minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
3285,-0.00027880812,332.54034,321.56458,-4.11726e-06,326.83197,3.7199996,3.5574362,295.53653,270.11584,333.25974,0.00028292538,332.52267,326.74484,1.0,0.014575131,0.91803277,0.0,17637.518,0.0,328.49426,328.49426,-90693.88,197129.92,13897.201712363127,12852.560758268084,91.08638131499758,17637.518,0.0,7.277436,12943.647139583081,17637.518,17644.795,1.2765198
3286,-0.00027903254,328.94986,321.7543,-4.120574e-06,326.79617,3.7288952,3.5661275,295.49866,270.09763,332.7304,0.00028315312,328.7459,326.7069,1.0,0.014575131,0.0,0.0,0.0,0.0,321.15,321.15,-90839.945,197189.6,13053.256703737581,8432.73661175914,87.25667494540178,0.0,0.0,7.295023,8519.99328670454,0.0,7.295023,1.2386475
3287,-0.0002791585,325.1327,321.95963,-4.122434e-06,326.7595,3.7339246,3.5709798,295.4603,270.0792,331.23105,0.00028328094,325.04645,326.66998,1.0,0.014575131,0.0,0.0,0.0,0.0,321.15,321.15,-90921.97,197249.9,11030.95359838484,3720.3100849181324,83.10594237341817,0.0,0.0,7.3049045,3803.4160272915506,0.0,7.3049045,1.2002869
3288,-0.00027236578,323.56073,322.12463,-4.0221225e-06,326.72363,13.296556,-3.6966133,295.4215,270.061,328.17844,0.0002763879,323.52466,326.63504,1.0,0.014575131,0.0,0.0,0.0,0.0,321.15,321.15,-86637.555,197309.39,7027.430630880361,1642.802539497623,77.69049804234874,0.0,0.0,9.599943,1720.4930375399717,0.0,9.599943,1.161499
3289,-0.00025433916,322.91678,322.15445,-3.7559146e-06,326.6903,56.767708,-12.169706,295.3798,270.04263,325.37012,0.00025809507,322.89987,326.60275,1.0,0.014575131,0.0,0.0,0.0,0.0,321.15,321.15,-75630.31,197369.58,3485.7815120561854,814.3386025345478,71.5524421899219,0.0,0.0,44.598,885.8910447244697,0.0,44.598,1.1197815
3290,-0.00028969068,322.57886,322.14062,-4.277968e-06,326.6554,17.314232,-0.36657164,295.33472,270.02435,324.04276,0.00029396865,322.56964,326.56842,1.0,0.014575131,0.0,0.0,0.0,0.0,319.15,319.15,-97921.64,197429.4,2348.499849982133,533.1977642981656,81.11898276913499,0.0,0.0,16.94766,614.3167470673005,0.0,16.94766,1.074707
3291,-0.00028052958,322.37674,322.03348,-4.1426815e-06,326.61908,8.576085,-0.0017098577,295.28552,270.00598,323.2048,0.00028467225,322.371,326.5322,1.0,0.014575131,0.0,0.0,0.0,0.0,319.15,319.15,-91822.32,197489.5,1400.4644505064334,404.4392774432026,79.78608899753826,0.0,0.0,8.574375,484.2253664407409,0.0,8.574375,1.0255127
3292,-0.00027910294,322.21445,321.74774,-4.1216135e-06,326.58356,8.246804,-2.2536693e-05,295.23236,269.98764,322.71185,0.00028322454,322.20786,326.49603,1.0,0.014575131,0.0,0.0,0.0,0.0,319.15,319.15,-90885.96,197549.5,1146.8519360974483,547.0870759637592,83.71172164856056,0.0,0.0,8.246781,630.7987976123197,0.0,8.246781,0.9723511
3293,-0.00027976147,321.98956,321.30533,-4.1313383e-06,326.5475,8.300336,-3.8345473e-07,295.17538,269.96933,322.46054,0.00028389282,321.97968,326.45795,1.0,0.014575131,0.0,0.0,0.0,0.0,319.15,319.15,-91315.17,197609.5,1377.4173249320397,803.9744352165812,90.95992046508073,0.0,0.0,8.300336,894.9343556816619,0.0,8.300336,0.91537476
3294,-0.00027952515,321.65784,320.72794,-4.1278486e-06,326.51013,8.27915,-5.8533502e-09,295.11484,269.95096,322.2473,0.000283653,321.6437,326.41678,1.0,0.014575131,0.0,0.0,0.0,0.0,319.15,319.15,-91160.98,197669.58,1810.1005503476486,1091.7091513819698,100.24572462792591,0.0,0.0,8.27915,1191.9548760098958,0.0,8.27915,0.8548279
3295,-0.00027940914,321.20935,320.05664,-4.1261355e-06,326.47095,8.268837,-8.576504e-11,295.0513,269.93265,321.96988,0.00028353528,321.19104,326.3717,1.0,0.014575131,0.0,0.0,0.0,0.0,317.15,317.15,-91085.32,197729.5,2278.3765991174932,1352.7263425139324,111.15845399798374,0.0,0.0,8.268837,1463.8847965119162,0.0,8.268837,0.7912903
3296,-0.000279378,320.65414,319.335,-4.1256753e-06,326.42892,8.26607,-1.173935e-12,294.98495,269.9143,321.59445,0.00028350367,320.63242,326.32178,1.0,0.014575131,0.0,0.0,0.0,0.0,317.15,317.15,-91065.0,197789.5,2690.374404213003,1547.8775779040889,122.92251224539363,0.0,0.0,8.26607,1670.8000901494825,0.0,8.26607,0.72494507
3297,-0.0002793529,320.02008,318.60608,-4.125305e-06,326.3833,8.263845,-1.5288457e-14,294.91623,269.896,321.1184,0.00028347824,319.9961,326.2666,1.0,0.014575131,0.0,0.0,0.0,0.0,317.15,317.15,-91048.66,197849.5,2991.2006054914286,1659.0227978777962,134.75033369905188,0.0,0.0,8.263845,1793.773131576848,0.0,8.263845,0.6562195
3298,-0.00027933798,319.34158,317.90244,-4.125084e-06,326.33353,8.262519,-1.8986361e-16,294.84534,269.87766,320.55734,0.00028346304,319.31665,326.20605,1.0,0.014575131,0.0,0.0,0.0,0.0,317.15,317.15,-91038.914,197909.5,3160.785943353517,1688.436476435129,146.07163709301486,0.0,0.0,8.262519,1834.508113528144,0.0,8.262519,0.58532715
3299,-0.00027933004,318.65005,317.24222,-4.1249673e-06,326.27905,8.261816,-2.261732e-18,294.77228,269.85925,319.9354,0.000283455,318.62524,326.14014,1.0,0.014575131,0.0,0.0,0.0,0.0,317.15,317.15,-91033.75,197969.69,3206.256092624926,1651.6547784213742,156.56191998558998,0.0,0.0,8.261816,1808.2166984069643,0.0,8.261816,0.51226807
3300,-0.00027249393,317.97137,316.63257,-4.024015e-06,326.2195,16.09032,-4.4931517e-20,294.69693,269.84103,319.28088,0.00027651794,317.94754,326.06894,1.0,0.014575131,0.0,0.0,0.0,0.0,315.15,315.15,-87094.3,198030.23,3075.6882303109023,1532.229486649328,162.02764488891518,0.0,0.0,16.09032,1694.2571315382431,0.0,16.09032,0.43692017
3301,-0.00021006257,317.42685,316.0616,-3.1020604e-06,326.16617,102.13625,-0.103854574,294.6207,269.82422,318.9385,0.00021316462,317.40378,326.00598,1.0,0.014575131,0.0,0.0,0.0,0.0,315.15,315.15,-51509.387,198090.1,2575.65673277238,1204.4955031456084,131.64872530634918,0.0,0.0,102.0324,1336.1442284519576,0.0,102.0324,0.36068726
3302,-0.0002428363,316.90884,315.50833,-3.5860462e-06,326.1124,93.38345,-14.00151,294.54272,269.8089,318.443,0.00024642234,316.88498,325.94305,1.0,0.014575131,0.0,0.0,0.0,0.0,315.15,315.15,-69024.195,198149.97,3037.2981777590626,1428.4003082348563,159.71200072530388,0.0,0.0,79.38194,1588.1123089601601,0.0,79.38194,0.28271484
3303,-0.0002823096,316.29285,315.0191,-4.1689677e-06,326.04544,50.19033,-23.835592,294.46375,269.79504,317.7515,0.00028647858,316.26965,325.8653,1.0,0.014575131,0.0,0.0,0.0,0.0,315.15,315.15,-93048.09,198209.47,3287.6406845465667,1510.2770990850445,193.06745559185268,0.0,0.0,26.354738,1703.3445546768971,0.0,26.354738,0.20373535
3304,-0.00028777088,315.67346,314.5772,-4.249617e-06,325.96732,18.843096,-8.688196,294.38278,269.78244,317.0378,0.0002920205,315.65326,325.776,1.0,0.014575131,0.0,0.0,0.0,0.0,315.15,315.15,-96623.266,198269.5,3017.8939200688146,1324.9720053536862,203.29508204618708,0.0,0.0,10.1549,1528.2670873998732,0.0,10.1549,0.12277222
3305,-0.00028228335,315.14252,314.15845,-4.1685803e-06,325.88568,7.6476626,0.07280619,294.30054,269.77115,316.37662,0.00028645192,315.12485,325.6845,1.0,0.014575131,0.0,0.0,0.0,0.0,313.15,313.15,-92969.75,198329.5,2668.6762252490225,1166.70340556837,205.32084734511957,0.0,0.0,7.720469,1372.0242529134896,0.0,7.720469,0.040527344
3306,-0.0002809,314.6725,313.75272,-4.1481517e-06,325.80118,4.744178,2.7088022,294.21698,269.76114,315.8621,0.00028504815,314.65628,325.59125,1.0,0.014575131,0.0,0.0,0.0,0.0,313.15,313.15,-92059.96,198389.5,2525.3484909626422,1085.1254649091757,209.91115935367066,0.0,0.0,7.45298,1295.0366242628463,0.0,7.45298,-0.043029785
3307,-0.00028033214,314.23593,313.35458,-4.139766e-06,325.7135,4.013207,3.3847313,294.13217,269.75235,315.3617,0.00028447193,314.22058,325.49564,1.0,0.014575131,0.0,0.0,0.0,0.0,313.15,313.15,-91688.125,198449.5,2398.059802958308,1037.6943146042095,214.8847134883891,0.0,0.0,7.3979383,1252.5790280925985,0.0,7.3979383,-0.12783813
3308,-0.00027987617,313.81848,312.9583,-4.1330322e-06,325.62286,3.819027,3.5423574,294.0461,269.74478,314.84192,0.0002840092,313.8036,325.3977,1.0,0.014575131,0.0,0.0,0.0,0.0,313.15,313.15,-91390.08,198509.5,2246.838012724339,1011.1107463529834,219.84058578974341,0.0,0.0,7.3613844,1230.9513321427269,0.0,7.3613844,-0.2138977
3309,-0.00027962998,313.41043,312.56085,-4.129397e-06,325.52945,3.7662597,3.5757124,293.9589,269.7383,314.37787,0.00028375938,313.39578,325.2974,1.0,0.014575131,0.0,0.0,0.0,0.0,313.15,313.15,-91229.37,198569.5,2165.5011056012086,997.7844243364232,224.92044558841684,0.0,0.0,7.3419724,1222.70486992484,0.0,7.3419724,-0.30111694
3310,-0.00027949666,313.00693,312.16144,-4.127428e-06,325.43335,3.7506492,3.5808322,293.87057,269.73297,313.9526,0.00028362407,312.99237,325.1947,1.0,0.014575131,0.0,0.0,0.0,0.0,311.15,311.15,-91142.38,198629.5,2133.6773931141197,992.5082542068253,230.07120648604885,0.0,0.0,7.3314815,1222.5794606928741,0.0,7.3314815,-0.3894348
3311,-0.00027941962,312.60526,311.76105,-4.12629e-06,325.33466,3.7451391,3.5802822,293.7812,269.72864,313.5447,0.0002835459,312.59073,325.08963,1.0,0.014575131,0.0,0.0,0.0,0.0,311.15,311.15,-91092.14,198689.5,2124.1488875178406,990.7304886800362,235.23631589039695,0.0,0.0,7.3254213,1225.9668045704332,0.0,7.3254213,-0.4788208
3312,-0.00027937602,312.2043,311.3617,-4.1256462e-06,325.2334,3.742823,3.579172,293.6909,269.72534,313.1439,0.00028350166,312.18982,324.98215,1.0,0.014575131,0.0,0.0,0.0,0.0,311.15,311.15,-91063.73,198749.5,2122.0732856791715,988.7138539882656,240.36492356254158,0.0,0.0,7.321995,1229.0787775508072,0.0,7.321995,-0.5691223
3313,-0.00027935152,311.80432,310.9659,-4.1252842e-06,325.12964,3.7417076,3.57836,293.5997,269.723,312.7459,0.0002834768,311.78986,324.8723,1.0,0.014575131,0.0,0.0,0.0,0.0,311.15,311.15,-91047.74,198809.5,2119.271172749215,983.6859627627703,245.40347624938397,0.0,0.0,7.3200674,1229.0894390121543,0.0,7.3200674,-0.66030884
3314,-0.00027933766,311.40652,310.57632,-4.1250796e-06,325.02344,3.7411208,3.5778573,293.50772,269.72153,312.34927,0.00028346272,311.39218,324.76016,1.0,0.014575131,0.0,0.0,0.0,0.0,311.15,311.15,-91038.71,198869.5,2110.7730559464244,974.0059642730614,250.30106411582653,0.0,0.0,7.3189783,1224.3070283888878,0.0,7.3189783,-0.7522888
3315,-0.00027932983,311.01285,310.19495,-4.124964e-06,324.91483,3.7407994,3.577563,293.415,269.72095,311.95407,0.00028345478,310.9987,324.64572,1.0,0.014575131,0.0,0.0,0.0,0.0,309.15,309.15,-91033.61,198929.5,2094.25572959816,959.550148085242,255.0196872608601,0.0,0.0,7.318362,1214.569835346102,0.0,7.318362,-0.8450012
3316,-0.0002793254,310.62524,309.82318,-4.1248986e-06,324.8039,3.7406206,3.577395,293.32166,269.7212,311.56152,0.0002834503,310.61133,324.5291,1.0,0.014575131,0.0,0.0,0.0,0.0,309.15,309.15,-91030.73,198989.5,2069.481265848339,940.9536060999812,259.53447232636154,0.0,0.0,7.3180156,1200.4880784263428,0.0,7.3180156,-0.9383545
3317,-0.0002793229,310.24536,309.46155,-4.1248622e-06,324.69067,3.7405202,3.5772996,293.22766,269.7222,311.17325,0.00028344776,310.23178,324.4104,1.0,0.014575131,0.0,0.0,0.0,0.0,309.15,309.15,-91029.1,199049.5,2037.7461787253637,919.5356465895088,263.83579633466604,0.0,0.0,7.3178196,1183.371442924175,0.0,7.3178196,-1.0323486
3318,-0.0002793215,309.87436,309.10992,-4.1248413e-06,324.57523,3.7404637,3.5772457,293.13315,269.7239,310.79105,0.00028344637,309.86108,324.28967,1.0,0.014575131,0.0,0.0,0.0,0.0,309.15,309.15,-91028.19,199109.5,2001.3330689147679,896.796963624169,267.9260421316443,0.0,0.0,7.3177094,1164.7230057558133,0.0,7.3177094,-1.1268616
3319,-0.00027932072,309.51273,308.76773,-4.12483e-06,324.4577,3.740432,3.5772154,293.03812,269.72632,310.41638,0.00028344555,309.49982,324.16705,1.0,0.014575131,0.0,0.0,0.0,0.0,309.15,309.15,-91027.68,199169.5,1962.6718743639415,873.9888173757038,271.81755808756424,0.0,0.0,7.3176475,1145.806375463268,0.0,7.3176475,-1.2218933
3320,-0.0002793203,309.1605,308.43405,-4.124823e-06,324.33813,3.7404144,3.5771987,292.94263,269.72937,310.05023,0.00028344512,309.1479,324.0426,1.0,0.014575131,0.0,0.0,0.0,0.0,307.15,307.15,-91027.39,199229.5,1924.0134703046863,852.2201086776704,275.5264282955083,0.0,0.0,7.317613,1127.7465369731788,0.0,7.317613,-1.3173828
3321,-0.00027932005,308.8172,308.10797,-4.1248195e-06,324.2166,3.7404048,3.5771894,292.84668,269.733,309.6931,0.00028344485,308.80493,323.91644,1.0,0.014575131,0.0,0.0,0.0,0.0,307.15,307.15,-91027.234,199289.5,1887.0638667966232,832.0273406354772,279.0700205362651,0.0,0.0,7.3175945,1111.0973611717423,0.0,7.3175945,-1.4133301
3322,-0.0002793199,308.4822,307.78864,-4.1248177e-06,324.09326,3.7403996,3.5771844,292.7504,269.73718,309.345,0.00028344474,308.4702,323.78864,1.0,0.014575131,0.0,0.0,0.0,0.0,307.15,307.15,-91027.15,199349.5,1852.8037159933674,813.6607366276749,282.4651682328816,0.0,0.0,7.317584,1096.1259048605564,0.0,7.317584,-1.509613
3323,-0.00027931985,308.15475,307.47528,-4.1248168e-06,323.9681,3.7403967,3.5771818,292.65375,269.74185,309.00552,0.00028344465,308.143,323.6592,1.0,0.014575131,0.0,0.0,0.0,0.0,307.15,307.15,-91027.1,199409.5,1821.7045062222326,797.1202765775231,285.7255591085961,0.0,0.0,7.3175783,1082.8458356861192,0.0,7.3175783,-1.6062622
3324,-0.00027931982,307.83408,307.16748,-4.1248163e-06,323.84125,3.7403955,3.5771806,292.55676,269.74698,308.67404,0.00028344462,307.8226,323.5283,1.0,0.014575131,0.0,0.0,0.0,0.0,307.15,307.15,-91027.086,199469.5,1793.5120978906482,782.0119643874079,288.86015135388135,0.0,0.0,7.3175764,1070.8721157412892,0.0,7.3175764,-1.7032471
3325,-0.00027931982,307.51962,306.86484,-4.1248163e-06,323.7128,3.740395,3.5771801,292.45953,269.75253,308.3499,0.00028344462,307.50836,323.39594,1.0,0.014575131,0.0,0.0,0.0,0.0,305.37,305.37,-91027.08,199529.5,1767.9356497184883,768.1567874328721,291.877933836554,0.0,0.0,7.3175755,1060.034721269426,0.0,7.3175755,-1.8004761
3326,-0.00027931982,307.21088,306.56726,-4.1248163e-06,323.58276,3.7403953,3.5771801,292.36206,269.75842,308.0324,0.00028344462,307.1998,323.26215,1.0,0.014575131,0.0,0.0,0.0,0.0,305.37,305.37,-91027.08,199589.5,1744.2120408315277,755.0534417859467,294.7804611368121,0.0,0.0,7.3175755,1049.8339029227589,0.0,7.3175755,-1.8979492
3327,-0.00027931982,306.90753,306.27463,-4.1248163e-06,323.45123,3.7403955,3.5771806,292.26437,269.76462,307.72098,0.00028344465,306.89664,323.127,1.0,0.014575131,0.0,0.0,0.0,0.0,305.37,305.37,-91027.08,199649.5,1721.8328254770654,742.4871185016002,297.57143410913676,0.0,0.0,7.3175764,1040.058552610737,0.0,7.3175764,-1.995636
3328,-0.00027931982,306.60938,305.98697,-4.1248168e-06,323.31827,3.740396,3.577181,292.16653,269.7711,307.4152,0.00028344465,306.59866,322.9906,1.0,0.014575131,0.0,0.0,0.0,0.0,305.37,305.37,-91027.09,199709.5,1700.252695115978,730.1714056531239,300.2514145487467,0.0,0.0,7.3175774,1030.4228202018705,0.0,7.3175774,-2.0934753
3329,-0.00027931985,306.3163,305.70425,-4.1248168e-06,323.1839,3.7403967,3.5771816,292.06854,269.77777,307.11475,0.00028344468,306.3058,322.8529,1.0,0.014575131,0.0,0.0,0.0,0.0,305.37,305.37,-91027.1,199769.5,1679.1450295832178,718.0347750747273,302.8213939225255,0.0,0.0,7.3175783,1020.8561689972528,0.0,7.3175783,-2.1914673
3330,-0.00027931988,306.02826,305.4265,-4.124817e-06,323.04822,3.7403975,3.5771823,291.97043,269.78467,306.81943,0.00028344468,306.01794,322.71405,1.0,0.014575131,0.0,0.0,0.0,0.0,305.37,305.37,-91027.11,199829.5,1658.2188404177246,705.9339434654532,305.28249608022804,0.0,0.0,7.3175797,1011.2164395456813,0.0,7.3175797,-2.2895813
3331,-0.00027931988,305.74518,305.15363,-4.124817e-06,322.91125,3.7403982,3.577183,291.87222,269.79166,306.5291,0.0002834447,305.73505,322.57404,1.0,0.014575131,0.0,0.0,0.0,0.0,305.37,305.37,-91027.125,199889.5,1637.4744703341548,693.9762430334895,307.63729743648605,0.0,0.0,7.317581,1001.6135404699755,0.0,7.317581,-2.3877869
3332,-0.0002793199,305.51108,304.8822,-4.1248177e-06,322.77133,3.740399,3.5771837,291.77274,269.79883,306.24017,0.0002834447,305.52356,322.43115,1.0,0.014575131,0.08076557,0.0,1551.6919,0.0,305.37,305.37,-91027.13,199950.25,1616.6209394064879,737.7615523248337,309.91547238587435,1551.6919,0.0,7.3175826,1047.677024710708,1551.6919,1559.0095,-2.4872742
3333,-0.00027931994,305.61008,304.6188,-4.124818e-06,322.63196,3.7403996,3.5771844,291.6744,269.80594,305.98495,0.00028344474,305.61316,322.28894,1.0,0.014575131,0.096814685,0.0,1860.0322,0.0,305.37,305.37,-91027.15,200010.25,1626.357598191319,1162.9045100960411,312.0641178736144,1860.0322,0.0,7.317584,1474.9686279696555,1860.0322,1867.3499,-2.5856018
3334,-0.00027931994,305.63553,304.36176,-4.124818e-06,322.4925,3.7404003,3.5771852,291.5768,269.81302,305.877,0.00028344477,305.63208,322.14682,1.0,0.014575131,0.096805505,0.0,1859.8558,0.0,305.37,305.37,-91027.16,200069.83,1803.8671258750583,1494.3190489162816,314.101174817083,1859.8558,0.0,7.3175855,1808.4202237333648,1859.8558,1867.1735,-2.683197
3335,-0.00027931997,305.56262,304.1066,-4.1248186e-06,322.35046,3.7404013,3.577186,291.47824,269.8201,305.85056,0.0002834448,305.572,322.00223,1.0,0.014575131,0.17193729,0.0,3303.3098,0.0,305.37,305.37,-91027.17,200130.05,2076.1258632038703,1708.1258192936489,316.06107732057296,3303.3098,0.0,7.3175874,2024.186896614222,3303.3098,3310.6274,-2.7817688
3336,-0.00027932,305.599,303.8583,-4.124819e-06,322.20813,3.740402,3.5771868,291.38037,269.82706,305.84372,0.0002834448,305.58908,321.85757,1.0,0.014575131,0.111177154,0.0,2135.9683,0.0,305.37,305.37,-91027.19,200189.95,2363.570440771312,2042.082512594945,317.8967372021474,2135.9683,0.0,7.317589,2359.9792497970925,2135.9683,2143.286,-2.8796387
3337,-0.00027932,305.5879,303.61957,-4.124819e-06,322.06577,3.740403,3.5771875,291.2834,269.83383,305.8395,0.00028344482,305.6009,321.713,1.0,0.014575131,0.21879636,0.0,4203.58,0.0,305.37,305.37,-91027.2,200249.5,2642.7683332865827,2309.1259997080724,319.566352371084,4203.58,0.0,7.3175907,2628.6923520791565,4203.58,4210.8975,-2.9766235
3338,-0.00027932003,305.60443,303.38956,-4.1248195e-06,321.92065,3.7404037,3.5771885,291.18555,269.84048,305.83472,0.00028344485,305.61743,321.56586,1.0,0.014575131,0.19700791,0.0,3784.974,0.0,305.37,305.37,-91027.21,200309.83,2910.8855685061385,2598.366695755594,321.03721404679874,3784.974,0.0,7.317592,2919.4039098023927,3784.974,3792.2917,-3.074463
3339,-0.00027932005,305.58023,303.17804,-4.12482e-06,321.77664,3.7404046,3.5771892,291.08948,269.84683,305.82935,0.00028344488,305.57404,321.42,1.0,0.014575131,0.1875387,0.0,3603.0486,0.0,305.37,305.37,-91027.23,200369.38,3156.2964740132315,2818.1167004355248,322.2067204875639,3603.0486,0.0,7.3175936,3140.3234209230886,3603.0486,3610.3662,-3.1705322
3340,-0.00027932008,305.5873,302.98322,-4.12482e-06,321.6303,3.7404056,3.57719,290.99295,269.85297,305.82367,0.00028344488,305.60342,321.27206,1.0,0.014575131,0.28359893,0.0,5448.5864,0.0,305.37,305.37,-91027.24,200429.58,3381.471150524362,3054.979879578035,323.04681519573774,5448.5864,0.0,7.3175955,3378.0266947737728,5448.5864,5455.904,-3.2670593
3341,-0.00027932008,305.56006,302.80936,-4.1248204e-06,321.48346,3.7404063,3.5771909,290.89713,269.85876,305.81787,0.0002834449,305.5672,321.12384,1.0,0.014575131,0.29233474,0.0,5616.421,0.0,305.37,305.37,-91027.25,200489.75,3581.542015780137,3226.970402852025,323.51474501992607,5616.421,0.0,7.3175974,3550.485147871951,5616.421,5623.7383,-3.3628845
3342,-0.0002793201,305.56558,302.65732,-4.124821e-06,321.33658,3.7404072,3.5771916,290.8023,269.86417,305.81213,0.00028344494,305.56213,320.97592,1.0,0.014575131,0.26158112,0.0,5025.5737,0.0,305.37,305.37,-91027.266,200549.72,3755.7094730541253,3411.8140288846635,323.6041299858716,5025.5737,0.0,7.317599,3735.418158870535,5025.5737,5032.891,-3.4577026
3343,-0.00027932014,305.5706,302.52634,-4.1248213e-06,321.19003,3.740408,3.5771925,290.70868,269.8691,305.80643,0.00028344497,305.5732,320.82867,1.0,0.014575131,0.27277288,0.0,5240.5933,0.0,305.37,305.37,-91027.28,200609.42,3904.8454398109557,3571.346010403076,323.33453165149797,5240.5933,0.0,7.3176003,3894.680542054574,5240.5933,5247.9106,-3.5513306
3344,-0.00027932017,305.56668,302.41336,-4.1248213e-06,321.04245,3.740409,3.5771933,290.61533,269.87366,305.801,0.00028344497,305.57306,320.68076,1.0,0.014575131,0.2879172,0.0,5531.55,0.0,305.37,305.37,-91027.3,200669.45,4032.8731591490196,3699.3010707647045,322.7349924984746,5531.55,0.0,7.317602,4022.036063263179,5531.55,5538.867,-3.6446838
3345,-0.00027932017,305.56442,302.31708,-4.1248218e-06,320.89508,3.7404099,3.5771942,290.52295,269.87766,305.79602,0.000283445,305.5732,320.53342,1.0,0.014575131,0.31820852,0.0,6113.5156,0.0,305.37,305.37,-91027.31,200729.38,4141.573623067529,3809.605601956889,321.8499939935282,6113.5156,0.0,7.317604,4131.455595950418,6113.5156,6120.833,-3.7370605
3346,-0.0002793202,305.56857,302.2344,-4.124822e-06,320.74695,3.7404106,3.577195,290.4309,269.88113,305.79132,0.00028344503,305.5812,320.38562,1.0,0.014575131,0.31347272,0.0,6022.5303,0.0,305.37,305.37,-91027.32,200789.66,4234.397796924761,3911.4613783024056,320.7159802993131,6022.5303,0.0,7.3176055,4232.177358601719,6022.5303,6029.8477,-3.8291016
3347,-0.00027932023,305.56955,302.1635,-4.124822e-06,320.59918,3.7404115,3.577196,290.33978,269.88397,305.787,0.00028344506,305.5738,320.23856,1.0,0.014575131,0.31820482,0.0,6113.445,0.0,305.37,305.37,-91027.336,200849.86,4313.634480825357,3995.774419772502,319.38419947086237,6113.445,0.0,7.3176074,4315.158619243364,6113.445,6120.762,-3.920227
3348,-0.00027932026,305.56534,302.10263,-4.1248227e-06,320.45297,3.7404122,3.5771966,290.25027,269.88617,305.78302,0.0002834451,305.5657,320.09332,1.0,0.014575131,0.31821862,0.0,6113.71,0.0,305.37,305.37,-91027.35,200909.56,4381.390824605269,4062.2583085092147,317.90600538179615,6113.71,0.0,7.317609,4380.164313891011,6113.71,6121.0273,-4.009735
3349,-0.00027932026,305.55365,302.04947,-4.124823e-06,320.30804,3.7404132,3.5771973,290.1621,269.88766,305.77924,0.0002834451,305.54938,319.9496,1.0,0.014575131,0.32308856,0.0,6207.273,0.0,305.37,305.37,-91027.36,200968.92,4440.173155754046,4110.912610602036,316.31625645437975,6207.273,0.0,7.3176107,4427.228867056416,6207.273,6214.5903,-4.0979004
3350,-0.0002793203,305.5437,302.00137,-4.124823e-06,320.16135,3.740414,3.5771983,290.0734,269.88846,305.77557,0.00028344512,305.54782,319.80432,1.0,0.014575131,0.3731819,0.0,7169.681,0.0,305.37,305.37,-91027.375,201029.23,4493.070449083092,4155.664977094631,314.6080449396904,7169.681,0.0,7.317612,4470.273022034321,7169.681,7176.9985,-4.186615
3351,-0.00027932032,305.56354,301.95782,-4.1248236e-06,320.01495,3.7404149,3.577199,289.98535,269.88843,305.7722,0.00028344514,305.58,319.65955,1.0,0.014575131,0.3582457,0.0,6882.722,0.0,305.37,305.37,-91027.39,201089.69,4540.881518385653,4230.025238281598,312.82637939535897,6882.722,0.0,7.3176136,4542.851617676957,6882.722,6890.0396,-4.274658
3352,-0.00027932035,305.5665,301.91815,-4.124824e-06,319.8704,3.7404156,3.5771997,289.8988,269.88757,305.76904,0.00028344517,305.56595,319.51672,1.0,0.014575131,0.3182136,0.0,6113.614,0.0,305.37,305.37,-91027.41,201149.66,4584.36929740671,4280.040455534717,311.00929092746645,6113.614,0.0,7.3176155,4591.049746462183,6113.614,6120.931,-4.361206
3353,-0.00027932035,305.54694,301.88123,-4.1248245e-06,319.72653,3.7404165,3.5772004,289.81308,269.88583,305.766,0.00028344517,305.54172,319.37473,1.0,0.014575131,0.34331375,0.0,6595.845,0.0,305.37,305.37,-91027.414,201209.64,4624.695878169405,4300.411542028115,309.15677952429724,6595.845,0.0,7.317617,4609.568321552412,6595.845,6603.1626,-4.44693
3354,-0.00027932037,305.54535,301.84644,-4.1248245e-06,319.58368,3.7404172,3.5772014,289.72833,269.88318,305.76303,0.0002834452,305.55807,319.23383,1.0,0.014575131,0.4090909,0.0,7859.575,0.0,305.37,305.37,-91027.43,201269.52,4662.588810734469,4339.364089256393,307.28467213522737,7859.575,0.0,7.3176184,4646.64876139162,7859.575,7866.8926,-4.5316772
3355,-0.0002793204,305.56915,301.81326,-4.124825e-06,319.44168,3.740418,3.577202,289.64438,269.87958,305.76016,0.00028344523,305.5771,319.09384,1.0,0.014575131,0.34334067,0.0,6596.3623,0.0,305.37,305.37,-91027.44,201329.39,4698.665238061039,4406.206064084017,305.3993810516964,6596.3623,0.0,7.3176203,4711.605445135714,6596.3623,6603.6797,-4.615631
3356,-0.0002793204,305.5521,301.78137,-4.124825e-06,319.3004,3.740419,3.5772028,289.56116,269.87494,305.75735,0.00028344523,305.54684,318.95462,1.0,0.014575131,0.31824452,0.0,6114.2075,0.0,305.37,305.37,-91027.45,201389.3,4733.2879762223,4423.60562489057,303.50453958822857,6114.2075,0.0,7.3176217,4727.110164478799,6114.2075,6121.525,-4.6988525
3357,-0.00027932043,305.5384,301.75052,-4.1248254e-06,319.16016,3.7404196,3.5772035,289.47882,269.86926,305.7546,0.00028344526,305.54654,318.81647,1.0,0.014575131,0.40308344,0.0,7744.158,0.0,305.37,305.37,-91027.47,201449.12,4766.748635494977,4443.72656768568,301.60920268149926,7744.158,0.0,7.317623,4745.335770367179,7744.158,7751.4756,-4.781189
3358,-0.00027932046,305.568,301.72028,-4.124826e-06,319.0198,3.7404203,3.5772042,289.3967,269.86243,305.75183,0.0002834453,305.576,318.67825,1.0,0.014575131,0.37313432,0.0,7168.7666,0.0,305.37,305.37,-91027.48,201509.38,4799.446366013882,4513.933915169588,299.70170537826357,7168.7666,0.0,7.3176246,4813.635620547851,7168.7666,7176.084,-4.863312
3359,-0.00027932046,305.54596,301.69055,-4.124826e-06,318.87943,3.740421,3.577205,289.3148,269.85437,305.74908,0.0002834453,305.53717,318.54004,1.0,0.014575131,0.32357895,0.0,6216.6943,0.0,305.37,305.37,-91027.49,201570.02,4831.562322802796,4522.955911541971,297.7846583187005,6216.6943,0.0,7.317626,4820.740569860671,6216.6943,6224.0117,-4.945221
3360,-0.0002793205,305.54776,301.66232,-4.1248263e-06,318.74197,3.7404218,3.5772057,289.28366,269.84528,305.7464,0.00028344532,305.56824,318.4047,1.0,0.014575131,0.4264774,0.0,8193.609,0.0,305.37,305.37,-91027.5,201629.78,4861.971256223718,4558.18513422237,295.8924925321293,8193.609,0.0,7.3176274,4854.077626754499,8193.609,8200.927,-4.976349
3361,-0.00027932052,305.56192,301.63745,-4.124827e-06,318.6059,3.7404225,3.5772064,289.3017,269.8352,305.7437,0.00028344535,305.55734,318.27078,1.0,0.014575131,0.338487,0.0,6503.1123,0.0,305.37,305.37,-91027.516,201689.3,4888.383865603884,4603.975830452356,293.96596116387786,6503.1123,0.0,7.317629,4897.941791616234,6503.1123,6510.43,-4.958313
3362,-0.00027932052,305.53366,301.6161,-4.124827e-06,318.46936,3.7404232,3.577207,289.31958,269.82404,305.74118,0.00028344535,305.5314,318.13638,1.0,0.014575131,0.40300852,0.0,7742.7188,0.0,305.37,305.37,-91027.52,201749.42,4910.7996454772265,4595.884673289419,291.970666845609,7742.7188,0.0,7.3176303,4887.855340135028,7742.7188,7750.0366,-4.9404297
3363,-0.00027932055,305.5607,301.5983,-4.1248272e-06,318.33362,3.740424,3.5772076,289.33716,269.81192,305.73862,0.00028344538,305.57535,318.00287,1.0,0.014575131,0.3880791,0.0,7455.89,0.0,305.37,305.37,-91027.53,201809.58,4928.9289589591335,4648.477679197072,289.9272932605307,7455.89,0.0,7.3176317,4938.4049724576025,7455.89,7463.208,-4.9228516
3364,-0.00027932055,305.54614,301.58383,-4.1248272e-06,318.1987,3.7404246,3.5772083,289.35446,269.79886,305.73602,0.00028344538,305.537,317.87018,1.0,0.014575131,0.34331918,0.0,6595.949,0.0,305.37,305.37,-91027.55,201869.78,4943.061437510288,4648.37027444478,287.84053450524596,6595.949,0.0,7.3176327,4936.210808950026,6595.949,6603.267,-4.905548
3365,-0.00027932058,306.3674,301.57242,-4.1248277e-06,318.06476,3.740425,3.5772088,289.37143,269.78497,305.7478,0.0002834454,306.40607,317.73856,1.0,0.014575131,0.5543322,0.0,10649.994,0.0,306.37,306.37,-91027.555,201929.95,4970.672959972333,5625.217082660328,285.71785599638133,10649.994,0.0,7.3176336,5910.934938656709,10649.994,10657.312,-4.8885803
3366,-0.0002793206,306.5211,301.56384,-4.1248277e-06,317.93323,3.7404258,3.5772095,289.38794,269.7704,306.01907,0.00028344544,306.53146,317.6093,1.0,0.014575131,0.50033325,0.0,9612.551,0.0,306.37,306.37,-91027.56,201989.47,5303.822197674713,5815.574731094309,283.5877440247714,9612.551,0.0,7.3176355,6099.16247511908,9612.551,9619.868,-4.8720703
3367,-0.0002793206,306.52304,301.5578,-4.124828e-06,317.8011,3.7404263,3.57721,289.40448,269.75485,306.42133,0.00028344544,306.51105,317.47958,1.0,0.014575131,0.46274337,0.0,8890.362,0.0,306.37,306.37,-91027.57,202049.7,5789.885100925574,5824.954748082511,281.40320749653335,8890.362,0.0,7.3176365,6106.357955579045,8890.362,8897.68,-4.85553
3368,-0.00027932064,306.54172,301.5558,-4.124828e-06,317.67093,3.7404268,3.5772104,289.4209,269.73865,306.61026,0.00028344546,306.55124,317.35196,1.0,0.014575131,0.44783333,0.0,8603.906,0.0,306.37,306.37,-91027.586,202109.48,6017.204321473457,5849.228836619603,279.1832171379155,8603.906,0.0,7.3176374,6128.412053757518,8603.906,8611.224,-4.8391113
3369,-0.00027932064,306.5108,301.56152,-4.1248286e-06,317.5417,3.7404275,3.577211,289.43738,269.72174,306.66772,0.00028344546,306.50977,317.22534,1.0,0.014575131,0.5151613,0.0,9897.431,0.0,306.37,306.37,-91027.59,202169.31,6078.7841634351025,5806.231120678262,276.84482961757294,9897.431,0.0,7.3176384,6083.075950295835,9897.431,9904.748,-4.822632
3370,-0.00027932064,307.42728,301.57993,-4.1248286e-06,317.41165,3.740428,3.5772116,289.45416,269.70386,306.70526,0.00028344546,307.45065,317.09793,1.0,0.014575131,0.6062369,0.0,11647.201,0.0,307.37,307.37,-91027.6,202230.03,6101.563255417375,6859.800466824595,274.273256791957,11647.201,0.0,7.3176394,7134.073723616551,11647.201,11654.519,-4.805847
3371,-0.00027932067,307.52252,301.61295,-4.1248286e-06,317.28534,3.7404282,3.5772119,289.47067,269.68573,307.0127,0.0002834455,307.52954,316.97433,1.0,0.014575131,0.5373592,0.0,10323.903,0.0,307.37,307.37,-91027.6,202289.5,6428.245885325446,6932.800641981096,271.5129398259741,10323.903,0.0,7.3176403,7204.3135818070705,10323.903,10331.221,-4.789337
3372,-0.00027932067,307.49414,301.661,-4.1248286e-06,317.1595,3.7404282,3.5772119,289.4874,269.66687,307.40002,0.0002834455,307.4913,316.8514,1.0,0.014575131,0.56725717,0.0,10898.312,0.0,307.37,307.37,-91027.6,202349.28,6832.129763425599,6843.117636439189,268.4999066160265,10898.312,0.0,7.3176403,7111.617543055215,10898.312,10905.629,-4.7726135
3373,-0.00027932067,307.51974,301.7233,-4.1248286e-06,317.0339,3.7404284,3.5772119,289.50455,269.64728,307.57452,0.0002834455,307.51263,316.72897,1.0,0.014575131,0.5072691,0.0,9745.804,0.0,307.37,307.37,-91027.61,202409.55,6965.716254365084,6800.084114418681,265.2452597586064,9745.804,0.0,7.3176403,7065.329374177287,9745.804,9753.121,-4.7554626
3374,-0.00027932067,307.51572,301.79898,-4.1248286e-06,316.9098,3.7404284,3.5772119,289.52194,269.62717,307.62665,0.0002834455,307.52838,316.60825,1.0,0.014575131,0.5522743,0.0,10610.456,0.0,307.37,307.37,-91027.61,202469.75,6937.6692674177675,6706.57033778177,261.78389312840335,10610.456,0.0,7.3176403,6968.354230910173,10610.456,10617.773,-4.7380676
3375,-0.00027932067,308.36987,301.8884,-4.1248286e-06,316.7867,3.7404284,3.5772119,289.53964,269.6065,307.6594,0.0002834455,308.40027,316.4887,1.0,0.014575131,0.6925521,0.0,13305.515,0.0,308.37,308.37,-91027.61,202530.14,6870.20391150952,7603.722607592012,258.10258934864106,13305.515,0.0,7.3176403,7861.825196940653,13305.515,13312.832,-4.7203674
3376,-0.00027932067,308.48105,301.98813,-4.1248286e-06,316.66718,3.7404284,3.5772119,289.55725,269.5857,307.9499,0.0002834455,308.46945,316.37286,1.0,0.014575131,0.61214924,0.0,11760.791,0.0,308.37,308.37,-91027.61,202589.48,7097.304579136044,7617.148207224034,254.30391526310436,11760.791,0.0,7.3176403,7871.452122487139,11760.791,11768.108,-4.702759
3377,-0.00027932067,308.51376,302.09738,-4.1248286e-06,316.5483,3.7404284,3.5772119,289.57526,269.56433,308.34573,0.0002834455,308.52338,316.25793,1.0,0.014575131,0.6060692,0.0,11643.98,0.0,308.37,308.37,-91027.61,202649.28,7438.48236983844,7527.3577968850705,250.35191960696147,11643.98,0.0,7.3176403,7777.709716492032,11643.98,11651.298,-4.6847534
3378,-0.00027932067,308.486,302.21313,-4.1248286e-06,316.43033,3.7404284,3.5772119,289.59375,269.54242,308.5315,0.0002834455,308.47516,316.14417,1.0,0.014575131,0.58229,0.0,11187.128,0.0,308.37,308.37,-91027.61,202709.47,7521.824064212979,7358.982876700004,246.30264405774426,11187.128,0.0,7.3176403,7605.285520757749,11187.128,11194.445,-4.66626
3379,-0.00027932067,308.5165,302.33386,-4.1248286e-06,316.31384,3.7404284,3.5772119,289.61264,269.52008,308.58908,0.0002834455,308.51788,316.03204,1.0,0.014575131,0.54550576,0.0,10480.418,0.0,308.37,308.37,-91027.61,202769.8,7446.656685982412,7253.153350000652,242.1930972704267,10480.418,0.0,7.3176403,7495.346447271078,10480.418,10487.735,-4.6473694
3380,-0.00027932067,309.2679,302.45956,-4.1248286e-06,316.19922,3.7404284,3.5772119,289.6318,269.49744,308.6181,0.0002834455,309.29825,315.92188,1.0,0.014575131,0.7663549,0.0,14723.437,0.0,309.37,309.37,-91027.61,202830.11,7331.562314675289,7987.193534681581,238.02962358586143,14723.437,0.0,7.3176403,8225.223158267443,14723.437,14730.754,-4.6282043
3381,-0.00027932067,309.50214,302.58774,-4.1248286e-06,316.0882,3.7404284,3.5772119,289.6509,269.47488,308.883,0.0002834455,309.50543,315.8153,1.0,0.014575131,0.6421928,0.0,12337.997,0.0,309.37,309.37,-91027.61,202889.45,7494.32203167526,8111.604091271652,233.88571161892523,12337.997,0.0,7.3176403,8345.489802890577,12337.997,12345.314,-4.6091003
3382,-0.00027932067,309.48242,302.72028,-4.1248286e-06,315.97742,3.7404284,3.5772119,289.67056,269.45172,309.2922,0.0002834455,309.4658,315.7091,1.0,0.014575131,0.6121568,0.0,11760.9375,0.0,309.37,309.37,-91027.61,202949.67,7823.692476836363,7932.98991376723,229.6704258173965,11760.9375,0.0,7.3176403,8162.660339584627,11760.9375,11768.255,-4.589447
3383,-0.00027932067,309.4919,302.8542,-4.1248286e-06,315.86783,3.7404284,3.5772119,289.69073,269.4282,309.4933,0.0002834455,309.50027,315.60428,1.0,0.014575131,0.63782704,0.0,12254.122,0.0,309.37,309.37,-91027.61,203010.28,7903.6554538713945,7787.026794567886,225.4519678454414,12254.122,0.0,7.3176403,8012.478762413328,12254.122,12261.439,-4.569275
3384,-0.00027889118,309.50443,302.98758,-8.243315e-06,315.75067,3.78443,3.617091,289.71103,269.40472,309.5561,0.0002871345,309.49408,315.4923,1.0,0.029357234,0.57146883,0.0,10979.228,0.0,309.37,309.37,-90868.04,203070.27,7921.394634472634,7633.461327264968,441.8828048083967,10979.228,0.0,7.4015207,8075.344132073365,10979.228,10986.629,-4.5489807
3385,-0.00023604628,309.50827,303.178,-0.000110422036,314.60886,3.515136,3.3070962,289.7315,269.3814,309.64886,0.00034646833,309.50748,314.38165,1.0,0.49288857,0.5362394,0.0,10302.389,0.0,309.37,309.37,-69101.414,203129.58,9416.175468838794,6275.785441661519,5301.313129682139,10302.389,0.0,6.8222322,11577.098571343658,10302.389,10309.211,-4.5285034
3386,-0.00014862002,309.60742,303.39404,-0.00014124905,311.9516,1.2683015,1.1736915,289.75287,269.35776,310.2621,0.00028986906,309.6287,311.78287,1.0,0.9527407,0.2985335,0.0,5735.5137,0.0,309.37,309.37,-28967.031,203189.44,8361.498027991132,3878.416486102765,5076.736144478921,5735.5137,0.0,2.441993,8955.152630581686,5735.5137,5737.9556,-4.507141
3387,-0.00014493591,309.5991,303.5348,-0.00014467926,310.80536,1.2010659,1.1096573,289.77463,269.33414,310.67194,0.0002896152,309.58755,310.8142,1.0,0.99819016,0.27695066,0.2769231,5320.858,1472.2872,309.37,309.37,-27611.373,203249.02,8681.508617687683,3691.5266895576337,4417.982168210521,5320.858,1472.2872,2.3107233,8109.5088577681545,6793.145,6795.4556,-4.485382
3388,-0.00014389011,309.57944,303.68683,-0.00014388253,311.0881,1.1763661,1.0867819,289.79718,269.31015,310.4954,0.00028777262,309.56982,311.0965,1.0,0.99994695,0.27699888,0.2769231,5321.7837,1472.2872,309.37,309.37,-27219.508,203309.45,8229.135991317093,3561.1300202071484,4472.639828660974,5321.7837,1472.2872,2.2631478,8033.769848868122,6794.071,6796.334,-4.4628296
3389,-0.00014264607,309.58563,303.83212,-0.00014264586,311.30554,1.1460354,1.0587598,289.8199,269.2863,310.36725,0.00028529193,309.60028,311.33163,1.0,0.99999857,0.34378383,0.34375,6604.8765,1827.5787,309.37,309.37,-26750.17,203369.56,7830.55820002474,3447.0050906077354,4477.419756135337,6604.8765,1827.5787,2.2047954,7924.424846743072,8432.455,8434.66,-4.4401245
3390,-0.00014229192,309.6036,303.9773,-0.0001422919,311.46854,1.1375241,1.0508968,289.8428,269.26245,310.3994,0.0002845838,309.63116,311.50296,1.0,0.99999994,0.3230868,0.32307693,6207.2393,1717.6685,309.37,309.37,-26617.543,203429.77,7676.050559446423,3362.430749902323,4476.960556403231,6207.2393,1717.6685,2.1884208,7839.391306305553,7924.9077,7927.096,-4.417206
3391,-0.00014200613,309.6127,304.11987,-0.00014200613,311.5736,1.1306827,1.0445764,289.86578,269.23865,310.47458,0.00028401226,309.62503,311.59064,1.0,1.0,0.26565632,0.265625,5103.8677,1412.22,309.37,309.37,-26510.732,203490.02,7580.220348575217,3276.0642755394365,4445.599691730351,5103.8677,1412.22,2.175259,7721.6639672697875,6516.088,6518.263,-4.394226
3392,-0.00014188059,309.00986,304.25232,-0.00014188059,312.5259,1.1276864,1.0418082,289.88824,269.21548,310.5391,0.00028376118,308.888,312.73157,1.0,1.0,0.0,0.6935484,0.0,3687.3145,309.37,309.37,-26463.879,203548.9,7492.557810770961,2835.0095869278393,4930.219789617496,0.0,3687.3145,2.1694946,7765.229376545335,3687.3145,3689.484,-4.371765
3393,-0.00014180563,307.45193,304.37772,-0.00014180563,317.25153,1.1259003,1.0401583,289.91138,269.1918,310.66055,0.00028361127,307.36472,317.581,1.0,1.0,0.0,1.0,0.0,5316.593,309.37,309.37,-26435.93,203609.53,7483.910069681343,1830.9544696307967,7667.430829686328,0.0,5316.593,2.1660585,9498.385299317124,5316.593,5318.759,-4.348633
3394,-0.00014176719,306.478,304.48877,-0.00014176719,321.3217,1.1249847,1.0393125,289.93423,269.16855,311.37405,0.00028353438,306.42392,321.57648,1.0,1.0,0.0,1.0,0.0,5316.593,309.37,309.37,-26421.6,203669.5,8199.30227408232,1184.4300742663627,10022.691879691249,0.0,5316.593,2.164297,11207.121953957612,5316.593,5318.757,-4.325775
3395,-0.00012596684,305.8988,304.582,-0.000145293,324.4334,1.1029704,1.023114,289.95712,269.14575,312.63248,0.00027125984,305.8663,324.6211,0.8700615,1.0,0.0,1.0,0.0,5316.593,309.37,309.37,-27240.846,203728.92,9171.837447589936,696.6687158160845,12113.93786231243,0.0,5316.593,2.1260843,12810.606578128514,5316.593,5318.7188,-4.302887
3396,-4.0557028e-05,305.6623,304.6105,-0.00019046267,326.1868,1.4722942,1.3981116,289.98065,269.12305,314.01044,0.0002310197,305.64008,326.21802,0.22950234,1.0,0.0,1.0,0.0,5316.593,309.37,309.37,-43683.145,203788.67,9120.592670123973,179.16111726890006,17259.80989826148,0.0,5316.593,2.8704057,17438.97101553038,5316.593,5319.4634,-4.279358
3397,-4.715961e-06,305.62753,304.62668,-0.00025764725,325.23584,2.9661763,2.8363988,290.00513,269.10043,316.81055,0.0002623632,305.6076,325.16006,0.01834377,1.0,0.0,1.0,0.0,5316.593,309.37,309.37,-77653.87,203849.02,13425.71469155569,19.82396132729214,22301.55350999965,0.0,5316.593,5.802575,22321.37747132694,5316.593,5322.3955,-4.254883
3398,-4.0586174e-06,305.61972,304.72467,-0.00027480625,323.31686,3.5620131,3.4065826,290.03192,269.0781,321.13342,0.00027886487,305.60175,323.25888,0.01457678,1.0,0.0,1.0,0.0,5316.593,309.37,309.37,-88109.195,203909.5,19218.463442727796,15.257195866552609,21458.854551113225,0.0,5316.593,6.9685955,21474.11174697978,5316.593,5323.5615,-4.2280884
3399,-4.0564523e-06,305.6132,304.88684,-0.00027468996,322.15738,3.5574863,3.4022534,290.06253,269.0563,322.96844,0.00027874642,305.599,322.12732,0.014575159,1.0,0.0,1.0,0.0,5316.593,309.37,309.37,-88034.62,203969.5,21168.76587506269,12.374878284018841,19924.98229550943,0.0,5316.593,6.9597397,19937.35717379345,5316.593,5323.5527,-4.1974792
3400,-4.085161e-06,305.60846,305.15305,-0.00027663403,321.55325,3.6335769,3.4750233,290.09778,269.0349,322.68622,0.0002807192,305.5992,321.53754,0.014575156,1.0,0.0,1.0,0.0,5316.593,309.37,309.37,-89285.305,204029.5,20671.971816871705,7.8138427961671475,19054.793307174477,0.0,5316.593,7.1086,19062.607149970645,5316.593,5323.701,-4.1622314
3401,-4.10451e-06,305.60587,305.56778,-0.00027794426,321.2638,3.6854138,3.5245981,290.13696,269.0141,321.96323,0.00028204877,305.60245,321.25797,0.014575156,1.0,0.0,1.0,0.0,5316.593,309.37,309.37,-90132.78,204089.17,19422.12561982828,0.6565612717501779,18322.99175137635,0.0,5316.593,7.210012,18323.6483126481,5316.593,5323.8027,-4.123047
3402,-4.113035e-06,305.60593,306.14557,-0.00027852156,321.22272,3.7084198,3.5466,290.17972,268.99365,321.41553,0.0002826346,305.60992,321.2254,0.014575156,1.0,0.0,1.0,0.0,5316.593,312.85385,312.85385,-90507.53,204149.03,18126.43833701806,-9.322185185955956,17637.105919629903,0.0,5316.593,7.25502,17627.783734443947,5316.593,5323.8477,-4.0802917
3403,-3.0925698e-05,305.62582,306.87537,-0.00027369297,321.4208,3.9020545,3.7166097,290.22522,268.97375,321.13022,0.00030461868,305.64767,321.43576,0.11519344,1.0,0.0,1.0,0.0,5316.593,313.37,313.37,-88259.67,204208.78,18237.63576082875,-162.30045390741577,16720.13668378991,0.0,5316.593,7.6186643,16557.836229882494,5316.593,5324.2114,-4.03479
3404,-0.00013976922,306.05295,307.89554,-0.00019635758,322.61072,2.5467193,2.3773823,290.27332,268.95447,320.41602,0.0003361268,306.10587,322.7409,0.7388052,1.0,0.0,1.0,0.0,5316.593,313.37,313.37,-49913.85,204268.42,17675.565607120625,-1081.6571746893544,12135.63536843143,0.0,5316.593,4.924102,11053.978193742076,5316.593,5321.517,-3.9866943
3405,-0.00014011719,307.08032,308.79547,-0.00014204685,325.82855,1.1217632,1.0367643,290.32452,268.9353,318.11844,0.00028216405,307.26685,326.07504,0.98626,1.0,0.30645162,1.0,5887.6387,5316.593,313.37,313.37,-26476.219,204329.39,11048.546433795715,-1009.351763482158,10161.88092800796,5887.6387,5316.593,2.1585274,9152.529164525802,11204.231,11206.39,-3.9354858
3406,-0.00014543471,312.78705,309.53772,-0.00014550191,328.44617,1.2159377,1.1233535,290.37454,268.91714,316.84665,0.00029093662,313.2423,328.4551,0.99953306,1.0,0.91756135,0.5967742,17628.459,3172.8054,313.37,313.37,-27830.47,204389.16,8931.02782846249,1984.7736573320062,11555.103669731892,17628.459,3172.8054,2.339291,13539.8773270639,20801.264,20803.604,-3.8854675
3407,-0.0001430584,316.55698,310.16284,-0.00014306032,325.34207,1.1560657,1.0680264,290.42334,268.89972,318.21542,0.0002861187,316.64084,325.03485,0.9999864,1.0,0.43131366,0.0,8286.525,0.0,313.37,313.37,-26905.908,204448.7,9676.776097497708,3841.8853942387086,9120.490638333757,8286.525,0.0,2.224092,12962.376032572465,8286.525,8288.749,-3.83667
3408,-0.00014252093,316.2901,310.62674,-0.00014252098,321.6042,1.1430253,1.0559788,290.47247,268.88263,319.99872,0.00028504193,316.20667,321.3844,0.99999964,1.0,0.12855919,0.0,2469.9172,0.0,313.37,313.37,-26703.295,204509.5,11219.908878225837,3390.019252139709,6570.969509637248,2469.9172,0.0,2.1990042,9960.988761776956,2469.9172,2472.1162,-3.7875366
3409,-0.00014214893,314.95636,310.91602,-0.00014214893,318.98157,1.1340977,1.0477313,290.5205,268.86658,319.86127,0.00028429786,314.86404,318.8232,1.0,1.0,0.03699677,0.0,710.79285,0.0,313.37,313.37,-26564.076,204569.19,10681.086467769774,2412.1885414984945,4815.34007590767,710.79285,0.0,2.181829,7227.528617406165,710.79285,712.9747,-3.739502
3410,-0.0001419452,313.9029,311.07373,-0.0001419452,317.06207,1.1292278,1.0432322,290.56885,268.85107,318.44968,0.0002838904,313.84854,316.94678,1.0,1.0,0.040072966,0.0,769.89374,0.0,313.37,313.37,-26487.986,204629.69,8794.633264841423,1686.661435797987,3570.069109883889,769.89374,0.0,2.17246,5256.730545681876,769.89374,772.0662,-3.691162
3411,-0.00014184343,313.6073,311.14304,-0.00014184343,315.66315,1.1268004,1.0409899,290.6157,268.8365,316.83286,0.00028368685,313.6265,315.5773,1.0,1.0,0.14800946,0.0,2843.6016,0.0,313.37,313.37,-26450.018,204689.66,6779.333121461661,1468.0664709642244,2692.8217729862426,2843.6016,0.0,2.1677904,4160.888243950467,2843.6016,2845.7693,-3.6443176
3412,-0.0001417869,313.6465,311.16055,-0.0001417869,314.6186,1.1254543,1.0397463,290.6605,268.82285,315.55255,0.0002835738,313.64954,314.55353,1.0,1.0,0.12416093,0.0,2385.4165,0.0,313.37,313.37,-26428.95,204749.31,5230.91393652102,1480.402764332922,2059.279136200054,2385.4165,0.0,2.1652007,3539.681900532976,2385.4165,2387.5818,-3.5995178
3413,-0.00014180591,313.66675,311.1369,-0.00014134047,313.81155,1.1233845,1.0379372,290.7037,268.80984,314.70383,0.00028314636,313.66675,313.7618,1.0,0.9966845,0.11037617,0.0,2120.5796,0.0,313.37,313.37,-26422.957,204809.89,4241.839810307902,1506.7380039134548,1587.7536334611086,2120.5796,0.0,2.1613216,3094.4916373745637,2120.5796,2122.741,-3.556305
3414,-0.00015521182,315.15836,311.04846,-9.734286e-05,313.26205,1.1227833,1.0498277,290.7431,268.79816,314.1726,0.0002525547,315.4246,313.2221,1.0,0.64123255,0.77631664,0.0,14914.825,0.0,313.37,313.37,-30206.088,204868.56,3313.8738935100773,2679.197191921556,905.0052093388938,14914.825,0.0,2.172611,3584.2024012604497,14914.825,14916.998,-3.5169067
3415,-0.00022147392,319.86603,310.83505,-1.58593e-05,313.05997,2.020257,1.9283761,290.7814,268.78693,314.09525,0.00023733322,320.00574,313.0225,1.0,0.07697641,1.0,0.0,19212.295,0.0,313.37,313.37,-58071.707,204929.75,3249.758763730348,8400.5272025788,148.19946036239708,19212.295,0.0,3.9486332,8548.726662941197,19212.295,19216.244,-3.4786072
3416,-0.000269772,321.2245,310.60913,-4.033496e-06,313.03452,3.3747199,3.2274406,290.8161,268.77698,315.78323,0.0002738055,321.23767,312.99628,1.0,0.01476412,1.0,0.0,19212.295,0.0,313.37,313.37,-84947.88,204989.17,5950.130540957055,12027.64850375715,41.08767310884165,19212.295,0.0,6.6021605,12068.73617686599,19212.295,19218.896,-3.4439087
3417,-0.00027465326,321.3108,310.3618,-4.055499e-06,313.01883,3.5560489,3.400879,290.84998,268.7679,318.66812,0.00027870876,321.3103,312.97913,1.0,0.01457367,1.0,0.0,19212.295,0.0,313.37,313.37,-88011.04,205049.5,9723.203427810746,12630.15558973244,45.25767770791611,19212.295,0.0,6.956928,12675.413267440355,19212.295,19219.252,-3.4100342
3418,-0.0002753554,321.25702,310.08197,-4.065845e-06,313.00256,3.5834312,3.4270663,290.88373,268.75998,320.35645,0.00027942128,321.25308,312.96112,1.0,0.01457359,1.0,0.0,19212.295,0.0,313.37,313.37,-88461.94,205109.5,12057.809234574535,12923.86284833924,49.87365556901047,19212.295,0.0,7.0104976,12973.73650390825,19212.295,19219.305,-3.3762817
3419,-0.00027728756,321.09464,309.8152,-4.0943746e-06,312.9854,3.659362,3.4996834,290.91837,268.7531,320.93927,0.00028138192,321.0871,312.9417,1.0,0.01457359,1.0,0.0,19212.295,0.0,313.37,313.37,-89707.48,205169.5,13146.488030448112,13136.13426305693,54.51640810241742,19212.295,0.0,7.159045,13190.650671159348,19212.295,19219.453,-3.3416443
3420,-0.00027822325,320.86966,309.61758,-4.108191e-06,312.96704,3.6965125,3.5352128,290.95447,268.7472,321.0278,0.00028233146,320.8613,312.9205,1.0,0.01457359,1.0,0.0,19212.295,0.0,313.37,313.37,-90313.766,205229.75,13530.145743549938,13148.473399216698,57.792877452667035,19212.295,0.0,7.231725,13206.266276669365,19212.295,19219.527,-3.305542
3421,-0.0002786787,320.65463,309.53412,-4.1149165e-06,312.94757,3.714693,3.5526,290.9916,268.7416,320.91367,0.00028279363,320.6476,312.89804,1.0,0.01457359,1.0,0.0,19212.295,0.0,313.37,313.37,-90609.67,205289.5,13515.866244566687,13016.01121802758,58.99349587424885,19212.295,0.0,7.267293,13075.004713901828,19212.295,19219.562,-3.268402
3422,-0.00027895952,320.49814,309.5791,-4.119063e-06,312.92688,3.725933,3.5633495,291.03012,268.73615,320.72577,0.00028307858,320.49402,312.87485,1.0,0.01457359,1.0,0.0,19212.295,0.0,313.37,313.37,-90792.37,205349.5,13252.607841885578,12793.070824258735,57.91677911010096,19212.295,0.0,7.289283,12850.987603368836,19212.295,19219.584,-3.229889
3423,-0.00027911784,320.43524,309.7413,-4.1214007e-06,312.90533,3.7322803,3.5694196,291.0697,268.7308,320.54102,0.00028323923,320.43488,312.85193,1.0,0.01457359,1.0,0.0,19212.295,0.0,315.27164,315.27164,-90895.45,205409.53,12847.39042994154,12536.450752233464,54.76902332630651,19212.295,0.0,7.3016996,12591.21977555977,19212.295,19219.596,-3.1903076
3424,-0.0002750505,320.49036,309.98776,-4.0613427e-06,312.8836,9.370233,-1.1452664,291.1101,268.72562,320.4111,0.00027911185,320.49738,312.8303,1.0,0.01457359,1.0,0.0,19212.295,0.0,317.37,317.37,-88311.59,205469.5,12218.966021094957,12132.72338356699,49.396253853242754,19212.295,0.0,8.224966,12182.119637420234,19212.295,19220.52,-3.1499023
