minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
3425,-0.00025207704,321.03076,310.2258,-3.7221178e-06,312.8634,56.306725,-13.934256,291.15125,268.72052,320.39154,0.00025579915,321.0584,312.81158,1.0,0.01457359,1.0,0.0,19212.295,0.0,318.37,318.37,-74215.99,205529.89,10921.629336478134,11439.467899396228,41.23338148063066,19212.295,0.0,42.372467,11480.701280876858,19212.295,19254.668,-3.1087646
3426,-0.000288733,321.13,310.5005,-4.2633774e-06,312.8435,20.662708,-0.6451356,291.19208,268.71564,320.61057,0.00029299635,321.1181,312.79434,1.0,0.01457359,1.0,0.0,19212.295,0.0,318.37,318.37,-97291.586,205589.62,12441.305738964915,12890.186871622689,41.95450617676677,19212.295,0.0,20.017572,12932.141377799457,19212.295,19232.312,-3.0679321
3427,-0.00028145206,321.0335,310.81824,-4.1558674e-06,312.82373,8.771814,-0.003147542,291.2335,268.71088,320.83237,0.0002856079,321.04025,312.77844,1.0,0.01457359,1.0,0.0,19212.295,0.0,318.37,318.37,-92430.36,205649.5,12012.48139594906,12075.457893570629,35.005167149837476,19212.295,0.0,8.768667,12110.463060720465,19212.295,19221.064,-3.0265198
3428,-0.00027895908,321.30292,311.08176,-4.1190565e-06,312.80627,8.236901,-3.6689522e-05,291.27515,268.7063,320.89716,0.00028307812,321.31326,312.76556,1.0,0.01457359,1.0,0.0,19212.295,0.0,318.37,318.37,-90792.24,205709.16,11669.803756040765,11975.399674530785,29.834222536298526,19212.295,0.0,8.236865,12005.233897067084,19212.295,19220.531,-2.9848633
3429,-0.00027975912,321.5674,311.31412,-4.1308695e-06,312.79056,8.300122,-6.172058e-07,291.3175,268.7018,321.04993,0.00028388997,321.5764,312.7548,1.0,0.01457359,1.0,0.0,19212.295,0.0,318.37,318.37,-91313.586,205769.5,11608.374081176542,12047.50254597542,25.615727235028807,19212.295,0.0,8.300121,12073.118273210448,19212.295,19220.596,-2.942505
3430,-0.000279553,321.80945,311.51337,-4.1278263e-06,312.77698,8.281605,-9.646442e-09,291.3598,268.6975,321.27707,0.00028368083,321.81796,312.7461,1.0,0.01457359,1.0,0.0,19212.295,0.0,319.37,319.37,-91179.09,205829.5,11633.055716182205,12088.862106568853,21.907057373249383,19212.295,0.0,8.281605,12110.769163942103,19212.295,19220.576,-2.9002075
3431,-0.00027941642,322.03442,311.68436,-4.1258095e-06,312.76532,8.269466,-1.4038247e-10,291.40228,268.6934,321.5076,0.00028354223,322.04214,312.73917,1.0,0.01457359,1.0,0.0,19212.295,0.0,319.37,319.37,-91090.016,205889.5,11698.276975056388,12146.310457947784,18.731361396936986,19212.295,0.0,8.269466,12165.04181934472,19212.295,19220.564,-2.857727
3432,-0.00027938234,322.23416,311.83392,-4.125306e-06,312.75555,8.266441,-1.9182086e-12,291.44492,268.6894,321.72742,0.00028350763,322.24094,312.7337,1.0,0.01457359,1.0,0.0,19212.295,0.0,319.37,319.37,-91067.8,205949.5,11780.499948258694,12203.69978925362,15.968439417424207,19212.295,0.0,8.266441,12219.668228671044,19212.295,19220.56,-2.815094
3433,-0.00027935652,322.40988,311.96887,-4.1249255e-06,312.74747,8.264151,-2.4039742e-14,291.48776,268.6856,321.9299,0.00028348147,322.41586,312.7296,1.0,0.01457359,1.0,0.0,19212.295,0.0,319.37,319.37,-91050.98,206009.5,11859.821893904687,12250.409236246007,13.488914093504057,19212.295,0.0,8.264151,12263.898150339512,19212.295,19220.559,-2.7722473
3434,-0.0002793407,322.56622,312.09552,-4.1246913e-06,312.74094,8.262745,-2.923649e-16,291.5308,268.68198,322.11237,0.00028346537,322.5716,312.72668,1.0,0.01457359,1.0,0.0,19212.295,0.0,319.37,319.37,-91040.65,206069.5,11925.601330295876,12284.552399398763,11.180999780668888,19212.295,0.0,8.262745,12295.733399179431,19212.295,19220.559,-2.7292175
3435,-0.00027933213,322.7093,312.21964,-4.1245653e-06,312.73578,8.261986,-3.4151535e-18,291.5743,268.67847,322.2774,0.0002834567,322.71423,312.72482,1.0,0.01457359,1.0,0.0,19212.295,0.0,320.37,320.37,-91035.08,206129.89,11973.957303267824,12306.409815159292,8.941248956770288,19212.295,0.0,8.261986,12315.351064116061,19212.295,19220.557,-2.6856995
3436,-0.00027918784,322.8449,312.34537,-4.138072e-06,312.73187,8.438451,-3.974682e-20,291.6186,268.67514,322.42923,0.0002833259,322.84964,312.72403,1.0,0.014629846,1.0,0.0,19212.295,0.0,320.37,320.37,-90942.55,206191.05,11999.4815747674,12311.646798367981,6.717421707505555,19212.295,0.0,8.438451,12318.364220075488,19212.295,19220.732,-2.6414185
3437,-0.00020619492,323.8185,312.4038,-5.212229e-05,312.7281,99.073944,-0.0039790724,291.66193,268.67206,322.48383,0.00025831722,323.90244,312.726,1.0,0.25310832,1.0,0.0,19212.295,0.0,320.37,320.37,-50884.504,206250.83,10936.136250006712,9885.346156103391,70.98926111028803,19212.295,0.0,99.06996,9956.335417213679,19212.295,19311.365,-2.5980835
3438,-0.00018027343,325.40646,312.58835,-0.0001537597,312.74655,68.11745,-2.5042186,291.70413,268.6692,321.96167,0.00033403313,325.50684,312.7492,1.0,0.859884,1.0,0.0,19212.295,0.0,320.37,320.37,-42067.285,206309.16,13150.199760775471,9705.21569076368,102.1661119352757,19212.295,0.0,65.61323,9807.381802698956,19212.295,19277.908,-2.5558777
3439,-0.00014981917,327.4677,312.8084,-0.00014889325,313.67538,19.172823,-5.0836415,291.748,268.66647,320.8031,0.0002987124,327.61035,313.92294,1.0,0.99379945,1.0,0.5555556,19212.295,2953.6626,320.37,320.37,-29483.938,206369.2,10030.074769247221,9224.226602155382,542.163532297657,19212.295,2953.6626,14.089182,9766.390134453039,22165.957,22180.047,-2.512024
3440,-0.00014854854,328.89203,312.97452,-0.0001485203,319.73004,6.563963,-2.6448417,291.79156,268.6639,320.8525,0.00029706885,328.83386,320.12646,1.0,0.99980825,0.62903225,0.9342064,12085.153,4966.795,320.37,320.37,-29009.857,206429.67,9829.28374137657,9930.996732941288,4213.99597204486,12085.153,4966.795,3.9191213,14144.992704986147,17051.95,17055.87,-2.4684448
3441,-0.00014503676,324.89432,313.10504,-0.00014503599,323.22327,2.545446,-0.108086884,291.83405,268.66156,322.5354,0.00029007276,324.5477,323.30972,1.0,0.99999464,0.0,0.4924934,0.0,2618.387,320.37,320.37,-27654.883,206489.5,11489.058803394415,7181.489145344777,6163.528324458589,0.0,2618.387,2.437359,13345.017469803366,2618.387,2620.8242,-2.4259644
3442,-0.00014348495,321.12573,313.1876,-0.00014348494,323.32626,1.4841329,0.76694083,291.87695,268.65936,323.4117,0.00028696988,320.98996,323.31915,1.0,0.9999999,0.1472349,0.30307457,2828.7202,1611.3241,320.37,320.37,-27065.797,206549.95,12322.86217882006,4783.815885505316,6109.936250084047,2828.7202,1611.3241,2.2510738,10893.752135589362,4440.0444,4442.2954,-2.3830566
3443,-0.00014268298,320.54825,313.23276,-0.00014268298,323.42188,1.2254076,0.9814024,291.91937,268.65744,322.93243,0.00028536597,320.54065,323.42056,1.0,1.0,0.37155247,0.37106326,7138.3755,1972.7922,320.37,320.37,-26764.06,206609.36,11625.421826426675,4383.943392252121,6106.01745402839,7138.3755,1972.7922,2.20681,10489.960846280512,9111.168,9113.375,-2.3406372
3444,-0.00014223534,320.3824,313.2635,-0.00014223534,324.18823,1.1553375,1.0304494,291.96188,268.6557,322.35663,0.00028447068,320.32825,324.38812,1.0,1.0,0.19069315,0.73015875,3663.653,3881.9565,320.37,320.37,-26596.375,206668.88,10864.27264675507,4252.746319779988,6526.315344522615,3663.653,3881.9565,2.1857867,10779.061664302604,7545.6094,7547.795,-2.2981262
3445,-0.00014199513,318.44107,313.2996,-0.00014199513,328.41763,1.1348981,1.0398446,292.00513,268.6541,322.22592,0.00028399026,318.2972,328.71664,1.0,1.0,0.0,1.0,0.0,5316.593,320.37,320.37,-26506.625,206729.89,10646.96190564227,3066.273195056013,9016.09098953209,0.0,5316.593,2.1747427,12082.364184588103,5316.593,5318.7676,-2.2548828
3446,-0.00014186863,316.80838,313.3458,-0.00014186863,332.08884,1.1284657,1.0404774,292.047,268.65277,322.72726,0.00028373726,316.71484,332.31937,1.0,1.0,0.0,1.0,0.0,5316.593,320.37,320.37,-26459.418,206789.5,11179.864541328754,2063.1754625522804,11168.00867415222,0.0,5316.593,2.168943,13231.1841367045,5316.593,5318.7617,-2.2130127
3447,-0.00013842744,315.74,313.39966,-0.00014231275,334.97366,1.1171393,1.032443,292.08963,268.6516,323.62396,0.0002807402,315.6808,335.14972,0.9726451,1.0,0.0,1.0,0.0,5316.593,320.37,320.37,-26517.7,206850.38,12055.567687383473,1360.6578869953978,12895.075570759396,0.0,5316.593,2.1495824,14255.733457754794,5316.593,5318.742,-2.1703796
3448,-7.311984e-05,315.189,313.4064,-0.00016685328,336.85065,1.1987798,1.1284839,292.13098,268.65073,324.53232,0.0002399731,315.14853,336.9173,0.45717692,1.0,0.0,1.0,0.0,5316.593,320.37,320.37,-34226.76,206909.25,11213.665938978678,547.4401575224164,16429.34597175749,0.0,5316.593,2.3272638,16976.786129279906,5316.593,5318.92,-2.1290283
3449,-8.88513e-06,315.05884,313.33704,-0.00023836535,336.29977,2.4180188,2.3106954,292.17343,268.65002,326.25064,0.0002472505,315.02295,336.21658,0.039158624,1.0,0.0,1.0,0.0,5316.593,320.37,320.37,-66837.55,206969.73,13410.159181398385,64.25341794891182,22988.788400513193,0.0,5316.593,4.728714,23053.041818462105,5316.593,5321.3213,-2.0865784
3450,-4.0425375e-06,315.0415,313.35822,-0.00027323168,333.8758,3.5021627,3.3493211,292.2163,268.64954,330.23288,0.00027727423,315.0065,333.78873,0.01460332,1.0,0.0,1.0,0.0,5316.593,320.37,320.37,-87110.24,207029.5,19651.420121041596,28.579980259102467,23545.419733693507,0.0,5316.593,6.851484,23573.99971395261,5316.593,5323.4443,-2.0437012
3451,-4.0538034e-06,315.02783,313.45062,-0.0002745217,332.04306,3.5509365,3.395985,292.26245,268.6493,332.9159,0.00027857552,314.99503,331.9937,0.014574563,1.0,0.0,1.0,0.0,5316.593,320.37,320.37,-87926.664,207089.5,22774.701597263203,26.853528066128618,21436.916471031607,0.0,5316.593,6.9469213,21463.769999097734,5316.593,5323.5396,-1.9975586
3452,-4.0739374e-06,315.0153,313.61557,-0.0002758853,331.0303,3.6041667,3.4468956,292.31296,268.64926,332.79886,0.00027995926,314.98596,331.0029,0.014574556,1.0,0.0,1.0,0.0,5316.593,320.37,320.37,-88802.78,207149.75,22556.265119616015,23.949947702933684,20178.770727490657,0.0,5316.593,7.0510626,20202.720675193592,5316.593,5323.644,-1.947052
3453,-4.099219e-06,315.00427,313.9001,-0.00027759737,330.46548,3.6716368,3.5114222,292.36688,268.64948,331.78558,0.0002816966,314.97903,330.4507,0.014574556,1.0,0.0,1.0,0.0,5316.593,320.37,320.37,-89907.984,207209.5,21160.79171545806,19.010478576098055,19313.74720898571,0.0,5316.593,7.1830587,19332.75768756181,5316.593,5323.776,-1.8931274
3454,-4.1103995e-06,314.99503,314.33063,-0.00027835448,330.19952,3.7017484,3.5402198,292.42407,268.6499,330.90067,0.00028246487,314.97488,330.1946,0.014574556,1.0,0.0,1.0,0.0,5316.593,320.37,320.37,-90398.98,207269.5,19657.904992988228,11.46995629315306,18552.149195831193,0.0,5316.593,7.241968,18563.619152124345,5316.593,5323.835,-1.8359375
3455,-4.1164194e-06,314.98816,314.89206,-0.00027876216,330.18207,3.7180347,3.5557957,292.48373,268.65057,330.34073,0.00028287858,314.97504,330.18542,0.014574556,1.0,0.0,1.0,0.0,5316.593,320.8216,320.8216,-90663.95,207329.73,18354.41022594395,1.6614666674630296,17901.558611154833,0.0,5316.593,7.2738304,17903.220077822294,5316.593,5323.8667,-1.7762756
3456,-4.1200337e-06,314.98468,315.5275,-0.0002790069,330.37106,3.7278357,3.5651689,292.54453,268.6515,330.08008,0.00028312692,314.98108,330.3812,0.014574556,1.0,0.0,1.0,0.0,5316.593,324.37,324.37,-90823.22,207389.5,17304.95635437155,-9.392967782323458,17394.121695967613,0.0,5316.593,7.2930045,17384.72872818529,5316.593,5323.8857,-1.7154846
3457,-4.1220824e-06,314.98566,316.19208,-0.00027914564,330.73267,3.7333999,3.5704894,292.60773,268.65268,330.06693,0.00028326773,314.9944,330.74796,0.014574556,1.0,0.0,1.0,0.0,5316.593,324.37,324.37,-90913.56,207450.55,16507.245274040906,-20.886458544533415,17047.5554868343,0.0,5316.593,7.3038893,17026.669028289765,5316.593,5323.8965,-1.6522827
3458,-4.2300862e-06,314.99188,316.78638,-0.00026845915,331.2457,19.159124,-6.9389834,292.66977,268.65405,330.27017,0.00027268924,315.01443,331.27423,0.015633257,1.0,0.0,1.0,0.0,5316.593,324.37,324.37,-84229.06,207509.83,15442.92069109101,-31.881641506903424,16303.294178946358,0.0,5316.593,12.22014,16271.412537439455,5316.593,5328.813,-1.5902405
3459,-7.927526e-05,315.14404,317.3007,-0.00024348716,332.31696,52.043186,-9.696648,292.7325,268.6557,330.55115,0.0003227624,315.20102,332.368,0.3250154,1.0,0.0,1.0,0.0,5316.593,324.37,324.37,-71456.68,207569.45,17962.348722440423,-718.0686816683934,15356.325098728084,0.0,5316.593,42.34654,14638.25641705969,5316.593,5358.9395,-1.5274963
3460,-0.00015414617,316.03833,318.04398,-0.00017185598,334.12378,6.2212467,-0.12994474,292.79727,268.65762,329.06403,0.00032600213,316.10168,334.29843,0.9080611,1.0,0.0,1.0,0.0,5316.593,324.37,324.37,-39219.266,207630.05,15088.751254726418,-1298.4829488086548,11606.323589358337,0.0,5316.593,6.091302,10307.840640549683,5316.593,5322.684,-1.462738
3461,-0.00014092078,318.3469,318.40942,-0.00014144681,337.39508,2.379204,-0.00047001708,292.86093,268.6598,327.05536,0.0002823676,318.72714,337.6269,0.9961596,1.0,0.6984127,1.0,13418.11,5316.593,324.37,324.37,-26303.578,207689.61,10253.594263835097,-37.00976610137019,11278.934709656418,13418.11,5316.593,2.378734,11241.924943555048,18734.703,18737.082,-1.3990784
3462,-0.00014554121,324.81226,318.6754,-0.00014555836,339.1176,2.5741885,-7.528037e-06,292.92313,268.6622,327.43274,0.00029109957,325.16104,339.00488,0.99988145,1.0,0.86326444,0.41935483,16585.291,2229.5388,324.37,324.37,-27854.664,207749.53,10706.863851837057,3751.285678968941,12497.238452437998,16585.291,2229.5388,2.5741808,16248.524131406939,18814.83,18817.404,-1.3368835
3463,-0.00014284789,327.29636,318.84082,-0.00014284835,334.9565,2.4323144,-1.2521873e-07,292.9838,268.6649,330.13647,0.00028569624,327.3232,334.63898,0.9999967,1.0,0.42501152,0.0,8165.4473,0.0,324.37,324.37,-26826.139,207809.5,13553.928954388539,5072.992803088993,9668.820264055,8165.4473,0.0,2.4323142,14741.813067143994,8165.4473,8167.8794,-1.2762146
3464,-0.00014250883,326.67673,318.8996,-0.00014250884,331.0983,2.4149952,-1.9273396e-09,293.04376,268.66782,331.0358,0.00028501768,326.59122,330.86252,0.99999994,1.0,0.21346939,0.0,4101.2373,0.0,324.37,324.37,-26698.754,207869.27,14527.932653231623,4654.900695322439,7301.374897440293,4101.2373,0.0,2.4149952,11956.275592762733,4101.2373,4103.6523,-1.2162476
3465,-0.00014211606,325.43857,318.8827,-0.00014211606,328.20718,2.3950806,-2.731484e-11,293.1041,268.67105,329.73096,0.0002842321,325.35965,328.03033,1.0,1.0,0.16887222,0.0,3244.423,0.0,324.37,324.37,-26551.791,207929.5,12950.388050902717,3913.1210155665563,5565.67295262278,3244.423,0.0,2.3950806,9478.793968189337,3244.423,3246.818,-1.1559143
3466,-0.00014193456,324.5935,318.8322,-0.00014193456,326.02686,2.385915,-3.6545783e-13,293.16367,268.67456,327.84515,0.00028386913,324.57047,325.8921,1.0,1.0,0.28343624,0.0,5445.461,0.0,324.37,324.37,-26484.018,207989.72,10745.680140094293,3434.4508812468534,4288.906661815339,5445.461,0.0,2.385915,7723.357543062193,5445.461,5447.8467,-1.096344
3467,-0.00014183733,325.23422,318.78268,-0.00014183733,324.3738,2.3810146,-4.963396e-15,293.22098,268.6783,326.24118,0.00028367466,325.41156,324.26978,1.0,1.0,0.61245763,0.0,11766.717,0.0,324.37,324.37,-26447.744,208049.28,8886.302552255642,3843.2894941838213,3330.727272092382,11766.717,0.0,2.3810146,7174.016766276203,11766.717,11769.098,-1.039032
3468,-0.0001417835,329.3394,318.73853,-0.0001417835,323.0835,2.3783054,-6.0779855e-17,293.2767,268.68237,325.36044,0.000283567,329.6421,323.0032,1.0,1.0,1.0,0.0,19212.295,0.0,324.37,324.37,-26427.68,208109.5,7886.580899163675,6312.713942221393,2587.3896641257943,19212.295,0.0,2.3783054,8900.103606347187,19212.295,19214.674,-0.9833069
3469,-0.00014292487,332.78976,318.67996,-0.00013536596,322.0977,2.3516996,-7.2317444e-19,293.3297,268.6867,325.82587,0.00027829083,332.98337,322.03586,1.0,0.9474493,1.0,0.0,19212.295,0.0,324.37,324.37,-26648.33,208169.52,8352.286669222052,8469.894696778723,1943.1030183355347,19212.295,0.0,2.3516996,10412.997715114258,19212.295,19214.646,-0.93029785
3470,-0.00017481612,334.59668,318.52637,-6.0620852e-05,321.52032,2.7649465,-9.854643e-21,293.37994,268.69125,326.9032,0.00023543696,334.6379,321.46927,1.0,0.3664437,1.0,0.0,19212.295,0.0,324.37,324.37,-37254.082,208228.86,8283.30583527581,11799.268363211013,762.2842777723182,19212.295,0.0,2.7649465,12561.552640983331,19212.295,19215.06,-0.8800659
3471,-0.0002463439,333.63162,318.2668,-6.6653874e-06,321.38953,5.8053255,-1.5783254e-22,293.4294,268.69623,328.81357,0.0002530093,333.5441,321.34006,1.0,0.027902523,1.0,0.0,19212.295,0.0,324.37,324.37,-71200.31,208289.66,11207.391164594326,15897.111434819068,87.4191356058096,19212.295,0.0,5.8053255,15984.530570424877,19212.295,19218.1,-0.8305969
3472,-0.00027403008,331.4605,318.05612,-4.0495192e-06,321.36777,7.8012013,-2.2012463e-24,293.47733,268.7014,331.37906,0.0002780796,331.3933,321.31763,1.0,0.014585445,1.0,0.0,19212.295,0.0,324.37,324.37,-87614.734,208349.42,15560.314888214321,15427.463899063909,56.32440335004985,19212.295,0.0,7.8012013,15483.78830241396,19212.295,19220.096,-0.7826843
3473,-0.00027451324,330.15726,317.86005,-4.0539694e-06,321.3474,7.841754,-2.5484244e-26,293.5264,268.70688,331.55515,0.0002785672,330.12454,321.29614,1.0,0.014575616,1.0,0.0,19212.295,0.0,324.37,324.37,-87921.24,208409.5,16023.022277092025,14178.137873906317,59.37823057090008,19212.295,0.0,7.841754,14237.516104477216,19212.295,19220.137,-0.73361206
3474,-0.00027613246,329.47562,317.7032,-4.0778805e-06,321.32648,7.9814477,-2.8834404e-28,293.57642,268.71268,330.53973,0.00028021034,329.456,321.2735,1.0,0.014575612,1.0,0.0,19212.295,0.0,324.37,324.37,-88961.92,208469.5,15107.120485664893,13653.150606675446,62.05646030363887,19212.295,0.0,7.9814477,13715.207066979085,19212.295,19220.277,-0.68359375
3475,-0.0002777161,329.0325,317.63358,-4.101268e-06,321.3046,8.119465,-3.240083e-30,293.62704,268.71875,329.72812,0.0002818174,329.01947,321.24942,1.0,0.014575612,1.0,0.0,19212.295,0.0,324.37,324.37,-89984.914,208529.5,14315.501528757579,13295.794536773541,63.234525569910716,19212.295,0.0,8.119465,13359.029062343452,19212.295,19220.414,-0.6329651
3476,-0.00027840774,328.75296,317.66623,-4.1114818e-06,321.2818,8.180255,-3.554413e-32,293.67783,268.72513,329.20847,0.0002825192,328.7455,321.22455,1.0,0.014575612,1.0,0.0,19212.295,0.0,324.37,324.37,-90433.58,208589.38,13695.794457166245,12963.853037200934,62.43447159520743,19212.295,0.0,8.180255,13026.28750879614,19212.295,19220.475,-0.58218384
3477,-0.0002787953,328.6147,317.7856,-4.1172057e-06,321.25806,8.214463,-3.908607e-34,293.72897,268.73187,328.8676,0.00028291252,328.612,321.19955,1.0,0.014575612,1.0,0.0,19212.295,0.0,325.3536,325.3536,-90685.53,208649.75,13167.994138285621,12680.195839084618,60.04639387667543,19212.295,0.0,8.214463,12740.242232961293,19212.295,19220.51,-0.5310364
3478,-0.00027902544,328.5952,317.95398,-4.120604e-06,321.23422,8.234819,-4.1794973e-36,293.77942,268.73886,328.66617,0.00028314604,328.59628,321.17557,1.0,0.014575612,1.0,0.0,19212.295,0.0,328.37,328.37,-90835.3,208709.62,12739.078217934719,12470.53642824838,56.76964466296841,19212.295,0.0,8.234819,12527.30607291135,19212.295,19220.53,-0.48059082
3479,-0.00027915364,328.66257,318.13412,-4.122497e-06,321.21054,8.246174,-4.5842266e-38,293.82947,268.7462,328.57928,0.00028327614,328.66617,321.15292,1.0,0.014575612,1.0,0.0,19212.295,0.0,328.37,328.37,-90918.77,208769.5,12427.231170778796,12344.022616825612,53.266567667953346,19212.295,0.0,8.246174,12397.289184493566,19212.295,19220.541,-0.430542
3480,-0.00027922593,328.7821,318.29642,-4.123565e-06,321.1874,8.2525835,-4.91032e-40,293.87906,268.75375,328.5843,0.0002833495,328.78696,321.1317,1.0,0.014575612,1.0,0.0,19212.295,0.0,329.37,329.37,-90965.88,208829.5,12243.266994715008,12297.078385676841,50.068996899022,19212.295,0.0,8.2525835,12347.147382575864,19212.295,19220.547,-0.38095093
3481,-0.00027926703,328.92072,318.42316,-4.124172e-06,321.1652,8.2562275,-5.296e-42,293.92807,268.76138,328.65393,0.00028339121,328.92572,321.11197,1.0,0.014575612,1.0,0.0,19212.295,0.0,329.37,329.37,-90992.66,208889.5,12177.108099524503,12312.812335204626,47.49621842950469,19212.295,0.0,8.2562275,12360.308553634131,19212.295,19220.55,-0.3319397
3482,-0.00027929034,329.05313,318.5093,-4.124516e-06,321.14392,8.258295,-5.6e-44,293.9767,268.76907,328.75943,0.00028341485,329.05756,321.09332,1.0,0.014575612,1.0,0.0,19212.295,0.0,329.37,329.37,-91007.85,208949.77,12201.154478177046,12368.109494165225,45.63931722977588,19212.295,0.0,8.258295,12413.748811395,19212.295,19220.553,-0.28329468
3483,-0.00027822625,329.16458,318.5602,-1.2224586e-05,321.11905,8.40776,-0.0,294.02457,268.7767,328.87418,0.00029045084,329.16888,321.0714,1.0,0.043886557,1.0,0.0,19212.295,0.0,329.37,329.37,-90557.195,209009.73,12581.939123336382,12391.739147880542,131.37907777123203,19212.295,0.0,8.40776,12523.118225651775,19212.295,19220.703,-0.23544312
3484,-0.00022447543,329.67447,318.6894,-0.00012246528,320.8797,6.9823937,0.0,294.07184,268.7843,328.7351,0.0003469407,329.73993,320.84247,1.0,0.57335097,1.0,0.0,19212.295,0.0,329.37,329.37,-63338.64,209069.28,14638.123930498637,10356.695358819756,1126.5938749893678,19212.295,0.0,6.9823937,11483.289233809124,19212.295,19219.277,-0.18817139
3485,-0.0001453185,332.0398,318.79797,-0.00014047626,320.4447,2.5179646,0.0,294.12,268.79202,327.41406,0.00028579475,332.24258,320.4223,1.0,0.9675728,1.0,0.04761905,19212.295,253.17108,329.37,329.37,-27681.955,209129.81,10342.218619583577,8081.982522720566,971.5702969081974,19212.295,253.17108,2.5179646,9053.552819628763,19465.467,19467.984,-0.14001465
3486,-0.00014528209,334.52234,318.79507,-0.00014511307,323.6462,2.5571535,0.0,294.16632,268.79965,326.70233,0.00029039517,334.65753,324.1083,1.0,0.99881464,1.0,1.0,19212.295,5316.593,329.37,329.37,-27744.332,209189.5,9644.162846440096,9596.537143078533,2956.645074102582,19212.295,5316.593,2.5571535,12553.182217181115,24528.887,24531.443,-0.093688965
3487,-0.00014363209,335.25165,318.79163,-0.00014362717,329.58752,2.4726803,0.0,294.21143,268.8073,328.12625,0.00028725926,335.09512,329.9062,1.0,0.9999654,0.46666667,0.8898875,8965.737,4731.1694,329.37,329.37,-27121.795,209249.5,11262.121648201351,9929.586833287729,6512.454250241717,8965.737,4731.1694,2.4726803,16442.041083529446,13696.906,13699.379,-0.048583984
3488,-0.0001426085,330.69998,318.75223,-0.00014260838,332.0758,2.42006,0.0,294.25644,268.8151,330.78104,0.00028521687,330.46146,332.17316,1.0,0.9999991,0.20775275,0.61214906,3991.4072,3254.5476,329.37,329.37,-26736.088,209310.3,14409.440329060886,7156.174940617177,7980.225996033408,3991.4072,3254.5476,2.42006,15136.400936650585,7245.955,7248.375,-0.0035705566
3489,-0.00014225455,329.51114,318.68765,-0.00014225455,333.18262,2.4020905,0.0,294.30084,268.8227,331.47235,0.0002845091,329.48117,333.20886,1.0,1.0,0.4643381,0.5076551,8921.001,2698.9954,329.37,329.37,-26603.566,209369.64,15276.92447849951,6466.698585252572,8660.2933867999,8921.001,2698.9954,2.4020905,15126.991972052472,11619.996,11622.398,0.04083252
3490,-0.00014199036,329.5398,318.6203,-0.00014199036,333.57278,2.3887298,0.0,294.3467,268.8304,331.2704,0.0002839807,329.55853,333.60828,1.0,1.0,0.5006363,0.5,9618.371,2658.2964,329.37,329.37,-26504.842,209429.89,15087.99719822811,6511.944327505681,8917.055919447936,9618.371,2658.2964,2.3887298,15429.000246953616,12276.668,12279.057,0.08670044
3491,-0.0001418712,327.78156,318.58682,-0.0001418712,334.84766,2.3827212,0.0,294.39246,268.838,331.3391,0.0002837424,327.52988,335.0511,1.0,1.0,0.0,0.93442625,0.0,4967.964,329.37,329.37,-26460.379,209489.08,15197.133726233325,5478.764788530821,9689.165151851586,0.0,4967.964,2.3827212,15167.929940382408,4967.964,4970.3467,0.13244629
3492,-0.00014180105,324.79718,318.61026,-0.00014180105,338.32526,2.3791885,0.0,294.4398,268.8458,331.31723,0.0002836021,324.62692,338.54663,1.0,1.0,0.0,1.0,0.0,5316.593,329.37,329.37,-26434.22,209549.42,15135.638505169169,3684.7094747953333,11741.550214403951,0.0,5316.593,2.3791885,15426.259689199283,5316.593,5318.972,0.17977905
3493,-0.00013084413,322.85123,318.68863,-0.00013084419,341.1242,7.271447,0.0,294.4881,268.85364,331.3857,0.0002616883,322.7407,341.3392,0.9999994,1.0,0.0,1.0,0.0,5316.593,329.37,329.37,-22825.695,209610.23,13955.24808781019,2287.5361317176157,12329.372423427998,0.0,5316.593,7.271447,14616.908555145614,5316.593,5323.8643,0.22808838
3494,-0.00010815552,321.76212,318.69733,-0.00013838538,343.84222,34.192505,-0.46255177,294.53574,268.86136,331.50278,0.0002465409,321.68576,344.00323,0.8003692,1.0,0.0,1.0,0.0,5316.593,329.37,329.37,-24688.006,209670.12,13259.68284041128,1392.1900339764813,14614.682150166303,0.0,5316.593,33.729954,16006.872184142785,5316.593,5350.3228,0.27572632
3495,-3.1920394e-05,321.26288,318.73315,-0.0002114319,344.09558,44.049625,-12.280691,294.58298,268.86908,332.68927,0.0002433523,321.20236,344.02277,0.1636307,1.0,0.0,1.0,0.0,5316.593,329.37,329.37,-53475.883,209729.8,14264.262252842564,339.14911721919515,22522.190251098807,0.0,5316.593,31.768934,22861.339368318004,5316.593,5348.362,0.32296753
3496,-4.4688873e-06,321.18912,318.82938,-0.0002721608,341.3767,28.647465,-14.988442,294.63013,268.87674,335.896,0.0002766297,321.13184,341.25525,0.01630872,1.0,0.0,1.0,0.0,5316.593,329.37,329.37,-86542.72,209788.8,19828.762285377623,44.29075317432529,25773.300841023072,0.0,5316.593,13.659022,25817.591594197398,5316.593,5330.252,0.3701172
3497,-4.152112e-06,321.16568,319.04044,-0.0002811815,338.5876,11.786308,-3.6136594,294.68115,268.88464,338.57925,0.00028533363,321.1117,338.5137,0.014574433,1.0,0.0,1.0,0.0,5316.593,329.37,329.37,-92246.81,209849.5,23415.34456723906,37.061857755094074,23084.44735897961,0.0,5316.593,8.172649,23121.509216734707,5316.593,5324.7656,0.42114258
3498,-4.1072194e-06,321.14468,319.2828,-0.00027815468,337.12436,5.7327657,1.5452825,294.73532,268.8925,338.75946,0.0002822619,321.09592,337.08807,0.014573735,1.0,0.0,1.0,0.0,5316.593,329.37,329.37,-90269.27,209909.5,23089.57290605118,32.117984505058985,20843.387777628664,0.0,5316.593,7.278048,20875.505762133722,5316.593,5323.8706,0.47531128
3499,-4.1152393e-06,321.1261,319.58826,-0.00027869781,336.40488,4.231589,3.0402877,294.79285,268.90033,337.92947,0.00028281307,321.0835,336.38702,0.014573735,1.0,0.0,1.0,0.0,5316.593,329.37,329.37,-90622.16,209969.5,21785.970568582336,26.58006562523685,19684.371885412587,0.0,5316.593,7.2718763,19710.951951037823,5316.593,5323.8647,0.5328369
3500,-4.121118e-06,321.1101,319.98798,-0.00027909593,336.081,3.859699,3.440389,294.85303,268.9082,336.99216,0.00028321706,321.07434,336.0747,0.014573735,1.0,0.0,1.0,0.0,5316.593,329.37,329.37,-90881.18,210029.5,20226.671150601305,19.42262923210203,18864.28170705443,0.0,5316.593,7.300088,18883.704336286533,5316.593,5323.893,0.5930176
3501,-4.122183e-06,321.09714,320.47556,-0.00027916805,336.0297,3.7657423,3.539885,294.91498,268.91608,336.31754,0.00028329022,321.06937,336.0318,0.014573735,1.0,0.0,1.0,0.0,5316.593,329.37,329.37,-90928.16,210089.47,18849.0878814882,10.761554172589172,18237.317088064843,0.0,5316.593,7.3056273,18248.078642237433,5316.593,5323.8984,0.65496826
3502,-4.123123e-06,321.08774,321.01367,-0.0002792317,336.17624,3.744384,3.56625,294.9778,268.92395,335.97998,0.00028335484,321.06952,336.18454,0.014573735,1.0,0.0,1.0,0.0,5316.593,331.69257,331.69257,-90969.625,210149.19,17811.258796479022,1.282612314082443,17782.251184452492,0.0,5316.593,7.310634,17783.533796766576,5316.593,5323.9033,0.71780396
3503,-4.1237295e-06,321.08255,321.5615,-0.0002792728,336.47174,3.7402666,3.5735993,295.0419,268.93195,335.91486,0.0002833965,321.07565,336.48444,0.014573735,1.0,0.0,1.0,0.0,5316.593,333.37,333.37,-90996.4,210209.5,17084.310672986547,-8.295129490515363,17488.911318725543,0.0,5316.593,7.3138657,17480.61618923503,5316.593,5323.9067,0.78189087
3504,-4.124036e-06,321.08228,322.06464,-0.00027929354,336.86172,3.7397442,3.5757532,295.10596,268.9399,336.0517,0.00028341758,321.08795,336.87698,0.014573735,1.0,0.0,1.0,0.0,5316.593,333.37,333.37,-91009.92,210269.5,16649.55135125581,-17.01542403501066,17357.47137378194,0.0,5316.593,7.3154974,17340.45594974693,5316.593,5323.908,0.84594727
3505,-4.124212e-06,321.08728,322.49692,-0.00027930547,337.3004,3.7399068,3.5765278,295.1704,268.94797,336.33276,0.00028342966,321.10617,337.31653,0.014573735,1.0,0.0,1.0,0.0,5316.593,334.37,334.37,-91017.69,210329.8,16470.254335128408,-24.4173032393713,17365.73088332758,0.0,5316.593,7.316435,17341.31358008821,5316.593,5323.909,0.9104004
3506,-3.9613415e-06,321.09717,322.82336,-0.00026827544,337.78488,19.735613,-6.957423,295.23282,268.95578,336.71213,0.00027223676,321.12842,337.8111,0.014573735,1.0,0.0,1.0,0.0,5316.593,334.37,334.37,-84120.234,210388.14,15880.334473558833,-28.71982231813508,16857.992242458055,0.0,5316.593,12.77819,16829.272420139918,5316.593,5329.371,0.97280884
3507,-4.567017e-05,321.16925,323.0315,-0.00025334282,338.7262,52.392406,-9.141535,295.2983,268.96402,337.1708,0.000299013,321.22095,338.7603,0.17506444,1.0,0.0,1.0,0.0,5316.593,334.37,334.37,-76233.24,210449.56,17756.920175183666,-357.2057409884533,16699.788401455608,0.0,5316.593,43.25087,16342.582660467155,5316.593,5359.8438,1.0382996
3508,-0.00015165328,321.83212,323.47617,-0.00019343992,339.8748,8.169334,-0.12905791,295.36252,268.97208,336.2931,0.0003450932,321.89096,339.9991,0.8075456,1.0,0.0,1.0,0.0,5316.593,334.37,334.37,-49145.277,210509.23,18576.7413517226,-1047.1629317095221,13323.020921296447,0.0,5316.593,8.040277,12275.857989586926,5316.593,5324.633,1.1025085
3509,-0.00013940349,323.1083,323.7052,-0.0001407132,342.92416,2.3307688,-0.00041601574,295.42773,268.98022,333.79654,0.00028011668,323.3529,343.1611,0.99050456,1.0,0.43076923,1.0,8276.065,5316.593,334.37,334.37,-26002.783,210569.4,11872.360316880304,-349.4778488080108,11358.31930615252,8276.065,5316.593,2.3303528,11008.84145734451,13592.658,13594.988,1.1677246
3510,-0.00014590686,329.18127,323.84103,-0.00014594953,345.757,2.5943944,-6.365717e-06,295.49164,268.98846,333.22946,0.00029185638,329.624,345.9201,0.9997048,1.0,1.0,1.0,19212.295,5316.593,334.37,334.37,-28003.05,210630.08,11508.30479942755,3272.546400131926,13434.21729794958,19212.295,5316.593,2.594388,16706.763698081508,24528.887,24531.48,1.2316284
3511,-0.00014305477,334.30518,323.93845,-0.00014305982,347.2721,2.4431195,-1.0623506e-07,295.55237,268.99658,335.7615,0.0002861146,334.5745,347.19495,0.9999643,1.0,0.9251459,0.5409836,17774.176,2876.1895,334.37,334.37,-26905.633,210689.55,14207.549534236463,6228.642618603164,14020.051876859796,17774.176,2876.1895,2.4431195,20248.694495462958,20650.365,20652.809,1.2923584
3512,-0.0001425729,336.3116,323.96326,-0.00014257782,342.98376,2.4184465,-1.6306011e-09,295.61282,269.00482,338.9219,0.00028515072,336.34268,342.61276,0.99996513,1.0,0.618535,0.0,11883.477,0.0,334.37,334.37,-26724.457,210749.5,17914.97140934695,7394.273111696936,11389.990450086883,11883.477,0.0,2.4184465,18784.26356178382,11883.477,11885.895,1.3528137
3513,-0.00014217068,335.98416,323.92953,-0.00014217557,338.44913,2.398037,-2.3210791e-11,295.67407,269.0131,339.62738,0.00028434626,335.92804,338.1713,0.99996513,1.0,0.46345592,0.0,8904.052,0.0,334.37,334.37,-26573.898,210809.5,18747.219123582858,7198.020848854902,8670.191698730001,8904.052,0.0,2.398037,15868.212547584902,8904.052,8906.45,1.4140625
3514,-0.00014195539,335.22336,323.87537,-0.00014196028,335.1867,2.387158,-3.0586663e-13,295.73688,269.02148,338.09695,0.00028391567,335.21228,335.0612,0.99996513,1.0,0.5037485,0.14728686,9678.165,783.0643,334.37,334.37,-26493.479,210870.08,16958.47299674895,6765.816128870839,6744.196261134761,9678.165,783.0643,2.387158,13510.012390005599,10461.2295,10463.616,1.4768677
3515,-0.00014184903,335.36298,323.85275,-0.00014185392,334.58182,2.3817961,-4.038467e-15,295.79874,269.02975,336.23282,0.00028370295,335.35706,334.56326,0.99996513,1.0,0.5221832,0.3095244,10032.338,1645.6151,334.37,334.37,-26453.795,210929.56,14751.496926757924,6857.398813234728,6392.231561597406,10032.338,1645.6151,2.3817961,13249.630374832133,11677.953,11680.335,1.5387268
3516,-0.00014178865,336.21594,323.8876,-0.00014179354,335.88202,2.378756,-5.4161636e-17,295.86023,269.03812,335.31882,0.0002835822,336.32153,336.041,0.99996513,1.0,0.80097044,0.7065184,15388.4795,3756.2708,336.3094,336.3094,-26431.283,210989.42,13615.092005952789,7341.67778268624,7143.068626436566,15388.4795,3756.2708,2.378756,14484.746409122807,19144.75,19147.129,1.6002197
3517,-0.00014175693,336.63196,323.97025,-0.0001417618,336.5793,2.3771598,-6.212608e-19,295.92084,269.04657,335.67545,0.00028351872,336.6176,336.56564,0.99996513,1.0,0.55075336,0.34083027,10581.236,1812.0557,336.37,336.37,-26419.457,211049.55,13938.302122654279,7538.519114644693,7507.434843322436,10581.236,1812.0557,2.3771598,15045.95395796713,12393.292,12395.669,1.6608276
3518,-0.00014173985,336.54202,324.0677,-0.00014174473,336.53247,2.376301,-7.6803e-21,295.98038,269.05505,336.34277,0.00028348458,336.5493,336.5476,0.99996513,1.0,0.6478733,0.48815918,12447.133,2595.3435,336.37,336.37,-26413.094,211109.61,14615.14926050711,7426.063145248918,7420.632740851829,12447.133,2595.3435,2.376301,14846.695886100748,15042.477,15044.853,1.7203674
3519,-0.00013764454,336.5535,324.14868,-0.00013764929,336.6298,3.9055977,-1.6349844e-22,296.0401,269.0637,336.52805,0.00027529383,336.5776,336.66718,0.99996513,1.0,0.6088246,0.44358304,11696.919,2358.3503,336.37,336.37,-25060.695,211170.55,14313.442676277078,7171.311796923963,7215.666546701538,11696.919,2358.3503,3.9055977,14386.978343625502,14055.27,14059.175,1.7800903
3520,-0.0001251146,337.46707,324.0891,-0.00012511891,337.78668,28.571308,-0.02846539,296.09714,269.07214,336.59702,0.0002502335,337.54504,337.8867,0.99996513,1.0,0.6350329,0.4923077,12200.439,2617.3994,337.37,337.37,-20754.465,211229.64,13145.566382342011,7029.868314995191,7198.065517703256,12200.439,2617.3994,28.542843,14227.933832698447,14817.839,14846.382,1.8371277
3521,-0.00014953437,337.49643,324.09628,-0.00014953953,338.15704,31.17519,-3.4346843,296.15323,269.08063,337.0187,0.0002990739,337.4697,338.15897,0.99996513,1.0,0.64327246,0.5074627,12358.74,2697.9724,337.37,337.37,-29404.205,211288.78,16231.991387002508,8415.886620375091,8831.085751171664,12358.74,2697.9724,27.740505,17246.972371546755,15056.713,15084.453,1.893219
3522,-0.00014690077,337.49414,324.15753,-0.00014690583,338.69238,12.244317,-4.484179,296.21048,269.08932,337.48328,0.0002938066,337.50848,338.74176,0.99996513,1.0,0.69244874,0.5846154,13303.529,3108.1619,337.37,337.37,-28373.66,211349.11,16443.805383752162,8228.464043605754,8968.068523058293,13303.529,3108.1619,7.760138,17196.53256666405,16411.691,16419.451,1.95047
3523,-0.00014462459,337.53387,324.1907,-0.00014462956,339.12906,4.350073,-1.4545814,296.26794,269.09808,337.83173,0.00028925415,337.54706,339.17038,0.99996513,1.0,0.604899,0.47692308,11621.498,2535.6057,337.37,337.37,-27499.203,211409.42,16572.033150196043,8104.952040491576,9074.2163655122,11621.498,2535.6057,2.8954916,17179.168406003777,14157.104,14159.999,2.0079346
3524,-0.00014330218,337.5132,324.2252,-0.00014330713,339.4184,1.9613351,0.32001433,296.32565,269.1069,338.09753,0.0002866093,337.48697,339.40472,0.99996513,1.0,0.5865673,0.46153846,11269.304,2453.812,337.37,337.37,-26998.674,211469.78,16698.961684925172,7997.652475225614,9144.638425532126,11269.304,2453.812,2.2813494,17142.29090075774,13723.115,13725.396,2.0656433
3525,-0.00014251652,338.16748,324.27335,-0.00014252144,340.54678,1.3386647,0.86290073,296.38327,269.11572,338.27954,0.00028503797,338.25583,340.68073,0.99996513,1.0,0.8422795,0.7903226,16182.122,4201.823,338.37,338.37,-26703.342,211529.81,16767.648993836203,8316.603812936573,9741.117952603418,16182.122,4201.823,2.2015653,18057.72176553999,20383.945,20386.146,2.1232605
3526,-0.00014216377,338.52194,324.34296,-0.00014216868,341.27438,1.1835318,0.99922097,296.44055,269.12448,338.72577,0.00028433246,338.52213,341.29266,0.99996513,1.0,0.6235911,0.50769234,11980.616,2699.1934,338.37,338.37,-26571.316,211589.23,17175.902045391922,8466.099897125545,10109.897926795331,11980.616,2699.1934,2.1827526,18575.997823920876,14679.81,14681.992,2.180542
3527,-0.00014195315,338.49164,324.43762,-0.00014195804,341.47006,1.1412778,1.0317007,296.49924,269.13348,339.38342,0.00028391118,338.4656,341.45166,0.99996513,1.0,0.64203316,0.53846157,12334.93,2862.7808,338.37,338.37,-26492.645,211649.67,17821.775978023878,8379.049638844905,10155.145429077627,12334.93,2862.7808,2.1729784,18534.195067922534,15197.711,15199.884,2.2392273
3528,-0.00014184535,338.482,324.554,-0.00014185024,341.65985,1.1297491,1.0382967,296.558,269.14243,339.77078,0.00028369558,338.49213,341.68576,0.99996513,1.0,0.70405763,0.625,13526.563,3322.8706,338.37,338.37,-26452.424,211709.58,18131.139840602373,8297.61773238804,10191.178438998528,13526.563,3322.8706,2.1680458,18488.796171386566,16849.434,16851.602,2.2980042
3529,-0.0001417871,338.519,324.69232,-0.00014179198,341.88412,1.1262152,1.0391661,296.61746,269.15146,339.96686,0.00028357908,338.5359,341.91724,0.99996513,1.0,0.64177495,0.5538462,12329.97,2944.5745,338.37,338.37,-26430.705,211769.48,18192.463405190294,8233.874497256988,10238.171438923782,12329.97,2944.5745,2.1653814,18472.04593618077,15274.544,15276.709,2.3574524
3530,-0.00014175575,339.31467,324.85452,-0.00014176063,343.075,1.1249558,1.0389911,296.67825,269.1606,340.11288,0.00028351636,339.37943,343.17236,0.99996513,1.0,0.78026307,0.7258065,14990.644,3858.8174,339.37,339.37,-26419.02,211830.05,18169.179935669887,8609.195999993879,10848.381545770635,14990.644,3858.8174,2.1639469,19457.577545764514,18849.46,18851.625,2.4182434
3531,-0.00014173926,339.48477,325.03488,-0.00014174414,343.499,1.1244457,1.0387467,296.73877,269.1697,340.54416,0.00028348342,339.45636,343.4769,0.99996513,1.0,0.6399937,0.5538462,12295.749,2944.5745,339.37,339.37,-26412.877,211889.77,18465.816258321865,8602.090481413426,10992.154092439676,12295.749,2944.5745,2.1631923,19594.244573853102,15240.323,15242.486,2.4787598
3532,-0.00014173039,339.4674,325.23215,-0.00014173528,343.64096,1.124207,1.0385793,296.80023,269.1789,341.10135,0.00028346566,339.47067,343.65475,0.99996513,1.0,0.71798307,0.65625,13794.103,3489.014,339.37,339.37,-26409.572,211949.69,18893.16980052271,8473.789394922982,10958.548685547243,13794.103,3489.014,2.1627865,19432.338080470225,17283.117,17285.28,2.5402222
3533,-0.00014172566,339.5009,325.44113,-0.00014173053,343.80634,1.124088,1.0384816,296.8625,269.18817,341.40857,0.0002834562,339.52225,343.83987,0.99996513,1.0,0.6928011,0.63076925,13310.3,3353.5432,339.37,339.37,-26407.807,212009.64,19009.49100429745,8369.036729123813,10932.222478470521,13310.3,3353.5432,2.1625695,19301.259207594332,16663.844,16666.006,2.602478
3534,-0.00014172311,339.504,325.66028,-0.00014172799,343.9078,1.1240261,1.038427,296.9259,269.19754,341.55435,0.00028345108,339.47714,343.88223,0.99996513,1.0,0.5848751,0.50769234,11236.793,2699.1934,339.37,339.37,-26406.857,212069.94,18921.807739482156,8240.29494520655,10861.978654595372,11236.793,2699.1934,2.1624532,19102.27359980192,13935.986,13938.148,2.6658936
3535,-0.00014172176,340.1043,325.88574,-0.00014172663,344.7085,1.1239935,1.0383976,296.98965,269.2069,341.6414,0.00028344837,340.18063,344.80536,0.99996513,1.0,0.8540833,0.82258064,16408.9,4373.326,340.37,340.37,-26406.354,212129.9,18756.83116772322,8463.337200368847,11204.279178429033,16408.9,4373.326,2.1623912,19667.61637879788,20782.227,20784.389,2.7296448
3536,-0.00014172103,340.50443,326.1149,-0.0001417259,345.2696,1.1239762,1.0383818,297.0535,269.2163,341.94363,0.00028344695,340.51642,345.289,0.99996513,1.0,0.6545933,0.5846154,12576.239,3108.1619,340.37,340.37,-26406.084,212189.42,18843.748298981922,8565.053670290368,11401.808364095878,12576.239,3108.1619,2.162358,19966.862034386246,15684.401,15686.563,2.7934875
3537,-0.00014172064,340.48706,326.3489,-0.00014172551,345.3041,1.1239668,1.0383731,297.11884,269.2259,342.46597,0.00028344616,340.45593,345.26996,0.99996513,1.0,0.59942055,0.52307695,11516.244,2780.987,340.37,340.37,-26405.938,212249.78,19186.945486308105,8415.405836849033,11283.028872811585,11516.244,2780.987,2.16234,19698.434709660618,14297.231,14299.394,2.8588257
3538,-0.00014172042,340.46716,326.57867,-0.00014172531,345.31525,1.1239618,1.0383685,297.18427,269.23544,342.75336,0.00028344573,340.47495,345.326,0.99996513,1.0,0.7065792,0.65625,13575.008,3489.014,340.37,340.37,-26405.86,212309.62,19255.507586367316,8266.786249346758,11152.87518900132,13575.008,3489.014,2.1623302,19419.661438348077,17064.021,17066.184,2.9242554
3539,-0.0001417203,340.51566,326.80487,-0.00014172519,345.39624,1.1239591,1.038366,297.25034,269.24506,342.86218,0.0002834455,340.53107,345.416,0.99996513,1.0,0.6191632,0.56060606,11895.546,2980.5142,340.37,340.37,-26405.816,212369.5,19115.765458706945,8161.00563237887,11066.43476758169,11895.546,2980.5142,2.162325,19227.44039996056,14876.061,14878.223,2.990326
3540,-0.00014172024,339.01022,327.03067,-0.00014172512,343.94357,1.1239575,1.0383645,297.3178,269.25488,342.88144,0.00028344535,338.84662,343.77484,0.99996513,1.0,0.33026487,0.3015873,6345.146,1603.4169,338.37,338.37,-26405.793,212430.14,18869.87234141628,7130.529856303447,10067.329280686721,6345.146,1603.4169,2.162322,17197.85913699017,7948.563,7950.725,3.0578003
3541,-0.0001417202,338.5343,327.24896,-0.00014172509,343.34082,1.1239566,1.0383637,297.38428,269.26456,342.3847,0.0002834453,338.5627,343.3624,0.99996513,1.0,0.55321324,0.52307695,10628.496,2780.987,338.37,338.37,-26405.777,212489.6,18018.650290366622,6717.314321225487,9578.60401970585,10628.496,2780.987,2.1623201,16295.918340931337,13409.483,13411.6455,3.1242676
3542,-0.00014172019,338.50397,327.4638,-0.00014172506,343.21793,1.1239561,1.0383632,297.45123,269.27432,341.54147,0.00028344523,338.4803,343.18808,0.99996513,1.0,0.51875365,0.4923077,9966.448,2617.3994,338.37,338.37,-26405.77,212549.52,16759.04013176819,6571.3774779244,9377.565088939122,9966.448,2617.3994,2.1623192,15948.942566863523,12583.848,12586.01,3.1912231
3543,-0.00014172016,338.54535,327.6667,-0.00014172505,343.2262,1.1239557,1.0383629,297.51752,269.2841,341.09213,0.0002834452,338.5622,343.24344,0.99996513,1.0,0.47944432,0.46153846,9211.226,2453.812,338.37,338.37,-26405.764,212609.4,15982.588165424084,6475.247927514971,9261.723104457964,9211.226,2453.812,2.1623187,15736.971031972935,11665.037,11667.199,3.2575073
3544,-0.00014172016,338.49664,327.84567,-0.00014172503,343.18726,1.1239554,1.0383626,297.58292,269.29388,340.93054,0.00028344517,338.4927,343.18442,0.99996513,1.0,0.56361896,0.5538462,10828.413,2944.5745,338.37,338.37,-26405.76,212669.27,15577.140901546827,6339.720242908075,9132.002747743507,10828.413,2944.5745,2.162318,15471.722990651582,13772.987,13775.149,3.3229065
3545,-0.00014172014,337.32654,327.9893,-0.00014172502,342.02304,1.1239551,1.0383624,297.64832,269.3039,340.86884,0.00028344514,337.19977,341.8901,0.99996513,1.0,0.16238135,0.16129032,3119.7185,857.51495,336.37,336.37,-26405.756,212730.1,15332.709385425325,5557.76071673737,8353.521966583521,3119.7185,857.51495,2.1623175,13911.282683320891,3977.2334,3979.3958,3.3883057
3546,-0.00014172013,336.54083,328.08368,-0.000141725,341.0742,1.1239549,1.0383621,297.71115,269.31366,340.43088,0.00028344514,336.51706,341.03793,0.99996513,1.0,0.38593134,0.3846154,7414.6265,2044.8434,336.37,336.37,-26405.754,212789.56,14698.964518223256,5033.905154275331,7732.535676176511,7414.6265,2044.8434,2.162317,12766.440830451842,9459.47,9461.632,3.4511414
3547,-0.00014172011,336.57642,328.13116,-0.000141725,340.9598,1.1239548,1.038362,297.7728,269.3235,339.55304,0.00028344512,336.61172,340.98584,0.99996513,1.0,0.37900737,0.37878788,7281.6016,2013.8608,336.37,336.37,-26405.75,212849.16,13597.393635791377,5026.820361728568,7636.186203162154,7281.6016,2013.8608,2.1623168,12663.006564890722,9295.463,9297.625,3.5127869
3548,-0.00014172011,336.54333,328.13464,-0.00014172499,340.81296,1.1239545,1.0383618,297.8336,269.3335,339.01953,0.0002834451,336.51877,340.7813,0.99996513,1.0,0.41546863,0.41538462,7982.1055,2208.431,336.37,336.37,-26405.746,212909.6,12958.125305822676,5005.058920079364,7546.702490115554,7982.1055,2208.431,2.1623163,12551.761410194918,10190.536,10192.698,3.573578
3549,-0.0001417201,336.5719,328.0963,-0.00014172497,340.7572,1.1239543,1.0383617,297.89203,269.3434,338.80374,0.0002834451,336.60437,340.78464,0.99996513,1.0,0.43076923,0.43076923,8276.065,2290.2246,336.37,336.37,-26405.744,212969.56,12746.864950056213,5044.875664250981,7536.329253365182,8276.065,2290.2246,2.1623158,12581.204917616164,10566.29,10568.452,3.632019
3550,-0.00014172008,335.3454,328.01642,-0.00014172497,339.42526,1.123954,1.0383614,297.9493,269.3535,338.6935,0.00028344506,335.21042,339.27618,0.99996513,1.0,0.14530432,0.14516129,2791.6296,771.7635,334.37,334.37,-26405.74,213030.3,12710.751384632245,4362.3870679958545,6791.056059999967,2791.6296,771.7635,2.1623154,11153.443127995823,3563.393,3565.5554,3.6893005
3551,-0.00014172008,334.61136,327.90118,-0.00014172496,338.44702,1.1239538,1.0383612,298.00366,269.36337,338.21024,0.00028344503,334.61737,338.43634,0.99996513,1.0,0.2813966,0.28125,5406.2744,1495.2917,334.37,334.37,-26405.736,213089.81,12272.60745399743,3994.059303635389,6277.355153797792,5406.2744,1495.2917,2.162315,10271.41445743318,6901.5664,6903.7285,3.7436523
3552,-0.00014172007,333.67294,327.75735,-0.00014172494,339.44327,1.1239536,1.038361,298.0555,269.37317,337.29553,0.00028344503,333.51752,339.66882,0.99996513,1.0,0.0,0.8095238,0.0,4303.908,334.37,334.37,-26405.734,213148.64,11354.905735892196,3521.101897126222,6955.978591940948,0.0,4303.908,2.1623144,10477.08048906717,4303.908,4306.0703,3.7955017
3553,-0.00014172005,331.77243,327.58496,-0.00014172493,343.97076,1.1239533,1.0383607,298.10696,269.38333,336.7872,0.000283445,331.66235,344.2652,0.99996513,1.0,0.0,1.0,0.0,5316.593,334.37,334.37,-26405.73,213209.5,10954.981392008278,2492.4832967272437,9753.562591753529,0.0,5316.593,2.162314,12246.045888480772,5316.593,5318.755,3.8469543
3554,-0.00014172004,330.4747,327.39435,-0.00014172493,347.5883,1.1239531,1.0383605,298.15576,269.3934,337.16574,0.00028344497,330.39832,347.81036,0.99996513,1.0,0.0,1.0,0.0,5316.593,334.37,334.37,-26405.727,213269.84,11632.53899748451,1833.5004240713993,12020.3353703503,0.0,5316.593,2.1623135,13853.835794421699,5316.593,5318.755,3.895752
3555,-0.00012602922,329.59644,327.18286,-0.00014523507,350.2542,1.1022804,1.0224499,298.20197,269.40332,338.0855,0.0002712643,329.5417,350.41122,0.87073934,1.0,0.0,1.0,0.0,5316.593,334.37,334.37,-27221.457,213329.16,12421.49709992546,1277.559672396933,14073.230395090874,0.0,5316.593,2.12473,15350.790067487807,5316.593,5318.7173,3.9419556
3556,-4.1028972e-05,329.17,326.874,-0.0001899979,351.50516,1.4654359,1.3914398,298.24692,269.4133,339.15262,0.00023102688,329.1238,351.5047,0.23263884,1.0,0.0,1.0,0.0,5316.593,334.37,334.37,-43482.527,213388.69,11914.108427134452,395.65411857562793,19655.451659789236,0.0,5316.593,2.8568757,20051.105778364865,5316.593,5319.4497,3.986908
3557,-4.813039e-06,329.09546,326.53784,-0.000256837,349.86285,2.9410636,2.8123424,298.29077,269.4233,341.72528,0.00026165004,329.0485,349.7564,0.018805224,1.0,0.0,1.0,0.0,5316.593,334.37,334.37,-77182.484,213448.44,16689.935004655254,51.70162884615692,25161.04952158713,0.0,5316.593,5.753406,25212.751150433287,5316.593,5322.346,4.0307617
3558,-4.058416e-06,329.07553,326.306,-0.00027479004,347.1635,3.5613847,3.4059813,298.33636,269.43356,345.92358,0.00027884846,329.02628,347.08057,0.014576918,1.0,0.0,1.0,0.0,5316.593,334.37,334.37,-88098.81,213509.5,22975.398922831402,47.20762086627417,24072.035490840095,0.0,5316.593,6.967366,24119.243111706368,5316.593,5323.56,4.076355
3559,-4.0562772e-06,329.05533,326.15228,-0.00027467802,345.4016,3.5570223,3.4018097,298.38425,269.44363,347.3412,0.00027873428,329.0038,345.35178,0.014575163,1.0,0.0,1.0,0.0,5316.593,334.37,334.37,-88026.98,213569.5,24805.510326097745,49.45734376098354,22206.94360235065,0.0,5316.593,6.958832,22256.400946111633,5316.593,5323.552,4.124237
