minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
3560,-4.0847713e-06,329.0343,326.11063,-0.00027660752,344.30936,3.6325336,3.4740255,298.4355,269.45367,346.49057,0.0002806923,328.98074,344.2769,0.014575163,1.0,0.0,1.0,0.0,5316.593,334.37,334.37,-89268.22,213629.17,24026.07193750228,50.15869242325499,21142.403909215092,0.0,5316.593,7.106559,21192.562601638347,5316.593,5323.699,4.175476
3561,-4.104465e-06,329.0121,326.23242,-0.00027794112,343.58484,3.685289,3.5244787,298.49045,269.46384,345.19836,0.00028204557,328.9567,343.5643,0.014575163,1.0,0.0,1.0,0.0,5316.593,334.37,334.37,-90130.75,213689.5,22466.89214188393,47.91792543283879,20256.390546978764,0.0,5316.593,7.2097673,20304.3084724116,5316.593,5323.8027,4.230438
3562,-4.112942e-06,328.9897,326.52298,-0.00027851516,343.16403,3.7081645,3.546356,298.5466,269.47382,344.17218,0.00028262808,328.93378,343.15335,0.014575163,1.0,0.0,1.0,0.0,5316.593,330.69257,330.69257,-90503.38,213748.77,20950.270711413843,42.61074636772999,19466.098322097027,0.0,5316.593,7.2545204,19508.709068464756,5316.593,5323.847,4.2865906
3563,-4.1181147e-06,328.9668,326.96512,-0.00027886542,342.98962,3.7221715,3.5597517,298.60602,269.48413,343.45035,0.00028298353,328.91293,342.98767,0.014575163,1.0,0.0,1.0,0.0,5316.593,330.37,330.37,-90731.164,213809.9,19593.203317839427,34.62119440059141,18768.45830499594,0.0,5316.593,7.2819233,18803.079499396532,5316.593,5323.8745,4.3460083
3564,-4.121054e-06,328.94592,327.47174,-0.00027906446,343.03613,3.7301464,3.5673788,298.66473,269.49417,343.04047,0.0002831855,328.8972,343.0412,0.014575163,1.0,0.0,1.0,0.0,5316.593,330.37,330.37,-90860.72,213869.5,18517.11741623774,25.515774641060585,18242.568746826037,0.0,5316.593,7.2975254,18268.0845214671,5316.593,5323.89,4.404724
3565,-4.122057e-06,328.92743,327.99338,-0.00027913233,339.86902,3.7910576,3.5124853,298.7248,269.50443,342.83392,0.0002832544,328.88687,339.65027,0.014575163,1.0,0.0,0.0,0.0,0.0,328.37,328.37,-90904.98,213930.2,17655.32925380331,16.170896673808887,13922.476533841533,0.0,0.0,7.303543,13938.647430515342,0.0,7.303543,4.4647827
3566,-3.7819427e-06,328.91342,328.4115,-0.00025610114,335.19122,40.235588,-14.354163,298.7832,269.51443,341.3865,0.00025988306,328.88263,335.0614,0.014575163,1.0,0.0,0.0,0.0,0.0,328.37,328.37,-76674.32,213989.5,14162.334099411923,7.972618722040803,7292.439182759836,0.0,0.0,25.881424,7300.411801481876,0.0,25.881424,4.5231934
3567,-4.079307e-06,328.90366,328.68472,-0.0002762375,332.66052,38.875908,-3.589832,298.84088,269.5246,338.36642,0.0002803168,328.88254,332.5866,0.014575163,1.0,0.0,0.0,0.0,0.0,328.37,328.37,-89326.37,214049.62,11398.56334599898,3.7510004855356716,4612.71260011955,0.0,0.0,35.286076,4616.463600605086,0.0,35.286076,4.5808716
3568,-4.222794e-06,328.89682,329.0003,-0.0002859539,331.10458,10.248899,-0.025941662,298.89572,269.53476,335.27426,0.0002901767,328.88495,331.0655,0.014575163,1.0,0.0,0.0,0.0,0.0,328.37,328.37,-95422.414,214109.78,7646.334548208067,-1.835384379594851,2527.251932511554,0.0,0.0,10.222958,2525.416548131959,0.0,10.222958,4.6357117
3569,-4.1208054e-06,328.89352,329.1622,-0.0002788125,330.3018,8.2494335,-0.00018132095,298.94644,269.54492,332.70306,0.00028293332,328.88922,330.28128,0.014587526,1.0,0.0,0.0,0.0,0.0,328.37,328.37,-90696.945,214170.02,4207.678230550904,-4.65009151281448,1334.4711551521727,0.0,0.0,8.249252,1329.8210636393583,0.0,8.249252,4.686432
3570,-6.0791914e-05,328.90613,329.1954,-0.00026403798,329.8759,8.54587,-2.9998787e-06,298.99197,269.5551,331.15787,0.0003248299,328.9123,329.86426,0.2398137,1.0,0.0,0.0,0.0,0.0,328.37,328.37,-83339.14,214230.33,2677.3603984189267,-73.8597262658569,754.6258400751071,0.0,0.0,8.545867,680.7661138092502,0.0,8.545867,4.731964
3571,-0.000145348,329.00873,329.15152,-0.00017214431,329.66406,4.0175195,-3.710302e-08,299.0314,269.56522,330.23447,0.00031749232,329.01648,329.65607,0.85943377,1.0,0.0,0.0,0.0,0.0,328.37,328.37,-38890.793,214289.95,1444.0745895637265,-87.16888330271289,370.57152036412685,0.0,0.0,4.0175195,283.402637061414,0.0,4.0175195,4.771393
3572,-0.00014181649,329.44656,328.7604,-0.00014270945,329.54483,2.4171045,-3.9860445e-10,299.0652,269.57526,329.74426,0.00028452594,329.54562,329.53564,0.99359137,1.0,0.2184098,0.0,4196.154,0.0,328.37,328.37,-26755.182,214349.44,1175.7169811060564,408.6953203437105,470.16772390904293,4196.154,0.0,2.4171045,878.8630442527534,4196.154,4198.571,4.805176
3573,-0.00014506275,330.85867,328.1686,-0.00014509166,329.3746,2.5486646,-5.743805e-12,299.094,269.58545,329.67212,0.00029015442,330.87326,329.35986,0.9997992,1.0,0.11668727,0.0,2241.8303,0.0,328.37,328.37,-27675.523,214409.88,1832.2497271245907,1638.9575784259591,734.9144114593641,2241.8303,0.0,2.5486646,2373.8719898853233,2241.8303,2244.379,4.8339844
3574,-0.00014285286,330.27054,327.44772,-0.00014285366,329.12024,2.432573,-7.69213e-14,299.1176,269.59552,329.99033,0.00028570654,330.20456,329.09885,0.99999434,1.0,5.125433e-05,0.0,0.9847134,0.0,328.37,328.37,-26828.162,214469.5,3051.040341985356,1693.6382243752491,1003.4850799418571,0.9847134,0.0,2.432573,2697.123304317106,0.9847134,3.4172864,4.857605
3575,-0.00014245999,329.3775,326.63828,-0.00014246002,328.7691,2.412517,-9.857094e-16,299.13736,269.60565,329.9262,0.00028492,329.31656,328.7407,0.9999999,1.0,0.0,0.0,0.0,0.0,328.37,328.37,-26680.506,214529.5,3934.5516122081035,1638.967236031874,1274.9432669755479,0.0,0.0,2.412517,2913.910503007422,0.0,2.412517,4.87735
3576,-0.00014209808,328.87546,325.8056,-0.00014209808,328.6642,2.3941753,-1.2131471e-17,299.15353,269.61575,329.4597,0.00028419617,328.8683,328.68298,1.0,1.0,0.11290322,0.11302462,2169.1301,600.9059,328.37,328.37,-26545.117,214589.4,4361.6011325585905,1832.126004190293,1706.0538500542677,2169.1301,600.9059,2.3941753,3538.179854244561,2770.0361,2772.4304,4.893524
3577,-0.00014192461,328.63672,324.99884,-0.00014192461,328.72458,2.3854175,-1.4682641e-19,299.16666,269.62585,329.04443,0.00028384922,328.62408,328.7262,1.0,1.0,0.1276707,0.0952381,2452.8474,506.34216,328.37,328.37,-26480.352,214649.33,4823.021697523799,2168.478812346386,2220.850760912274,2452.8474,506.34216,2.3854175,4389.329573258659,2959.1895,2961.575,4.9066467
3578,-0.00012589178,329.9926,324.25717,-0.00012589178,328.234,12.408848,-3.0551215e-20,299.17694,269.6359,328.96146,0.00025178355,330.3592,328.16962,1.0,1.0,0.8183344,0.0,15722.082,0.0,328.37,328.37,-21124.197,214708.78,4974.738329996952,3032.5895134651228,2102.734596162481,15722.082,0.0,12.408848,5135.324109627603,15722.082,15734.491,4.916931
3579,-0.00014094521,335.14865,323.5578,-0.00014094521,327.43118,35.505722,-0.9349282,299.18494,269.64606,329.39398,0.00028189042,335.45105,327.3691,1.0,1.0,1.0,0.0,19212.295,0.0,328.37,328.37,-26200.807,214769.3,6909.687457444135,6861.434541739175,2292.925803077761,19212.295,0.0,34.570793,9154.360344816936,19212.295,19246.865,4.9249268
3580,-0.00015007624,338.14127,322.96786,-0.00014646778,326.53946,21.02335,-5.0564218,299.1913,269.6563,330.37347,0.00029654402,338.28287,326.48175,1.0,0.97555256,1.0,0.0,19212.295,0.0,328.37,328.37,-29505.713,214830.19,9223.574281986836,9564.10149175131,2197.118568676082,19212.295,0.0,15.9669285,11761.220060427391,19212.295,19228.262,4.931305
3581,-0.00017068704,339.52664,322.4696,-7.6925186e-05,325.89716,8.729103,-4.0231223,299.19684,269.6662,331.43878,0.00024761222,339.5559,325.84344,1.0,0.4691127,1.0,0.0,19212.295,0.0,328.37,328.37,-35850.785,214889.02,9327.68703064859,12227.943833993393,1107.3930732895753,19212.295,0.0,4.705981,13335.336907282968,19212.295,19217.0,4.9368286
3582,-0.00024273462,338.33377,321.98907,-9.3554545e-06,325.7065,6.4368477,-1.15994,299.2021,269.67642,333.03363,0.00025209007,338.22983,325.65167,1.0,0.040499408,1.0,0.0,19212.295,0.0,328.37,328.37,-69308.02,214949.97,11693.736005990018,16663.178978577875,146.06894253845203,19212.295,0.0,5.276908,16809.247921116326,19212.295,19217.572,4.9420776
3583,-0.0002761599,335.67462,321.63525,-4.086629e-06,325.67853,4.9701853,2.1267385,299.2078,269.68646,335.15866,0.00028024652,335.5898,325.62128,1.0,0.014606033,1.0,0.0,19212.295,0.0,328.37,328.37,-88984.57,215009.8,15917.52835574578,16283.863719785784,69.3981124113563,19212.295,0.0,7.096924,16353.26183219714,19212.295,19219.393,4.9477844
3584,-0.0002759395,333.9998,321.40726,-4.074804e-06,325.65488,3.9505153,3.1059585,299.21548,269.69647,335.65256,0.0002800143,333.95773,325.59436,1.0,0.014574795,1.0,0.0,19212.295,0.0,328.37,328.37,-88837.43,215069.5,16753.32856525458,14594.060160150946,72.69451527301408,19212.295,0.0,7.0564737,14666.75467542396,19212.295,19219.352,4.955475
3585,-0.0002766782,333.15323,321.30264,-4.085709e-06,325.6298,3.7203772,3.3916457,299.2254,269.70648,334.92526,0.00028076392,333.1304,325.5659,1.0,0.014574782,1.0,0.0,19212.295,0.0,328.37,328.37,-89313.84,215129.5,16063.908644055047,13770.95553314689,74.25377024530277,19212.295,0.0,7.112023,13845.209303392192,19212.295,19219.406,4.965393
3586,-0.00027806126,332.67282,321.33838,-4.1061326e-06,325.60327,3.7108588,3.5082538,299.23718,269.71652,333.91464,0.0002821674,332.66,325.53638,1.0,0.014574782,1.0,0.0,19212.295,0.0,328.37,328.37,-90208.75,215189.5,14904.16846164102,13237.010703062424,73.55130005868293,19212.295,0.0,7.2191124,13310.562003121107,19212.295,19219.514,4.977173
3587,-0.00027861143,332.4288,321.5033,-4.114257e-06,325.57562,3.7169645,3.545079,299.2502,269.72653,333.13483,0.0002827257,332.4236,325.50674,1.0,0.014574782,1.0,0.0,19212.295,0.0,328.37,328.37,-90566.02,215249.52,13811.837125590997,12784.678475226485,70.36931494689979,19212.295,0.0,7.2620435,12855.047790173385,19212.295,19219.557,4.990204
3588,-0.00027890576,332.35678,321.76212,-4.1186036e-06,325.54727,3.7249455,3.5601392,299.2641,269.73657,332.64676,0.00028302436,332.34122,325.47797,1.0,0.014574782,0.90163934,0.0,17322.56,0.0,327.5831,327.5831,-90757.48,215309.9,12938.601010149143,12410.635685479221,65.47614356300357,17322.56,0.0,7.2850847,12476.111829042226,17322.56,17329.846,5.0040894
3589,-0.0002790876,328.81674,322.0607,-4.121289e-06,325.51923,3.7313445,3.5679977,299.27826,269.74655,332.33316,0.00028320888,328.62204,325.45123,1.0,0.014574782,0.0,0.0,0.0,0.0,320.37,320.37,-90875.84,215369.94,12218.859033720264,7919.216329684886,59.8650659164035,0.0,0.0,7.299342,7979.081395601289,0.0,7.299342,5.0182495
3590,-0.00027918754,325.24387,322.3494,-4.122765e-06,325.49222,3.7351482,3.5720398,299.29233,269.75644,331.01575,0.0002833103,325.16324,325.42694,1.0,0.014574782,0.0,0.0,0.0,0.0,318.37,318.37,-90940.95,215429.5,10312.119913822215,3394.020139464615,54.419893405999176,0.0,0.0,7.307188,3448.4400328706142,0.0,7.307188,5.032318
3591,-0.00027422435,323.80182,322.59235,-4.0494724e-06,325.46652,10.610174,-1.9896103,299.3056,269.7663,328.13992,0.0002782738,323.7701,325.4047,1.0,0.014574782,0.0,0.0,0.0,0.0,318.37,318.37,-87795.45,215489.16,6483.730310308467,1393.0007944196632,48.88336535581183,0.0,0.0,8.6205635,1441.884159775475,0.0,8.6205635,5.0455933
3592,-0.00025273015,323.25723,322.70706,-3.7320647e-06,325.4435,56.696625,-13.381593,299.3168,269.77628,325.4572,0.0002564622,323.24414,325.3848,1.0,0.014574782,0.0,0.0,0.0,0.0,318.37,318.37,-74626.45,215549.5,2962.302737351408,583.9880608064618,42.89295819669414,0.0,0.0,43.315033,626.881019003156,0.0,43.315033,5.056793
3593,-0.00028929274,323.01758,322.7648,-4.2719894e-06,325.4206,19.10219,-0.50769806,299.3246,269.78622,324.24033,0.00029356472,323.01172,325.36435,1.0,0.014574782,0.0,0.0,0.0,0.0,318.37,318.37,-97659.61,215609.73,1819.2806350203482,307.1316393546297,47.6511681921088,0.0,0.0,18.594492,354.7828075467385,0.0,18.594492,5.064575
3594,-0.00028105715,322.9064,322.74176,-4.150373e-06,325.39758,8.685082,-0.0024575754,299.32867,269.79605,323.53528,0.0002852075,322.90372,325.34323,1.0,0.014574782,0.0,0.0,0.0,0.0,318.37,318.37,-92169.92,215669.5,950.5326686660709,194.35039884108107,46.29515249982563,0.0,0.0,8.682625,240.6455513409067,0.0,8.682625,5.0686646
3595,-0.000279022,322.82916,322.54697,-4.12032e-06,325.3756,8.241085,-2.9525465e-05,299.32904,269.8059,323.14804,0.00028314232,322.8257,325.32224,1.0,0.014574782,0.0,0.0,0.0,0.0,316.37,316.37,-90833.35,215729.61,714.7961022610616,330.7034031509559,48.950656691748584,0.0,0.0,8.2410555,379.6540598427045,0.0,8.2410555,5.069031
3596,-0.00027976124,322.69226,322.19983,-4.1312364e-06,325.35373,8.300302,-4.9556417e-07,299.32578,269.81577,322.98334,0.00028389247,322.6856,325.29993,1.0,0.014574782,0.0,0.0,0.0,0.0,316.37,316.37,-91315.125,215789.75,934.2148490414814,578.6058021485019,54.72393026116629,0.0,0.0,8.300301,633.3297324096682,0.0,8.300301,5.0657654
3597,-0.00027953778,322.4538,321.72455,-4.127937e-06,325.33145,8.280275,-7.925234e-09,299.31927,269.82553,322.85507,0.00028366572,322.44308,325.2754,1.0,0.014574782,0.0,0.0,0.0,0.0,316.37,316.37,-91169.33,215849.5,1346.9014299616333,856.1799977471196,62.534085214835386,0.0,0.0,8.280275,918.714082961955,0.0,8.280275,5.059265
3598,-0.0002794092,322.1007,321.15366,-4.126038e-06,325.30777,8.26885,-1.15256e-10,299.30978,269.8353,322.66467,0.00028353525,322.08594,325.24744,1.0,0.014574782,0.0,0.0,0.0,0.0,316.37,316.37,-91085.48,215909.5,1799.3914627256302,1111.3831762285643,71.98813517724778,0.0,0.0,8.26885,1183.371311405812,0.0,8.26885,5.049774
3599,-0.00027937558,321.64374,320.5326,-4.1255416e-06,325.28195,8.265866,-1.559104e-12,299.29773,269.84506,322.38007,0.0002835011,321.6256,325.21533,1.0,0.014574782,0.0,0.0,0.0,0.0,316.37,316.37,-91063.56,215969.5,2199.794893647322,1303.792516424096,82.29345112868435,0.0,0.0,8.265866,1386.0859675527804,0.0,8.265866,5.0377197
3600,-0.00027934957,321.10892,319.90222,-4.1251574e-06,325.2532,8.263558,-1.9342653e-14,299.28336,269.8548,321.99796,0.0002834747,321.08853,325.17865,1.0,0.014574782,0.0,0.0,0.0,0.0,314.37,314.37,-91046.62,216029.5,2495.167477001026,1415.7774960313673,92.70931155002383,0.0,0.0,8.263558,1508.486807581391,0.0,8.263558,5.023346
3601,-0.00027933365,320.52753,319.29245,-4.1249223e-06,325.22086,8.262147,-2.4178926e-16,299.26688,269.86475,321.53125,0.00028345856,320.50613,325.13715,1.0,0.014574782,0.0,0.0,0.0,0.0,314.37,314.37,-91036.26,216089.67,2665.3495704781703,1448.9938469390395,102.70769440934302,0.0,0.0,8.262147,1551.7015413483825,0.0,8.262147,5.0068665
3602,-0.00027932492,319.937,318.72833,-4.1247936e-06,325.1848,8.261374,-3.006506e-18,299.24863,269.8748,321.0091,0.0002834497,319.91568,325.0913,1.0,0.014574782,0.0,0.0,0.0,0.0,314.37,314.37,-91030.586,216149.5,2715.221275133217,1417.979701391303,111.85295187860488,0.0,0.0,8.261374,1529.832653269908,0.0,8.261374,4.988617
3603,-0.0002773735,319.3503,318.2058,-4.0959767e-06,325.144,10.573632,-3.956652e-20,299.2283,269.88516,320.44742,0.0002814695,319.3299,325.0403,1.0,0.014574782,0.0,0.0,0.0,0.0,314.37,314.37,-89860.195,216210.36,2649.965489857564,1333.3075457572008,119.35859579567109,0.0,0.0,10.573632,1452.666141552872,0.0,10.573632,4.968292
3604,-0.00020905446,318.87973,317.7316,-3.0870995e-06,325.1066,100.825485,-0.0235097,299.20682,269.89542,320.12857,0.00021214156,318.8601,324.99448,1.0,0.014574782,0.0,0.0,0.0,0.0,314.37,314.37,-51008.953,216269.7,2135.6895784279573,1008.0931617478584,95.62290570670484,0.0,0.0,100.80198,1103.7160674545632,0.0,100.80198,4.946808
3605,-0.0002389739,318.45102,317.2725,-3.528924e-06,325.0695,96.250015,-11.926014,299.18365,269.9058,319.7373,0.00024250282,318.43097,324.94965,1.0,0.014574782,0.0,0.0,0.0,0.0,312.37,312.37,-66843.89,216329.06,2510.4414859250746,1182.8770215290162,115.56304322299926,0.0,0.0,84.324005,1298.4400647520156,0.0,84.324005,4.923645
3606,-0.00028030016,317.9341,316.86102,-4.139195e-06,325.02194,53.439995,-24.41673,299.15872,269.9164,319.1531,0.00028443936,317.91458,324.89285,1.0,0.014574782,0.0,0.0,0.0,0.0,312.37,312.37,-91748.72,216389.11,2738.2270974587896,1263.3061618885222,141.87446979674888,0.0,0.0,29.023264,1405.180631685271,0.0,29.023264,4.898712
3607,-0.00028817164,317.41055,316.49518,-4.2554343e-06,324.96536,20.249043,-9.67007,299.1323,269.92722,318.54596,0.00029242708,317.39355,324.82663,1.0,0.014574782,0.0,0.0,0.0,0.0,312.37,312.37,-96892.3,216449.5,2518.7566950535256,1107.8971699678418,151.38611440876082,0.0,0.0,10.578973,1259.2832843766028,0.0,10.578973,4.872284
3608,-0.00028249514,316.96652,316.15335,-4.1716085e-06,324.90582,8.041315,-0.2696138,299.1047,269.93805,317.98734,0.00028666673,316.95184,324.7586,1.0,0.014574782,0.0,0.0,0.0,0.0,312.37,312.37,-93109.84,216509.5,2208.117710847546,964.8112418847887,153.3499206006317,0.0,0.0,7.7717013,1118.1611624854204,0.0,7.7717013,4.844696
3609,-0.00028093337,316.57776,315.82303,-4.1485455e-06,324.84375,4.841419,2.6165476,299.07578,269.94897,317.54913,0.00028508191,316.56442,324.68906,1.0,0.014574782,0.0,0.0,0.0,0.0,312.37,312.37,-92082.16,216569.5,2066.74122092565,890.5213943583235,157.17606739859002,0.0,0.0,7.457967,1047.6974617569135,0.0,7.457967,4.8157654
3610,-0.0002803593,316.2193,315.49918,-4.140068e-06,324.77893,4.03847,3.361777,299.0455,269.95996,317.13928,0.00028449937,316.20673,324.61755,1.0,0.014574782,0.0,0.0,0.0,0.0,310.37,310.37,-91706.26,216629.5,1959.7585762859637,847.9516821438438,161.35902729489948,0.0,0.0,7.4002466,1009.3107094387433,0.0,7.4002466,4.785492
3611,-0.00027988706,315.87808,315.1768,-4.1330945e-06,324.71164,3.8255208,3.5367565,299.01398,269.97104,316.70883,0.00028402015,315.86594,324.54407,1.0,0.014574782,0.0,0.0,0.0,0.0,310.37,310.37,-91397.586,216689.5,1827.551083912482,824.3890090895434,165.5154516434998,0.0,0.0,7.362277,989.9044607330432,0.0,7.362277,4.7539673
3612,-0.00027962794,315.54526,314.85306,-4.1292683e-06,324.64197,3.7676935,3.5741503,298.98117,269.98215,316.3256,0.00028375722,315.53333,324.4686,1.0,0.014574782,0.0,0.0,0.0,0.0,310.37,310.37,-91228.48,216749.5,1754.9372907069483,812.9452001607973,169.76834826879227,0.0,0.0,7.3418436,982.7135484295895,0.0,7.3418436,4.721161
3613,-0.0002794877,315.2163,314.52744,-4.127197e-06,324.57007,3.7506356,3.5801759,298.9472,269.9933,315.97693,0.00028361488,315.20444,324.39114,1.0,0.014574782,0.0,0.0,0.0,0.0,310.37,310.37,-91137.02,216809.5,1726.6111627948887,808.6327481557021,174.08128158378778,0.0,0.0,7.3308115,982.7140297394899,0.0,7.3308115,4.687195
3614,-0.00027940574,314.88882,314.2009,-4.125987e-06,324.49594,3.7446783,3.5796938,298.9121,270.00446,315.64383,0.00028353173,314.877,324.31168,1.0,0.014574782,0.0,0.0,0.0,0.0,310.37,310.37,-91083.65,216869.5,1718.2915687769196,807.2854387918937,178.40430624868065,0.0,0.0,7.3243723,985.6897450405744,0.0,7.3243723,4.6520996
3615,-0.00027935818,314.5619,313.87527,-4.1252847e-06,324.4197,3.7421486,3.5784905,298.87598,270.01566,315.317,0.00028348347,314.55008,324.23022,1.0,0.014574782,0.0,0.0,0.0,0.0,308.37,308.37,-91052.72,216929.5,1716.545726942087,805.6083609712772,182.6949205925299,0.0,0.0,7.320639,988.3032815638071,0.0,7.320639,4.615967
3616,-0.00027933015,314.23575,313.55295,-4.1248704e-06,324.34137,3.7408807,3.577561,298.83884,270.02686,314.99255,0.000283455,314.22397,324.1468,1.0,0.014574782,0.0,0.0,0.0,0.0,308.37,308.37,-91034.52,216989.5,1713.8665003670894,801.0521853297092,186.90353372510793,0.0,0.0,7.3184414,987.9557190548171,0.0,7.3184414,4.578827
3617,-0.00027931275,313.91162,313.23624,-4.124614e-06,324.261,3.7401526,3.5769298,298.80078,270.03806,314.66922,0.00028343737,313.89993,324.06143,1.0,0.014574782,0.0,0.0,0.0,0.0,308.37,308.37,-91023.28,217049.5,1705.8764135285287,792.3027325530186,190.98591396026765,0.0,0.0,7.3170824,983.2886465132863,0.0,7.3170824,4.5407715
3618,-0.0002793011,313.5912,312.92697,-4.1244416e-06,324.1786,3.7396812,3.576494,298.76184,270.04926,314.34717,0.00028342556,313.57968,323.97415,1.0,0.014574782,0.0,0.0,0.0,0.0,308.37,308.37,-91015.8,217109.5,1690.583975132398,779.1672422543527,194.90788392661773,0.0,0.0,7.3161755,974.0751261809704,0.0,7.3161755,4.501831
3619,-0.00027929232,313.27628,312.62634,-4.124312e-06,324.09424,3.739332,3.5761635,298.7221,270.0604,314.0275,0.00028341662,313.26498,323.88507,1.0,0.014574782,0.0,0.0,0.0,0.0,308.37,308.37,-91010.2,217169.5,1667.8628858338484,762.3892746279282,198.648152016756,0.0,0.0,7.3154955,961.0374266446843,0.0,7.3154955,4.462097
3620,-0.00027928466,312.96832,312.33487,-4.124199e-06,324.008,3.7390313,3.5758765,298.6816,270.0715,313.7117,0.00028340888,312.9573,323.79425,1.0,0.014574782,0.0,0.0,0.0,0.0,306.37,306.37,-91005.39,217229.5,1638.8658234554043,743.0380088557342,202.1976519329949,0.0,0.0,7.314908,945.2356607887291,0.0,7.314908,4.4216003
3621,-0.00027927704,312.66837,312.0524,-4.1240864e-06,323.9199,3.738733,3.5755918,298.64038,270.08258,313.40137,0.00028340114,312.65768,323.70178,1.0,0.014574782,0.0,0.0,0.0,0.0,306.37,306.37,-91000.62,217289.5,1605.656688125201,722.5066098300204,205.55877584690353,0.0,0.0,7.314325,928.0653856769238,0.0,7.314325,4.380371
3622,-0.0002792686,312.3769,311.7784,-4.123962e-06,323.83008,3.7384043,3.5752776,298.59848,270.09357,313.09787,0.00028339258,312.3665,323.60773,1.0,0.014574782,0.0,0.0,0.0,0.0,306.37,306.37,-90995.375,217349.5,1570.4833733956036,701.9742824844855,208.74256961076475,0.0,0.0,7.3136816,910.7168520952503,0.0,7.3136816,4.3384705
3623,-0.0002792586,312.09384,311.51205,-4.123814e-06,323.73856,3.7380147,3.5749054,298.55594,270.1045,312.80206,0.0002833824,312.08374,323.5122,1.0,0.014574782,0.0,0.0,0.0,0.0,306.37,306.37,-90989.164,217409.5,1535.3759941652002,682.3699945869066,211.7632378547507,0.0,0.0,7.31292,894.1332324416574,0.0,7.31292,4.295929
3624,-0.00027924613,311.81885,311.25247,-4.12363e-06,323.64545,3.7375307,3.5744429,298.51276,270.1153,312.5144,0.00028336977,311.80905,323.41525,1.0,0.014574782,0.0,0.0,0.0,0.0,306.37,306.37,-90981.45,217469.5,1501.8926180198732,664.2645741791853,214.63697383309886,0.0,0.0,7.3119736,878.9015480122841,0.0,7.3119736,4.2527466
3625,-0.00027923007,311.5513,310.99893,-4.1233925e-06,323.5508,3.7369075,3.5738473,298.46902,270.12604,312.23483,0.00028335347,311.54175,323.31696,1.0,0.014574782,0.0,0.0,0.0,0.0,305.37,305.37,-90971.52,217529.5,1470.826556647964,647.7987545849828,217.37657497022946,0.0,0.0,7.310755,865.1753295552123,0.0,7.310755,4.209015
3626,-0.0002792087,311.2905,310.75073,-4.123077e-06,323.45474,3.7360792,3.5730557,298.4247,270.13666,311.963,0.00028333178,311.2812,323.2174,1.0,0.014574782,0.0,0.0,0.0,0.0,305.37,305.37,-90958.336,217589.5,1442.6056413483934,632.9690618269268,219.99436317884923,0.0,0.0,7.309135,852.963425005776,0.0,7.309135,4.1647034
3627,-0.0002791793,311.0358,310.50745,-4.122643e-06,323.3573,3.7349417,3.5719686,298.3799,270.1472,311.69843,0.00028330195,311.0267,323.11664,1.0,0.014574782,0.0,0.0,0.0,0.0,305.37,305.37,-90940.234,217649.5,1417.1080490090303,619.5194015646166,222.49651045767038,0.0,0.0,7.3069105,842.015912022287,0.0,7.3069105,4.1199036
3628,-0.0002791373,310.78665,310.2688,-4.1220233e-06,323.2585,3.7333174,3.5704165,298.33463,270.15753,311.4404,0.00028325935,310.7777,323.01468,1.0,0.014574782,0.0,0.0,0.0,0.0,305.37,305.37,-90914.39,217709.5,1393.840332981533,607.1185418692337,224.8844207172057,0.0,0.0,7.303734,832.0029625864394,0.0,7.303734,4.0746155
3629,-0.0002790743,310.5426,310.03464,-4.1210924e-06,323.1585,3.7308838,3.5680912,298.28885,270.1678,311.18835,0.0002831954,310.53384,322.91165,1.0,0.014574782,0.0,0.0,0.0,0.0,305.37,305.37,-90875.695,217769.5,1372.2549284622687,595.3920097212517,227.1556739023406,0.0,0.0,7.298975,822.5476836235923,0.0,7.298975,4.028839
3630,-0.00027897346,310.3034,309.80487,-4.119603e-06,323.0573,3.7269971,3.5643773,298.24268,270.17786,310.94177,0.00028309305,310.29483,322.80756,1.0,0.014574782,0.0,0.0,0.0,0.0,305.37,305.37,-90813.92,217829.5,1351.7658397081077,584.127919452726,229.29815401897537,0.0,0.0,7.291374,813.4260734717013,0.0,7.291374,3.982666
3631,-0.00027879747,310.06888,309.5795,-4.1170047e-06,322.95502,3.720239,3.55792,298.19608,270.18774,310.70032,0.0002829145,310.06046,322.70245,1.0,0.014574782,0.0,0.0,0.0,0.0,305.37,305.37,-90706.61,217889.5,1331.8030589026364,573.0390598387203,231.28170778497216,0.0,0.0,7.278159,804.3207676236924,0.0,7.278159,3.9360657
3632,-0.00027844685,309.839,309.3585,-4.111827e-06,322.85168,3.70685,3.545128,298.14914,270.19748,310.46378,0.00028255867,309.83075,322.59647,1.0,0.014574782,0.0,0.0,0.0,0.0,305.37,305.37,-90494.26,217949.5,1311.6937784964477,561.932736403925,233.0230584744325,0.0,0.0,7.251978,794.9557948783574,0.0,7.251978,3.8891296
3633,-0.0002775708,309.61304,309.1409,-4.0988903e-06,322.74713,3.6738114,3.5135686,298.10165,270.20703,310.23132,0.0002816697,309.60492,322.48938,1.0,0.014574782,0.0,0.0,0.0,0.0,305.37,305.37,-89971.41,218009.73,1289.9849654329998,550.4165902898706,234.2358922022142,0.0,0.0,7.18738,784.6524824920848,0.0,7.18738,3.8416443
3634,-0.00027393273,309.39246,308.92697,-4.045166e-06,322.64215,3.5426304,3.3883307,298.05377,270.2164,310.00452,0.00027797787,309.3845,322.38196,1.0,0.014574782,0.0,0.0,0.0,0.0,305.37,305.37,-87906.86,218070.0,1258.0415974353443,535.5481882746815,233.01674299476826,0.0,0.0,6.930961,768.5649312694497,0.0,6.930961,3.7937622
3635,-0.00021636,309.19373,308.7164,-3.1949885e-06,322.54495,2.160978,2.07097,298.00623,270.22543,309.80035,0.00021955499,309.18597,322.28262,1.0,0.014574782,0.0,0.0,0.0,0.0,305.37,305.37,-64867.113,218129.5,999.5474071452293,433.75135512722096,185.56467433527013,0.0,0.0,4.231948,619.3160294624911,0.0,4.231948,3.7462158
3636,-7.267869e-05,309.0919,308.5095,-1.0734415e-06,322.49277,0.22058842,0.21092205,297.95816,270.23428,309.69696,7.375213e-05,309.08487,322.22934,1.0,0.014574782,0.0,0.0,0.0,0.0,305.37,305.37,-18899.182,218189.19,367.8293111207154,177.77711332431778,63.04296054349401,0.0,0.0,0.43151045,240.8200738678118,0.0,0.43151045,3.6981506
3637,-5.4640517e-05,309.0545,308.324,-8.071287e-07,322.46945,0.06287781,0.05852109,297.90848,270.24307,309.66238,5.5447646e-05,309.04944,322.2057,1.0,0.014574782,0.0,0.0,0.0,0.0,305.37,305.37,-7774.508,218250.12,311.68183369807423,167.64240271232023,47.95222263526272,0.0,0.0,0.121398896,215.59462534758296,0.0,0.121398896,3.648468
3638,-3.2747645e-05,309.03705,308.08786,-4.8417246e-07,322.4523,0.028772715,0.026538279,297.8595,270.2514,309.6271,3.323182e-05,309.03436,322.1884,1.0,0.014574782,0.0,0.0,0.0,0.0,305.37,305.37,-5745.7437,218309.5,214.83811521370023,130.55145128175738,29.21044014317642,0.0,0.0,0.055310994,159.7618914249338,0.0,0.055310994,3.5994873
3639,-2.475054e-05,309.03128,307.8336,-3.663172e-07,322.4419,0.017928919,0.01640573,297.80948,270.25952,309.59967,2.5116857e-05,309.0296,322.17795,1.0,0.014574782,0.0,0.0,0.0,0.0,305.37,305.37,-4881.074,218369.5,186.30548035589723,124.50288792151821,22.475351694123574,0.0,0.0,0.03433465,146.97823961564177,0.0,0.03433465,3.549469
3640,-2.4131225e-05,309.02753,307.57172,-3.482239e-07,322.43243,0.016997727,0.015535171,297.75858,270.26746,309.57794,2.4479448e-05,309.026,322.16843,0.9978437,0.014179649,0.0,0.0,0.0,0.0,305.37,305.37,-4745.973,218429.95,206.2674407750098,147.54806315968594,21.73439934433155,0.0,0.0,0.032532897,169.28246250401747,0.0,0.032532897,3.4985657
3641,-1.921792e-05,309.0238,307.33148,-1.15968604e-07,322.42603,0.01130132,0.010255543,297.70874,270.27487,309.5599,1.933389e-05,309.02188,322.1621,0.66678125,0.004056931,0.0,0.0,0.0,0.0,305.37,305.37,-3743.2083,218488.64,180.95323735909386,136.59619578823,7.352071132672202,0.0,0.0,0.021556862,143.9482669209022,0.0,0.021556862,3.4487305
3642,-2.4303308e-06,309.02173,307.21786,-7.60484e-09,322.42346,0.0004574975,0.00038980256,297.65613,270.28235,309.55222,2.4379356e-06,309.01944,322.16098,0.08356675,0.00017782902,0.0,0.0,0.0,0.0,305.37,305.37,-820.5317,218550.08,23.902184508217683,18.412737535516975,0.48567177317442317,0.0,0.0,0.00084730005,18.8984093086914,0.0,0.00084730005,3.3961182
3643,-4.03344e-08,309.02158,307.21564,-4.2815493e-10,322.42325,3.6147517e-07,3.2691875e-07,297.6048,270.28928,309.5521,4.0762554e-08,309.0193,322.16092,0.003522668,5.9018257e-06,0.0,0.0,0.0,0.0,305.37,305.37,-91.32984,218609.5,0.40000769157631355,0.30593410179123937,0.027347097251983785,0.0,0.0,6.883939e-07,0.3332811990432232,0.0,6.883939e-07,3.3447876
3644,-2.5958147e-10,309.0216,307.21564,-3.03803e-11,322.42325,6.88405e-11,6.8707574e-11,297.5526,270.29593,309.5521,2.8996178e-10,309.0193,322.16092,0.000107707856,1.6390238e-07,0.0,0.0,0.0,0.0,305.37,305.37,-7.5213265,218669.5,0.0028454286833727123,0.001968943809044026,0.001940449439734948,0.0,0.0,1.3754808e-10,0.003909393248778974,0.0,1.3754808e-10,3.2926025
3645,-2.3743603e-12,309.0216,307.21564,-2.1549232e-12,322.42325,1.5408739e-14,1.5390985e-14,297.50006,270.30228,309.5521,4.5292836e-12,309.0193,322.16092,2.877941e-06,4.1550776e-09,0.0,0.0,0.0,0.0,305.37,305.37,-0.53627795,218729.5,4.444638774062642e-05,1.8009690656043403e-05,0.00013763917989179298,0.0,0.0,3.0799724e-14,0.00015564887054783638,0.0,3.0799724e-14,3.2400513
3646,-1.406363e-13,309.0216,307.21564,-1.4027699e-13,322.42325,1.5930987e-17,1.5912875e-17,297.44717,270.3083,309.5521,2.8091329e-13,309.0193,322.16092,7.506523e-08,1.05027896e-10,0.0,0.0,0.0,0.0,305.37,305.37,-0.034914408,218789.5,2.7566347926231956e-06,1.0667362582955579e-06,8.959767268935768e-06,0.0,0.0,3.1843863e-17,1.0026503527231326e-05,0.0,3.1843863e-17,3.1871643
3647,-8.453959e-15,309.0216,307.21564,-8.453371e-15,322.42325,1.4806166e-20,1.4789377e-20,297.39355,270.31396,309.5521,1.690733e-14,309.0193,322.16092,1.5922822e-09,2.1521177e-12,0.0,0.0,0.0,0.0,316.33838,316.33838,-0.0021040193,218850.0,1.659135971812673e-07,6.412387655135364e-08,5.399334314245235e-07,0.0,0.0,2.9595543e-20,6.040573079758771e-07,0.0,2.9595543e-20,3.133545
3648,-5.031478e-16,309.0216,307.21564,-5.0314774e-16,322.42325,1.2678391e-23,1.2664202e-23,297.3405,270.3192,309.5521,1.0062956e-15,309.0193,322.16092,9.023993e-13,-1.2462558e-15,0.0,0.0,0.0,0.0,343.15,343.15,-0.000125232,218909.5,9.874895675596045e-09,3.816411595266668e-09,3.2137035305118784e-08,0.0,0.0,2.5342592e-23,3.595344690038545e-08,0.0,2.5342592e-23,3.0805054
3649,-2.8557183e-17,309.0216,307.21564,-2.855722e-17,322.42325,9.7825886e-27,9.764804e-27,297.2868,270.3241,309.5521,5.71144e-17,309.0193,322.16092,-3.693092e-14,-8.8836564e-17,0.0,0.0,0.0,0.0,343.15,343.15,-7.087357e-06,218969.5,5.604702517100287e-10,2.1660825577815752e-10,1.8240057692739467e-09,0.0,0.0,1.9547392e-26,2.040614025052104e-09,0.0,1.9547392e-26,3.0267944
3650,-1.6693133e-18,309.0216,307.21564,-1.6692979e-18,322.42325,7.5761585e-30,7.432286e-30,297.23288,270.3286,309.5521,3.3386112e-18,309.0193,322.16092,-1.717274e-15,-3.0198838e-18,0.0,0.0,0.0,0.0,343.15,343.15,-3.9061123e-07,219029.5,3.276218024947845e-11,1.2661859886685962e-11,1.0662134191044715e-10,0.0,0.0,1.5008444e-29,1.1928320179713313e-10,0.0,1.5008444e-29,2.9728699
3651,-1.4760566e-19,309.0216,307.21564,-1.4762714e-19,322.42325,5.5545598e-33,9.713024e-33,297.17874,270.33273,309.5521,2.952328e-19,309.0193,322.16092,6.9091465e-17,-7.924473e-20,0.0,0.0,0.0,0.0,343.15,343.15,-2.111968e-08,219089.5,2.8971539109341203e-12,1.1195994029013e-12,9.429235980989612e-12,0.0,0.0,1.5267584e-32,1.0548835383890913e-11,0.0,1.5267584e-32,2.9187317
3652,-4.4253775e-21,309.0216,307.21564,-4.5102495e-21,322.42325,-2.0555315e-35,2.6768753e-35,297.1241,270.33646,309.5521,8.9356275e-21,309.0193,322.16092,6.8329444e-16,2.185406e-20,0.0,0.0,0.0,0.0,343.15,343.15,-1.1225764e-09,219149.86,8.768635279384646e-14,3.3566801680951414e-14,2.8807850813823333e-13,0.0,0.0,6.2134376e-36,3.2164530981918475e-13,0.0,6.2134376e-36,2.8641052
3653,-1.6815492e-22,309.0216,307.21564,-2.3779304e-22,322.42325,-2.7062553e-37,2.7455237e-37,297.06995,270.33972,309.5521,4.0594797e-22,309.0193,322.16092,3.3319412e-16,3.7726767e-20,0.0,0.0,0.0,0.0,343.15,343.15,-5.917779e-11,219209.5,3.983614736578347e-15,1.2754669421703247e-15,1.5188309405408823e-14,0.0,0.0,3.926842e-39,1.6463776347579147e-14,0.0,3.926842e-39,2.8099365
3654,6.037557e-23,309.0216,307.21564,-2.638518e-26,322.42325,-5.78166e-39,5.77489e-39,297.01532,270.3426,309.5521,-6.0349185e-23,309.0193,322.16092,4.642837e-16,-9.715943e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,219269.5,-5.922135758181005e-16,-4.57952975782394e-16,1.6852732455602563e-18,0.0,0.0,-6.77e-42,-4.562677025368337e-16,0.0,-6.77e-42,2.75531
3655,5.313043e-23,309.0216,307.21564,-2.1233458e-26,322.42325,-8.9549e-41,8.9448e-41,296.96054,270.34497,309.5521,-5.31092e-23,309.0193,322.16092,3.015053e-17,-1.0714335e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,219329.5,-5.211667856651399e-16,-4.029980883052325e-16,1.3562227035617049e-18,0.0,0.0,-1.01e-43,-4.0164186560167083e-16,0.0,-1.01e-43,2.700531
3656,4.7323163e-23,309.0216,307.21564,-1.6972455e-26,322.42325,-1.903e-42,1.902e-42,296.90567,270.34692,309.5521,-4.730619e-23,309.0193,322.16092,-1.5141586e-17,-1.7255429e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,219389.5,-4.642211503702745e-16,-3.5894954198172e-16,1.0840640685058611e-18,0.0,0.0,-1e-45,-3.5786547791321413e-16,0.0,-1e-45,2.6456604
3657,4.2696084e-23,309.0216,307.21564,-1.3450306e-26,322.42325,3.12e-43,-3.11e-43,296.8507,270.34842,309.5521,-4.2682632e-23,309.0193,322.16092,7.42331e-17,6.398818e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,219449.5,-4.188496378514627e-16,-3.2385281700451544e-16,8.590975246005338e-19,0.0,0.0,1e-45,-3.229937194799149e-16,0.0,1e-45,2.5906982
3658,3.9070996e-23,309.0216,307.21564,-1.0568352e-26,322.42325,1.96e-42,-1.958e-42,296.79565,270.3494,309.5521,-3.906043e-23,309.0193,322.16092,8.192242e-17,6.0645826e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,219509.5,-3.833045364952433e-16,-2.9635627372384347e-16,6.750214145196428e-19,0.0,0.0,3e-45,-2.956812523093238e-16,0.0,3e-45,2.5356445
3659,3.6235944e-23,309.0216,307.21564,-8.1944845e-27,322.42325,3.43e-43,-3.43e-43,296.74054,270.3499,309.5521,-3.622775e-23,309.0193,322.16092,3.0895812e-18,1.9740641e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,219569.5,-3.5550712166331707e-16,-2.7485219980717855e-16,5.233978383427897e-19,0.0,0.0,0.0,-2.7432880196883578e-16,0.0,0.0,2.4805298
3660,3.405575e-23,309.0216,307.21564,-6.2498025e-27,322.42325,0.0,-0.0,296.68536,270.35,309.5521,-3.40495e-23,309.0193,322.16092,1.017016e-17,9.871802e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,219629.5,-3.3413170012533926e-16,-2.583152753501995e-16,3.9918717762862027e-19,0.0,0.0,0.0,-2.579160881725709e-16,0.0,0.0,2.425354
3661,3.2408255e-23,309.0216,307.21564,-4.660204e-27,322.42325,1e-45,-1e-45,296.63013,270.35,309.5521,-3.2403594e-23,309.0193,322.16092,-2.9827837e-18,-1.923684e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,219689.5,-3.179802462563352e-16,-2.4581890928458334e-16,2.976563867673801e-19,0.0,0.0,0.0,-2.4552125289781596e-16,0.0,0.0,2.3701172
3662,3.1188616e-23,309.0216,307.21564,-3.358465e-27,322.42325,0.0,0.0,296.57468,270.35,309.5521,-3.118526e-23,309.0193,322.16092,-8.147987e-19,2.117943e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,219749.73,-3.0602457600674986e-16,-2.3656786177884536e-16,2.1451177314078467e-19,0.0,0.0,0.0,-2.3635335000570457e-16,0.0,0.0,2.3146667
3663,3.032767e-23,309.0216,307.21564,-2.3081608e-27,322.42325,-6e-45,6e-45,296.51962,270.35,309.5521,-3.032536e-23,309.0193,322.16092,1.8967268e-17,-2.4186612e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,219809.5,-2.975862829817121e-16,-2.300375177163204e-16,1.4742676854459223e-19,0.0,0.0,0.0,-2.298900909477758e-16,0.0,0.0,2.259613
3664,2.9758067e-23,309.0216,307.21564,-1.4702991e-27,322.42325,-2.4e-44,2.2e-44,296.46436,270.35,309.5521,-2.9756597e-23,309.0193,322.16092,2.2425909e-17,-8.402546e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,219869.5,-2.920049512978034e-16,-2.257170481159882e-16,9.391089619199733e-20,0.0,0.0,-1e-45,-2.256231372197962e-16,0.0,-1e-45,2.2043457
3665,2.9416503e-23,309.0216,307.21564,-8.0301206e-28,322.42325,-1.5e-44,1.5e-44,296.40912,270.35,309.5521,-2.9415702e-23,309.0193,322.16092,1.0114729e-17,-5.912788e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,219929.5,-2.8865970703911876e-16,-2.231262598538171e-16,5.128995948077281e-20,0.0,0.0,0.0,-2.230749698943363e-16,0.0,0.0,2.149109
3666,2.925474e-23,309.0216,307.21564,-2.7450246e-28,322.42325,-1e-45,1e-45,296.35388,270.35,309.5521,-2.9254465e-23,309.0193,322.16092,1.3083138e-18,-1.4175469e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,219989.5,-2.870774709733407e-16,-2.2189926984716367e-16,1.7533011811917034e-20,0.0,0.0,0.0,-2.2188173683535175e-16,0.0,0.0,2.093872
3667,2.923467e-23,309.0216,307.21564,1.3947421e-28,322.42325,0.0,0.0,296.29868,270.35,309.5521,-2.923481e-23,309.0193,322.16092,1.0596284e-18,7.543441e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,220049.5,-2.86884591634546e-16,-2.2174704793275198e-16,-8.908492046201498e-21,0.0,0.0,0.0,-2.2175595642479818e-16,0.0,0.0,2.0386658
3668,2.932479e-23,309.0216,307.21564,4.591486e-28,322.42325,0.0,0.0,296.2435,270.35,309.5521,-2.932525e-23,309.0193,322.16092,8.0661715e-18,-5.216651e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,220109.5,-2.877721028897288e-16,-2.2243061049180827e-16,-2.932672299624481e-20,0.0,0.0,0.0,-2.2245993721480453e-16,0.0,0.0,1.98349
3669,2.9498068e-23,309.0216,307.21564,7.00387e-28,322.42325,0.0,0.0,296.18842,270.35,309.5521,-2.949877e-23,309.0193,322.16092,1.5364364e-17,-1.2711814e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,220169.5,-2.894748537069259e-16,-2.237449366251422e-16,-4.473509540874778e-20,0.0,0.0,0.0,-2.23789671720551e-16,0.0,0.0,1.9284058
3670,2.9735673e-23,309.0216,307.21564,8.802761e-28,322.42325,0.0,0.0,296.13336,270.35,309.5521,-2.9736554e-23,309.0193,322.16092,1.1100403e-17,-1.4362537e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,220229.5,-2.9180826329651524e-16,-2.2554718664954484e-16,-5.622496772391157e-20,0.0,0.0,0.0,-2.256034116172687e-16,0.0,0.0,1.873352
3671,3.001771e-23,309.0216,307.21564,1.0082627e-27,322.42325,0.0,0.0,296.0784,270.35,309.5521,-3.0018717e-23,309.0193,322.16092,1.6153924e-17,-1.8574546e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,220289.5,-2.9457716092925903e-16,-2.276864550350844e-16,-6.439971837805613e-20,0.0,0.0,0.0,-2.2775085475346248e-16,0.0,0.0,1.8183899
3672,3.0333384e-23,309.0216,307.21564,1.095549e-27,322.42325,0.0,0.0,296.0235,270.35,309.5521,-3.033448e-23,309.0193,322.16092,5.010907e-18,-1.1249629e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,220349.5,-2.976757710679405e-16,-2.3008086266710645e-16,-6.997486747253913e-20,0.0,0.0,0.0,-2.30150837534579e-16,0.0,0.0,1.7634888
3673,3.0668744e-23,309.0216,307.21564,1.1494206e-27,322.42325,0.0,0.0,295.96872,270.35,309.5521,-3.0669893e-23,309.0193,322.16092,3.2160114e-18,-7.468061e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,220409.5,-3.00967229580681e-16,-2.3262459616768427e-16,-7.341575448092484e-20,0.0,0.0,0.0,-2.326980119221652e-16,0.0,0.0,1.7087097
3674,3.1017235e-23,309.0216,307.21564,1.176948e-27,322.42325,0.0,0.0,295.914,270.35,309.5521,-3.101841e-23,309.0193,322.16092,3.278557e-19,-2.197786e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,220469.5,-3.0438728464086313e-16,-2.3526792013773803e-16,-7.517398448280916e-20,0.0,0.0,0.0,-2.3534309412222084e-16,0.0,0.0,1.6539917
3675,3.136991e-23,309.0216,307.21564,1.183551e-27,322.42325,0.0,0.0,295.8594,270.35,309.5521,-3.1371092e-23,309.0193,322.16092,-8.0424496e-19,1.4061658e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,220529.5,-3.078481821874589e-16,-2.3794298094089085e-16,-7.55957281729215e-20,0.0,0.0,0.0,-2.380185766690638e-16,0.0,0.0,1.5993958
3676,3.1722435e-23,309.0216,307.21564,1.173797e-27,322.42325,0.0,0.0,295.80493,270.35,309.5521,-3.172361e-23,309.0193,322.16092,-2.890364e-19,1.895992e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,220589.5,-3.1130746956779725e-16,-2.4061691683366987e-16,-7.497272302314289e-20,0.0,0.0,0.0,-2.4069188955669303e-16,0.0,0.0,1.5449219
3677,3.206987e-23,309.0216,307.21564,1.1514876e-27,322.42325,0.0,0.0,295.75058,270.35,309.5521,-3.207102e-23,309.0193,322.16092,-1.6082694e-19,3.742395e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,220649.5,-3.1471665600574197e-16,-2.4325222282552745e-16,-7.354777811125724e-20,0.0,0.0,0.0,-2.433257706036387e-16,0.0,0.0,1.4905701
3678,3.2408012e-23,309.0216,307.21564,1.1197814e-27,322.42325,0.0,0.0,295.69632,270.35,309.5521,-3.2409132e-23,309.0193,322.16092,-1.8261947e-19,5.3983463e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,220709.5,-3.180345893675223e-16,-2.458170663463114e-16,-7.152264079801611e-20,0.0,0.0,0.0,-2.458885889871094e-16,0.0,0.0,1.4363098
3679,3.2735516e-23,309.0216,307.21564,1.0811285e-27,322.42325,0.0,0.0,295.6422,270.35,309.5521,-3.2736598e-23,309.0193,322.16092,-1.6435979e-20,4.7247195e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,220769.5,-3.2124804771098617e-16,-2.4830120353134126e-16,-6.905380198612377e-20,0.0,0.0,0.0,-2.483702573333274e-16,0.0,0.0,1.3822021
3680,3.305235e-23,309.0216,307.21564,1.0372946e-27,322.42325,0.0,0.0,295.58826,270.35,309.5521,-3.305339e-23,309.0193,322.16092,2.0711728e-19,2.5323226e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,220829.5,-3.2435675235351213e-16,-2.507044189722475e-16,-6.625404608319286e-20,0.0,0.0,0.0,-2.5077067301833073e-16,0.0,0.0,1.3282471
3681,3.3354033e-23,309.0216,307.21564,9.9037365e-28,322.42325,0.0,0.0,295.53442,270.35,309.5521,-3.3355024e-23,309.0193,322.16092,-8.516508e-20,3.144244e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,220889.5,-3.273167333703789e-16,-2.529927020809203e-16,-6.325711274997098e-20,0.0,0.0,0.0,-2.5305595919367026e-16,0.0,0.0,1.2744141
3682,3.364099e-23,309.0216,307.21564,9.415341e-28,322.42325,0.0,0.0,295.48074,270.35,309.5521,-3.3641933e-23,309.0193,322.16092,-2.9543314e-19,3.2913313e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,220949.5,-3.3013220196564426e-16,-2.5516928398290136e-16,-6.013763393290365e-20,0.0,0.0,0.0,-2.552294216168343e-16,0.0,0.0,1.2207336
3683,3.391354e-23,309.0216,307.21564,8.916943e-28,322.42325,0.0,0.0,295.42725,270.35,309.5521,-3.3914434e-23,309.0193,322.16092,-1.0892798e-19,2.0587538e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,221009.5,-3.3280628557761594e-16,-2.572366059730445e-16,-5.695426834908754e-20,0.0,0.0,0.0,-2.5729356024139354e-16,0.0,0.0,1.1672363
3684,3.4172744e-23,309.0216,307.21564,8.414324e-28,322.42325,0.0,0.0,295.37387,270.35,309.5521,-3.4173587e-23,309.0193,322.16092,-4.6696145e-20,1.1598938e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,221069.5,-3.3534938835749553e-16,-2.5920268602954583e-16,-5.37439444810065e-20,0.0,0.0,0.0,-2.5925642997402685e-16,0.0,0.0,1.1138611
3685,3.4414827e-23,309.0216,307.21564,7.9214317e-28,322.42325,0.0,0.0,295.32068,270.35,309.5521,-3.441562e-23,309.0193,322.16092,-2.1894015e-19,1.0841175e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,221129.5,-3.377244764813629e-16,-2.610388987735318e-16,-5.0595742144085816e-20,0.0,0.0,0.0,-2.610894945156759e-16,0.0,0.0,1.060669
3686,3.4642252e-23,309.0216,307.21564,7.4390267e-28,322.42325,0.0,0.0,295.2676,270.35,309.5521,-3.4642997e-23,309.0193,322.16092,-2.511162e-19,8.70667e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,221189.5,-3.3995576437255047e-16,-2.6276393686461803e-16,-4.751452649982528e-20,0.0,0.0,0.0,-2.6281145139111786e-16,0.0,0.0,1.0075989
3687,3.4856368e-23,309.0216,307.21564,6.9686024e-28,322.42325,0.0,0.0,295.21475,270.35,309.5521,-3.4857065e-23,309.0193,322.16092,-8.7456055e-20,4.6242294e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,221249.5,-3.420564430084746e-16,-2.643880202332218e-16,-4.4509834125855e-20,0.0,0.0,0.0,-2.6443253006734765e-16,0.0,0.0,0.95474243
3688,3.5056638e-23,309.0216,307.21564,6.5150454e-28,322.42325,0.0,0.0,295.16205,270.35,309.5521,-3.505729e-23,309.0193,322.16092,-2.4478813e-19,8.1314737e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,221309.5,-3.440212793487987e-16,-2.659070800545868e-16,-4.161287647859807e-20,0.0,0.0,0.0,-2.659486929310654e-16,0.0,0.0,0.9020386
3689,3.5242553e-23,309.0216,307.21564,6.082674e-28,322.42325,0.0,0.0,295.10956,270.35,309.5521,-3.5243162e-23,309.0193,322.16092,-5.6689334e-19,1.6223553e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,221369.5,-3.4584525710633637e-16,-2.6731726291232623e-16,-3.885123613295437e-20,0.0,0.0,0.0,-2.673561141484592e-16,0.0,0.0,0.84954834
3690,3.5415784e-23,309.0216,307.21564,5.6703196e-28,322.42325,0.0,0.0,295.05722,270.35,309.5521,-3.541635e-23,309.0193,322.16092,-9.351991e-19,2.6319316e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,221429.5,-3.475447566262829e-16,-2.686312300317111e-16,-3.6217446203891334e-20,0.0,0.0,0.0,-2.68667447477915e-16,0.0,0.0,0.7972107
3691,3.5576936e-23,309.0216,307.21564,5.278688e-28,322.42325,0.0,0.0,295.00507,270.35,309.5521,-3.5577466e-23,309.0193,322.16092,-1.2508447e-18,3.584603e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,221489.5,-3.491258160321037e-16,-2.698535767912896e-16,-3.371601819072641e-20,0.0,0.0,0.0,-2.698872928094803e-16,0.0,0.0,0.74505615
3692,3.5726646e-23,309.0216,307.21564,4.908071e-28,322.42325,0.0,0.0,294.9531,270.35,309.5521,-3.5727135e-23,309.0193,322.16092,-1.3549209e-18,4.074756e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,221549.5,-3.505945353767353e-16,-2.709891379122429e-16,-3.134881573939441e-20,0.0,0.0,0.0,-2.710204867279823e-16,0.0,0.0,0.6930847
3693,3.586554e-23,309.0216,307.21564,4.5584316e-28,322.42325,0.0,0.0,294.90134,270.35,309.5521,-3.5865993e-23,309.0193,322.16092,-1.0179152e-18,3.524754e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,221609.5,-3.51957169536793e-16,-2.7204265237869883e-16,-2.9115598974676004e-20,0.0,0.0,0.0,-2.720717679776735e-16,0.0,0.0,0.6413269
3694,3.5995288e-23,309.0216,307.21564,4.226779e-28,322.42325,0.0,0.0,294.84976,270.35,309.5521,-3.599571e-23,309.0193,322.16092,-1.548671e-19,1.693601e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,221669.5,-3.532300988574723e-16,-2.7302680535019163e-16,-2.6997270138724367e-20,0.0,0.0,0.0,-2.7305380262033035e-16,0.0,0.0,0.5897522
3695,3.6115283e-23,309.0216,307.21564,3.9157545e-28,322.42325,0.0,0.0,294.79837,270.35,309.5521,-3.6115674e-23,309.0193,322.16092,9.769655e-20,1.2181412e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,221729.5,-3.5440731618004363e-16,-2.739369775139099e-16,-2.5010694304652536e-20,0.0,0.0,0.0,-2.739619882082146e-16,0.0,0.0,0.5383606
3696,3.6225294e-23,309.0216,307.21564,3.6269014e-28,322.42325,0.0,0.0,294.7472,270.35,309.5521,-3.6225657e-23,309.0193,322.16092,2.0160706e-19,9.635664e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,221789.5,-3.5548659204353526e-16,-2.7477142166863464e-16,-2.316573249670139e-20,0.0,0.0,0.0,-2.7479458740113136e-16,0.0,0.0,0.48718262
3697,3.6326915e-23,309.0216,307.21564,3.3568762e-28,322.42325,0.0,0.0,294.6962,270.35,309.5521,-3.632725e-23,309.0193,322.16092,2.6619093e-19,6.2580686e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,221849.5,-3.5648353267474963e-16,-2.755422246173184e-16,-2.144102813204206e-20,0.0,0.0,0.0,-2.755636656454504e-16,0.0,0.0,0.43618774
3698,3.64207e-23,309.0216,307.21564,3.1048718e-28,322.42325,0.0,0.0,294.64542,270.35,309.5521,-3.642101e-23,309.0193,322.16092,2.4111785e-19,2.7790333e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,221909.5,-3.57403618831909e-16,-2.7625359879029703e-16,-1.9831426968782232e-20,0.0,0.0,0.0,-2.7627343021726583e-16,0.0,0.0,0.3854065
3699,3.6507432e-23,309.0216,307.21564,2.8693436e-28,322.42325,0.0,0.0,294.59482,270.35,309.5521,-3.650772e-23,309.0193,322.16092,9.4333855e-20,-8.526437e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,221969.5,-3.5825449880473603e-16,-2.769114559505989e-16,-1.832706183203438e-20,0.0,0.0,0.0,-2.7692978301243096e-16,0.0,0.0,0.33480835
3700,3.6587362e-23,309.0216,307.21564,2.650083e-28,322.42325,0.0,0.0,294.54446,270.35,309.5521,-3.6587628e-23,309.0193,322.16092,4.7188195e-20,-4.449511e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,222029.5,-3.5903864977208823e-16,-2.7751773477354903e-16,-1.692660110679888e-20,0.0,0.0,0.0,-2.7753466137465584e-16,0.0,0.0,0.28445435
3701,3.6660667e-23,309.0216,307.21564,2.4470377e-28,322.42325,0.0,0.0,294.4943,270.35,309.5521,-3.6660913e-23,309.0193,322.16092,2.513554e-20,-8.563469e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,222089.5,-3.597578057591659e-16,-2.780737516436273e-16,-1.5629711120494994e-20,0.0,0.0,0.0,-2.780893813547478e-16,0.0,0.0,0.23428345
3702,3.6728095e-23,309.0216,307.21564,2.2585075e-28,322.42325,0.0,0.0,294.44434,270.35,309.5521,-3.6728322e-23,309.0193,322.16092,-4.2208373e-21,-1.0876634e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,222149.5,-3.6041930540833454e-16,-2.785852029154927e-16,-1.4425531368801295e-20,0.0,0.0,0.0,-2.7859962844686146e-16,0.0,0.0,0.18432617
3703,3.679007e-23,309.0216,307.21564,2.0836246e-28,322.42325,0.0,0.0,294.3946,270.35,309.5521,-3.679028e-23,309.0193,322.16092,-3.6229412e-20,-9.941736e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,222209.5,-3.610272979941804e-16,-2.790552957804235e-16,-1.3308520119086546e-20,0.0,0.0,0.0,-2.790686043005426e-16,0.0,0.0,0.13458252
