minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
3846,-0.0002813862,310.784,310.12927,-4.1552776e-06,322.43967,6.231406,1.3197304,295.91318,270.35,311.64667,0.0002855415,310.7724,322.21497,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-92384.29,230789.5,1819.7728066166264,773.7673794323996,214.84304185999116,0.0,0.0,7.5511365,988.6104212923908,0.0,7.5511365,1.6531677
3847,-0.00028053168,310.47348,309.85733,-4.1426583e-06,322.34647,4.387008,3.0307944,295.8948,270.35,311.32913,0.00028467432,310.46268,322.11685,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-91824.414,230849.5,1759.7334632988293,725.968172696767,217.30053313253617,0.0,0.0,7.417803,943.2687058293033,0.0,7.417803,1.6347961
3848,-0.00027995455,310.1829,309.59378,-4.134136e-06,322.2516,3.9127932,3.4554536,295.87534,270.35,310.97968,0.0002840887,310.17267,322.01752,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-91447.695,230909.5,1653.6115206642776,692.6824597215386,219.78218606902578,0.0,0.0,7.368247,912.4646457905644,0.0,7.368247,1.6153259
3849,-0.00027954552,309.90543,309.33493,-4.1280955e-06,322.15512,3.785099,3.5507913,295.85483,270.35,310.6404,0.0002836736,309.89557,321.917,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-91181.48,230969.5,1555.388079210829,669.8138658325803,222.2764756340423,0.0,0.0,7.3358903,892.0903414666226,0.0,7.3358903,1.5948181
3850,-0.0002793155,309.63638,309.07825,-4.124699e-06,322.05716,3.7488666,3.5690153,295.8333,270.35,310.33774,0.0002834402,309.62674,321.81522,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-91032.47,231029.5,1499.3595427130301,654.7633687418397,224.84324800974565,0.0,0.0,7.3178816,879.6066167515853,0.0,7.3178816,1.5733032
3851,-0.00027916726,309.373,308.8225,-4.12251e-06,321.95776,3.7365663,3.5697687,295.81082,270.35,310.05774,0.0002832898,309.36353,321.71225,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-90937.05,231089.5,1469.6971843882523,645.4345678314155,227.43089637766724,0.0,0.0,7.306335,872.8654642090828,0.0,7.306335,1.5508118
3852,-0.00027905896,309.11328,308.56747,-4.1209105e-06,321.857,3.7308183,3.5671315,295.7874,270.35,309.78958,0.00028317986,309.10394,321.6081,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-90867.94,231149.5,1453.5195103484,639.7116765031185,230.0126784993084,0.0,0.0,7.29795,869.7243550024269,0.0,7.29795,1.5274048
3853,-0.0002789692,308.85593,308.3138,-4.1195854e-06,321.75488,3.7269392,3.564111,295.7631,270.35,309.52795,0.0002830888,308.84662,321.50272,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-90811.25,231209.5,1443.581808872274,635.1793776453007,232.56087719560892,0.0,0.0,7.29105,867.7402548409096,0.0,7.29105,1.5030823
3854,-0.00027888286,308.6005,308.06262,-4.11831e-06,321.65152,3.7234945,3.5609596,295.73798,270.35,309.27026,0.00028300117,308.59125,321.39615,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-90757.21,231269.5,1435.40871849126,630.0141444537388,235.04581986122096,0.0,0.0,7.2844543,865.0599643149598,0.0,7.2844543,1.4779663
3855,-0.0002787889,308.34723,307.81528,-4.116923e-06,321.54688,3.7198184,3.5574934,295.71204,270.35,309.01517,0.00028290582,308.3381,321.28845,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-90698.805,231329.5,1425.7147989233943,622.8696241119991,237.43410016505985,0.0,0.0,7.277312,860.3037242770589,0.0,7.277312,1.4520264
3856,-0.00027867802,308.097,307.573,-4.115285e-06,321.44107,3.7155125,3.5533953,295.68536,270.35,308.76227,0.0002827933,308.08798,321.17966,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-90630.16,231389.5,1412.5339213819643,613.2991649252517,239.6984861914947,0.0,0.0,7.2689075,852.9976511167464,0.0,7.2689075,1.425354
3857,-0.0002785398,307.85074,307.3366,-4.1132444e-06,321.3341,3.7101688,3.5482926,295.658,270.35,308.51184,0.00028265305,307.8419,321.0698,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-90544.85,231449.5,1395.1681620394397,601.4634020674591,241.8155370342845,0.0,0.0,7.2584615,843.2789391017436,0.0,7.2584615,1.3979797
3858,-0.00027836085,307.6094,307.10663,-4.1106014e-06,321.22604,3.7032645,3.5416956,295.6299,270.35,308.26462,0.00028247145,307.60074,320.95898,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-90434.59,231509.5,1373.8156727827188,587.8045367513351,243.76500860129323,0.0,0.0,7.24496,831.5695453526284,0.0,7.24496,1.3699036
3859,-0.00027812133,307.37375,306.8831,-4.1070643e-06,321.11697,3.6940455,3.532886,295.60123,270.35,308.02145,0.0002822284,307.3653,320.84723,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-90287.33,231569.5,1349.3735331856271,573.1465350834242,245.5298520778193,0.0,0.0,7.2269316,818.6763871612435,0.0,7.2269316,1.341217
3860,-0.00027778986,307.1442,306.6657,-4.1021694e-06,321.00696,3.6813245,3.5207298,295.57193,270.35,307.78326,0.00028189205,307.13593,320.7347,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-90084.01,231629.5,1323.1239158066899,558.2569114240598,247.08695544696235,0.0,0.0,7.202054,805.3438668710221,0.0,7.202054,1.3119202
3861,-0.00027731337,306.9208,306.454,-4.095133e-06,320.89612,3.6631067,3.503321,295.54205,270.35,307.5507,0.00028140852,306.91278,320.62146,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-89792.555,231689.5,1296.1830163305876,543.6858701273195,248.39789373889144,0.0,0.0,7.1664276,792.0837638662109,0.0,7.1664276,1.2820435
3862,-0.00027659588,306.70352,306.24744,-4.0845375e-06,320.78455,3.6358232,3.4772499,295.5116,270.35,307.32422,0.00028068043,306.6957,320.50766,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-89355.43,231749.5,1269.3731147422227,529.8354084164458,249.38494858144367,0.0,0.0,7.1130733,779.2203569978894,0.0,7.1130733,1.2515869
3863,-0.000275448,306.49173,306.045,-4.0675864e-06,320.67227,3.5925362,3.4358873,295.4806,270.35,307.10367,0.00027951557,306.48407,320.39325,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-88660.23,231809.61,1242.824100732065,516.7978661472006,249.89007267451348,0.0,0.0,7.0284233,766.687938821714,0.0,7.0284233,1.220581
3864,-0.00027343276,306.28436,305.84525,-4.037827e-06,320.55908,3.51759,3.364277,295.44888,270.35,306.8884,0.00027747056,306.27686,320.27805,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-87451.24,231870.1,1215.6645234910002,504.29017835931234,249.5300799677108,0.0,0.0,6.881867,753.8202583270231,0.0,6.881867,1.1888733
3865,-0.00026957158,306.08643,305.6522,-3.980808e-06,320.4483,3.3776236,3.2305493,295.41724,270.35,306.68387,0.0002735524,306.07907,320.1654,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-85173.64,231929.5,1185.314717491437,491.64071407421517,247.38201089361255,0.0,0.0,6.608173,739.0227249678277,0.0,6.608173,1.1572266
3866,-0.00026038365,305.8936,305.45923,-3.8451267e-06,320.33817,3.0632682,2.9302409,295.38486,270.35,306.48593,0.00026422876,305.88626,320.05353,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-79949.85,231989.5,1139.394594317089,475.01739210566996,240.2878665752589,0.0,0.0,5.9935093,715.3052586809289,0.0,5.9935093,1.1248474
3867,-0.00022908911,305.71313,305.26407,-3.382991e-06,320.23395,2.1803715,2.086978,295.3518,270.35,306.3028,0.00023247211,305.7058,319.9477,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-64170.195,232049.89,1014.1950678631772,432.0799095633987,212.70046239937335,0.0,0.0,4.2673492,644.780371962772,0.0,4.2673492,1.0917969
3868,-0.00011322975,305.5846,305.06638,-1.672185e-06,320.15942,0.50665367,0.485415,295.31863,270.35,306.17484,0.00011490193,305.57736,319.87204,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-26636.943,232109.62,534.9293571105029,246.4467846231777,106.0011496124523,0.0,0.0,0.99206865,352.44793423563,0.0,0.99206865,1.0586243
3869,-3.1431184e-05,305.5409,304.8932,-4.6478272e-07,320.13348,0.033950966,0.031582467,295.2848,270.35,306.1332,3.189597e-05,305.53403,319.84573,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-6800.5815,232169.5,166.11698278314879,85.50417675117217,29.750388715421572,0.0,0.0,0.06553343,115.25456546659373,0.0,0.06553343,1.0247803
3870,-2.48902e-05,305.52338,304.7065,-3.4279216e-07,320.12238,0.018551478,0.016997043,295.2496,270.35,306.11584,2.5232992e-05,305.51694,319.83447,0.9905917,0.01345193,0.0,0.0,0.0,0.0,305.37,305.37,-5029.3535,232230.62,149.35901354800052,85.39401543576908,22.194635524693147,0.0,0.0,0.035548523,107.58865096046222,0.0,0.035548523,0.9895935
3871,-1.7371614e-05,305.50974,304.50455,-8.855041e-08,320.11594,0.009778481,0.008858242,295.21524,270.35,306.10052,1.7460165e-05,305.50372,319.82822,0.5768583,0.0029090215,0.0,0.0,0.0,0.0,305.37,305.37,-3439.8857,232289.17,117.03734612565908,73.33930005413158,5.806058487353889,0.0,0.0,0.018636722,79.14535854148548,0.0,0.018636722,0.9552307
3872,-1.7268844e-06,305.50476,304.42706,-5.7137393e-09,320.11353,0.00026136165,0.00021980569,295.1793,270.35,306.09534,1.7325981e-06,305.49893,319.8273,0.061012983,0.00012431869,0.0,0.0,0.0,0.0,305.37,305.37,-662.208,232349.45,12.139882537207104,7.816449736480768,0.37643909549830273,0.0,0.0,0.00048116734,8.19288883197907,0.0,0.00048116734,0.919281
3873,-2.3823816e-08,305.50455,304.42694,-3.0777558e-10,320.11337,1.3850355e-07,1.3048545e-07,295.14288,270.35,306.09534,2.4131593e-08,305.4987,319.82727,0.002375332,3.919981e-06,0.0,0.0,0.0,0.0,305.37,305.37,-68.66195,232409.5,0.1690964212568884,0.10782530493573528,0.020277183004449344,0.0,0.0,2.68989e-07,0.1281024879401846,0.0,2.68989e-07,0.88287354
3874,-1.176397e-10,305.50455,304.42694,-2.2274295e-11,320.11337,2.0158493e-11,2.0125672e-11,295.10596,270.35,306.09534,1.39914e-10,305.4987,319.82727,7.122347e-05,1.075553e-07,0.0,0.0,0.0,0.0,305.37,305.37,-5.524466,232469.5,0.0009804142004316784,0.0005324309509357928,0.001467497704285935,0.0,0.0,4.0284165e-11,0.0019999286552217278,0.0,4.0284165e-11,0.84594727
3875,-1.6577924e-12,305.50455,304.42694,-1.5549053e-12,320.11337,6.710126e-15,6.702431e-15,295.06854,270.35,306.09534,3.2126977e-12,305.4987,319.82727,1.8566279e-06,2.6692706e-09,0.0,0.0,0.0,0.0,305.37,305.37,-0.3869754,232529.5,2.2512218215185075e-05,7.50307892415125e-06,0.00010244184706099345,0.0,0.0,1.3412557e-14,0.0001099449259851447,0.0,1.3412557e-14,0.8085327
3876,-9.842562e-14,305.50455,304.42694,-9.830215e-14,320.11337,6.6105615e-18,6.6030482e-18,295.03064,270.35,306.09534,1.9672777e-13,305.4987,319.82727,3.5494935e-08,4.9062997e-11,0.0,0.0,0.0,0.0,305.37,305.37,-0.024467077,232589.5,1.378523231276707e-06,4.454690523208205e-07,6.476441995192792e-06,0.0,0.0,1.321361e-17,6.9219110475136125e-06,0.0,1.321361e-17,0.7706299
3877,-5.996588e-15,305.50455,304.42694,-5.9962796e-15,320.11337,6.0581335e-21,6.0512535e-21,294.9921,270.35,306.09534,1.1992868e-14,305.4987,319.82727,1.8611542e-09,2.5590214e-12,0.0,0.0,0.0,0.0,320.60385,320.60385,-0.0014924565,232649.78,8.403717961739619e-08,2.7140233566450072e-08,3.950529750522462e-07,0.0,0.0,1.2109387e-20,4.2219320861869625e-07,0.0,1.2109387e-20,0.7320862
3878,-3.5970567e-16,305.50455,304.42694,-3.5970448e-16,320.11337,5.5462274e-24,5.5398408e-24,294.95334,270.35,306.09534,7.194101e-16,305.4987,319.82727,9.5099116e-11,1.2953617e-13,0.0,0.0,0.0,0.0,343.15,343.15,-8.952939e-05,232709.78,5.041096065401089e-09,1.6280084547540824e-09,2.3698415190480433e-08,0.0,0.0,1.1086068e-23,2.5326423645234515e-08,0.0,1.1086068e-23,0.69332886
3879,-2.0714452e-17,305.50455,304.42694,-2.071449e-17,320.11337,4.4000292e-27,4.389674e-27,294.91437,270.35,306.09534,4.142894e-17,305.4987,319.82727,2.2499496e-12,3.0179507e-15,0.0,0.0,0.0,0.0,343.15,343.15,-5.146216e-06,232769.5,2.903034903719623e-10,9.375249261888514e-11,1.3647330437699774e-09,0.0,0.0,8.789703e-27,1.4584855363888626e-09,0.0,8.789703e-27,0.6543579
3880,-1.2199871e-18,305.50455,304.42694,-1.2200016e-18,320.11337,3.494752e-30,3.554918e-30,294.87485,270.35,306.09534,2.4399886e-18,305.4987,319.82727,4.4973892e-14,5.9461746e-17,0.0,0.0,0.0,0.0,343.15,343.15,-2.832084e-07,232829.5,1.7097642470038523e-11,5.521595678585731e-12,8.037737916352181e-11,0.0,0.0,7.0496695e-30,8.589897484210754e-11,0.0,7.0496695e-30,0.61483765
3881,-6.2213327e-20,305.50455,304.42694,-6.215684e-20,320.11337,2.6576072e-33,1.6839392e-33,294.83502,270.35,306.09534,1.2437017e-19,305.4987,319.82727,5.2819717e-17,3.771968e-20,0.0,0.0,0.0,0.0,343.15,343.15,-1.519899e-08,232889.5,8.714945295912764e-13,2.815741595570865e-13,4.095079904059235e-12,0.0,0.0,4.3415466e-33,4.376654063616322e-12,0.0,4.3415466e-33,0.5750122
3882,-3.2791126e-21,305.50455,304.42694,-3.2439184e-21,320.11337,7.372555e-36,-4.6206553e-36,294.79498,270.35,306.09534,6.5230308e-21,305.4987,319.82727,5.7540865e-19,1.2155719e-22,0.0,0.0,0.0,0.0,343.15,343.15,-8.073966e-10,232949.36,4.570859354305158e-14,1.484108658997944e-14,2.1371912260454588e-13,0.0,0.0,2.7518998e-36,2.2856020919452534e-13,0.0,2.7518998e-36,0.53497314
3883,-3.1560062e-23,305.50455,304.42694,-1.4334953e-22,320.11337,6.2907377e-38,-6.158603e-38,294.75427,270.35,306.09534,1.749096e-22,305.4987,319.82727,-1.3462447e-19,-9.873883e-23,0.0,0.0,0.0,0.0,343.15,343.15,-3.5675664e-11,233009.78,1.2256375816007889e-15,1.4283913943752899e-16,9.444299196941819e-15,0.0,0.0,1.321346e-39,9.587138336379349e-15,0.0,1.321346e-39,0.4942627
3884,1.0744745e-22,305.50455,304.42694,-1.2550939e-26,320.11337,6.33765e-40,-6.36847e-40,294.71375,270.35,306.09534,-1.0743489e-22,305.4987,319.82727,-2.7077164e-21,1.5093703e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,233069.5,-7.528245559971735e-16,-4.863013596310661e-16,8.268936743137663e-19,0.0,0.0,-3.081e-42,-4.854744659567524e-16,0.0,-3.081e-42,0.45373535
3885,1.03839926e-22,305.50455,304.42694,-1.1046501e-26,320.11337,5.412e-42,-5.44e-42,294.67282,270.35,306.09534,-1.0382888e-22,305.4987,319.82727,-1.0460723e-20,-5.7647805e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,233129.5,-7.275562989801772e-16,-4.699739005225507e-16,7.277767735220014e-19,0.0,0.0,-2.8e-44,-4.692461237490287e-16,0.0,-2.8e-44,0.41281128
3886,1.0067511e-22,305.50455,304.42694,-9.744277e-27,320.11337,2.4e-44,-2.4e-44,294.63168,270.35,306.09534,-1.00665366e-22,305.4987,319.82727,-8.41848e-21,-5.97354e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,233189.5,-7.053887150684824e-16,-4.556501172849362e-16,6.419823517109017e-19,0.0,0.0,0.0,-4.550081349332253e-16,0.0,0.0,0.37167358
3887,9.787717e-23,305.50455,304.42694,-8.6084986e-27,320.11337,1e-45,-1e-45,294.59033,270.35,306.09534,-9.7868564e-23,305.4987,319.82727,2.0613391e-21,2.0686286e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,233249.5,-6.857907859118059e-16,-4.42986800092638e-16,5.671538300464921e-19,0.0,0.0,0.0,-4.424196462625915e-16,0.0,0.0,0.33032227
3888,9.539494e-23,305.50455,304.42694,-7.614577e-27,320.11337,-1e-44,1e-44,294.54868,270.35,306.09534,-9.5387325e-23,305.4987,319.82727,7.982942e-21,6.598245e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,233309.67,-6.684040918125254e-16,-4.3175236228904517e-16,5.016712794588845e-19,0.0,0.0,0.0,-4.312506910095863e-16,0.0,0.0,0.28866577
3889,9.319919e-23,305.50455,304.42694,-6.7473646e-27,320.11337,-7.3e-44,7.4e-44,294.50708,270.35,306.09534,-9.319244e-23,305.4987,319.82727,1.09004456e-20,8.970693e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,233369.5,-6.530239731333067e-16,-4.2181450128493443e-16,4.445367156356055e-19,0.0,0.0,1e-45,-4.2136996456929885e-16,0.0,1e-45,0.24707031
3890,9.127111e-23,305.50455,304.42694,-5.9962793e-27,320.11337,-4.8e-44,4.8e-44,294.46524,270.35,306.09534,-9.1265117e-23,305.4987,319.82727,6.2851582e-21,5.123385e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,233429.5,-6.395186923936789e-16,-4.130881286922885e-16,3.9505295038012916e-19,0.0,0.0,0.0,-4.1269307574190834e-16,0.0,0.0,0.20523071
3891,8.955546e-23,305.50455,304.42694,-5.337006e-27,320.11337,-4e-45,4e-45,294.42328,270.35,306.09534,-8.955012e-23,305.4987,319.82727,6.3466917e-22,4.648027e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,233489.5,-6.275012624531251e-16,-4.0532317776485306e-16,3.5161804706719774e-19,0.0,0.0,0.0,-4.0497155971778587e-16,0.0,0.0,0.16326904
3892,8.8014404e-23,305.50455,304.42694,-4.752879e-27,320.11337,0.0,0.0,294.3811,270.35,306.09534,-8.800965e-23,305.4987,319.82727,-6.9911267e-22,-5.73023e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,233549.61,-6.167067932451731e-16,-3.983484434681281e-16,3.1313398440728036e-19,0.0,0.0,0.0,-3.980353094837208e-16,0.0,0.0,0.12109375
3893,8.6640215e-23,305.50455,304.42694,-4.239046e-27,320.11337,0.0,0.0,294.339,270.35,306.09534,-8.6635974e-23,305.4987,319.82727,1.0124207e-22,1.00475137e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,233609.5,-6.070810685391895e-16,-3.921289364515527e-16,2.792811363917414e-19,0.0,0.0,0.0,-3.9184965531516094e-16,0.0,0.0,0.07897949
3894,8.542283e-23,305.50455,304.42694,-3.789953e-27,320.11337,0.0,0.0,294.29672,270.35,306.09534,-8.5419045e-23,305.4987,319.82727,3.4843002e-22,2.7814952e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,233669.5,-5.985537310570845e-16,-3.866191277152947e-16,2.496935382194269e-19,0.0,0.0,0.0,-3.863694341770753e-16,0.0,0.0,0.036712646
3895,8.4268766e-23,305.50455,304.42694,-3.3655845e-27,320.11337,0.0,0.0,294.25436,270.35,306.09534,-8.4265396e-23,305.4987,319.82727,8.6189157e-23,6.1525857e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,233729.5,-5.904698080485214e-16,-3.81395888900815e-16,2.2173485265070905e-19,0.0,0.0,0.0,-3.811741540481643e-16,0.0,0.0,-0.005645752
3896,8.324499e-23,305.50455,304.42694,-2.9299893e-27,320.11337,0.0,0.0,294.21194,270.35,306.09534,-8.324206e-23,305.4987,319.82727,2.7446794e-24,1.5120793e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,233789.5,-5.832990261054977e-16,-3.7676232775354483e-16,1.9303652280666827e-19,0.0,0.0,0.0,-3.765692912307382e-16,0.0,0.0,-0.048065186
3897,8.2428284e-23,305.50455,304.42694,-2.3717831e-27,320.11337,0.0,0.0,294.16946,270.35,306.09534,-8.242591e-23,305.4987,319.82727,3.4758908e-24,2.3331085e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,233849.5,-5.775800539925705e-16,-3.7306596707207644e-16,1.5626021975382748e-19,0.0,0.0,0.0,-3.729097068523226e-16,0.0,0.0,-0.090545654
3898,8.178057e-23,305.50455,304.42694,-1.896957e-27,320.11337,0.0,0.0,294.12695,270.35,306.09534,-8.177868e-23,305.4987,319.82727,1.791034e-24,1.0861916e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,233909.5,-5.730447292117287e-16,-3.701344593125037e-16,1.2497724605480275e-19,0.0,0.0,0.0,-3.700094820664489e-16,0.0,0.0,-0.13305664
3899,8.123802e-23,305.50455,304.42694,-1.6767687e-27,320.11337,0.0,0.0,294.08444,270.35,306.09534,-8.123635e-23,305.4987,319.82727,1.6955502e-24,1.1517895e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,233969.5,-5.69244463309835e-16,-3.6767889240876586e-16,1.1047057745492634e-19,0.0,0.0,0.0,-3.675684218313109e-16,0.0,0.0,-0.17556763
3900,8.0746654e-23,305.50455,304.42694,-1.5349719e-27,320.11337,0.0,0.0,294.04187,270.35,306.09534,-8.074512e-23,305.4987,319.82727,9.728656e-25,6.7168506e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,234029.5,-5.658023075512285e-16,-3.6545499784984457e-16,1.0112857791209434e-19,0.0,0.0,0.0,-3.6535386927193247e-16,0.0,0.0,-0.21813965
3901,8.0295514e-23,305.50455,304.42694,-1.4085044e-27,320.11337,0.0,0.0,293.99933,270.35,306.09534,-8.0294106e-23,305.4987,319.82727,-7.1860105e-27,-3.3629593e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,234089.5,-5.626419346813633e-16,-3.6341316216478095e-16,9.279651534946633e-20,0.0,0.0,0.0,-3.633203656494315e-16,0.0,0.0,-0.26068115
3902,7.988203e-23,305.50455,304.42694,-1.2928049e-27,320.11337,0.0,0.0,293.95676,270.35,306.09534,-7.9880737e-23,305.4987,319.82727,-7.6559863e-25,-5.926033e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,234149.5,-5.597453463267744e-16,-3.6154176032036833e-16,8.517388548905438e-20,0.0,0.0,0.0,-3.6145658643487925e-16,0.0,0.0,-0.30325317
3903,7.950182e-23,305.50455,304.42694,-1.1865652e-27,320.11337,0.0,0.0,293.9142,270.35,306.09534,-7.950063e-23,305.4987,319.82727,-5.9061996e-25,-4.4296384e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,234209.5,-5.570818523862715e-16,-3.598209412156761e-16,7.817449462396445e-20,0.0,0.0,0.0,-3.597427667210521e-16,0.0,0.0,-0.34579468
3904,7.915304e-23,305.50455,304.42694,-1.0892548e-27,320.11337,0.0,0.0,293.87167,270.35,306.09534,-7.9151956e-23,305.4987,319.82727,-4.7998434e-25,-3.6209869e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,234269.5,-5.546385842439373e-16,-3.582423930947752e-16,7.17633919864003e-20,0.0,0.0,0.0,-3.5817062970278876e-16,0.0,0.0,-0.38833618
3905,7.883139e-23,305.50455,304.42694,-9.996585e-28,320.11337,0.0,0.0,293.8292,270.35,306.09534,-7.883039e-23,305.4987,319.82727,-1.3414364e-25,-9.985164e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,234329.5,-5.523852940190595e-16,-3.567866076095568e-16,6.586051246661639e-20,0.0,0.0,0.0,-3.567207470970902e-16,0.0,0.0,-0.43081665
3906,7.853632e-23,305.50455,304.42694,-9.1761375e-28,320.11337,0.0,0.0,293.7867,270.35,306.09534,-7.85354e-23,305.4987,319.82727,-1.3121294e-26,-1.1267187e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,234389.5,-5.503182228375731e-16,-3.554511569275331e-16,6.045515956896843e-20,0.0,0.0,0.0,-3.553907017679641e-16,0.0,0.0,-0.47329712
3907,7.8265023e-23,305.50455,304.42694,-8.423241e-28,320.11337,0.0,0.0,293.7443,270.35,306.09534,-7.8264184e-23,305.4987,319.82727,2.006199e-26,1.3334092e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,234449.5,-5.484177361102436e-16,-3.5422327350609113e-16,5.549485321518264e-20,0.0,0.0,0.0,-3.5416777865287594e-16,0.0,0.0,-0.51571655
3908,7.801474e-23,305.50455,304.42694,-7.7301248e-28,320.11337,0.0,0.0,293.70193,270.35,306.09534,-7.8013964e-23,305.4987,319.82727,-9.1081025e-27,-7.197324e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,234509.5,-5.46664376136028e-16,-3.530905039927048e-16,5.0928391704133695e-20,0.0,0.0,0.0,-3.5303957560100067e-16,0.0,0.0,-0.55807495
3909,7.778533e-23,305.50455,304.42694,-7.096276e-28,320.11337,0.0,0.0,293.6596,270.35,306.09534,-7.778462e-23,305.4987,319.82727,-2.5780472e-26,-1.8151187e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,234569.5,-5.450573026960179e-16,-3.520522200072007e-16,4.675240621068096e-20,0.0,0.0,0.0,-3.5200546760099e-16,0.0,0.0,-0.60040283
3910,7.7573786e-23,305.50455,304.42694,-6.51323e-28,320.11337,0.0,0.0,293.61737,270.35,306.09534,-7.7573136e-23,305.4987,319.82727,-6.861987e-26,-4.7708288e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,234629.5,-5.435753776513525e-16,-3.5109476856217624e-16,4.2911120790899867e-20,0.0,0.0,0.0,-3.5105185744138533e-16,0.0,0.0,-0.64263916
3911,7.737995e-23,305.50455,304.42694,-5.9804424e-28,320.11337,0.0,0.0,293.57516,270.35,306.09534,-7.737936e-23,305.4987,319.82727,-1.0743849e-25,-7.4608714e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,234689.5,-5.422175396728842e-16,-3.5021749271472297e-16,3.9400957257635396e-20,0.0,0.0,0.0,-3.5017809175746535e-16,0.0,0.0,-0.684845
3912,7.720077e-23,305.50455,304.42694,-5.4893414e-28,320.11337,0.0,0.0,293.53305,270.35,306.09534,-7.720022e-23,305.4987,319.82727,-5.7565756e-26,-3.8143954e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,234749.5,-5.409622526233222e-16,-3.494065109755571e-16,3.6165435449278204e-20,0.0,0.0,0.0,-3.493703455401078e-16,0.0,0.0,-0.7269592
3913,7.703599e-23,305.50455,304.42694,-5.039178e-28,320.11337,0.0,0.0,293.49103,270.35,306.09534,-7.7035486e-23,305.4987,319.82727,-6.931917e-26,-4.6429624e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,234809.5,-5.398079245089449e-16,-3.486607379607429e-16,3.3199622669883194e-20,0.0,0.0,0.0,-3.48627538338073e-16,0.0,0.0,-0.76898193
3914,7.688458e-23,305.50455,304.42694,-4.6269653e-28,320.11337,0.0,0.0,293.4491,270.35,306.09534,-7.688412e-23,305.4987,319.82727,-5.9016404e-26,-3.9543224e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,234869.5,-5.38747258691861e-16,-3.479754608189802e-16,3.048384206224944e-20,0.0,0.0,0.0,-3.4794497697691795e-16,0.0,0.0,-0.8109131
3915,7.674421e-23,305.50455,304.42694,-4.2462215e-28,320.11337,0.0,0.0,293.40723,270.35,306.09534,-7.6743784e-23,305.4987,319.82727,-1.900421e-26,-1.1825154e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,234929.5,-5.377638930143753e-16,-3.473401399009981e-16,2.7975386947593076e-20,0.0,0.0,0.0,-3.473121645140505e-16,0.0,0.0,-0.8527832
3916,7.6615566e-23,305.50455,304.42694,-3.8987173e-28,320.11337,0.0,0.0,293.36548,270.35,306.09534,-7.6615175e-23,305.4987,319.82727,-1.036211e-26,-6.5567645e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,234989.5,-5.368626919017485e-16,-3.4675791710766325e-16,2.5685924499988767e-20,0.0,0.0,0.0,-3.4673223118316327e-16,0.0,0.0,-0.89453125
3917,7.6496814e-23,305.50455,304.42694,-3.5793324e-28,320.11337,0.0,0.0,293.32382,270.35,306.09534,-7.6496454e-23,305.4987,319.82727,-3.155777e-27,-2.0364796e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,235049.5,-5.360307867380636e-16,-3.462204521203113e-16,2.3581720471829964e-20,0.0,0.0,0.0,-3.461968703998395e-16,0.0,0.0,-0.93618774
3918,7.638688e-23,305.50455,304.42694,-3.2850847e-28,320.11337,0.0,0.0,293.28226,270.35,306.09534,-7.638655e-23,305.4987,319.82727,1.4049856e-27,7.66747e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,235109.5,-5.352606597751903e-16,-3.4572288927396644e-16,2.16431281413572e-20,0.0,0.0,0.0,-3.457012461458251e-16,0.0,0.0,-0.9777527
3919,7.6285954e-23,305.50455,304.42694,-3.0163534e-28,320.11337,0.0,0.0,293.2408,270.35,306.09534,-7.628566e-23,305.4987,319.82727,2.5851721e-27,1.3843797e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,235169.5,-5.345536818966112e-16,-3.452661140134184e-16,1.9872645578060358e-20,0.0,0.0,0.0,-3.4524624136784036e-16,0.0,0.0,-1.0191956
3920,7.619246e-23,305.50455,304.42694,-2.7687804e-28,320.11337,0.0,0.0,293.1995,270.35,306.09534,-7.619218e-23,305.4987,319.82727,7.7666664e-28,3.0267842e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,235229.5,-5.338986649242266e-16,-3.448429570921441e-16,1.8241560050526527e-20,0.0,0.0,0.0,-3.4482471553209357e-16,0.0,0.0,-1.0605164
3921,7.610613e-23,305.50455,304.42694,-2.5415915e-28,320.11337,0.0,0.0,293.15826,270.35,306.09534,-7.610588e-23,305.4987,319.82727,-1.4280489e-27,-1.0326242e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,235289.5,-5.33293928420219e-16,-3.4445224743800223e-16,1.6744770738768745e-20,0.0,0.0,0.0,-3.4443550266726346e-16,0.0,0.0,-1.1017456
3922,7.6026615e-23,305.50455,304.42694,-2.3336765e-28,320.11337,0.0,0.0,293.11716,270.35,306.09534,-7.602638e-23,305.4987,319.82727,-2.1764565e-27,-1.4100063e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,235349.5,-5.327368632837668e-16,-3.440923569750892e-16,1.5374964246966164e-20,0.0,0.0,0.0,-3.4407698201084226e-16,0.0,0.0,-1.1428528
3923,7.595268e-23,305.50455,304.42694,-2.1417602e-28,320.11337,0.0,0.0,293.07617,270.35,306.09534,-7.595247e-23,305.4987,319.82727,-9.724369e-28,-5.250974e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,235409.5,-5.322189346596397e-16,-3.437577445327855e-16,1.4110562012953797e-20,0.0,0.0,0.0,-3.4374363397077256e-16,0.0,0.0,-1.1838379
3924,7.5884595e-23,305.50455,304.42694,-1.9663576e-28,320.11337,0.0,0.0,293.03534,270.35,306.09534,-7.58844e-23,305.4987,319.82727,-8.084005e-28,-3.4895391e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,235469.5,-5.317419556517987e-16,-3.4344958118323246e-16,1.2954956653010289e-20,0.0,0.0,0.0,-3.4343662622657944e-16,0.0,0.0,-1.2246704
3925,7.5821574e-23,305.50455,304.42694,-1.8053472e-28,320.11337,0.0,0.0,292.99463,270.35,306.09534,-7.582139e-23,305.4987,319.82727,-3.3175725e-28,-8.5584764e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,235529.5,-5.313004427263133e-16,-3.4316435371000627e-16,1.1894171666599232e-20,0.0,0.0,0.0,-3.431524595383397e-16,0.0,0.0,-1.2653809
3926,7.576292e-23,305.50455,304.42694,-1.6568491e-28,320.11337,0.0,0.0,292.954,270.35,306.09534,-7.5762757e-23,305.4987,319.82727,4.8173127e-28,3.59289e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,235589.5,-5.308895756799708e-16,-3.428988916495052e-16,1.0915821387278412e-20,0.0,0.0,0.0,-3.4288797582811793e-16,0.0,0.0,-1.3059998
3927,7.570886e-23,305.50455,304.42694,-1.5213045e-28,320.11337,0.0,0.0,292.91357,270.35,306.09534,-7.570871e-23,305.4987,319.82727,1.4416174e-27,9.328735e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,235649.5,-5.30510858062397e-16,-3.426542232601946e-16,1.0022812299073358e-20,0.0,0.0,0.0,-3.4264420044789556e-16,0.0,0.0,-1.3464355
3928,7.565871e-23,305.50455,304.42694,-1.3968471e-28,320.11337,0.0,0.0,292.87326,270.35,306.09534,-7.565857e-23,305.4987,319.82727,2.0790317e-27,1.3067854e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,235709.5,-5.30159513892427e-16,-3.4242723520394306e-16,9.202849934904184e-21,0.0,0.0,0.0,-3.4241803235400814e-16,0.0,0.0,-1.3867493
3929,7.5539534e-23,305.50455,304.42694,-1.2415487e-28,320.11337,0.0,0.0,292.83255,270.35,306.09534,-7.553941e-23,305.4987,319.82727,0.0009834699,5.8859306e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,235770.3,-5.293245131853944e-16,-3.4188785651333593e-16,8.179696977541814e-21,0.0,0.0,0.0,-3.418796768163584e-16,0.0,0.0,-1.4274597
3930,7.515555e-23,305.50455,304.42694,-1.0281435e-28,320.11337,0.0,0.0,292.79294,270.35,306.09534,-7.515545e-23,305.4987,319.82727,0.30570126,2.939315e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,235829.66,-5.266339995736703e-16,-3.4014995689302293e-16,6.773719232563675e-21,0.0,0.0,0.0,-3.4014318317379037e-16,0.0,0.0,-1.4670715
3931,7.1000997e-23,305.50455,304.42694,-8.5990106e-29,320.11337,0.0,0.0,292.75293,270.35,306.09534,-7.100091e-23,305.4987,319.82727,0.8995969,4.8416194e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,235889.84,-4.975220506038161e-16,-3.2134667990154714e-16,5.6652873375633035e-21,0.0,0.0,0.0,-3.2134101461420957e-16,0.0,0.0,-1.5070801
3932,-5.7474654e-06,305.72055,304.41327,-4.693747e-10,320.11337,0.0014074902,0.0,292.71307,270.35,306.09528,5.7479347e-06,307.38272,319.82727,0.9958503,-2.9923113e-20,0.671875,0.0,12908.261,0.0,343.15,343.15,-163.01393,235950.0,40.60587467689114,31.556931466197867,0.030950772647710956,12908.261,0.0,0.0014074902,31.587882238845577,12908.261,12908.262,-1.546936
3933,-0.00012596148,313.0424,303.01242,-1.2676639e-08,320.1128,1.0370893,0.0,292.67383,270.35,306.08838,0.00012597415,314.0898,319.8271,0.99986583,-1.2709179e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-20427.438,236009.45,1627.4632121357158,5306.236519092699,0.910456056806133,19212.295,0.0,1.0370893,5307.146975149505,19212.295,19213.332,-1.5861816
3934,-0.00020000177,316.90906,298.8846,-2.0128132e-08,320.11102,2.8773625,0.0,292.63477,270.35,306.45605,0.0002000219,317.00165,319.8266,0.999996,2.4645195e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-44769.945,236068.97,6360.707266974686,15140.667462276713,1.7944415229642652,19212.295,0.0,2.8773625,15142.461903799678,19212.295,19215.172,-1.6252441
3935,-0.00019236609,318.60693,296.17297,-1.9359629e-08,320.11,2.6100683,0.0,292.59555,270.35,310.46664,0.00019238544,318.66693,319.82605,0.9999986,2.0825329e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-42230.664,236129.5,11549.555498080455,18125.239211962806,1.9463289546831768,19212.295,0.0,2.6100683,18127.18554091749,19212.295,19214.904,-1.6644592
3936,-0.00022015533,318.04166,295.94495,-2.2156323e-08,320.10928,3.991178,0.0,292.55905,270.35,314.6267,0.00022017749,317.93597,319.82538,0.9999986,-1.0904167e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-56447.914,236189.5,17275.875311995747,20431.77570821042,2.2486500083128176,19212.295,0.0,3.991178,20434.024358218736,19212.295,19216.285,-1.7009583
3937,-0.00024367568,314.77386,295.90567,-2.45234e-08,320.10822,5.4133964,0.0,292.52744,270.35,316.64667,0.0002437002,314.62225,319.8244,0.9999986,-2.6823646e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-69235.516,236249.5,21229.257529138402,19310.424350593268,2.492820543993884,19212.295,0.0,5.4133964,19312.917171137262,19212.295,19217.709,-1.7325745
3938,-0.00026160682,311.49872,295.96274,-2.632798e-08,320.1061,6.690057,0.0,292.502,270.35,315.78085,0.00026163313,311.393,319.82327,0.9999986,-3.75158e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-79768.42,236309.5,21777.31743564948,17070.13741297665,2.669714036749606,19212.295,0.0,6.690057,17072.8071270134,19212.295,19218.984,-1.7579956
3939,-0.0002715445,309.38074,296.2371,-2.7328104e-08,320.10294,7.477872,0.0,292.4827,270.35,313.16324,0.00027157183,309.3237,319.82205,0.9999986,-3.9691573e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-85928.73,236369.78,19305.992275734952,14990.156394954469,2.73927482674261,19212.295,0.0,7.477872,14992.895669781212,19212.295,19219.773,-1.7773132
3940,-0.00027664352,308.31485,296.81702,-2.7841269e-08,320.09912,7.906179,0.0,292.4686,270.35,310.76358,0.00027667137,308.29062,319.8208,0.9999986,-3.6267446e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-89182.586,236429.5,16206.182736318198,13359.364509820714,2.72245398795618,19212.295,0.0,7.906179,13362.08696380867,19212.295,19220.201,-1.7914124
3941,-0.0002795507,307.9849,297.71005,-2.8133845e-08,320.09497,8.1577835,0.0,292.4583,270.35,309.2372,0.00027957885,307.98392,319.81955,0.9999986,-3.618519e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-91065.664,236489.5,13535.551134231127,12063.824246648024,2.645050085930132,19212.295,0.0,8.1577835,12066.469296733954,19212.295,19220.453,-1.8016968
3942,-0.00028120406,308.21005,298.82413,-2.830024e-08,320.09073,8.303283,0.0,292.45096,270.35,308.51077,0.00028123238,308.22635,319.81833,0.9999986,-3.6323357e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-92145.55,236549.5,11441.633158656117,11085.313337553514,2.52776973180234,19212.295,0.0,8.303283,11087.841107285316,19212.295,19220.598,-1.8090515
3943,-0.0002821348,308.84332,300.0191,-2.8393906e-08,320.08655,8.38596,0.0,292.44577,270.35,308.39008,0.00028216318,308.87158,319.81717,0.9999986,-3.6628898e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-92756.25,236609.5,9920.315910232346,10456.400701559687,2.393131070931292,19212.295,0.0,8.38596,10458.793832630618,19212.295,19220.682,-1.8142395
3944,-0.00028266758,309.74643,301.17236,-2.8447527e-08,320.08258,8.433535,0.0,292.44226,270.35,308.7293,0.00028269604,309.7812,319.81604,0.9999986,-3.6474006e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-93106.73,236670.22,8972.538365777184,10179.16413934472,2.2593854505966857,19212.295,0.0,8.433535,10181.423524795317,19212.295,19220.729,-1.817749
3945,-0.0002820095,310.74368,302.1562,-7.4477466e-06,320.05374,8.602539,0.0,292.4402,270.35,309.38068,0.00028945724,310.78076,319.78268,0.9999986,0.026399232,1.0,0.0,19212.295,0.0,343.15,343.15,-92893.22,236729.72,8782.956622628291,10171.370792739332,559.8450308307745,19212.295,0.0,8.602539,10731.215823570106,19212.295,19220.898,-1.8198242
3946,-0.00022938824,312.1051,303.07135,-0.00011875057,318.33258,7.2808022,0.0,292.43948,270.35,310.5795,0.00034813883,312.20215,318.02618,0.9999986,0.5461732,1.0,0.0,19212.295,0.0,343.15,343.15,-65907.24,236789.31,10978.287190389046,8703.393705317809,7611.575201359245,19212.295,0.0,7.2808022,16314.968906677053,19212.295,19219.576,-1.8205261
3947,-0.00014604475,315.1141,303.76892,-0.00014057863,314.66577,2.5532331,0.0,292.44073,270.35,312.80005,0.00028662337,315.35706,314.44504,0.9999986,0.9637893,1.0,0.015873017,19212.295,84.39036,343.15,343.15,-27961.967,236849.9,10871.83574915116,6958.999494854102,6433.830242766448,19212.295,84.39036,2.5532331,13392.829737620548,19296.686,19299.238,-1.8192749
3948,-0.00014525016,318.22156,304.18713,-0.00014506167,315.3233,2.555494,0.0,292.44406,270.35,314.22372,0.00029031181,318.39966,315.62912,0.9999986,0.9986751,1.0,1.0,19212.295,5316.593,343.15,343.15,-27733.54,236909.95,12237.711461161283,8561.709695182884,6784.811570154759,19212.295,5316.593,2.555494,15346.521265337644,24528.887,24531.441,-1.8159485
3949,-0.00014370731,320.37183,304.522,-0.00014370197,319.69186,2.4767144,0.0,292.4497,270.35,315.73035,0.0002874093,320.50302,319.9696,0.9999986,0.9999612,1.0,1.0,19212.295,5316.593,343.15,343.15,-27151.73,236969.56,13529.804593961358,9566.488651747652,9155.743155803719,19212.295,5316.593,2.4767144,18722.23180755137,24528.887,24531.363,-1.8103027
3950,-0.00014261466,321.9966,304.81836,-0.0001426147,323.22534,2.420497,0.0,292.4582,270.35,318.28885,0.00028522935,322.09598,323.4488,0.9999986,0.9999989,1.0,1.0,19212.295,5316.593,343.15,343.15,-26739.762,237029.5,16137.151914272963,10289.457289668124,11025.446855484233,19212.295,5316.593,2.420497,21314.90414515236,24528.887,24531.307,-1.8018188
3951,-0.000142255,323.2197,305.1343,-0.00014225519,326.047,2.4022295,0.0,292.47028,270.35,320.9146,0.00028451017,323.2958,326.22626,0.9999986,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26605.016,237089.5,18856.55922765661,10805.49478318087,12494.741741796566,19212.295,5316.593,2.4022295,23300.236524977438,24528.887,24531.29,-1.7897339
3952,-0.00014197966,324.18448,305.51624,-0.00014197985,328.33682,2.3882992,0.0,292.487,270.35,323.1331,0.0002839595,324.2457,328.48233,0.9999986,1.0,0.9836066,1.0,18897.34,5316.593,343.15,343.15,-26502.057,237150.0,21010.383934752143,11132.145643725267,13608.26687617811,18897.34,5316.593,2.3882992,24740.412519903377,24213.934,24216.322,-1.7730103
3953,-0.00014185639,321.72104,305.98825,-0.0001418566,330.17972,2.3820791,0.0,292.50845,270.35,324.86328,0.000283713,321.30624,330.3002,0.9999986,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-26456.004,237209.5,22491.383397644426,9373.545497933477,14413.220573573504,0.0,5316.593,2.3820791,23786.76607150698,5316.593,5318.9746,-1.7515564
3954,-0.00014178548,316.5789,306.58463,-0.00014178567,331.73346,2.3785033,0.0,292.53537,270.35,325.4225,0.00028357113,316.28912,331.83572,0.9999986,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-26429.504,237269.45,22435.868144009775,5951.5736041475975,14976.126026911363,0.0,5316.593,2.3785033,20927.69963105896,5316.593,5318.971,-1.7246399
3955,-0.00013142466,313.3699,307.3071,-0.00013142484,333.12555,6.894398,0.0,292.56775,270.35,324.41553,0.0002628495,313.19495,333.2552,0.9999986,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-23020.355,237330.17,18887.15628093962,3346.5689071409342,14251.379914660767,0.0,5316.593,6.894398,17597.9488218017,5316.593,5323.4873,-1.6922607
3956,-0.00010952244,311.70102,307.9713,-0.00013696279,335.00116,33.580162,-0.3981679,292.60333,270.35,322.87473,0.00024648523,311.59296,335.11313,0.8174882,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-24241.736,237390.36,15428.577759635686,1715.6432725484726,15548.748788768129,0.0,5316.593,33.181995,17264.3920613166,5316.593,5349.775,-1.6566772
3957,-3.4516965e-05,311.00705,308.68,-0.0002086086,334.69394,43.87791,-11.753574,292.64044,270.35,323.50104,0.00024312557,310.93488,334.59778,0.17940755,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-52154.676,237449.81,15134.175021326257,337.35634907079424,22792.27872334477,0.0,5316.593,32.124336,23129.635072415564,5316.593,5348.7173,-1.6195679
3958,-4.5746588e-06,310.91348,309.45526,-0.00027099845,331.65848,29.054935,-15.177104,292.6793,270.35,326.4135,0.0002755731,310.85303,331.52988,0.01679777,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-85823.52,237508.88,19627.600650864,28.017634950924798,25271.556971265596,0.0,5316.593,13.877831,25299.57460621652,5316.593,5330.4707,-1.580719
3959,-4.1530557e-06,310.89032,310.36395,-0.00028122496,328.85785,11.99872,-3.7851799,292.7229,270.35,328.93954,0.00028537802,310.84247,328.78983,0.014575498,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-92276.04,237569.86,22264.475609093282,9.181335376773347,21843.97014721071,0.0,5316.593,8.21354,21853.151482587484,5316.593,5324.806,-1.5371094
3960,-4.1070793e-06,310.87436,311.19696,-0.00027812808,327.67038,5.80381,1.4759347,292.7214,270.35,329.06155,0.00028223515,310.8441,327.647,0.0145746395,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90252.8,237629.5,21176.468348436472,-5.564786692371926,19243.225766801686,0.0,5316.593,7.279745,19237.660980109315,5316.593,5323.8726,-1.5386047
3961,-4.114562e-06,310.86606,311.977,-0.0002786348,327.3545,4.2473063,3.0199456,292.67456,270.35,328.3259,0.00028274936,310.8558,327.3524,0.014574639,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90581.93,237689.5,19415.101054383755,-19.19818466515344,17995.771055387522,0.0,5316.593,7.267252,17976.572870722368,5316.593,5323.86,-1.5854492
3962,-4.120831e-06,310.8661,312.7252,-0.0002790593,327.47025,3.8629096,3.434382,292.63156,270.35,327.63553,0.00028318015,310.8764,327.47968,0.014574639,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90858.055,237749.5,17733.711214005154,-32.17636023205295,17281.93003721934,0.0,5316.593,7.2972918,17249.753676987286,5316.593,5323.89,-1.6284485
3963,-4.121994e-06,310.87436,313.4406,-0.0002791381,327.8277,3.765774,3.5375626,292.5919,270.35,327.32272,0.00028326007,310.905,327.84372,0.014574639,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90909.33,237809.06,16515.440177826335,-44.4279468710701,16867.130805570698,0.0,5316.593,7.3033366,16822.702858699628,5316.593,5323.896,-1.6681213
3964,-4.1229723e-06,310.89108,314.12506,-0.0002792043,328.32928,3.7434561,3.565087,292.5541,270.35,327.38626,0.0002833273,310.94193,328.34897,0.014574639,1.0,0.0,1.0,0.0,5316.593,338.69098,338.69098,-90952.45,237869.45,15780.492064357788,-56.001132082128535,16656.697851293957,0.0,5316.593,7.308543,16600.696719211828,5316.593,5323.9014,-1.7059021
3965,-4.123613e-06,310.91586,314.7427,-0.00027924773,328.90015,3.7393296,3.572624,292.5186,270.35,327.7058,0.00028337134,310.98627,328.92148,0.014574639,1.0,0.0,1.0,0.0,5316.593,333.15,333.15,-90980.695,237929.5,15428.163165753795,-66.2777674651449,16604.418843817293,0.0,5316.593,7.3119535,16538.14107635215,5316.593,5323.905,-1.7414246
3966,-4.123948e-06,310.94843,315.27835,-0.0002792704,329.49344,3.7388542,3.5748818,292.48492,270.35,328.17334,0.00028339436,311.03748,329.51486,0.014574639,1.0,0.0,1.0,0.0,5316.593,333.15,333.15,-90995.46,237989.5,15348.341964921276,-74.99683225357656,16673.383993364154,0.0,5316.593,7.313736,16598.38716111058,5316.593,5323.9067,-1.7750854
3967,-4.1241447e-06,310.98856,315.72736,-0.0002792837,330.07474,3.7390616,3.5757165,292.4528,270.35,328.71954,0.00028340783,311.09503,330.09503,0.014574639,1.0,0.0,1.0,0.0,5316.593,333.15,333.15,-91004.09,238049.81,15464.768372885374,-82.08268689771647,16829.357469565486,0.0,5316.593,7.3147783,16747.27478266777,5316.593,5323.9077,-1.8072205
3968,-3.9711604e-06,311.03384,316.07626,-0.00026892385,330.65027,18.663525,-6.5034823,292.4231,270.35,329.30023,0.000272895,311.1555,330.67856,0.014574639,1.0,0.0,1.0,0.0,5316.593,333.15,333.15,-84516.71,238108.66,15156.770838868106,-84.10187608948183,16461.04956227621,0.0,5316.593,12.160042,16376.947686186728,5316.593,5328.753,-1.8369141
3969,-3.9898405e-05,311.2025,316.31396,-0.00025314002,331.63354,53.91954,-9.8158245,292.3941,270.35,329.90125,0.00029303844,311.34503,331.67044,0.15244895,1.0,0.0,1.0,0.0,5316.593,333.15,333.15,-75936.05,238169.11,16722.700527529356,-856.54257768919,16287.595257473697,0.0,5316.593,44.103714,15431.052679784507,5316.593,5360.6963,-1.8659058
3970,-0.00015055487,312.6856,316.78107,-0.00019750577,332.77832,8.905059,-0.1562645,292.36746,270.35,328.9943,0.00034806065,312.817,332.89587,0.7881353,1.0,0.0,1.0,0.0,5316.593,333.15,333.15,-51099.062,238229.16,17853.962855838112,-2589.683467348891,13270.109224618487,0.0,5316.593,8.748795,10680.425757269597,5316.593,5325.342,-1.8925476
3971,-0.00013922973,314.75632,317.0856,-0.0001406935,335.79916,2.3297963,-0.0004675726,292.34265,270.35,326.18036,0.00027992323,315.03073,336.0366,0.98941845,1.0,0.4,1.0,7684.918,5316.593,333.15,333.15,-25991.283,238289.73,10692.501927382558,-1362.0838094507094,11058.081797904151,7684.918,5316.593,2.3293288,9695.997988453442,13001.511,13003.84,-1.9173584
3972,-0.00014593723,321.2274,317.3031,-0.00014598608,338.64316,2.5963514,-7.1978075e-06,292.31754,270.35,325.51007,0.0002919233,321.70956,338.80853,0.99966174,1.0,1.0,1.0,19212.295,5316.593,333.15,333.15,-28017.314,238350.0,10062.38426590187,2405.337512104033,13084.4755190755,19212.295,5316.593,2.5963442,15489.813031179534,24528.887,24531.482,-1.9424744
3973,-0.00014312164,326.86124,317.48682,-0.00014312463,340.77795,2.446528,-1.2612914e-07,292.2922,270.35,328.12854,0.00028624627,327.19174,340.91833,0.9999788,1.0,1.0,1.0,19212.295,5316.593,333.15,333.15,-26930.611,238409.02,12793.845594529073,5635.065909931925,14000.849405864103,19212.295,5316.593,2.4465277,19635.915315796028,24528.887,24531.334,-1.967804
3974,-0.00014257694,330.76453,317.59543,-0.00014257959,342.59012,2.4186013,-1.8311342e-09,292.26675,270.35,331.83783,0.00028515654,330.98877,342.70444,0.99998116,1.0,1.0,1.0,19212.295,5316.593,333.15,333.15,-26725.625,238469.5,17057.51787868337,7885.960893301291,14967.677382872856,19212.295,5316.593,2.4186013,22853.638276174148,24528.887,24531.305,-1.9932556
3975,-0.00014217588,333.32578,317.63147,-0.00014217853,343.32397,2.398249,-2.5772431e-11,292.24365,270.35,334.93387,0.0002843544,333.45514,343.1842,0.99998116,1.0,0.94607294,0.516129,18176.232,2744.0479,333.15,333.15,-26575.484,238529.42,20664.05587067077,9371.67699818282,15342.27453025565,18176.232,2744.0479,2.398249,24713.95152843847,20920.281,20922.68,-2.0163574
3976,-0.0001419555,334.18085,317.63574,-0.00014195814,338.34457,2.3871107,-3.5332934e-13,292.22406,270.35,336.93826,0.00028391366,334.18744,337.9443,0.99998116,1.0,0.7804285,0.0,14993.824,0.0,333.15,333.15,-26493.146,238589.5,23017.04693746043,9864.408654021161,12347.106291122056,14993.824,0.0,2.3871107,22211.514945143215,14993.824,14996.211,-2.0359497
3977,-0.00014184456,334.06323,317.67856,-0.00014184721,333.8538,2.3815174,-4.3575314e-15,292.2084,270.35,336.552,0.00028369177,334.06274,333.67706,0.99998116,1.0,0.7785986,0.2706278,14958.667,1438.8179,333.15,333.15,-26451.74,238650.72,22487.8106249049,9761.122974034819,9636.528340591254,14958.667,1438.8179,2.3815174,19397.651314626073,16397.484,16399.865,-2.0516052
3978,-0.00014178481,332.61026,317.81815,-0.00014178744,331.84503,2.3785074,-6.0257666e-17,292.1971,270.35,334.8248,0.00028357224,332.3751,331.6386,0.99998116,1.0,0.26599386,0.06557377,5110.353,348.62903,329.4123,329.4123,-26429.445,238709.06,20254.98153395091,8808.647903189381,8353.112542173147,5110.353,348.62903,2.3785074,17161.760445362528,5458.982,5461.3604,-2.0628967
3979,-0.00014175235,330.0991,318.09775,-0.00014175498,329.42648,2.3768728,-6.9325154e-19,292.18793,270.35,332.9794,0.0002835073,330.0485,329.38486,0.99998116,1.0,0.50004447,0.31879076,9607.002,1694.8806,329.15,329.15,-26417.33,238769.89,17720.04092903394,7145.117640094511,6744.79950853879,9607.002,1694.8806,2.3768728,13889.917148633302,11301.883,11304.26,-2.0720825
3980,-0.00014173519,328.38168,318.4901,-0.00014173782,328.19656,2.3760092,-8.4029514e-21,292.18024,270.35,330.8943,0.00028347303,328.18854,328.03528,0.99998116,1.0,0.19367933,0.09866459,3721.0244,524.55945,327.15,327.15,-26410.926,238829.9,14768.245649310786,5888.331490547216,5778.239411646257,3721.0244,524.55945,2.3760092,11666.570902193474,4245.584,4247.96,-2.079773
3981,-0.00013846453,327.36267,318.94278,-0.00013846709,327.37976,3.5863004,-1.6081861e-22,292.17258,270.35,329.25406,0.00027693162,327.39096,327.4186,0.99998116,1.0,0.4612698,0.35837334,8862.052,1905.3252,327.15,327.15,-25330.877,238890.47,11993.180964438467,4896.596432966582,4906.625803798015,8862.052,1905.3252,3.5863004,9803.222236764597,10767.377,10770.963,-2.0874329
3982,-0.00012419773,327.43277,319.2295,-0.00012420004,327.4868,28.067558,-0.01554058,292.1639,270.35,328.54773,0.0002483978,327.4277,327.4843,0.99998116,1.0,0.28811997,0.18185307,5535.4463,966.8387,327.15,327.15,-20446.629,238950.14,9721.444037257499,4279.079502175431,4307.336194933065,5535.4463,966.8387,28.052017,8586.415697108496,6502.285,6530.3374,-2.0960999
3983,-0.00014924156,327.3278,319.54437,-0.00014924433,327.5701,31.891943,-3.2268164,292.15378,270.35,328.1002,0.0002984859,327.3403,327.60403,0.99998116,1.0,0.48356044,0.41791046,9290.306,2221.8596,327.15,327.15,-29290.98,239008.4,10725.92020886436,4878.7589245490535,5030.735288807619,9290.306,2221.8596,28.665127,9909.494213356673,11512.165,11540.83,-2.1062317
3984,-0.0001470819,327.37427,319.83163,-0.00014708462,327.9386,12.785937,-4.579572,292.14185,270.35,327.75034,0.0002941665,327.39746,327.98373,0.99998116,1.0,0.38419786,0.32307693,7381.3228,1717.6685,327.15,327.15,-28443.422,239068.78,9783.549777381495,4659.416069430389,5008.120829202944,7381.3228,1717.6685,8.206366,9667.536898633334,9098.991,9107.197,-2.118164
3985,-0.0001446514,326.3278,319.92694,-0.0001446541,327.35486,4.458511,-1.5225106,292.1281,270.35,327.6566,0.00028930552,326.16,327.22278,0.99998116,1.0,0.022347104,0.016393442,429.33917,87.15726,325.15,325.15,-27508.895,239130.0,9392.161407907552,3888.7452474607007,4512.8105885378745,429.33917,87.15726,2.9360003,8401.555835998575,516.49646,519.43243,-2.131897
3986,-0.00014333439,325.38046,319.86182,-0.00014333705,326.7261,1.9973751,0.2894975,292.11288,270.35,327.24167,0.00028667145,325.3824,326.74335,0.99998116,1.0,0.28326628,0.2769231,5442.1953,1472.2872,325.15,325.15,-27010.299,239190.05,8885.490406660068,3322.24943424464,4132.408695671596,5442.1953,1472.2872,2.2868726,7454.658129916236,6914.4824,6916.7695,-2.1471252
