minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
3987,-0.000142527,325.37207,319.67444,-0.00014252965,326.94785,1.3473976,0.8548577,292.0959,270.35,326.66418,0.00028505665,325.36655,326.9713,0.99998116,1.0,0.21312453,0.3030303,4094.6113,1611.0887,325.15,325.15,-26706.748,239250.16,8368.389217935146,3410.678813748902,4354.03985085836,4094.6113,1611.0887,2.2022552,7764.718664607262,5705.7,5707.9023,-2.1641235
3988,-0.00014216866,324.0771,319.4083,-0.00014217131,329.6173,1.1856517,0.99727666,292.07724,270.35,326.3603,0.00028433997,323.9516,330.0013,0.99998116,1.0,0.0,1.0,0.0,5316.593,325.15,325.15,-26572.617,239309.5,8302.267243280603,2787.775244837931,6096.00186980348,0.0,5316.593,2.1829283,8883.77711464141,5316.593,5318.776,-2.1827698
3989,-0.00014195536,322.58835,319.08914,-0.000141958,334.51584,1.1419216,1.031097,292.05664,270.35,326.49673,0.00028391334,322.49924,334.81873,0.99998116,1.0,0.0,1.0,0.0,5316.593,325.15,325.15,-26492.936,239369.5,8833.0804299261,2086.270710357141,9197.760237553077,0.0,5316.593,2.1730187,11284.030947910218,5316.593,5318.7656,-2.2033691
3990,-0.00014146982,321.50674,318.7415,-0.00014189054,338.23752,1.12858,1.0370854,292.03445,270.35,327.44382,0.00028336036,321.44125,338.4641,0.9970034,1.0,0.0,1.0,0.0,5316.593,325.15,325.15,-26456.0,239429.97,10356.762532343566,1643.042784463944,11618.471363066617,0.0,5316.593,2.1656654,13261.51414753056,5316.593,5318.7583,-2.2255554
3991,-9.757297e-05,320.78253,318.37845,-0.00015518957,340.84894,1.1244087,1.0497792,292.01202,270.35,328.682,0.00025276255,320.7307,340.97818,0.6426664,1.0,0.0,1.0,0.0,5316.593,325.15,325.15,-30200.326,239489.12,10938.285356727029,985.2088892107869,14646.179472497955,0.0,5316.593,2.174188,15631.388361708743,5316.593,5318.767,-2.2479858
3992,-1.6063323e-05,320.51773,317.94394,-0.00022116056,341.32474,2.0137293,1.9214419,291.9884,270.35,330.25516,0.00023722388,320.46783,341.27368,0.07819395,1.0,0.0,1.0,0.0,5316.593,325.15,325.15,-57914.125,239550.19,12266.162920075452,173.64330177838116,21717.823967410153,0.0,5316.593,3.9351711,21891.467269188535,5316.593,5320.528,-2.2716064
3993,-4.036415e-06,320.4833,317.5885,-0.0002696532,339.1848,3.370719,3.2233777,291.96588,270.35,333.8454,0.0002736896,320.43094,339.08917,0.014782304,1.0,0.0,1.0,0.0,5316.593,325.15,325.15,-84875.69,239609.5,18687.243145243927,49.07547704738335,24458.76209459712,0.0,5316.593,6.5940967,24507.837571644504,5316.593,5323.187,-2.2941284
3994,-4.0562823e-06,320.46167,317.3413,-0.00027467593,337.0037,3.5569735,3.4017062,291.94586,270.35,337.25983,0.00027873222,320.40588,336.9402,0.014575292,1.0,0.0,1.0,0.0,5316.593,325.15,325.15,-88025.78,239669.5,23318.117216202692,53.15967833616764,22683.290987213844,0.0,5316.593,6.9586797,22736.45066555001,5316.593,5323.5513,-2.314148
3995,-4.0659e-06,320.43863,317.2053,-0.00027532925,335.63782,3.5824296,3.4260952,291.93027,270.35,337.6538,0.00027939514,320.37955,335.59808,0.014575183,1.0,0.0,1.0,0.0,5316.593,325.15,325.15,-88445.33,239729.5,23995.50837370299,55.214993617686005,21315.05653736401,0.0,5316.593,7.008525,21370.271530981696,5316.593,5323.601,-2.3297424
3996,-4.0946516e-06,320.414,317.2316,-0.00027727647,334.7426,3.6589391,3.4992762,291.91913,270.35,336.59677,0.00028137112,320.35196,334.7164,0.014575169,1.0,0.0,1.0,0.0,5316.593,325.15,325.15,-89700.51,239789.88,22884.961989021947,54.72950159966516,20392.650411105074,0.0,5316.593,7.1582155,20447.37991270474,5316.593,5323.751,-2.3408813
3997,-4.108482e-06,320.38834,317.45078,-0.00027821297,334.17307,3.6961172,3.5348337,291.91183,270.35,335.4613,0.00028232145,320.32434,334.15762,0.014575169,1.0,0.0,1.0,0.0,5316.593,323.85968,323.85968,-90307.29,239849.95,21355.98551912192,50.68944727694702,19539.90378988024,0.0,5316.593,7.230951,19590.593237157187,5316.593,5323.8237,-2.348175
3998,-4.115217e-06,320.3625,317.84457,-0.00027866906,333.88312,3.7143216,3.5522444,291.9075,270.35,334.61203,0.00028278428,320.2988,333.87714,0.014575169,1.0,0.0,1.0,0.0,5316.593,321.15,321.15,-90603.6,239909.5,19914.606804410083,43.51939990411835,18771.67278129761,0.0,5316.593,7.2665663,18815.192181201728,5316.593,5323.8594,-2.3525085
3999,-4.1193653e-06,320.3373,318.36267,-0.00027894997,333.83475,3.7255645,3.5629966,291.90524,270.35,334.0611,0.00028306936,320.2772,333.83698,0.014575169,1.0,0.0,1.0,0.0,5316.593,321.15,321.15,-90786.34,239969.17,18663.721155827418,34.16390447458228,18126.928083417228,0.0,5316.593,7.288561,18161.09198789181,5316.593,5323.8813,-2.3547668
4000,-4.1217368e-06,320.31403,318.93872,-0.00027911057,330.73608,3.7320013,3.5691526,291.9045,270.35,333.73907,0.00028323228,320.26108,330.51865,0.014575169,1.0,0.0,0.0,0.0,0.0,319.15,319.15,-90890.89,240029.5,17606.139570142077,23.80831280698881,13829.628685601847,0.0,0.0,7.301154,13853.436998408835,0.0,7.301154,-2.3554993
4001,-4.068146e-06,320.29465,319.48453,-0.00027548164,326.00848,8.757396,-0.6848345,291.9047,270.35,332.54312,0.00027954977,320.2516,325.88205,0.014575169,1.0,0.0,0.0,0.0,0.0,319.15,319.15,-88583.26,240088.73,15332.212960197467,13.841877221554277,7548.366697777631,0.0,0.0,8.072561,7562.208574999186,0.0,8.072561,-2.3553162
4002,-3.7160053e-06,320.28006,319.88745,-0.000251636,323.51578,56.168743,-14.297654,291.90466,270.35,328.9735,0.000255352,320.24783,323.44714,0.014575169,1.0,0.0,0.0,0.0,0.0,319.15,319.15,-73947.45,240149.5,9744.60272829276,6.127530291583083,3834.673638303876,0.0,0.0,41.87109,3840.8011685954593,0.0,41.87109,-2.3553467
4003,-4.2587553e-06,320.26953,320.22134,-0.00028838892,322.16284,21.425278,-0.71690124,291.9024,270.35,326.13263,0.0002926477,320.24756,322.12585,0.014575169,1.0,0.0,0.0,0.0,0.0,319.15,319.15,-97064.945,240209.3,7265.6808278029675,0.8619144765076303,2351.6071470609745,0.0,0.0,20.708376,2352.469061537482,0.0,20.708376,-2.357605
4004,-4.159055e-06,320.26236,320.50836,-0.00028163762,321.41483,8.812057,-0.003461111,291.89688,270.35,323.8528,0.00028579668,320.24994,321.3972,0.014575169,1.0,0.0,0.0,0.0,0.0,319.15,319.15,-92552.86,240269.1,4014.4995909743743,-4.297174164777373,1072.2358880217441,0.0,0.0,8.808596,1067.9387138569668,0.0,8.808596,-2.3631287
4005,-2.823004e-05,320.26074,320.60092,-0.00027431737,321.0736,8.538853,-3.9042512e-05,291.88705,270.35,322.28964,0.0003025474,320.2599,321.06512,0.104569845,1.0,0.0,0.0,0.0,0.0,319.15,319.15,-88562.41,240328.89,2145.85594541461,-40.333774028711304,544.5979982065196,0.0,0.0,8.538814,504.2642241778083,0.0,8.538814,-2.3729553
4006,-0.00013867977,320.3406,320.6092,-0.00020024029,320.9155,5.662126,-5.98288e-07,291.87253,270.35,321.43066,0.00033892007,320.3503,320.9105,0.7203891,1.0,0.0,0.0,0.0,0.0,319.15,319.15,-51736.6,240388.45,1169.3363063596253,-156.43880100855156,257.6052719597044,0.0,0.0,5.6621256,101.16647095115283,0.0,5.6621256,-2.3874817
4007,-0.0001402232,320.4419,320.2903,-0.00014234908,320.83603,2.3844872,-5.5065614e-09,291.8526,270.35,320.98303,0.00028257226,320.44525,320.83038,0.98496443,1.0,0.0,0.0,0.0,0.0,319.15,319.15,-26584.469,240449.72,822.1207481915017,89.27161516281146,326.26470719669953,0.0,0.0,2.3844872,415.536322359511,0.0,2.3844872,-2.4074097
4008,-0.00014550245,320.4146,319.72998,-0.00014557492,320.71985,2.5735128,-8.155851e-11,291.82837,270.35,320.8097,0.00029107736,320.4071,320.7087,0.9994962,1.0,0.0,0.0,0.0,0.0,319.15,319.15,-27858.271,240509.78,1319.974721376127,418.38525187714026,605.2198910737161,0.0,0.0,2.5735128,1023.6051429508564,0.0,2.5735128,-2.4316406
4009,-0.00014317062,320.22733,319.0368,-0.00014317271,320.5126,2.4489586,-1.1408536e-12,291.80026,270.35,320.71487,0.00028634333,320.2084,320.4943,0.99998534,1.0,0.0,0.0,0.0,0.0,319.15,319.15,-26948.383,240569.17,2018.117539715192,715.8801825921657,887.4357602911332,0.0,0.0,2.4489586,1603.315942883299,0.0,2.4489586,-2.4597473
4010,-0.00014255207,319.88242,318.24106,-0.00014255213,320.1981,2.4172049,-1.4634862e-14,291.76807,270.35,320.55527,0.0002851042,319.85294,320.1721,0.99999964,1.0,0.0,0.0,0.0,0.0,319.15,319.15,-26715.09,240629.5,2771.121024031231,982.7114063170939,1171.7117134594446,0.0,0.0,2.4172049,2154.4231197765384,0.0,2.4172049,-2.4919434
4011,-0.00014217272,319.40015,317.41147,-0.00014217272,319.7786,2.397958,-1.8274418e-16,291.73264,270.35,320.2825,0.00028434544,319.36752,319.75082,1.0,1.0,0.04948007,0.04918033,950.62573,261.47177,319.15,319.15,-26573.092,240689.95,3428.7332808222714,1187.4901902930724,1413.4714048994467,950.62573,261.47177,2.397958,2600.961595192519,1212.0975,1214.4955,-2.5273743
4012,-0.00014195594,319.44833,316.6023,-0.00014195594,319.8923,2.3870034,-2.2814371e-18,291.69467,270.35,319.93674,0.00028391188,319.47882,319.89404,1.0,1.0,0.15631549,0.046875,3003.1794,249.21529,319.15,319.15,-26492.11,240750.11,3976.088526722421,1696.8509006416,1961.5522903469796,3003.1794,249.21529,2.3870034,3658.40319098858,3252.3948,3254.7817,-2.5653381
4013,-0.00014184888,319.7794,315.84598,-0.00014184888,319.2139,2.3816073,-2.6859648e-20,291.65457,270.35,319.7716,0.00028369777,319.9158,319.16068,1.0,1.0,0.41935483,0.0,8056.769,0.0,319.15,319.15,-26452.17,240810.08,4677.506735297321,2343.3896028004497,2006.4898484370985,8056.769,0.0,2.3816073,4349.879451237548,8056.769,8059.151,-2.6054382
4014,-0.00012110059,324.25867,315.16263,-0.00012110059,318.54974,24.369452,-0.0012643073,291.6133,270.35,319.8966,0.00024220117,324.72443,318.49683,1.0,1.0,1.0,0.0,19212.295,0.0,319.15,319.15,-19443.295,240868.98,4815.615415929919,4626.449705255364,1722.7630312675935,19212.295,0.0,24.368187,6349.212736522958,19212.295,19236.664,-2.646698
4015,-0.00014838735,328.45337,314.52936,-0.00014804956,317.83612,33.530296,-2.7106965,291.56946,270.35,320.7342,0.00029643692,328.64468,317.78397,1.0,0.9977395,1.0,0.0,19212.295,0.0,319.15,319.15,-28954.51,240929.4,7725.235866367086,8677.817897657824,2056.171941217144,19212.295,0.0,30.8196,10733.989838874968,19212.295,19243.115,-2.6905518
4016,-0.00016087397,330.3914,314.0024,-0.0001045278,317.16013,15.57077,-5.6158676,291.52576,270.35,321.9832,0.0002654018,330.46506,317.11075,1.0,0.66072136,1.0,0.0,19212.295,0.0,319.15,319.15,-32502.322,240988.88,8896.069013883334,11073.551131164371,1386.2896971780003,19212.295,0.0,9.954903,12459.840828342372,19212.295,19222.25,-2.734253
4017,-0.00022513584,330.08496,313.50076,-1.7665929e-05,316.88412,9.55171,-4.2098126,291.48108,270.35,323.4756,0.00024280176,330.0045,316.83417,1.0,0.08434394,1.0,0.0,19212.295,0.0,319.15,319.15,-60040.344,241049.78,10171.999296697542,15681.528736527905,251.03495990987935,19212.295,0.0,5.3418975,15932.563696437785,19212.295,19217.637,-2.7789307
4018,-0.00027364705,327.58774,313.09952,-4.1058056e-06,316.84708,6.635141,0.38105685,291.4382,270.35,325.8183,0.00027775287,327.4929,316.79486,1.0,0.014817593,1.0,0.0,19212.295,0.0,319.15,319.15,-87401.68,241109.22,14837.246811773497,16651.566554015673,64.62433767451259,19212.295,0.0,7.0161977,16716.190891690185,19212.295,19219.31,-2.8218079
4019,-0.0002768358,325.6272,312.82062,-4.0880786e-06,316.8252,4.4586453,2.6738234,291.397,270.35,326.86282,0.00028092388,325.57797,316.76978,1.0,0.014574935,1.0,0.0,19212.295,0.0,319.15,319.15,-89416.07,241169.5,16568.12191713275,14890.343299249054,68.75831885622131,19212.295,0.0,7.1324687,14959.101618105276,19212.295,19219.428,-2.8630066
4020,-0.00027646375,324.6541,312.6674,-4.0825557e-06,316.8022,3.8300745,3.265764,291.35898,270.35,326.3422,0.0002805463,324.6283,316.74323,1.0,0.014574831,1.0,0.0,19212.295,0.0,319.15,319.15,-89175.37,241229.34,16112.945822391112,13918.358420287901,70.89824993426753,19212.295,0.0,7.0958385,13989.256670222168,19212.295,19219.39,-2.9010315
4021,-0.0002779366,324.10507,312.6576,-4.104306e-06,316.77756,3.7352307,3.47419,291.32327,270.35,325.41513,0.0002820409,324.0901,316.71524,1.0,0.014574831,1.0,0.0,19212.295,0.0,319.15,319.15,-90127.94,241289.5,15112.220037811852,13363.028732697834,71.02029809866738,19212.295,0.0,7.2094207,13434.049030796501,19212.295,19219.504,-2.936737
4022,-0.00027858742,323.80585,312.79065,-4.1139165e-06,316.75156,3.7230678,3.5370939,291.28955,270.35,324.60855,0.00028270134,323.79892,316.68677,1.0,0.014574831,1.0,0.0,19212.295,0.0,319.15,319.15,-90550.414,241349.78,14031.933696681164,12888.521380177664,68.4383300624758,19212.295,0.0,7.2601614,12956.95971024014,19212.295,19219.555,-2.970459
4023,-0.00027888213,323.7071,313.03183,-4.1182684e-06,316.72507,3.7257082,3.557522,291.2576,270.35,324.07324,0.00028300038,323.70657,316.6593,1.0,0.014574831,1.0,0.0,19212.295,0.0,319.15,319.15,-90742.08,241409.5,13123.840325447667,12503.987679792594,63.88091855091815,19212.295,0.0,7.2832303,12567.868598343512,19212.295,19219.578,-3.002411
4024,-0.00027907314,321.5729,313.33466,-4.121089e-06,316.69833,3.7311683,3.5670395,291.22653,270.35,323.76205,0.00028319424,321.4001,316.63336,1.0,0.014574831,0.16129032,0.0,3098.7573,0.0,312.4403,312.4403,-90866.43,241469.56,12402.512836260372,9656.11282354928,58.220471426703725,3098.7573,0.0,7.2982078,9714.333294975984,3098.7573,3106.0554,-3.0334778
4025,-0.0002791809,317.24283,313.64514,-4.1226804e-06,316.6723,3.7349744,3.5716908,291.1962,270.35,322.88995,0.00028330358,317.14102,316.60974,1.0,0.014574831,0.0,0.0,0.0,0.0,309.15,309.15,-90936.61,241529.5,11000.171152367599,4218.502944835301,52.41606616629424,0.0,0.0,7.3066654,4270.919011001595,0.0,7.3066654,-3.0638123
4026,-0.00027875046,315.40454,313.92258,-4.116324e-06,316.6474,4.3724627,2.939262,291.16577,270.35,320.26938,0.0002828668,315.36478,316.58832,1.0,0.014574831,0.0,0.0,0.0,0.0,309.15,309.15,-90658.414,241589.67,7540.2577275959,1735.012369034372,47.10826701249671,0.0,0.0,7.3117247,1782.1206360468689,0.0,7.3117247,-3.0942383
4027,-0.0002526735,314.7189,314.09833,-3.7312404e-06,316.62503,47.62069,-15.631438,291.13422,270.35,317.3453,0.00025640472,314.70337,316.56937,1.0,0.014574831,0.0,0.0,0.0,0.0,309.15,309.15,-74579.49,241649.5,3496.6708170115267,658.5719219431851,39.596491071346165,0.0,0.0,31.98925,698.1684130145312,0.0,31.98925,-3.1257935
4028,-0.00028178448,314.45084,314.1642,-4.161128e-06,316.60425,32.135475,-2.1982384,291.0998,270.35,315.83484,0.0002859456,314.44412,316.55136,1.0,0.014574831,0.0,0.0,0.0,0.0,309.15,309.15,-92830.1,241709.73,2006.3715788595005,339.21457829535484,42.64381463485456,0.0,0.0,29.937237,381.8583929302094,0.0,29.937237,-3.1602173
4029,-0.00028444148,314.32794,314.19345,-4.2003644e-06,316.58273,9.60792,-0.013665066,291.06268,270.35,315.0583,0.00028864187,314.32532,316.5321,1.0,0.014574831,0.0,0.0,0.0,0.0,309.15,309.15,-94413.25,241769.27,1048.4390789182285,160.67020322996228,42.150595237122616,0.0,0.0,9.5942545,202.8207984670849,0.0,9.5942545,-3.1973267
4030,-0.00027878355,314.26532,314.05072,-4.1168128e-06,316.56207,8.23425,-0.000106348365,291.02148,270.35,314.606,0.00028290035,314.26282,316.51294,1.0,0.014574831,0.0,0.0,0.0,0.0,307.15,307.15,-90677.99,241829.98,659.758356443163,251.2727361221323,43.422826355843384,0.0,0.0,8.234143,294.69556247797567,0.0,8.234143,-3.2385254
4031,-0.0002796915,314.1618,313.74844,-4.1302205e-06,316.5421,8.294461,-1.8045986e-06,290.97754,270.35,314.41516,0.00028382172,314.15646,316.4932,1.0,0.014574831,0.0,0.0,0.0,0.0,307.15,307.15,-91269.555,241890.03,794.7614434087313,485.5764811599883,48.461598761020966,0.0,0.0,8.294459,534.0380799210093,0.0,8.294459,-3.2824707
4032,-0.0002796254,313.96268,313.3104,-4.1292446e-06,316.52206,8.288067,-2.980295e-08,290.9311,270.35,314.30344,0.00028375466,313.95337,316.47153,1.0,0.014574831,0.0,0.0,0.0,0.0,307.15,307.15,-91226.41,241949.5,1183.4772447798514,766.0582563005391,55.69943745731276,0.0,0.0,8.288067,821.7576937578519,0.0,8.288067,-3.3289185
4033,-0.00027943298,313.64618,312.76157,-4.126403e-06,316.50076,8.270953,-4.3995646e-10,290.88165,270.35,314.14468,0.00028355938,313.63263,316.44662,1.0,0.014574831,0.0,0.0,0.0,0.0,307.15,307.15,-91100.875,242009.5,1647.223142209242,1038.1982307428927,64.80361662446477,0.0,0.0,8.270953,1103.0018473673574,0.0,8.270953,-3.378357
4034,-0.0002793885,313.21878,312.14902,-4.1257463e-06,316.47757,8.267003,-6.1795265e-12,290.82993,270.35,313.89447,0.00028351424,313.20154,316.41776,1.0,0.014574831,0.0,0.0,0.0,0.0,307.15,307.15,-91071.875,242069.5,2078.415113815346,1255.294062109158,75.00573483969487,0.0,0.0,8.267003,1330.2997969488529,0.0,8.267003,-3.4300842
4035,-0.0002793607,312.70337,311.51572,-4.125336e-06,316.4517,8.264538,-7.882306e-14,290.77625,270.35,313.54318,0.00028348606,312.6835,316.3844,1.0,0.014574831,0.0,0.0,0.0,0.0,305.37,305.37,-91053.77,242129.5,2413.9848847134717,1393.4905884442016,85.52271917100506,0.0,0.0,8.264538,1479.0133076152067,0.0,8.264538,-3.4837646
4036,-0.00027934194,312.13104,310.8951,-4.1250587e-06,316.4224,8.262871,-9.990057e-16,290.72067,270.35,313.10034,0.000283467,312.10977,316.34622,1.0,0.014574831,0.0,0.0,0.0,0.0,305.37,305.37,-91041.52,242189.64,2625.462576732929,1450.0393947905366,95.76153560619804,0.0,0.0,8.262871,1545.8009303967347,0.0,8.262871,-3.5393372
4037,-0.000279332,311.53928,310.3146,-4.124912e-06,316.38943,8.261989,-1.25658785e-17,290.66388,270.35,312.5922,0.0002834569,311.51776,316.30356,1.0,0.014574831,0.0,0.0,0.0,0.0,305.37,305.37,-91035.05,242249.5,2711.5116339544443,1436.7764015013051,105.24416411145098,0.0,0.0,8.261989,1542.0205656127562,0.0,8.261989,-3.5961304
4038,-0.00027932646,310.9525,309.78122,-4.12483e-06,316.35236,8.261497,-1.4953432e-19,290.60553,270.35,312.04388,0.00028345129,310.93164,316.2564,1.0,0.014574831,0.0,0.0,0.0,0.0,305.37,305.37,-91031.43,242309.5,2693.692025334826,1374.1296636709421,113.84024643637802,0.0,0.0,8.261497,1487.9699101073202,0.0,8.261497,-3.65448
4039,-0.00022933804,310.43048,309.2967,-3.3866415e-06,316.31433,69.88927,-4.747796e-20,290.5463,270.35,311.60648,0.00023272468,310.41068,316.20908,1.0,0.014574831,0.0,0.0,0.0,0.0,305.37,305.37,-62620.59,242369.05,2257.6836216169127,1092.0880305036462,99.8181587658603,0.0,0.0,69.88927,1191.9061892695065,0.0,69.88927,-3.7137146
4040,-0.00022580728,310.00833,308.8207,-3.3345023e-06,316.2799,103.63099,-5.1516843,290.48538,270.35,311.30783,0.00022914179,309.98837,316.16702,1.0,0.014574831,0.0,0.0,0.0,0.0,305.37,305.37,-59635.152,242428.9,2393.5946773818273,1126.3295702768517,104.46539262571886,0.0,0.0,98.4793,1230.7949629025704,0.0,98.4793,-3.7746277
4041,-0.00027007124,309.50723,308.38104,-3.988156e-06,316.23685,67.18148,-24.680632,290.42227,270.35,310.74734,0.0002740594,309.48712,316.11496,1.0,0.014574831,0.0,0.0,0.0,0.0,305.37,305.37,-85256.65,242489.72,2723.73116954423,1277.436615270311,131.586732366884,0.0,0.0,42.500847,1409.023347637195,0.0,42.500847,-3.837738
4042,-0.00028918992,308.97214,308.00128,-4.2704855e-06,316.18457,28.083757,-14.671135,290.35916,270.35,310.1399,0.0002934604,308.95413,316.05292,1.0,0.014574831,0.0,0.0,0.0,0.0,305.37,305.37,-97575.12,242549.5,2635.9100021398517,1179.1990821610198,146.7757849747675,0.0,0.0,13.412622,1325.9748671357872,0.0,13.412622,-3.9008484
4043,-0.00028386246,308.49857,307.64752,-4.191814e-06,316.1275,10.378477,-2.236641,290.2948,270.35,309.56195,0.00028805426,308.4831,315.98688,1.0,0.014574831,0.0,0.0,0.0,0.0,305.37,305.37,-94014.73,242609.5,2316.1292495409216,1014.6333208069791,149.2952959690541,0.0,0.0,8.141836,1163.9286167760333,0.0,8.141836,-3.96521
4044,-0.00028118453,308.09012,307.3059,-4.1522685e-06,316.0679,5.423227,2.073058,290.2294,270.35,309.07147,0.0002853368,308.07617,315.9194,1.0,0.014574831,0.0,0.0,0.0,0.0,305.37,305.37,-92246.6,242669.5,2115.877606373573,926.1326784580249,152.80502683666376,0.0,0.0,7.4962845,1078.9377052946886,0.0,7.4962845,-4.030609
4045,-0.00028054984,307.7168,306.9716,-4.142896e-06,316.00552,4.1886168,3.227785,290.16296,270.35,308.67255,0.00028469274,307.70377,315.8499,1.0,0.014574831,0.0,0.0,0.0,0.0,305.37,305.37,-91830.59,242729.5,2033.8519417492762,878.0864006718402,157.1919589044013,0.0,0.0,7.416402,1035.2783595762417,0.0,7.416402,-4.097046
4046,-0.0002800246,307.3634,306.63928,-4.1351395e-06,315.9405,3.8660293,3.5071204,290.09555,270.35,308.2307,0.00028415973,307.35086,315.77838,1.0,0.014574831,0.0,0.0,0.0,0.0,305.37,305.37,-91487.05,242789.5,1899.3261371903714,851.6412230960668,161.5395388540497,0.0,0.0,7.37315,1013.1807619501166,0.0,7.37315,-4.164459
4047,-0.00027970603,307.01974,306.30563,-4.130435e-06,315.873,3.7792249,3.5687323,290.02713,270.35,307.8248,0.00028383645,307.00745,315.7048,1.0,0.014574831,0.0,0.0,0.0,0.0,305.37,305.37,-91278.984,242849.5,1811.0164989835198,838.9132262465182,165.972779394144,0.0,0.0,7.347957,1004.8860056406622,0.0,7.347957,-4.2328796
4048,-0.00027953947,306.68027,305.96948,-4.1279754e-06,315.8031,3.7546556,3.5801904,289.9578,270.35,307.45978,0.00028366744,306.66803,315.62912,1.0,0.014574831,0.0,0.0,0.0,0.0,305.37,305.37,-91170.3,242909.5,1775.542788146467,834.5082334018982,170.49032409464093,0.0,0.0,7.334846,1004.9985574965392,0.0,7.334846,-4.3022156
4049,-0.00027944418,306.3422,305.63147,-4.1265685e-06,315.73096,3.7466156,3.5807369,289.88757,270.35,307.11435,0.00028357076,306.32996,315.55136,1.0,0.014574831,0.0,0.0,0.0,0.0,305.37,305.37,-91108.164,242969.5,1766.1054635430773,834.1521417422725,175.04014807268044,0.0,0.0,7.3273525,1009.192289814953,0.0,7.3273525,-4.3724365
4050,-0.00027939005,306.0042,305.29327,-4.125769e-06,315.65652,3.7434754,3.5796196,289.81656,270.35,306.77658,0.00028351584,305.99197,315.47147,1.0,0.014574831,0.0,0.0,0.0,0.0,305.37,305.37,-91072.87,243029.5,1766.272173613359,834.2412256297393,179.57679060117138,0.0,0.0,7.3230953,1013.8180162309108,0.0,7.3230953,-4.443451
4051,-0.0002793594,305.66623,304.9571,-4.1253165e-06,315.57993,3.7420123,3.5786736,289.74478,270.35,306.44147,0.00028348473,305.65402,315.3895,1.0,0.014574831,0.0,0.0,0.0,0.0,305.37,305.37,-91052.89,243089.5,1767.3500856290048,832.037130310681,184.05470864519546,0.0,0.0,7.320686,1016.0918389558765,0.0,7.320686,-4.5152283
4052,-0.00027934217,305.58923,304.62628,-4.125062e-06,315.50137,3.741293,3.578038,289.67252,270.35,306.10925,0.00028346723,305.59433,315.3057,1.0,0.014574831,0.08081056,0.0,1552.5563,0.0,305.37,305.37,-91041.65,243149.34,1765.5697159639772,1129.770641237826,188.41378744606507,1552.5563,0.0,7.319331,1318.1844286838912,1552.5563,1559.8756,-4.587494
4053,-0.00027933248,305.55847,304.29962,-4.124919e-06,315.42014,3.740903,3.577666,289.59906,270.35,305.8603,0.0002834574,305.55627,315.21927,1.0,0.014574831,0.11123411,0.0,2137.0627,0.0,305.37,305.37,-91035.336,243209.6,1858.0092587470176,1476.8784335483788,192.65912446842225,2137.0627,0.0,7.318569,1669.537558016801,2137.0627,2144.3813,-4.6609497
4054,-0.00027932704,305.62927,303.98386,-4.1248386e-06,315.3376,3.7406845,3.5774572,289.52576,270.35,305.7727,0.0002834519,305.64035,315.1317,1.0,0.014574831,0.14287934,0.0,2745.0398,0.0,305.37,305.37,-91031.79,243269.31,2129.620947443023,1930.3588615976253,196.69566260900328,2745.0398,0.0,7.318142,2127.0545242066287,2745.0398,2752.358,-4.734253
4055,-0.00027932398,305.59094,303.67633,-4.124793e-06,315.25275,3.7405612,3.5773392,289.45184,270.35,305.7487,0.00028344878,305.5968,315.04208,1.0,0.014574831,0.18754716,0.0,3603.2112,0.0,305.37,305.37,-91029.79,243329.2,2467.1098976408957,2246.147399187848,200.55134887480008,3603.2112,0.0,7.3179007,2446.698748062648,3603.2112,3610.529,-4.8081665
4056,-0.00027932227,305.56592,303.37845,-4.124768e-06,315.16553,3.740492,3.577273,289.37723,270.35,305.74002,0.00028344704,305.56625,314.95023,1.0,0.014574831,0.23080117,0.0,4434.22,0.0,305.37,305.37,-91028.664,243389.45,2811.3987682985453,2566.2375223873823,204.19966137374678,4434.22,0.0,7.317765,2770.4371837611293,4434.22,4441.538,-4.882782
4057,-0.0002793213,305.6011,303.09705,-4.124754e-06,315.077,3.740454,3.5772364,289.30298,270.35,305.73376,0.00028344605,305.61713,314.85736,1.0,0.014574831,0.22731848,0.0,4367.3096,0.0,305.37,305.37,-91028.05,243449.33,3138.9435230266827,2937.6353381833196,207.54025591920856,4367.3096,0.0,7.3176904,3145.175594102528,4367.3096,4374.6274,-4.9570312
4058,-0.00027932078,305.55774,302.83002,-4.1247463e-06,314.98517,3.7404327,3.5772161,289.22745,270.35,305.7276,0.00028344552,305.565,314.76138,1.0,0.014574831,0.2687209,0.0,5162.745,0.0,305.37,305.37,-91027.7,243510.23,3449.489106357362,3200.019857196068,210.57504477867138,5162.745,0.0,7.317649,3410.5949019747395,5162.745,5170.063,-5.0325623
4059,-0.0002793205,305.56897,302.5914,-4.124742e-06,314.89377,3.7404215,3.5772054,289.15375,270.35,305.7214,0.00028344526,305.5642,314.6662,1.0,0.014574831,0.2769612,0.0,5321.0605,0.0,305.37,305.37,-91027.52,243569.81,3726.177210271686,3493.1240308592846,213.12520743781425,5321.0605,0.0,7.317627,3706.249238297099,5321.0605,5328.378,-5.106262
4060,-0.00027932037,305.5679,302.37756,-4.12474e-06,314.80075,3.7404158,3.5772,289.0802,270.35,305.71497,0.00028344512,305.5736,314.5698,1.0,0.014574831,0.30308226,0.0,5822.906,0.0,305.37,305.37,-91027.43,243629.47,3973.075645546942,3742.7310632720532,215.218148742638,5822.906,0.0,7.3176155,3957.949212014691,5822.906,5830.223,-5.1798096
4061,-0.0002793203,305.5649,302.18784,-4.124739e-06,314.70532,3.7404132,3.5771976,289.00613,270.35,305.7087,0.00028344503,305.57755,314.4713,1.0,0.014574831,0.32838988,0.0,6309.1235,0.0,305.37,305.37,-91027.38,243689.83,4191.4917902310835,3961.7995810061757,216.85173357627596,6309.1235,0.0,7.3176107,4178.651314582452,6309.1235,6316.441,-5.2538757
4062,-0.0002793203,305.5687,302.025,-4.1247386e-06,314.60907,3.7404122,3.5771966,288.93277,270.35,305.70273,0.00028344503,305.57684,314.37244,1.0,0.014574831,0.30306765,0.0,5822.625,0.0,305.37,305.37,-91027.37,243749.98,4378.229194469441,4157.276046868219,218.00529713172924,5822.625,0.0,7.317609,4375.281343999948,5822.625,5829.9424,-5.32724
4063,-0.0002793203,305.5647,301.8878,-4.1247386e-06,314.51273,3.7404122,3.5771966,288.86057,270.35,305.69714,0.00028344503,305.56348,314.274,1.0,0.014574831,0.3182201,0.0,6113.739,0.0,305.37,305.37,-91027.37,243809.6,4534.921494951938,4313.549814906281,218.71320437878427,6113.739,0.0,7.317609,4532.263019285066,6113.739,6121.056,-5.3994446
4064,-0.0002793203,305.5424,301.77158,-4.124739e-06,314.41504,3.740413,3.577197,288.78842,270.35,305.692,0.00028344503,305.53735,314.17462,1.0,0.014574831,0.34337094,0.0,6596.944,0.0,305.37,305.37,-91027.375,243869.55,4667.12721752458,4423.711185869195,219.03413942991057,6596.944,0.0,7.31761,4642.745325299105,6596.944,6604.261,-5.471588
4065,-0.00027932032,305.5517,301.67377,-4.124739e-06,314.31625,3.7404137,3.577198,288.7165,270.35,305.68738,0.00028344506,305.56998,314.07465,1.0,0.014574831,0.4030316,0.0,7743.1616,0.0,305.37,305.37,-91027.39,243929.83,4778.080243647054,4549.375102232034,219.0172215550762,7743.1616,0.0,7.3176117,4768.39232378711,7743.1616,7750.479,-5.543518
4066,-0.00027932035,305.56204,301.5926,-4.1247395e-06,314.21786,3.7404146,3.577199,288.64575,270.35,305.6833,0.0002834451,305.55875,313.97546,1.0,0.014574831,0.33336323,0.0,6404.673,0.0,305.37,305.37,-91027.41,243989.6,4869.8509249113895,4656.744448651651,218.71906812462316,6404.673,0.0,7.3176136,4875.4635167762735,6404.673,6411.99,-5.614258
4067,-0.00027932037,305.53116,301.5244,-4.12474e-06,314.11932,3.7404158,3.5772,288.57565,270.35,305.67944,0.00028344512,305.53146,313.8765,1.0,0.014574831,0.41793042,0.0,8029.403,0.0,305.37,305.37,-91027.42,244049.34,4946.435582411368,4700.494442277936,218.19305195150406,8029.403,0.0,7.3176155,4918.687494229441,8029.403,8036.72,-5.6843567
4068,-0.0002793204,305.56265,301.4663,-4.1247404e-06,314.02008,3.7404168,3.577201,288.50577,270.35,305.6758,0.00028344514,305.57358,313.77722,1.0,0.014574831,0.3731448,0.0,7168.9683,0.0,305.37,305.37,-91027.44,244109.45,5011.285585143987,4805.608328194921,217.48041029390208,7168.9683,0.0,7.3176174,5023.088738488824,7168.9683,7176.2856,-5.754242
4069,-0.00027932043,305.53442,301.4165,-4.124741e-06,313.9208,3.740418,3.5772018,288.4365,270.35,305.67267,0.00028344517,305.52664,313.67822,1.0,0.014574831,0.3880887,0.0,7456.074,0.0,305.37,305.37,-91027.45,244169.6,5066.835056441477,4830.920538323369,216.62343779582926,7456.074,0.0,7.31762,5047.543976119198,7456.074,7463.3916,-5.823517
4070,-0.00027932046,305.55383,301.3732,-4.1247413e-06,313.82187,3.740419,3.5772028,288.36798,270.35,305.66992,0.0002834452,305.5702,313.57974,1.0,0.014574831,0.4029981,0.0,7742.5186,0.0,305.37,305.37,-91027.48,244229.64,5115.118487812431,4904.493274004196,215.65967096502936,7742.5186,0.0,7.3176217,5120.152944969225,7742.5186,7749.836,-5.892029
4071,-0.00027932046,305.53848,301.3349,-4.1247417e-06,313.7231,3.7404199,3.577204,288.30008,270.35,305.6673,0.0002834452,305.5277,313.4817,1.0,0.014574831,0.37317595,0.0,7169.5664,0.0,305.37,305.37,-91027.49,244289.72,5157.588557859327,4931.416056829718,214.61237185946558,7169.5664,0.0,7.317624,5146.028428689184,7169.5664,7176.884,-5.9599304
4072,-0.0002793205,305.54587,301.30023,-4.124742e-06,313.62418,3.7404208,3.577205,288.23245,270.35,305.6648,0.00028344523,305.561,313.38364,1.0,0.014574831,0.43939394,0.0,8441.766,0.0,305.37,305.37,-91027.51,244350.1,5195.881181896311,4980.751143264506,213.4989870233972,8441.766,0.0,7.317626,5194.250130287904,8441.766,8449.083,-6.0275574
4073,-0.00027932052,305.5397,301.26892,-4.124742e-06,313.5268,3.740422,3.577206,288.16632,270.35,305.66248,0.00028344526,305.52863,313.28726,1.0,0.014574831,0.37317577,0.0,7169.563,0.0,305.37,305.37,-91027.52,244409.77,5230.395466327309,5010.25216445683,212.35438617079882,7169.563,0.0,7.317628,5222.606550627628,7169.563,7176.881,-6.093689
4074,-0.00027932055,305.54395,301.23953,-4.1247426e-06,313.42877,3.740423,3.5772066,288.10007,270.35,305.66022,0.0002834453,305.56256,313.19037,1.0,0.014574831,0.45588234,0.0,8758.546,0.0,305.37,305.37,-91027.54,244470.1,5262.693611506464,5049.706032175827,211.16539914319,8758.546,0.0,7.31763,5260.871431319018,8758.546,8765.863,-6.1599426
4075,-0.00027932058,305.53574,301.21222,-4.124743e-06,313.33246,3.7404237,3.5772076,288.0353,270.35,305.65805,0.00028344532,305.52274,313.09525,1.0,0.014574831,0.36770758,0.0,7064.507,0.0,305.37,305.37,-91027.555,244529.66,5292.630295664758,5072.118352310539,209.9700676440497,7064.507,0.0,7.3176312,5282.088419954589,7064.507,7071.8247,-6.224701
4076,-0.0002793206,305.54633,301.18607,-4.1247436e-06,313.23587,3.7404246,3.5772085,287.97064,270.35,305.65604,0.00028344535,305.5634,312.9999,1.0,0.014574831,0.4477724,0.0,8602.736,0.0,305.37,305.37,-91027.56,244589.7,5321.368086885059,5115.223997036189,208.74988772527914,8602.736,0.0,7.317633,5323.973884761468,8602.736,8610.054,-6.2893677
4077,-0.0002793206,305.53397,301.16098,-4.1247436e-06,313.1399,3.7404256,3.5772092,287.90668,270.35,305.6541,0.00028344535,305.5233,312.90524,1.0,0.014574831,0.40298507,0.0,7742.268,0.0,305.37,305.37,-91027.58,244649.69,5348.942765854048,5130.153260715886,207.52175439502085,7742.268,0.0,7.3176346,5337.675015110907,7742.268,7749.586,-6.3533325
4078,-0.00027932064,305.54892,301.13678,-4.124744e-06,313.04456,3.7404263,3.57721,287.8434,270.35,305.6522,0.00028344538,305.56415,312.81122,1.0,0.014574831,0.43283582,0.0,8315.77,0.0,305.37,305.37,-91027.59,244709.62,5375.464418784936,5176.087242007554,206.28941433451507,8315.77,0.0,7.3176365,5382.376656342069,8315.77,8323.087,-6.4165955
4079,-0.00027932067,305.52856,301.11325,-4.1247445e-06,312.9497,3.7404273,3.577211,287.7807,270.35,305.65024,0.0002834454,305.52002,312.71774,1.0,0.014574831,0.41791046,0.0,8029.0186,0.0,305.37,305.37,-91027.61,244769.6,5401.150480658145,5179.811147628222,205.0539018965486,8029.0186,0.0,7.3176384,5384.86504952477,8029.0186,8036.3364,-6.479309
4080,-0.0002793207,306.3958,301.09003,-4.1247445e-06,312.85434,3.740428,3.5772116,287.71796,270.35,305.66675,0.00028344544,306.42648,312.62378,1.0,0.014574831,0.5609937,0.0,10777.976,0.0,306.37,306.37,-91027.62,244830.23,5448.453068281012,6224.466653954152,203.80409223968167,10777.976,0.0,7.3176394,6428.2707461938335,10777.976,10785.293,-6.542053
4081,-0.0002793207,306.52496,301.06778,-4.124745e-06,312.76147,3.7404287,3.5772123,287.65704,270.35,305.9531,0.00028344544,306.53745,312.5323,1.0,0.014574831,0.5076334,0.0,9752.802,0.0,306.37,306.37,-91027.63,244889.67,5815.824925495505,6402.078405192313,202.58073913145824,9752.802,0.0,7.3176413,6604.659144323771,9752.802,9760.119,-6.6029663
4082,-0.00027932072,306.50403,301.04608,-4.1247454e-06,312.66864,3.7404294,3.577213,287.5966,270.35,306.34705,0.00028344546,306.4982,312.44095,1.0,0.014574831,0.5373633,0.0,10323.982,0.0,306.37,306.37,-91027.64,244949.42,6310.644075765026,6402.974112419102,201.34839811860593,10323.982,0.0,7.317642,6604.322510537708,10323.982,10331.3,-6.6634216
4083,-0.00027932072,306.529,301.02676,-4.1247454e-06,312.57578,3.74043,3.5772135,287.53653,270.35,306.52994,0.0002834455,306.5232,312.34964,1.0,0.014574831,0.47063953,0.0,9042.065,0.0,306.37,306.37,-91027.66,245009.61,6551.369251600647,6454.922243420747,200.0742687035484,9042.065,0.0,7.3176436,6654.996512124295,9042.065,9049.383,-6.72348
4084,-0.00027932075,306.51672,301.01407,-4.1247454e-06,312.48346,3.7404304,3.5772138,287.4774,270.35,306.58484,0.0002834455,306.52832,312.25888,1.0,0.014574831,0.530338,0.0,10189.01,0.0,306.37,306.37,-91027.66,245069.88,6631.840852751303,6455.424138534482,198.69493109197776,10189.01,0.0,7.317644,6654.11906962646,10189.01,10196.327,-6.7826233
4085,-0.00027932075,307.38815,301.01288,-4.1247454e-06,312.3917,3.7404304,3.577214,287.41913,270.35,306.61807,0.0002834455,307.41306,312.16873,1.0,0.014574831,0.6667898,0.0,12810.5625,0.0,307.37,307.37,-91027.66,245130.17,6672.821424353081,7479.135380872748,197.12579577916,12810.5625,0.0,7.317644,7676.2611766519085,12810.5625,12817.88,-6.8408813
4086,-0.00027932075,307.48035,301.02582,-4.1247454e-06,312.3024,3.7404304,3.577214,287.3629,270.35,306.9096,0.0002834455,307.4755,312.0811,1.0,0.014574831,0.6122455,0.0,11762.642,0.0,307.37,307.37,-91027.66,245189.3,7004.480678034497,7572.112162587529,195.35470302378954,11762.642,0.0,7.317644,7767.466865611319,11762.642,11769.959,-6.8970947
4087,-0.00027932075,307.5152,301.053,-4.1247454e-06,312.21246,3.7404304,3.577214,287.3069,270.35,307.3042,0.0002834455,307.51474,311.99298,1.0,0.014574831,0.56717163,0.0,10896.669,0.0,307.37,307.37,-91027.66,245249.31,7441.861087177947,7581.098366750183,193.32561227898003,10896.669,0.0,7.317644,7774.423979029163,10896.669,10903.986,-6.953125
4088,-0.00027932075,307.482,301.09314,-4.1247454e-06,312.1234,3.7404304,3.577214,287.25204,270.35,307.4861,0.0002834455,307.47815,311.906,1.0,0.014574831,0.6270023,0.0,12046.152,0.0,307.37,307.37,-91027.66,245309.27,7610.651632977472,7495.067097416097,191.0876911943582,12046.152,0.0,7.317644,7686.1547886104545,12046.152,12053.47,-7.007965
4089,-0.00027932075,307.51636,301.14584,-4.1247454e-06,312.03522,3.7404304,3.577214,287.1983,270.35,307.54163,0.0002834455,307.513,311.82007,1.0,0.014574831,0.53739023,0.0,10324.499,0.0,307.37,307.37,-91027.66,245369.25,7613.994020023008,7473.550329680023,188.6467552983745,10324.499,0.0,7.317644,7662.1970849783975,10324.499,10331.816,-7.0617065
4090,-0.00027932075,308.22202,301.21252,-4.1247454e-06,311.9464,3.7404304,3.577214,287.14478,270.35,307.56592,0.0002834455,308.25,311.73376,1.0,0.014574831,0.7821897,0.0,15027.66,0.0,308.37,308.37,-91027.66,245430.31,7563.5312416942215,8223.164444252263,185.9531082569976,15027.66,0.0,7.317644,8409.11755250926,15027.66,15034.978,-7.1152344
4091,-0.00027932075,308.47556,301.28867,-4.1247454e-06,311.86133,3.7404304,3.577214,287.0939,270.35,307.81186,0.0002834455,308.4758,311.65125,1.0,0.014574831,0.67769074,0.0,13019.994,0.0,308.37,308.37,-91027.66,245489.5,7765.672997361151,8431.279204401675,183.16006854755818,13019.994,0.0,7.317644,8614.439272949234,13019.994,13027.312,-7.166107
4092,-0.00027932075,308.49686,301.37436,-4.1247454e-06,311.77628,3.7404304,3.577214,287.04346,270.35,308.2249,0.0002834455,308.49982,311.56903,1.0,0.014574831,0.627207,0.0,12050.085,0.0,308.37,308.37,-91027.66,245549.47,8155.388060811752,8355.737806859053,180.20207930388722,12050.085,0.0,7.317644,8535.93988616294,12050.085,12057.402,-7.2165527
4093,-0.00027932075,308.48572,301.46613,-4.1247454e-06,311.69186,3.7404304,3.577214,286.99387,270.35,308.43536,0.0002834455,308.46774,311.4877,1.0,0.014574831,0.61219436,0.0,11761.659,0.0,308.37,308.37,-91027.66,245609.81,8296.676574073557,8235.014777231698,177.14998423619954,11761.659,0.0,7.317644,8412.164761467897,11761.659,11768.977,-7.266144
4094,-0.00027932075,308.47488,301.56137,-4.1247454e-06,311.60944,3.7404304,3.577214,286.9459,270.35,308.5018,0.0002834455,308.47675,311.4085,1.0,0.014574831,0.6818781,0.0,13100.442,0.0,308.37,308.37,-91027.66,245669.67,8262.38077656285,8110.568380142524,174.07198363268705,13100.442,0.0,7.317644,8284.64036377521,13100.442,13107.76,-7.3141174
4095,-0.00027932075,309.30136,301.66275,-4.1247454e-06,311.5272,3.7404304,3.577214,286.8984,270.35,308.53583,0.0002834455,309.32758,311.32962,1.0,0.014574831,0.80043495,0.0,15378.191,0.0,309.37,309.37,-91027.66,245730.38,8182.19981776398,8961.214638726744,170.89088957027988,15378.191,0.0,7.317644,9132.105528297025,15378.191,15385.509,-7.361603
4096,-0.00027922154,309.4687,301.7672,-5.3389826e-06,311.446,3.7545407,3.5900757,286.85272,270.35,308.81833,0.00028456052,309.46594,311.2519,1.0,0.018910062,0.7146537,0.0,13730.137,0.0,309.37,309.37,-90997.766,245790.14,8427.171902023467,9031.756728525053,217.0348258320326,13730.137,0.0,7.3446164,9248.791554357085,13730.137,13737.481,-7.4072876
4097,-0.00024830556,309.47662,301.91986,-9.286931e-05,310.80118,3.7427845,3.5318568,286.8083,270.35,309.2513,0.00034117486,309.47733,310.62582,1.0,0.39391425,0.6668354,0.0,12811.439,0.0,309.37,309.37,-75288.28,245849.78,10505.48908903135,7880.821938904603,3464.167597926915,12811.439,0.0,7.274641,11344.989536831517,12811.439,12818.714,-7.451721
4098,-0.00015530767,310.67484,302.12582,-0.00014313242,308.8531,1.4372865,1.3315123,286.7657,270.35,309.5475,0.0002984401,310.90085,308.7219,1.0,0.92706853,0.859375,0.0,16510.566,0.0,309.37,309.37,-31670.773,245909.17,9302.669949415333,5576.4535594409635,4044.1364608869712,16510.566,0.0,2.7687988,9620.590020327934,16510.566,16513.336,-7.4943237
4099,-0.00014424084,314.19247,302.24396,-0.00014383996,308.82834,1.1834104,1.093378,286.7239,270.35,309.70615,0.0002880808,314.26965,308.94623,1.0,0.9971499,0.62903225,0.45201007,12085.153,2403.1536,309.37,309.37,-27345.633,245969.36,9028.795920777276,7238.549212020384,3977.8079676792368,12085.153,2403.1536,2.2767882,11216.357179699622,14488.307,14490.583,-7.5361023
4100,-0.00014428073,312.1778,302.37296,-0.00014426859,309.57526,1.1859831,1.0956674,286.68304,270.35,310.43228,0.00028854932,312.0032,309.58386,1.0,0.99991536,0.25,0.31695253,4803.0737,1685.1075,309.37,309.37,-27367.63,246029.95,9767.154824159263,5941.527677727265,4364.076411223828,4803.0737,1685.1075,2.2816505,10305.604088951091,6488.181,6490.463,-7.5769653
4101,-0.00014269043,310.25528,302.49524,-0.00014269011,309.65976,1.1471051,1.059748,286.6442,270.35,310.96472,0.00028538055,310.1404,309.65295,1.0,0.9999977,0.12926956,0.17784548,2483.5647,945.532,309.37,309.37,-26766.816,246089.62,10151.507282942874,4650.590785751873,4293.68610871439,2483.5647,945.532,2.2068532,8944.276894466264,3429.0967,3431.3035,-7.615814
4102,-0.00014234959,309.5571,302.6197,-0.00014234957,310.02692,1.1389079,1.0521752,286.60663,270.35,310.56326,0.00028469914,309.57864,310.09616,1.0,0.99999994,0.42477107,0.42606267,8160.827,2265.2017,309.37,309.37,-26639.123,246149.56,9498.419319459828,4147.6562986741965,4428.545183770893,8160.827,2265.2017,2.191083,8576.201482445089,10426.029,10428.221,-7.6533813
4103,-0.00014203234,309.60617,302.75208,-0.00014203234,310.64127,1.1313089,1.0451549,286.57,270.35,310.0852,0.00028406468,309.61633,310.6853,1.0,1.0,0.2970288,0.296875,5706.605,1578.3635,309.37,309.37,-26520.518,246209.8,8748.949337305588,4088.7134744647115,4706.184850171624,5706.605,1578.3635,2.1764638,8794.898324636335,7284.9688,7287.145,-7.6900024
4104,-0.00014189462,308.93942,302.88986,-0.00014189462,312.25122,1.1280209,1.0421174,286.5349,270.35,310.0129,0.00028378924,308.8141,312.51117,1.0,1.0,0.08066117,0.8548387,1549.6862,4544.829,309.37,309.37,-26469.113,246268.9,8490.065015257642,3605.2803847866244,5578.970972771557,1549.6862,4544.829,2.1701384,9184.251357558182,6094.515,6096.685,-7.7250977
4105,-0.00014181314,307.04462,303.03293,-0.00014181314,317.0083,1.1260788,1.0403233,286.49957,270.35,310.28165,0.0002836263,306.92996,317.31586,1.0,1.0,0.0,1.0,0.0,5316.593,309.37,309.37,-26438.727,246329.67,8634.893579708702,2389.422495896465,8323.944200550048,0.0,5316.593,2.166402,10713.366696446512,5316.593,5318.7593,-7.760437
4106,-0.00014177119,305.7631,303.1646,-0.00014177119,320.80505,1.1250799,1.0394003,286.46555,270.35,311.08688,0.00028354238,305.6915,321.04364,1.0,1.0,0.0,1.0,0.0,5316.593,309.37,309.37,-26423.09,246389.5,9434.459086562087,1547.2364623695612,10503.80705346079,0.0,5316.593,2.1644802,12051.043515830352,5316.593,5318.7573,-7.794464
4107,-0.00013237716,304.9849,303.27664,-0.0001435666,323.7331,1.1068202,1.0249387,286.43277,270.35,312.21634,0.00027594378,304.94147,323.91394,0.92301077,1.0,0.0,1.0,0.0,5316.593,309.37,309.37,-26794.139,246448.95,10360.786100267205,949.7608594649876,12334.82581116032,0.0,5316.593,2.131759,13284.58667062531,5316.593,5318.7246,-7.82724
4108,-5.244864e-05,304.6323,303.31613,-0.00018050293,325.52087,1.3409985,1.269664,286.40115,270.35,313.37103,0.00023295158,304.6031,325.5641,0.3098036,1.0,0.0,1.0,0.0,5316.593,309.37,309.37,-39521.92,246508.6,9837.681629263261,289.9298254085636,16833.68862617085,0.0,5316.593,2.6106625,17123.618451579412,5316.593,5319.2036,-7.858856
4109,-5.6658187e-06,304.57095,303.31244,-0.00025135084,324.6657,2.7747502,2.6529698,286.37024,270.35,315.70502,0.00025701665,304.54492,324.58472,0.022951212,1.0,0.0,1.0,0.0,5316.593,309.37,309.37,-74020.34,246569.3,13377.415668003323,29.94816047394988,22542.08317868773,0.0,5316.593,5.42772,22572.03133916168,5316.593,5322.0205,-7.8897705
4110,-4.055623e-06,304.56024,303.39252,-0.00027454394,322.5266,3.5519252,3.3969343,286.3422,270.35,319.92728,0.00027859956,304.5359,322.45813,0.014579986,1.0,0.0,1.0,0.0,5316.593,309.37,309.37,-87941.836,246629.5,19347.62227315332,19.890572637559778,22063.228525608025,0.0,5316.593,6.948859,22083.119098245585,5316.593,5323.5415,-7.917816
4111,-4.0545565e-06,304.5511,303.53232,-0.0002745615,321.1331,3.5524855,3.3974707,286.31873,270.35,322.03094,0.00027861603,304.5301,321.09653,0.014575163,1.0,0.0,1.0,0.0,5316.593,309.37,309.37,-87952.195,246689.5,21646.85875857977,17.3487453701604,20296.47225009903,0.0,5316.593,6.949956,20313.82099546919,5316.593,5323.543,-7.941284
4112,-4.081103e-06,304.54352,303.7601,-0.00027635915,320.39145,3.622763,3.4646814,286.30048,270.35,321.7669,0.00028044026,304.52707,320.3717,0.014575162,1.0,0.0,1.0,0.0,5316.593,309.37,309.37,-89108.016,246749.5,21209.299498518776,13.428258044512198,19304.14524471189,0.0,5316.593,7.0874443,19317.5735027564,5316.593,5323.68,-7.9595337
4113,-4.1028998e-06,304.53787,304.12784,-0.00027783515,320.0028,3.681077,3.5204506,286.28687,270.35,320.91806,0.00028193803,304.52676,319.99393,0.014575162,1.0,0.0,1.0,0.0,5316.593,309.37,309.37,-90062.03,246809.95,19881.969186665672,7.065782387050135,18524.622891961862,0.0,5316.593,7.2015276,18531.688674348912,5316.593,5323.7944,-7.9731445
4114,-4.112167e-06,304.53467,304.6388,-0.00027846268,319.88318,3.7060685,3.5443513,286.27747,270.35,320.25735,0.00028257485,304.53006,319.8831,0.014575162,1.0,0.0,1.0,0.0,5316.593,311.54742,311.54742,-90469.266,246869.31,18536.332547054357,-1.7983703266888362,17828.967711189136,0.0,5316.593,7.2504196,17827.16934086245,5316.593,5323.8433,-7.982544
4115,-1.987992e-05,304.53857,305.29263,-0.0002763755,319.99625,3.8531039,3.6761823,286.27124,270.35,319.87607,0.00029625543,304.5471,320.00598,0.07245064,1.0,0.0,1.0,0.0,5316.593,312.37,312.37,-89602.695,246929.39,18145.771545784228,-62.960645671217286,17067.617815399673,0.0,5316.593,7.5292864,17004.657169728456,5316.593,5324.122,-7.9887695
4116,-0.00013273288,304.80643,306.2168,-0.0002105652,320.8958,2.9154696,2.7288823,286.2681,270.35,319.29193,0.00034329807,304.8478,320.99783,0.6595673,1.0,0.0,1.0,0.0,5316.593,312.37,312.37,-56620.395,246988.81,18852.407333957897,-786.2503063735815,12981.737522027359,0.0,5316.593,5.644352,12195.487215653777,5316.593,5322.2373,-7.991913
4117,-0.00013978891,305.50958,307.08032,-0.00014283707,323.89154,1.1354553,1.0496879,286.2676,270.35,317.0922,0.000282626,305.61646,324.13638,0.9787668,1.0,0.17741935,1.0,3408.633,5316.593,312.37,312.37,-26750.49,247049.66,11884.383115620345,-922.2024115258521,10085.31396955714,3408.633,5316.593,2.185143,9163.111558031289,8725.226,8727.411,-7.992401
4118,-0.00014542852,310.49655,307.7473,-0.00014553533,326.92926,1.21654,1.123919,286.26746,270.35,315.51785,0.00029096386,310.99313,327.0445,0.99925554,1.0,0.97106904,0.7903226,18656.465,4201.823,312.37,312.37,-27842.02,247109.44,9495.97237362987,1679.2334368748384,11724.933734403465,18656.465,4201.823,2.3404589,13404.167171278303,22858.29,22860.629,-7.9925537
4119,-0.00014327787,315.1286,308.3096,-0.00014328097,324.81387,1.1614399,1.0729916,286.26666,270.35,316.54315,0.00028655882,315.26782,324.48334,0.99997824,1.0,0.53943294,0.0,10363.745,0.0,312.37,312.37,-26989.105,247168.94,9909.465915459847,4103.449582180118,9931.942015753848,10363.745,0.0,2.2344315,14035.391597933965,10363.745,10365.9795,-7.993347
4120,-0.00014256357,315.3625,308.7106,-0.00014256364,320.76556,1.1440514,1.0569268,286.26544,270.35,318.55655,0.00028512723,315.29666,320.52533,0.99999946,1.0,0.20132676,0.0,3867.9495,0.0,312.37,312.37,-26719.28,247229.5,11790.860187052487,3982.9298041032857,7218.1171882184535,3867.9495,0.0,2.2009783,11201.046992321739,3867.9495,3870.1504,-7.994568
4121,-0.00014219231,314.11377,308.94293,-0.00014219231,317.87323,1.1351364,1.0486909,286.26447,270.35,318.75583,0.00028438462,314.0203,317.6989,1.0,1.0,0.08639805,0.0,1659.9049,0.0,312.37,312.37,-26580.29,247289.5,11720.674843571465,3088.063878514724,5333.242582195297,1659.9049,0.0,2.1838274,8421.30646071002,1659.9049,1662.0887,-7.9955444
4122,-0.00014196364,313.0016,309.0414,-0.00014196364,315.75394,1.1296679,1.0436388,286.2637,270.35,317.4631,0.00028392728,312.94144,315.62573,1.0,1.0,0.08210132,0.0,1577.3549,0.0,312.37,312.37,-26494.867,247349.9,10042.821846975514,2361.2433280967516,4002.3244544055815,1577.3549,0.0,2.1733067,6363.567782502333,1577.3549,1579.5282,-7.9963074
4123,-0.00014185438,312.59558,309.0543,-0.00014185438,314.1927,1.1270617,1.0412312,286.2625,270.35,315.80777,0.00028370877,312.61328,314.09616,1.0,1.0,0.19124077,0.0,3674.174,0.0,312.37,312.37,-26454.105,247409.8,8047.28903922971,2109.8597081791404,3061.3975091964285,3674.174,0.0,2.168293,5171.257217375569,3674.174,3676.3423,-7.9974976
4124,-0.00014179257,312.64157,309.02167,-0.00014179257,313.01044,1.1255891,1.0398709,286.2601,270.35,314.42096,0.00028358513,312.63904,312.93637,1.0,1.0,0.16099691,0.0,3093.1204,0.0,312.37,312.37,-26431.06,247469.48,6430.867554926323,2155.756756468019,2375.4270559649626,3093.1204,0.0,2.16546,4531.1838124329815,3093.1204,3095.286,-7.9999084
4125,-0.00014176506,314.46646,308.95648,-0.00014171108,312.08682,1.1246414,1.0390073,286.2559,270.35,313.47812,0.00028347614,314.78357,312.02945,1.0,0.99961454,0.8506021,0.0,16342.019,0.0,312.37,312.37,-26419.281,247530.03,5383.460007235996,3280.7147491978662,1863.1365132759647,16342.019,0.0,2.1636486,5143.8512624738305,16342.019,16344.183,-8.00412
4126,-0.00015101477,319.3993,308.84058,-0.00010815361,311.4196,1.1076069,1.0324644,286.24976,270.35,313.1828,0.0002591684,319.67203,311.37357,1.0,0.7258907,1.0,0.0,19212.295,0.0,312.37,312.37,-28880.283,247589.47,4726.542345733975,6696.99258952221,1171.502821843573,19212.295,0.0,2.1400714,7868.495411365783,19212.295,19214.436,-8.010254
4127,-0.00021126814,321.83975,308.5998,-2.2013108e-05,311.14407,1.8139396,1.7294483,286.24133,270.35,314.05792,0.00023328124,321.87634,311.10168,1.0,0.112640865,1.0,0.0,19212.295,0.0,312.37,312.37,-53083.645,247649.95,5347.77317502666,11748.162959056075,235.23163473420095,19212.295,0.0,3.543388,11983.394593790275,19212.295,19215.838,-8.018677
