minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
4128,-0.00026664848,321.25378,308.3384,-4.0783148e-06,311.10703,3.2639685,3.1214845,286.23148,270.35,316.53683,0.00027072677,321.20605,311.0641,1.0,0.015123246,1.0,0.0,19212.295,0.0,312.37,312.37,-83028.75,247709.31,9322.03944795269,14464.233184329345,47.42340273549694,19212.295,0.0,6.385453,14511.656587064843,19212.295,19218.68,-8.028534
4129,-0.00027477028,320.1481,308.07962,-4.0576997e-06,311.08954,3.5606043,3.4052353,286.22137,270.35,319.31693,0.00027882797,320.11795,311.04532,1.0,0.01457538,1.0,0.0,19212.295,0.0,312.37,312.37,-88086.07,247769.5,13159.75425218312,13927.452208957191,51.29604573879121,19212.295,0.0,6.9658394,13978.748254695982,19212.295,19219.262,-8.038635
4130,-0.00027508178,319.5417,307.80893,-4.0622363e-06,311.07147,3.5727556,3.4168563,286.21262,270.35,320.15335,0.000279144,319.5245,311.02554,1.0,0.01457515,1.0,0.0,19212.295,0.0,312.37,312.37,-88286.14,247829.5,14472.659178240478,13555.364925569434,55.663521261029025,19212.295,0.0,6.9896116,13611.028446830464,19212.295,19219.285,-8.047394
4131,-0.0002770796,319.12576,307.57816,-4.091739e-06,311.0525,3.6511486,3.4918282,286.20563,270.35,319.8811,0.00028117135,319.11197,311.00418,1.0,0.01457515,1.0,0.0,19212.295,0.0,312.37,312.37,-89573.05,247889.5,14528.793255927398,13438.34768740777,59.70749617340842,19212.295,0.0,7.1429768,13498.055183581178,19212.295,19219.438,-8.054382
4132,-0.000278136,318.78256,307.44156,-4.107339e-06,311.0322,3.6930425,3.531894,286.20035,270.35,319.41562,0.00028224333,318.77167,310.98093,1.0,0.01457515,1.0,0.0,19212.295,0.0,312.37,312.37,-90257.14,247949.88,14194.31409186025,13248.233307578517,61.94144992924811,19212.295,0.0,7.2249365,13310.174757507766,19212.295,19219.52,-8.059662
4133,-0.00027862706,318.53143,307.42786,-4.114591e-06,311.0109,3.7126348,3.5506313,286.1966,270.35,319.00806,0.00028274165,318.5241,310.9568,1.0,0.01457515,1.0,0.0,19212.295,0.0,312.37,312.37,-90576.11,248009.5,13751.660454833114,12993.779222928837,61.919494489273696,19212.295,0.0,7.263266,13055.69871741811,19212.295,19219.559,-8.063416
4134,-0.0002789287,318.38583,307.53036,-4.1190456e-06,310.9884,3.7247047,3.5621743,286.194,270.35,318.68005,0.00028304773,318.38266,310.93225,1.0,0.01457515,1.0,0.0,19212.295,0.0,312.37,312.37,-90772.32,248069.5,13254.755217175429,12717.187296470911,59.82403335636211,19212.295,0.0,7.286879,12777.011329827274,19212.295,19219.582,-8.0660095
4135,-0.00027910114,318.35425,307.71982,-4.1215917e-06,310.96524,3.731616,3.5687842,286.19235,270.35,318.44547,0.0002832227,318.3551,310.90833,1.0,0.01457515,1.0,0.0,19212.295,0.0,314.0913,314.0913,-90884.58,248129.67,12758.53628631367,12465.942178937794,56.180484688295174,19212.295,0.0,7.3004003,12522.122663626089,19212.295,19219.596,-8.067657
4136,-0.00027745348,318.42758,307.9522,-4.0972604e-06,310.94232,6.033992,1.4425439,286.19144,270.35,318.31693,0.00028155075,318.43314,310.88608,1.0,0.01457515,1.0,0.0,19212.295,0.0,317.37,317.37,-89828.484,248189.2,12256.412328872202,12206.999735282587,51.45532924794027,19212.295,0.0,7.476536,12258.455064530526,19212.295,19219.771,-8.068573
4137,-0.00025102336,318.9045,308.14658,-3.706953e-06,310.92084,53.2734,-15.52638,286.1909,270.35,318.3115,0.00025473032,318.9349,310.86642,1.0,0.01457515,1.0,0.0,19212.295,0.0,317.37,317.37,-73567.89,248249.5,10875.112558534995,11342.070140879201,43.19303973591148,19212.295,0.0,37.74702,11385.263180615113,19212.295,19250.041,-8.069122
4138,-0.00028606819,319.14227,308.31882,-4.224478e-06,310.90024,26.029224,-1.2453289,286.19043,270.35,318.5228,0.00029029264,319.13025,310.84842,1.0,0.01457515,1.0,0.0,19212.295,0.0,317.37,317.37,-95565.38,248309.42,12440.988409969834,13004.234719006292,45.80165253814661,19212.295,0.0,24.783895,13050.036371544438,19212.295,19237.078,-8.06958
4139,-0.00028291222,318.92606,308.5325,-4.177872e-06,310.87927,9.134137,-0.006885125,286.1904,270.35,318.7764,0.0002870901,318.9282,310.83072,1.0,0.01457515,1.0,0.0,19212.295,0.0,317.37,317.37,-93396.805,248369.12,12351.86966311943,12349.947424866059,41.17894279510037,19212.295,0.0,9.127252,12391.12636766116,19212.295,19221.422,-8.069611
4140,-0.00027883486,319.10196,308.68246,-4.11766e-06,310.86005,8.231027,-6.315167e-05,286.19086,270.35,318.8244,0.00028295253,319.10925,310.81512,1.0,0.01457515,1.0,0.0,19212.295,0.0,318.37,318.37,-90711.37,248429.5,12052.684705996518,12202.337176706023,37.65947356085264,19212.295,0.0,8.230964,12239.996650266876,19212.295,19220.525,-8.069153
4141,-0.0002797357,319.2718,308.7943,-4.1309627e-06,310.84244,8.298199,-1.0905889e-06,286.19165,270.35,318.90265,0.00028386666,319.277,310.80103,1.0,0.01457515,1.0,0.0,19212.295,0.0,318.37,318.37,-91298.32,248489.5,12051.563692722311,12309.882936397898,35.535078518497684,19212.295,0.0,8.298198,12345.418014916397,19212.295,19220.594,-8.068359
4142,-0.00027958798,319.4053,308.88132,-4.1287813e-06,310.8262,8.284732,-1.7314607e-08,286.19278,270.35,319.04544,0.00028371677,319.40982,310.78802,1.0,0.01457515,1.0,0.0,19212.295,0.0,318.37,318.37,-91201.93,248549.5,12111.675672097277,12357.997106438035,33.726024285474224,19212.295,0.0,8.284732,12391.723130723509,19212.295,19220.58,-8.06723
4143,-0.00027942442,319.5204,308.9504,-4.126366e-06,310.8112,8.270191,-2.5315744e-10,286.19424,270.35,319.18115,0.0002835508,319.52417,310.77588,1.0,0.01457515,1.0,0.0,19212.295,0.0,318.37,318.37,-91095.26,248609.5,12183.928629843698,12404.740527598435,32.24866924791958,19212.295,0.0,8.270191,12436.989196846354,19212.295,19220.564,-8.065765
4144,-0.0002793847,319.61456,309.00928,-4.125779e-06,310.7973,8.266663,-3.5867748e-12,286.19604,270.35,319.2995,0.00028351045,319.61765,310.76443,1.0,0.01457515,1.0,0.0,19212.295,0.0,318.37,318.37,-91069.34,248669.5,12253.019315897618,12444.408848375942,30.98338160134606,19212.295,0.0,8.266663,12475.392229977288,19212.295,19220.562,-8.063965
4145,-0.00027935952,319.69208,309.0637,-4.1254075e-06,310.78433,8.264428,-5.30616e-14,286.19818,270.35,319.40042,0.00028348493,319.69464,310.75363,1.0,0.01457515,1.0,0.0,19212.295,0.0,319.37,319.37,-91052.93,248729.5,12307.291264546904,12470.393087141929,29.813068983181033,19212.295,0.0,8.264428,12500.20615612511,19212.295,19220.559,-8.061829
4146,-0.00027934197,319.75888,309.1176,-4.1251487e-06,310.7722,8.262872,-6.784009e-16,286.20068,270.35,319.48563,0.00028346712,319.76117,310.74335,1.0,0.01457515,1.0,0.0,19212.295,0.0,319.37,319.37,-91041.5,248789.61,12343.75938161918,12484.719113228415,28.666485399303497,19212.295,0.0,8.262872,12513.38559862772,19212.295,19220.559,-8.059326
4147,-0.00027744676,319.82455,309.17688,-1.6575668e-05,310.75607,8.46783,-8.508201e-18,286.20352,270.35,319.5581,0.0002940224,319.82828,310.72946,1.0,0.060002018,1.0,0.0,19212.295,0.0,319.37,319.37,-90189.414,248849.36,12819.714351265788,12407.483684930654,109.9399610858809,19212.295,0.0,8.46783,12517.423646016534,19212.295,19220.764,-8.056488
4148,-0.0002159574,320.42078,309.35556,-0.00012943229,310.6117,6.530301,-9.4659783e-20,286.20697,270.35,319.265,0.00034538968,320.4986,310.59274,1.0,0.62810785,1.0,0.0,19212.295,0.0,319.37,319.37,-59191.69,248909.11,14375.017666617217,10036.384546268095,682.8540602067612,19212.295,0.0,6.530301,10719.238606474855,19212.295,19218.826,-8.05304
4149,-0.00012366039,323.15836,309.45294,-0.000120345394,310.42923,20.13047,-9.81876e-06,286.21112,270.35,317.9491,0.00024400579,323.45502,310.449,1.0,0.97415966,1.0,0.13636364,19212.295,724.9899,319.37,319.37,-20325.576,248969.27,8707.065924609125,7118.230389061164,493.4653287145263,19212.295,724.9899,20.13046,7611.69571777569,19937.285,19957.416,-8.048889
4150,-0.00014954916,325.85678,309.4556,-0.00014942045,314.24042,36.954304,-2.2429967,286.21436,270.35,317.57227,0.0002989696,325.96133,314.70016,1.0,0.9990954,1.0,1.0,19212.295,5316.593,319.37,319.37,-29446.52,249029.03,10191.87598453879,10301.689848827067,3002.7901308620208,19212.295,5316.593,34.711308,13304.479979689087,24528.887,24563.598,-8.045654
4151,-0.00015009943,325.76587,309.56067,-0.00015009554,319.94937,17.191946,-5.206227,286.21704,270.35,318.96298,0.00030019495,325.55505,320.22708,1.0,0.9999742,0.38709676,0.8646037,7437.0176,4596.746,319.37,319.37,-29625.762,249089.2,11854.613260258162,10216.043226663629,6549.051180707277,7437.0176,4596.746,11.98572,16765.094407370907,12033.764,12045.749,-8.042969
4152,-0.0001458245,320.79462,309.60794,-0.0001458244,322.08307,5.8000903,-2.2845833,286.22,270.35,320.877,0.00029164887,320.5576,322.15924,1.0,0.99999934,0.19517764,0.5880775,3749.8105,3126.5686,319.37,319.37,-27955.639,249150.27,13803.772883693277,6851.423810631641,7640.547586383662,3749.8105,3126.5686,3.515507,14491.971397015303,6876.379,6879.8945,-8.040009
4153,-0.00014417208,319.53525,309.61038,-0.00014417208,323.0105,2.398744,-0.021633694,286.22372,270.35,321.34756,0.00028834416,319.50604,323.02832,1.0,1.0,0.43315697,0.479981,8321.939,2551.8635,319.37,319.37,-27325.844,249209.8,14214.26200958109,6009.731908966031,8114.074966845131,8321.939,2551.8635,2.3771105,14123.806875811162,10873.803,10876.18,-8.036285
4154,-0.0001429263,319.53735,309.59546,-0.0001429263,323.27686,1.4485865,0.775447,286.22855,270.35,321.30054,0.0002858526,319.56146,323.3215,1.0,1.0,0.4701782,0.5,9033.202,2658.2964,319.37,319.37,-26855.428,249269.95,14052.894110966463,5968.024716197817,8212.812167158034,9033.202,2658.2964,2.2240334,14180.83688335585,11691.498,11693.722,-8.031464
4155,-0.00014239509,317.9399,309.5953,-0.00014239509,324.7234,1.2144862,0.9789532,286.23416,270.35,321.3385,0.00028479018,317.71207,324.93817,1.0,1.0,0.0,0.93442625,0.0,4967.964,319.37,319.37,-26656.156,249329.08,14046.25518553999,4990.568934219653,9047.491407000407,0.0,4967.964,2.1934395,14038.06034122006,4967.964,4970.157,-8.025848
4156,-0.000142078,315.22934,309.63113,-0.000142078,328.322,1.1503978,1.028143,286.24072,270.35,321.3607,0.000284156,315.0752,328.5512,1.0,1.0,0.0,1.0,0.0,5316.593,319.37,319.37,-26537.574,249389.33,13998.696551504252,3340.6038350076274,11153.350410464569,0.0,5316.593,2.1785407,14493.954245472196,5316.593,5318.7715,-8.019287
4157,-0.00014189786,313.44998,309.71027,-0.00014191247,331.1962,1.1326059,1.038192,286.2482,270.35,321.53168,0.00028381034,313.35086,331.37244,0.9998958,1.0,0.0,1.0,0.0,5316.593,319.37,319.37,-26475.361,249450.31,14091.16255287941,2228.7621475705955,12806.311117128022,0.0,5316.593,2.1707978,15035.073264698618,5316.593,5318.7637,-8.01181
4158,-0.000112122616,312.38513,309.80396,-0.00014973,333.30594,1.1076213,1.0292937,286.25623,270.35,321.9116,0.0002618526,312.32068,333.41943,0.7569748,1.0,0.0,1.0,0.0,5316.593,319.37,319.37,-28500.988,249509.77,13315.746763133695,1215.5148195835964,14779.598083859735,0.0,5316.593,2.136915,15995.112903443332,5316.593,5318.7295,-8.003784
4159,-2.5125337e-05,311.99524,309.80255,-0.0002071781,333.78143,1.7408345,1.6579171,286.26474,270.35,322.6844,0.00023230344,311.94446,333.73615,0.13132377,1.0,0.0,1.0,0.0,5316.593,319.37,319.37,-51167.703,249569.94,12568.47829290848,231.38650195875243,20865.177103631893,0.0,5316.593,3.3987517,21096.563605590647,5316.593,5319.9917,-7.99527
4160,-4.1303297e-06,311.94592,309.83496,-0.0002650722,331.64957,3.2098596,3.0693746,286.2735,270.35,325.46463,0.00026920254,311.89725,331.5456,0.015425982,1.0,0.0,1.0,0.0,5316.593,319.37,319.37,-82072.24,249629.19,17671.696210768496,36.619668239123996,24286.270044529167,0.0,5316.593,6.279234,24322.88971276829,5316.593,5322.872,-7.986511
4161,-4.058746e-06,311.9267,309.97217,-0.00027483882,329.28137,3.5633125,3.4077415,286.28467,270.35,329.05984,0.00027889758,311.88025,329.21442,0.014575504,1.0,0.0,1.0,0.0,5316.593,319.37,319.37,-88130.02,249689.5,22358.729358757046,33.31833172021681,22289.059377122554,0.0,5316.593,6.971054,22322.37770884277,5316.593,5323.564,-7.975342
4162,-4.0610335e-06,311.90884,310.14548,-0.00027500035,327.93274,3.569588,3.4138079,286.29965,270.35,329.7831,0.00027906138,311.8665,327.89694,0.014575149,1.0,0.0,1.0,0.0,5316.593,319.37,319.37,-88233.83,249749.5,23016.442336763987,30.076582836918718,20544.313546761117,0.0,5316.593,6.9833956,20574.390129598036,5316.593,5323.576,-7.9603577
4163,-4.090564e-06,311.89276,310.38684,-0.00027700004,327.19516,3.6480095,3.4888217,286.31863,270.35,328.84482,0.00028109062,311.8554,327.1754,0.014575148,1.0,0.0,1.0,0.0,5316.593,319.37,319.37,-89521.64,249809.5,21791.12962043206,25.87226698205769,19554.801455874403,0.0,5316.593,7.1368313,19580.67372285646,5316.593,5323.7295,-7.9413757
4164,-4.1069034e-06,311.87863,310.7351,-0.00027810648,326.8072,3.691869,3.5307705,286.341,270.35,327.79358,0.0002822134,311.8468,326.7983,0.014575148,1.0,0.0,1.0,0.0,5316.593,319.37,319.37,-90238.01,249869.94,20219.343883622543,19.724641680585187,18772.95145591873,0.0,5316.593,7.2226396,18792.676097599317,5316.593,5323.8154,-7.9190063
4165,-4.114329e-06,311.86703,311.18396,-0.0002786093,326.6822,3.711926,3.549953,286.36545,270.35,327.08215,0.00028272363,311.84167,326.6816,0.014575148,1.0,0.0,1.0,0.0,5316.593,319.37,319.37,-90564.57,249929.5,18878.13881849354,11.803659140982582,18135.39487939728,0.0,5316.593,7.261879,18147.198538538265,5316.593,5323.8545,-7.894562
4166,-4.118873e-06,311.85834,311.70926,-0.00027891705,326.7611,3.7242389,3.5617287,286.39163,270.35,326.69193,0.00028303594,311.8412,326.7672,0.014575148,1.0,0.0,1.0,0.0,5316.593,322.07968,322.07968,-90764.75,249989.25,17810.65870959111,2.5789465905312614,17632.51342191605,0.0,5316.593,7.285968,17635.092368506583,5316.593,5323.879,-7.8683777
4167,-4.1214985e-06,311.85336,312.2639,-0.00027909485,327.00412,3.7313638,3.568543,286.41922,270.35,326.56186,0.00028321633,311.84644,327.0153,0.014575148,1.0,0.0,1.0,0.0,5316.593,323.37,323.37,-90880.484,250049.5,17007.56239802885,-7.106264330680734,17278.478661205554,0.0,5316.593,7.2999067,17271.372396874875,5316.593,5323.8926,-7.84079
4168,-4.106693e-06,311.8529,312.78818,-0.00027809225,327.363,5.17435,2.1896496,286.44748,270.35,326.63782,0.00028219895,311.85785,327.37827,0.014575148,1.0,0.0,1.0,0.0,5316.593,323.37,323.37,-90235.555,250109.47,16415.085957470765,-16.131677903294396,17023.217561735037,0.0,5316.593,7.3639994,17007.085883831744,5316.593,5323.9565,-7.8125305
4169,-3.7137872e-06,311.85718,313.18814,-0.00025148617,328.0938,51.272095,-15.633558,286.47638,270.35,326.91943,0.00025519994,311.8744,328.13608,0.014575148,1.0,0.0,1.0,0.0,5316.593,323.37,323.37,-73850.695,250169.94,14717.745048440102,-20.76023839095026,15743.993577642179,0.0,5316.593,35.638535,15723.233339251228,5316.593,5352.2314,-7.7836304
4170,-4.197957e-06,311.8662,313.49042,-0.0002842488,328.7148,28.555073,-1.6157485,286.50507,270.35,327.38004,0.00028844675,311.89532,328.7158,0.014576336,1.0,0.0,1.0,0.0,5316.593,323.37,323.37,-94394.586,250229.92,16826.94385295225,-28.637066537856583,18175.56739420958,0.0,5316.593,26.939323,18146.930327671722,5316.593,5343.532,-7.754944
4171,-5.6788722e-05,311.96573,313.86813,-0.00026918855,328.77762,9.540877,-0.008932039,286.53445,270.35,327.90814,0.00032597728,312.01874,328.79822,0.22197686,1.0,0.0,1.0,0.0,5316.593,323.37,323.37,-86528.39,250290.14,19222.23985203466,-453.74757199501124,16856.54269593897,0.0,5316.593,9.531945,16402.795123943957,5316.593,5326.1245,-7.7255554
4172,-0.00014487315,312.6561,314.3084,-0.00017407537,330.3629,4.124138,-5.923975e-05,286.5651,270.35,326.5872,0.0003189485,312.71506,330.53214,0.8484924,1.0,0.0,1.0,0.0,5316.593,323.37,323.37,-39709.44,250349.98,16448.450947446425,-1005.3784494542306,11737.713596448884,0.0,5316.593,4.1240788,10732.335146994654,5316.593,5320.717,-7.694916
4173,-0.00014194204,314.15985,314.5144,-0.00014291843,333.5488,2.426618,-7.2499495e-07,286.59598,270.35,323.95096,0.0002848605,314.44315,333.77103,0.99301153,1.0,0.516129,1.0,9916.023,5316.593,323.37,323.37,-26830.309,250409.7,11290.025917305258,-211.36923855404888,11425.53587267514,9916.023,5316.593,2.4266174,11214.166634121091,15232.616,15235.043,-7.664032
4174,-0.0001451595,320.44788,314.66513,-0.00014519153,336.25055,2.553872,-1.1865918e-08,286.62543,270.35,323.82352,0.00029035105,320.87912,336.4127,0.9997777,1.0,1.0,1.0,19212.295,5316.593,323.37,323.37,-27713.43,250469.94,11168.417518592121,3525.565827426025,13162.883903123124,19212.295,5316.593,2.553872,16688.44973054915,24528.887,24531.441,-7.6345825
4175,-0.00014292299,324.8908,314.75656,-0.00014292786,335.51602,2.4363198,-1.8111268e-10,286.65268,270.35,326.52927,0.00028585087,325.0679,335.20166,0.9999654,1.0,0.74762404,0.08064516,14363.574,428.75748,323.37,323.37,-26855.895,250529.0,14133.99940133928,6083.350749256322,12461.842395343581,14363.574,428.75748,2.4363198,18545.193144599903,14792.332,14794.769,-7.6073303
4176,-0.00014248787,325.66116,314.7714,-0.00014249267,330.565,2.4141192,-2.4275955e-12,286.68027,270.35,328.99313,0.00028498055,325.63092,330.25867,0.9999659,1.0,0.44888547,0.0,8624.12,0.0,323.37,323.37,-26692.56,250589.5,17022.261631173664,6516.9729467797315,9451.989404190008,8624.12,0.0,2.4141192,15968.96235096974,8624.12,8626.534,-7.5797424
4177,-0.00014211412,324.8097,314.72223,-0.00014211891,326.8203,2.3951707,-3.2062945e-14,286.70834,270.35,328.63626,0.000284233,324.73633,326.59036,0.9999659,1.0,0.34264424,0.0,6582.983,0.0,323.37,323.37,-26552.719,250649.5,16610.27444427887,6020.9981434169895,7221.338950379241,6582.983,0.0,2.3951707,13242.337093796232,6582.983,6585.378,-7.5516663
4178,-0.0001419304,323.96582,314.64862,-0.00014193519,324.1025,2.3858933,-3.9767683e-16,286.7372,270.35,326.82034,0.0002838656,323.96048,324.00296,0.9999659,1.0,0.42710155,0.14670019,8205.602,779.9452,323.37,323.37,-26484.115,250710.12,14511.56017471149,5554.054403425645,5635.725407266535,8205.602,779.9452,2.3858933,11189.77981069218,8985.547,8987.933,-7.5227966
4179,-0.0001418333,324.1697,314.596,-0.00014183807,323.60785,2.3809996,-4.861304e-18,286.76544,270.35,325.042,0.00028367137,324.1887,323.61624,0.9999659,1.0,0.5196121,0.3647747,9982.94,1939.3586,323.5215,323.5215,-26447.89,250770.19,12445.551481490469,5703.051627127032,5368.532884855171,9982.94,1939.3586,2.3809996,11071.584511982202,11922.299,11924.68,-7.494568
4180,-0.00014178081,325.1844,314.5804,-0.0001417856,326.354,2.3783574,-5.993208e-20,286.79218,270.35,324.29492,0.0002835664,325.15433,326.70624,0.9999659,1.0,0.3809524,1.0,7318.9697,5316.593,326.37,326.37,-26428.322,250829.6,11569.773552237983,6314.447684087998,7011.167072813151,7318.9697,5316.593,2.3783574,13325.614756901148,12635.5625,12637.94,-7.4678345
4181,-0.00012270489,322.5473,314.52896,-0.00012270903,331.0134,18.39616,-3.2300832e-08,286.81754,270.35,325.10696,0.00024541392,322.32025,331.38516,0.9999659,1.0,0.0,1.0,0.0,5316.593,326.37,326.37,-20007.758,250889.34,10903.154384529045,4132.33664631818,8495.714120204668,0.0,5316.593,18.39616,12628.050766522847,5316.593,5334.989,-7.4424744
4182,-0.00014550127,320.1156,314.45163,-0.00014550617,334.79126,35.41372,-1.7682256,286.8415,270.35,326.1886,0.00029100745,319.96063,334.9887,0.9999659,1.0,0.0,1.0,0.0,5316.593,326.37,326.37,-27877.299,250949.23,14345.290976574886,3461.2828094384263,12430.075220497727,0.0,5316.593,33.645493,15891.358029936153,5316.593,5350.2383,-7.418518
4183,-0.00014390818,318.24728,314.4733,-0.00014927202,337.08868,17.100626,-5.0696673,286.86566,270.35,326.88998,0.0002931802,318.14886,337.21942,0.9636185,1.0,0.0,1.0,0.0,5316.593,326.37,326.37,-29139.758,251010.38,15289.372532594214,2281.0518509492895,14178.546733000896,0.0,5316.593,12.030958,16459.598583950185,5316.593,5328.6235,-7.394348
4184,-7.033327e-05,317.31503,314.38788,-0.00017394428,338.4988,7.2831087,-3.3050823,286.889,270.35,327.45892,0.00024427756,317.2452,338.53546,0.42346963,1.0,0.0,1.0,0.0,5316.593,326.37,326.37,-37071.01,251069.12,13410.444351573859,864.6806707298449,17614.62627114696,0.0,5316.593,3.9780264,18479.306941876806,5316.593,5320.571,-7.371002
4185,-8.159787e-06,317.1027,314.1923,-0.00024576476,337.48532,5.725029,-0.40487862,286.9126,270.35,329.30707,0.00025392458,317.03833,337.388,0.034547806,1.0,0.0,1.0,0.0,5316.593,326.37,326.37,-70944.07,251129.33,16119.65562428388,99.74264202665672,24043.345090877112,0.0,5316.593,5.3201504,24143.08773290377,5316.593,5321.913,-7.347412
4186,-4.085084e-06,317.07208,314.10086,-0.00027627175,334.79968,4.6571,2.437958,286.93692,270.35,332.4795,0.00028035682,317.0077,334.70932,0.014594315,1.0,0.0,1.0,0.0,5316.593,326.37,326.37,-89054.39,251189.5,21640.813811873904,50.97830440085882,24017.698965184132,0.0,5316.593,7.0950584,24068.67726958499,5316.593,5323.688,-7.3230896
4187,-4.0721684e-06,317.04614,314.08542,-0.00027576147,332.88446,3.859351,3.1828327,286.964,270.35,333.9536,0.00027983362,316.98203,332.83255,0.014574773,1.0,0.0,1.0,0.0,5316.593,326.37,326.37,-88722.68,251249.5,23351.11308468818,50.63757802542812,21773.01591475427,0.0,5316.593,7.042184,21823.653492779697,5316.593,5323.635,-7.2960205
4188,-4.0863606e-06,317.02045,314.1467,-0.00027672263,331.7901,3.7012033,3.4142175,286.9944,270.35,333.6265,0.00028080898,316.95724,331.75943,0.014574767,1.0,0.0,1.0,0.0,5316.593,326.37,326.37,-89342.47,251309.5,22974.428317941074,49.32132995631444,20505.779890016205,0.0,5316.593,7.115421,20555.10121997252,5316.593,5323.708,-7.265625
4189,-4.106358e-06,316.9951,314.32642,-0.0002780768,331.13275,3.706306,3.5140126,287.02777,270.35,332.58728,0.00028218317,316.93326,331.1148,0.014574767,1.0,0.0,1.0,0.0,5316.593,326.37,326.37,-90218.76,251369.5,21642.216204199372,46.02577311801637,19628.498128529514,0.0,5316.593,7.220319,19674.52390164753,5316.593,5323.813,-7.232239
4190,-4.11429e-06,316.97046,314.6334,-0.0002786139,330.77728,3.7158284,3.5464034,287.06332,270.35,331.651,0.0002827282,316.91098,330.769,0.014574767,1.0,0.0,1.0,0.0,5316.593,327.5958,327.5958,-90567.555,251429.36,20207.703050237847,40.38455204474489,18891.23206566321,0.0,5316.593,7.262232,18931.616617707958,5316.593,5323.855,-7.196686
4191,-4.118649e-06,316.94696,315.046,-0.0002789091,330.6599,3.7247918,3.5605488,287.1005,270.35,331.01404,0.00028302777,316.89166,330.6594,0.014574767,1.0,0.0,1.0,0.0,5316.593,328.37,328.37,-90759.57,251489.5,18981.484133881564,32.88360658092182,18290.433420096262,0.0,5316.593,7.2853403,18323.317026677185,5316.593,5323.878,-7.1595154
4192,-4.1213343e-06,316.92566,315.51273,-0.00027909095,330.73337,3.7314098,3.5681896,287.1385,270.35,330.66318,0.00028321228,316.8768,330.73892,0.014574767,1.0,0.0,1.0,0.0,5316.593,328.37,328.37,-90877.95,251549.5,18021.334912354803,24.457316926934645,17841.362491388678,0.0,5316.593,7.2995996,17865.819808315613,5316.593,5323.8926,-7.121521
4193,-4.1228227e-06,316.90732,315.98206,-0.00027919174,330.95316,3.7352965,3.5722134,287.17715,270.35,330.54666,0.00028331456,316.86713,330.96307,0.014574767,1.0,0.0,1.0,0.0,5316.593,328.37,328.37,-90943.59,251609.94,17330.732128005977,16.021710763416962,17555.190896969998,0.0,5316.593,7.30751,17571.212607733414,5316.593,5323.9004,-7.082855
4194,-4.0187338e-06,316.89313,316.39154,-0.00027214308,331.28918,13.657572,-3.9098794,287.21533,270.35,330.62112,0.0002761618,316.86298,331.3081,0.014574767,1.0,0.0,1.0,0.0,5316.593,328.37,328.37,-86499.68,251669.39,16504.602988018923,8.46612591721696,17028.021035299545,0.0,5316.593,9.747692,17036.487161216763,5316.593,5326.3403,-7.0446777
4195,-3.7631144e-06,316.88354,316.63846,-0.00025483302,332.11758,56.623898,-11.860422,287.25388,270.35,330.8828,0.00025859615,316.86346,332.15106,0.014574767,1.0,0.0,1.0,0.0,5316.593,329.37,329.37,-75930.83,251729.9,15470.847605482162,3.8736145057560734,16567.288361372335,0.0,5316.593,44.763474,16571.16197587809,5316.593,5361.3564,-7.006134
4196,-1.0977774e-05,316.87732,316.88312,-0.00028906294,332.30618,16.806702,-0.32006148,287.2917,270.35,331.35352,0.0003000407,316.86877,332.29977,0.038049173,1.0,0.0,1.0,0.0,5316.593,329.37,329.37,-97705.66,251790.05,18235.17507118311,-0.26734202684952635,18724.59359696794,0.0,5316.593,16.48664,18724.32625494109,5316.593,5333.0796,-6.9683228
4197,-0.00011777195,316.959,317.24414,-0.00022955833,332.70316,7.4378734,-0.0014976121,287.32956,270.35,331.3766,0.0003473303,316.97693,332.77118,0.5420309,1.0,0.0,1.0,0.0,5316.593,329.37,329.37,-66001.15,251849.33,20616.232192675456,-141.03522057604678,14904.731396733694,0.0,5316.593,7.4363756,14763.696176157648,5316.593,5324.0293,-6.9304504
4198,-0.00014093697,317.24503,317.52728,-0.00014665289,335.27408,2.5832705,-1.2647354e-05,287.36896,270.35,328.98068,0.00028758988,317.26544,335.50314,0.9622872,1.0,0.0,1.0,0.0,5316.593,329.37,329.37,-28187.01,251909.52,13834.303652118684,-167.07792494718987,10930.999406963516,0.0,5316.593,2.583258,10763.921482016325,5316.593,5319.1763,-6.8910522
4199,-0.00014509681,320.59387,317.61896,-0.00014530573,338.3107,2.5580597,-2.164877e-07,287.40646,270.35,327.30127,0.00029040256,321.0538,338.4962,0.99853384,1.0,0.983871,1.0,18902.42,5316.593,329.37,329.37,-27752.559,251968.66,11809.4264387949,1812.9325932209283,12627.840744306162,18902.42,5316.593,2.5580595,14440.773337527091,24219.012,24221.57,-6.853546
4200,-0.00014382573,326.631,317.69162,-0.00014383529,340.64676,2.4831662,-3.289542e-09,287.44244,270.35,328.57532,0.000287661,326.97534,340.79315,0.9999328,1.0,1.0,1.0,19212.295,5316.593,329.37,329.37,-27198.557,252028.78,13149.424700172041,5400.001341862826,13867.388401426339,19212.295,5316.593,2.4831662,19267.389743289164,24528.887,24531.37,-6.817566
4201,-0.00014267147,330.34326,317.69318,-0.0001426788,340.33835,2.42356,-4.5329008e-11,287.47717,270.35,331.81845,0.00028535028,330.49713,340.05634,0.999948,1.0,0.8325508,0.18032786,15995.212,958.72986,329.37,329.37,-26762.248,252089.19,16928.73459303659,7580.186586802107,13570.14047113516,15995.212,958.72986,2.42356,21150.32705793727,16953.941,16956.365,-6.782837
4202,-0.00014229033,331.10013,317.6275,-0.00014229763,335.113,2.4041922,-6.0750607e-13,287.51202,270.35,334.1364,0.00028458796,331.08386,334.77588,0.999948,1.0,0.593844,0.0,11409.106,0.0,329.37,329.37,-26619.475,252149.5,19732.597138818164,8051.5022997437845,10450.212707805218,11409.106,0.0,2.4041922,18501.715007549003,11409.106,11411.511,-6.747986
4203,-0.00014200623,330.48898,317.52258,-0.00014201352,330.95917,2.3898182,-7.809282e-15,287.54822,270.35,333.63904,0.00028401977,330.4345,330.7085,0.999948,1.0,0.53170437,0.05098296,10215.262,271.05563,329.37,329.37,-26513.285,252209.97,19225.045853495714,7733.5004697458135,8014.342140021391,10215.262,271.05563,2.3898182,15747.842609767205,10486.317,10488.707,-6.711792
4204,-0.00014187716,330.45114,317.4333,-0.00014188443,329.55618,2.3833072,-9.9598104e-17,287.58496,270.35,331.80212,0.0002837616,330.49017,329.58914,0.999948,1.0,0.6633191,0.4397699,12743.882,2338.0774,329.37,329.37,-26465.111,252269.75,17124.759108080667,7757.13096921713,7224.209930807036,12743.882,2338.0774,2.3833072,14981.340900024166,15081.959,15084.343,-6.675049
4205,-0.0001418031,330.83066,317.40265,-0.00014181038,330.18622,2.3795774,-1.235786e-18,287.62167,270.35,330.5121,0.00028361348,330.90665,330.32318,0.999948,1.0,0.7675337,0.6530212,14746.085,3471.848,330.4609,330.4609,-26437.494,252329.52,15615.653701397392,7997.3600307439165,7613.939780776846,14746.085,3471.848,2.3795774,15611.299811520763,18217.934,18220.312,-6.638336
4206,-0.0001377616,331.59174,317.44064,-0.00013776867,331.55304,3.8790956,-2.6355913e-20,287.65854,270.35,330.44263,0.00027553027,331.5641,331.5147,0.999948,1.0,0.6053063,0.3687192,11629.324,1960.3297,331.37,331.37,-25105.38,252390.5,15046.248283442053,8187.803966698492,8165.833529253153,11629.324,1960.3297,3.8790956,16353.637495951645,13589.654,13593.533,-6.601471
4207,-0.00012475294,331.73734,317.40094,-0.00012475935,331.54565,28.37207,-0.023731472,287.6934,270.35,331.10574,0.0002495123,331.76404,331.56714,0.999948,1.0,0.6540015,0.47883976,12564.869,2545.796,331.37,331.37,-20637.07,252449.73,14361.970960699999,7511.731536185007,7411.678333422422,12564.869,2545.796,28.34834,14923.409869607429,15110.665,15139.014,-6.56662
4208,-0.00014944964,331.56955,317.4703,-0.00014945731,331.6475,31.524824,-3.3470807,287.7271,270.35,331.4274,0.00029890693,331.56595,331.68497,0.999948,1.0,0.6487246,0.47805572,12463.489,2541.6277,331.37,331.37,-29372.572,252508.42,17521.86089959622,8849.932572595166,8899.312438162355,12463.489,2541.6277,28.177744,17749.24501075752,15005.117,15033.295,-6.532898
4209,-0.00014696032,331.49927,317.6164,-0.00014696785,332.09885,12.401178,-4.5048256,287.7622,270.35,331.54346,0.00029392817,331.47937,332.0991,0.999948,1.0,0.6698375,0.5151515,12869.115,2738.8508,331.37,331.37,-28397.697,252569.22,17192.935743642225,8568.972209220505,8939.510763787872,12869.115,2738.8508,7.896353,17508.482973008377,15607.966,15615.862,-6.4978027
4210,-0.0001446374,332.1482,317.71295,-0.00014464482,333.39603,4.3809133,-1.4751521,287.79724,270.35,331.708,0.0002892822,332.2288,333.5339,0.999948,1.0,0.85203385,0.7777778,16369.525,4135.128,332.37,332.37,-27504.924,252629.64,17003.787160126292,8769.078084413095,9527.59699536081,16369.525,4135.128,2.9057612,18296.675079773904,20504.652,20507.559,-6.4627686
4211,-0.00014332017,332.51025,317.78113,-0.00014332752,334.20636,1.9789752,0.30526376,287.8321,270.35,332.25922,0.0002866477,332.5222,334.24078,0.999948,1.0,0.71948975,0.5846154,13823.049,3108.1619,332.37,332.37,-27006.291,252689.64,17430.46512653024,8866.1194441098,9887.588408608393,13823.049,3108.1619,2.2842388,18753.707852718195,16931.21,16933.496,-6.4279175
4212,-0.00014252236,332.51746,317.833,-0.00014252967,334.43756,1.3425143,0.8595122,287.86725,270.35,332.7963,0.00028505202,332.5182,334.45297,0.999948,1.0,0.6656902,0.515625,12789.437,2741.3682,332.37,332.37,-26706.354,252749.77,17914.32451477011,8790.02131671669,9939.893916729403,12789.437,2741.3682,2.2020264,18729.915233446092,15530.805,15533.007,-6.392761
4213,-0.00014216524,332.5109,317.88147,-0.00014217253,334.6222,1.1840745,0.99883264,287.90256,270.35,333.16223,0.00028433776,332.4975,334.6169,0.999948,1.0,0.6591761,0.515625,12664.286,2741.3682,332.37,332.37,-26572.688,252809.45,18248.569666482694,8735.142124006234,9996.297890310758,12664.286,2741.3682,2.182907,18731.44001431699,15405.654,15407.837,-6.3574524
4214,-0.00014195433,332.49005,317.93857,-0.0001419616,334.77866,1.14159,1.0315275,287.9386,270.35,333.40253,0.00028391593,332.47263,334.76697,0.999948,1.0,0.6806664,0.5538462,13077.164,2944.5745,332.37,332.37,-26493.904,252869.55,18439.949615734542,8675.713127782903,10040.712583829503,13077.164,2944.5745,2.1731176,18716.425711612406,16021.738,16023.911,-6.321411
4215,-0.00014184485,333.14554,318.01315,-0.00014185213,335.87503,1.1298101,1.038298,287.97534,270.35,333.55667,0.00028369698,333.2239,335.99728,0.999948,1.0,0.8649763,0.8064516,16618.18,4287.5747,333.37,333.37,-26453.062,252929.92,18520.526346538445,9015.093969739497,10641.730354613088,16618.18,4287.5747,2.168108,19656.824324352587,20905.754,20907.922,-6.284668
4216,-0.00014178669,333.48874,318.108,-0.00014179396,336.55063,1.126264,1.0391837,288.012,270.35,333.94083,0.00028358065,333.4939,336.5709,0.999948,1.0,0.7351402,0.625,14123.73,3322.8706,333.37,333.37,-26431.375,252989.25,18857.50754705562,9159.291958963322,10983.223353752435,14123.73,3322.8706,2.1654477,20142.515312715757,17446.602,17448.768,-6.2480164
4217,-0.00014175515,333.49915,318.22632,-0.00014176243,336.7353,1.1249903,1.039014,288.04987,270.35,334.5526,0.00028351758,333.50815,336.75864,0.999948,1.0,0.71262497,0.6,13691.161,3189.9556,333.37,333.37,-26419.617,253049.48,19440.92392530905,9093.008243645783,11020.282847809427,13691.161,3189.9556,2.1640043,20113.291091455212,16881.117,16883.281,-6.210144
4218,-0.00014173833,333.5022,318.36423,-0.0001417456,336.88116,1.1244678,1.0387664,288.08853,270.35,334.91104,0.0002834839,333.4967,336.88297,0.999948,1.0,0.6799863,0.5625,13064.098,2990.5835,333.37,333.37,-26413.348,253109.66,19701.17322954188,9011.648568917251,11023.715879839547,13064.098,2990.5835,2.1632342,20035.364448756798,16054.682,16056.845,-6.1714783
4219,-0.00014172941,333.49258,318.51895,-0.00014173667,336.98557,1.1242275,1.0385984,288.12778,270.35,335.0767,0.00028346607,333.47543,336.9703,0.999948,1.0,0.6638859,0.546875,12754.771,2907.5117,333.37,333.37,-26410.023,253169.36,19712.940554242665,8913.257502749162,10993.064865301605,12754.771,2907.5117,2.162826,19906.322368050765,15662.283,15664.446,-6.1322327
4220,-0.00014172457,334.06952,318.69366,-0.00014173184,337.8685,1.1241059,1.0384986,288.16855,270.35,335.17606,0.0002834564,334.1297,337.95612,0.999948,1.0,0.8613594,0.8064516,16548.691,4287.5747,334.37,334.37,-26408.22,253230.1,19622.56565209941,9152.372464911452,11414.275775033111,16548.691,4287.5747,2.1626046,20566.648239944563,20836.266,20838.428,-6.091461
4221,-0.00014172203,334.47437,318.8797,-0.00014172931,338.51172,1.1240443,1.0384445,288.2092,270.35,335.48734,0.00028345134,334.47513,338.5184,0.999948,1.0,0.73963803,0.640625,14210.145,3405.9421,334.37,334.37,-26407.28,253289.61,19771.31769045677,9282.452398379348,11686.216528418214,14210.145,3405.9421,2.162489,20968.66892679756,17616.086,17618.248,-6.050812
4222,-0.00014172068,334.47815,319.07715,-0.00014172796,338.58054,1.1240116,1.0384148,288.25082,270.35,336.04926,0.00028344864,334.48254,338.58994,0.999948,1.0,0.73582506,0.640625,14136.889,3405.9421,334.37,334.37,-26406.771,253349.42,20205.026408075,9167.0894166338,11609.536031410971,14136.889,3405.9421,2.1624265,20776.62544804477,17542.83,17544.992,-6.009186
4223,-0.00014171995,334.48746,319.2801,-0.00014172721,338.63058,1.1239942,1.038399,288.29327,270.35,336.37222,0.00028344718,334.49512,338.64264,0.999948,1.0,0.7435493,0.65625,14285.288,3489.014,334.37,334.37,-26406.5,253409.19,20347.810575018775,9051.786767281466,11518.464983785392,14285.288,3489.014,2.162393,20570.25175106686,17774.303,17776.465,-5.966736
4224,-0.00014171956,334.50122,319.48883,-0.00014172682,338.66882,1.1239848,1.0383903,288.3372,270.35,336.4967,0.0002834464,334.5038,338.67325,0.999948,1.0,0.66824025,0.5625,12838.429,2990.5835,334.37,334.37,-26406.352,253469.77,20247.445903638094,8935.707157917604,11416.941457828678,12838.429,2990.5835,2.162375,20352.648615746282,15829.012,15831.174,-5.922821
4225,-0.00014171934,335.24567,319.69824,-0.00014172662,339.69635,1.1239798,1.0383857,288.38147,270.35,336.56186,0.00028344596,335.30475,339.78015,0.999948,1.0,0.8670383,0.82258064,16657.795,4373.326,335.37,335.37,-26406.275,253529.8,20075.681137254087,9254.157100111193,11903.909607261021,16657.795,4373.326,2.1623654,21158.066707372214,21031.121,21033.283,-5.87854
4226,-0.00014171924,335.48407,319.9082,-0.0001417265,340.0895,1.1239772,1.0383832,288.42612,270.35,336.91144,0.00028344576,335.49023,340.1019,0.999948,1.0,0.73230857,0.64615387,14069.328,3435.337,335.37,335.37,-26406.234,253589.5,20241.877956380704,9271.079946564952,12012.94809539375,14069.328,3435.337,2.1623604,21284.0280419587,17504.664,17506.826,-5.833893
4227,-0.00014171918,335.49005,320.11926,-0.00014172644,340.1427,1.1239758,1.0383819,288.47183,270.35,337.41937,0.00028344564,335.48734,340.1414,0.999948,1.0,0.6875471,0.59375,13209.357,3156.727,335.37,335.37,-26406.21,253649.7,20595.29092396062,9149.009421772547,11918.972405533168,13209.357,3156.727,2.1623578,21067.981827305717,16366.084,16368.246,-5.7881775
4228,-0.00014171915,335.48593,320.32562,-0.00014172641,340.15765,1.123975,1.0383813,288.51794,270.35,337.67746,0.00028344555,335.46918,340.13712,0.999948,1.0,0.67141336,0.578125,12899.392,3073.6553,335.37,335.37,-26406.2,253709.42,20656.86444079784,9023.725701575991,11805.03520805587,12899.392,3073.6553,2.1623564,20828.760909631863,15973.047,15975.209,-5.7420654
4229,-0.00014171912,335.4669,320.52985,-0.0001417264,340.1391,1.1239747,1.0383809,288.56503,270.35,337.77097,0.00028344552,335.44934,340.11655,0.999948,1.0,0.720623,0.64615387,13844.821,3435.337,335.37,335.37,-26406.193,253769.52,20525.055999708642,8890.831030844027,11672.425005399135,13844.821,3435.337,2.1623554,20563.25603624316,17280.158,17282.32,-5.694977
4230,-0.00014171912,336.12744,320.73315,-0.00014172638,340.9887,1.1239744,1.0383807,288.61304,270.35,337.81064,0.00028344552,336.20364,341.08728,0.999948,1.0,0.86360013,0.82258064,16591.74,4373.326,336.37,336.37,-26406.19,253829.95,20330.252943422165,9162.992469612163,12057.1351649696,16591.74,4373.326,2.1623552,21220.127634581764,20965.066,20967.229,-5.6469727
4231,-0.00014171911,336.47168,320.93112,-0.00014172638,341.46472,1.1239743,1.0383806,288.66068,270.35,338.08762,0.0002834455,336.4755,341.47137,0.999948,1.0,0.7333941,0.65625,14090.184,3489.014,336.37,336.37,-26406.188,253889.31,20424.30998703395,9250.054843304679,12222.642067566181,14090.184,3489.014,2.162355,21472.696910870858,17579.197,17581.36,-5.5993347
4232,-0.00014171911,336.4847,321.12872,-0.00014172638,341.4971,1.1239742,1.0383805,288.7095,270.35,338.58926,0.0002834455,336.49454,341.51,0.999948,1.0,0.72166073,0.64615387,13864.759,3435.337,336.37,336.37,-26406.188,253949.55,20786.268705889022,9140.194854473815,12124.293437266775,13864.759,3435.337,2.1623547,21264.488291740592,17300.096,17302.258,-5.5505066
4233,-0.00014171911,336.49237,321.32065,-0.00014172638,341.50726,1.1239742,1.0383805,288.75882,270.35,338.85623,0.0002834455,336.48755,341.50104,0.999948,1.0,0.663445,0.578125,12746.302,3073.6553,336.37,336.37,-26406.188,254009.66,20875.60489876914,9030.516512449882,12016.099044569462,12746.302,3073.6553,2.1623547,21046.615557019344,15819.957,15822.119,-5.50119
4234,-0.00014171911,336.47757,321.50754,-0.00014172638,341.48215,1.1239742,1.0383805,288.80875,270.35,338.94525,0.0002834455,336.4517,341.44943,0.999948,1.0,0.66465175,0.5846154,12769.485,3108.1619,336.37,336.37,-26406.188,254069.78,20759.09364599706,8910.466137750283,11889.902529111396,12769.485,3108.1619,2.1623547,20800.36866686168,15877.647,15879.81,-5.4512634
4235,-0.00014171911,337.06473,321.69177,-0.00014172638,342.21365,1.1239742,1.0383805,288.85925,270.35,338.975,0.0002834455,337.1303,342.29572,0.999948,1.0,0.87389904,0.83870965,16789.605,4459.0776,337.37,337.37,-26406.186,254130.06,20575.189697904683,9150.294416939087,12215.666472066556,16789.605,4459.0776,2.1623547,21365.96088900564,21248.684,21250.846,-5.400757
4236,-0.00014171911,337.46393,321.8716,-0.00014172638,342.73312,1.1239742,1.0383805,288.9095,270.35,339.21964,0.0002834455,337.4661,342.73672,0.999948,1.0,0.7412386,0.671875,14240.895,3572.0857,337.37,337.37,-26406.186,254189.53,20652.318912009803,9280.862141759893,12417.831582262728,14240.895,3572.0857,2.1623547,21698.69372402262,17812.98,17815.143,-5.350525
4237,-0.00014171911,337.4706,322.04974,-0.00014172638,342.74704,1.1239742,1.0383805,288.96033,270.35,339.7112,0.0002834455,337.4762,342.7539,0.999948,1.0,0.72601885,0.65625,13948.488,3489.014,337.37,337.37,-26406.186,254249.31,21025.467361408624,9178.812965626992,12320.082417201573,13948.488,3489.014,2.1623547,21498.895382828567,17437.502,17439.664,-5.2996826
4238,-0.00014171911,337.48657,322.2249,-0.00014172638,342.76205,1.1239742,1.0383805,289.01202,270.35,339.98383,0.0002834455,337.49716,342.77457,0.999948,1.0,0.714245,0.64615387,13722.286,3435.337,337.37,337.37,-26406.186,254309.5,21141.469990065078,9084.047826451957,12224.749278706693,13722.286,3435.337,2.1623547,21308.79710515865,17157.623,17159.785,-5.247986
4239,-0.00014171911,337.49023,322.39603,-0.00014172638,342.7577,1.1239742,1.0383805,289.06412,270.35,340.07373,0.0002834455,337.47873,342.74316,0.999948,1.0,0.6544592,0.578125,12573.663,3073.6553,337.37,337.37,-26406.186,254369.58,21044.79507780237,8984.37822348983,12120.297002345114,12573.663,3073.6553,2.1623547,21104.675225834944,15647.318,15649.48,-5.1958923
4240,-0.00014171911,338.13367,322.56628,-0.00014172638,343.56665,1.1239742,1.0383805,289.1169,270.35,340.1093,0.0002834455,338.18753,343.63565,0.999948,1.0,0.8709299,0.83870965,16732.562,4459.0776,338.37,338.37,-26406.186,254429.97,20884.469490498603,9266.021597633768,12500.485122687976,16732.562,4459.0776,2.1623547,21766.506720321744,21191.64,21193.803,-5.143097
4241,-0.00014171911,338.46225,322.7333,-0.00014172638,344.01718,1.1239742,1.0383805,289.16913,270.35,340.38748,0.0002834455,338.4637,344.0215,0.999948,1.0,0.74802005,0.6875,14371.182,3655.1575,338.37,338.37,-26406.186,254489.39,21016.784421149026,9362.185417222157,12669.243670061725,14371.182,3655.1575,2.1623547,22031.429087283883,18026.34,18028.502,-5.0908813
4242,-0.00014171911,338.46854,322.90045,-0.00014172638,344.05103,1.1239742,1.0383805,289.22205,270.35,340.87204,0.0002834455,338.47305,344.0578,0.999948,1.0,0.73286474,0.671875,14080.013,3572.0857,338.37,338.37,-26406.186,254549.2,21394.65580876436,9266.439385289705,12589.896271253487,14080.013,3572.0857,2.1623547,21856.33565654319,17652.098,17654.26,-5.037964
4243,-0.00014171911,338.48267,323.06647,-0.00014172638,344.07956,1.1239742,1.0383805,289.2758,270.35,341.13345,0.0002834455,338.49048,344.0895,0.999948,1.0,0.7080512,0.64615387,13603.289,3435.337,338.37,338.37,-26406.186,254609.4,21508.22430772461,9176.033769480973,12508.06018342585,13603.289,3435.337,2.1623547,21684.093952906824,17038.625,17040.787,-4.9842224
4244,-0.00014171911,338.4826,323.23056,-0.00014172638,344.0826,1.1239742,1.0383805,289.3299,270.35,341.2244,0.0002834455,338.46838,344.06577,0.999948,1.0,0.6606294,0.59375,12692.207,3156.727,338.37,338.37,-26406.186,254669.53,21421.14059307083,9078.325952033683,12412.200242145844,12692.207,3156.727,2.1623547,21490.526194179525,15848.934,15851.096,-4.9301147
4245,-0.00014171911,339.10596,323.3959,-0.00014172638,344.85986,1.1239742,1.0383805,289.3847,270.35,341.2636,0.0002834455,339.1576,344.92514,0.999948,1.0,0.86886805,0.83870965,16692.95,4459.0776,339.37,339.37,-26406.186,254730.03,21270.98748807956,9350.941479873232,12776.438954028625,16692.95,4459.0776,2.1623547,22127.380433901857,21152.027,21154.19,-4.875305
4246,-0.00014171911,339.45596,323.55978,-0.00014172638,345.33157,1.1239742,1.0383805,289.4389,270.35,341.5343,0.0002834455,339.4548,345.3328,0.999948,1.0,0.7444856,0.6875,14303.277,3655.1575,339.37,339.37,-26406.186,254789.55,21398.14351698579,9461.727867419433,12959.675495186752,14303.277,3655.1575,2.1623547,22421.403362606186,17958.436,17960.598,-4.821106
4247,-0.00014171911,339.45856,323.7249,-0.00014172638,345.36115,1.1239742,1.0383805,289.49377,270.35,342.0201,0.0002834455,339.46005,345.36417,0.999948,1.0,0.74159956,0.6875,14247.83,3655.1575,339.37,339.37,-26406.186,254849.4,21779.90224605626,9364.982778048869,12878.983840995772,14247.83,3655.1575,2.1623547,22243.96661904464,17902.988,17905.15,-4.7662354
4248,-0.00014171911,339.46503,323.88858,-0.00014172638,345.37885,1.1239742,1.0383805,289.54898,270.35,342.28516,0.0002834455,339.4695,345.38446,0.999948,1.0,0.7390094,0.6875,14198.066,3655.1575,339.37,339.37,-26406.186,254909.2,21900.591482635256,9271.416507799568,12792.09771267622,14198.066,3655.1575,2.1623547,22063.514220475787,17853.225,17855.387,-4.711029
4249,-0.00014171911,339.47928,324.05225,-0.00014172638,345.39572,1.1239742,1.0383805,289.60504,270.35,342.37817,0.0002834455,339.48703,345.4048,0.999948,1.0,0.71394396,0.6615385,13716.502,3517.1306,339.37,339.37,-26406.186,254969.42,21816.48685208728,9182.482231126965,12704.7211127981,13716.502,3517.1306,2.1623547,21887.203343925066,17233.633,17235.795,-4.6549683
4250,-0.00014171911,340.26492,324.21686,-0.00014172638,346.36966,1.1239742,1.0383805,289.66153,270.35,342.42795,0.0002834455,340.32227,346.4442,0.999948,1.0,0.86488664,0.83870965,16616.457,4459.0776,340.37,340.37,-26406.186,255029.75,21679.7759558661,9552.133483228165,13186.473176990976,16616.457,4459.0776,2.1623547,22738.606660219142,21075.535,21077.697,-4.59848
4251,-0.00014171911,340.45343,324.38013,-0.00014172638,346.6775,1.1239742,1.0383805,289.71735,270.35,342.7613,0.0002834455,340.45074,346.679,0.999948,1.0,0.73659885,0.6875,14151.755,3655.1575,340.37,340.37,-26406.186,255089.03,21882.244684178786,9567.15567416122,13272.523687099636,14151.755,3655.1575,2.1623547,22839.679361260856,17806.912,17809.074,-4.5426636
4252,-0.00014171911,340.45526,324.54697,-0.00014172638,346.7318,1.1239742,1.0383805,289.7745,270.35,343.2364,0.0002834455,340.45328,346.732,0.999948,1.0,0.7568433,0.71428573,14540.697,3797.5662,340.37,340.37,-26406.186,255149.39,22249.21698360216,9468.939245654528,13205.547070935265,14540.697,3797.5662,2.1623547,22674.48631658979,18338.264,18340.426,-4.485504
4253,-0.00014171911,340.46884,324.71182,-0.00014172638,346.77478,1.1239742,1.0383805,289.83167,270.35,343.47455,0.0002834455,340.46954,346.7769,0.999948,1.0,0.7086923,0.6615385,13615.605,3517.1306,340.37,340.37,-26406.186,255209.27,22336.482349725808,9378.896923459657,13132.993611493848,13615.605,3517.1306,2.1623547,22511.890534953505,17132.736,17134.898,-4.4283447
4254,-0.00014171911,340.46704,324.87766,-0.00014172638,346.7839,1.1239742,1.0383805,289.88962,270.35,343.56348,0.0002834455,340.45325,346.7684,0.999948,1.0,0.68758065,0.640625,13210.002,3405.9421,340.37,340.37,-26406.186,255269.52,22244.93000891332,9279.118332413373,13039.71318729964,13210.002,3405.9421,2.1623547,22318.831519713014,16615.943,16618.105,-4.370392
4255,-0.00014171911,341.09024,325.046,-0.00014172638,347.5377,1.1239742,1.0383805,289.94824,270.35,343.60626,0.0002834455,341.1368,347.59515,0.999948,1.0,0.87743664,0.8548387,16857.57,4544.829,341.37,341.37,-26406.186,255330.11,22095.467179507545,9549.862898141548,13388.202312468422,16857.57,4544.829,2.1623547,22938.06521060997,21402.398,21404.56,-4.3117676
4256,-0.00014171911,341.45035,325.2128,-0.00014172638,348.00775,1.1239742,1.0383805,290.0059,270.35,343.86957,0.0002834455,341.44968,348.00974,0.999948,1.0,0.7568188,0.71428573,14540.226,3797.5662,341.37,341.37,-26406.186,255389.39,22210.343569050827,9664.917985650589,13568.714011634509,14540.226,3797.5662,2.1623547,23233.631997285098,18337.791,18339.953,-4.25412
4257,-0.00014171911,341.448,325.38315,-0.00014172638,348.0293,1.1239742,1.0383805,290.06482,270.35,344.35223,0.0002834455,341.44424,348.02585,0.999948,1.0,0.7452934,0.703125,14318.796,3738.2292,341.37,341.37,-26406.186,255449.75,22582.147797572638,9562.124057609279,13480.138481279891,14318.796,3738.2292,2.1623547,23042.26253888917,18057.025,18059.188,-4.1951904
4258,-0.00014171911,341.44757,325.55087,-0.00014172638,348.03287,1.1239742,1.0383805,290.12375,270.35,344.61475,0.0002834455,341.44595,348.03073,0.999948,1.0,0.75664324,0.71875,14536.853,3821.301,341.37,341.37,-26406.186,255509.66,22694.989690653423,9462.036666991215,13382.425647445296,14536.853,3821.301,2.1623547,22844.46231443651,18358.154,18360.316,-4.136261
4259,-0.00014171911,341.44977,325.71692,-0.00014172638,348.02676,1.1239742,1.0383805,290.183,270.35,344.7053,0.0002834455,341.4505,348.02667,0.999948,1.0,0.72740954,0.6875,13975.207,3655.1575,341.37,341.37,-26406.186,255569.5,22605.108543363705,9364.510496350853,13279.953422931269,13975.207,3655.1575,2.1623547,22644.46391928212,17630.365,17632.527,-4.076996
4260,-0.00014171911,342.17993,325.8846,-0.00014172638,348.88626,1.1239742,1.0383805,290.24316,270.35,344.74286,0.0002834455,342.2458,348.96628,0.999948,1.0,0.8758844,0.8548387,16827.75,4544.829,342.37,342.37,-26406.186,255629.9,22450.196169861945,9699.303726202314,13691.749710381806,16827.75,4544.829,2.1623547,23391.05343658412,21372.578,21374.74,-4.0168457
4261,-0.00014171911,342.44583,326.05072,-0.00014172638,349.2522,1.1239742,1.0383805,290.30267,270.35,345.03293,0.0002834455,342.438,349.246,0.999948,1.0,0.7446087,0.703125,14305.643,3738.2292,342.37,342.37,-26406.186,255689.45,22597.769823981118,9758.702232068206,13810.698146141043,14305.643,3738.2292,2.1623547,23569.400378209248,18043.871,18046.033,-3.9573364
4262,-0.00014171911,342.44647,326.21817,-0.00014172638,349.2812,1.1239742,1.0383805,290.36298,270.35,345.50345,0.0002834455,342.4411,349.27615,0.999948,1.0,0.7559375,0.71875,14523.294,3821.301,342.37,342.37,-26406.186,255749.5,22958.565973429046,9659.41408740063,13728.280758688437,14523.294,3821.301,2.1623547,23387.694846089067,18344.596,18346.758,-3.8970337
