minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
4263,-0.00014171911,342.44693,326.3839,-0.00014172638,349.28802,1.1239742,1.0383805,290.42355,270.35,345.74683,0.0002834455,342.44382,349.2843,0.999948,1.0,0.7538574,0.71875,14483.33,3821.301,342.37,342.37,-26406.186,255809.47,23050.990241296888,9561.034176767702,13633.69241033805,14483.33,3821.301,2.1623547,23194.726587105753,18304.63,18306.793,-3.8364563
4264,-0.00014171911,342.44873,326.54825,-0.00014172638,349.2822,1.1239742,1.0383805,290.48447,270.35,345.83032,0.0002834455,342.4478,349.2802,0.999948,1.0,0.7244638,0.6875,13918.613,3655.1575,342.37,342.37,-26406.186,255869.38,22954.751292561858,9464.289087397137,13532.40095068724,13918.613,3655.1575,2.1623547,22996.69003808438,17573.771,17575.934,-3.7755432
4265,-0.00014171911,343.07846,326.7141,-0.00014172638,350.01666,1.1239742,1.0383805,290.54608,270.35,345.86707,0.0002834455,343.1417,350.09286,0.999948,1.0,0.8728556,0.8548387,16769.559,4544.829,343.15,343.15,-26406.186,255929.66,22801.037818761215,9740.39223392973,13870.862657325311,16769.559,4544.829,2.1623547,23611.25489125504,21314.387,21316.549,-3.7139282
4266,-0.00014171911,343.21954,326.8784,-0.00014172638,350.22864,1.1239742,1.0383805,290.60684,270.35,346.11453,0.0002834455,343.212,350.2224,0.999948,1.0,0.75252575,0.71875,14457.747,3821.301,343.15,343.15,-26406.186,255988.95,22900.07420013218,9726.587076603098,13899.25551088238,14457.747,3821.301,2.1623547,23625.84258748548,18279.049,18281.21,-3.6531677
4267,-0.00014171911,343.22452,327.04465,-0.00014172638,350.25858,1.1239742,1.0383805,290.66858,270.35,346.4748,0.0002834455,343.21964,350.25385,0.999948,1.0,0.7505382,0.71875,14419.561,3821.301,343.15,343.15,-26406.186,256048.98,23131.025878919863,9630.586739140945,13818.109716359395,14419.561,3821.301,2.1623547,23448.69645550034,18240.861,18243.023,-3.5914307
4268,-0.00014171911,343.22952,327.2089,-0.00014172638,350.26874,1.1239742,1.0383805,290.73053,270.35,346.6539,0.0002834455,343.22714,350.2658,0.999948,1.0,0.73463726,0.703125,14114.067,3738.2292,343.15,343.15,-26406.186,256108.95,23148.718732084817,9535.803435285217,13726.39153490729,14114.067,3738.2292,2.1623547,23262.194970192508,17852.297,17854.459,-3.52948
4269,-0.00014171911,343.2391,327.37177,-0.00014172638,350.27127,1.1239742,1.0383805,290.79315,270.35,346.71548,0.0002834455,343.23996,350.27133,0.999948,1.0,0.72215563,0.6923077,13874.267,3680.718,343.15,343.15,-26406.186,256169.3,23028.13848638774,9444.562244164612,13630.94940273273,13874.267,3680.718,2.1623547,23075.511646897343,17554.984,17557.146,-3.466858
4270,-0.00014171911,343.23645,327.5314,-0.00014172638,350.25308,1.1239742,1.0383805,290.8554,270.35,346.73276,0.0002834455,343.2233,350.2372,0.999948,1.0,0.69629586,0.6666667,13377.441,3544.3953,343.15,343.15,-26406.186,256229.17,22858.657665002724,9347.962472239591,13525.098374148569,13377.441,3544.3953,2.1623547,22873.060846388158,16921.836,16923.998,-3.404602
4271,-0.00014171911,343.2323,327.69098,-0.00014172638,350.22968,1.1239742,1.0383805,290.91852,270.35,346.73444,0.0002834455,343.20685,350.20013,0.999948,1.0,0.6899336,0.6615385,13255.208,3517.1306,343.15,343.15,-26406.186,256289.81,22670.684723985345,9250.508960322002,13416.177356920045,13255.208,3517.1306,2.1623547,22666.68631724205,16772.338,16774.5,-3.3414917
4272,-0.00014171911,343.21985,327.84564,-0.00014172638,350.1961,1.1239742,1.0383805,290.98108,270.35,346.72998,0.0002834455,343.207,350.18042,0.999948,1.0,0.72493875,0.703125,13927.737,3738.2292,343.15,343.15,-26406.186,256349.95,22481.25857120904,9151.039168847497,13304.131854207313,13927.737,3738.2292,2.1623547,22455.171023054812,17665.967,17668.129,-3.2789307
4273,-0.00014171911,343.22018,327.99286,-0.00014172638,350.17764,1.1239742,1.0383805,291.04297,270.35,346.7231,0.0002834455,343.2228,350.17908,0.999948,1.0,0.72281826,0.703125,13886.998,3738.2292,343.15,343.15,-26406.186,256409.64,22297.826916938313,9063.612560672407,13205.510739708703,13886.998,3738.2292,2.1623547,22269.12330038111,17625.227,17627.389,-3.217041
4274,-0.00014171911,343.23514,328.13077,-0.00014172638,350.1775,1.1239742,1.0383805,291.1046,270.35,346.71548,0.0002834455,343.24442,350.18643,0.999948,1.0,0.73510253,0.71875,14123.007,3821.301,343.15,343.15,-26406.186,256469.3,22124.567744980082,8990.427062160577,13123.329505228743,14123.007,3821.301,2.1623547,22113.75656738932,17944.309,17946.47,-3.1553955
4275,-0.00014171911,343.25967,328.2577,-0.00014172638,350.19156,1.1239742,1.0383805,291.16632,270.35,346.7081,0.0002834455,343.2641,350.19586,0.999948,1.0,0.6633756,0.64615387,12744.968,3435.337,343.15,343.15,-26406.186,256529.31,21964.678121203997,8929.484558435784,13056.153067318288,12744.968,3435.337,2.1623547,21985.637625754072,16180.305,16182.467,-3.093689
4276,-0.00014171911,343.23587,328.3718,-0.00014172638,350.15997,1.1239742,1.0383805,291.22803,270.35,346.7018,0.0002834455,343.20132,350.1231,0.999948,1.0,0.6466539,0.63076925,12423.705,3353.5432,343.15,343.15,-26406.186,256589.75,21821.35511147969,8847.398366384417,12969.43042951826,12423.705,3353.5432,2.1623547,21816.82879590268,15777.248,15779.41,-3.0319824
4277,-0.00014171911,343.21698,328.47086,-0.00014172638,350.13965,1.1239742,1.0383805,291.2888,270.35,346.6975,0.0002834455,343.2182,350.1409,0.999948,1.0,0.72786355,0.71875,13983.929,3821.301,343.15,343.15,-26406.186,256649.69,21698.304405792434,8777.191875506229,12898.366550365825,13983.929,3821.301,2.1623547,21675.558425872056,17805.23,17807.393,-2.971222
4278,-0.00014171911,343.24274,328.5556,-0.00014172638,350.17365,1.1239742,1.0383805,291.34863,270.35,346.69577,0.0002834455,343.2585,350.19083,0.999948,1.0,0.6956664,0.6875,13365.347,3655.1575,343.15,343.15,-26406.186,256709.22,21595.344352672364,8742.07954772679,12868.15713548073,13365.347,3655.1575,2.1623547,21610.23668320752,17020.504,17022.666,-2.911377
4279,-0.00014171911,343.26196,328.6282,-0.00014172638,350.20886,1.1239742,1.0383805,291.4083,270.35,346.69702,0.0002834455,343.24728,350.19547,0.999948,1.0,0.6066105,0.6,11654.38,3189.9556,343.15,343.15,-26406.186,256769.1,21510.404125363002,8710.309521194848,12845.904259212393,11654.38,3189.9556,2.1623547,21556.21378040724,14844.336,14846.498,-2.851715
4280,-0.00014171911,343.21515,328.69012,-0.00014172638,350.1836,1.1239742,1.0383805,291.46783,270.35,346.70166,0.0002834455,343.1967,350.16605,0.999948,1.0,0.67997205,0.6769231,13063.823,3598.9243,343.15,343.15,-26406.186,256829.39,21442.212163575292,8645.588763885926,12794.005102070649,13063.823,3598.9243,2.1623547,21439.593865956573,16662.748,16664.91,-2.7921753
4281,-0.00014171911,343.23642,328.7424,-0.00014172638,350.23038,1.1239742,1.0383805,291.5266,270.35,346.7098,0.0002834455,343.2578,350.25388,0.999948,1.0,0.71525615,0.71428573,13741.713,3797.5662,343.15,343.15,-26406.186,256889.5,21389.67855849003,8627.133448301905,12790.7352916802,13741.713,3797.5662,2.1623547,21417.868739982106,17539.28,17541.441,-2.7333984
4282,-0.00014171911,343.2654,328.78668,-0.00014172638,350.2811,1.1239742,1.0383805,291.58435,270.35,346.72064,0.0002834455,343.257,350.2742,0.999948,1.0,0.58534336,0.5846154,11245.789,3108.1619,343.15,343.15,-26406.186,256949.17,21349.860556295396,8618.032943274746,12794.568236082338,11245.789,3108.1619,2.1623547,21412.601179357083,14353.951,14356.113,-2.6756592
4283,-0.00014171911,343.21683,328.82544,-0.00014172638,350.24637,1.1239742,1.0383805,291.64212,270.35,346.73212,0.0002834455,343.19446,350.22418,0.999948,1.0,0.6929167,0.6923077,13312.52,3680.718,343.15,343.15,-26406.186,257009.42,21317.38127348335,8566.045627131569,12750.825439303437,13312.52,3680.718,2.1623547,21316.871066435007,16993.238,16995.4,-2.6178894
4284,-0.00014171911,343.23605,328.8596,-0.00014172638,350.27344,1.1239742,1.0383805,291.69894,270.35,346.7419,0.0002834455,343.25342,350.2914,0.999948,1.0,0.7033817,0.703125,13513.577,3738.2292,343.15,343.15,-26406.186,257069.33,21288.38969889273,8557.163098272724,12746.611017022413,13513.577,3738.2292,2.1623547,21303.774115295135,17251.807,17253.969,-2.5610657
4285,-0.00014171911,343.26654,328.89056,-0.00014172638,350.30756,1.1239742,1.0383805,291.7551,270.35,346.74902,0.0002834455,343.25546,350.29672,0.999948,1.0,0.5694759,0.5692308,10940.938,3026.3682,343.15,343.15,-26406.186,257129.14,21259.979409005682,8556.872463381638,12748.48207519028,10940.938,3026.3682,2.1623547,21305.35453857192,13967.307,13969.469,-2.5049133
4286,-0.00014171911,343.21628,328.91968,-0.00014172638,350.25555,1.1239742,1.0383805,291.81113,270.35,346.7534,0.0002834455,343.19775,350.2364,0.999948,1.0,0.69250125,0.6923077,13304.539,3680.718,343.15,343.15,-26406.186,257189.38,21230.51554059341,8509.626128899317,12700.197875091313,13304.539,3680.718,2.1623547,21209.82400399063,16985.258,16987.42,-2.448883
4287,-0.00014171911,343.24606,328.94754,-0.00014172638,350.2811,1.1239742,1.0383805,291.86667,270.35,346.75528,0.0002834455,343.26822,350.30325,0.999948,1.0,0.692416,0.6923077,13302.9,3680.718,343.15,343.15,-26406.186,257249.73,21199.59846042221,8510.770503782971,12698.817288482012,13302.9,3680.718,2.1623547,21209.58779226498,16983.62,16985.781,-2.393341
4288,-0.00014171911,343.2587,328.9745,-0.00014172638,350.28796,1.1239742,1.0383805,291.9215,270.35,346.7552,0.0002834455,343.22937,350.258,0.999948,1.0,0.5694148,0.5692308,10939.765,3026.3682,343.15,343.15,-26406.186,257309.95,21167.409819961948,8502.251268537986,12686.864314943592,10939.765,3026.3682,2.1623547,21189.11558348158,13966.133,13968.295,-2.338501
4289,-0.00014171911,343.2167,329.00067,-0.00014172638,350.23724,1.1239742,1.0383805,291.97537,270.35,346.75357,0.0002834455,343.2138,350.23343,0.999948,1.0,0.70325327,0.703125,13511.109,3738.2292,343.15,343.15,-26406.186,257369.72,21134.312922152352,8461.671371869972,12641.0869694773,13511.109,3738.2292,2.1623547,21102.75834134727,17249.338,17251.5,-2.2846375
4290,-0.00014171911,343.2579,329.02643,-0.00014172638,350.26944,1.1239742,1.0383805,292.02878,270.35,346.7509,0.0002834455,343.27942,350.29074,0.999948,1.0,0.66159004,0.6615385,12710.663,3517.1306,343.15,343.15,-26406.186,257429.6,21100.453088169324,8470.862700300597,12644.919913879437,12710.663,3517.1306,2.1623547,21115.782614180032,16227.794,16229.956,-2.2312317
4291,-0.00014171911,343.2469,329.05182,-0.00014172638,350.24866,1.1239742,1.0383805,292.08194,270.35,346.74734,0.0002834455,343.20886,350.20947,0.999948,1.0,0.6154878,0.61538464,11824.933,3271.7495,343.15,343.15,-26406.186,257489.78,21066.011969482723,8449.192236233926,12617.435340986383,11824.933,3271.7495,2.1623547,21066.627577220308,15096.682,15098.844,-2.17807
4292,-0.00014171911,343.21848,329.07635,-0.00014172638,350.20877,1.1239742,1.0383805,292.13403,270.35,346.7432,0.0002834455,343.22568,350.21506,0.999948,1.0,0.69851166,0.6984127,13420.012,3713.176,343.15,343.15,-26406.186,257549.42,21031.861493147906,8417.676515231688,12579.087731351723,13420.012,3713.176,2.1623547,20996.76424658341,17133.188,17135.35,-2.1259766
4293,-0.00014171911,343.27008,329.10034,-0.00014172638,350.24994,1.1239742,1.0383805,292.18585,270.35,346.73862,0.0002834455,343.27988,350.25937,0.999948,1.0,0.61545753,0.61538464,11824.352,3271.7495,343.15,343.15,-26406.186,257609.39,20997.856337988986,8434.115551258792,12589.314971628519,11824.352,3271.7495,2.1623547,21023.430522887313,15096.102,15098.264,-2.0741577
4294,-0.00014171911,343.23056,329.12344,-0.00014172638,350.19897,1.1239742,1.0383805,292.23697,270.35,346.73376,0.0002834455,343.20248,350.16962,0.999948,1.0,0.6563062,0.65625,12609.148,3489.014,343.15,343.15,-26406.186,257669.19,20964.577788709525,8396.841626476891,12545.227028197292,12609.148,3489.014,2.1623547,20942.068654674185,16098.162,16100.324,-2.0230408
4295,-0.00014171911,343.23672,329.14584,-0.00014172638,350.19327,1.1239742,1.0383805,292.2879,270.35,346.7286,0.0002834455,343.2558,350.21173,0.999948,1.0,0.6876165,0.6875,13210.691,3655.1575,343.15,343.15,-26406.186,257729.38,20931.77153325172,8387.17801634825,12528.49649836616,13210.691,3655.1575,2.1623547,20915.67451471441,16865.85,16868.012,-1.9721069
4296,-0.00014171911,343.27087,329.16718,-0.00014172638,350.21695,1.1239742,1.0383805,292.3379,270.35,346.72342,0.0002834455,343.25772,350.20312,0.999948,1.0,0.5846367,0.5846154,11232.212,3108.1619,343.15,343.15,-26406.186,257789.12,20900.200507789003,8394.807182239283,12529.895250588741,11232.212,3108.1619,2.1623547,20924.702432828024,14340.374,14342.536,-1.9221191
4297,-0.00014171911,343.2184,329.1878,-0.00014172638,350.15256,1.1239742,1.0383805,292.38766,270.35,346.7181,0.0002834455,343.20648,350.1394,0.999948,1.0,0.6771359,0.6769231,13009.334,3598.9243,343.15,343.15,-26406.186,257849.3,20869.319757911777,8351.302771979706,12479.285851989896,13009.334,3598.9243,2.1623547,20830.588623969605,16608.258,16610.42,-1.872345
4298,-0.00014171911,343.2624,329.2076,-0.00014172638,350.1857,1.1239742,1.0383805,292.437,270.35,346.71286,0.0002834455,343.2845,350.20755,0.999948,1.0,0.64620924,0.64615387,12415.163,3435.337,343.15,343.15,-26406.186,257909.58,20839.492586559772,8365.68919908851,12487.224224993377,12415.163,3435.337,2.1623547,20852.91342408189,15850.5,15852.662,-1.822998
4299,-0.00014171911,343.24466,329.22656,-0.00014172638,350.15753,1.1239742,1.0383805,292.48572,270.35,346.7076,0.0002834455,343.20624,350.11792,0.999948,1.0,0.6154839,0.61538464,11824.858,3271.7495,343.15,343.15,-26406.186,257969.73,20810.682663439016,8343.855252895604,12459.176518088632,11824.858,3271.7495,2.1623547,20803.031770984235,15096.607,15098.77,-1.774292
4300,-0.00014171911,343.2294,329.2447,-0.00014172638,350.13116,1.1239742,1.0383805,292.53354,270.35,346.7025,0.0002834455,343.24445,350.14554,0.999948,1.0,0.6876569,0.6875,13211.467,3655.1575,343.15,343.15,-26406.186,258029.48,20783.035309725405,8323.983092217535,12432.691053925993,13211.467,3655.1575,2.1623547,20756.67414614353,16866.625,16868.787,-1.726471
4301,-0.00014171911,343.27505,329.26215,-0.00014172638,350.16754,1.1239742,1.0383805,292.58084,270.35,346.69754,0.0002834455,343.27234,350.16443,0.999948,1.0,0.5693516,0.5692308,10938.552,3026.3682,343.15,343.15,-26406.186,258089.23,20756.3325436551,8340.767257177806,12443.953734159762,10938.552,3026.3682,2.1623547,20784.72099133757,13964.92,13967.082,-1.6791687
4302,-0.00014171911,343.22177,329.27914,-0.00014172638,350.10394,1.1239742,1.0383805,292.62793,270.35,346.69266,0.0002834455,343.20224,350.08328,0.999948,1.0,0.6616817,0.6615385,12712.424,3517.1306,343.15,343.15,-26406.186,258149.38,20730.28372287631,8298.933997541979,12395.978349486559,12712.424,3517.1306,2.1623547,20694.912347028538,16229.555,16231.717,-1.6320801
4303,-0.00014171911,343.25958,329.29565,-0.00014172638,350.1323,1.1239742,1.0383805,292.6746,270.35,346.688,0.0002834455,343.28394,350.15646,0.999948,1.0,0.64623475,0.64615387,12415.653,3435.337,343.15,343.15,-26406.186,258209.64,20705.070498858902,8311.612944665647,12403.026607439304,12415.653,3435.337,2.1623547,20714.63955210495,15850.99,15853.152,-1.5854187
4304,-0.00014171911,343.2499,329.31168,-0.00014172638,350.11386,1.1239742,1.0383805,292.7206,270.35,346.6834,0.0002834455,343.21198,350.0749,0.999948,1.0,0.5847314,0.5846154,11234.032,3108.1619,343.15,343.15,-26406.186,258269.77,20680.547550426985,8296.318283522198,12382.517630045875,11234.032,3108.1619,2.1623547,20678.835913568073,14342.194,14344.356,-1.5393982
4305,-0.00014171911,343.2293,329.3272,-0.00014172638,350.08368,1.1239742,1.0383805,292.76587,270.35,346.67896,0.0002834455,343.24417,350.09796,0.999948,1.0,0.68758565,0.6875,13210.098,3655.1575,343.15,343.15,-26406.186,258329.5,20656.751207874535,8274.811301581763,12355.305541352023,13210.098,3655.1575,2.1623547,20630.116842933785,16865.256,16867.418,-1.4941406
4306,-0.00014171911,343.27646,329.34244,-0.00014172638,350.12305,1.1239742,1.0383805,292.81058,270.35,346.6747,0.0002834455,343.2739,350.1202,0.999948,1.0,0.56932914,0.5692308,10938.119,3026.3682,343.15,343.15,-26406.186,258389.23,20633.572480319628,8293.811557586572,12369.674541456721,10938.119,3026.3682,2.1623547,20663.486099043294,13964.487,13966.649,-1.4494324
4307,-0.00014171911,343.22244,329.35745,-0.00014172638,350.06012,1.1239742,1.0383805,292.8551,270.35,346.67053,0.0002834455,343.20377,350.04037,0.999948,1.0,0.661728,0.6615385,12713.313,3517.1306,343.15,343.15,-26406.186,258449.36,20610.72072541048,8252.723049859156,12323.2795651389,12713.313,3517.1306,2.1623547,20576.002614998055,16230.444,16232.606,-1.4049072
4308,-0.00014171911,343.26343,329.37225,-0.00014172638,350.09305,1.1239742,1.0383805,292.8992,270.35,346.6665,0.0002834455,343.28665,350.11618,0.999948,1.0,0.6463186,0.64615387,12417.265,3435.337,343.15,343.15,-26406.186,258509.6,20588.304934029013,8268.308345893693,12334.069939427383,12417.265,3435.337,2.1623547,20602.378285321076,15852.602,15854.764,-1.3608093
4309,-0.00014171911,343.2466,329.3868,-0.00014172638,350.0686,1.1239742,1.0383805,292.94272,270.35,346.6626,0.0002834455,343.20874,350.02975,0.999948,1.0,0.6153923,0.61538464,11823.099,3271.7495,343.15,343.15,-26406.186,258569.72,20566.32510617522,8249.635054141358,12310.854285655192,11823.099,3271.7495,2.1623547,20560.48933979655,15094.848,15097.01,-1.3172913
4310,-0.00014171911,343.2345,329.4011,-0.00014172638,350.04807,1.1239742,1.0383805,292.9855,270.35,346.6588,0.0002834455,343.25275,350.0659,0.999948,1.0,0.6875524,0.6875,13209.459,3655.1575,343.15,343.15,-26406.186,258629.45,20544.81757214308,8233.92260534197,12290.1273209024,13209.459,3655.1575,2.1623547,20524.04992624437,16864.617,16866.78,-1.2745056
4311,-0.00014171911,343.27606,329.4152,-0.00014172638,350.0829,1.1239742,1.0383805,293.02777,270.35,346.65512,0.0002834455,343.26526,350.07175,0.999948,1.0,0.55395246,0.5538462,10642.698,2944.5745,343.15,343.15,-26406.186,258689.16,20523.6370107567,8250.270817965611,12302.461772319706,10642.698,2944.5745,2.1623547,20552.73259028532,13587.272,13589.435,-1.2322388
4312,-0.00014171911,343.2217,329.42926,-0.00014172638,350.02032,1.1239742,1.0383805,293.06985,270.35,346.65152,0.0002834455,343.2122,350.0099,0.999948,1.0,0.6923855,0.6923077,13302.313,3680.718,343.15,343.15,-26406.186,258749.27,20502.601770546215,8209.545603852053,12256.847917372937,13302.313,3680.718,2.1623547,20466.393521224993,16983.031,16985.193,-1.190155
4313,-0.00014171911,343.2723,329.4432,-0.00014172638,350.06393,1.1239742,1.0383805,293.11154,270.35,346.64798,0.0002834455,343.28937,350.08096,0.999948,1.0,0.61543995,0.61538464,11824.014,3271.7495,343.15,343.15,-26406.186,258809.48,20481.784512099566,8231.361385364267,12274.504893481364,11824.014,3271.7495,2.1623547,20505.86627884563,15095.764,15097.926,-1.148468
4314,-0.00014171911,343.23627,329.45697,-0.00014172638,350.0206,1.1239742,1.0383805,293.1527,270.35,346.6445,0.0002834455,343.2027,349.98602,0.999948,1.0,0.6309011,0.63076925,12121.059,3353.5432,343.15,343.15,-26406.186,258869.58,20461.257896004703,8201.716626473399,12240.51703103397,12121.059,3353.5432,2.1623547,20442.23365750737,15474.602,15476.764,-1.1072998
4315,-0.00014171911,343.2501,329.47067,-0.00014172638,350.02682,1.1239742,1.0383805,293.19345,270.35,346.64105,0.0002834455,343.2764,350.053,0.999948,1.0,0.67696506,0.6769231,13006.052,3598.9243,343.15,343.15,-26406.186,258929.78,20440.84027079176,8201.78928519617,12236.066455780303,13006.052,3598.9243,2.1623547,20437.855740976473,16604.977,16607.139,-1.0665588
4316,-0.00014171911,343.263,329.48422,-0.00014172638,350.03336,1.1239742,1.0383805,293.2337,270.35,346.6377,0.0002834455,343.22937,349.99902,0.999948,1.0,0.5539816,0.5538462,10643.258,2944.5745,343.15,343.15,-26406.186,258989.89,20420.713287930605,8201.407826901619,12231.88836472584,10643.258,2944.5745,2.1623547,20433.296191627458,13587.832,13589.994,-1.0263062
4317,-0.00014171911,343.22778,329.49756,-0.00014172638,349.9904,1.1239742,1.0383805,293.27322,270.35,346.63437,0.0002834455,343.23886,350.0009,0.999948,1.0,0.6875674,0.6875,13209.748,3655.1575,343.15,343.15,-26406.186,259049.56,20400.87694742123,8172.507819919161,12198.372808223734,13209.748,3655.1575,2.1623547,20370.880628142895,16864.906,16867.068,-0.9867859
4318,-0.00014171911,343.2794,329.51077,-0.00014172638,350.0359,1.1239742,1.0383805,293.31235,270.35,346.6311,0.0002834455,343.28046,350.03683,0.999948,1.0,0.56930417,0.5692308,10937.639,3026.3682,343.15,343.15,-26406.186,259109.28,20381.2585886757,8195.358988230872,12217.592027074264,10937.639,3026.3682,2.1623547,20412.951015305138,13964.007,13966.169,-0.94766235
4319,-0.00014171911,343.2252,329.524,-0.00014172638,349.97437,1.1239742,1.0383805,293.35126,270.35,346.62784,0.0002834455,343.20633,349.95453,0.999948,1.0,0.6616848,0.6615385,12712.484,3517.1306,343.15,343.15,-26406.186,259169.36,20361.640229930166,8155.233208580182,12173.104440150873,12712.484,3517.1306,2.1623547,20328.337648731056,16229.615,16231.777,-0.90875244
4320,-0.00014171911,343.2692,329.53708,-0.00014172638,350.01175,1.1239742,1.0383805,293.3898,270.35,346.62466,0.0002834455,343.29126,350.03384,0.999948,1.0,0.63079923,0.63076925,12119.101,3353.5432,343.15,343.15,-26406.186,259229.56,20342.276183242448,8173.6340301221235,12187.56426832197,12119.101,3353.5432,2.1623547,20361.198298444095,15472.644,15474.806,-0.87020874
4321,-0.00014171911,343.24277,329.55002,-0.00014172638,349.97882,1.1239742,1.0383805,293.42786,270.35,346.62146,0.0002834455,343.20685,349.94196,0.999948,1.0,0.6154642,0.61538464,11824.4795,3271.7495,343.15,343.15,-26406.186,259289.64,20323.05745773062,8150.201592028239,12160.26135156172,11824.4795,3271.7495,2.1623547,20310.46294358996,15096.229,15098.391,-0.8321533
4322,-0.00014171911,343.24847,329.56287,-0.00014172638,349.97736,1.1239742,1.0383805,293.46558,270.35,346.61832,0.0002834455,343.2744,350.00314,0.999948,1.0,0.67706186,0.6769231,13007.912,3598.9243,343.15,343.15,-26406.186,259349.83,20304.020383688658,8145.951056746092,12151.74167893327,13007.912,3598.9243,2.1623547,20297.69273567936,16606.836,16608.998,-0.7944336
4323,-0.00014171911,343.26584,329.5756,-0.00014172638,349.9889,1.1239742,1.0383805,293.50278,270.35,346.6152,0.0002834455,343.23373,349.95615,0.999948,1.0,0.55399203,0.5538462,10643.459,2944.5745,343.15,343.15,-26406.186,259409.9,20285.164961116563,8148.712088211419,12151.033220015339,10643.459,2944.5745,2.1623547,20299.745308226757,13588.033,13590.195,-0.75723267
4324,-0.00014171911,343.22916,329.58807,-0.00014172638,349.9449,1.1239742,1.0383805,293.53934,270.35,346.61215,0.0002834455,343.2405,349.95572,0.999948,1.0,0.68756425,0.6875,13209.6875,3655.1575,343.15,343.15,-26406.186,259469.56,20266.6728414842,8119.448787615102,12117.408669833552,13209.6875,3655.1575,2.1623547,20236.857457448656,16864.846,16867.008,-0.7206726
4325,-0.00014171911,343.2829,329.6005,-0.00014172638,349.99298,1.1239742,1.0383805,293.57565,270.35,346.60913,0.0002834455,343.28687,349.9969,0.999948,1.0,0.57814294,0.578125,11107.453,3073.6553,343.15,343.15,-26406.186,259529.53,20248.289712733756,8144.043765273334,12138.644271758192,11107.453,3073.6553,2.1623547,20282.688037031527,14181.108,14183.2705,-0.6843567
4326,-0.00014171911,343.22562,329.61276,-0.00014172638,349.9288,1.1239742,1.0383805,293.61148,270.35,346.6061,0.0002834455,343.2101,349.91238,0.999948,1.0,0.66162056,0.6615385,12711.249,3517.1306,343.15,343.15,-26406.186,259589.33,20230.088235453182,8102.646457974139,12093.139410491105,12711.249,3517.1306,2.1623547,20195.785868465246,16228.38,16230.542,-0.64852905
4327,-0.00014171911,343.27423,329.62497,-0.00014172638,349.97137,1.1239742,1.0383805,293.64716,270.35,346.60315,0.0002834455,343.29306,349.99023,0.999948,1.0,0.61545116,0.61538464,11824.229,3271.7495,343.15,343.15,-26406.186,259649.5,20212.032079348497,8124.316922040808,12111.214195704977,11824.229,3271.7495,2.1623547,20235.531117745784,15095.979,15098.141,-0.612854
4328,-0.00014171911,343.23828,329.63702,-0.00014172638,349.9292,1.1239742,1.0383805,293.68234,270.35,346.60016,0.0002834455,343.20563,349.89557,0.999948,1.0,0.6155273,0.61538464,11825.691,3271.7495,343.15,343.15,-26406.186,259709.56,20194.121244419704,8095.743879310824,12078.933900905931,11825.691,3271.7495,2.1623547,20174.677780216756,15097.441,15099.604,-0.57766724
4329,-0.00014171911,343.2575,329.649,-0.00014172638,349.9419,1.1239742,1.0383805,293.71722,270.35,346.59717,0.0002834455,343.28537,349.96973,0.999948,1.0,0.6616007,0.6615385,12710.867,3517.1306,343.15,343.15,-26406.186,259769.73,20176.31940037283,8100.067073315742,12079.369875624658,12710.867,3517.1306,2.1623547,20179.436948940398,16227.998,16230.16,-0.54278564
4330,-0.00014171911,343.25824,329.66077,-0.00014172638,349.93704,1.1239742,1.0383805,293.75165,270.35,346.59427,0.0002834455,343.22116,349.8992,0.999948,1.0,0.56930095,0.5692308,10937.577,3026.3682,343.15,343.15,-26406.186,259829.8,20158.84452897172,8093.4914589049,12069.469616386907,10937.577,3026.3682,2.1623547,20162.96107529181,13963.945,13966.107,-0.5083618
4331,-0.00014171911,343.2374,329.67236,-0.00014172638,349.9094,1.1239742,1.0383805,293.78546,270.35,346.5914,0.0002834455,343.25635,349.928,0.999948,1.0,0.6875864,0.6875,13210.113,3655.1575,343.15,343.15,-26406.186,259889.47,20141.62396962842,8074.182403328312,12046.108637708474,13210.113,3655.1575,2.1623547,20120.291041036784,16865.271,16867.434,-0.47454834
4332,-0.00014171911,343.27682,329.6839,-0.00014172638,349.9436,1.1239742,1.0383805,293.81915,270.35,346.58856,0.0002834455,343.25742,349.92383,0.999948,1.0,0.54556006,0.54545456,10481.461,2899.9597,343.15,343.15,-26406.186,259949.58,20124.512401167038,8090.784921481653,12059.60568837572,10481.461,2899.9597,2.1623547,20150.39060985737,13381.421,13383.583,-0.44085693
4333,-0.00014171911,343.22778,329.6953,-0.00014172638,349.88782,1.1239742,1.0383805,293.85245,270.35,346.5857,0.0002834455,343.2319,349.8913,0.999948,1.0,0.68753916,0.6875,13209.206,3655.1575,343.15,343.15,-26406.186,260009.64,20107.509823587578,8054.800689028952,12019.605007932554,13209.206,3655.1575,2.1623547,20074.405696961505,16864.363,16866.525,-0.40756226
4334,-0.00014171911,343.2822,329.7065,-0.00014172638,349.93704,1.1239742,1.0383805,293.8852,270.35,346.58292,0.0002834455,343.28735,349.9422,0.999948,1.0,0.56926256,0.5692308,10936.841,3026.3682,343.15,343.15,-26406.186,260069.31,20090.87054894785,8080.521876890145,12042.239362079776,10936.841,3026.3682,2.1623547,20122.76123896992,13963.209,13965.371,-0.3748169
4335,-0.00014171911,343.22852,329.71765,-0.00014172638,349.87708,1.1239742,1.0383805,293.91776,270.35,346.58014,0.0002834455,343.20905,349.85672,0.999948,1.0,0.6309617,0.63076925,12122.223,3353.5432,343.15,343.15,-26406.186,260129.38,20074.303934896066,8041.9400950983545,11999.913483136737,12122.223,3353.5432,2.1623547,20041.853578235092,15475.766,15477.928,-0.34225464
4336,-0.00014171911,343.27493,329.7287,-0.00014172638,349.91794,1.1239742,1.0383805,293.94998,270.35,346.5774,0.0002834455,343.29507,349.9382,0.999948,1.0,0.60010636,0.6,11529.42,3189.9556,343.15,343.15,-26406.186,260189.52,20057.882642020177,8062.992960021465,12017.661287311565,11529.42,3189.9556,2.1623547,20080.65424733303,14719.375,14721.537,-0.31002808
4337,-0.00014171911,343.2398,329.7396,-0.00014172638,349.8772,1.1239742,1.0383805,293.98184,270.35,346.5747,0.0002834455,343.2074,349.84387,0.999948,1.0,0.6001362,0.6,11529.994,3189.9556,343.15,343.15,-26406.186,260249.56,20041.7156612021,8035.6006215365205,11986.92506964134,11529.994,3189.9556,2.1623547,20022.52569117786,14719.949,14722.111,-0.27816772
4338,-0.00014171911,343.26312,329.7504,-0.00014172638,349.89453,1.1239742,1.0383805,294.01346,270.35,346.572,0.0002834455,343.29645,349.928,0.999948,1.0,0.6406583,0.640625,12308.517,3405.9421,343.15,343.15,-26406.186,260309.89,20025.621340971968,8043.048140620624,11990.81251088332,12308.517,3405.9421,2.1623547,20033.860651503943,15714.459,15716.621,-0.24655151
4339,-0.00014171911,343.25574,329.76102,-0.00014172638,349.88217,1.1239742,1.0383805,294.04453,270.35,346.56937,0.0002834455,343.2182,349.84387,0.999948,1.0,0.5846556,0.5846154,11232.576,3108.1619,343.15,343.15,-26406.186,260369.75,20009.853993387595,8032.330979011793,11977.133804083272,11232.576,3108.1619,2.1623547,20009.464783095063,14340.738,14342.9,-0.21548462
4340,-0.00014171911,343.2438,329.77145,-0.00014172638,349.8641,1.1239742,1.0383805,294.0751,270.35,346.5668,0.0002834455,343.26633,349.8864,0.999948,1.0,0.68754995,0.6875,13209.412,3655.1575,343.15,343.15,-26406.186,260429.4,19994.377288155007,8019.016268063872,11960.167121279497,13209.412,3655.1575,2.1623547,19979.18338934337,16864.57,16866.732,-0.184906
4341,-0.00014171911,343.27322,329.78186,-0.00014172638,349.8889,1.1239742,1.0383805,294.1056,270.35,346.5642,0.0002834455,343.2467,349.86194,0.999948,1.0,0.5455934,0.54545456,10482.101,2899.9597,343.15,343.15,-26406.186,260489.47,19978.900582922422,8030.33286413557,11968.723125134506,10482.101,2899.9597,2.1623547,19999.055989270077,13382.061,13384.223,-0.15441895
4342,-0.00014171911,343.23447,329.7921,-0.00014172638,349.84393,1.1239742,1.0383805,294.1356,270.35,346.56165,0.0002834455,343.25262,349.86172,0.999948,1.0,0.6825644,0.6825397,13113.628,3628.7856,343.15,343.15,-26406.186,260549.27,19963.641859453674,8001.160386942718,11935.86153071049,13113.628,3628.7856,2.1623547,19937.02191765321,16742.414,16744.576,-0.124420166
4343,-0.00014171911,343.28323,329.80225,-0.00014172638,349.8882,1.1239742,1.0383805,294.1653,270.35,346.5591,0.0002834455,343.27625,349.8811,0.999948,1.0,0.5538844,0.5538462,10641.39,2944.5745,343.15,343.15,-26406.186,260609.19,19948.564787454794,8024.156872699972,11956.188851971117,10641.39,2944.5745,2.1623547,19980.34572467109,13585.964,13588.126,-0.094696045
4344,-0.00014171911,343.22775,329.81232,-0.00014172638,349.82678,1.1239742,1.0383805,294.19476,270.35,346.5566,0.0002834455,343.22147,349.8198,0.999948,1.0,0.66167754,0.6615385,12712.344,3517.1306,343.15,343.15,-26406.186,260669.22,19933.59670633783,7985.139138571551,11913.626820055433,12712.344,3517.1306,2.1623547,19898.765958626984,16229.475,16231.637,-0.06524658
4345,-0.00014171911,343.2835,329.82227,-0.00014172638,349.8779,1.1239742,1.0383805,294.22394,270.35,346.55414,0.0002834455,343.29114,349.88562,0.999948,1.0,0.5846445,0.5846154,11232.362,3108.1619,343.15,343.15,-26406.186,260729.34,19918.810276690736,8012.404324291644,11938.132232370524,11232.362,3108.1619,2.1623547,19950.53655666217,14340.524,14342.687,-0.036071777
4346,-0.00014171911,343.23074,329.8321,-0.00014172638,349.8196,1.1239742,1.0383805,294.25275,270.35,346.55167,0.0002834455,343.2107,349.7987,0.999948,1.0,0.63089854,0.63076925,12121.009,3353.5432,343.15,343.15,-26406.186,260789.38,19904.16916821953,7975.148564190437,11897.586583528951,12121.009,3353.5432,2.1623547,19872.735147719388,15474.552,15476.714,-0.0072631836
4347,-0.00014171911,343.27753,329.84183,-0.00014172638,349.86157,1.1239742,1.0383805,294.28128,270.35,346.5493,0.0002834455,343.29742,349.88162,0.999948,1.0,0.61541325,0.61538464,11823.501,3271.7495,343.15,343.15,-26406.186,260849.5,19889.746041512168,7997.200486551659,11916.769471152922,11823.501,3271.7495,2.1623547,19913.969957704583,15095.25,15097.412,0.021270752
4348,-0.00014171911,343.23932,329.85144,-0.00014172638,349.8184,1.1239742,1.0383805,294.30945,270.35,346.54706,0.0002834455,343.20898,349.7872,0.999948,1.0,0.60013986,0.6,11530.063,3189.9556,343.15,343.15,-26406.186,260909.53,19875.649887450563,7968.7364319058315,11885.342960178046,11530.063,3189.9556,2.1623547,19854.079392083877,14720.02,14722.182,0.049438477
4349,-0.00014171911,343.26468,329.86087,-0.00014172638,349.83868,1.1239742,1.0383805,294.33716,270.35,346.54483,0.0002834455,343.28928,349.86334,0.999948,1.0,0.6406631,0.640625,12308.608,3405.9421,343.15,343.15,-26406.186,260969.22,19861.771715152798,7978.218395227543,11891.809918505825,12308.608,3405.9421,2.1623547,19870.028313733368,15714.551,15716.713,0.07714844
4350,-0.00014171911,343.2511,329.87033,-0.00014172638,349.82056,1.1239742,1.0383805,294.3649,270.35,346.54248,0.0002834455,343.21466,349.78333,0.999948,1.0,0.5847086,0.5846154,11233.593,3108.1619,343.15,343.15,-26406.186,261029.67,19847.711891385166,7964.504061304378,11875.388204100456,11233.593,3108.1619,2.1623547,19839.892265404837,14341.755,14343.917,0.104888916
4351,-0.00014171911,343.25626,329.87964,-0.00014172638,349.82037,1.1239742,1.0383805,294.3922,270.35,346.54013,0.0002834455,343.28552,349.84967,0.999948,1.0,0.6616188,0.6615385,12711.216,3517.1306,343.15,343.15,-26406.186,261089.78,19833.8337190874,7962.033664730139,11869.73869837029,12711.216,3517.1306,2.1623547,19831.77236310043,16228.347,16230.509,0.13220215
4352,-0.00014171911,343.2632,329.88885,-0.00014172638,349.8232,1.1239742,1.0383805,294.41916,270.35,346.53787,0.0002834455,343.22726,349.7866,0.999948,1.0,0.56930363,0.5692308,10937.63,3026.3682,343.15,343.15,-26406.186,261149.8,19820.173528553474,7960.689478358862,11865.942085194714,10937.63,3026.3682,2.1623547,19826.631563553576,13963.998,13966.16,0.15914917
4353,-0.00014171911,343.24283,329.8979,-0.00014172638,349.7974,1.1239742,1.0383805,294.44562,270.35,346.53564,0.0002834455,343.2647,349.81906,0.999948,1.0,0.68755513,0.6875,13209.512,3655.1575,343.15,343.15,-26406.186,261209.44,19806.767650077363,7943.178726170874,11845.196954828642,13209.512,3655.1575,2.1623547,19788.375680999517,16864.67,16866.832,0.18560791
4354,-0.00014171911,343.27603,329.9069,-0.00014172638,349.82675,1.1239742,1.0383805,294.472,270.35,346.53345,0.0002834455,343.251,349.80133,0.999948,1.0,0.5455308,0.54545456,10480.898,2899.9597,343.15,343.15,-26406.186,261269.48,19793.434432189195,7957.583317960371,11857.313418886584,10480.898,2899.9597,2.1623547,19814.896736846953,13380.858,13383.0205,0.2119751
4355,-0.00014171911,343.2353,329.91577,-0.00014172638,349.78055,1.1239742,1.0383805,294.49808,270.35,346.53128,0.0002834455,343.24957,349.79443,0.999948,1.0,0.68752444,0.6875,13208.923,3655.1575,343.15,343.15,-26406.186,261329.53,19780.282865770892,7928.04754715366,11824.524486915689,13208.923,3655.1575,2.1623547,19752.572034069348,16864.08,16866.242,0.23806763
4356,-0.00014171911,343.28223,329.9246,-0.00014172638,349.8237,1.1239741,1.0383805,294.52386,270.35,346.5291,0.0002834455,343.26804,349.80933,0.999948,1.0,0.5303922,0.530303,10190.052,2819.4053,343.15,343.15,-26406.186,261389.62,19767.20395994054,7950.7352333391345,11844.960801855997,10190.052,2819.4053,2.1623545,19795.69603519513,13009.457,13011.619,0.26385498
4357,-0.00014171911,343.23138,329.9333,-0.00014172638,349.76758,1.1239741,1.0383805,294.54938,270.35,346.5269,0.0002834455,343.2352,349.77084,0.999948,1.0,0.6719888,0.671875,12910.446,3572.0857,343.15,343.15,-26406.186,261449.64,19754.19771469813,7915.295941307221,11806.377039248695,12910.446,3572.0857,2.1623545,19721.672980555915,16482.531,16484.693,0.28936768
4358,-0.00014171911,343.28384,329.9418,-0.00014172638,349.81628,1.1239741,1.0383804,294.57428,270.35,346.52484,0.0002834455,343.28165,349.81406,0.999948,1.0,0.5625097,0.5625,10807.103,2990.5835,343.15,343.15,-26406.186,261508.92,19741.6274329834,7941.453081505046,11830.301151938816,10807.103,2990.5835,2.1623545,19771.754233443862,13797.686,13799.848,0.31427002
4359,-0.00014171911,343.23016,329.95038,-0.00014172638,349.75757,1.1239741,1.0383804,294.59933,270.35,346.52274,0.0002834455,343.21863,349.7453,0.999948,1.0,0.661624,0.6615385,12711.315,3517.1306,343.15,343.15,-26406.186,261569.28,19728.911830092777,7904.397132891461,11790.24597465581,12711.315,3517.1306,2.1623545,19694.643107547272,16228.446,16230.608,0.33932495
4360,-0.00014171911,343.28488,329.9588,-0.00014172637,349.80835,1.1239741,1.0383804,294.62402,270.35,346.5206,0.0002834455,343.29553,349.81918,0.999948,1.0,0.5693539,0.5692308,10938.595,3026.3682,343.15,343.15,-26406.186,261629.38,19716.341548378048,7931.952953502641,11815.458632723263,10938.595,3026.3682,2.1623545,19747.411586225906,13964.963,13967.125,0.36401367
4361,-0.00014171911,343.23325,329.9671,-0.00014172637,349.75208,1.1239741,1.0383804,294.6484,270.35,346.51855,0.0002834455,343.2129,349.73096,0.999948,1.0,0.6308551,0.63076925,12120.174,3353.5432,343.15,343.15,-26406.186,261689.39,19704.025578721128,7896.277520621719,11777.020198968912,12120.174,3353.5432,2.1623545,19673.29771959063,15473.717,15475.879,0.38839722
4362,-0.00014171911,343.28104,329.97534,-0.00014172637,349.7958,1.1239741,1.0383804,294.67258,270.35,346.51657,0.0002834455,343.29932,349.81427,0.999948,1.0,0.6000529,0.6,11528.393,3189.9556,343.15,343.15,-26406.186,261749.48,19691.854930240104,7919.818946799762,11798.146805044673,11528.393,3189.9556,2.1623545,19717.965751844436,14718.348,14720.51,0.41256714
4363,-0.00014171911,343.23865,329.9835,-0.00014172637,349.74905,1.1239741,1.0383804,294.6964,270.35,346.51453,0.0002834455,343.21115,349.7208,0.999948,1.0,0.6154902,0.61538464,11824.9795,3271.7495,343.15,343.15,-26406.186,261809.48,19679.720612053054,7889.738235572263,11765.466870108909,11824.9795,3271.7495,2.1623545,19655.205105681172,15096.729,15098.891,0.43640137
4364,-0.00014171911,343.27542,329.99155,-0.00014172637,349.78165,1.1239741,1.0383804,294.72003,270.35,346.51248,0.00028344546,343.29938,349.80576,0.999948,1.0,0.6153998,0.61538464,11823.242,3271.7495,343.15,343.15,-26406.184,261869.58,19667.693265293452,7906.831200104314,11780.07202168665,11823.242,3271.7495,2.1623545,19686.903221790963,15094.992,15097.154,0.46002197
4365,-0.00014171911,343.24512,329.99948,-0.00014172637,349.74734,1.1239741,1.0383804,294.74335,270.35,346.51047,0.00028344546,343.21255,349.71396,0.999948,1.0,0.6001471,0.6,11530.204,3189.9556,343.15,343.15,-26406.184,261929.58,19655.84959067428,7884.070855196068,11754.930815488151,11530.204,3189.9556,2.1623545,19639.001670684218,14720.16,14722.322,0.4833374
4366,-0.00014171911,343.2691,330.00735,-0.00014172637,349.7669,1.1239741,1.0383804,294.76645,270.35,346.50848,0.00028344546,343.29672,349.79474,0.999948,1.0,0.630771,0.63076925,12118.558,3353.5432,343.15,343.15,-26406.184,261989.66,19644.114906925835,7893.661806601937,11761.888244660135,12118.558,3353.5432,2.1623545,19655.55005126207,15472.101,15474.263,0.5064392
4367,-0.00014171911,343.25217,330.01514,-0.00014172637,349.7463,1.123974,1.0383804,294.78925,270.35,346.5065,0.00028344546,343.21664,349.71002,0.999948,1.0,0.5847364,0.5846154,11234.129,3108.1619,343.15,343.15,-26406.184,262049.66,19632.48921404812,7878.948415240661,11744.994226044091,11234.129,3108.1619,2.1623545,19623.942641284753,14342.291,14344.453,0.52923584
4368,-0.0001417191,343.26425,330.0228,-0.00014172637,349.7539,1.123974,1.0383803,294.81177,270.35,346.5046,0.00028344546,343.29868,349.78854,0.999948,1.0,0.640625,0.640625,12307.876,3405.9421,343.15,343.15,-26406.184,262109.53,19621.117833202108,7881.581484649303,11744.957894821262,12307.876,3405.9421,2.1623542,19626.539379470567,15713.818,15715.98,0.5517578
4369,-0.0001417191,343.25943,330.0304,-0.00014172637,349.74564,1.123974,1.0383803,294.83414,270.35,346.5027,0.00028344546,343.22284,349.70837,0.999948,1.0,0.5693397,0.5692308,10938.321,3026.3682,343.15,343.15,-26406.184,262169.72,19609.782782646333,7874.188460366405,11735.51177688541,10938.321,3026.3682,2.1623542,19609.700237251815,13964.689,13966.852,0.5741272
4370,-0.0001417191,343.25775,330.0379,-0.00014172637,349.73947,1.123974,1.0383803,294.85617,270.35,346.5008,0.00028344546,343.2918,349.77365,0.999948,1.0,0.65625,0.65625,12608.068,3489.014,343.15,343.15,-26406.184,262229.6,19598.593053251534,7868.7208920392495,11727.373582971446,12608.068,3489.014,2.1623542,19596.094475010694,16097.082,16099.244,0.5961609
4371,-0.0001417191,343.2661,330.04535,-0.00014172637,349.7446,1.123974,1.0383803,294.87805,270.35,346.49896,0.00028344546,343.2309,349.70883,0.999948,1.0,0.5539738,0.5538462,10643.107,2944.5745,343.15,343.15,-26406.184,262289.8,19587.548645017705,7869.265832404082,11725.992996503897,10643.107,2944.5745,2.1623542,19595.25882890798,13587.682,13589.844,0.618042
4372,-0.0001417191,343.2507,330.05267,-0.00014172637,349.72467,1.123974,1.0383803,294.89966,270.35,346.49722,0.00028344546,343.2772,349.75113,0.999948,1.0,0.67692894,0.6769231,13005.358,3598.9243,343.15,343.15,-26406.182,262349.88,19576.758548815575,7855.733146677401,11709.771105510214,13005.358,3598.9243,2.1623542,19565.504252187617,16604.283,16606.445,0.63964844
4373,-0.0001417191,343.27167,330.05994,-0.00014172637,349.74258,1.1239738,1.0383803,294.921,270.35,346.49545,0.00028344546,343.2395,349.70996,0.999948,1.0,0.5232504,0.52307695,10052.841,2780.987,343.15,343.15,-26406.182,262409.88,19566.00478290369,7863.889087471065,11716.110903894083,10052.841,2780.987,2.162354,19579.999991365148,12833.828,12835.99,0.6609802
4374,-0.0001417191,343.243,330.06705,-0.00014172637,349.70944,1.1239738,1.0383803,294.94196,270.35,346.49365,0.00028344546,343.2633,349.72958,0.999948,1.0,0.687528,0.6875,13208.99,3655.1575,343.15,343.15,-26406.182,262469.47,19555.396338152776,7842.600083884932,11692.150462437567,13208.99,3655.1575,2.162354,19534.7505463225,16864.148,16866.31,0.6819458
4375,-0.0001417191,343.28085,330.07416,-0.00014172637,349.74442,1.1239738,1.0383801,294.9628,270.35,346.49188,0.00028344546,343.26038,349.7237,0.999948,1.0,0.5231401,0.52307695,10050.721,2780.987,343.15,343.15,-26406.182,262529.4,19544.824223692103,7860.8919154644855,11708.735665659553,10050.721,2780.987,2.162354,19569.627581124038,12831.708,12833.87,0.7027893
4376,-0.0001417191,343.2395,330.08118,-0.00014172637,349.69858,1.1239738,1.0383801,294.9835,270.35,346.49017,0.00028344546,343.25613,349.71494,0.999948,1.0,0.6719521,0.671875,12909.742,3572.0857,343.15,343.15,-26406.182,262589.5,19534.433760682645,7832.100899522487,11677.2728266886,12909.742,3572.0857,2.162354,19509.373726211088,16481.828,16483.99,0.7234802
4377,-0.0001417191,343.28226,330.0881,-0.00014172637,349.73853,1.1239738,1.0383801,295.0039,270.35,346.4884,0.00028344546,343.2621,349.71814,0.999948,1.0,0.5454673,0.54545456,10479.679,2899.9597,343.15,343.15,-26406.182,262649.56,19524.07962796343,7853.426232466276,11696.928018239738,10479.679,2899.9597,2.162354,19550.354250706012,13379.639,13381.801,0.7438965
4378,-0.0001417191,343.2369,330.09497,-0.00014172636,349.68878,1.1239738,1.0383801,295.0241,270.35,346.4866,0.00028344546,343.24866,349.7002,0.999948,1.0,0.65638226,0.65625,12610.609,3489.014,343.15,343.15,-26406.182,262709.56,19513.76182553446,7822.34646699198,11663.229611529325,12610.609,3489.014,2.162354,19485.576078521306,16099.623,16101.785,0.7640991
4379,-0.0001417191,343.28214,330.10184,-0.00014172636,349.73123,1.1239737,1.0383801,295.04422,270.35,346.48492,0.00028344546,343.26413,349.71304,0.999948,1.0,0.53855455,0.53846157,10346.868,2862.7808,343.15,343.15,-26406.18,262770.03,19503.58934426646,7845.179468278474,11684.410712264536,10346.868,2862.7808,2.162354,19529.59018054301,13209.648,13211.811,0.7842102
4380,-0.0001417191,343.2353,330.1085,-0.00014172636,349.68015,1.1239737,1.0383801,295.06384,270.35,346.48337,0.00028344544,343.24225,349.6867,0.999948,1.0,0.6875042,0.6875,13208.533,3655.1575,343.15,343.15,-26406.18,262829.6,19493.81449459011,7813.336786293412,11650.041378996078,13208.533,3655.1575,2.162354,19463.37816528949,16863.691,16865.854,0.803833
4381,-0.0001417191,343.2883,330.11508,-0.00014172636,349.7305,1.1239737,1.03838,295.08322,270.35,346.48175,0.00028344544,343.2822,349.7244,0.999948,1.0,0.52315015,0.52307695,10050.915,2780.987,343.15,343.15,-26406.18,262889.2,19484.041647518246,7840.965262790433,11676.09086309067,10050.915,2780.987,2.1623538,19517.056125881103,12831.902,12834.064,0.82321167
4382,-0.00014171908,343.2332,330.12164,-0.00014172636,349.67126,1.1239737,1.03838,295.10254,270.35,346.4801,0.00028344544,343.2313,349.66882,0.999948,1.0,0.6616788,0.6615385,12712.368,3517.1306,343.15,343.15,-26406.18,262949.2,19474.26880044638,7804.253645527748,11636.925808901033,12712.368,3517.1306,2.1623538,19441.17945442878,16229.499,16231.661,0.8425293
4383,-0.00014171908,343.289,330.12814,-0.00014172636,349.72437,1.1239737,1.03838,295.12167,270.35,346.4785,0.00028344544,343.2876,349.72305,0.999948,1.0,0.5538801,0.5538462,10641.308,2944.5745,343.15,343.15,-26406.18,263009.25,19464.604944234055,7833.607763499284,11664.664694683768,10641.308,2944.5745,2.1623538,19498.27245818305,13585.882,13588.044,0.8616638
4384,-0.00014171908,343.23306,330.13458,-0.00014172636,349.66443,1.1239736,1.03838,295.14053,270.35,346.47684,0.00028344544,343.22647,349.65726,0.999948,1.0,0.6769231,0.6769231,13005.246,3598.9243,343.15,343.15,-26406.178,263069.22,19454.97741830824,7796.4791637877615,11625.154493912682,13005.246,3598.9243,2.1623535,19421.633657700444,16604.17,16606.332,0.8805237
4385,-0.00014171908,343.2893,330.14093,-0.00014172636,349.718,1.1239736,1.0383799,295.15924,270.35,346.47528,0.00028344544,343.29132,349.72015,0.999948,1.0,0.52321357,0.52307695,10052.134,2780.987,343.15,343.15,-26406.178,263129.28,19445.5678741015,7826.178410621587,11653.256691886416,10052.134,2780.987,2.1623535,19479.435102508003,12833.121,12835.283,0.89923096
4386,-0.00014171908,343.2334,330.14722,-0.00014172636,349.65826,1.1239736,1.0383799,295.1777,270.35,346.47375,0.00028344544,343.22412,349.64838,0.999948,1.0,0.64628345,0.64615387,12416.588,3435.337,343.15,343.15,-26406.178,263189.25,19436.267320754298,7789.15879897184,11613.964478429927,12416.588,3435.337,2.1623535,19403.123277401766,15851.925,15854.087,0.9176941
4387,-0.00014171908,343.2892,330.15344,-0.00014172636,349.7114,1.1239736,1.0383799,295.196,270.35,346.47223,0.00028344544,343.2948,349.71713,0.999948,1.0,0.569273,0.5692308,10937.04,3026.3682,343.15,343.15,-26406.178,263249.3,19427.03942798012,7818.67639903604,11641.885020308162,10937.04,3026.3682,2.1623535,19460.5614193442,13963.408,13965.57,0.93600464
4388,-0.00014171908,343.23398,330.15958,-0.00014172636,349.65247,1.1239735,1.0383799,295.21408,270.35,346.47076,0.00028344544,343.22153,349.63934,0.999948,1.0,0.66154826,0.6615385,12709.86,3517.1306,343.15,343.15,-26406.176,263309.28,19417.993186638505,7782.147233664283,11603.155940747722,12709.86,3517.1306,2.1623535,19385.303174412005,16226.991,16229.153,0.95407104
4389,-0.00014171908,343.28888,330.16565,-0.00014172636,349.70468,1.1239735,1.0383799,295.23196,270.35,346.4693,0.00028344544,343.2963,349.71225,0.999948,1.0,0.5692308,0.5692308,10936.2295,3026.3682,343.15,343.15,-26406.176,263369.34,19409.019605869915,7811.210716804418,11630.622342387209,10936.2295,3026.3682,2.1623535,19441.833059191627,13962.598,13964.76,0.97195435
4390,-0.00014171908,343.23477,330.17166,-0.00014172634,349.647,1.1239735,1.0383798,295.24963,270.35,346.46774,0.00028344544,343.21964,349.6312,0.999948,1.0,0.61558944,0.61538464,11826.886,3271.7495,343.15,343.15,-26406.176,263429.3,19400.009694814813,7775.426303188126,11592.70952496172,11826.886,3271.7495,2.1623533,19368.135828149847,15098.635,15100.797,0.989624
4391,-0.00014171908,343.2885,330.1776,-0.00014172634,349.6981,1.1239734,1.0383798,295.26712,270.35,346.4663,0.0002834454,343.29874,349.70853,0.999948,1.0,0.5385641,0.53846157,10347.053,2862.7808,343.15,343.15,-26406.176,263489.38,19391.215774412274,7803.872187311534,11619.576458727464,10347.053,2862.7808,2.162353,19423.448646038996,13209.834,13211.996,1.0071106
4392,-0.00014171908,343.23227,330.1835,-0.00014172634,349.63834,1.1239734,1.0383798,295.28445,270.35,346.46487,0.0002834454,343.21222,349.61755,0.999948,1.0,0.6407327,0.640625,12309.945,3405.9421,343.15,343.15,-26406.174,263549.53,19382.496506544554,7766.888905015712,11580.502236597567,12309.945,3405.9421,2.162353,19347.39114161328,15715.888,15718.05,1.0244446
4393,-0.00014171907,343.28806,330.1893,-0.00014172634,349.6915,1.1239734,1.0383798,295.3015,270.35,346.4634,0.0002834454,343.3002,349.7039,0.999948,1.0,0.5846552,0.5846154,11232.568,3108.1619,343.15,343.15,-26406.174,263609.4,19373.849899242403,7796.641845310149,11608.6952597243,11232.568,3108.1619,2.162353,19405.33710503445,14340.73,14342.893,1.0415039
