minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
4394,-0.00014171907,343.23633,330.19504,-0.00014172634,349.63644,1.1239734,1.0383797,295.31842,270.35,346.46198,0.0002834454,343.21802,349.61746,0.999948,1.0,0.6461764,0.64615387,12414.532,3435.337,343.15,343.15,-26406.174,263669.38,19365.312282788593,7762.437762101726,11572.509369216277,12414.532,3435.337,2.162353,19334.947131318004,15849.869,15852.031,1.0584106
4395,-0.00014171907,343.28763,330.20074,-0.00014172634,349.68512,1.1239733,1.0383797,295.33514,270.35,346.4606,0.0002834454,343.30072,349.6985,0.999948,1.0,0.5846154,0.5846154,11231.803,3108.1619,343.15,343.15,-26406.174,263729.4,19356.883657183134,7789.575786697256,11598.086544836406,11231.803,3108.1619,2.162353,19387.662331533662,14339.965,14342.127,1.0751343
4396,-0.00014171907,343.23715,330.20636,-0.00014172634,349.63144,1.1239733,1.0383797,295.35168,270.35,346.45923,0.0002834454,343.2174,349.611,0.999948,1.0,0.64615387,0.64615387,12414.099,3435.337,343.15,343.15,-26406.172,263789.38,19348.564022426017,7756.189113868217,11562.790769104937,12414.099,3435.337,2.162353,19318.97988297315,15849.436,15851.598,1.0916748
4397,-0.00014171907,343.28738,330.21194,-0.00014172634,349.67908,1.1239733,1.0383795,295.36804,270.35,346.4579,0.0002834454,343.3011,349.69302,0.999948,1.0,0.5846154,0.5846154,11231.803,3108.1619,343.15,343.15,-26406.172,263849.4,19340.31704823447,7782.764033535727,11587.82297649452,11231.803,3108.1619,2.1623528,19370.58701003025,14339.965,14342.127,1.1080322
4398,-0.00014171907,343.23904,330.21744,-0.00014172633,349.62756,1.1239731,1.0383795,295.38422,270.35,346.45657,0.0002834454,343.22253,349.61044,0.999948,1.0,0.6250773,0.625,12009.17,3322.8706,343.15,343.15,-26406.172,263909.44,19332.215395174047,7750.721546663897,11553.88843503049,12009.17,3322.8706,2.1623526,19304.60998169439,15332.041,15334.203,1.1242065
4399,-0.00014171907,343.28735,330.22287,-0.00014172633,349.67334,1.1239731,1.0383795,295.40024,270.35,346.45523,0.0002834454,343.3016,349.68787,0.999948,1.0,0.553996,0.5538462,10643.535,2944.5745,343.15,343.15,-26406.17,263969.44,19324.150072396405,7776.242915175757,11577.903365923969,10643.535,2944.5745,2.1623526,19354.146281099725,13588.109,13590.271,1.1402283
4400,-0.00014171907,343.2381,330.22824,-0.00014172633,349.62103,1.1239731,1.0383794,295.41605,270.35,346.45395,0.00028344538,343.21704,349.5993,0.999948,1.0,0.60021645,0.6,11531.536,3189.9556,343.15,343.15,-26406.17,264029.4,19316.228087382824,7743.728146751394,11543.570370924972,11531.536,3189.9556,2.1623526,19287.298517676365,14721.492,14723.654,1.1560364
4401,-0.00014171905,343.28732,330.23358,-0.00014172633,349.66776,1.123973,1.0383794,295.4317,270.35,346.45264,0.00028344538,343.30185,349.68256,0.999948,1.0,0.5539863,0.5538462,10643.348,2944.5745,343.15,343.15,-26406.17,264089.44,19308.308086549532,7769.848151722325,11568.202932416316,10643.348,2944.5745,2.1623526,19338.051084138642,13587.922,13590.084,1.1716919
4402,-0.00014171905,343.2383,330.23883,-0.00014172633,349.61572,1.123973,1.0383794,295.44717,270.35,346.45132,0.00028344538,343.21704,349.59378,0.999948,1.0,0.60020316,0.6,11531.279,3189.9556,343.15,343.15,-26406.17,264149.4,19300.49707655339,7737.551362715411,11534.106090292973,11531.279,3189.9556,2.1623526,19271.657453008385,14721.234,14723.396,1.1871643
4403,-0.00014171905,343.28738,330.24405,-0.00014172633,349.66235,1.123973,1.0383793,295.46246,270.35,346.44998,0.00028344538,343.30222,349.67746,0.999948,1.0,0.5539789,0.5538462,10643.206,2944.5745,343.15,343.15,-26406.168,264209.44,19292.686066557253,7763.653998150133,11558.756817390136,10643.206,2944.5745,2.1623523,19322.41081554027,13587.78,13589.942,1.2024536
4404,-0.00014171905,343.2386,330.2492,-0.00014172633,349.61063,1.1239729,1.0383793,295.4776,270.35,346.44867,0.00028344538,343.21744,349.5888,0.999948,1.0,0.60020334,0.6,11531.283,3189.9556,343.15,343.15,-26406.168,264269.4,19284.98404739827,7731.538855875541,11524.896128142447,11531.283,3189.9556,2.162352,19256.43498401799,14721.238,14723.4,1.2175903
4405,-0.00014171905,343.28766,330.2543,-0.00014172633,349.6573,1.1239729,1.0383793,295.49258,270.35,346.44748,0.00028344538,343.3021,349.67203,0.999948,1.0,0.5539865,0.5538462,10643.353,2944.5745,343.15,343.15,-26406.168,264329.44,19277.500009913594,7757.714150003192,11549.63768326871,10643.353,2944.5745,2.162352,19307.351833271903,13587.927,13590.089,1.2325745
4406,-0.00014171905,343.23856,330.25934,-0.00014172631,349.60532,1.1239728,1.0383792,295.5074,270.35,346.4462,0.00028344538,343.21744,349.58353,0.999948,1.0,0.6002142,0.6,11531.491,3189.9556,343.15,343.15,-26406.166,264389.38,19269.97964214987,7725.490019689208,11515.703149209421,11531.491,3189.9556,2.162352,19241.19316889863,14721.447,14723.609,1.2473755
4407,-0.00014171905,343.28796,330.2643,-0.00014172631,349.6524,1.1239728,1.0383792,295.52203,270.35,346.44492,0.00028344535,343.3021,349.66678,0.999948,1.0,0.55399334,0.5538462,10643.483,2944.5745,343.15,343.15,-26406.166,264449.44,19262.529957090635,7751.937783915341,11540.771682666495,10643.483,2944.5745,2.162352,19292.709466581837,13588.058,13590.22,1.2620239
4408,-0.00014171904,343.23993,330.26926,-0.00014172631,349.6015,1.1239728,1.0383792,295.5366,270.35,346.44366,0.00028344535,343.22385,349.58484,0.999948,1.0,0.640625,0.640625,12307.876,3405.9421,343.15,343.15,-26406.164,264509.78,19255.154911200378,7720.403118442043,11507.528627429941,12307.876,3405.9421,2.162352,19227.931745871985,15713.818,15715.98,1.2765808
4409,-0.00014171904,343.28864,330.2741,-0.00014172631,349.648,1.1239727,1.0383791,295.5508,270.35,346.4426,0.00028344535,343.30206,349.66174,0.999948,1.0,0.5846154,0.5846154,11231.803,3108.1619,343.15,343.15,-26406.164,264569.4,19248.106837788015,7746.505751196509,11532.324676827699,11231.803,3108.1619,2.1623516,19278.83042802421,14339.965,14342.127,1.290802
4410,-0.00014171904,343.23816,330.2789,-0.00014172631,349.59476,1.1239727,1.0383791,295.56497,270.35,346.4415,0.00028344535,343.21924,349.57523,0.999948,1.0,0.64615387,0.64615387,12414.099,3435.337,343.15,343.15,-26406.164,264629.38,19241.095094650973,7713.609531350762,11497.773698106428,12414.099,3435.337,2.1623516,19211.38322945719,15849.436,15851.598,1.3049622
4411,-0.00014171904,343.2892,330.28366,-0.00014172631,349.64365,1.1239725,1.038379,295.57898,270.35,346.44034,0.00028344535,343.30197,349.65668,0.999948,1.0,0.58461833,0.5846154,11231.86,3108.1619,343.15,343.15,-26406.162,264689.4,19234.04702123861,7741.165337814593,11524.041161424491,11231.86,3108.1619,2.1623516,19265.206499239084,14340.022,14342.185,1.3189697
4412,-0.00014171904,343.23785,330.28836,-0.0001417263,349.5895,1.1239725,1.038379,295.59283,270.35,346.4391,0.00028344535,343.2207,349.57178,0.999948,1.0,0.64619076,0.64615387,12414.807,3435.337,343.15,343.15,-26406.162,264749.34,19226.962617550926,7707.796836513303,11489.016697352028,12414.807,3435.337,2.1623516,19196.81353386533,15850.144,15852.306,1.3328247
4413,-0.00014171904,343.2875,330.29303,-0.0001417263,349.63712,1.1239724,1.038379,295.60654,270.35,346.438,0.00028344532,343.2961,349.64594,0.999948,1.0,0.56254977,0.5625,10807.872,2990.5835,343.15,343.15,-26406.162,264809.38,19220.0942220186,7734.57156210835,11514.57569949157,10807.872,2990.5835,2.1623514,19249.14726159992,13798.455,13800.617,1.3465271
4414,-0.00014171902,343.2374,330.2976,-0.0001417263,349.58426,1.1239724,1.0383788,295.6201,270.35,346.43686,0.00028344532,343.22168,349.5679,0.999948,1.0,0.61549383,0.61538464,11825.05,3271.7495,343.15,343.15,-26406.16,264869.34,19213.300461231065,7702.019680163996,11480.388036359645,11825.05,3271.7495,2.1623511,19182.40771652364,15096.799,15098.961,1.3600769
4415,-0.00014171902,343.29065,330.3022,-0.0001417263,349.63553,1.1239724,1.0383788,295.63348,270.35,346.4357,0.00028344532,343.3002,349.64532,0.999948,1.0,0.5385615,0.53846157,10347.003,2862.7808,343.15,343.15,-26406.16,264929.38,19206.470370171934,7730.9923280195035,11508.181407556162,10347.003,2862.7808,2.1623511,19239.173735575663,13209.783,13211.945,1.3734741
4416,-0.00014171902,343.237,330.30667,-0.0001417263,349.5791,1.1239723,1.0383787,295.64673,270.35,346.4346,0.00028344532,343.22232,349.5638,0.999948,1.0,0.6155757,0.61538464,11826.621,3271.7495,343.15,343.15,-26406.158,264989.3,19199.82193047076,7696.388632618412,11471.922865786066,11826.621,3271.7495,2.1623511,19168.311498404477,15098.371,15100.533,1.3867188
4417,-0.00014171902,343.29123,330.31113,-0.0001417263,349.63147,1.1239723,1.0383787,295.65985,270.35,346.43347,0.00028344532,343.2985,349.63898,0.999948,1.0,0.553921,0.5538462,10642.093,2944.5745,343.15,343.15,-26406.158,265049.34,19193.17349076959,7726.015208575987,11500.44286106615,10642.093,2944.5745,2.1623511,19226.45806964214,13586.667,13588.829,1.3998413
4418,-0.00014171902,343.23676,330.31552,-0.00014172628,349.57425,1.1239722,1.0383787,295.6728,270.35,346.43237,0.00028344532,343.22443,349.56134,0.999948,1.0,0.6615385,0.6615385,12709.672,3517.1306,343.15,343.15,-26406.156,265109.28,19186.63404188319,7690.975561106849,11463.765333392217,12709.672,3517.1306,2.162351,19154.740894499068,16226.803,16228.965,1.4127808
4419,-0.000141719,343.29175,330.3199,-0.00014172628,349.62747,1.1239722,1.0383786,295.6856,270.35,346.43134,0.0002834453,343.29758,349.63354,0.999948,1.0,0.5692446,0.5692308,10936.495,3026.3682,343.15,343.15,-26406.156,265169.3,19180.20161441092,7721.109954995598,11492.848459350924,10936.495,3026.3682,2.1623507,19213.95841434652,13962.863,13965.025,1.4255981
4420,-0.000141719,343.2366,330.3242,-0.00014172628,349.56955,1.123972,1.0383786,295.69827,270.35,346.43027,0.0002834453,343.2273,349.55972,0.999948,1.0,0.6308458,0.63076925,12119.996,3353.5432,343.15,343.15,-26406.156,265229.28,19173.807487267426,7685.725182439284,11455.808800494084,12119.996,3353.5432,2.1623507,19141.533982933368,15473.539,15475.701,1.4382629
4421,-0.000141719,343.29218,330.32846,-0.00014172628,349.6235,1.123972,1.0383785,295.71085,270.35,346.42923,0.0002834453,343.2951,349.62662,0.999948,1.0,0.5231679,0.52307695,10051.256,2780.987,343.15,343.15,-26406.154,265289.28,19167.486020659653,7716.259988736596,11485.38239765884,10051.256,2780.987,2.1623507,19201.642386395433,12832.243,12834.405,1.4508362
4422,-0.000141719,343.23788,330.33264,-0.00014172628,349.56644,1.1239719,1.0383785,295.72314,270.35,346.42822,0.0002834453,343.23502,349.5631,0.999948,1.0,0.6407508,0.640625,12310.294,3405.9421,343.15,343.15,-26406.154,265348.94,19161.309875123323,7681.456485544658,11448.924038009167,12310.294,3405.9421,2.1623504,19130.380523553824,15716.236,15718.398,1.4631348
4423,-0.000141719,343.29227,330.33682,-0.00014172627,349.6193,1.1239719,1.0383784,295.7355,270.35,346.42722,0.0002834453,343.29196,349.61914,0.999948,1.0,0.5538462,0.5538462,10640.655,2944.5745,343.15,343.15,-26406.152,265409.25,19155.133729586993,7711.337363807047,11477.896991859638,10640.655,2944.5745,2.1623502,19189.234355666686,13585.2295,13587.392,1.4754944
4424,-0.00014171899,343.2367,330.34094,-0.00014172627,349.56094,1.1239718,1.0383784,295.74762,270.35,346.42618,0.00028344526,343.23282,349.55658,0.999948,1.0,0.6769387,0.6769231,13005.547,3598.9243,343.15,343.15,-26406.152,265469.22,19148.991948122253,7675.806485746506,11440.712012019016,13005.547,3598.9243,2.1623502,19116.518497765523,16604.47,16606.633,1.4876099
4425,-0.00014171899,343.28967,330.34503,-0.00014172627,349.61237,1.1239717,1.0383782,295.7597,270.35,346.4251,0.00028344526,343.2837,349.60648,0.999948,1.0,0.5156735,0.515625,9907.272,2741.3682,343.15,343.15,-26406.15,265529.62,19142.85213348421,7704.906280312507,11468.886855073635,9907.272,2741.3682,2.16235,19173.793135386142,12648.641,12650.803,1.4996948
4426,-0.00014171899,343.2373,330.34903,-0.00014172627,349.55725,1.1239717,1.0383782,295.77145,270.35,346.424,0.00028344526,343.2364,349.55588,0.999948,1.0,0.6462907,0.64615387,12416.728,3435.337,343.15,343.15,-26406.15,265589.2,19136.78497937443,7671.3561426324795,11433.70009105249,12416.728,3435.337,2.16235,19105.05623368497,15852.064,15854.227,1.5114441
4427,-0.00014171899,343.29156,330.35306,-0.00014172625,349.6101,1.1239716,1.0383781,295.78326,270.35,346.42303,0.00028344526,343.28473,349.6034,0.999948,1.0,0.5231423,0.52307695,10050.764,2780.987,343.15,343.15,-26406.148,265649.56,19130.826816057044,7701.255182492428,11462.763871473491,10050.764,2780.987,2.1623497,19164.01905396592,12831.751,12833.913,1.5232544
4428,-0.00014171899,343.23965,330.357,-0.00014172625,349.55542,1.1239716,1.0383781,295.7949,270.35,346.42206,0.00028344523,343.2467,349.56213,0.999948,1.0,0.6875,0.6875,13208.453,3655.1575,343.15,343.15,-26406.148,265709.6,19124.975679801537,7668.013844130517,11427.86776060909,13208.453,3655.1575,2.1623497,19095.881604739607,16863.611,16865.773,1.5348816
4429,-0.00014171898,343.28918,330.3609,-0.00014172625,349.6037,1.1239715,1.038378,295.80643,270.35,346.42114,0.00028344523,343.27084,349.58533,0.999948,1.0,0.5152075,0.5151515,9898.318,2738.8508,343.15,343.15,-26406.146,265770.03,19119.235498658327,7695.169229307552,11454.280537910932,9898.318,2738.8508,2.1623495,19149.449767218484,12637.169,12639.331,1.5464172
4430,-0.00014171898,341.64633,330.36475,-0.00014172625,347.85257,1.1239713,1.0383779,295.81778,270.35,346.38492,0.00028344523,341.51587,347.7052,0.999948,1.0,0.38100106,0.3809524,7319.905,2025.3687,341.15,341.15,-26406.145,265829.94,19071.533866753045,6715.022129584192,10409.6315803476,7319.905,2025.3687,2.1623492,17124.653709931794,9345.273,9347.436,1.5577698
4431,-0.00014171898,341.32098,330.3685,-0.00014172625,347.29285,1.1239713,1.0383779,295.8289,270.35,345.7904,0.00028344523,341.31345,347.2707,0.999948,1.0,0.45456725,0.45454547,8733.28,2416.633,341.15,341.15,-26406.145,265889.66,18359.315441870196,6519.1343940179895,10074.222006687884,8733.28,2416.633,2.1623492,16593.356400705874,11149.913,11152.075,1.5688782
4432,-0.00014171898,341.28568,330.37164,-0.00014172624,347.076,1.1239712,1.0383778,295.83963,270.35,344.90402,0.0002834452,341.31168,347.091,0.999948,1.0,0.5539609,0.5538462,10642.861,2944.5745,341.15,341.15,-26406.143,265949.9,17300.35923534796,6496.246917495973,9943.26520062785,10642.861,2944.5745,2.162349,16439.51211812382,13587.436,13589.598,1.5796204
4433,-0.00014171896,341.29456,330.3704,-0.00014172624,346.95242,1.1239712,1.0383778,295.8494,270.35,344.4321,0.0002834452,341.25873,346.90817,0.999948,1.0,0.46882227,0.46875,9007.151,2492.1528,341.15,341.15,-26406.143,266009.88,16740.037686730957,6502.276918249361,9870.45749735671,9007.151,2492.1528,2.162349,16372.734415606072,11499.305,11501.467,1.589386
4434,-0.00014171896,341.31158,330.3562,-0.00014172624,346.8713,1.1239711,1.0383776,295.85806,270.35,344.2332,0.0002834452,341.3386,346.89264,0.999948,1.0,0.52307695,0.52307695,10049.508,2780.987,341.15,341.15,-26406.14,266069.56,16520.130643109176,6520.859367517495,9830.62034833635,10049.508,2780.987,2.1623487,16351.479715853846,12830.495,12832.657,1.598053
4435,-0.00014171896,339.90982,330.31827,-0.00014172624,345.32175,1.123971,1.0383775,295.8657,270.35,344.11545,0.0002834452,339.75604,345.14966,0.999948,1.0,0.17748602,0.17741935,3409.9138,943.2665,339.15,339.15,-26406.14,266129.88,16425.127021917873,5709.080620896856,8930.823949601496,3409.9138,943.2665,2.1623485,14639.904570498351,4353.18,4355.3423,1.6056824
4436,-0.00014171896,339.31284,330.25092,-0.00014172622,344.44794,1.123971,1.0383775,295.87213,270.35,343.54935,0.00028344517,339.33768,344.4548,0.999948,1.0,0.5001152,0.5,9608.361,2658.2964,339.15,339.15,-26406.139,266189.47,15831.380011616502,5393.832911172059,8450.779078253845,9608.361,2658.2964,2.1623485,13844.611989425903,12266.658,12268.82,1.6121216
4437,-0.00014171895,339.34015,330.1513,-0.00014172622,344.26163,1.1239709,1.0383774,295.87732,270.35,342.6035,0.00028344517,339.3103,344.2193,0.999948,1.0,0.36370945,0.36363637,6987.693,1933.3065,339.15,339.15,-26406.137,266250.2,14823.942097607911,5469.379178997258,8399.17062921316,6987.693,1933.3065,2.1623483,13868.549808210419,8920.999,8923.161,1.6173096
4438,-0.00014171895,339.32254,330.02573,-0.00014172622,344.099,1.1239707,1.0383774,295.8808,270.35,342.0709,0.00028344517,339.3573,344.1254,0.999948,1.0,0.4769567,0.47692308,9163.433,2535.6057,339.15,339.15,-26406.137,266309.78,14339.405514155602,5533.645746699989,8377.117599598449,9163.433,2535.6057,2.1623483,13910.763346298438,11699.038,11701.2,1.6207886
4439,-0.00014171895,339.31735,329.87244,-0.00014172622,344.00095,1.1239706,1.0383773,295.88257,270.35,341.83926,0.00028344517,339.28723,343.96558,0.999948,1.0,0.4000799,0.4,7686.4536,2126.6372,339.15,339.15,-26406.135,266369.7,14246.14575486025,5621.7988425341755,8409.997322500118,7686.4536,2126.6372,2.1623478,14031.796165034293,9813.091,9815.253,1.6225586
4440,-0.00014171895,337.97556,329.69003,-0.00014172621,342.53775,1.1239706,1.0383772,295.88263,270.35,341.70636,0.00028344514,337.86597,342.413,0.999948,1.0,0.16136193,0.16129032,3100.133,857.51495,337.15,337.15,-26406.133,266430.06,14305.071956299109,4931.705237787299,7647.604774587613,3100.133,857.51495,2.1623478,12579.310012374912,3957.648,3959.8103,1.6226196
4441,-0.00014171893,337.3381,329.48395,-0.00014172621,341.66388,1.1239705,1.0383772,295.88113,270.35,341.15277,0.00028344514,337.31403,341.62457,0.999948,1.0,0.35395885,0.35384616,6800.362,1881.2559,337.15,337.15,-26406.133,266489.62,13891.379408556048,4674.9472861686845,7250.105314553679,6800.362,1881.2559,2.1623478,11925.052600722363,8681.617,8683.779,1.6211243
4442,-0.00014171893,337.3137,329.25485,-0.00014172621,341.505,1.1239704,1.038377,295.87793,270.35,340.23038,0.00028344514,337.31403,341.54318,0.999948,1.0,0.33334705,0.4920635,6404.362,2616.1013,337.15,337.15,-26406.13,266549.75,13066.028807025632,4796.777649459472,7291.904339210387,6404.362,2616.1013,2.1623473,12088.681988669858,9020.463,9022.625,1.6179199
4443,-0.00014171893,335.754,329.01398,-0.0001417262,344.14407,1.1239704,1.0383769,295.87292,270.35,339.70993,0.00028344514,335.5745,344.4641,0.999948,1.0,0.0,1.0,0.0,5316.593,337.15,337.15,-26406.129,266609.1,12733.20739402184,4011.7919405566304,9006.19022754956,0.0,5316.593,2.1623473,13017.98216810619,5316.593,5318.755,1.612915
4444,-0.00014171892,333.60153,328.7568,-0.0001417262,348.0971,1.1239703,1.0383769,295.8659,270.35,339.70654,0.00028344512,333.47534,348.33902,0.999948,1.0,0.0,1.0,0.0,5316.593,337.15,337.15,-26406.129,266669.5,13035.328407990932,2883.6755400618586,11512.314890542719,0.0,5316.593,2.1623473,14395.990430604577,5316.593,5318.755,1.605896
4445,-0.00014168925,332.09872,328.48584,-0.00014172918,351.07373,1.1238642,1.0382862,295.85715,270.35,340.24026,0.00028341843,332.0104,351.25415,0.99971473,1.0,0.0,1.0,0.0,5316.593,337.15,337.15,-26406.318,266730.25,13991.966761478203,2150.0089460777085,13445.725386844742,0.0,5316.593,2.1621504,15595.734332922451,5316.593,5318.755,1.5971375
4446,-0.00010986333,331.1085,328.19327,-0.00015037903,353.17496,1.1056836,1.0301737,295.84744,270.35,340.93735,0.00026024235,331.04318,353.28268,0.7395998,1.0,0.0,1.0,0.0,5316.593,337.15,337.15,-28686.213,266789.6,13929.506637623845,1345.159254342132,15778.232969125838,0.0,5316.593,2.135857,17123.39222346797,5316.593,5318.7285,1.5874329
4447,-2.2853897e-05,330.7104,327.777,-0.00021032491,353.41278,1.7987297,1.7147007,295.8363,270.35,341.94202,0.0002331788,330.6513,353.3494,0.11792664,1.0,0.0,1.0,0.0,5316.593,337.15,337.15,-52661.934,266850.62,13872.514611319442,281.5645082874574,22645.735041730753,0.0,5316.593,3.5134304,22927.29955001821,5316.593,5320.1064,1.576294
4448,-4.097171e-06,330.6569,327.41348,-0.00026604452,350.87732,3.2432075,3.1016185,295.82483,270.35,344.96307,0.00027014167,330.59586,350.7574,0.015234947,1.0,0.0,1.0,0.0,5316.593,337.15,337.15,-82662.664,266909.5,19911.67829745155,55.81294980383511,26218.185398729333,0.0,5316.593,6.3448257,26273.99834853317,5316.593,5322.9375,1.5648193
4449,-4.057864e-06,330.6318,327.16214,-0.0002747807,348.10468,3.5610096,3.405623,295.8148,270.35,348.52606,0.00027883856,330.56754,348.02264,0.014575417,1.0,0.0,1.0,0.0,5316.593,337.15,337.15,-88092.76,266969.5,25019.7582567786,59.133607495204245,24169.33915671837,0.0,5316.593,6.966633,24228.472764213577,5316.593,5323.5596,1.554779
4450,-4.061538e-06,330.60538,326.98923,-0.00027503402,346.3516,3.570894,3.415076,295.80838,270.35,348.9535,0.00027909558,330.53784,346.30112,0.014575176,1.0,0.0,1.0,0.0,5316.593,337.15,337.15,-88255.49,267029.5,25746.541411826307,61.685950364259725,22366.299054120376,0.0,5316.593,6.98597,22427.985004484635,5316.593,5323.5786,1.5483704
4451,-4.0910977e-06,330.57755,326.93982,-0.00027703604,345.22595,3.6494281,3.4901829,295.8057,270.35,347.63528,0.00028112714,330.5068,345.1924,0.014575156,1.0,0.0,1.0,0.0,5316.593,337.15,337.15,-89544.91,267089.34,24435.83908101754,62.505625579853394,21276.85517820055,0.0,5316.593,7.1396112,21339.3608037804,5316.593,5323.7324,1.5456848
4452,-4.107149e-06,330.54782,327.05496,-0.00027812299,344.47064,3.6925251,3.531399,295.80594,270.35,346.177,0.00028223012,330.47418,344.44946,0.014575156,1.0,0.0,1.0,0.0,5316.593,336.4403,336.4403,-90248.71,267150.25,22666.625267590312,60.25190481080411,20343.543733958035,0.0,5316.593,7.223924,20403.79563876884,5316.593,5323.817,1.545929
4453,-4.114443e-06,330.51794,327.32123,-0.0002786169,344.03293,3.7122302,3.5502443,295.80817,270.35,345.0964,0.00028273137,330.44302,344.02164,0.014575156,1.0,0.0,1.0,0.0,5316.593,333.15,333.15,-90569.52,267209.5,21107.520825913183,55.241370536252,19555.88154593286,0.0,5316.593,7.2624745,19611.122916469114,5316.593,5323.8555,1.5481567
4454,-4.1189555e-06,330.48758,327.70145,-0.00027892247,343.84058,3.7244558,3.5619366,295.8116,270.35,344.35764,0.00028304145,330.41397,343.83765,0.014575156,1.0,0.0,1.0,0.0,5316.593,333.15,333.15,-90768.28,267269.5,19800.445534858824,48.199020057548836,18906.576604617876,0.0,5316.593,7.286392,18954.775624675425,5316.593,5323.8794,1.5516052
4455,-4.1215344e-06,330.45837,328.12604,-0.00027909712,343.85364,3.7314556,3.5686307,295.8156,270.35,343.92056,0.00028321863,330.38898,343.85718,0.014575156,1.0,0.0,1.0,0.0,5316.593,331.15,331.15,-90881.98,267329.5,18787.875795085896,40.37378023319383,18436.017102240497,0.0,5316.593,7.300086,18476.39088247369,5316.593,5323.893,1.555603
4456,-4.1012886e-06,330.43155,328.52652,-0.00027772615,344.01852,5.664084,1.7590979,295.81967,270.35,343.7321,0.00028182744,330.36893,344.02765,0.014575156,1.0,0.0,1.0,0.0,5316.593,331.15,331.15,-90001.99,267389.12,17998.45239485478,32.81491470612519,18070.64617271621,0.0,5316.593,7.423182,18103.461087422336,5316.593,5324.016,1.5596619
4457,-3.707576e-06,330.4086,328.79126,-0.00025106542,344.61746,52.72477,-15.583248,295.8235,270.35,343.7667,0.000254773,330.354,344.65494,0.014575156,1.0,0.0,1.0,0.0,5316.593,331.15,331.15,-73595.43,267449.78,16024.412228967221,25.184927910099077,16688.330753482816,0.0,5316.593,37.14152,16713.515681392917,5316.593,5353.7344,1.5634766
4458,-4.213464e-06,330.38925,328.9554,-0.00028532222,345.06018,27.158348,-1.396004,295.82642,270.35,344.06122,0.0002895357,330.3427,345.05383,0.014575156,1.0,0.0,1.0,0.0,5316.593,331.15,331.15,-95083.3,267509.3,18369.412771284922,25.37398131974289,19299.20121689168,0.0,5316.593,25.762344,19324.575198211423,5316.593,5342.355,1.5664062
4459,-4.181468e-06,330.3715,329.14902,-0.00028315556,344.88504,9.202174,-0.007739513,295.82925,270.35,344.45987,0.00028733702,330.33307,344.88647,0.014575156,1.0,0.0,1.0,0.0,5316.593,331.15,331.15,-93558.234,267569.16,18477.37364507829,21.469274931767977,18714.118118285583,0.0,5316.593,9.194435,18735.587393217353,5316.593,5325.787,1.5692444
4460,-4.117417e-06,330.3572,329.225,-0.0002788183,341.7218,8.230512,-6.915507e-05,295.8322,270.35,344.54895,0.00028293574,330.32605,341.4972,0.014575156,1.0,0.0,0.0,0.0,0.0,329.15,329.15,-90700.6,267629.5,18209.90413505008,19.579343739639654,14634.20858715736,0.0,0.0,8.230442,14653.787930897,0.0,8.230442,1.5722046
4461,-4.130832e-06,330.3458,329.24112,-0.00027972672,336.70206,8.297413,-1.2021382e-06,295.83505,270.35,342.9715,0.00028385755,330.32034,336.5649,0.014575156,1.0,0.0,0.0,0.0,0.0,329.15,329.15,-91292.48,267689.16,16369.378918783006,19.165558583966735,8765.49909366986,0.0,0.0,8.297412,8784.664652253827,0.0,8.297412,1.5750427
4462,-2.5724634e-05,330.32846,329.2399,-0.00027566994,333.772,8.578589,-1.8883439e-08,295.83688,270.35,339.20923,0.00030139458,330.30753,333.69174,0.0946415,1.0,0.0,0.0,0.0,0.0,329.15,329.15,-89346.72,267749.28,12619.748412814324,117.61200837334673,5247.332880492905,0.0,0.0,8.578589,5364.944888866252,0.0,8.578589,1.5768738
4463,-0.00013701769,330.18747,329.3938,-0.0002034865,332.19308,5.8414617,-2.502356e-10,295.83624,270.35,335.3513,0.0003405042,330.1716,332.1422,0.70150965,1.0,0.0,0.0,0.0,0.0,329.15,329.15,-53246.945,267808.62,8519.909964559425,456.7370645467861,2392.3909632694417,0.0,0.0,5.8414617,2849.1280278162276,0.0,5.8414617,1.5762329
4464,-0.000140053,330.71954,329.3994,-0.00014250308,331.476,2.3889945,-2.1218233e-12,295.8314,270.35,332.79575,0.00028255608,330.8216,331.43896,0.98275423,1.0,0.23599024,0.0,4533.914,0.0,329.15,329.15,-26634.742,267869.22,4030.5476308303055,776.5299548482928,1242.8714253280405,4533.914,0.0,2.3889945,2019.4013801763333,4533.914,4536.303,1.5713806
4465,-0.00014548111,331.40778,329.21188,-0.00014556404,330.99857,2.572794,-2.8108322e-14,295.82092,270.35,331.8082,0.00029104514,331.38016,330.96808,0.99942297,1.0,0.039722085,0.0,763.15247,0.0,329.15,329.15,-27853.648,267929.5,3173.7066041976905,1341.7356205840392,1092.3220463796567,763.15247,0.0,2.572794,2434.0576669636957,763.15247,765.7253,1.5609131
4466,-0.0001432134,330.764,328.8837,-0.00014321577,330.59213,2.4511669,-3.592648e-16,295.80496,270.35,331.60593,0.00028642916,330.71814,330.565,0.9999833,1.0,0.0,0.0,0.0,0.0,329.15,329.15,-26964.514,267989.22,3274.848221526483,1130.99951588147,1027.6343616487438,0.0,0.0,2.4511669,2158.633877530214,0.0,2.4511669,1.5449524
4467,-0.00014255656,330.169,328.3688,-0.00014255662,330.2117,2.4174232,-4.3632425e-18,295.7836,270.35,331.24255,0.00028511317,330.12967,330.18463,0.9999996,1.0,0.0,0.0,0.0,0.0,329.15,329.15,-26716.664,268049.5,3441.2432476745635,1077.8481659937001,1103.4111719936845,0.0,0.0,2.4174232,2181.2593379873847,0.0,2.4174232,1.5235901
4468,-0.00014218397,329.6213,327.69916,-0.00014218397,329.81256,2.3985178,-5.2706637e-20,295.7575,270.35,330.75302,0.00028436794,329.58203,329.78253,1.0,1.0,0.0,0.0,0.0,0.0,329.15,329.15,-26577.191,268109.5,3647.3676880163453,1147.855249026719,1262.0667096229,0.0,0.0,2.3985178,2409.9219586496192,0.0,2.3985178,1.4974976
4469,-0.00012225217,329.46555,326.90463,-0.00012225217,329.76614,19.681622,-1.5415203e-06,295.72702,270.35,330.71295,0.00024450434,329.49118,329.80106,1.0,1.0,0.107051395,0.10606061,2056.703,563.88104,329.15,329.15,-19846.678,268169.38,3910.83222253652,1314.9241403080937,1469.268994472195,2056.703,563.88104,19.68162,2784.1931347802883,2620.584,2640.2656,1.4670105
4470,-0.00014637047,329.4246,326.04187,-0.00014637047,329.56616,35.305813,-1.9520578,295.6926,270.35,330.67178,0.00029274094,329.4103,329.51245,1.0,1.0,0.11124461,0.0,2137.2644,0.0,329.15,329.15,-28202.12,268229.34,5692.533696412383,2079.5478883774977,2166.579533054147,2137.2644,0.0,33.353756,4246.1274214316445,2137.2644,2170.6182,1.4325867
4471,-0.00014855259,331.77893,325.21484,-0.00014855259,328.76822,17.035486,-5.030949,295.6555,270.35,330.07565,0.00029710517,332.1323,328.713,1.0,1.0,0.984127,0.0,18907.338,0.0,329.15,329.15,-29015.207,268288.62,6065.5206950784195,4095.4707693600767,2217.0249473340673,18907.338,0.0,12.004538,6312.495716694144,18907.338,18919.342,1.3954773
4472,-0.00014506113,336.58948,324.38547,-0.0001448583,327.94745,5.7631764,-2.280624,295.61432,270.35,330.25662,0.00028991944,336.84366,327.89215,1.0,0.99858034,1.0,0.0,19212.295,0.0,329.15,329.15,-27657.875,268350.06,7149.07993514231,7435.375465238981,2167.1267661383276,19212.295,0.0,3.4825525,9602.502231377308,19212.295,19215.777,1.3543091
4473,-0.00015531151,339.3158,323.64108,-0.00010408344,327.24,2.490207,-0.13398871,295.57266,270.35,331.25067,0.00025939496,339.4361,327.18503,1.0,0.68155,1.0,0.0,19212.295,0.0,329.15,329.15,-30379.559,268409.2,8290.333570864483,10224.746425316589,1573.264005719599,19212.295,0.0,2.3562183,11798.010431036188,19212.295,19214.65,1.3126526
4474,-0.00021844379,339.55283,322.91037,-1.8874713e-05,326.9232,2.5499933,1.30546,295.5284,270.35,332.46167,0.00023731851,339.48892,326.86542,1.0,0.09315523,1.0,0.0,19212.295,0.0,329.15,329.15,-56607.98,268469.8,9520.141344842514,15268.852992990745,318.1112546197351,19212.295,0.0,3.8554533,15586.96424761048,19212.295,19216.15,1.2684021
4475,-0.00026979938,337.21442,322.27786,-4.067301e-06,326.87805,3.6114335,2.9965773,295.48438,270.35,334.59918,0.0002738667,337.11597,326.8165,1.0,0.014892524,1.0,0.0,19212.295,0.0,329.15,329.15,-84976.445,268529.25,14172.476118236687,16925.466386580723,78.58348324061015,19212.295,0.0,6.608011,17004.049869821334,19212.295,19218.902,1.2243652
4476,-0.00027538935,335.08347,321.76694,-4.066654e-06,326.85217,3.645385,3.3676715,295.44083,270.35,336.4657,0.000279456,335.0257,326.78516,1.0,0.014574702,1.0,0.0,19212.295,0.0,329.15,329.15,-88483.6,268589.5,17252.159109307107,15402.3663042679,86.85555617624352,19212.295,0.0,7.0130568,15489.221860444144,19212.295,19219.309,1.1808167
4477,-0.0002755919,333.8816,321.38406,-4.0696063e-06,326.82397,3.6072416,3.4213095,295.3997,270.35,336.13412,0.00027966153,333.8474,326.75058,1.0,0.01457456,1.0,0.0,19212.295,0.0,329.15,329.15,-88613.88,268649.5,17325.10346976035,14465.714173918443,92.9808427153761,19212.295,0.0,7.028551,14558.69501663382,19212.295,19219.324,1.139679
4478,-0.0002774081,333.10562,321.15244,-4.096426e-06,326.793,3.6676433,3.5007482,295.3607,270.35,334.9344,0.00028150453,333.08215,326.713,1.0,0.01457456,1.0,0.0,19212.295,0.0,329.15,329.15,-89785.516,268709.5,16294.663951518729,13926.825017261279,97.04584168068742,19212.295,0.0,7.168391,14023.870858941966,19212.295,19219.463,1.1006775
4479,-0.0002783036,332.57285,321.08188,-4.1096496e-06,326.75906,3.700539,3.5374596,295.32306,270.35,333.85016,0.00028241324,332.5576,326.67297,1.0,0.01457456,1.0,0.0,19212.295,0.0,329.15,329.15,-90365.95,268769.84,15144.911536263628,13431.5053581318,97.99121302014879,19212.295,0.0,7.237999,13529.496571151949,19212.295,19219.533,1.0630493
4480,-0.00027872206,332.25323,321.14963,-4.1158287e-06,326.72324,3.716623,3.55407,295.2869,270.35,333.07236,0.00028283786,332.24496,326.63248,1.0,0.01457456,1.0,0.0,19212.295,0.0,329.15,329.15,-90637.88,268829.5,14163.237227922566,12998.245037172574,96.34807282795643,19212.295,0.0,7.270693,13094.59311000053,19212.295,19219.566,1.026886
4481,-0.00027898204,330.1245,321.30713,-4.1196677e-06,326.68582,3.7268844,3.564172,295.2513,270.35,332.53674,0.0002831017,329.9506,326.59225,1.0,0.01457456,0.19672132,0.0,3779.4678,0.0,322.72375,322.72375,-90807.05,268889.22,13352.315652710444,10331.544170583129,93.06538959504007,3779.4678,0.0,7.2910566,10424.609560178169,3779.4678,3786.7588,0.9913025
4482,-0.00027913097,325.52182,321.50073,-4.1218673e-06,326.64722,3.7328215,3.5699172,295.21555,270.35,331.50034,0.00028325283,325.41083,326.55276,1.0,0.01457456,0.0,0.0,0.0,0.0,321.15,321.15,-90904.02,268949.53,11896.146727332813,4714.122350957872,89.09512727051094,0.0,0.0,7.3027387,4803.217478228383,0.0,7.3027387,0.9555359
4483,-0.0002777284,323.47964,321.67676,-4.1011554e-06,326.6089,5.687415,1.7379878,295.17957,270.35,328.7515,0.00028182956,323.43335,326.51495,1.0,0.01457456,0.0,0.0,0.0,0.0,321.15,321.15,-90003.53,269009.4,8374.254762832934,2102.994193093899,84.95519287414766,0.0,0.0,7.4254026,2187.9493859680465,0.0,7.4254026,0.91955566
4484,-0.00025117488,322.64383,321.75125,-3.7090417e-06,326.57248,52.652252,-15.537919,295.14136,270.35,325.5675,0.0002548839,322.6233,326.4795,1.0,0.01457456,0.0,0.0,0.0,0.0,321.15,321.15,-73659.34,269069.9,4085.346735362805,941.6114368264061,75.10497077677924,0.0,0.0,37.114334,1016.7164076031854,0.0,37.114334,0.88134766
4485,-0.000285111,322.25638,321.73788,-4.2101738e-06,326.5372,27.474718,-1.4319077,295.10077,270.35,323.96832,0.00028932118,322.2453,326.44482,1.0,0.01457456,0.0,0.0,0.0,0.0,319.15,319.15,-94944.3,269128.97,2710.314676157566,620.8786004098243,84.86501512328104,0.0,0.0,26.04281,705.7436155331054,0.0,26.04281,0.8407593
4486,-0.0002831661,322.01965,321.68552,-4.1814537e-06,326.49832,9.203974,-0.007758707,295.05573,270.35,323.01276,0.00028734756,322.01346,326.40613,1.0,0.01457456,0.0,0.0,0.0,0.0,319.15,319.15,-93565.234,269189.16,1601.792528333057,397.3882901989967,84.52299309947841,0.0,0.0,9.196215,481.9112832984751,0.0,9.196215,0.79571533
4487,-0.00027881976,321.86197,321.45593,-4.1172716e-06,326.4604,8.230738,-6.9348345e-05,295.00665,270.35,322.4174,0.00028293702,321.85614,326.36786,1.0,0.01457456,0.0,0.0,0.0,0.0,319.15,319.15,-90701.55,269249.5,1142.5326383491806,475.48605345859585,86.53975168431138,0.0,0.0,8.230668,562.0258051429072,0.0,8.230668,0.74664307
4488,-0.00027972806,321.66736,321.06537,-4.1306844e-06,326.4224,8.297532,-1.1963152e-06,294.954,270.35,322.12167,0.00028385874,321.65878,326.3284,1.0,0.01457456,0.0,0.0,0.0,0.0,319.15,319.15,-91293.37,269309.5,1259.333820047459,707.2523832750477,92.93835626991431,0.0,0.0,8.297531,800.190739544962,0.0,8.297531,0.69400024
4489,-0.0002795944,321.37354,320.52798,-4.1287103e-06,326.38315,8.285293,-1.8723155e-08,294.89752,270.35,321.91586,0.0002837231,321.3609,326.28598,1.0,0.01457456,0.0,0.0,0.0,0.0,319.15,319.15,-91206.12,269369.9,1653.847219838056,992.9269746198344,101.53195184953168,0.0,0.0,8.285293,1094.4589264693661,0.0,8.285293,0.6375122
4490,-0.00027942567,320.97067,319.89362,-4.126219e-06,326.34302,8.270298,-2.8472996e-10,294.839,270.35,321.67084,0.0002835519,320.95383,326.24075,1.0,0.01457456,0.0,0.0,0.0,0.0,317.15,317.15,-91096.08,269429.16,2116.525231550526,1264.020846201852,111.76891247834942,0.0,0.0,8.270298,1375.7897586802014,0.0,8.270298,0.5789795
4491,-0.00027938615,320.44843,319.1837,-4.1256353e-06,326.29962,8.2667885,-3.868775e-12,294.77664,270.35,321.32974,0.00028351176,320.42783,326.19016,1.0,0.01457456,0.0,0.0,0.0,0.0,317.15,317.15,-91070.305,269489.5,2555.416248238629,1484.0735110874803,123.30258363335567,0.0,0.0,8.2667885,1607.376094720836,0.0,8.2667885,0.5166321
4492,-0.00027935937,319.84024,318.45804,-4.12524e-06,326.2532,8.264413,-5.1099018e-14,294.71225,270.35,320.88843,0.0002834846,319.81702,326.13474,1.0,0.01457456,0.0,0.0,0.0,0.0,317.15,317.15,-91052.86,269549.5,2893.7075589899664,1621.750732883953,135.05911329294574,0.0,0.0,8.264413,1756.8098461768989,0.0,8.264413,0.45224
4493,-0.00027934156,319.17676,317.7488,-4.1249773e-06,326.2028,8.262834,-6.216992e-16,294.64575,270.35,320.3559,0.00028346656,319.15216,326.07404,1.0,0.01457456,0.0,0.0,0.0,0.0,317.15,317.15,-91041.26,269609.5,3103.8914081685575,1675.317944271093,146.46438851689814,0.0,0.0,8.262834,1821.7823327879912,0.0,8.262834,0.3857422
4494,-0.00027933222,318.49243,317.08002,-4.124839e-06,326.148,8.262003,-7.937104e-18,294.57736,270.35,319.75574,0.00028345705,318.46765,326.00812,1.0,0.01457456,0.0,0.0,0.0,0.0,317.15,317.15,-91035.15,269669.5,3185.4973616027846,1657.0381470522477,157.09685175774314,0.0,0.0,8.262003,1814.134998809991,0.0,8.262003,0.3173523
4495,-0.000279327,317.82037,316.46655,-4.124762e-06,326.08896,8.26154,-9.657308e-20,294.50763,270.35,319.1208,0.00028345175,317.79633,325.93768,1.0,0.01457456,0.0,0.0,0.0,0.0,315.15,315.15,-91031.76,269729.16,3159.8607433579673,1588.2666115640377,166.69857355116056,0.0,0.0,8.26154,1754.9651851151982,0.0,8.26154,0.24761963
4496,-0.00022208552,317.22592,315.89365,-3.279482e-06,326.03064,80.496376,-5.752161e-06,294.43576,270.35,318.65506,0.00022536502,317.2029,325.869,1.0,0.01457456,0.0,0.0,0.0,0.0,315.15,315.15,-58462.82,269789.25,2613.7692645807674,1242.6921286113668,139.62516358293763,0.0,0.0,80.49637,1382.3172921943044,0.0,80.49637,0.17575073
4497,-0.00023034867,316.72766,315.3294,-3.401503e-06,325.97778,101.63138,-7.3690104,294.36197,270.35,318.27286,0.00023375016,316.7042,325.80734,1.0,0.01457456,0.0,0.0,0.0,0.0,315.15,315.15,-62079.59,269849.5,2889.734983481684,1352.761362511501,152.1260307748129,0.0,0.0,94.26237,1504.887393286314,0.0,94.26237,0.10195923
4498,-0.00027411833,316.13257,314.81952,-4.0478462e-06,325.91266,62.20755,-25.038454,294.2867,270.35,317.60587,0.00027816618,316.10904,325.73184,1.0,0.01457456,0.0,0.0,0.0,0.0,315.15,315.15,-87800.63,269909.75,3255.2827882652123,1511.7097042896432,188.59395883308315,0.0,0.0,37.169098,1700.3036631227264,0.0,37.169098,0.02670288
4499,-0.00028905555,315.50476,314.3724,-4.268423e-06,325.83536,25.127666,-12.879101,294.2108,270.35,316.89374,0.00029332397,315.48383,325.64337,1.0,0.01457456,0.0,0.0,0.0,0.0,315.15,315.15,-97485.016,269969.5,3106.1816490423057,1374.7163586979027,205.5006416924965,0.0,0.0,12.248566,1580.217000390399,0.0,12.248566,-0.049224854
4500,-0.00028333088,314.95374,313.95285,-4.183887e-06,325.75296,9.46517,-1.4792742,294.1333,270.34985,316.21927,0.0002875148,314.9356,325.5508,1.0,0.01457456,0.0,0.0,0.0,0.0,313.15,313.15,-93662.266,270029.5,2736.8410829598843,1191.0428597117218,207.35537451935238,0.0,0.0,7.9858956,1398.3982342310742,0.0,7.9858956,-0.12670898
4501,-0.0002810917,314.4745,313.548,-4.150821e-06,325.66788,5.1952806,2.2854867,294.05453,270.34906,315.65973,0.0002852425,314.45807,325.45682,1.0,0.01457456,0.0,0.0,0.0,0.0,313.15,313.15,-92185.66,270089.5,2529.8855262338548,1093.792213911904,211.29118106824052,0.0,0.0,7.4807673,1305.0833949801445,0.0,7.4807673,-0.20547485
4502,-0.00028048918,314.0342,313.15253,-4.1419235e-06,325.57965,4.1304445,3.2806578,293.97452,270.34744,315.18283,0.0002846311,314.01883,325.3606,1.0,0.01457456,0.0,0.0,0.0,0.0,313.15,313.15,-91790.86,270149.5,2427.128090269903,1038.6711042160712,216.18322517145128,0.0,0.0,7.4111023,1254.8543293875225,0.0,7.4111023,-0.28549194
4503,-0.00027997963,313.6167,312.76038,-4.134399e-06,325.4885,3.8505218,3.5190516,293.89328,270.3451,314.65918,0.00028411404,313.60187,325.26205,1.0,0.01457456,0.0,0.0,0.0,0.0,313.15,313.15,-91457.65,270209.5,2265.8025138042603,1006.9628881872461,221.01712352784463,0.0,0.0,7.3695736,1227.9800117150908,0.0,7.3695736,-0.36672974
4504,-0.0002796818,313.35727,312.36517,-4.130001e-06,325.39395,3.7747946,3.5712507,293.81036,270.34195,314.18106,0.0002838118,313.3637,325.16058,1.0,0.01457456,0.08081892,0.0,1552.7169,0.0,313.15,313.15,-91263.16,270269.88,2164.555158674553,1165.3788997593394,225.99723314713492,1552.7169,0.0,7.3460455,1391.3761329064744,1552.7169,1560.063,-0.449646
4505,-0.00027952713,313.13568,311.97284,-4.127717e-06,325.2979,3.7534654,3.580407,293.7273,270.33817,313.8003,0.00028365484,313.1115,325.05804,1.0,0.01457456,0.0,0.0,0.0,0.0,311.15,311.15,-91162.24,270329.5,2177.137441658061,1365.19247891016,231.00895992438365,0.0,0.0,7.3338723,1596.2014388345435,0.0,7.3338723,-0.53271484
4506,-0.00027943728,312.55542,311.5767,-4.1263906e-06,325.1987,3.7462215,3.5805845,293.6427,270.33368,313.54013,0.00028356368,312.53687,324.95255,1.0,0.01457456,0.0,0.0,0.0,0.0,311.15,311.15,-91103.65,270389.5,2338.39310671371,1148.6724637194357,236.08087318631178,0.0,0.0,7.326806,1384.7533369057473,0.0,7.326806,-0.6173096
4507,-0.00027938612,312.08176,311.1813,-4.125635e-06,325.09702,3.7433138,3.57947,293.55713,270.32855,313.15683,0.00028351176,312.06567,324.84473,1.0,0.01457456,0.0,0.0,0.0,0.0,311.15,311.15,-91070.3,270449.5,2352.3551010136143,1056.609522877494,241.1267885219781,0.0,0.0,7.3227835,1297.7363113994722,0.0,7.3227835,-0.70288086
4508,-0.0002793574,311.65317,310.79013,-4.125211e-06,324.99286,3.741962,3.5785635,293.47073,270.32275,312.6915,0.0002834826,311.6381,324.7346,1.0,0.01457456,0.0,0.0,0.0,0.0,311.15,311.15,-91051.57,270509.5,2263.818965707287,1012.6023540308893,246.07485584839105,0.0,0.0,7.320525,1258.6772098792803,0.0,7.320525,-0.7892761
4509,-0.00027934107,311.34955,310.40375,-4.1249696e-06,324.88535,3.74126,3.577981,293.38275,270.31635,312.2335,0.00028346604,311.35724,324.6212,1.0,0.01457456,0.08082334,0.0,1552.8018,0.0,311.15,311.15,-91040.92,270570.03,2178.41334010469,1109.6442000905427,250.89183243307556,1552.8018,0.0,7.319241,1360.5360325236181,1552.8018,1560.121,-0.8772583
4510,-0.000279332,311.19678,310.0346,-4.124836e-06,324.77737,3.7408853,3.577643,293.2955,270.30945,311.84653,0.00028345684,311.17218,324.5075,1.0,0.01457456,0.0,0.0,0.0,0.0,309.15,309.15,-91035.01,270629.5,2157.124922064035,1363.4517548460678,255.4082810960201,0.0,0.0,7.318528,1618.860035942088,0.0,7.318528,-0.96450806
4511,-0.0002793268,310.61584,309.67325,-4.124759e-06,324.66614,3.7406747,3.5774462,293.2068,270.30197,311.58765,0.00028345158,310.59763,324.39072,1.0,0.01457456,0.0,0.0,0.0,0.0,309.15,309.15,-91031.63,270689.5,2279.084579019397,1105.8283001638358,259.736634141991,0.0,0.0,7.318121,1365.5649343058267,0.0,7.318121,-1.0532227
4512,-0.0002793239,310.1595,309.32236,-4.1247163e-06,324.5527,3.740557,3.5773346,293.1174,270.29398,311.22354,0.0002834486,310.1443,324.27197,1.0,0.01457456,0.0,0.0,0.0,0.0,309.15,309.15,-91029.73,270749.5,2263.3295200265025,982.0850210033427,263.84760673102693,0.0,0.0,7.3178916,1245.9326277343696,0.0,7.3178916,-1.1426086
4513,-0.00027932224,309.76178,308.9813,-4.1246917e-06,324.43713,3.7404907,3.5772715,293.02744,270.2855,310.77457,0.00028344695,309.74802,324.15128,1.0,0.01457456,0.0,0.0,0.0,0.0,309.15,309.15,-91028.66,270809.5,2134.8516945931096,915.6310467028916,267.7524341685472,0.0,0.0,7.3177624,1183.3834808714387,0.0,7.3177624,-1.2325745
4514,-0.00027932134,309.3932,308.64984,-4.124678e-06,324.31952,3.7404535,3.577236,292.93686,270.27658,310.342,0.000283446,309.3802,324.02878,1.0,0.01457456,0.0,0.0,0.0,0.0,309.15,309.15,-91028.055,270869.5,2014.4819868708196,872.0574387666602,271.4559797547311,0.0,0.0,7.3176894,1143.5134185213913,0.0,7.3176894,-1.3231506
4515,-0.0002793208,309.04236,308.32724,-4.1246703e-06,324.19995,3.7404325,3.577216,292.84573,270.2672,309.94608,0.00028344546,309.02994,323.9045,1.0,0.01457456,0.0,0.0,0.0,0.0,307.15,307.15,-91027.72,270929.5,1927.1765762226778,838.9393068721773,274.97274433636034,0.0,0.0,7.3176484,1113.9120512085376,0.0,7.3176484,-1.4142761
4516,-0.00027932052,308.70483,308.01193,-4.1246662e-06,324.07852,3.740421,3.577205,292.75403,270.25742,309.57828,0.00028344517,308.6928,323.7786,1.0,0.01457456,0.0,0.0,0.0,0.0,307.15,307.15,-91027.53,270989.5,1864.686562365847,812.8748822322507,278.3311390841259,0.0,0.0,7.317626,1091.2060213163766,0.0,7.317626,-1.5059814
4517,-0.00027932035,308.37775,307.70193,-4.124664e-06,323.9553,3.7404146,3.577199,292.6618,270.24728,309.22964,0.00028344503,308.36606,323.6511,1.0,0.01457456,0.0,0.0,0.0,0.0,307.15,307.15,-91027.42,271049.5,1818.6915284381655,792.8255015752228,281.566470357264,0.0,0.0,7.3176136,1074.3919719324867,0.0,7.3176136,-1.5982056
4518,-0.0002793203,308.05878,307.3956,-4.1246626e-06,323.83035,3.7404113,3.5771956,292.5691,270.2368,308.89484,0.00028344494,308.04736,323.5221,1.0,0.01457456,0.0,0.0,0.0,0.0,307.15,307.15,-91027.37,271109.5,1784.7948700651982,778.0034944410374,284.7088142743537,0.0,0.0,7.317607,1062.7123087153911,0.0,7.317607,-1.690918
4519,-0.00027932023,307.74585,307.092,-4.124662e-06,323.7038,3.7404096,3.5771942,292.4759,270.22598,308.57047,0.00028344488,307.73462,323.39163,1.0,0.01457456,0.0,0.0,0.0,0.0,307.15,307.15,-91027.34,271169.5,1760.0536266954236,767.048060135167,287.7756192398162,0.0,0.0,7.317604,1054.8236793749832,0.0,7.317604,-1.7841187
4520,-0.00027932023,307.43744,306.79102,-4.1246617e-06,323.57568,3.740409,3.5771935,292.38226,270.21487,308.25403,0.00028344488,307.42633,323.25974,1.0,0.01457456,0.0,0.0,0.0,0.0,305.37,305.37,-91027.33,271229.5,1741.6705375836727,758.3482851707402,290.7705239085789,0.0,0.0,7.317602,1049.1188090793191,0.0,7.317602,-1.8777466
4521,-0.0002793202,307.1326,306.49304,-4.1246617e-06,323.44604,3.7404087,3.5771933,292.2882,270.2035,307.94357,0.00028344488,307.12164,323.12646,1.0,0.01457456,0.0,0.0,0.0,0.0,305.37,305.37,-91027.33,271289.5,1726.8114793886014,750.2928598045244,293.68668792654205,0.0,0.0,7.317602,1043.9795477310663,0.0,7.317602,-1.9718018
4522,-0.00027932023,306.83112,306.19876,-4.1246617e-06,323.31494,3.740409,3.5771935,292.19382,270.1919,307.63766,0.00028344488,306.82025,322.99182,1.0,0.01457456,0.0,0.0,0.0,0.0,305.37,305.37,-91027.33,271349.5,1712.9696672313344,741.8437738184736,296.5135060926133,0.0,0.0,7.317602,1038.3572799110868,0.0,7.317602,-2.0661926
4523,-0.00027932023,306.53314,305.90894,-4.124662e-06,323.18243,3.7404091,3.5771937,292.09912,270.18008,307.3355,0.00028344488,306.52243,322.8559,1.0,0.01457456,0.0,0.0,0.0,0.0,305.37,305.37,-91027.336,271409.5,1698.2922601144423,732.284761820523,299.2388519034828,0.0,0.0,7.317603,1031.5236137240058,0.0,7.317603,-2.1608887
4524,-0.00027932023,306.23917,305.6242,-4.124662e-06,323.04855,3.7404096,3.5771942,292.0041,270.16806,307.0368,0.0002834449,306.2286,322.7187,1.0,0.01457456,0.0,0.0,0.0,0.0,305.37,305.37,-91027.34,271469.5,1681.6531940236246,721.4368942722871,301.85208619101235,0.0,0.0,7.317604,1023.2889804632994,0.0,7.317604,-2.2559204
4525,-0.00027932026,305.9497,305.34497,-4.124662e-06,322.91333,3.7404103,3.5771947,291.9088,270.1559,306.74176,0.0002834449,305.9393,322.58026,1.0,0.01457456,0.0,0.0,0.0,0.0,305.37,305.37,-91027.35,271529.5,1662.8341403919221,709.4434512666226,304.3468975612029,0.0,0.0,7.317605,1013.7903488278255,0.0,7.317605,-2.3511963
4526,-0.00027932026,305.6652,305.07132,-4.1246626e-06,322.77682,3.7404108,3.5771952,291.8133,270.14365,306.4507,0.00028344494,305.65497,322.44067,1.0,0.01457456,0.0,0.0,0.0,0.0,305.37,305.37,-91027.36,271589.5,1642.1260839649676,696.6981006080175,306.7227911567494,0.0,0.0,7.317606,1003.4208917647669,0.0,7.317606,-2.4467163
4527,-0.0002793203,305.5722,304.80237,-4.1246626e-06,322.63867,3.7404113,3.577196,291.7173,270.13126,306.16342,0.00028344494,305.58133,322.29956,1.0,0.01457456,0.0807983,0.0,1552.3207,0.0,305.37,305.37,-91027.37,271649.7,1620.291619883929,903.1299135230597,308.9886870481506,1552.3207,0.0,7.317607,1212.1186005712102,1552.3207,1559.6383,-2.5427246
4528,-0.0002793203,305.5988,304.53955,-4.124663e-06,322.49976,3.740412,3.5771964,291.62137,270.1188,305.93903,0.00028344497,305.59985,322.15784,1.0,0.01457456,0.09681329,0.0,1860.0056,0.0,305.37,305.37,-91027.38,271709.7,1666.031541828872,1242.6360171438944,311.13513696445773,1860.0056,0.0,7.3176084,1553.7711541083522,1860.0056,1867.3232,-2.6386414
4529,-0.00027932032,305.5643,304.28152,-4.124663e-06,322.3596,3.7404127,3.577197,291.5252,270.1063,305.8642,0.00028344497,305.55908,322.01495,1.0,0.01457456,0.09529349,0.0,1830.8068,0.0,305.37,305.37,-91027.39,271769.75,1884.1218934708693,1504.8825315350455,313.1768753912856,1830.8068,0.0,7.31761,1818.0594069263311,1830.8068,1838.1244,-2.7348022
4530,-0.00027932032,305.62488,304.0303,-4.1246635e-06,322.21936,3.7404132,3.5771976,291.4297,270.09387,305.84677,0.000283445,305.6375,321.87222,1.0,0.01457456,0.17462113,0.0,3354.8726,0.0,305.37,305.37,-91027.4,271829.38,2162.447983229754,1870.6670113536106,315.0996969407932,3354.8726,0.0,7.3176107,2185.766708294404,3354.8726,3362.1902,-2.8303223
4531,-0.00027932035,305.593,303.78403,-4.1246635e-06,322.07736,3.740414,3.5771983,291.33374,270.08142,305.84122,0.000283445,305.59967,321.7279,1.0,0.01457456,0.18751977,0.0,3602.6853,0.0,305.37,305.37,-91027.414,271889.34,2449.02084186549,2122.1731511118946,316.906175701448,3602.6853,0.0,7.317612,2439.0793268133425,3602.6853,3610.003,-2.9262695
4532,-0.00027932037,305.58417,303.547,-4.124664e-06,321.93457,3.7404146,3.5771987,291.23804,270.06897,305.83698,0.00028344503,305.58575,321.58292,1.0,0.01457456,0.17190942,0.0,3302.7744,0.0,305.37,305.37,-91027.42,271949.25,2726.148120474292,2389.8974507385874,318.538755863873,3302.7744,0.0,7.3176136,2708.4362066024605,3302.7744,3310.092,-3.0219727
