minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
4533,-0.00027932037,305.56277,303.32095,-4.1246644e-06,321.7896,3.7404153,3.5771995,291.1418,270.05652,305.83188,0.00028344506,305.57642,321.43594,1.0,0.01457456,0.2836297,0.0,5449.1772,0.0,305.37,305.37,-91027.43,272009.7,2989.1793236423327,2629.9827236009323,319.94347787953905,5449.1772,0.0,7.3176146,2949.9262014804713,5449.1772,5456.4946,-3.1181946
4534,-0.0002793204,305.60477,303.1132,-4.1246644e-06,321.64493,3.740416,3.5772002,291.04663,270.04422,305.82642,0.00028344506,305.60522,321.28946,1.0,0.01457456,0.18753016,0.0,3602.8848,0.0,305.37,305.37,-91027.445,272069.72,3230.0124714634394,2922.983009239033,321.0362470986272,3602.8848,0.0,7.3176165,3244.0192563376604,3602.8848,3610.2024,-3.213379
4535,-0.0002793204,305.57034,302.9253,-4.124665e-06,321.4997,3.7404165,3.577201,290.95203,270.0321,305.82068,0.0002834451,305.58456,321.14267,1.0,0.01457456,0.2687251,0.0,5162.8257,0.0,305.37,305.37,-91027.45,272129.7,3446.8680161133134,3103.029081864861,321.7753688679159,5162.8257,0.0,7.3176174,3424.804450732777,5162.8257,5170.143,-3.3079834
4536,-0.00027932043,305.56506,302.75934,-4.124665e-06,321.3548,3.7404172,3.5772014,290.85855,270.02017,305.81482,0.0002834451,305.5635,320.9965,1.0,0.01457456,0.28127784,0.0,5403.993,0.0,305.37,305.37,-91027.47,272189.25,3637.456464324984,3291.5246668967056,322.14015398852604,5403.993,0.0,7.3176184,3613.6648208852316,5403.993,5411.3105,-3.4014587
4537,-0.00027932046,305.574,302.6129,-4.1246653e-06,321.20795,3.740418,3.577202,290.7647,270.00833,305.80905,0.00028344512,305.574,320.8487,1.0,0.01457456,0.27274948,0.0,5240.143,0.0,305.37,305.37,-91027.48,272249.47,3804.9029392261955,3473.7908175234365,322.13278806667023,5240.143,0.0,7.3176203,3795.923605590107,5240.143,5247.4604,-3.4953003
4538,-0.00027932046,305.57016,302.48676,-4.1246653e-06,321.06094,3.7404187,3.5772028,290.67163,269.99667,305.8034,0.00028344514,305.57495,320.70108,1.0,0.01457456,0.30303305,0.0,5821.9604,0.0,305.37,305.37,-91027.484,272309.6,3948.3714840358175,3617.2835217318066,321.77170362486515,5821.9604,0.0,7.317621,3939.0552253566716,5821.9604,5829.278,-3.588379
4539,-0.0002793205,305.56442,302.37906,-4.124666e-06,320.9141,3.7404194,3.5772035,290.57944,269.98532,305.79813,0.00028344514,305.57086,320.554,1.0,0.01457456,0.31822416,0.0,6113.8164,0.0,305.37,305.37,-91027.5,272369.56,4070.2958003812737,3736.896966178094,321.09345009616595,6113.8164,0.0,7.317623,4057.9904162742596,6113.8164,6121.134,-3.6805725
4540,-0.0002793205,305.56186,302.28732,-4.1246662e-06,320.7675,3.74042,3.577204,290.4881,269.9742,305.79324,0.00028344517,305.57074,320.40747,1.0,0.01457456,0.33334985,0.0,6404.416,0.0,305.37,305.37,-91027.51,272429.47,4173.692118180128,3841.509173110325,320.1429291726121,6404.416,0.0,7.317624,4161.6521022829365,6404.416,6411.7334,-3.7719116
4541,-0.00027932052,305.5667,302.2085,-4.1246662e-06,320.6201,3.7404208,3.5772047,290.39697,269.96335,305.78867,0.0002834452,305.58075,320.26056,1.0,0.01457456,0.3432844,0.0,6595.2812,0.0,305.37,305.37,-91027.52,272489.72,4262.084061207538,3939.6775067430667,318.95499810432324,6595.2812,0.0,7.3176255,4258.63250484739,6595.2812,6602.5986,-3.863037
4542,-0.00027932055,305.56964,302.1408,-4.1246667e-06,320.47314,3.7404215,3.5772054,290.30673,269.95282,305.78452,0.0002834452,305.5745,320.11438,1.0,0.01457456,0.3181818,0.0,6113.003,0.0,305.37,305.37,-91027.53,272549.88,4337.723655593883,4022.522782839388,317.5820660577311,6113.003,0.0,7.317627,4340.104848897119,6113.003,6120.3203,-3.9532776
4543,-0.00027932055,305.5655,302.08246,-4.1246667e-06,320.32776,3.7404222,3.5772061,290.21796,269.94272,305.78067,0.00028344523,305.56555,319.97,1.0,0.01457456,0.3182243,0.0,6113.819,0.0,305.37,305.37,-91027.54,272609.56,4402.60994606092,4086.1063961962427,316.0742868942745,6113.819,0.0,7.3176284,4402.180683090517,6113.819,6121.1367,-4.042053
4544,-0.00027932058,305.5548,302.03107,-4.124667e-06,320.18295,3.7404227,3.5772066,290.13004,269.933,305.7769,0.00028344523,305.55313,319.82648,1.0,0.01457456,0.31819478,0.0,6113.252,0.0,305.37,305.37,-91027.555,272669.22,4459.28515228502,4133.866140110598,314.4560494667242,6113.252,0.0,7.3176293,4448.322189577322,6113.252,6120.57,-4.1299744
4545,-0.00027932058,305.54327,301.98486,-4.124667e-06,320.0378,3.7404234,3.5772073,290.0423,269.9236,305.77322,0.00028344526,305.548,319.6828,1.0,0.01457456,0.40299362,0.0,7742.432,0.0,305.37,305.37,-91027.56,272729.22,4509.929998357087,4174.53674388284,312.742087129117,7742.432,0.0,7.317631,4487.278831011957,7742.432,7749.75,-4.2177124
4546,-0.0002793206,305.56305,301.94235,-4.1246676e-06,319.8913,3.7404242,3.577208,289.95416,269.91455,305.76993,0.0002834453,305.57645,319.53793,1.0,0.01457456,0.34852833,0.0,6696.0293,0.0,305.37,305.37,-91027.57,272790.06,4556.614855632546,4247.608227218969,310.9403991259363,6696.0293,0.0,7.317632,4558.548626344905,6696.0293,6703.347,-4.305847
4547,-0.00027932064,305.5654,301.904,-4.124668e-06,319.7486,3.7404249,3.5772085,289.86868,269.90613,305.76688,0.0002834453,305.56415,319.397,1.0,0.01457456,0.33334193,0.0,6404.263,0.0,305.37,305.37,-91027.586,272849.62,4598.648975547448,4295.367997913501,309.13289530601907,6404.263,0.0,7.3176336,4604.500893219521,6404.263,6411.581,-4.391327
4548,-0.00027932064,305.5426,301.86768,-4.124668e-06,319.60492,3.7404256,3.5772092,289.78296,269.8981,305.76385,0.00028344532,305.53778,319.25522,1.0,0.01457456,0.34785172,0.0,6683.03,0.0,305.37,305.37,-91027.59,272909.88,4638.285774037243,4311.228104626252,307.27301842962686,6683.03,0.0,7.3176346,4618.501123055879,6683.03,6690.3477,-4.477051
4549,-0.00027932067,305.54968,301.83344,-4.1246685e-06,319.4626,3.740426,3.57721,289.69833,269.89062,305.76093,0.00028344532,305.56696,319.11484,1.0,0.01457456,0.40303826,0.0,7743.29,0.0,305.37,305.37,-91027.6,272969.9,4675.560632689723,4359.703918906277,305.4004870359339,7743.29,0.0,7.317636,4665.104405942211,7743.29,7750.608,-4.561676
4550,-0.00027932067,306.4592,301.80075,-4.1246685e-06,319.32117,3.7404268,3.5772104,289.61456,269.88367,305.78214,0.00028344535,306.48642,318.97543,1.0,0.01457456,0.530418,0.0,10190.547,0.0,306.37,306.37,-91027.62,273029.9,4739.720378988466,5465.042487010407,303.516819599553,10190.547,0.0,7.3176374,5768.55930660996,10190.547,10197.864,-4.645447
4551,-0.0002793207,306.5485,301.76953,-4.124669e-06,319.18185,3.7404275,3.5772111,289.5323,269.87735,306.08716,0.00028344535,306.5539,318.83817,1.0,0.01457456,0.41795632,0.0,8029.9,0.0,306.37,306.37,-91027.625,273089.34,5140.007352480325,5606.4235856968735,301.6442875852815,8029.9,0.0,7.3176384,5908.067873282155,8029.9,8037.218,-4.727722
4552,-0.0002793207,306.52032,301.73917,-4.124669e-06,319.04144,3.740428,3.5772116,289.44983,269.87155,306.47314,0.00028344538,306.52798,318.69995,1.0,0.01457456,0.50002843,0.0,9606.694,0.0,306.37,306.37,-91027.63,273149.62,5635.661877354003,5609.001301094807,299.73788693289094,9606.694,0.0,7.3176394,5908.739188027698,9606.694,9614.012,-4.8101807
4553,-0.00027932072,306.5352,301.7119,-4.1246694e-06,318.902,3.7404287,3.5772123,289.36844,269.86636,306.64337,0.0002834454,306.5234,318.5628,1.0,0.01457456,0.4030132,0.0,7742.8086,0.0,306.37,306.37,-91027.65,273209.88,5870.7557159003445,5658.4081024665165,297.79451188965965,7742.8086,0.0,7.3176413,5956.202614356176,7742.8086,7750.1265,-4.891571
4554,-0.00027932075,306.5371,301.6921,-4.1246694e-06,318.76456,3.7404292,3.5772128,289.28876,269.86188,306.6925,0.0002834454,306.55176,318.42764,1.0,0.01457456,0.46272394,0.0,8889.988,0.0,306.37,306.37,-91027.66,273269.7,5952.825824705244,5683.899438513862,295.75647103408096,8889.988,0.0,7.317642,5979.655909547943,8889.988,8897.306,-4.9712524
4555,-0.00027932075,307.39493,301.6842,-4.12467e-06,318.62616,3.7404299,3.5772135,289.2091,269.85803,306.72467,0.00028344544,307.41565,318.2916,1.0,0.01457456,0.6214341,0.0,11939.176,0.0,307.37,307.37,-91027.664,273330.3,6000.528102125102,6699.519516944719,293.4958905002338,11939.176,0.0,7.317643,6993.015407444953,11939.176,11946.493,-5.0509033
4556,-0.00027932078,307.51056,301.69092,-4.12467e-06,318.4918,3.7404304,3.577214,289.13232,269.85495,307.0179,0.00028344544,307.52423,318.15964,1.0,0.01457456,0.56931454,0.0,10937.839,0.0,307.37,307.37,-91027.67,273389.6,6341.633162191051,6827.296175153563,291.05182722809207,10937.839,0.0,7.317644,7118.3480023816555,10937.839,10945.156,-5.1276855
4557,-0.00027932078,307.50168,301.7119,-4.1246703e-06,318.35684,3.740431,3.5772145,289.05582,269.85257,307.41052,0.00028344546,307.4894,318.02728,1.0,0.01457456,0.5374005,0.0,10324.696,0.0,307.37,307.37,-91027.69,273449.6,6784.027757629474,6792.246395106183,288.350331153725,10324.696,0.0,7.3176455,7080.596726259908,10324.696,10332.014,-5.204193
4558,-0.0002793208,307.52878,301.74606,-4.1246703e-06,318.22238,3.7404315,3.5772152,288.98026,269.85095,307.59027,0.00028344546,307.53214,317.89566,1.0,0.01457456,0.49254486,0.0,9462.917,0.0,307.37,307.37,-91027.695,273509.84,6957.359572378153,6783.9769291424545,285.4294029539961,9462.917,0.0,7.317647,7069.406332096451,9462.917,9470.234,-5.2797546
4559,-0.0002793208,307.49942,301.79214,-4.124671e-06,318.09073,3.740432,3.5772157,288.90692,269.85013,307.64392,0.0002834455,307.50287,317.767,1.0,0.01457456,0.5672243,0.0,10897.682,0.0,307.37,307.37,-91027.7,273569.4,6966.3701996566015,6695.475330261047,282.35043212216925,10897.682,0.0,7.317648,6977.825762383216,10897.682,10904.999,-5.3530884
4560,-0.0002793208,308.4105,301.8522,-4.124671e-06,317.95724,3.7404323,3.5772157,288.83316,269.85,307.68085,0.0002834455,308.43048,317.63678,1.0,0.01457456,0.65173435,0.0,12521.3125,0.0,308.37,308.37,-91027.7,273630.34,6938.83183682491,7693.839240619837,278.9975762515773,12521.3125,0.0,7.317648,7972.836816871414,12521.3125,12528.63,-5.4268494
4561,-0.0002793208,308.48062,301.92206,-4.124671e-06,317.82874,3.7404323,3.5772157,288.76263,269.85,307.98468,0.0002834455,308.48355,317.5116,1.0,0.01457456,0.6515889,0.0,12518.519,0.0,308.37,308.37,-91027.7,273689.62,7217.3762007174955,7694.161455178872,275.56118975538556,12518.519,0.0,7.317648,7969.722644934257,12518.519,12525.836,-5.4973755
4562,-0.0002793208,308.51324,302.00095,-4.124671e-06,317.7009,3.7404323,3.5772157,288.69302,269.85,308.37323,0.0002834455,308.50967,317.38733,1.0,0.01457456,0.5523239,0.0,10611.41,0.0,308.37,308.37,-91027.7,273749.25,7586.019693663637,7639.886202790436,271.97994635150826,10611.41,0.0,7.317648,7911.866149141944,10611.41,10618.728,-5.566986
4563,-0.0002793208,308.4815,302.08627,-4.124671e-06,317.5738,3.7404323,3.5772157,288.62436,269.85,308.55057,0.0002834455,308.47998,317.26404,1.0,0.01457456,0.64179283,0.0,12330.313,0.0,308.37,308.37,-91027.7,273809.25,7695.555529992859,7502.551197406504,268.2998407515097,12330.313,0.0,7.317648,7770.851038158014,12330.313,12337.631,-5.6356506
4564,-0.0002793208,308.51398,302.17746,-4.124671e-06,317.44733,3.7404323,3.577216,288.55655,269.85,308.60474,0.0002834455,308.5075,317.1416,1.0,0.01457456,0.5735294,0.0,11018.816,0.0,308.37,308.37,-91027.7,273869.7,7651.486883403358,7433.668885008516,264.52933175291906,11018.816,0.0,7.317648,7698.198216761435,11018.816,11026.134,-5.7034607
4565,-0.0002793208,309.21796,302.27448,-4.124671e-06,317.32214,3.7404323,3.577216,288.48987,269.85,308.62836,0.0002834455,309.2471,317.0205,1.0,0.01457456,0.7822278,0.0,15028.392,0.0,309.37,309.37,-91027.7,273930.3,7564.112526397793,8145.727258856539,260.68005020233875,15028.392,0.0,7.317648,8406.407309058877,15028.392,15035.709,-5.7701416
4566,-0.0002793208,309.48254,302.37335,-4.124671e-06,317.20236,3.7404323,3.577216,288.42642,269.85,308.8694,0.0002834455,309.48804,316.90475,1.0,0.01457456,0.67756444,0.0,13017.567,0.0,309.37,309.37,-91027.7,273989.1,7733.3390357249955,8340.130042807203,256.89209493384436,13017.567,0.0,7.317648,8597.022137741047,13017.567,13024.885,-5.8335876
4567,-0.0002793208,309.50146,302.47742,-4.124671e-06,317.08133,3.7404323,3.577216,288.36267,269.85,309.28607,0.0002834455,309.5014,316.78796,1.0,0.01457456,0.62717247,0.0,12049.423,0.0,309.37,309.37,-91027.7,274049.34,8105.506567186538,8240.243529506586,252.9925892729351,12049.423,0.0,7.317648,8493.236118779521,12049.423,12056.74,-5.897339
4568,-0.0002793208,309.4763,302.5828,-4.124671e-06,316.96112,3.7404323,3.577216,288.2998,269.85,309.4986,0.0002834455,309.46155,316.67218,1.0,0.01457456,0.64716357,0.0,12433.497,0.0,309.37,309.37,-91027.7,274110.06,8233.062229326471,8087.084209112305,249.08462481449678,12433.497,0.0,7.317648,8336.168833926802,12433.497,12440.814,-5.960205
4569,-0.0002793208,309.4898,302.6866,-4.124671e-06,316.8446,3.7404323,3.577216,288.23926,269.85,309.5651,0.0002834455,309.49884,316.56006,1.0,0.01457456,0.64717484,0.0,12433.714,0.0,309.37,309.37,-91027.7,274169.84,8188.630279797238,7981.147222425378,245.26759242949615,12433.714,0.0,7.317648,8226.414814854874,12433.714,12441.031,-6.020752
4570,-0.00026890714,309.51562,302.8075,-4.7404454e-05,316.43848,3.9383552,3.74194,288.1801,269.85,309.59076,0.0003163116,309.5057,316.16626,1.0,0.18256217,0.52115005,0.0,10012.488,0.0,309.37,309.37,-85853.18,274229.47,9011.625737105078,7576.228910385652,2713.9107583189493,10012.488,0.0,7.680295,10290.139668704602,10012.488,10020.169,-6.079895
4571,-0.00018015731,309.55316,303.02036,-0.0001441648,313.9229,2.1093314,1.9630669,288.12173,269.85,309.99435,0.0003243221,309.56656,313.70737,1.0,0.8205743,0.42429262,0.0,8151.635,0.0,309.37,309.37,-42478.207,274289.88,9499.652860166208,4943.117844701206,6601.413266706934,8151.635,0.0,4.072398,11544.531111408141,8151.635,8155.707,-6.138275
4572,-0.00014223445,309.58682,303.15228,-0.00014098136,311.60428,1.1301414,1.0443509,288.06625,269.85,310.76907,0.0002832158,309.5702,311.51566,1.0,0.9910022,0.27276367,0.13636364,5240.416,724.9899,309.37,309.37,-26566.443,274348.94,9060.221261284163,3843.8955693997023,5004.610103138684,5240.416,724.9899,2.1744924,8848.505672538387,5965.406,5967.58,-6.193756
4573,-0.00014530215,309.5611,303.2719,-0.00014526039,311.45828,1.2111411,1.1189162,288.0111,269.85,310.88162,0.00029056254,309.5667,311.47638,1.0,0.99971014,0.38464612,0.3846154,7389.9346,2044.8434,309.37,309.37,-27755.31,274409.2,9286.606980317025,3838.0946761435553,4994.452778024616,7389.9346,2044.8434,2.3300571,8832.547454168172,9434.778,9437.108,-6.2489014
4574,-0.00014289844,309.60373,303.39163,-0.00014289732,311.6554,1.1521348,1.0643948,287.95728,269.85,310.67282,0.00028579574,309.6344,311.6935,1.0,0.9999921,0.30771017,0.30769232,5911.819,1635.8748,309.37,309.37,-26844.959,274469.6,8739.917841561251,3728.3357678060015,4959.652488157484,5911.819,1635.8748,2.2165296,8687.988255963486,7547.6934,7549.9097,-6.3027344
4575,-0.00014248274,309.61145,303.50946,-0.0001424827,311.76868,1.1421058,1.0551294,287.90494,269.85,310.6129,0.00028496544,309.6105,311.77396,1.0,0.9999998,0.2812567,0.28125,5403.587,1495.2917,309.37,309.37,-26688.969,274529.66,8501.804096118092,3651.5983920226704,4942.54105404277,5403.587,1495.2917,2.197235,8594.139446065441,6898.879,6901.076,-6.355072
4576,-0.00014211293,309.60062,303.62888,-0.00014211293,311.8269,1.133236,1.0469353,287.85403,269.85,310.6402,0.00028422585,309.59525,311.82562,1.0,1.0,0.2812844,0.28125,5404.1187,1495.2917,309.37,309.37,-26550.623,274589.34,8369.7557711492,3564.3785311886945,4893.192516270339,5404.1187,1495.2917,2.1801715,8457.571047459034,6899.41,6901.5903,-6.4059753
4577,-0.00014193256,309.31305,303.74667,-0.00014193256,312.11258,1.128926,1.0429535,287.80414,269.85,310.68115,0.0002838651,309.24435,312.23758,1.0,1.0,0.15630153,0.59375,3002.911,3156.727,309.37,309.37,-26483.268,274648.94,8267.517694019056,3318.2097352701057,4987.056439829907,3002.911,3156.727,2.1718795,8305.266175100012,6159.6377,6161.8096,-6.4558716
4578,-0.00014183449,307.6906,303.8605,-0.00014183449,316.21014,1.1265875,1.0407931,287.75394,269.85,310.7389,0.00028366898,307.58176,316.54962,1.0,1.0,0.0,1.0,0.0,5316.593,309.37,309.37,-26446.686,274710.0,8194.977693618455,2281.6143400525843,7356.740526928007,0.0,5316.593,2.1673806,9638.354866980591,5316.593,5318.7603,-6.506073
4579,-0.0001417824,306.47275,303.9604,-0.0001417824,320.37604,1.1253468,1.039647,287.7059,269.85,311.2123,0.0002835648,306.40384,320.63876,1.0,1.0,0.0,1.0,0.0,5316.593,309.37,309.37,-26427.268,274769.5,8636.837631963346,1496.0751291948072,9775.290380746072,0.0,5316.593,2.1649938,11271.365509940879,5316.593,5318.758,-6.5541077
4580,-0.0001399091,305.69424,304.0494,-0.00014200756,323.68884,1.1193354,1.034554,287.6574,269.85,312.32974,0.00028191664,305.6525,323.89053,0.9851349,1.0,0.0,1.0,0.0,5316.593,309.37,309.37,-26452.754,274830.84,9804.329113062948,966.5358383728062,11713.582255696852,0.0,5316.593,2.1538894,12680.118094069658,5316.593,5318.7466,-6.6026
4581,-8.293547e-05,305.29834,304.09415,-0.00016159152,325.962,1.1574758,1.0866935,287.61237,269.85,313.53442,0.00024452698,305.27188,326.06305,0.5303612,1.0,0.0,1.0,0.0,5316.593,309.37,309.37,-32337.404,274889.53,9695.290222580334,419.4553448753524,14841.374739723356,0.0,5316.593,2.2441692,15260.830084598709,5316.593,5318.837,-6.647644
4582,-1.1326839e-05,305.19836,304.0684,-0.00023145822,326.0281,2.2470083,2.1464899,287.5674,269.85,315.29773,0.00024278506,305.17648,325.96835,0.05205292,1.0,0.0,1.0,0.0,5316.593,309.37,309.37,-63179.348,274949.94,11450.526537599791,53.75595757360352,21347.57955421378,0.0,5316.593,4.3934984,21401.335511787383,5316.593,5320.9863,-6.6925964
4583,-4.03481e-06,305.18658,304.1059,-0.0002720491,323.98975,3.4580305,3.3071299,287.52518,269.85,319.25876,0.0002760839,305.1659,323.90976,0.014639997,1.0,0.0,1.0,0.0,5316.593,309.37,309.37,-86366.67,275009.5,17570.538625768782,18.313565178040836,22719.411044005254,0.0,5316.593,6.7651606,22737.724609183293,5316.593,5323.358,-6.734833
4584,-4.054297e-06,305.1787,304.21585,-0.0002745548,322.28613,3.552223,3.3972197,287.4868,269.85,322.44293,0.0002786091,305.16055,322.24036,0.01457458,1.0,0.0,1.0,0.0,5316.593,309.37,309.37,-87947.9,275069.5,21328.569492034432,16.395626835372102,20837.386942296554,0.0,5316.593,6.949443,20853.782569131927,5316.593,5323.542,-6.773224
4585,-4.070322e-06,305.17218,304.40317,-0.00027564072,321.3649,3.594589,3.437737,287.45374,269.85,322.76788,0.00027971104,305.158,321.34033,0.014574544,1.0,0.0,1.0,0.0,5316.593,309.37,309.37,-88645.39,275129.5,21574.617167532397,13.14653924113507,19636.443633254075,0.0,5316.593,7.0323257,19649.59017249521,5316.593,5323.625,-6.8062744
4586,-4.0973123e-06,305.1674,304.71887,-0.00027746844,320.86786,3.666527,3.5065358,287.42587,269.85,321.97937,0.00028156576,305.158,320.85535,0.014574544,1.0,0.0,1.0,0.0,5316.593,309.37,309.37,-89824.52,275189.5,20411.854375132065,7.718397044123582,18819.50354656503,0.0,5316.593,7.173063,18827.22194360915,5316.593,5323.7656,-6.834137
4587,-4.109546e-06,305.16473,305.1921,-0.0002782969,320.6587,3.6994524,3.5380242,287.40253,269.85,321.21732,0.00028240646,305.1612,320.6557,0.014574544,1.0,0.0,1.0,0.0,5316.593,310.9573,310.9573,-90361.59,275249.53,19007.612775881455,-0.47248239798125535,18078.06974388999,0.0,5316.593,7.2374763,18077.59726149201,5316.593,5323.83,-6.857483
4588,-6.465787e-06,305.16504,305.82587,-0.00027851854,320.69632,3.7431653,3.5785954,287.38248,269.85,320.73013,0.00028498433,305.1701,320.70187,0.02299426,1.0,0.0,1.0,0.0,5316.593,313.37,313.37,-90573.14,275310.94,17839.42588805605,-17.945637146699056,17395.126367176774,0.0,5316.593,7.3217607,17377.180730030075,5316.593,5323.9146,-6.877533
4589,-0.00010039385,305.3017,306.6543,-0.00024313407,321.16885,3.6449707,3.4351943,287.36646,269.85,320.3882,0.0003435279,305.33838,321.2207,0.4351004,1.0,0.0,1.0,0.0,5316.593,313.37,313.37,-72633.48,275369.78,19815.53212992484,-570.3294847863915,14821.729756967095,0.0,5316.593,7.080165,14251.400272180705,5316.593,5323.673,-6.8935547
4590,-0.00014216633,305.91916,307.61902,-0.00015190372,323.52087,1.3500117,1.2499894,287.35336,269.85,318.6556,0.00029407005,305.96838,323.74603,0.93979526,1.0,0.0,1.0,0.0,5316.593,313.37,313.37,-30282.55,275429.66,13631.229145934398,-1014.9837950304885,10145.314054182109,0.0,5316.593,2.600001,9130.33025915162,5316.593,5319.193,-6.9066467
4591,-0.00014415492,308.82538,308.32315,-0.00014449026,326.8266,1.1897861,1.0992538,287.34158,269.85,316.552,0.00028864518,309.25836,327.03848,0.9976228,1.0,0.83870965,1.0,16113.538,5316.593,313.37,313.37,-27441.121,275489.16,9975.916868721946,304.0741549084736,11228.985878694697,16113.538,5316.593,2.2890399,11533.060033603171,21430.13,21432.42,-6.9184265
4592,-0.00014410027,315.01404,308.9538,-0.00014411038,327.30136,1.18178,1.091784,287.32938,269.85,316.66116,0.00028821063,315.2927,327.07437,0.9999293,1.0,0.7380656,0.15873016,14179.935,843.9036,313.37,313.37,-27302.965,275549.28,9329.649495184,3667.7862972469557,11105.11309211315,14179.935,843.9036,2.2735639,14772.899389360105,15023.838,15026.111,-6.9306335
4593,-0.00014265819,316.55676,309.42078,-0.00014265845,323.0036,1.1463338,1.0590354,287.31668,269.85,318.83707,0.00028531664,316.53964,322.73126,0.9999981,1.0,0.302753,0.0,5816.58,0.0,313.37,313.37,-26754.814,275609.5,11283.821962540407,4275.628878761495,8138.359791312766,5816.58,0.0,2.2053692,12413.98867007426,5816.58,5818.7856,-6.943329
4594,-0.00014231994,315.5933,309.71503,-0.00014231994,319.72513,1.1381966,1.051518,287.3043,269.85,319.8374,0.0002846399,315.49942,319.5281,0.99999994,1.0,0.11986553,0.0,2302.892,0.0,313.37,313.37,-26628.033,275669.5,12101.173566222202,3513.6964502278543,5983.4755986464925,2302.892,0.0,2.1897144,9497.172048874347,2302.892,2305.0818,-6.955719
4595,-0.00014201878,314.3579,309.85938,-0.00014201878,317.3494,1.1309847,1.0448554,287.29245,269.85,318.97562,0.00028403755,314.28375,317.20526,1.0,1.0,0.085314706,0.0,1639.0914,0.0,313.37,313.37,-26515.451,275729.5,10875.290636266755,2683.281125382564,4467.6390456828585,1639.0914,0.0,2.17584,7150.920171065422,1639.0914,1641.2672,-6.96756
4596,-0.00014188568,313.58374,309.9012,-0.00014188568,315.5964,1.1278079,1.0419205,287.2806,269.85,317.3563,0.00028377137,313.5476,315.48883,1.0,1.0,0.13495603,0.0,2592.8152,0.0,313.37,313.37,-26465.781,275789.56,8885.258451641675,2194.49021667284,3393.8771700725565,2592.8152,0.0,2.1697283,5588.367386745396,2592.8152,2594.9849,-6.9794006
4597,-0.00014180895,313.63623,309.8874,-0.00014180895,314.27646,1.1259793,1.0402312,287.26804,269.85,315.81778,0.0002836179,313.64648,314.1946,1.0,1.0,0.20655766,0.0,3968.4468,0.0,313.37,313.37,-26437.168,275849.62,7064.2513895576185,2232.8003036017562,2614.1187253895914,3968.4468,0.0,2.1662107,4846.919028991348,3968.4468,3970.613,-6.991974
4598,-0.00014176901,314.72604,309.84222,-0.00014176901,313.26944,1.125028,1.0393524,287.25415,269.85,314.71967,0.00028353801,314.98544,313.20624,1.0,1.0,0.68054664,0.0,13074.862,0.0,313.37,313.37,-26422.275,275909.44,5808.348221728465,2907.971865827008,2040.6663903568046,13074.862,0.0,2.1643806,4948.638256183813,13074.862,13077.026,-7.0058594
4599,-0.00014420241,319.5377,309.76166,-0.00012982845,312.49762,1.1044384,1.0234159,287.2385,269.85,314.19876,0.00027403087,319.85544,312.44806,1.0,0.9019123,1.0,0.0,19212.295,0.0,313.37,313.37,-26951.426,275969.22,5106.793734120707,5920.854571939493,1491.863892169576,19212.295,0.0,2.1278543,7412.71846410907,19212.295,19214.422,-7.021515
4600,-0.00018462099,322.7372,309.5783,-4.7253016e-05,312.0776,1.3924508,1.3201255,287.221,269.85,314.77017,0.000231874,322.8374,312.0347,1.0,0.27433518,1.0,0.0,19212.295,0.0,313.37,313.37,-41212.367,276028.75,5056.20477676949,10203.522448971647,496.0173610506491,19212.295,0.0,2.7125764,10699.539810022297,19212.295,19215.008,-7.0390015
4601,-0.00025418476,322.77548,309.31686,-5.207648e-06,311.9961,2.8598433,2.7345176,287.20148,269.85,316.739,0.00025939243,322.7291,311.95355,1.0,0.02071725,1.0,0.0,19212.295,0.0,313.37,313.37,-75647.0,276089.38,8086.047603083557,14368.097883011898,58.60043828677941,19212.295,0.0,5.594361,14426.698321298678,19212.295,19217.889,-7.0585327
4602,-0.0002746863,321.46536,309.0761,-4.0572513e-06,311.9783,3.5573907,3.4021616,287.18167,269.85,319.7737,0.00027874354,321.42453,311.93475,1.0,0.014578258,1.0,0.0,19212.295,0.0,313.37,313.37,-88032.57,276149.5,12523.926357318693,14293.261781485533,49.45465944319882,19212.295,0.0,6.9595523,14342.716440928732,19212.295,19219.254,-7.0783386
4603,-0.0002746051,320.66663,308.821,-4.0551986e-06,311.96057,3.5541828,3.399094,287.1631,269.85,321.17447,0.0002786603,320.6458,311.91565,1.0,0.014575156,1.0,0.0,19212.295,0.0,313.37,313.37,-87980.17,276209.5,14458.152918239264,13662.033906069659,53.47241190803986,19212.295,0.0,6.9532766,13715.506317977699,19212.295,19219.248,-7.096924
4604,-0.00027647262,320.19778,308.5871,-4.0827767e-06,311.9421,3.6272244,3.4689481,287.14642,269.85,321.04257,0.0002805554,320.18292,311.89523,1.0,0.014575155,1.0,0.0,19212.295,0.0,313.37,313.37,-89181.18,276269.5,14676.69284903117,13482.15608501011,57.53059544288119,19212.295,0.0,7.0961723,13539.686680452991,19212.295,19219.39,-7.1135864
4605,-0.00027787953,319.83185,308.43298,-4.1035537e-06,311.92264,3.6828403,3.522137,287.1316,269.85,320.54227,0.00028198308,319.82004,311.87314,1.0,0.014575155,1.0,0.0,19212.295,0.0,313.37,313.37,-90090.805,276329.5,14341.374998406487,13303.54701993457,60.1439360633782,19212.295,0.0,7.204977,13363.690955997947,19212.295,19219.5,-7.128418
4606,-0.00027848704,319.55618,308.39447,-4.112525e-06,311.90207,3.707041,3.5452816,287.1185,269.85,320.08826,0.00028259956,319.54794,311.84985,1.0,0.014575155,1.0,0.0,19212.295,0.0,313.37,313.37,-90485.09,276389.22,13879.567685505734,13055.247955718485,60.585369136073595,19212.295,0.0,7.2523227,13115.833324854559,19212.295,19219.547,-7.14151
4607,-0.00027884447,319.38452,308.4749,-4.117803e-06,311.88025,3.7213316,3.5589485,287.10666,269.85,319.72647,0.00028296228,319.38037,311.8259,1.0,0.014575155,1.0,0.0,19212.295,0.0,313.37,313.37,-90717.51,276449.5,13371.8175417048,12776.75091979411,58.89448820120546,19212.295,0.0,7.28028,12835.645407995316,19212.295,19219.576,-7.153351
4608,-0.0002790552,319.32846,308.65057,-4.1209155e-06,311.85767,3.7297752,3.5670238,287.09586,269.85,319.46436,0.00028317614,319.3285,311.80234,1.0,0.014575155,1.0,0.0,19212.295,0.0,313.43558,313.43558,-90854.68,276510.0,12861.260771087047,12514.82394529404,55.50785637856159,19212.295,0.0,7.2967987,12570.3318016726,19212.295,19219.592,-7.164154
4609,-0.00027917078,319.3799,308.88,-4.122622e-06,311.83505,3.7348933,3.570975,287.08594,269.85,319.3103,0.00028329343,319.38342,311.78015,1.0,0.014575155,1.0,0.0,19212.295,0.0,317.37,317.37,-90929.95,276570.3,12410.306214405864,12311.324101161425,51.166687930043196,19212.295,0.0,7.305868,12362.490789091467,19212.295,19219.602,-7.1740723
4610,-0.00025874525,319.6621,309.09772,-3.820988e-06,311.81378,35.351776,-13.038659,287.0768,269.85,319.272,0.00026256623,319.68683,311.7606,1.0,0.014575155,1.0,0.0,19212.295,0.0,318.37,318.37,-78287.766,276629.5,11219.980373620509,11480.642222676706,43.5878062227113,19212.295,0.0,22.313118,11524.230028899417,19212.295,19234.607,-7.183197
4611,-0.00027239523,320.20438,309.24707,-4.022564e-06,311.79422,42.954723,-4.6962123,287.0677,269.85,319.41058,0.0002764178,320.20587,311.74347,1.0,0.014575155,1.0,0.0,19212.295,0.0,318.37,318.37,-86917.81,276689.62,11799.378650698955,12535.815245129988,43.03350563028552,19212.295,0.0,38.25851,12578.848750760273,19212.295,19250.553,-7.192322
4612,-0.00028709625,319.9354,309.45825,-4.239662e-06,311.77383,10.855904,-0.039880045,287.05902,269.85,319.70816,0.00029133592,319.93045,311.72623,1.0,0.014575155,1.0,0.0,19212.295,0.0,318.37,318.37,-96186.03,276749.16,12541.899345612606,12633.382707512908,41.232600483817606,19212.295,0.0,10.816024,12674.615307996726,19212.295,19223.111,-7.200989
4613,-0.0002788869,320.0267,309.61972,-4.11843e-06,311.75485,8.267269,-0.0002541915,287.05084,269.85,319.8128,0.00028300533,320.0341,311.7108,1.0,0.014575155,1.0,0.0,19212.295,0.0,318.37,318.37,-90745.375,276809.5,12115.72855772811,12189.95858114198,36.93224081727786,19212.295,0.0,8.2670145,12226.890821959258,19212.295,19220.562,-7.2091675
4614,-0.00027954997,320.20926,309.73282,-4.1282215e-06,311.7376,8.282483,-4.271568e-06,287.04318,269.85,319.85828,0.00028367818,320.21472,311.69705,1.0,0.014575155,1.0,0.0,19212.295,0.0,318.37,318.37,-91177.195,276869.5,12063.959949946224,12300.492370593474,34.76013368645947,19212.295,0.0,8.282479,12335.252504279933,19212.295,19220.578,-7.2168274
4615,-0.0002796848,320.3433,309.81955,-4.1302133e-06,311.7217,8.293381,-6.98993e-08,287.03592,269.85,319.98593,0.00028381502,320.34772,311.68436,1.0,0.014575155,1.0,0.0,19212.295,0.0,319.37,319.37,-91265.12,276929.5,12118.562037834125,12361.990209575779,32.996582256944464,19212.295,0.0,8.293381,12394.986791832724,19212.295,19220.588,-7.2240906
4616,-0.0002794555,320.45724,309.8869,-4.1268268e-06,311.70706,8.272951,-1.0474501e-09,287.02905,269.85,320.12122,0.0002835823,320.46103,311.67258,1.0,0.014575155,1.0,0.0,19212.295,0.0,319.37,319.37,-91115.516,276989.5,12189.535689027054,12406.550245011162,31.54823539898155,19212.295,0.0,8.272951,12438.098480410143,19212.295,19220.568,-7.230957
4617,-0.00027939558,320.55106,309.94275,-4.125942e-06,311.6935,8.267629,-1.4734769e-11,287.0226,269.85,320.2385,0.0002835215,320.5541,311.66147,1.0,0.014575155,1.0,0.0,19212.295,0.0,319.37,319.37,-91076.44,277049.5,12260.074840582114,12448.438991655841,30.338893276687926,19212.295,0.0,8.267629,12478.77788493253,19212.295,19220.562,-7.2373962
4618,-0.00027936746,320.62698,309.9934,-4.1255266e-06,311.68088,8.265135,-1.9428903e-13,287.0166,269.85,320.33847,0.000283493,320.6295,311.65097,1.0,0.014575155,1.0,0.0,19212.295,0.0,319.37,319.37,-91058.12,277109.5,12317.561092276996,12476.835052796709,29.239141203105113,19212.295,0.0,8.265135,12506.074193999813,19212.295,19220.56,-7.243408
4619,-0.00027934648,320.6914,310.04324,-4.1252165e-06,311.66898,8.263271,-2.4766612e-15,287.011,269.85,320.4225,0.0002834717,320.69357,311.64093,1.0,0.014575155,1.0,0.0,19212.295,0.0,319.37,319.37,-91044.43,277169.8,12357.329138483487,12493.012638140044,28.16729243255711,19212.295,0.0,8.263271,12521.179930572602,19212.295,19220.559,-7.2490234
4620,-0.0002793288,320.74884,310.0943,-4.2120287e-06,311.65784,8.264336,-3.0897433e-17,287.0058,269.85,320.49332,0.0002835408,320.75085,311.63144,1.0,0.014885036,1.0,0.0,19212.295,0.0,319.37,319.37,-91035.36,277229.94,12383.892290610987,12499.704023275626,27.659793794226893,19212.295,0.0,8.264336,12527.363817069852,19212.295,19220.559,-7.2542114
4621,-0.00025893733,320.91284,310.19193,-7.194331e-05,311.60233,8.410352,-3.7346372e-19,287.0011,269.85,320.5066,0.00033088063,320.93466,311.58026,1.0,0.2909772,1.0,0.0,19212.295,0.0,319.37,319.37,-80685.44,277290.0,14334.278567725534,11659.391457800617,426.1692544535123,19212.295,0.0,8.410352,12085.56071225413,19212.295,19220.705,-7.258911
4622,-0.00014900703,322.5583,310.38068,-0.00012982407,311.40186,13.056999,-3.38067e-20,286.99734,269.85,319.54538,0.00027883108,322.79233,311.38773,1.0,0.8898938,1.0,0.0,19212.295,0.0,319.37,319.37,-30254.998,277349.78,10732.697428271898,7621.109238518997,556.8092774662858,19212.295,0.0,13.056999,8177.918515985282,19212.295,19225.352,-7.262665
4623,-0.00014006344,325.7855,310.3614,-0.00013944446,312.41653,35.71991,-0.7790322,286.99347,269.85,318.57343,0.0002795079,325.9682,312.69012,1.0,0.9952244,1.0,0.625,19212.295,3322.8706,319.37,319.37,-25916.459,277409.3,9640.38137467611,9073.481868791156,1203.630169546166,19212.295,3322.8706,34.940876,10277.112038337322,22535.166,22570.107,-7.2665405
4624,-0.0001528819,327.08615,310.4573,-0.00015285955,318.42746,23.945581,-5.252951,286.98874,269.85,319.0216,0.00030574144,327.03458,318.79507,1.0,0.9998535,0.6935484,0.9546666,13324.656,5075.5737,319.37,319.37,-30732.514,277469.84,10997.538749652591,10677.447522068207,5116.91918205841,13324.656,5075.5737,18.69263,15794.366704126616,18400.23,18418.924,-7.2712708
4625,-0.00014661366,323.10315,310.52667,-0.00014661306,321.89304,8.216655,-3.3875103,286.98398,269.85,320.84033,0.00029322674,322.7356,321.98682,1.0,0.9999959,0.0,0.5587471,0.0,2970.631,319.37,319.37,-28259.557,277529.5,12701.811281149134,7744.309989231723,6999.120980277685,0.0,2970.631,4.8291445,14743.430969509409,2970.631,2975.4602,-7.2760315
4626,-0.00014480395,319.68066,310.54083,-0.00014480394,322.53812,3.0995948,-0.56173444,286.97968,269.85,321.74606,0.0002896079,319.6194,322.59296,1.0,0.9999999,0.34690258,0.48685992,6664.7944,2588.436,319.37,319.37,-27565.873,277589.9,13629.51845772571,5558.631763471311,7296.466739480767,6664.7944,2588.436,2.5378604,12855.098502952078,9253.23,9255.769,-7.2803345
4627,-0.00014326305,319.5233,310.5227,-0.00014326305,322.9339,1.6340606,0.61563826,286.9763,269.85,321.52707,0.0002865261,319.50827,322.92673,1.0,1.0,0.46304,0.46153846,8896.061,2453.812,319.37,319.37,-26982.176,277649.44,13242.757742549926,5415.692271532002,7467.875163714055,8896.061,2453.812,2.2496989,12883.567435246057,11349.873,11352.123,-7.283722
4628,-0.00014255889,319.08795,310.49976,-0.00014255889,323.75662,1.2622322,0.9393523,286.97357,269.85,321.36703,0.00028511777,318.98175,323.94244,1.0,1.0,0.15899892,0.7619048,3054.7341,4050.7373,319.37,319.37,-26717.512,277708.75,13013.508376713646,5142.15920342096,7937.513236982952,3054.7341,4050.7373,2.2015843,13079.672440403912,7105.4717,7107.6733,-7.286438
4629,-0.00014216856,316.55646,310.496,-0.00014216856,327.553,1.1628436,1.019877,286.9713,269.85,321.36636,0.00028433712,316.38812,327.8136,1.0,1.0,0.0,1.0,0.0,5316.593,319.37,319.37,-26571.408,277769.8,12981.558311828678,3618.7460465858303,10184.874365357287,0.0,5316.593,2.1827207,13803.620411943117,5316.593,5318.7754,-7.2886963
4630,-0.00014196044,314.63663,310.5214,-0.00014196044,330.7578,1.1364528,1.0366915,286.96967,269.85,321.6617,0.00028392088,314.52634,330.95853,1.0,1.0,0.0,1.0,0.0,5316.593,319.37,319.37,-26493.672,277829.5,13284.471303763112,2453.6419880917038,12065.638183714444,0.0,5316.593,2.1731443,14519.280171806147,5316.593,5318.766,-7.290344
4631,-0.0001369464,313.37955,310.573,-0.00014266059,333.2495,1.116831,1.0299016,286.96857,269.85,322.1893,0.000279607,313.3085,333.40198,0.96003306,1.0,0.0,1.0,0.0,5316.593,319.37,319.37,-26598.377,277889.84,13641.597340127199,1614.2565346233262,13587.188109641345,0.0,5316.593,2.1467326,15201.444644264671,5316.593,5318.7397,-7.291443
4632,-6.6191074e-05,312.7346,310.57956,-0.00017103982,334.77466,1.238093,1.1669496,286.96814,269.85,322.80063,0.0002372309,312.68466,334.8138,0.40660247,1.0,0.0,1.0,0.0,5316.593,319.37,319.37,-35794.68,277949.03,12176.703931368493,599.1035593467586,17380.966599958025,0.0,5316.593,2.4050426,17980.070159304785,5316.593,5318.998,-7.29187
4633,-7.55641e-06,312.5935,310.5166,-0.00024297275,333.76688,2.5394454,2.4268663,286.96796,269.85,324.44812,0.00025052915,312.54828,333.66937,0.032345064,1.0,0.0,1.0,0.0,5316.593,319.37,319.37,-69340.19,278009.6,14659.056226216195,65.91454840803036,23726.568979611784,0.0,5316.593,4.9663115,23792.483528019813,5316.593,5321.559,-7.292053
4634,-4.048221e-06,312.57297,310.56442,-0.00027384455,331.12845,3.5253596,3.3713932,286.96912,269.85,328.3304,0.00027789274,312.52872,331.03864,0.014590779,1.0,0.0,1.0,0.0,5316.593,319.37,319.37,-87497.76,278069.5,20735.56824677638,34.150341204775,23651.654704582015,0.0,5316.593,6.896753,23685.80504578679,5316.593,5323.4897,-7.2908936
4635,-4.0538794e-06,312.55563,310.67715,-0.00027452369,329.25616,3.5510266,3.3960447,286.9737,269.85,330.58646,0.00027857756,312.51385,329.20593,0.014574733,1.0,0.0,1.0,0.0,5316.593,319.37,319.37,-87927.93,278129.5,23294.39557408648,31.98353454456071,21421.588841653615,0.0,5316.593,6.947071,21453.572376198175,5316.593,5323.54,-7.286316
4636,-4.0763225e-06,312.53958,310.84906,-0.0002760437,328.22516,3.6103795,3.4528313,286.98257,269.85,330.1789,0.00028012003,312.5015,328.19702,0.014574721,1.0,0.0,1.0,0.0,5316.593,319.37,319.37,-88904.75,278189.5,22741.629573523882,28.942661108755097,20145.562085577494,0.0,5316.593,7.0632105,20174.50474668625,5316.593,5323.656,-7.2774353
4637,-4.100528e-06,312.52502,311.12512,-0.00027768285,327.64276,3.6750283,3.5146644,286.99533,269.85,329.03934,0.00028178337,312.49124,327.62756,0.014574721,1.0,0.0,1.0,0.0,5316.593,319.37,319.37,-89963.34,278249.5,21201.297458585166,24.109421627649397,19263.99334051254,0.0,5316.593,7.1896925,19288.10276214019,5316.593,5323.782,-7.264679
4638,-4.111031e-06,312.51233,311.52374,-0.00027839412,327.36484,3.70333,3.5417323,287.01105,269.85,328.10794,0.00028250515,312.4836,327.3594,0.014574721,1.0,0.0,1.0,0.0,5316.593,319.37,319.37,-90424.72,278309.44,19677.50955652878,17.069260086827185,18522.28407092742,0.0,5316.593,7.2450624,18539.35333101425,5316.593,5323.838,-7.2489624
4639,-4.116859e-06,312.50183,312.03564,-0.0002787888,327.32895,3.719101,3.5568151,287.02924,269.85,327.52136,0.00028290565,312.47998,327.33148,0.014574721,1.0,0.0,1.0,0.0,5316.593,320.2087,320.2087,-90681.27,278370.28,18400.187398978574,8.06074185989436,17907.12794786664,0.0,5316.593,7.275916,17915.188689726536,5316.593,5323.8687,-7.230774
4640,-4.1202843e-06,312.49472,312.58984,-0.00027902072,327.48505,3.7283902,3.565699,287.04843,269.85,327.24713,0.000283141,312.4817,327.49374,0.014574721,1.0,0.0,1.0,0.0,5316.593,324.37,324.37,-90832.21,278429.5,17430.33265537086,-1.6461270115258886,17455.494801885507,0.0,5316.593,7.2940893,17453.84867487398,5316.593,5323.8867,-7.2115784
4641,-4.1222233e-06,312.49158,313.15244,-0.00027915204,327.79175,3.7336574,3.5707343,287.06903,269.85,327.2091,0.00028327425,312.4896,327.8049,0.014574721,1.0,0.0,1.0,0.0,5316.593,324.37,324.37,-90917.73,278489.72,16723.950296736413,-11.441660627484197,17163.694764141546,0.0,5316.593,7.304392,17152.253103514064,5316.593,5323.897,-7.190979
4642,-3.9356564e-06,312.4932,313.64474,-0.00026651807,328.25845,22.300438,-8.267587,287.0901,269.85,327.37686,0.00027045372,312.50348,328.2862,0.014574721,1.0,0.0,1.0,0.0,5316.593,324.37,324.37,-83034.984,278549.2,15598.388487601156,-19.034846489018875,16358.232734618028,0.0,5316.593,14.032851,16339.197888129009,5316.593,5330.6255,-7.169922
4643,-3.8721864e-06,312.49936,313.96997,-0.00026221998,329.1904,52.07197,-8.35818,287.11176,269.85,327.74017,0.00026609216,312.52173,329.21756,0.014574721,1.0,0.0,1.0,0.0,5316.593,324.37,324.37,-80552.81,278609.84,15389.400446667523,-23.91682510408666,16762.622054043775,0.0,5316.593,43.71379,16738.70522893969,5316.593,5360.3066,-7.1482544
4644,-4.271794e-06,312.51114,314.31873,-0.00028928067,329.315,13.190818,-0.12253065,287.1334,269.85,328.30798,0.00029355247,312.54596,329.31342,0.014574721,1.0,0.0,1.0,0.0,5316.593,324.37,324.37,-97647.87,278669.66,17247.640860489355,-32.43087793778909,18220.15841875384,0.0,5316.593,13.068287,18187.72754081605,5316.593,5329.661,-7.1266174
4645,-4.126704e-06,312.52795,314.59973,-0.00027945545,329.49335,8.372553,-0.0006573125,287.15585,269.85,328.77866,0.00028358217,312.57443,329.50546,0.014574721,1.0,0.0,1.0,0.0,5316.593,325.37,325.37,-91117.12,278729.5,16887.738530122042,-35.90836952023224,17480.82848383774,0.0,5316.593,8.371896,17444.92011431751,5316.593,5324.965,-7.1041565
4646,-4.1249477e-06,312.54904,314.79507,-0.0002793365,329.8283,8.264872,-1.02011045e-05,287.1791,269.85,329.06754,0.00028346144,312.6058,329.83936,0.014574721,1.0,0.0,1.0,0.0,5316.593,325.37,325.37,-91038.08,278789.5,16991.907931554808,-38.91202376329339,17637.189547411403,0.0,5316.593,8.264861,17598.27752364811,5316.593,5324.8574,-7.080902
4647,-4.1308385e-06,312.57407,314.95294,-0.00027973542,330.10202,8.297888,-1.7035089e-07,287.20306,269.85,329.35406,0.00028386628,312.63953,330.11108,0.014574721,1.0,0.0,1.0,0.0,5316.593,325.37,325.37,-91298.15,278849.5,17169.571356301105,-41.27235647552463,17798.48225072911,0.0,5316.593,8.297888,17757.209894253585,5316.593,5324.8906,-7.056946
4648,-4.127178e-06,312.6023,315.09186,-0.00027948752,330.3364,8.275794,-2.5949358e-09,287.22778,269.85,329.63156,0.0002836147,312.67493,330.34433,0.014574721,1.0,0.0,1.0,0.0,5316.593,325.37,325.37,-91136.4,278909.5,17319.429355047865,-43.154450387827836,17894.76322176391,0.0,5316.593,8.275794,17851.608771376083,5316.593,5324.8687,-7.0322266
4649,-4.125911e-06,312.63318,315.2266,-0.00027940175,330.54086,8.268176,-3.756583e-11,287.25323,269.85,329.8764,0.00028352765,312.7117,330.5478,0.014574721,1.0,0.0,1.0,0.0,5316.593,325.37,325.37,-91080.46,278969.5,17445.23121685404,-44.94082459886584,17971.102087066625,0.0,5316.593,8.268176,17926.16126246776,5316.593,5324.861,-7.006775
4650,-4.1254866e-06,312.66626,315.3666,-0.00027937302,330.72168,8.265624,-5.3048077e-13,287.27942,269.85,330.0924,0.00028349852,312.74976,330.7279,0.014574721,1.0,0.0,1.0,0.0,5316.593,326.37,326.37,-91061.734,279029.5,17533.918046326315,-46.78904626405356,18017.130176403385,0.0,5316.593,8.265624,17970.34113013933,5316.593,5324.8584,-6.980591
4651,-4.1251515e-06,312.70132,315.51605,-0.00027935032,330.8894,8.263609,-6.8422394e-15,287.30646,269.85,330.28528,0.00028347547,312.78918,330.89532,0.014574721,1.0,0.0,1.0,0.0,5316.593,326.37,326.37,-91046.94,279089.66,17584.195903075182,-48.76694941888804,18037.11359488176,0.0,5316.593,8.263609,17988.346645462872,5316.593,5324.8564,-6.9535522
4652,-1.0727018e-05,312.74545,315.67682,-0.00027850486,331.05344,8.3877125,-8.601356e-17,287.33414,269.85,330.46158,0.0002892319,312.83786,331.05997,0.03839683,1.0,0.0,1.0,0.0,5316.593,326.37,326.37,-90692.06,279149.7,17960.140423256376,-132.06822480935077,17986.343044582398,0.0,5316.593,8.3877125,17854.274819773047,5316.593,5324.9805,-6.925873
4653,-0.00011897352,313.28534,315.9863,-0.00022791461,331.61603,7.153522,-9.960554e-19,287.36267,269.85,330.13654,0.00034688815,313.37802,331.68298,0.54953593,1.0,0.0,1.0,0.0,5316.593,326.37,326.37,-65036.312,279209.44,20615.909424845922,-1349.6385379765386,14961.42449656146,0.0,5316.593,7.153522,13611.785958584922,5316.593,5323.746,-6.897339
4654,-0.00013077268,314.4012,316.3072,-0.00013607315,334.19418,6.7968297,-3.215189e-20,287.393,269.85,327.2748,0.00026684583,314.46964,334.4624,0.9644149,1.0,0.015625,1.0,300.1921,5316.593,326.37,326.37,-24717.732,279270.3,12291.98846222186,-1046.847898114045,10222.546421082867,300.1921,5316.593,6.7968297,9175.698522968822,5616.7847,5623.5815,-6.8670044
4655,-0.00013417959,318.39136,316.33356,-0.00013434036,337.77435,34.12331,-0.2168847,287.4213,269.85,326.1508,0.00026851994,318.94116,338.01367,0.99868554,1.0,1.0,1.0,19212.295,5316.593,326.37,326.37,-23907.967,279329.78,11071.712835701852,1159.682131526729,12097.529487283864,19212.295,5316.593,33.906425,13257.211618810594,24528.887,24562.793,-6.8387146
4656,-0.0001524874,324.73486,316.5075,-0.00015249476,339.88376,29.142384,-4.409592,287.44775,269.85,327.27786,0.00030498215,325.06345,339.9662,0.9999511,1.0,0.9910402,0.90625,19040.156,4818.162,326.37,326.37,-30573.285,279389.84,13796.017745978339,5269.185929428133,14971.974282047995,19040.156,4818.162,24.732792,20241.160211476126,23858.318,23883.05,-6.812256
4657,-0.00014710097,328.01093,316.64514,-0.00014710511,337.33728,10.520262,-4.1219687,287.47324,269.85,329.8525,0.00029420608,328.11325,336.94104,0.9999715,1.0,0.71229714,0.0,13684.863,0.0,326.37,326.37,-28449.814,279449.5,16319.888258031056,7022.055002716954,12784.460975744594,13684.863,0.0,6.398293,19806.515978461546,13684.863,13691.262,-6.7867737
4658,-0.00014500883,328.3098,316.67282,-0.0001450129,332.2711,3.8242574,-1.087785,287.49905,269.85,331.32397,0.00029002174,328.27356,331.96942,0.9999715,1.0,0.48676333,0.0,9351.841,0.0,326.37,326.37,-27645.33,279509.5,17846.442616633416,7087.36061224533,9500.18984817227,9351.841,0.0,2.7364724,16587.5504604176,9351.841,9354.577,-6.760956
4659,-0.00014341735,327.52887,316.63168,-0.00014342139,328.53818,1.8201995,0.45163327,287.5257,269.85,330.9363,0.00028683874,327.46786,328.3123,0.9999715,1.0,0.40719604,0.0,7823.171,0.0,326.37,326.37,-27041.77,279569.5,17233.108226380977,6563.951265844193,7172.11303865426,7823.171,0.0,2.2718327,13736.064304498454,7823.171,7825.443,-6.734314
4660,-0.00014260806,327.21707,316.5713,-0.00014261207,326.61514,1.3052324,0.89960366,287.5529,269.85,329.62256,0.00028522013,327.24445,326.5962,0.9999715,1.0,0.5301302,0.2843675,10185.018,1511.8662,326.37,326.37,-26737.336,279629.62,15634.436057612787,6376.332248213412,6015.974163341564,10185.018,1511.8662,2.2048361,12392.306411554975,11696.884,11699.089,-6.707123
4661,-0.00014220583,327.7957,316.53522,-0.00014220983,327.18198,1.1750969,1.0095166,287.57968,269.85,328.13953,0.00028441564,327.9032,327.33505,0.9999715,1.0,0.7218324,0.6229324,13868.057,3311.8777,327.4609,327.4609,-26586.723,279689.44,13861.877407128632,6725.477195186791,6359.1098592046255,13868.057,3311.8777,2.1846135,13084.587054391417,17179.934,17182.12,-6.6803284
4662,-0.00014197738,328.72305,316.53595,-0.00014198138,328.57837,1.1396108,1.0344505,287.60568,269.85,327.53052,0.00028395874,328.6996,328.55682,0.9999715,1.0,0.526825,0.3379366,10121.519,1796.6714,328.37,328.37,-26501.375,279749.47,13112.415267563903,7267.230372441436,7181.157081891243,10121.519,1796.6714,2.1740613,14448.387454332678,11918.189,11920.363,-6.6543274
4663,-0.00014185892,328.5845,316.55853,-0.00014186291,328.53958,1.1295402,1.0390971,287.6304,269.85,327.97504,0.00028372183,328.59366,328.56195,0.9999715,1.0,0.61209244,0.4641559,11759.701,2467.728,328.37,328.37,-26457.174,279809.25,13604.26801002177,7165.163143047781,7138.598992708634,11759.701,2467.728,2.1686373,14303.762135756415,14227.43,14229.599,-6.629608
4664,-0.00014179424,328.55624,316.57574,-0.00014179824,328.6485,1.126238,1.0394393,287.65436,269.85,328.3899,0.0002835925,328.56357,328.6695,0.9999715,1.0,0.5534477,0.3943741,10633.002,2096.7266,328.37,328.37,-26433.06,279869.44,14071.695610685709,7134.816328417237,7189.960181683829,10633.002,2096.7266,2.1656773,14324.776510101066,12729.729,12731.895,-6.605652
4665,-0.00014175997,329.37424,316.5671,-0.00014176396,329.96036,1.1250104,1.0390975,287.67764,269.85,328.55603,0.00028352393,329.44037,330.06876,0.9999715,1.0,0.7098475,0.609375,13637.8,3239.7988,329.37,329.37,-26420.281,279929.62,14276.414443995123,7625.260510961596,7974.456246020445,13637.8,3239.7988,2.1641078,15599.716756982041,16877.598,16879.762,-6.582367
4666,-0.00014174172,329.50983,316.52893,-0.00014174572,330.43585,1.124481,1.0387924,287.70026,269.85,328.99094,0.00028348743,329.49075,330.43155,0.9999715,1.0,0.6072804,0.47692308,11667.25,2535.6057,329.37,329.37,-26413.484,279989.56,14837.852280548346,7727.725142459541,8279.235904981164,11667.25,2535.6057,2.1632733,16006.961047440705,14202.855,14205.019,-6.5597534
4667,-0.00014173196,329.50873,316.46982,-0.00014173595,330.73572,1.1242263,1.0386,287.72263,269.85,329.57373,0.0002834679,329.52625,330.77948,0.9999715,1.0,0.6641704,0.5625,12760.237,2990.5835,329.37,329.37,-26409.846,280049.47,15601.061962518337,7761.726982069028,8492.361252914194,12760.237,2990.5835,2.1628263,16254.08823498322,15750.82,15752.983,-6.537384
4668,-0.00014172675,329.54172,316.4046,-0.00014173074,331.08514,1.1240972,1.0384905,287.745,269.85,329.92456,0.00028345748,329.54926,331.11707,0.9999715,1.0,0.5899385,0.47692308,11334.073,2535.6057,329.37,329.37,-26407.904,280109.3,16095.80037885472,7819.898780922685,8738.872876259762,11334.073,2535.6057,2.1625876,16558.771657182446,13869.679,13871.841,-6.5150146
4669,-0.00014172394,329.50385,316.34952,-0.00014172794,331.3519,1.1240293,1.03843,287.76776,269.85,330.13684,0.0002834519,329.47787,331.34164,0.9999715,1.0,0.5960239,0.4923077,11450.987,2617.3994,329.37,329.37,-26406.857,280169.62,16413.77996995157,7829.989047527075,8930.277267383603,11450.987,2617.3994,2.1624594,16760.266314910677,14068.387,14070.549,-6.4922485
4670,-0.00014172246,330.22348,316.31952,-0.00014172644,332.5591,1.1239935,1.0383976,287.79077,269.85,330.31406,0.0002834489,330.31992,332.70203,0.9999715,1.0,0.8095412,0.7580645,15553.1455,4030.3203,330.37,330.37,-26406.303,280229.72,16660.2920427632,8276.114797173495,9666.63525548066,15553.1455,4030.3203,2.1623912,17942.750052654155,19583.465,19585.627,-6.4692383
