minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
4671,-0.00014172167,330.5072,316.32272,-0.00014172566,333.24164,1.1239747,1.0383801,287.81412,269.85,330.75534,0.00028344733,330.48566,333.23767,0.9999715,1.0,0.6027398,0.5,11580.016,2658.2964,330.37,330.37,-26406.008,280289.44,17181.724411921095,8443.04167129044,10070.946134421898,11580.016,2658.2964,2.162355,18513.98780571234,14238.3125,14240.475,-6.4458923
4672,-0.00014172123,330.47098,316.36093,-0.00014172524,333.49377,1.1239645,1.0383708,287.8381,269.85,331.3851,0.00028344645,330.46167,333.50165,0.9999715,1.0,0.6896158,0.61538464,13249.102,3271.7495,330.37,330.37,-26405.85,280349.3,17885.900290897895,8398.711343074972,10198.256063123168,13249.102,3271.7495,2.1623354,18596.967406198142,16520.852,16523.014,-6.4219055
4673,-0.00014172102,330.49722,316.4331,-0.000141725,333.7887,1.1239591,1.0383658,287.8632,269.85,331.7772,0.00028344602,330.5195,333.83276,0.9999715,1.0,0.6850312,0.61538464,13161.021,3271.7495,330.37,330.37,-26405.764,280409.75,18266.723919077245,8371.360195227062,10330.828827120797,13161.021,3271.7495,2.162325,18702.18902234786,16432.771,16434.934,-6.39682
4674,-0.00014172088,330.5148,316.53647,-0.00014172487,334.03912,1.1239562,1.0383632,287.88913,269.85,331.99356,0.00028344576,330.50354,334.0415,0.9999715,1.0,0.5899618,0.50793654,11334.521,2700.4915,330.37,330.37,-26405.719,280469.88,18401.238241572315,8320.290902010363,10418.358436079789,11334.521,2700.4915,2.1623194,18738.649338090152,14035.013,14037.175,-6.37088
4675,-0.00014172083,331.1352,316.66855,-0.00014172481,334.9917,1.1239547,1.0383618,287.91583,269.85,332.14932,0.00028344564,331.21222,335.09866,0.9999715,1.0,0.8531184,0.8196721,16390.361,4357.863,331.37,331.37,-26405.695,280529.6,18429.423006511315,8610.944062134518,10906.749419935746,16390.361,4357.863,2.1623163,19517.693482070266,20748.225,20750.387,-6.3441772
4676,-0.00014172078,331.50073,316.82675,-0.00014172478,335.63098,1.1239538,1.038361,287.94345,269.85,332.53033,0.00028344558,331.51096,335.65628,0.9999715,1.0,0.67073494,0.6,12886.357,3189.9556,331.37,331.37,-26405.682,280589.4,18694.666779897063,8734.353707522934,11193.106673648233,12886.357,3189.9556,2.162315,19927.460381171168,16076.3125,16078.475,-6.316559
4677,-0.00014172077,331.4859,317.00732,-0.00014172475,335.7743,1.1239535,1.0383606,287.97235,269.85,333.10828,0.00028344552,331.45657,335.74942,0.9999715,1.0,0.6286084,0.5538462,12077.011,2944.5745,331.37,331.37,-26405.676,280649.84,19167.719747206036,8618.042998731746,11170.924416343909,12077.011,2944.5745,2.162314,19788.967415075655,15021.585,15023.747,-6.2876587
4678,-0.00014172077,331.46188,317.2008,-0.00014172475,335.86795,1.1239532,1.0383604,288.0021,269.85,333.44296,0.00028344552,331.46167,335.87488,0.9999715,1.0,0.7099035,0.65625,13638.875,3489.014,331.37,331.37,-26405.672,280709.72,19335.820034680397,8488.581804019812,11111.505378614605,13638.875,3489.014,2.1623135,19600.087182634416,17127.889,17130.05,-6.257904
4679,-0.00014172075,331.49466,317.4051,-0.00014172474,336.00024,1.1239531,1.0383602,288.03296,269.85,333.59744,0.0002834455,331.5171,336.03207,0.9999715,1.0,0.6841093,0.63076925,13143.309,3353.5432,331.37,331.37,-26405.67,280769.66,19276.52700953839,8386.494242418506,11068.652053181082,13143.309,3353.5432,2.1623135,19455.14629559959,16496.852,16499.014,-6.227051
4680,-0.00014172075,332.35654,317.619,-0.00014172474,337.11432,1.123953,1.0383602,288.06494,269.8501,333.70465,0.0002834455,332.41287,337.1913,0.9999715,1.0,0.7419233,0.6984127,14254.049,3713.176,332.37,332.37,-26405.668,280829.9,19149.516301808057,8772.18938273927,11604.476931181829,14254.049,3713.176,2.1623132,20376.6663139211,17967.225,17969.387,-6.1950684
4681,-0.00014172075,332.4587,317.8371,-0.00014172474,337.37735,1.123953,1.0383601,288.0975,269.85077,334.09793,0.0002834455,332.43497,337.35834,0.9999715,1.0,0.6950652,0.64615387,13353.797,3435.337,332.37,332.37,-26405.668,280889.56,19358.05218921427,8703.180960091573,11631.216403684697,13353.797,3435.337,2.162313,20334.39736377627,16789.133,16791.295,-6.162506
4682,-0.00014172075,332.4583,318.0599,-0.00014172474,337.4795,1.123953,1.0383601,288.13132,269.8521,334.59714,0.0002834455,332.46735,337.4955,0.9999715,1.0,0.7229678,0.6825397,13889.871,3628.7856,332.37,332.37,-26405.668,280949.8,19687.095661729614,8570.322943970154,11559.39040213827,13889.871,3628.7856,2.162313,20129.713346108423,17518.656,17520.818,-6.1286926
4683,-0.00014172075,332.50107,318.27957,-0.00014172474,337.59805,1.123953,1.0383601,288.1658,269.85403,334.85324,0.0002834455,332.51428,337.6173,0.9999715,1.0,0.6460877,0.6,12412.827,3189.9556,332.37,332.37,-26405.668,281009.44,19730.474032733626,8465.021068190026,11499.208423604301,12412.827,3189.9556,2.162313,19964.22949179433,15602.783,15604.945,-6.094208
4684,-0.00014172075,332.47528,318.49957,-0.00014172474,337.62027,1.123953,1.0383601,288.20157,269.8566,334.96387,0.0002834455,332.44226,337.58652,0.9999715,1.0,0.6291537,0.5846154,12087.487,3108.1619,332.37,332.37,-26405.668,281069.7,19600.26625913365,8318.72103238993,11381.478449901117,12087.487,3108.1619,2.162313,19700.19948229105,15195.649,15197.812,-6.058441
4685,-0.00014172075,333.15186,318.7173,-0.00014172474,338.4243,1.123953,1.0383601,288.2381,269.85977,335.02573,0.0002834455,333.24228,338.52975,0.9999715,1.0,0.8587593,0.83870965,16498.736,4459.0776,333.37,333.37,-26405.668,281129.8,19414.727447812475,8591.848340347497,11730.47216302958,16498.736,4459.0776,2.162313,20322.32050337708,20957.814,20959.977,-6.0219116
4686,-0.00014172075,333.4966,318.93036,-0.00014172474,338.87958,1.123953,1.0383601,288.2749,269.86346,335.31567,0.0002834455,333.49466,338.88187,0.9999715,1.0,0.63250244,0.5846154,12151.823,3108.1619,333.37,333.37,-26405.668,281189.22,19506.243458330984,8670.229846987353,11874.650962795386,12151.823,3108.1619,2.162313,20544.88080978274,15259.985,15262.147,-5.9851074
4687,-0.00014172075,333.46057,319.1426,-0.00014172474,338.8871,1.123953,1.0383601,288.31302,269.86774,335.80164,0.0002834455,333.43234,338.8579,0.9999715,1.0,0.6435824,0.6,12364.695,3189.9556,333.37,333.37,-26405.668,281249.56,19832.089864976686,8522.440290087728,11752.77927731866,12364.695,3189.9556,2.162313,20275.219567406388,15554.65,15556.8125,-5.946991
4688,-0.00014172075,333.4605,319.3464,-0.00014172474,338.91718,1.123953,1.0383601,288.35156,269.87253,336.06122,0.0002834455,333.47333,338.9328,0.9999715,1.0,0.71309733,0.6825397,13700.236,3628.7856,333.37,333.37,-26405.668,281309.34,19898.50164235971,8401.098815150475,11649.381806200232,13700.236,3628.7856,2.162313,20050.480621350707,17329.021,17331.184,-5.9084473
4689,-0.00014172075,333.5058,319.5443,-0.00014172474,338.98877,1.123953,1.0383601,288.39096,269.87784,336.15845,0.0002834455,333.50735,338.9923,0.9999715,1.0,0.6054521,0.5692308,11632.125,3026.3682,333.37,333.37,-26405.668,281369.28,19778.648002542097,8310.256192970655,11574.195205188431,11632.125,3026.3682,2.162313,19884.451398159086,14658.493,14660.655,-5.869049
4690,-0.00014172075,334.17484,319.73935,-0.00014172474,339.76282,1.123953,1.0383601,288.43143,269.8837,336.20898,0.0002834455,334.24643,339.8457,0.9999715,1.0,0.85519236,0.83870965,16430.207,4459.0776,334.37,334.37,-26405.668,281429.78,19606.624060578957,8592.393287091227,11918.847387115684,16430.207,4459.0776,2.162313,20511.24067420691,20889.285,20891.447,-5.828583
4691,-0.00014172075,334.4933,319.92706,-0.00014172474,340.17828,1.123953,1.0383601,288.47168,269.8899,336.49765,0.0002834455,334.4875,340.1764,0.9999715,1.0,0.6091125,0.5692308,11702.449,3026.3682,334.37,334.37,-26405.668,281489.2,19726.80467304233,8670.211682095896,12054.415786089123,11702.449,3026.3682,2.162313,20724.62746818502,14728.817,14730.9795,-5.78833
4692,-0.00014172075,334.453,320.1135,-0.00014172474,340.18344,1.123953,1.0383601,288.51315,269.89667,336.96628,0.0002834455,334.428,340.15872,0.9999715,1.0,0.662469,0.63076925,12727.551,3353.5432,334.37,334.37,-26405.668,281549.53,20062.750901412586,8535.264703456847,11946.513295146844,12727.551,3353.5432,2.162313,20481.77799860369,16081.094,16083.256,-5.7468567
4693,-0.00014172075,334.4636,320.29324,-0.00014172474,340.22952,1.123953,1.0383601,288.55502,269.90378,337.21487,0.0002834455,334.4805,340.24973,0.9999715,1.0,0.7106047,0.6875,13652.348,3655.1575,334.37,334.37,-26405.668,281609.4,20144.712044616143,8434.576710106967,11866.948832128799,13652.348,3655.1575,2.162313,20301.525542235766,17307.506,17309.668,-5.7049866
4694,-0.00014172075,334.50143,320.46817,-0.00014172474,340.2981,1.123953,1.0383601,288.59744,269.91132,337.30862,0.0002834455,334.49652,340.2952,0.9999715,1.0,0.59619117,0.5692308,11454.2,3026.3682,334.37,334.37,-26405.668,281669.2,20048.073462647408,8352.980017679101,11803.642404362157,11454.2,3026.3682,2.162313,20156.62242204126,14480.568,14482.73,-5.662567
4695,-0.00014172075,335.12793,320.6431,-0.00014172474,341.0127,1.123953,1.0383601,288.64108,269.91937,337.357,0.0002834455,335.19724,341.0912,0.9999715,1.0,0.85240144,0.83870965,16376.588,4459.0776,335.37,335.37,-26405.668,281729.84,19897.411733540517,8621.765916578282,12124.879382446885,16376.588,4459.0776,2.162313,20746.645299025167,20835.666,20837.828,-5.618927
4696,-0.00014172075,335.48865,320.8134,-0.00014172474,341.4654,1.123953,1.0383601,288.68433,269.9276,337.63016,0.0002834455,335.4946,341.47617,0.9999715,1.0,0.64445394,0.61538464,12381.439,3271.7495,335.37,335.37,-26405.668,281789.34,20019.8811545242,8735.11483927416,12292.982017325648,12381.439,3271.7495,2.162313,21028.09685659981,15653.189,15655.352,-5.5756836
4697,-0.00014172075,335.46097,320.98422,-0.00014172474,341.48566,1.123953,1.0383601,288.72873,269.93634,338.09918,0.0002834455,335.427,341.4521,0.9999715,1.0,0.64178276,0.61538464,12330.12,3271.7495,335.37,335.37,-26405.668,281849.7,20374.864456936415,8616.952220342,12203.353921313997,12330.12,3271.7495,2.162313,20820.306141655998,15601.869,15604.031,-5.5312805
4698,-0.00014172075,335.45038,321.14978,-0.00014172474,341.50995,1.123953,1.0383601,288.77313,269.94525,338.3525,0.0002834455,335.46448,341.52692,0.9999715,1.0,0.71577907,0.6984127,13751.759,3713.176,335.37,335.37,-26405.668,281909.28,20479.35038240336,8512.104466848314,12119.266273069585,13751.759,3713.176,2.162313,20631.370739917897,17464.936,17467.098,-5.4868774
4699,-0.00014172075,335.49338,321.31433,-0.00014172474,341.58435,1.123953,1.0383601,288.8186,269.9546,338.44952,0.0002834455,335.5062,341.6,0.9999715,1.0,0.63350326,0.61538464,12171.051,3271.7495,335.37,335.37,-26405.668,281969.44,20398.95144184065,8439.753704172403,12065.605674038692,12171.051,3271.7495,2.162313,20505.359378211095,15442.801,15444.963,-5.4414062
4700,-0.00014172075,336.24365,321.47974,-0.00014172474,342.43384,1.123953,1.0383601,288.86502,269.9643,338.50726,0.0002834455,336.31415,342.51492,0.9999715,1.0,0.82057786,0.8095238,15765.184,4303.908,336.37,336.37,-26405.668,282030.16,20270.778164703173,8787.8838489587,12472.801336826933,15765.184,4303.908,2.162313,21260.68518578563,20069.092,20071.254,-5.394989
4701,-0.00014172075,336.47397,321.64172,-0.00014172474,342.7671,1.123953,1.0383601,288.91083,269.97406,338.82047,0.0002834455,336.45212,342.74994,0.9999715,1.0,0.6147048,0.59375,11809.89,3156.727,336.37,336.37,-26405.668,282089.5,20450.79477134042,8828.555040932428,12574.745575744117,11809.89,3156.727,2.162313,21403.300616676544,14966.617,14968.779,-5.349182
4702,-0.00014172075,336.43903,321.80496,-0.00014172474,342.79782,1.123953,1.0383601,288.95755,269.98413,339.27707,0.0002834455,336.41943,342.78094,0.9999715,1.0,0.70585,0.6923077,13560.998,3680.718,336.37,336.37,-26405.668,282149.44,20800.03788730487,8710.592235806304,12495.871398021663,13560.998,3680.718,2.162313,21206.463633827967,17241.717,17243.879,-5.3024597
4703,-0.00014172075,336.4539,321.96695,-0.00014172474,342.8622,1.123953,1.0383601,289.0049,269.99448,339.51788,0.0002834455,336.46783,342.8796,0.9999715,1.0,0.6986768,0.6875,13423.186,3655.1575,336.37,336.37,-26405.668,282209.4,20893.879036637663,8623.019294088863,12437.778440776981,13423.186,3655.1575,2.162313,21060.797734865846,17078.344,17080.506,-5.2550964
4704,-0.00014172075,336.49057,322.12787,-0.00014172474,342.93768,1.123953,1.0383601,289.05276,270.005,339.61353,0.0002834455,336.48993,342.93982,0.9999715,1.0,0.6245315,0.61538464,11998.684,3271.7495,336.37,336.37,-26405.668,282269.25,20816.168537828973,8549.070020964678,12386.915313733482,11998.684,3271.7495,2.162313,20935.98533469816,15270.434,15272.596,-5.207245
4705,-0.00014172075,337.13895,322.29166,-0.00014172474,343.66202,1.123953,1.0383601,289.1017,270.01584,339.66852,0.0002834455,337.2019,343.73242,0.9999715,1.0,0.8612546,0.8548387,16546.676,4544.829,337.37,337.37,-26405.668,282329.84,20686.651039814486,8837.510332421061,12720.577427138835,16546.676,4544.829,2.162313,21558.087759559894,21091.504,21093.666,-5.1582947
4706,-0.00014172075,337.4722,322.45425,-0.00014172474,344.08444,1.123953,1.0383601,289.15027,270.02664,339.95166,0.0002834455,337.4819,344.0995,0.9999715,1.0,0.6888458,0.6769231,13234.309,3598.9243,337.37,337.37,-26405.668,282389.44,20830.155701008658,8939.088405452367,12875.237664156102,13234.309,3598.9243,2.162313,21814.32606960847,16833.232,16835.395,-5.109741
4707,-0.00014172075,337.4634,322.61966,-0.00014172474,344.13235,1.123953,1.0383601,289.2,270.03778,340.41486,0.0002834455,337.4304,344.10165,0.9999715,1.0,0.6273344,0.61538464,12052.533,3271.7495,337.37,337.37,-26405.668,282449.88,21184.66670959922,8835.403205011971,12805.300864471292,12052.533,3271.7495,2.162313,21640.70406948326,15324.283,15326.445,-5.0599976
4708,-0.00014172075,337.4346,322.78247,-0.00014172474,344.14136,1.123953,1.0383601,289.24988,270.04892,340.664,0.0002834455,337.42776,344.13635,0.9999715,1.0,0.7248567,0.71875,13926.16,3821.301,337.37,337.37,-26405.668,282509.8,21287.445111249424,8721.345851549246,12713.747235792995,13926.16,3821.301,2.162313,21435.09308734224,17747.46,17749.623,-5.010132
4709,-0.00014172075,337.45593,322.9431,-0.00014172474,344.1905,1.123953,1.0383601,289.29993,270.06012,340.75955,0.0002834455,337.47156,344.208,0.9999715,1.0,0.72264683,0.71875,13883.704,3821.301,337.37,337.37,-26405.668,282569.3,21209.952594204573,8638.42312204497,12647.370855001227,13883.704,3821.301,2.162313,21285.793977046196,17705.006,17707.168,-4.960083
4710,-0.00014172075,338.34213,323.10715,-0.00014172474,345.15488,1.123953,1.0383601,289.35138,270.0716,340.82205,0.0002834455,338.40338,345.2255,0.9999715,1.0,0.7500855,0.74603176,14410.862,3966.347,338.37,338.37,-26405.668,282629.88,21089.08170615571,9068.277113499335,13123.776701373657,14410.862,3966.347,2.162313,22192.05381487299,18377.209,18379.371,-4.9086304
4711,-0.00014172075,338.43576,323.27014,-0.00014172474,345.3537,1.123953,1.0383601,289.40253,270.08295,341.16348,0.0002834455,338.4082,345.33167,0.9999715,1.0,0.6964664,0.6923077,13380.718,3680.718,338.37,338.37,-26405.668,282689.62,21301.504935017056,9026.988315216044,13145.102883926897,13380.718,3680.718,2.162313,22172.09119914294,17061.436,17063.598,-4.857483
4712,-0.00014172075,338.43027,323.43436,-0.00014172474,345.42084,1.123953,1.0383601,289.4544,270.09445,341.60602,0.0002834455,338.43106,345.42557,0.9999715,1.0,0.7206794,0.71875,13845.905,3821.301,338.37,338.37,-26405.668,282749.7,21632.837216052714,8925.973353819927,13087.318738524978,13845.905,3821.301,2.162313,22013.292092344906,17667.207,17669.37,-4.805603
4713,-0.00014172075,338.45065,323.59692,-0.00014172474,345.485,1.123953,1.0383601,289.50662,270.1059,341.82855,0.0002834455,338.4676,345.50424,0.9999715,1.0,0.71508425,0.71428573,13738.409,3797.5662,338.37,338.37,-26405.668,282809.5,21704.22624371007,8841.34312451863,13028.735315412376,13738.409,3797.5662,2.162313,21870.078439931007,17535.975,17538.137,-4.7533875
4714,-0.00014172075,338.4789,323.75916,-0.00014172474,345.53183,1.123953,1.0383601,289.55933,270.11737,341.91763,0.0002834455,338.47916,345.5329,0.9999715,1.0,0.6314343,0.63076925,12131.303,3353.5432,338.37,338.37,-26405.668,282869.25,21617.142529056287,8761.599251019448,12960.051928501138,12131.303,3353.5432,2.162313,21721.651179520588,15484.846,15487.008,-4.7006836
4715,-0.00014172075,339.1446,323.9249,-0.00014172474,346.23462,1.123953,1.0383601,289.61325,270.12897,341.96814,0.0002834455,339.2016,346.29678,0.9999715,1.0,0.8727441,0.87096775,16767.416,4630.5806,339.37,339.37,-26405.668,282929.88,21479.959339013454,9059.17650287904,13279.726681969529,16767.416,4630.5806,2.162313,22338.90318484857,21397.996,21400.158,-4.646759
4716,-0.00014172075,339.44635,324.08832,-0.00014172474,346.6125,1.123953,1.0383601,289.66626,270.14026,342.24274,0.0002834455,339.44962,346.62027,0.9999715,1.0,0.7484035,0.74603176,14378.548,3966.347,339.37,339.37,-26405.668,282989.03,21612.31059995785,9141.51795585667,13407.374965446195,14378.548,3966.347,2.162313,22548.892921302868,18344.895,18347.057,-4.59375
4717,-0.00014172075,339.4631,324.25476,-0.00014172474,346.67896,1.123953,1.0383601,289.72058,270.1517,342.69043,0.0002834455,339.45703,346.6756,0.9999715,1.0,0.6576446,0.65625,12634.862,3489.014,339.37,339.37,-26405.668,283049.22,21947.130589214936,9052.419163256785,13347.8651068053,12634.862,3489.014,2.162313,22400.284270062086,16123.876,16126.038,-4.5394287
4718,-0.00014172075,339.44397,324.42044,-0.00014172474,346.68274,1.123953,1.0383601,289.7757,270.16312,342.93292,0.0002834455,339.41034,346.6495,0.9999715,1.0,0.6630284,0.6615385,12738.298,3517.1306,339.37,339.37,-26405.668,283109.72,22038.5739391455,8942.41258058912,13251.497646460386,12738.298,3517.1306,2.162313,22193.910227049506,16255.429,16257.591,-4.484314
4719,-0.00014172075,339.42596,324.5838,-0.00014172474,346.66443,1.123953,1.0383601,289.83105,270.17438,343.02206,0.0002834455,339.42215,346.65967,0.9999715,1.0,0.71483576,0.71428573,13733.636,3797.5662,339.37,339.37,-26405.668,283169.97,21950.218664202657,8834.458630656172,13143.359005285405,13733.636,3797.5662,2.162313,21977.817635941577,17531.201,17533.363,-4.428955
4720,-0.00014172075,340.1725,324.7459,-0.00014172474,347.4338,1.123953,1.0383601,289.88644,270.18546,343.0626,0.0002834455,340.2538,347.52017,0.9999715,1.0,0.8566022,0.8548387,16457.293,4544.829,340.37,340.37,-26405.668,283229.8,21805.478773013398,9182.316302070603,13504.832349942042,16457.293,4544.829,2.162313,22687.148652012645,21002.121,21004.283,-4.3735657
4721,-0.00014172075,340.4512,324.90808,-0.00014172474,347.7836,1.123953,1.0383601,289.94202,270.19638,343.33743,0.0002834455,340.45642,347.79303,0.9999715,1.0,0.7101439,0.7076923,13643.494,3762.5117,340.37,340.37,-26405.668,283289.47,21939.610218362483,9251.688022547456,13616.513244607553,13643.494,3762.5117,2.162313,22868.20126715501,17406.006,17408.168,-4.317993
4722,-0.00014172075,340.45728,325.07104,-0.00014172474,347.83243,1.123953,1.0383601,289.99838,270.2072,343.78098,0.0002834455,340.44916,347.82645,0.9999715,1.0,0.6575698,0.65625,12633.426,3489.014,340.37,340.37,-26405.668,283349.62,22273.630941152154,9158.30231556356,13548.57463919945,12633.426,3489.014,2.162313,22706.87695476301,16122.439,16124.602,-4.261627
4723,-0.00014172075,340.44336,325.23203,-0.00014172474,347.83496,1.123953,1.0383601,290.0552,270.2179,344.014,0.0002834455,340.41116,347.80276,0.9999715,1.0,0.6628292,0.6615385,12734.47,3517.1306,340.37,340.37,-26405.668,283409.78,22359.4067652229,9054.19932261964,13454.259869338792,12734.47,3517.1306,2.162313,22508.45919195843,16251.601,16253.763,-4.2048035
4724,-0.00014172075,340.42816,325.3912,-0.00014172474,347.81454,1.123953,1.0383601,290.11237,270.22833,344.09833,0.0002834455,340.42175,347.80692,0.9999715,1.0,0.7192961,0.71875,13819.329,3821.301,340.37,340.37,-26405.668,283469.84,22270.28855410662,8950.405132830496,13347.356475534867,13819.329,3821.301,2.162313,22297.761608365363,17640.63,17642.793,-4.147644
4725,-0.00014172075,341.12817,325.5503,-0.00014172474,348.53113,1.123953,1.0383601,290.16992,270.2386,344.13354,0.0002834455,341.20508,348.61227,0.9999715,1.0,0.85719424,0.8548387,16468.668,4544.829,341.37,341.37,-26405.668,283529.9,22122.82389086937,9272.377833917744,13679.202048688665,16468.668,4544.829,2.162313,22951.57988260641,21013.496,21015.658,-4.090088
4726,-0.00014172075,341.43762,325.70816,-0.00014172474,348.9039,1.123953,1.0383601,290.22702,270.24847,344.38947,0.0002834455,341.43762,348.9074,0.9999715,1.0,0.7221582,0.71875,13874.315,3821.301,341.37,341.37,-26405.668,283589.22,22239.553125405288,9362.602849788003,13807.122813203065,13874.315,3821.301,2.162313,23169.72566299107,17695.617,17697.78,-4.0329895
4727,-0.00014172075,341.44537,325.86697,-0.00014172474,348.94962,1.123953,1.0383601,290.28488,270.25818,344.83276,0.0002834455,341.44772,348.95398,0.9999715,1.0,0.73615134,0.734375,14143.157,3904.3728,341.37,341.37,-26405.668,283649.03,22578.22412582353,9272.686637072526,13739.801831480492,14143.157,3904.3728,2.162313,23012.48846855302,18047.53,18049.691,-3.9751282
4728,-0.00014172075,341.4598,326.02496,-0.00014172474,348.98007,1.123953,1.0383601,290.3435,270.26764,345.07257,0.0002834455,341.4587,348.97955,0.9999715,1.0,0.66274846,0.6615385,12732.919,3517.1306,341.37,341.37,-26405.668,283709.22,22675.6256439657,9187.238987655634,13663.88861436807,12732.919,3517.1306,2.162313,22851.127602023706,16250.05,16252.212,-3.916504
4729,-0.00014172075,341.44772,326.18243,-0.00014172474,348.96402,1.123953,1.0383601,290.40295,270.27692,345.1592,0.0002834455,341.4167,348.9318,0.9999715,1.0,0.64727724,0.64615387,12435.681,3435.337,341.37,341.37,-26405.668,283769.84,22591.303031653886,9086.314850716804,13560.600135664736,12435.681,3435.337,2.162313,22646.91498638154,15871.018,15873.18,-3.8570557
4730,-0.00014172075,342.00262,326.3391,-0.00014172474,349.52704,1.123953,1.0383601,290.46243,270.2858,345.18985,0.0002834455,342.06012,349.58676,0.9999715,1.0,0.8749231,0.87096775,16809.281,4630.5806,342.37,342.37,-26405.668,283830.16,22441.25891754454,9323.348519347974,13802.472470159088,16809.281,4630.5806,2.162313,23125.82098950706,21439.861,21442.023,-3.797577
4731,-0.00014172075,342.43088,326.49484,-0.00014172474,349.99927,1.123953,1.0383601,290.52145,270.29422,345.40088,0.0002834455,342.4263,349.9965,0.9999715,1.0,0.7262132,0.71875,13952.222,3821.301,342.37,342.37,-26405.668,283889.78,22507.08941022399,9485.56100006499,13990.865859647705,13952.222,3821.301,2.162313,23476.426859712694,17773.523,17775.686,-3.738556
4732,-0.00014172075,342.43082,326.65112,-0.00014172474,350.01843,1.123953,1.0383601,290.58096,270.30237,345.84833,0.0002834455,342.42856,350.0169,0.9999715,1.0,0.73979837,0.734375,14213.225,3904.3728,342.37,342.37,-26405.668,283949.66,22853.716745022368,9392.502261127334,13909.248706145405,14213.225,3904.3728,2.162313,23301.75096727274,18117.598,18119.76,-3.6790466
4733,-0.00014172075,342.43372,326.80542,-0.00014172474,350.02664,1.123953,1.0383601,290.64075,270.3101,346.10507,0.0002834455,342.43423,350.02716,0.9999715,1.0,0.7229893,0.71875,13890.284,3821.301,342.37,342.37,-26405.668,284009.5,22975.677541890425,9302.38623460582,13822.290924303537,13890.284,3821.301,2.162313,23124.677158909355,17711.586,17713.748,-3.6192627
4734,-0.00014172075,342.4414,326.95782,-0.00014172474,350.0306,1.123953,1.0383601,290.70084,270.31744,346.1947,0.0002834455,342.44565,350.03442,0.9999715,1.0,0.7209992,0.71875,13852.05,3821.301,342.37,342.37,-26405.668,284069.28,22900.946127187537,9216.248319313536,13733.934406467974,13852.05,3821.301,2.162313,22950.18272578151,17673.352,17675.514,-3.5591736
4735,-0.00014172075,343.13748,327.11215,-0.00014172474,350.76562,1.123953,1.0383601,290.7621,270.32446,346.23813,0.0002834455,343.1959,350.83026,0.9999715,1.0,0.7798187,0.7777778,14982.106,4135.128,343.15,343.15,-26405.668,284129.9,22768.9218388889,9538.71147247014,14079.58568553358,14982.106,4135.128,2.162313,23618.29715800372,19117.234,19119.396,-3.4979248
4736,-0.00014172086,343.21558,327.26556,-0.00014172484,350.90564,1.1239554,1.0383623,290.82285,270.33096,346.4966,0.0002834457,343.20996,350.90326,0.9999715,1.0,0.7319928,0.73015875,14063.261,3881.9565,343.15,343.15,-26405.705,284189.88,22894.023496135673,9493.887344187435,14071.621187675553,14063.261,3881.9565,2.1623178,23565.508531862986,17945.217,17947.379,-3.4371643
4737,-0.00014172072,343.21417,327.4191,-0.00014172471,350.93802,1.1239523,1.0383594,290.88382,270.337,346.83093,0.00028344544,343.19284,350.91776,0.9999715,1.0,0.72442764,0.72307694,13917.917,3844.3057,343.15,343.15,-26405.656,284249.8,23109.22295688247,9401.65543569389,13999.491550981702,13917.917,3844.3057,2.1623116,23401.146986675594,17762.223,17764.385,-3.3761902
4738,-0.00014172071,343.21,327.57242,-0.0001417247,350.94366,1.123952,1.0383593,290.94537,270.3426,346.99493,0.0002834454,343.19446,350.92773,0.9999715,1.0,0.7350717,0.734375,14122.415,3904.3728,343.15,343.15,-26405.652,284310.06,23121.93618302949,9307.905494395285,13911.587757855326,14122.415,3904.3728,2.1623113,23219.493252250613,18026.787,18028.95,-3.3146362
4739,-0.00014172074,343.2065,327.7233,-0.00014172473,350.9309,1.1239526,1.0383599,291.00668,270.34763,347.05283,0.00028344546,343.2004,350.92337,0.9999715,1.0,0.7348674,0.734375,14118.489,3904.3728,343.15,343.15,-26405.664,284369.84,23011.242536924216,9216.029394312209,13814.187736377815,14118.489,3904.3728,2.1623125,23030.217130690024,18022.861,18025.023,-3.2533264
4740,-0.00014172074,343.21097,327.87338,-0.00014172473,350.9114,1.1239527,1.0383599,291.0681,270.35214,347.0703,0.00028344546,343.21332,350.91156,0.9999715,1.0,0.73461837,0.734375,14113.705,3904.3728,343.15,343.15,-26405.664,284429.6,22853.387425818994,9129.346541176808,13713.24260496376,14113.705,3904.3728,2.1623125,22842.58914614057,18018.078,18020.24,-3.1918945
4741,-0.00014172075,343.22455,328.02237,-0.00014172474,350.88977,1.1239529,1.03836,291.12955,270.3561,347.0708,0.0002834455,343.2319,350.8944,0.9999715,1.0,0.71907717,0.71875,13815.123,3821.301,343.15,343.15,-26405.666,284489.28,22676.60656190298,9048.749855182337,13611.681247538421,13815.123,3821.301,2.162313,22660.43110272076,17636.424,17638.586,-3.1304626
4742,-0.00014172075,343.24838,328.16965,-0.00014172474,350.86957,1.1239529,1.0383601,291.1913,270.35956,347.06198,0.0002834455,343.255,350.8731,0.9999715,1.0,0.6616662,0.6615385,12712.126,3517.1306,343.15,343.15,-26405.666,284549.34,22490.77710823002,8975.27286923605,13511.989518533162,12712.126,3517.1306,2.162313,22487.262387769213,16229.257,16231.419,-3.068695
4743,-0.00014172075,343.23358,328.31232,-0.00014172474,350.80328,1.1239529,1.0383601,291.25336,270.3625,347.0468,0.0002834455,343.19864,350.7641,0.9999715,1.0,0.6463897,0.64615387,12418.63,3435.337,343.15,343.15,-26405.668,284609.8,22302.87682780059,8881.54202931446,13387.611007509293,12418.63,3435.337,2.162313,22269.15303682375,15853.967,15856.129,-3.0066528
4744,-0.00014172075,343.2101,328.44522,-0.00014172474,350.7234,1.1239529,1.0383601,291.3146,270.36487,347.02734,0.0002834455,343.20612,350.71506,0.9999715,1.0,0.71889144,0.71875,13811.555,3821.301,343.15,343.15,-26405.668,284669.78,22121.47966999236,8788.465125485345,13260.943655768464,13811.555,3821.301,2.162313,22049.40878125381,17632.855,17635.018,-2.945404
4745,-0.00014172075,343.2316,328.566,-0.00014172474,350.68686,1.1239529,1.0383601,291.3751,270.36676,347.00467,0.0002834455,343.24557,350.69684,0.9999715,1.0,0.71884024,0.71875,13810.57,3821.301,343.15,343.15,-26405.668,284729.3,21950.690958024312,8729.356568682078,13167.30100580088,13810.57,3821.301,2.162313,21896.65757448296,17631.871,17634.033,-2.8849182
4746,-0.00014172075,343.26456,328.67435,-0.00014172474,350.66144,1.1239529,1.0383601,291.43546,270.36823,346.97952,0.0002834455,343.26523,350.6583,0.9999715,1.0,0.609391,0.609375,11707.8,3239.7988,343.15,343.15,-26405.668,284789.1,21791.782252185498,8684.489286781627,13087.682046575288,11707.8,3239.7988,2.162313,21772.171333356913,14947.599,14949.761,-2.8245544
4747,-0.00014172075,343.21948,328.76978,-0.00014172474,350.55728,1.1239529,1.0383601,291.49594,270.36923,346.95264,0.0002834455,343.19125,350.5244,0.9999715,1.0,0.6923588,0.6923077,13301.802,3680.718,343.15,343.15,-26405.668,284849.5,21646.170433940883,8600.858126510502,12968.880314123688,13301.802,3680.718,2.162313,21569.738440634188,16982.52,16984.682,-2.7640686
4748,-0.00014172075,343.22937,328.85062,-0.00014172474,350.5109,1.123953,1.0383601,291.5554,270.36984,346.92545,0.0002834455,343.24493,350.5227,0.9999715,1.0,0.70327675,0.703125,13511.56,3738.2292,343.15,343.15,-26405.668,284909.4,21517.561193275724,8558.624753871412,12893.14875103642,13511.56,3738.2292,2.162313,21451.773504907833,17249.79,17251.951,-2.7046204
4749,-0.00014172075,343.2683,328.91833,-0.00014172474,350.49814,1.123953,1.0383601,291.6142,270.37003,346.89865,0.0002834455,343.26672,350.49326,0.9999715,1.0,0.6000784,0.6,11528.884,3189.9556,343.15,343.15,-26405.668,284969.25,21405.0462728407,8541.495261226828,12845.246584602954,11528.884,3189.9556,2.162313,21386.741845829783,14718.84,14721.002,-2.645813
4750,-0.00014172075,343.22076,328.97464,-0.00014172474,350.40152,1.123953,1.0383601,291.67276,270.36984,346.87256,0.0002834455,343.19467,350.3716,0.9999715,1.0,0.6769777,0.6769231,13006.295,3598.9243,343.15,343.15,-26405.668,285029.47,21306.95447911304,8479.680135596369,12754.219752597606,13006.295,3598.9243,2.162313,21233.899888193977,16605.219,16607.38,-2.5872498
4751,-0.00014172075,343.23865,329.0203,-0.00014172474,350.37543,1.123953,1.0383601,291.73035,270.3693,346.84808,0.0002834455,343.25778,350.39185,0.9999715,1.0,0.70320475,0.703125,13510.177,3738.2292,343.15,343.15,-26405.668,285089.34,21223.467463562607,8463.150084369885,12711.512891283583,13510.177,3738.2292,2.162313,21174.662975653468,17248.406,17250.568,-2.529663
4752,-0.00014172075,343.26605,329.05737,-0.00014172474,350.36444,1.123953,1.0383601,291.78763,270.3684,346.82532,0.0002834455,343.2458,350.3416,0.9999715,1.0,0.5607372,0.56060606,10773.048,2980.5142,343.15,343.15,-26405.668,285149.56,21152.223757081145,8457.391813777804,12682.902382321614,10773.048,2980.5142,2.162313,21140.294196099418,13753.5625,13755.725,-2.4723816
4753,-0.00014172075,343.21805,329.0871,-0.00014172474,350.28137,1.123953,1.0383601,291.84418,270.36722,346.80463,0.0002834455,343.21155,350.27228,0.9999715,1.0,0.68763155,0.6875,13210.98,3655.1575,343.15,343.15,-26405.668,285209.75,21092.206111437405,8411.12583523511,12615.763054624196,13210.98,3655.1575,2.162313,21026.888889859307,16866.139,16868.3,-2.4158325
4754,-0.00014172075,343.2607,329.11075,-0.00014172474,350.29468,1.123953,1.0383601,291.89957,270.36575,346.78635,0.0002834455,343.28815,350.3207,0.9999715,1.0,0.6718914,0.671875,12908.575,3572.0857,343.15,343.15,-26405.668,285269.4,21042.28828751822,8422.442562613242,12609.60498317143,12908.575,3572.0857,2.162313,21032.04754578467,16480.66,16482.822,-2.360443
4755,-0.00014172075,343.2474,329.13004,-0.00014172474,350.25607,1.123953,1.0383601,291.95493,270.364,346.77002,0.0002834455,343.20966,350.21625,0.9999715,1.0,0.6001284,0.6,11529.844,3189.9556,343.15,343.15,-26405.668,285329.78,20999.890834451486,8403.042458536447,12575.145214599459,11529.844,3189.9556,2.162313,20978.187673135908,14719.799,14721.961,-2.3050842
4756,-0.00014172075,343.2245,329.14563,-0.00014172474,350.2107,1.123953,1.0383601,292.00906,270.362,346.75592,0.0002834455,343.23605,350.2208,0.9999715,1.0,0.7032079,0.703125,13510.238,3738.2292,343.15,343.15,-26405.668,285389.53,20964.54145841555,8380.118365516864,12538.85074037342,13510.238,3738.2292,2.162313,20918.969105890283,17248.467,17250.629,-2.250946
4757,-0.00014172075,343.27274,329.15872,-0.00014172474,350.24112,1.123953,1.0383601,292.06253,270.3598,346.74374,0.0002834455,343.27856,350.24615,0.9999715,1.0,0.60009634,0.6,11529.228,3189.9556,343.15,343.15,-26405.668,285449.34,20934.45997500574,8401.044320476103,12549.168689002243,11529.228,3189.9556,2.162313,20950.213009478346,14719.184,14721.346,-2.1974792
4758,-0.00014172075,343.22565,329.1701,-0.00014172474,350.17795,1.123953,1.0383601,292.1157,270.35736,346.73315,0.0002834455,343.19708,350.1478,0.9999715,1.0,0.6616469,0.6615385,12711.756,3517.1306,343.15,343.15,-26405.668,285509.5,20908.302163345026,8366.240388443202,12504.790610656792,12711.756,3517.1306,2.162313,20871.030999099996,16228.887,16231.049,-2.1443176
4759,-0.00014172075,343.24667,329.1804,-0.00014172474,350.18536,1.123953,1.0383601,292.1683,270.35474,346.72418,0.0002834455,343.2707,350.20886,0.9999715,1.0,0.6770511,0.6769231,13007.706,3598.9243,343.15,343.15,-26405.668,285569.78,20885.37774784793,8372.634430236303,12503.083062820331,13007.706,3598.9243,2.162313,20875.717493056633,16606.63,16608.793,-2.0917053
4760,-0.00014172075,343.2618,329.19003,-0.00014172474,350.18985,1.123953,1.0383601,292.22015,270.35196,346.7167,0.0002834455,343.232,350.15915,0.9999715,1.0,0.5692992,0.5692308,10937.545,3026.3682,343.15,343.15,-26405.668,285629.94,20864.996452928965,8375.904110698684,12500.013109795205,10937.545,3026.3682,2.162313,20875.917220493888,13963.913,13966.075,-2.039856
4761,-0.00014172075,343.22018,329.19943,-0.00014172474,350.1377,1.123953,1.0383601,292.271,270.34906,346.71033,0.0002834455,343.22226,350.13892,0.9999715,1.0,0.703217,0.703125,13510.413,3738.2292,343.15,343.15,-26405.668,285689.66,20846.213690944816,8345.532412181456,12463.37349292137,13510.413,3738.2292,2.162313,20808.905905102823,17248.643,17250.805,-1.9890137
4762,-0.00014172075,343.26895,329.20892,-0.00014172474,350.17844,1.123953,1.0383601,292.3213,270.34604,346.70493,0.0002834455,343.2847,350.19412,0.9999715,1.0,0.6155273,0.61538464,11825.691,3271.7495,343.15,343.15,-26405.668,285749.47,20828.48450748589,8368.91062748748,12481.974865097278,11825.691,3271.7495,2.162313,20850.885492584755,15097.441,15099.604,-1.9387207
4763,-0.00014172075,343.23514,329.2188,-0.00014172474,350.13705,1.123953,1.0383601,292.37128,270.3429,346.70026,0.0002834455,343.20044,350.10132,0.9999715,1.0,0.6155097,0.61538464,11825.354,3271.7495,343.15,343.15,-26405.668,285809.62,20811.154957260667,8342.898502920092,12451.45698887118,11825.354,3271.7495,2.162313,20794.35549179127,15097.104,15099.266,-1.8887329
4764,-0.00014172075,343.2364,329.22906,-0.00014172474,350.1309,1.123953,1.0383601,292.42035,270.3397,346.6962,0.0002834455,343.2561,350.15027,0.9999715,1.0,0.703157,0.703125,13509.26,3738.2292,343.15,343.15,-26405.668,285869.4,20794.116049387234,8337.53985994008,12441.684002317821,13509.26,3738.2292,2.162313,20779.223862257903,17247.488,17249.65,-1.8396606
4765,-0.00014172075,343.2705,329.23996,-0.00014172474,350.15927,1.123953,1.0383601,292.46918,270.33643,346.69257,0.0002834455,343.25287,350.1413,0.9999715,1.0,0.59091204,0.59090906,11352.776,3141.623,343.15,343.15,-26405.668,285929.6,20776.82282945599,8351.36334233937,12452.092777959222,11352.776,3141.623,2.162313,20803.456120298593,14494.399,14496.562,-1.7908325
4766,-0.00014172075,343.2203,329.25143,-0.00014172474,350.10208,1.123953,1.0383601,292.5174,270.3331,346.68924,0.0002834455,343.2141,350.0951,0.9999715,1.0,0.68767124,0.6875,13211.743,3655.1575,343.15,343.15,-26405.668,285989.72,20759.20263687898,8314.652096703412,12411.220622299268,13211.743,3655.1575,2.162313,20725.87271900268,16866.9,16869.062,-1.7426147
4767,-0.00014172075,343.26578,329.26343,-0.00014172474,350.14175,1.123953,1.0383601,292.56476,270.3298,346.68607,0.0002834455,343.28577,350.1618,0.9999715,1.0,0.63091093,0.63076925,12121.247,3353.5432,343.15,343.15,-26405.668,286049.53,20741.146480774296,8334.57898263248,12427.696642380859,12121.247,3353.5432,2.162313,20762.27562501334,15474.79,15476.952,-1.6952515
4768,-0.00014172075,343.2412,329.27603,-0.00014172474,350.11136,1.123953,1.0383601,292.61185,270.3265,346.68307,0.0002834455,343.20413,350.0734,0.9999715,1.0,0.60018253,0.6,11530.884,3189.9556,343.15,343.15,-26405.668,286109.7,20722.581700553987,8312.454144837033,12402.101590236469,11530.884,3189.9556,2.162313,20714.555735073503,14720.84,14723.002,-1.6481628
4769,-0.00014172075,343.234,329.28906,-0.00014172474,350.0975,1.123953,1.0383601,292.65808,270.32324,346.68027,0.0002834455,343.25204,350.11523,0.9999715,1.0,0.6876108,0.6875,13210.581,3655.1575,343.15,343.15,-26405.668,286169.44,20703.726277981892,8300.410821800597,12386.097870620282,13210.581,3655.1575,2.162313,20686.50869242088,16865.738,16867.9,-1.6019287
4770,-0.00014172075,343.27448,329.30252,-0.00014172474,350.13263,1.123953,1.0383601,292.70377,270.32004,346.6775,0.0002834455,343.2646,350.1225,0.9999715,1.0,0.5539512,0.5538462,10642.674,2944.5745,343.15,343.15,-26405.668,286229.16,20684.398561588147,8316.486750740638,12398.995306406314,10642.674,2944.5745,2.162313,20715.482057146954,13587.248,13589.41,-1.5562439
4771,-0.00014172075,343.22034,329.31644,-0.00014172474,350.0715,1.123953,1.0383601,292.74924,270.3169,346.6746,0.0002834455,343.20792,350.05823,0.9999715,1.0,0.6770824,0.6769231,13008.308,3598.9243,343.15,343.15,-26405.668,286289.28,20664.380569608908,8275.979042790026,12354.326581620611,13008.308,3598.9243,2.162313,20630.305624410637,16607.232,16609.395,-1.5107727
4772,-0.00014172075,343.26675,329.3307,-0.00014172474,350.1118,1.123953,1.0383601,292.79425,270.3138,346.67166,0.0002834455,343.28717,350.13223,0.9999715,1.0,0.63089,0.63076925,12120.846,3353.5432,343.15,343.15,-26405.668,286349.53,20643.926614101994,8295.124838386415,12369.821669966363,12120.846,3353.5432,2.162313,20664.946508352776,15474.389,15476.551,-1.4657593
4773,-0.00014172075,343.24142,329.34512,-0.00014172474,350.08008,1.123953,1.0383601,292.83865,270.31088,346.6688,0.0002834455,343.20425,350.04196,0.9999715,1.0,0.60021394,0.6,11531.487,3189.9556,343.15,343.15,-26405.668,286409.66,20623.327337419185,8271.455984817067,12342.355581362874,11531.487,3189.9556,2.162313,20613.81156617994,14721.443,14723.605,-1.4213562
4774,-0.00014172075,343.23663,329.35965,-0.00014172474,350.068,1.123953,1.0383601,292.8823,270.3081,346.66577,0.0002834455,343.25565,350.08667,0.9999715,1.0,0.68767613,0.6875,13211.837,3655.1575,343.15,343.15,-26405.668,286469.4,20602.43741838459,8259.95760852436,12326.515350369327,13211.837,3655.1575,2.162313,20586.47295889369,16866.994,16869.156,-1.3777161
4775,-0.00014172075,343.27237,329.37436,-0.00014172474,350.09775,1.123953,1.0383601,292.92572,270.30545,346.66272,0.0002834455,343.2542,350.0792,0.9999715,1.0,0.5757645,0.57575756,11061.757,3061.0686,343.15,343.15,-26405.668,286529.6,20581.293187292184,8272.473218738696,12335.470893809486,11061.757,3061.0686,2.162313,20607.944112548183,14122.825,14124.987,-1.3342896
4776,-0.00014172075,343.2222,329.38907,-0.00014172474,350.0399,1.123953,1.0383601,292.96863,270.303,346.65964,0.0002834455,343.21982,350.0367,0.9999715,1.0,0.6875483,0.6875,13209.381,3655.1575,343.15,343.15,-26405.668,286589.7,20560.112625905804,8233.854659499684,12292.273566627542,13209.381,3655.1575,2.162313,20526.128226127228,16864.54,16866.701,-1.2913818
4777,-0.00014172075,343.27222,329.40372,-0.00014172474,350.08334,1.123953,1.0383601,293.01077,270.30075,346.65652,0.0002834455,343.28833,350.09946,0.9999715,1.0,0.615481,0.61538464,11824.803,3271.7495,343.15,343.15,-26405.668,286649.47,20538.968394813393,8254.907768699126,12309.421706602208,11824.803,3271.7495,2.162313,20564.329475301332,15096.553,15098.715,-1.2492371
4778,-0.00014172075,343.23532,329.41837,-0.00014172474,350.0393,1.123953,1.0383601,293.0527,270.29874,346.6533,0.0002834455,343.20187,350.00485,0.9999715,1.0,0.6309203,0.63076925,12121.427,3353.5432,343.15,343.15,-26405.668,286709.56,20517.678842545094,8224.227267027118,12274.489637564833,12121.427,3353.5432,2.162313,20498.71690459195,15474.97,15477.132,-1.2073059
4779,-0.00014172075,343.24896,329.43295,-0.00014172474,350.0454,1.123953,1.0383601,293.09424,270.29694,346.65002,0.0002834455,343.27487,350.07117,0.9999715,1.0,0.67695165,0.6769231,13005.795,3598.9243,343.15,343.15,-26405.668,286769.78,20496.425620570768,8223.664155391929,12269.439655665516,13005.795,3598.9243,2.162313,20493.103811057445,16604.719,16606.88,-1.1657715
4780,-0.00014172075,343.2635,329.4474,-0.00014172474,350.0535,1.123953,1.0383601,293.13522,270.2954,346.64676,0.0002834455,343.23065,350.01993,0.9999715,1.0,0.5540271,0.5538462,10644.132,2944.5745,343.15,343.15,-26405.668,286829.9,20475.354050066308,8223.718650066303,12265.661251942283,10644.132,2944.5745,2.162313,20489.379902008586,13588.706,13590.868,-1.1247864
4781,-0.00014172075,343.2263,329.46158,-0.00014172474,350.00833,1.123953,1.0383601,293.17545,270.2942,346.64346,0.0002834455,343.236,350.01743,0.9999715,1.0,0.70313776,0.703125,13508.89,3738.2292,343.15,343.15,-26405.668,286889.6,20454.53679161966,8193.128972851582,12230.329544049568,13508.89,3738.2292,2.162313,20423.458516901148,17247.12,17249.281,-1.0845642
4782,-0.00014172075,343.27856,329.47565,-0.00014172474,350.0542,1.123953,1.0383601,293.21527,270.29327,346.64023,0.0002834455,343.28247,350.058,0.9999715,1.0,0.5847097,0.5846154,11233.615,3108.1619,343.15,343.15,-26405.668,286949.3,20433.93751493685,8215.871416956588,12249.257893470754,11233.615,3108.1619,2.162313,20465.129310427343,14341.777,14343.939,-1.0447388
4783,-0.00014172075,343.22598,329.4896,-0.00014172474,349.99408,1.123953,1.0383601,293.25488,270.2927,346.63693,0.0002834455,343.20425,349.97134,0.9999715,1.0,0.6462606,0.64615387,12416.15,3435.337,343.15,343.15,-26405.668,287009.4,20413.410898841987,8176.271953578862,12205.17046156555,12416.15,3435.337,2.162313,20381.44241514441,15851.487,15853.649,-1.005127
4784,-0.00014172075,343.26544,329.50342,-0.00014172474,350.02652,1.123953,1.0383601,293.29416,270.29245,346.6336,0.0002834455,343.2896,350.05066,0.9999715,1.0,0.6308951,0.63076925,12120.942,3353.5432,343.15,343.15,-26405.668,287069.6,20392.993273629047,8191.530462403307,12216.251357100027,12120.942,3353.5432,2.162313,20407.781819503332,15474.485,15476.647,-0.96585083
4785,-0.00014172075,343.2466,329.517,-0.00014172474,350.00098,1.123953,1.0383601,293.3329,270.2926,346.63028,0.0002834455,343.20932,349.96274,0.9999715,1.0,0.60007775,0.6,11528.87,3189.9556,343.15,343.15,-26405.668,287129.7,20372.866290767888,8172.239347675259,12192.963311075111,11528.87,3189.9556,2.162313,20365.20265875037,14718.826,14720.988,-0.927124
4786,-0.00014172075,343.24036,329.53033,-0.00014172474,349.98715,1.123953,1.0383601,293.37097,270.29315,346.62704,0.0002834455,343.26157,350.00806,0.9999715,1.0,0.6875894,0.6875,13210.171,3655.1575,343.15,343.15,-26405.668,287189.4,20353.138941140438,8160.577487359433,12176.796102836284,13210.171,3655.1575,2.162313,20337.37359019572,16865.328,16867.49,-0.8890381
4787,-0.00014172075,343.27237,329.54358,-0.00014172474,350.0131,1.123953,1.0383601,293.40887,270.2941,346.62378,0.0002834455,343.24887,349.9891,0.9999715,1.0,0.5455553,0.54545456,10481.369,2899.9597,343.15,343.15,-26405.668,287249.53,20333.48425210093,8171.748895605901,12184.352910282747,10481.369,2899.9597,2.162313,20356.101805888648,13381.329,13383.491,-0.85113525
4788,-0.00014172075,343.22607,329.5566,-0.00014172474,349.95917,1.123953,1.0383601,293.44638,270.2955,346.6205,0.0002834455,343.23196,349.96442,0.9999715,1.0,0.6875827,0.6875,13210.041,3655.1575,343.15,343.15,-26405.668,287309.62,20314.08387511924,8136.436346612186,12144.498017163663,13210.041,3655.1575,2.162313,20280.93436377585,16865.2,16867.361,-0.81362915
4789,-0.00014172075,343.2771,329.5695,-0.00014172474,350.0041,1.123953,1.0383601,293.4835,270.29733,346.61734,0.0002834455,343.28012,350.007,0.9999715,1.0,0.5937695,0.59375,11407.675,3156.727,343.15,343.15,-26405.668,287369.72,20294.97414048933,8159.142460934277,12163.571689804976,11407.675,3156.727,2.162313,20322.71415073925,14564.402,14566.564,-0.7765198
4790,-0.00014172075,343.22437,329.58212,-0.00014172474,349.94434,1.123953,1.0383601,293.52002,270.29968,346.61414,0.0002834455,343.19852,349.91745,0.9999715,1.0,0.6563232,0.65625,12609.475,3489.014,343.15,343.15,-26405.668,287429.6,20276.118717917234,8120.233263431942,12120.483355038125,12609.475,3489.014,2.162313,20240.716618470065,16098.488,16100.65,-0.73999023
4791,-0.00014172075,343.268,329.59464,-0.00014172474,349.9815,1.123953,1.0383601,293.55627,270.30252,346.61102,0.0002834455,343.29184,350.00537,0.9999715,1.0,0.63082343,0.63076925,12119.565,3353.5432,343.15,343.15,-26405.668,287489.6,20257.51760740295,8138.761452718768,12135.161000270678,12119.565,3353.5432,2.162313,20273.922452989445,15473.108,15475.2705,-0.70373535
4792,-0.00014172075,343.24554,329.60696,-0.00014172474,349.95282,1.123953,1.0383601,293.5922,270.30588,346.60794,0.0002834455,343.2091,349.91547,0.9999715,1.0,0.6000839,0.6,11528.989,3189.9556,343.15,343.15,-26405.668,287549.66,20239.17080894648,8118.053476457021,12110.746699289799,11528.989,3189.9556,2.162313,20228.80017574682,14718.945,14721.107,-0.66781616
4793,-0.00014172075,343.24863,329.6192,-0.00014172474,349.94897,1.123953,1.0383601,293.62778,270.3098,346.60492,0.0002834455,343.2748,349.975,0.9999715,1.0,0.67702407,0.6769231,13007.186,3598.9243,343.15,343.15,-26405.668,287609.84,20221.00566195988,8112.604009019719,12101.173532164112,13007.186,3598.9243,2.162313,20213.77754118383,16606.11,16608.271,-0.63223267
4794,-0.00014172075,343.2658,329.63107,-0.00014172474,349.96063,1.123953,1.0383601,293.66254,270.3142,346.602,0.0002834455,343.2346,349.92877,0.9999715,1.0,0.55560386,0.5555556,10674.425,2953.6626,343.15,343.15,-26405.668,287669.16,20203.385469382873,8115.764700133354,12101.046374346502,10674.425,2953.6626,2.162313,20216.811074479858,13628.088,13630.25,-0.59747314
4795,-0.00014172075,343.23035,329.64304,-0.00014172474,349.91806,1.123953,1.0383601,293.69754,270.31934,346.59894,0.0002834455,343.24246,349.9297,0.9999715,1.0,0.6875881,0.6875,13210.1455,3655.1575,343.15,343.15,-26405.668,287729.56,20185.510964748053,8087.536458808131,12068.584800051241,13210.1455,3655.1575,2.162313,20156.121258859373,16865.303,16867.465,-0.5624695
4796,-0.00014172075,343.28162,329.65472,-0.00014172474,349.964,1.123953,1.0383601,293.73178,270.32495,346.59598,0.0002834455,343.2788,349.96106,0.9999715,1.0,0.5538946,0.5538462,10641.586,2944.5745,343.15,343.15,-26405.668,287789.22,20168.072423640915,8111.0963230287325,12088.966381673672,10641.586,2944.5745,2.162313,20200.062704702403,13586.16,13588.322,-0.52822876
4797,-0.00014172075,343.22577,329.66635,-0.00014172474,349.90146,1.123953,1.0383601,293.7659,270.33127,346.59305,0.0002834455,343.21307,349.88788,0.9999715,1.0,0.67702836,0.6769231,13007.269,3598.9243,343.15,343.15,-26405.668,287849.28,20150.742873415693,8070.933748015818,12044.824453560921,13007.269,3598.9243,2.162313,20115.75820157674,16606.193,16608.355,-0.4941101
4798,-0.00014172075,343.2776,329.67786,-0.00014172474,349.94763,1.123953,1.0383601,293.79974,270.33826,346.5902,0.0002834455,343.29343,349.96353,0.9999715,1.0,0.6000799,0.6,11528.911,3189.9556,343.15,343.15,-26405.668,287909.44,20133.667635248286,8094.929569631404,12065.460350818568,11528.911,3189.9556,2.162313,20160.389920449972,14718.867,14721.029,-0.4602661
4799,-0.00014172075,343.23505,329.68924,-0.00014172474,349.89905,1.123953,1.0383601,293.8332,270.3459,346.5874,0.0002834455,343.20572,349.86877,0.9999715,1.0,0.6308274,0.63076925,12119.642,3353.5432,343.15,343.15,-26405.668,287969.5,20116.774048550746,8062.832206425696,12029.765334875541,12119.642,3353.5432,2.162313,20092.59754130124,15473.185,15475.347,-0.42681885
4800,-0.00014172075,343.26416,329.70117,-0.00014172474,349.9221,1.123953,1.0383601,293.91504,270.35416,346.5846,0.0002834455,343.29095,349.9489,0.9999715,1.0,0.6461985,0.64615387,12414.956,3435.337,343.15,343.15,-26405.668,288029.66,20099.226516561685,8073.059040316366,12036.377541391197,12414.956,3435.337,2.162313,20109.436581707563,15850.293,15852.455,-0.3449707
4801,-0.00014172075,343.2519,329.71658,-0.00014172474,349.90433,1.123953,1.0383601,294.04556,270.3626,346.58182,0.0002834455,343.21466,349.8662,0.9999715,1.0,0.5846883,0.5846154,11233.204,3108.1619,343.15,343.15,-26405.668,288089.72,20077.573661353654,8056.583483764257,12016.63174885681,11233.204,3108.1619,2.162313,20073.215232621067,14341.366,14343.528,-0.21444702
