minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
4802,-0.00014172075,343.2482,329.73615,-0.00014172474,349.89374,1.123953,1.0383601,294.17484,270.37125,346.57904,0.0002834455,343.27414,349.9195,0.9999715,1.0,0.6769565,0.6769231,13005.887,3598.9243,343.15,343.15,-26405.668,288149.84,20050.979886165267,8042.74183647351,11998.68433117146,13005.887,3598.9243,2.162313,20041.42616764497,16604.81,16606.973,-0.08517456
4803,-0.00014172075,343.26886,329.75958,-0.00014172474,349.90817,1.123953,1.0383601,294.30252,270.38,346.57623,0.0002834455,343.2375,349.8761,0.9999715,1.0,0.55387986,0.5538462,10641.303,2944.5745,343.15,343.15,-26405.668,288209.9,20019.735833348306,8041.088831350862,11993.325537429379,10641.303,2944.5745,2.162313,20034.414368780243,13585.877,13588.039,0.042510986
4804,-0.00014172075,343.23315,329.78644,-0.00014172474,349.86374,1.123953,1.0383601,294.42792,270.3888,346.57336,0.0002834455,343.2472,349.87714,0.9999715,1.0,0.6875375,0.6875,13209.173,3655.1575,343.15,343.15,-26405.668,288269.53,19984.350127018402,8003.850803862633,11950.891157153088,13209.173,3655.1575,2.162313,19954.741961015723,16864.33,16866.492,0.16790771
4805,-0.00014172075,343.28305,329.8165,-0.00014172474,349.9053,1.1239529,1.0383601,294.55203,270.39774,346.5702,0.0002834455,343.2757,349.89752,0.9999715,1.0,0.5538928,0.5538462,10641.551,2944.5745,343.15,343.15,-26405.668,288329.2,19944.78643688158,8015.6579833101205,11957.739513901444,10641.551,2944.5745,2.162313,19973.397497211565,13586.125,13588.287,0.2920227
4806,-0.00014172075,343.22928,329.84943,-0.00014172474,349.84042,1.1239529,1.0383601,294.67502,270.4068,346.5665,0.0002834455,343.2285,349.83856,0.9999715,1.0,0.6719575,0.671875,12909.846,3572.0857,343.15,343.15,-26405.668,288388.9,19901.19008411373,7964.0515266788725,11899.519398839153,12909.846,3572.0857,2.162313,19863.570925518026,16481.932,16484.094,0.41500854
4807,-0.00014172075,343.28442,329.88516,-0.00014172474,349.88425,1.1239529,1.0383601,294.79813,270.41608,346.56235,0.0002834455,343.2915,349.89087,0.9999715,1.0,0.5692732,0.5692308,10937.044,3026.3682,343.15,343.15,-26405.668,288449.34,19853.706389890747,7975.604397645952,11904.33323050577,10937.044,3026.3682,2.162313,19879.93762815172,13963.412,13965.574,0.53811646
4808,-0.00014172075,343.2311,329.9226,-0.00014172474,349.81738,1.1239529,1.0383601,294.9191,270.4254,346.5576,0.0002834455,343.21286,349.79767,0.9999715,1.0,0.6462526,0.64615387,12415.995,3435.337,343.15,343.15,-26405.666,288509.34,19803.4615933258,7921.582010450834,11842.24388470767,12415.995,3435.337,2.162313,19763.825895158505,15851.332,15853.494,0.65908813
4809,-0.00014172075,343.28128,329.9616,-0.00014172474,349.85342,1.1239529,1.0383601,295.039,270.43484,346.5522,0.0002834455,343.29846,349.87003,0.9999715,1.0,0.5847207,0.5846154,11233.826,3108.1619,343.15,343.15,-26405.666,288569.47,19750.60101559478,7928.230360724342,11840.481840663664,11233.826,3108.1619,2.162313,19768.712201388007,14341.988,14344.15,0.7789917
4810,-0.00014172074,343.2377,330.00165,-0.00014172474,349.79413,1.1239529,1.03836,295.15747,270.4444,346.54614,0.0002834455,343.211,349.76575,0.9999715,1.0,0.61545086,0.61538464,11824.224,3271.7495,343.15,343.15,-26405.666,288629.47,19695.74227169524,7878.457749168621,11781.353455475597,11824.224,3271.7495,2.162313,19659.81120464422,15095.973,15098.135,0.89746094
4811,-0.00014172074,343.27698,330.04248,-0.00014172474,349.81686,1.1239529,1.03836,295.27487,270.45404,346.53952,0.00028344546,343.30032,349.83948,0.9999715,1.0,0.61543065,0.61538464,11823.835,3271.7495,343.15,343.15,-26405.666,288689.56,19639.24664803329,7877.531339799404,11770.581371783883,11823.835,3271.7495,2.162313,19648.112711583286,15095.584,15097.746,1.0148621
4812,-0.00014172074,343.24448,330.08365,-0.00014172473,349.76703,1.1239527,1.03836,295.39087,270.46375,346.5324,0.00028344546,343.2129,349.73367,0.9999715,1.0,0.5847546,0.5846154,11234.478,3108.1619,343.15,343.15,-26405.666,288749.56,19581.772128869092,7833.681296323114,11716.410938472865,11234.478,3108.1619,2.1623127,19550.09223479598,14342.64,14344.802,1.1308594
4813,-0.00014172074,343.27094,330.12524,-0.00014172473,349.77502,1.1239527,1.03836,295.50647,270.47363,346.52478,0.00028344546,343.29483,349.79803,0.9999715,1.0,0.62507296,0.625,12009.086,3322.8706,343.15,343.15,-26405.664,288809.97,19523.171370707358,7824.671511085235,11696.410832356818,12009.086,3322.8706,2.1623127,19521.082343442053,15331.957,15334.119,1.24646
4814,-0.00014172074,343.24973,330.1662,-0.00014172473,349.73547,1.1239527,1.0383599,295.61942,270.48346,346.51672,0.00028344546,343.2161,349.7,0.9999715,1.0,0.60001606,0.6,11527.686,3189.9556,343.15,343.15,-26405.664,288869.6,19464.82492457733,7787.669630985317,11648.490505441167,11527.686,3189.9556,2.1623125,19436.160136426482,14717.641,14719.803,1.3594055
4815,-0.00014172074,343.27234,330.20718,-0.00014172473,349.7387,1.1239526,1.0383599,295.732,270.49344,346.50833,0.00028344546,343.29996,349.7654,0.9999715,1.0,0.63076925,0.63076925,12118.524,3353.5432,343.15,343.15,-26405.664,288929.66,19406.042514964385,7776.734367450633,11626.01990483667,12118.524,3353.5432,2.1623125,19402.754272287304,15472.067,15474.2295,1.4719849
4816,-0.00014172074,343.25436,330.24796,-0.00014172473,349.70154,1.1239526,1.0383599,295.8439,270.50354,346.49976,0.00028344546,343.22385,349.66922,0.9999715,1.0,0.56265503,0.5625,10809.894,2990.5835,343.15,343.15,-26405.664,288990.0,19347.29643564168,7741.766954985074,11579.62547157565,10809.894,2990.5835,2.1623125,19321.392426560724,13800.477,13802.639,1.5838928
4817,-0.00014172074,343.2753,330.28763,-0.00014172473,349.70276,1.1239526,1.0383598,295.9531,270.51355,346.4911,0.00028344546,343.30826,349.73486,0.9999715,1.0,0.6094523,0.609375,11708.978,3239.7988,343.15,343.15,-26405.662,289049.47,19289.749255896993,7730.613712775281,11556.737066756195,11708.978,3239.7988,2.1623125,19287.350779531476,14948.776,14950.938,1.6930847
4818,-0.00014172072,343.25336,330.32718,-0.00014172473,349.66147,1.1239525,1.0383598,296.06238,270.52377,346.48218,0.00028344546,343.2194,349.6256,0.9999715,1.0,0.6,0.6,11527.377,3189.9556,343.15,343.15,-26405.662,289109.6,19232.056754991332,7694.0106702236835,11508.61692043339,11527.377,3189.9556,2.1623123,19202.627590657074,14717.332,14719.494,1.8023682
4819,-0.00014172072,343.27637,330.36603,-0.00014172471,349.66458,1.1239525,1.0383596,296.17032,270.53403,346.47314,0.00028344544,343.30414,349.69144,0.9999715,1.0,0.6307696,0.63076925,12118.532,3353.5432,343.15,343.15,-26405.66,289169.62,19175.052560729357,7684.583093493203,11487.344056781978,12118.532,3353.5432,2.162312,19171.92715027518,15472.075,15474.237,1.9103088
4820,-0.00014172072,343.249,330.40427,-0.00014172471,349.61783,1.1239524,1.0383596,296.27728,270.54434,346.464,0.00028344544,343.21326,349.58014,0.9999715,1.0,0.57818127,0.578125,11108.188,3073.6553,343.15,343.15,-26405.66,289229.72,19118.63162577543,7645.528584879457,11436.753421165235,11108.188,3073.6553,2.162312,19082.28200604469,14181.844,14184.006,2.017273
4821,-0.00014172072,343.2808,330.44168,-0.00014172471,349.63007,1.1239524,1.0383595,296.38272,270.55466,346.4548,0.00028344544,343.30658,349.65494,0.9999715,1.0,0.58471113,0.5846154,11233.643,3108.1619,343.15,343.15,-26405.658,289289.6,19063.155278270828,7642.18624553763,11421.766967167458,11233.643,3108.1619,2.162312,19063.953212705088,14341.805,14343.967,2.1227112
4822,-0.00014172072,343.24957,330.47852,-0.00014172471,349.5798,1.1239523,1.0383595,296.48718,270.56506,346.44574,0.00028344544,343.2203,349.54868,0.9999715,1.0,0.60007,0.6,11528.722,3189.9556,343.15,343.15,-26405.658,289349.53,19008.514527356012,7601.678545905699,11369.922919034536,11528.722,3189.9556,2.1623118,18971.601464940235,14718.678,14720.84,2.2271729
4823,-0.00014172071,343.2864,330.51474,-0.00014172471,349.59763,1.1239522,1.0383594,296.5907,270.5755,346.43683,0.0002834454,343.30865,349.61902,0.9999715,1.0,0.5692839,0.5692308,10937.25,3026.3682,343.15,343.15,-26405.656,289409.53,18954.780087350187,7602.041063080911,11358.96918356707,10937.25,3026.3682,2.1623116,18961.01024664798,13963.618,13965.78,2.3306885
4824,-0.00014172071,343.24615,330.55032,-0.0001417247,349.53854,1.1239522,1.0383594,296.69302,270.586,346.42795,0.0002834454,343.22156,349.51215,0.9999715,1.0,0.6154398,0.61538464,11824.011,3271.7495,343.15,343.15,-26405.656,289469.44,18901.84686533658,7556.901321713472,11302.618956012544,11824.011,3271.7495,2.1623116,18859.520277726017,15095.76,15097.922,2.433014
4825,-0.00014172071,343.29196,330.58536,-0.0001417247,349.56607,1.123952,1.0383593,296.7944,270.59653,346.4191,0.0002834454,343.30823,349.5815,0.9999715,1.0,0.5539059,0.5538462,10641.804,2944.5745,343.15,343.15,-26405.654,289529.44,18849.603918695833,7563.31352642281,11298.150268370222,10641.804,2944.5745,2.1623113,18861.46379479303,13586.378,13588.54,2.5343933
4826,-0.00014172071,343.24326,330.61978,-0.0001417247,349.4989,1.1239519,1.0383592,296.89462,270.60706,346.4104,0.0002834454,343.22604,349.47992,0.9999715,1.0,0.61547035,0.61538464,11824.598,3271.7495,343.15,343.15,-26405.652,289589.34,18798.269229124642,7513.832377334317,11237.677662023505,11824.598,3271.7495,2.162311,18751.51003935782,15096.348,15098.51,2.634613
4827,-0.0001417207,343.29614,330.6537,-0.00014172468,349.53418,1.1239518,1.0383592,296.9939,270.61765,346.4018,0.00028344538,343.30353,349.5407,0.9999715,1.0,0.53850853,0.53846157,10345.984,2862.7808,343.15,343.15,-26405.652,289649.34,18747.65922022199,7525.1301636583885,11238.493950946093,10345.984,2862.7808,2.162311,18763.62411460448,13208.766,13210.928,2.7338867
4828,-0.0001417207,343.24225,330.68707,-0.00014172468,349.46216,1.1239518,1.038359,297.09204,270.62823,346.39325,0.00028344538,343.23465,349.4529,0.9999715,1.0,0.63087296,0.63076925,12120.517,3353.5432,343.15,343.15,-26405.65,289709.25,18697.7414168048,7473.178595427044,11175.750676426687,12120.517,3353.5432,2.1623108,18648.929271853733,15474.06,15476.222,2.8320312
4829,-0.0001417207,343.29715,330.72003,-0.00014172468,349.5002,1.1239517,1.0383589,297.18927,270.63885,346.38486,0.00028344538,343.29364,349.49576,0.9999715,1.0,0.5077199,0.50769234,9754.464,2699.1934,343.15,343.15,-26405.648,289769.22,18648.5138886896,7486.239147020868,11178.784297400845,9754.464,2699.1934,2.1623106,18665.023444421713,12453.657,12455.819,2.9292603
4830,-0.00014172068,343.24536,330.7525,-0.00014172467,349.4306,1.1239516,1.0383588,297.2854,270.64948,346.3766,0.00028344535,343.25046,349.4343,0.9999715,1.0,0.6462468,0.64615387,12415.885,3435.337,343.15,343.15,-26405.646,289829.12,18600.01105632847,7436.085138766124,11118.019909373445,12415.885,3435.337,2.1623104,18554.10504813957,15851.222,15853.384,3.0253906
4831,-0.00014172068,343.29086,330.78482,-0.00014172467,349.4598,1.1239514,1.0383587,297.38135,270.66022,346.36844,0.00028344535,343.27054,349.4383,0.9999715,1.0,0.5001103,0.5,9608.267,2658.2964,343.15,343.15,-26405.645,289889.53,18551.83711125221,7443.932367847062,11116.167039268099,9608.267,2658.2964,2.1623101,18560.09940711516,12266.5625,12268.725,3.121338
4832,-0.00014172068,343.25906,330.8167,-0.00014172467,349.41046,1.1239513,1.0383586,297.47626,270.67093,346.3604,0.00028344535,343.28577,349.4362,0.9999715,1.0,0.66155237,0.6615385,12709.938,3517.1306,343.15,343.15,-26405.643,289949.9,18504.317111131742,7406.022258837997,11067.810762597219,12709.938,3517.1306,2.16231,18473.833021435217,16227.069,16229.231,3.2162476
4833,-0.00014172067,343.2789,330.84796,-0.00014172465,349.4146,1.1239512,1.0383584,297.56943,270.68158,346.35257,0.00028344532,343.24603,349.3803,0.9999715,1.0,0.5077836,0.50769234,9755.688,2699.1934,343.15,343.15,-26405.64,290009.8,18457.7761332223,7399.227833166045,11051.678758687445,9755.688,2699.1934,2.1623096,18450.90659185349,12454.882,12457.044,3.3094177
4834,-0.00014172067,343.27353,330.8789,-0.00014172465,349.39246,1.1239511,1.0383583,297.66174,270.69223,346.34473,0.00028344532,343.30508,349.42325,0.9999715,1.0,0.6154058,0.61538464,11823.357,3271.7495,343.15,343.15,-26405.639,290069.75,18411.600358030002,7377.611625648761,11020.070977782836,11823.357,3271.7495,2.1623094,18397.682603431596,15095.107,15097.27,3.4017334
4835,-0.00014172065,343.26566,330.90942,-0.00014172464,349.36902,1.1239508,1.0383582,297.753,270.70288,346.33707,0.0002834453,343.2323,349.3341,0.9999715,1.0,0.53859127,0.53846157,10347.575,2862.7808,343.15,343.15,-26405.637,290129.62,18366.149302454814,7354.759451084636,10987.953437706821,10347.575,2862.7808,2.1623092,18342.71288879146,13210.355,13212.518,3.492981
4836,-0.00014172065,343.2889,330.93967,-0.00014172464,349.37628,1.1239507,1.0383581,297.8434,270.7135,346.32953,0.0002834453,343.3148,349.4015,0.9999715,1.0,0.5692767,0.5692308,10937.112,3026.3682,343.15,343.15,-26405.635,290189.56,18321.17243084319,7350.599693930704,10974.274899443959,10937.112,3026.3682,2.1623087,18324.87459337466,13963.48,13965.643,3.5834045
4837,-0.00014172064,343.2538,330.96954,-0.00014172462,349.32568,1.1239506,1.038358,297.93283,270.7241,346.32208,0.00028344526,343.2295,349.29977,0.9999715,1.0,0.5846545,0.5846154,11232.555,3108.1619,343.15,343.15,-26405.633,290249.47,18276.738636615162,7311.925917023387,10926.371645548372,11232.555,3108.1619,2.1623087,18238.29756257176,14340.717,14342.879,3.672821
4838,-0.00014172064,343.29974,330.99915,-0.00014172462,349.3564,1.1239504,1.0383579,298.0214,270.7347,346.31476,0.00028344526,343.31265,349.36868,0.9999715,1.0,0.53849643,0.53846157,10345.752,2862.7808,343.15,343.15,-26405.63,290309.4,18232.779017017365,7321.644125970295,10927.043764889355,10345.752,2862.7808,2.1623082,18248.687890859648,13208.533,13210.695,3.761383
4839,-0.00014172062,343.2474,331.0283,-0.00014172461,349.28854,1.1239502,1.0383576,298.10858,270.7452,346.30753,0.00028344523,343.24124,349.28094,0.9999715,1.0,0.621275,0.6212121,11936.118,3302.732,343.15,343.15,-26405.629,290369.0,18189.471474499896,7273.143158809959,10869.294881696589,11936.118,3302.732,2.1623077,18142.438040506546,15238.85,15241.012,3.8485718
4840,-0.00014172062,341.9416,331.05798,-0.00014172461,347.88794,1.12395,1.0383575,298.19745,270.756,346.27914,0.00028344523,341.79413,347.72522,0.9999715,1.0,0.20650856,0.20634921,3967.5034,1097.0747,341.15,341.15,-26405.625,290430.38,18120.334988958573,6478.211913453258,10017.919583351542,3967.5034,1097.0747,2.1623075,16496.1314968048,5064.578,5066.74,3.937439
4841,-0.00014172061,341.29968,331.08643,-0.0001417246,346.9999,1.1239499,1.0383573,298.28265,270.76645,345.777,0.0002834452,341.32898,347.01303,0.9999715,1.0,0.53853756,0.53846157,10346.542,2862.7808,341.15,341.15,-26405.623,290489.88,17488.69528592376,6079.201652213584,9472.393911924115,10346.542,2862.7808,2.1623073,15551.595564137699,13209.322,13211.484,4.022644
4842,-0.0001417206,341.30692,331.11435,-0.00014172458,346.80902,1.1239496,1.0383571,298.36722,270.77692,344.86807,0.00028344517,341.27628,346.76584,0.9999715,1.0,0.44622603,0.44615385,8573.026,2372.0183,341.15,341.15,-26405.62,290549.72,16373.391055218888,6066.885245501474,9342.14715039312,8573.026,2372.0183,2.1623068,15409.032395894596,10945.045,10947.207,4.1072083
4843,-0.0001417206,341.32477,331.1384,-0.00014172458,346.67654,1.1239494,1.0383569,298.45016,270.78732,344.33755,0.00028344517,341.3528,346.6956,0.9999715,1.0,0.46159434,0.46153846,8868.287,2453.812,341.15,341.15,-26405.617,290609.53,15713.197698804748,6063.197776700502,9248.97690612223,8868.287,2453.812,2.1623063,15312.174682822733,11322.1,11324.262,4.190155
4844,-0.00014172058,341.286,331.15054,-0.00014172457,346.52414,1.1239492,1.0383567,298.53137,270.7977,344.10876,0.00028344514,341.2719,346.5026,0.9999715,1.0,0.5077536,0.50769234,9755.112,2699.1934,341.15,341.15,-26405.613,290669.4,15426.368767886168,6032.898152511379,9151.028226781576,9755.112,2699.1934,2.1623058,15183.926379292956,12454.306,12456.468,4.2713623
4845,-0.00014172056,340.07214,331.13986,-0.00014172455,345.15842,1.1239489,1.0383565,298.61224,270.80823,343.98004,0.00028344512,339.95642,345.02493,0.9999715,1.0,0.19052097,0.1904762,3660.345,1012.6843,339.15,339.15,-26405.61,290730.38,15285.841794412392,5316.729478414129,8344.44816130997,3660.345,1012.6843,2.1623054,13661.1776397241,4673.0293,4675.1914,4.352234
4846,-0.00014172055,339.3339,331.0999,-0.00014172455,344.13623,1.1239487,1.0383563,298.68906,270.8184,343.46445,0.0002834451,339.30646,344.08954,0.9999715,1.0,0.36936277,0.36923078,7096.3066,1963.0497,339.15,339.15,-26405.605,290789.66,14719.597076989821,4901.080483661069,7759.777296367609,7096.3066,1963.0497,2.1623049,12660.857780028677,9059.356,9061.519,4.4290466
4847,-0.00014172053,339.3464,331.02844,-0.00014172454,343.91916,1.1239485,1.0383561,298.7648,270.82864,342.51666,0.0002834451,339.3837,343.94275,0.9999715,1.0,0.43079573,0.43076923,8276.575,2290.2246,339.15,339.15,-26405.602,290849.7,13676.374185186902,4951.069684713527,7673.109488794338,8276.575,2290.2246,2.1623044,12624.179173507866,10566.8,10568.962,4.5047913
4848,-0.00014172053,339.33963,330.9279,-0.00014172452,343.75082,1.1239482,1.0383558,298.83835,270.8388,341.93768,0.00028344506,339.31012,343.71173,0.9999715,1.0,0.3539162,0.35384616,6799.542,1881.2559,339.15,339.15,-26405.598,290909.78,13106.823639504128,5006.890310187729,7632.7634040902485,6799.542,1881.2559,2.162304,12639.653714277978,8680.798,8682.96,4.5783386
4849,-0.00014172052,339.336,330.79953,-0.00014172451,343.6381,1.1239479,1.0383555,298.90933,270.84894,341.68405,0.00028344503,339.3731,343.66907,0.9999715,1.0,0.43081075,0.43076923,8276.863,2290.2246,339.15,339.15,-26405.594,290969.75,12957.686681959047,5081.1295854984455,7642.063291185863,8276.863,2290.2246,2.1623034,12723.192876684308,10567.088,10569.25,4.6493225
4850,-0.0001417205,338.17313,330.64145,-0.0001417245,342.3872,1.1239476,1.0383552,298.97842,270.85904,341.55273,0.000283445,337.9802,342.21796,0.9999715,1.0,0.0,0.12903225,0.0,686.01196,337.15,337.15,-26405.59,291030.16,12989.546963676446,4483.0510565072145,6991.5787432699435,0.0,686.01196,2.162303,11474.629799777158,686.01196,688.17426,4.7184143
4851,-0.00014172049,335.8007,330.46063,-0.00014172448,343.91696,1.1239473,1.038355,299.0436,270.8688,341.0873,0.00028344497,335.65808,344.26294,0.9999715,1.0,0.0,1.0,0.0,5316.593,337.15,337.15,-26405.584,291089.03,12650.729934535753,3178.5413272084284,8009.783285351091,0.0,5316.593,2.1623023,11188.32461255952,5316.593,5318.755,4.7836
4852,-0.00014172048,334.12152,330.25275,-0.00014172446,348.27747,1.1239469,1.0383546,299.10825,270.87875,340.3417,0.00028344494,334.02316,348.54495,0.9999715,1.0,0.0,1.0,0.0,5316.593,337.15,337.15,-26405.58,291149.5,12010.590104610586,2302.795127285506,10729.083418284625,0.0,5316.593,2.1623015,13031.87854557013,5316.593,5318.755,4.848236
4853,-0.00014160913,332.94568,330.02844,-0.00014173631,351.5694,1.1235615,1.038026,299.17062,270.88867,340.56784,0.00028334543,332.87604,351.76984,0.999092,1.0,0.0,1.0,0.0,5316.593,337.15,337.15,-26406.527,291210.12,12542.419517580505,1735.050597307719,12823.168677303265,0.0,5316.593,2.1615875,14558.219274610985,5316.593,5318.7544,4.910614
4854,-0.00010497172,332.1748,329.77774,-0.00015216137,353.89407,1.1104982,1.0360837,299.22943,270.89822,341.383,0.0002571331,332.12265,354.01248,0.7008633,1.0,0.0,1.0,0.0,5316.593,337.15,337.15,-29231.658,291269.25,12533.199894524572,1056.820577487949,15412.2123374556,0.0,5316.593,2.146582,16469.03291494355,5316.593,5318.7393,4.9694214
4855,-1.9635307e-05,331.8794,329.403,-0.0002150278,354.23853,1.8880312,1.8009311,299.28833,270.90805,342.65097,0.00023466311,331.83148,354.17996,0.098827444,1.0,0.0,1.0,0.0,5316.593,337.15,337.15,-54906.312,291330.44,13056.986763669975,204.22276915326165,22429.36570570997,0.0,5316.593,3.6889625,22633.58847486323,5316.593,5320.2817,5.0283203
4856,-4.056569e-06,331.8411,329.08487,-0.00026774034,351.85886,3.3023913,3.158246,299.34384,270.91742,346.01758,0.00027179692,331.79138,351.74942,0.0149727175,1.0,0.0,1.0,0.0,5316.593,337.15,337.15,-83697.51,291389.5,19329.483822908067,46.959443199656725,25609.562796444152,0.0,5316.593,6.460637,25656.522239643808,5316.593,5323.053,5.083832
4857,-4.0566915e-06,331.82065,328.863,-0.00027473044,349.3533,3.5590508,3.4037497,299.40143,270.92685,349.62888,0.0002787871,331.76825,349.2801,0.014573861,1.0,0.0,1.0,0.0,5316.593,337.15,337.15,-88060.54,291449.5,24314.877500222567,50.392606376969965,23643.09296930074,0.0,5316.593,6.9628005,23693.485575677707,5316.593,5323.5557,5.1414185
4858,-4.062771e-06,331.7992,328.71252,-0.00027514645,347.79526,3.5752745,3.4192655,299.46185,270.93613,350.091,0.00027920923,331.74426,347.75018,0.014573631,1.0,0.0,1.0,0.0,5316.593,337.15,337.15,-88327.7,291509.28,25070.088134931724,52.66981931448811,22052.29431017841,0.0,5316.593,6.99454,22104.9641294929,5316.593,5323.5874,5.2018433
4859,-4.092231e-06,331.77646,328.6855,-0.0002771417,346.78442,3.6535957,3.4941688,299.52594,270.94537,348.90793,0.00028123392,331.71893,346.75455,0.014573626,1.0,0.0,1.0,0.0,5316.593,337.15,337.15,-89613.18,291569.5,23886.394829197143,53.12569471375983,21067.075187484363,0.0,5316.593,7.147764,21120.20088219812,5316.593,5323.7407,5.26593
4860,-4.1073235e-06,331.7524,328.8272,-0.00027816382,346.1173,3.6941452,3.5329487,299.593,270.95456,347.60956,0.00028227112,331.6927,346.09872,0.014573626,1.0,0.0,1.0,0.0,5316.593,336.18225,336.18225,-90275.2,291630.12,22267.201641831492,50.46194436558737,20199.817057444136,0.0,5316.593,7.2270937,20250.279001809722,5316.593,5323.82,5.3329773
4861,-4.1143753e-06,331.72818,329.12814,-0.00027864138,345.7418,3.7132022,3.5511742,299.66025,270.96356,346.64407,0.00028275576,331.66788,345.73257,0.014573626,1.0,0.0,1.0,0.0,5316.593,333.15,333.15,-90585.44,291689.5,20801.46676342096,44.92961126730255,19442.848724477102,0.0,5316.593,7.2643766,19487.778335744406,5316.593,5323.857,5.400238
4862,-4.118761e-06,331.7038,329.55505,-0.0002789384,345.60303,3.7250872,3.5625405,299.72952,270.97266,345.98962,0.00028305713,331.6456,345.602,0.014573626,1.0,0.0,1.0,0.0,5316.593,333.15,333.15,-90778.63,291749.88,19538.07382347463,37.1706607191491,18800.86269867576,0.0,5316.593,7.2876277,18838.033359394907,5316.593,5323.8804,5.469513
4863,-4.1212224e-06,331.68118,330.03033,-0.0002791051,345.66675,3.7317698,3.5689313,299.79822,270.98166,345.62222,0.0002832263,331.62808,345.67215,0.014573626,1.0,0.0,1.0,0.0,5316.593,333.15,333.15,-90887.17,291809.5,18547.338876851783,28.57475642403795,18329.65124450183,0.0,5316.593,7.300701,18358.226000925868,5316.593,5323.8936,5.538208
4864,-4.087578e-06,331.66113,330.4936,-0.00027682658,345.88687,6.8873463,0.7350887,299.86688,270.9907,345.4897,0.00028091416,331.61584,345.8988,0.014573626,1.0,0.0,1.0,0.0,5316.593,333.15,333.15,-89430.64,291869.28,17692.983256051775,20.04415107454416,17897.330334527873,0.0,5316.593,7.622435,17917.374485602417,5316.593,5324.2153,5.6068726
4865,-3.7079667e-06,331.64545,330.8174,-0.00025111806,343.25262,54.203915,-15.248641,299.935,270.9997,345.48718,0.00025482604,331.6092,343.02692,0.014573626,1.0,0.0,0.0,0.0,0.0,331.15,331.15,-73622.82,291929.1,15700.60458929916,12.89534587907426,13115.36589358422,0.0,0.0,38.955273,13128.261239463294,0.0,38.955273,5.674988
4866,-4.2379456e-06,331.63318,331.07095,-0.00028700996,338.39142,24.388727,-1.0372779,300.0023,271.00873,344.29193,0.0002912479,331.6064,338.25278,0.014573626,1.0,0.0,0.0,0.0,0.0,331.15,331.15,-96171.22,291989.25,16172.445039233096,10.007257811592286,8824.39472618639,0.0,0.0,23.35145,8834.401983997983,0.0,23.35145,5.742279
4867,-4.16915e-06,331.62384,331.34216,-0.0002823509,335.41776,8.992616,-0.00536333,300.06866,271.01782,341.1107,0.00028652005,331.60626,335.34277,0.014573626,1.0,0.0,0.0,0.0,0.0,331.15,331.15,-93025.31,292049.88,11755.28779459789,4.932289804748802,4833.137713526803,0.0,0.0,8.987252,4838.070003331552,0.0,8.987252,5.808655
4868,-4.1380167e-06,331.6182,331.48032,-0.00027887808,333.8456,8.233467,-5.3017036e-05,300.13138,271.0268,337.63693,0.00028301612,331.60776,333.80356,0.014645265,1.0,0.0,0.0,0.0,0.0,331.15,331.15,-90740.12,292109.9,7318.170978436456,2.3962814355293904,2770.442017916963,0.0,0.0,8.233414,2772.8382993524924,0.0,8.233414,5.8713684
4869,-6.472321e-05,331.61618,331.56415,-0.00026250846,332.958,8.522115,-8.95793e-07,300.18945,271.03577,335.2553,0.00032723165,331.6152,332.93335,0.2575493,1.0,0.0,0.0,0.0,0.0,331.15,331.15,-82569.125,292169.88,5073.033337632182,14.144375424240963,1536.7800250466246,0.0,0.0,8.522114,1550.9244004708655,0.0,8.522114,5.9294434
4870,-0.0001453425,331.6473,331.64758,-0.00016962407,332.5234,3.869746,-1.0707295e-08,300.24182,271.04465,333.6255,0.00031496657,331.65018,332.50775,0.8703792,1.0,0.0,0.0,0.0,0.0,331.15,331.15,-37781.785,292229.53,2616.4909815285855,-0.1676619491242093,623.9554563587824,0.0,0.0,3.869746,623.7877944096582,0.0,3.869746,5.9818115
4871,-0.00014212614,332.21518,331.3891,-0.00014291467,332.3167,2.4288008,-1.11647656e-10,300.28854,271.05356,332.7615,0.00028504082,332.3484,332.30334,0.99434406,1.0,0.28877854,0.0,5548.0986,0.0,331.15,331.15,-26835.459,292289.4,1643.0052798895645,493.1119530896311,556.7914876390745,5548.0986,0.0,2.4288008,1049.9034407287056,5548.0986,5550.5273,6.028534
4872,-0.000144957,334.05524,330.93558,-0.00014498227,332.10934,2.5429664,-1.5803065e-12,300.32965,271.06253,332.5799,0.0002899393,334.07883,332.09354,0.99982446,1.0,0.15380242,0.0,2954.8977,0.0,331.15,331.15,-27633.996,292349.8,2002.359568684753,1899.3091425412167,714.7367713155717,2954.8977,0.0,2.5429664,2614.0459138567885,2954.8977,2957.4407,6.069641
4873,-0.00014282182,333.42255,330.3211,-0.00014282252,331.8574,2.430981,-2.0890728e-14,300.36484,271.07138,332.98,0.00028564435,333.34714,331.83728,0.9999951,1.0,0.0007965756,0.0,15.304047,0.0,331.15,331.15,-26816.469,292409.5,3189.904991983461,1860.404190390952,921.5478547312194,15.304047,0.0,2.430981,2781.9520451221715,15.304047,17.735027,6.104828
4874,-0.00014244393,332.42728,329.57602,-0.00014244394,331.53473,2.4117024,-2.6548045e-16,300.39554,271.08023,332.94824,0.00028488788,332.36163,331.50888,0.9999999,1.0,0.0,0.0,0.0,0.0,331.15,331.15,-26674.504,292469.5,4034.9628098526937,1705.8059963801497,1171.8265808670303,0.0,0.0,2.4117024,2877.63257724718,0.0,2.4117024,6.1355286
4875,-0.00014208704,331.84814,328.7619,-0.00014208704,331.43567,2.3936188,-3.2232184e-18,300.4222,271.08908,332.45117,0.00028417408,331.83954,331.4577,1.0,1.0,0.11290322,0.11302946,2169.1301,600.9316,331.15,331.15,-26541.01,292529.5,4403.258619488426,1841.7633558973635,1595.612129571755,2169.1301,600.9316,2.3936188,3437.3754854691188,2770.0618,2772.4553,6.162201
4876,-0.00014191851,331.72314,327.93256,-0.00014191851,331.2277,2.3851113,-3.8009198e-20,300.4453,271.09796,331.99365,0.00028383703,331.8434,331.1772,1.0,1.0,0.4382703,0.0,8420.179,0.0,331.15,331.15,-26478.094,292589.78,4841.29577770247,2259.4096087455996,1964.0910756324458,8420.179,0.0,2.3851113,4223.500684378046,8420.179,8422.563,6.1853027
4877,-0.0001221901,336.3575,327.13974,-0.0001221901,330.56888,21.704025,-7.5490854e-05,300.46487,271.1067,332.13104,0.0002443802,336.81635,330.51675,1.0,1.0,1.0,0.0,19212.295,0.0,331.15,331.15,-19810.129,292649.4,5123.057265556952,4730.546913719991,1759.828353463888,19212.295,0.0,21.703949,6490.375267183879,19212.295,19233.998,6.2048645
4878,-0.00014721593,340.53546,326.39655,-0.00014721593,329.87274,34.64735,-2.2475088,300.4817,271.11542,332.98624,0.00029443187,340.72968,329.8194,1.0,1.0,1.0,0.0,19212.295,0.0,331.15,331.15,-28519.236,292709.03,8148.903368212857,8742.189695102808,2149.3562408046782,19212.295,0.0,32.39984,10891.545935907487,19212.295,19244.695,6.2216797
4879,-0.00014867359,342.5615,325.74637,-0.00014402255,329.0845,15.5131855,-4.9569845,300.49722,271.12433,334.1547,0.00029269615,342.66113,329.033,1.0,0.96831745,1.0,0.0,19212.295,0.0,331.15,331.15,-28926.486,292769.97,10336.55439390415,10499.852377476238,2019.2200050544784,19212.295,0.0,10.556201,12519.072382530716,19212.295,19222.852,6.237213
4880,-0.00017264666,343.3801,325.1819,-7.203433e-05,328.51385,6.476559,-2.8372,300.51172,271.13297,335.11328,0.000244681,343.37286,328.46405,1.0,0.43620965,1.0,0.0,19212.295,0.0,331.15,331.15,-36561.305,292829.47,10206.100723060274,13195.813793079837,1008.0682236293547,19212.295,0.0,3.6393592,14203.88201670919,19212.295,19215.934,6.251709
4881,-0.00024441833,341.6177,324.65784,-8.571844e-06,328.3519,5.2385883,-0.02916975,300.5259,271.14175,336.6211,0.00025299017,341.49478,328.29993,1.0,0.036675513,1.0,0.0,19212.295,0.0,331.15,331.15,-70216.72,292889.88,12711.662724447593,17410.272665712157,132.99264934348852,19212.295,0.0,5.209419,17543.265315055643,19212.295,19217.504,6.2658997
4882,-0.0002759517,338.63626,324.2759,-4.0813666e-06,328.32626,4.504319,2.5629616,300.54047,271.1504,338.56982,0.00028003304,338.5438,328.2714,1.0,0.014598039,1.0,0.0,19212.295,0.0,331.15,331.15,-88849.234,292949.7,16811.627356372937,16643.606014326906,69.43011358406804,19212.295,0.0,7.067281,16713.036127910975,19212.295,19219.361,6.2804565
4883,-0.00027568886,336.81125,324.03668,-4.071114e-06,328.30344,3.8225417,3.2138975,300.55695,271.15903,338.9597,0.00027975996,336.76523,328.24475,1.0,0.014574834,1.0,0.0,19212.295,0.0,331.15,331.15,-88676.09,293009.5,17534.407928256536,14791.58385368411,72.95585578604435,19212.295,0.0,7.036439,14864.539709470153,19212.295,19219.332,6.296936
4884,-0.0002766231,335.8838,323.93524,-4.084907e-06,328.279,3.6887696,3.418981,300.57556,271.16763,337.98346,0.000280708,335.8588,328.21637,1.0,0.014574825,1.0,0.0,19212.295,0.0,331.15,331.15,-89278.33,293069.5,16562.477130135987,13882.025190634195,74.52401801799624,19212.295,0.0,7.107751,13956.549208652192,19212.295,19219.402,6.3155518
4885,-0.000278021,335.36075,323.98184,-4.1055505e-06,328.2529,3.7019856,3.5140011,300.59576,271.17624,336.7739,0.00028212657,335.3469,328.1869,1.0,0.014574825,1.0,0.0,19212.295,0.0,331.15,331.15,-90182.695,293129.5,15157.707809470012,13287.014806269326,73.64717085576733,19212.295,0.0,7.2159867,13360.661977125093,19212.295,19219.512,6.3357544
4886,-0.0002785832,335.0979,324.1577,-4.1138524e-06,328.22556,3.7141092,3.5457342,300.6169,271.18478,335.88705,0.00028269706,335.09232,328.15732,1.0,0.014574825,1.0,0.0,19212.295,0.0,331.15,331.15,-90547.734,293189.47,13926.569219069585,12800.55815218759,70.28488125425392,19212.295,0.0,7.2598433,12870.843033441844,19212.295,19219.555,6.356903
4887,-0.0002788902,334.9972,324.42105,-4.1183857e-06,328.19742,3.7239218,3.5599487,300.6386,271.1934,335.34595,0.0002830086,334.97134,328.12857,1.0,0.014574825,0.852459,0.0,16377.694,0.0,329.96967,329.96967,-90747.41,293249.88,12985.725674928084,12388.244754462718,65.32065432391931,16377.694,0.0,7.2838707,12453.565408786637,16377.694,16384.979,6.378601
4888,-0.0002790777,331.26965,324.71347,-4.121155e-06,328.1695,3.730858,3.5677166,300.66016,271.2019,334.99417,0.00028319887,331.08044,328.10187,1.0,0.014574825,0.0,0.0,0.0,0.0,323.15,323.15,-90869.5,293309.97,12228.227729217522,7684.67481688635,59.81980949057997,0.0,0.0,7.2985744,7744.49462637693,0.0,7.2985744,6.4001465
4889,-0.00027918076,327.79556,324.98474,-4.1226767e-06,328.14246,3.7348578,3.5718057,300.6813,271.2104,333.5705,0.00028330344,327.71783,328.07745,1.0,0.014574825,0.0,0.0,0.0,0.0,323.15,323.15,-90936.63,293369.97,10215.969689883765,3295.854670158249,54.67659749998077,0.0,0.0,7.3066635,3350.53126765823,0.0,7.3066635,6.421295
4890,-0.0002722012,326.3956,325.19614,-4.0196082e-06,328.11673,13.532017,-3.8997474,300.70123,271.2188,330.62173,0.00027622082,326.36478,328.055,1.0,0.014574825,0.0,0.0,0.0,0.0,321.15,321.15,-86533.016,293429.94,6294.385236627065,1371.2799981050239,49.30649112140362,0.0,0.0,9.632269,1420.5864892264276,0.0,9.632269,6.441223
4891,-0.00025436297,325.86328,325.26373,-3.7561877e-06,328.09412,56.57322,-12.262457,300.71838,271.22717,328.0436,0.00025811914,325.84964,328.03513,1.0,0.014574825,0.0,0.0,0.0,0.0,321.15,321.15,-75643.94,293489.5,3013.665378646735,640.5121574939443,44.65209338584408,0.0,0.0,44.31076,685.1642508797884,0.0,44.31076,6.458374
4892,-0.00028967782,325.60028,325.28302,-4.2776883e-06,328.07092,17.415108,-0.37375924,300.73196,271.23553,326.84686,0.0002939555,325.5934,328.01395,1.0,0.014574825,0.0,0.0,0.0,0.0,321.15,321.15,-97913.38,293549.4,1930.7407606945048,385.99427658851937,50.08827289438855,0.0,0.0,17.04135,436.0825494829079,0.0,17.04135,6.4719543
4893,-0.00028055275,325.45618,325.21036,-4.142937e-06,328.04742,8.581296,-0.0017449845,300.7416,271.2439,326.12207,0.00028469568,325.45224,327.9917,1.0,0.014574825,0.0,0.0,0.0,0.0,321.15,321.15,-91837.84,293609.5,1090.1547289554615,289.65393060875755,49.36591230235432,0.0,0.0,8.579551,339.0198429111119,0.0,8.579551,6.481598
4894,-0.00027909072,325.33994,324.9679,-4.121347e-06,328.0248,8.245813,-2.2898404e-05,300.74722,271.2522,325.7153,0.00028321208,325.33493,327.96942,1.0,0.014574825,0.0,0.0,0.0,0.0,321.15,321.15,-90878.29,293669.5,889.0325226081686,436.09798231685204,52.91415685327316,0.0,0.0,8.2457905,489.0121391701252,0.0,8.2457905,6.487213
4895,-0.00027975076,325.15793,324.5734,-4.131094e-06,328.0018,8.299356,-3.7914455e-07,300.749,271.26053,325.51968,0.00028388185,325.14966,327.94522,1.0,0.014574825,0.0,0.0,0.0,0.0,319.15,319.15,-91308.51,293730.06,1128.2640059221194,686.7997321332808,59.48488064262403,0.0,0.0,8.299356,746.2846127759049,0.0,8.299356,6.488983
4896,-0.00027951447,324.87738,324.06195,-4.127605e-06,327.97836,8.278228,-6.0452e-09,300.74725,271.26868,325.35452,0.0002836421,324.8651,327.91876,1.0,0.014574825,0.0,0.0,0.0,0.0,319.15,319.15,-91154.375,293789.5,1539.8368841239574,957.2824611723263,67.89469061437569,0.0,0.0,8.278228,1025.1771517867019,0.0,8.278228,6.4872437
4897,-0.00027939683,324.48303,323.458,-4.1258677e-06,327.95306,8.267781,-8.715027e-11,300.74234,271.2769,325.12344,0.0002835227,324.46683,327.8884,1.0,0.014574825,0.0,0.0,0.0,0.0,319.15,319.15,-91077.71,293849.5,1983.1932210717441,1202.8320047889451,77.8932291665868,0.0,0.0,8.267781,1280.7252339555318,0.0,8.267781,6.4823303
4898,-0.00027936287,323.98883,322.80933,-4.1253656e-06,327.92532,8.2647705,-1.1767746e-12,300.73465,271.28503,324.79868,0.00028348822,323.96942,327.85364,1.0,0.014574825,0.0,0.0,0.0,0.0,319.15,319.15,-91055.625,293909.5,2368.6198472082865,1383.9408601779014,88.64251024386094,0.0,0.0,8.2647705,1472.5833704217623,0.0,8.2647705,6.47464
4899,-0.00027933536,323.42145,322.15573,-4.12496e-06,327.89438,8.262339,-1.5468788e-14,300.72446,271.29318,324.3789,0.00028346034,323.4,327.81412,1.0,0.014574825,0.0,0.0,0.0,0.0,319.15,319.15,-91037.79,293969.5,2646.764179286798,1484.9494510027484,99.42110351627286,0.0,0.0,8.262339,1584.3705545190214,0.0,8.262339,6.464447
4900,-0.00027931714,322.80972,321.5236,-4.124691e-06,327.85944,8.260731,-1.932147e-16,300.71194,271.3013,323.87613,0.00028344183,322.78738,327.7694,1.0,0.014574825,0.0,0.0,0.0,0.0,317.15,317.15,-91026.01,294029.9,2800.593468595025,1508.803566412098,109.76030316035279,0.0,0.0,8.260731,1618.5638695724508,0.0,8.260731,6.451935
4901,-0.0002793055,322.19724,320.9432,-4.124519e-06,327.8209,8.259709,-2.4209085e-18,300.69754,271.3093,323.32596,0.00028343,322.17508,327.72058,1.0,0.014574825,0.0,0.0,0.0,0.0,317.15,317.15,-91018.54,294089.5,2836.4417434683987,1471.0794440816244,119.14200518565733,0.0,0.0,8.259709,1590.2214492672817,0.0,8.259709,6.4375305
4902,-0.00027275016,321.59055,320.40405,-4.0277146e-06,327.7773,15.763932,-4.712946e-20,300.6809,271.31738,322.7395,0.00027677786,321.56937,327.6664,1.0,0.014574825,0.0,0.0,0.0,0.0,317.15,317.15,-87237.484,294150.25,2714.882716205125,1359.1877418079434,124.72903260614676,0.0,0.0,15.763932,1483.9167744140902,0.0,15.763932,6.4208984
4903,-0.00020998348,321.1071,319.90436,-3.1008278e-06,327.73773,102.05479,-0.0986508,300.66266,271.32532,322.43134,0.00021308432,321.08664,327.61813,1.0,0.014574825,0.0,0.0,0.0,0.0,317.15,317.15,-51471.027,294210.1,2261.529024850617,1060.7228949948144,102.01776538951157,0.0,0.0,101.95614,1162.740660384326,0.0,101.95614,6.402649
4904,-0.00024264927,320.65054,319.4226,-3.5832095e-06,327.69736,93.50995,-13.905757,300.64252,271.33322,321.9927,0.0002462325,320.62958,327.56955,1.0,0.014574825,0.0,0.0,0.0,0.0,317.15,317.15,-68919.305,294269.97,2657.935773979858,1251.4224479953207,124.53067981201549,0.0,0.0,79.604195,1375.9531278073362,0.0,79.604195,6.3825073
4905,-0.00028219403,320.11057,318.99927,-4.167174e-06,327.64658,50.347275,-23.868055,300.62088,271.34103,321.3811,0.0002863612,320.09027,327.50906,1.0,0.014574825,0.0,0.0,0.0,0.0,315.15,315.15,-92974.586,294329.47,2864.6746945014456,1317.126506136468,151.34632946726956,0.0,0.0,26.47922,1468.4728356037374,0.0,26.47922,6.3608704
4906,-0.00028772219,319.57025,318.6194,-4.2488095e-06,327.58667,18.910456,-8.739335,300.59756,271.34888,320.7522,0.000291971,319.55267,327.4392,1.0,0.014574825,0.0,0.0,0.0,0.0,315.15,315.15,-96593.234,294389.5,2615.421428845366,1149.0588663253475,160.02120444791325,0.0,0.0,10.171121,1309.0800707732608,0.0,10.171121,6.337555
4907,-0.0002821956,319.1097,318.26068,-4.1671974e-06,327.5235,7.663625,0.051888395,300.57278,271.35666,320.17242,0.0002863628,319.0944,327.36728,1.0,0.014574825,0.0,0.0,0.0,0.0,315.15,315.15,-92915.484,294449.5,2299.2989529988963,1006.288084725604,162.11995188268878,0.0,0.0,7.715513,1168.4080366082928,0.0,7.715513,6.3127747
4908,-0.00028076448,318.7042,317.91385,-4.146064e-06,327.4577,4.743465,2.6992733,300.54648,271.3644,319.72314,0.00028491055,318.69022,327.29373,1.0,0.014574825,0.0,0.0,0.0,0.0,315.15,315.15,-91976.23,294509.5,2165.0471735775054,931.9824668189369,166.19159685194728,0.0,0.0,7.4427385,1098.1740636708842,0.0,7.4427385,6.2864685
4909,-0.0002801235,318.32916,317.57388,-4.1365984e-06,327.3891,4.0061307,3.3759484,300.5187,271.3721,319.28946,0.0002842601,318.316,327.2181,1.0,0.014574825,0.0,0.0,0.0,0.0,315.15,315.15,-91559.72,294569.5,2048.2134578983846,888.6004879702369,170.52674817635838,0.0,0.0,7.382079,1059.1272361465954,0.0,7.382079,6.2586975
4910,-0.00027952174,317.97165,317.23563,-4.127712e-06,327.3179,3.805562,3.5290499,300.48953,271.37973,318.84048,0.00028364945,317.9589,327.14047,1.0,0.014574825,0.0,0.0,0.0,0.0,313.15,313.15,-91173.305,294629.5,1911.9122701219737,864.0845579556355,174.79026845002022,0.0,0.0,7.334612,1038.8748264056558,0.0,7.334612,6.2295227
4911,-0.00027890207,317.62302,316.8964,-4.1185613e-06,327.2443,3.7384927,3.5490294,300.45898,271.38733,318.44156,0.00028302064,317.61047,327.06082,1.0,0.014574825,0.0,0.0,0.0,0.0,313.15,313.15,-90789.41,294689.5,1836.7182464871235,851.1585800654586,178.99753921346573,0.0,0.0,7.2875223,1030.1561192789243,0.0,7.2875223,6.1989746
4912,-0.0002770593,317.28146,316.55737,-4.0913487e-06,327.169,3.6606581,3.4948518,300.42728,271.39484,318.08044,0.00028115066,317.269,326.9798,1.0,0.014574825,0.0,0.0,0.0,0.0,313.15,313.15,-89736.336,294749.16,1798.4924699526061,842.5873129693784,182.3467481212926,0.0,0.0,7.15551,1024.934061090671,0.0,7.15551,6.167267
4913,-0.00023088623,316.9585,316.21457,-3.4095049e-06,327.09534,2.5028615,2.3965623,300.39438,271.4023,317.75183,0.00023429573,316.9462,326.90088,1.0,0.014574825,0.0,0.0,0.0,0.0,313.15,313.15,-71158.805,294808.75,1512.7304410391673,721.4025077197483,155.81172971307484,0.0,0.0,4.8994236,877.2142374328232,0.0,4.8994236,6.134369
4914,-7.655356e-05,316.77853,315.87012,-1.130655e-06,327.05237,0.27268976,0.26137713,300.35962,271.40982,317.57254,7.768421e-05,316.76715,326.855,1.0,0.014574825,0.0,0.0,0.0,0.0,313.15,313.15,-21698.639,294869.25,555.4558765361595,292.07864656597417,53.10172787774403,0.0,0.0,0.5340669,345.1803744437182,0.0,0.5340669,6.0996094
4915,-5.339909e-05,316.71692,315.5753,-7.8880396e-07,327.03522,0.060308475,0.056090616,300.32346,271.41727,317.51855,5.4187894e-05,316.7079,326.83685,1.0,0.014574825,0.0,0.0,0.0,0.0,311.15,311.15,-7624.334,294929.5,442.26668465119354,256.0408779987977,37.96648163933089,0.0,0.0,0.116399094,294.0073596381286,0.0,0.116399094,6.063446
4916,-4.226621e-05,316.68115,315.2052,-6.245406e-07,327.02094,0.042578466,0.03945812,300.28616,271.42456,317.46414,4.289075e-05,316.67566,326.8219,1.0,0.014574825,0.0,0.0,0.0,0.0,311.15,311.15,-6664.188,294988.97,406.92836093025875,262.0081868635715,30.993504586092346,0.0,0.0,0.082036585,293.00169144966384,0.0,0.082036585,6.0261536
4917,-2.5573412e-05,316.6666,314.79413,-3.7843753e-07,327.01154,0.018575037,0.016998399,300.24673,271.43192,317.4148,2.595185e-05,316.66296,326.8122,1.0,0.014574825,0.0,0.0,0.0,0.0,311.15,311.15,-4889.9644,295049.5,285.64679645759486,201.11855963516058,19.418806930720372,0.0,0.0,0.035573438,220.53736656588094,0.0,0.035573438,5.986725
4918,-2.4234845e-05,316.65836,314.38345,-3.587244e-07,327.00433,0.017180488,0.015706284,300.20627,271.43915,317.37854,2.459357e-05,316.65506,326.80475,1.0,0.014574825,0.0,0.0,0.0,0.0,311.15,311.15,-4775.04,295109.5,309.37146732605834,231.55400498939827,19.015154485371895,0.0,0.0,0.032886773,250.56915947477017,0.0,0.032886773,5.9462585
4919,-2.3215463e-05,316.64996,313.98456,-2.3268234e-07,326.99805,0.015685782,0.014313638,300.16492,271.4463,317.3478,2.3448145e-05,316.64597,326.79825,0.8935273,0.009045423,0.0,0.0,0.0,0.0,311.15,311.15,-4549.7295,295168.9,331.2203605569719,259.89019848449146,12.717637832381639,0.0,0.0,0.02999942,272.6078363168731,0.0,0.02999942,5.904907
4920,-7.978313e-06,316.64258,313.69193,-2.5302098e-08,326.9952,0.0028363008,0.0025102193,300.1216,271.45337,317.32703,8.003615e-06,316.63757,326.79608,0.2512915,0.0006971383,0.0,0.0,0.0,0.0,311.15,311.15,-1773.6144,295229.4,122.19459941797962,98.87318291821323,1.4137241591253733,0.0,0.0,0.00534652,100.28690707733861,0.0,0.00534652,5.861603
4921,-2.5492503e-07,316.6413,313.64517,-1.4474612e-09,326.9945,9.594064e-06,7.713068e-06,300.07803,271.45972,317.32428,2.563725e-07,316.6361,326.7959,0.014190954,2.545971e-05,0.0,0.0,0.0,0.0,311.15,311.15,-242.96489,295288.7,3.961532336127678,3.207905649502997,0.0811551022524412,0.0,0.0,1.7307131e-05,3.289060751755438,0.0,1.7307131e-05,5.8180237
4922,-2.610489e-09,316.6413,313.64517,-8.728651e-11,326.9945,2.792444e-09,2.7762117e-09,300.03217,271.46548,317.32428,2.6977753e-09,316.63608,326.7959,0.00045588388,7.1583116e-07,0.0,0.0,0.0,0.0,311.15,311.15,-21.243767,295349.5,0.041686704870506776,0.03284966685746226,0.004893910796465464,0.0,0.0,5.5686558e-09,0.037743577653927725,0.0,5.5686558e-09,5.772156
4923,-9.654177e-12,316.6413,313.64517,-6.4196964e-12,326.9945,2.9524904e-13,2.9489147e-13,299.98587,271.4705,317.32428,1.6073873e-11,316.63608,326.7959,1.30097815e-05,1.917186e-08,0.0,0.0,0.0,0.0,311.15,311.15,-1.5968196,295409.5,0.000248377541473379,0.00012148547579629606,0.0003599344377143228,0.0,0.0,5.901405e-13,0.0004814199135106189,0.0,5.901405e-13,5.7258606
4924,-4.3679104e-13,316.6413,313.64517,-4.3143294e-13,326.9945,2.6370388e-16,2.6340353e-16,299.93857,271.47485,317.32428,8.6822395e-13,316.63608,326.7959,4.0288964e-07,5.880755e-10,0.0,0.0,0.0,0.0,311.15,311.15,-0.1073805,295469.5,1.3416015435491435e-05,5.496456966690623e-06,2.418923935183635e-05,0.0,0.0,5.2710744e-16,2.9685696318526972e-05,0.0,5.2710744e-16,5.6785583
4925,-2.6929017e-14,316.6413,313.64517,-2.6870792e-14,326.9945,2.625318e-19,2.622332e-19,299.89035,271.47855,317.32428,5.379981e-14,316.63608,326.7959,6.120092e-08,9.808069e-11,0.0,0.0,0.0,0.0,311.15,311.15,-0.0066880384,295529.5,8.313282207383863e-07,3.388672634821916e-07,1.5065702311863422e-06,0.0,0.0,5.2476503e-19,1.8454374946685339e-06,0.0,5.2476503e-19,5.6303406
4926,-1.5824218e-15,316.6413,313.64517,-1.5823561e-15,326.9945,2.146923e-22,2.1445003e-22,299.8418,271.4816,317.32428,3.1647779e-15,316.63608,326.7959,1.2445951e-09,1.8240142e-12,0.0,0.0,0.0,0.0,339.02097,339.02097,-0.00039384383,295588.84,4.8902945995114764e-08,1.9912755444184232e-08,8.871828618564162e-08,0.0,0.0,4.2914235e-22,1.0863104162982586e-07,0.0,4.2914235e-22,5.581787
4927,-8.80691e-17,316.6413,313.64517,-8.8069026e-17,326.9945,1.6347954e-25,1.6330022e-25,299.79135,271.48413,317.32428,1.7613812e-16,316.63608,326.7959,3.1859237e-11,4.518367e-14,0.0,0.0,0.0,0.0,343.15,343.15,-2.1905777e-05,295649.5,2.721730637906342e-09,1.1082370551113833e-09,4.937784232261271e-09,0.0,0.0,3.2677976e-25,6.046021287372655e-09,0.0,3.2677976e-25,5.5313416
4928,-4.9610153e-18,316.6413,313.64517,-4.96103e-18,326.9945,1.220553e-28,1.2191856e-28,299.74066,271.48608,317.32428,9.9220455e-18,316.63608,326.7959,8.107983e-13,1.1230808e-15,0.0,0.0,0.0,0.0,343.15,343.15,-1.218428e-06,295709.5,1.5331794952776573e-10,6.24280371233664e-11,2.7815110122476157e-10,0.0,0.0,2.4397387e-28,3.4057913834812794e-10,0.0,2.4397387e-28,5.480652
4929,-2.710704e-19,316.6413,313.64517,-2.7108203e-19,326.9945,8.319612e-32,8.890162e-32,299.68927,271.4875,317.32428,5.421524e-19,316.63608,326.7959,2.5269782e-13,3.7067035e-16,0.0,0.0,0.0,0.0,343.15,343.15,-6.662061e-08,295769.5,8.377475971710512e-12,3.4110744782014007e-12,1.5198811837667875e-11,0.0,0.0,1.7209773e-31,1.8609886315869276e-11,0.0,1.7209773e-31,5.4292603
4930,-1.4092576e-20,316.6413,313.64517,-1.4100825e-20,326.9945,4.8477347e-35,6.1780987e-35,299.637,271.4884,317.32428,2.81934e-20,316.63608,326.7959,1.0874255e-15,1.2166106e-18,0.0,0.0,0.0,0.0,343.15,343.15,-3.5096357e-09,295829.75,4.3565154328049584e-13,1.7733705668932075e-13,7.90593863965286e-13,0.0,0.0,1.1025834e-34,9.679309206546068e-13,0.0,1.1025834e-34,5.3769836
4931,-8.002508e-22,316.6413,313.64517,-7.8084547e-22,326.9945,-2.0941719e-38,9.541068e-38,299.58508,271.4888,317.32428,1.5810963e-21,316.63608,326.7959,1.35582024e-17,1.4923529e-20,0.0,0.0,0.0,0.0,343.15,343.15,-1.9433848e-10,295888.84,2.4431498267287814e-14,1.0070133467498713e-14,4.377982381730882e-14,0.0,0.0,7.446896e-38,5.3849957284807533e-14,0.0,7.446896e-38,5.3250732
4932,-3.3306723e-23,316.6413,313.64517,-3.8476383e-26,326.9945,-5.62864e-40,5.713e-40,299.53125,271.48877,317.32428,3.3345198e-23,316.63608,326.7959,-2.9445568e-18,-3.2933065e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,295949.5,5.152584059013995e-16,4.191225463563897e-16,2.1572632566614203e-18,0.0,0.0,8.436e-42,4.212798096130511e-16,0.0,8.436e-42,5.27124
4933,-4.4150336e-23,316.6413,313.64517,-3.2438583e-26,326.9945,-5.69e-42,5.82e-42,299.47742,271.48828,317.32428,4.4182774e-23,316.63608,326.7959,-2.5901367e-19,-2.8730322e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,296009.5,6.827233668562447e-16,5.555755517557242e-16,1.8187407027174384e-18,0.0,0.0,1.29e-43,5.573942924584416e-16,0.0,1.29e-43,5.217407
4934,-5.324592e-23,316.6413,313.64517,-2.7370016e-26,326.9945,-3.5e-44,3.6e-44,299.4231,271.4874,317.32428,5.327329e-23,316.63608,326.7959,-3.1997737e-19,-3.5284582e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,296069.5,8.23192336293368e-16,6.700318662677373e-16,1.5345603190857782e-18,0.0,0.0,1e-45,6.71566426586823e-16,0.0,1e-45,5.163086
4935,-6.0890646e-23,316.6413,313.64517,-2.3106167e-26,326.9945,0.0,0.0,299.3683,271.48615,317.32428,6.091375e-23,316.63608,326.7959,-3.843949e-19,-4.278269e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,296129.5,9.412546303328467e-16,7.662309575207648e-16,1.2954982387484571e-18,0.0,0.0,0.0,7.675264557595133e-16,0.0,0.0,5.1082764
4936,-6.734267e-23,316.6413,313.64517,-1.950402e-26,326.9945,0.0,0.0,299.31305,271.48453,317.32428,6.736217e-23,316.63608,326.7959,1.6584295e-19,1.8524018e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,296189.5,1.0408972487424176e-15,8.474214324268082e-16,1.0935359275010633e-18,0.0,0.0,0.0,8.485149683543093e-16,0.0,0.0,5.0530396
4937,-7.2760106e-23,316.6413,313.64517,-1.64762e-26,326.9945,0.0,-0.0,299.2574,271.4826,317.32428,7.277658e-23,316.63608,326.7959,-1.3527073e-19,-1.5297178e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,296249.5,1.1245620277501386e-15,9.155929406197514e-16,9.237744801721184e-19,0.0,0.0,0.0,9.165167150999236e-16,0.0,0.0,4.9973755
4938,-7.7341665e-23,316.6413,313.64517,-1.3912479e-26,326.9945,1e-45,-1e-45,299.20135,271.48035,317.32428,7.735558e-23,316.63608,326.7959,-1.8305893e-19,-2.0600437e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,296309.5,1.195317938120115e-15,9.732460048912483e-16,7.800338125635486e-19,0.0,0.0,0.0,9.740260387038119e-16,0.0,0.0,4.941345
