minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
4939,-8.120558e-23,316.6413,313.64517,-1.1747446e-26,326.9945,0.0,-0.0,299.145,271.4778,317.32428,8.1217326e-23,316.63608,326.7959,-2.6053576e-21,-3.2516206e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,296369.5,1.2549906034955361e-15,1.021868454964729e-15,6.586464838430044e-19,0.0,0.0,0.0,1.0225271014485719e-15,0.0,0.0,4.8849792
4940,-8.446012e-23,316.6413,313.64517,-9.921151e-27,326.9945,0.0,0.0,299.08832,271.47504,317.32428,8.447004e-23,316.63608,326.7959,6.1263264e-20,6.8466765e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,296429.5,1.3052523501333897e-15,1.0628226457323971e-15,5.562512023569005e-19,0.0,0.0,0.0,1.063378896934754e-15,0.0,0.0,4.828308
4941,-8.7227335e-23,316.6413,313.64517,-8.365733e-27,326.9945,0.0,0.0,299.03165,271.47208,317.32428,8.7235704e-23,316.63608,326.7959,8.9807145e-21,9.943205e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,296489.16,1.3479880922689838e-15,1.0976445320744697e-15,4.690432611766524e-19,0.0,0.0,0.0,1.0981135753356463e-15,0.0,0.0,4.771637
4942,-8.956016e-23,316.6413,313.64517,-7.0520406e-27,326.9945,0.0,0.0,298.97406,271.46884,317.32428,8.9567217e-23,316.63608,326.7959,-2.0217856e-20,-2.2652974e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,296549.5,1.384015220927222e-15,1.1270001629842962e-15,3.9538820896568877e-19,0.0,0.0,0.0,1.127395551193262e-15,0.0,0.0,4.7140503
4943,-9.151037e-23,316.6413,313.64517,-5.9515245e-27,326.9945,0.0,0.0,298.91656,271.46548,317.32428,9.151632e-23,316.63608,326.7959,-5.426428e-21,-6.0337908e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,296609.5,1.414133281444919e-15,1.1515410546108502e-15,3.3368534940764203e-19,0.0,0.0,0.0,1.1518747399602578e-15,0.0,0.0,4.656555
4944,-9.315916e-23,316.6413,313.64517,-5.0189295e-27,326.9945,0.0,0.0,298.85886,271.46194,317.32428,9.3164176e-23,316.63608,326.7959,2.3024073e-20,2.581547e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,296669.5,1.4395963478593281e-15,1.1722889532696722e-15,2.81397354563472e-19,0.0,0.0,0.0,1.1725703506242357e-15,0.0,0.0,4.5988464
4945,-9.4536775e-23,316.6413,313.64517,-4.2376784e-27,326.9945,0.0,0.0,298.80093,271.4583,317.32428,9.454101e-23,316.63608,326.7959,5.3619398e-20,6.0067586e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,296729.5,1.4608715286182286e-15,1.1896244924202976e-15,2.375947843791101e-19,0.0,0.0,0.0,1.1898620872046767e-15,0.0,0.0,4.540924
4946,-9.570444e-23,316.6413,313.64517,-3.5735422e-27,326.9945,0.0,0.0,298.74286,271.4546,317.32428,9.570801e-23,316.63608,326.7959,4.0837823e-20,4.5710327e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,296789.5,1.4789043526380442e-15,1.2043180716435642e-15,2.0035852665982382e-19,0.0,0.0,0.0,1.2045184301702241e-15,0.0,0.0,4.482849
4947,-9.668248e-23,316.6413,313.64517,-3.0154148e-27,326.9945,0.0,0.0,298.6846,271.45078,317.32428,9.6685494e-23,316.63608,326.7959,4.6904036e-20,5.2513855e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,296849.5,1.494008630980352e-15,1.2166254054689327e-15,1.6906588442861692e-19,0.0,0.0,0.0,1.2167944713533613e-15,0.0,0.0,4.424591
4948,-9.7510484e-23,316.6413,313.64517,-2.5411288e-27,326.9945,0.0,0.0,298.62622,271.4469,317.32428,9.751303e-23,316.63608,326.7959,1.7990212e-20,2.0123753e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,296909.5,1.5067958953937999e-15,1.2270448195710506e-15,1.424739904988442e-19,0.0,0.0,0.0,1.2271872935615494e-15,0.0,0.0,4.366211
4949,-9.820329e-23,316.6413,313.64517,-2.1425934e-27,326.9945,0.0,0.0,298.56775,271.44305,317.32428,9.820543e-23,316.63608,326.7959,8.229513e-21,9.213501e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,296969.5,1.5174951167834792e-15,1.2357628584933037e-15,1.2012922534275778e-19,0.0,0.0,0.0,1.2358829877186465e-15,0.0,0.0,4.3077393
4950,-9.8788805e-23,316.6413,313.64517,-1.8041363e-27,326.9945,0.0,0.0,298.50912,271.43918,317.32428,9.879061e-23,316.63608,326.7959,-2.4049423e-22,-2.649773e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,297029.5,1.5265374196687283e-15,1.2431308517631252e-15,1.0115287861995418e-19,0.0,0.0,0.0,1.2432320046417453e-15,0.0,0.0,4.249115
4951,-9.927801e-23,316.6413,313.64517,-1.5197872e-27,326.9945,0.0,0.0,298.45044,271.43533,317.32428,9.9279533e-23,316.63608,326.7959,-3.2996556e-21,-3.683567e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,297089.5,1.5340923868450983e-15,1.2492869011093138e-15,8.521022384489717e-20,0.0,0.0,0.0,1.2493721113331586e-15,0.0,0.0,4.1904297
4952,-9.969056e-23,316.6413,313.64517,-1.2784705e-27,326.9945,0.0,0.0,298.3917,271.43155,317.32428,9.969184e-23,316.63608,326.7959,-1.3342769e-21,-1.4854016e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,297149.5,1.540463492527514e-15,1.2544783031296149e-15,7.168027014845748e-20,0.0,0.0,0.0,1.2545499833997634e-15,0.0,0.0,4.1316833
4953,-1.0003456e-22,316.6413,313.64517,-1.0757852e-27,326.9945,0.0,0.0,298.33292,271.42786,317.32428,1.0003564e-22,316.63608,326.7959,-1.1568971e-22,-1.2058006e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,297209.5,1.545775949084858e-15,1.258807105392462e-15,6.031626898083466e-20,0.0,0.0,0.0,1.2588674216614428e-15,0.0,0.0,4.0729065
4954,-1.0032235e-22,316.6413,313.64517,-9.048029e-28,326.9945,0.0,0.0,298.27408,271.4243,317.32428,1.0032325e-22,316.63608,326.7959,6.930034e-22,7.8209046e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,297269.5,1.5502202080408284e-15,1.2624285631478851e-15,5.072977305498458e-20,0.0,0.0,0.0,1.26247929292094e-15,0.0,0.0,4.0140686
4955,-1.00564746e-22,316.6413,313.64517,-7.5939153e-28,326.9945,0.0,0.0,298.2152,271.42084,317.32428,1.005655e-22,316.63608,326.7959,6.3530753e-22,7.122868e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,297329.5,1.5539635117728658e-15,1.2654787927634293e-15,4.257696114264334e-20,0.0,0.0,0.0,1.2655213697245718e-15,0.0,0.0,3.9552002
4956,-1.0076554e-22,316.6413,313.64517,-6.375793e-28,326.9945,0.0,0.0,298.15634,271.41757,317.32428,1.00766176e-22,316.63608,326.7959,1.0120177e-21,1.1324091e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,297389.5,1.5570643707337194e-15,1.2680055223236305e-15,3.574728987190405e-20,0.0,0.0,0.0,1.2680412696135025e-15,0.0,0.0,3.8963318
4957,-1.0093239e-22,316.6413,313.64517,-5.3503037e-28,326.9945,0.0,0.0,298.0975,271.41446,317.32428,1.0093293e-22,316.63608,326.7959,8.002034e-22,8.947869e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,297449.5,1.5596410735553636e-15,1.2701051609709625e-15,2.999765776848573e-20,0.0,0.0,0.0,1.270135158628731e-15,0.0,0.0,3.837494
4958,-1.0107162e-22,316.6413,313.64517,-4.481499e-28,326.9945,0.0,0.0,298.03867,271.41156,317.32428,1.01072065e-22,316.63608,326.7959,7.1947226e-23,7.9946856e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,297509.5,1.5617910401416249e-15,1.2718571231555681e-15,2.5126511943836457e-20,0.0,0.0,0.0,1.271882249667512e-15,0.0,0.0,3.778656
4959,-1.0118637e-22,316.6413,313.64517,-3.7524795e-28,326.9945,0.0,0.0,297.97986,271.40894,317.32428,1.0118674e-22,316.63608,326.7959,-5.533517e-22,-6.1907023e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,297569.5,1.563563029203128e-15,1.2733011161025191e-15,2.1039104021507772e-20,0.0,0.0,0.0,1.2733221552065407e-15,0.0,0.0,3.7198486
4960,-1.0128087e-22,316.6413,313.64517,-3.1393176e-28,326.9945,0.0,0.0,297.9211,271.40656,317.32428,1.0128118e-22,316.63608,326.7959,-7.4362245e-22,-8.313085e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,297629.5,1.5650223774121088e-15,1.274490268078961e-15,1.7601276423000296e-20,0.0,0.0,0.0,1.2745078693553842e-15,0.0,0.0,3.6611023
4961,-1.0135882e-22,316.6413,313.64517,-2.6207053e-28,326.9945,0.0,0.0,297.86243,271.40445,317.32428,1.0135908e-22,316.63608,326.7959,-3.5653857e-22,-3.978465e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,297689.5,1.5662260349425766e-15,1.275471195367128e-15,1.4693562454327512e-20,0.0,0.0,0.0,1.2754858889295823e-15,0.0,0.0,3.602417
4962,-1.0142222e-22,316.6413,313.64517,-2.1860249e-28,326.9945,0.0,0.0,297.8038,271.40268,317.32428,1.0142244e-22,316.63608,326.7959,-3.558833e-22,-3.9661276e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,297749.5,1.5672051098519097e-15,1.276268992933265e-15,1.2256430558944044e-20,0.0,0.0,0.0,1.276281249363824e-15,0.0,0.0,3.5437927
4963,-1.0147355e-22,316.6413,313.64517,-1.8211553e-28,326.9945,0.0,0.0,297.74527,271.40125,317.32428,1.01473734e-22,316.63608,326.7959,-2.5580747e-22,-2.8476856e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,297809.5,1.567997731451816e-15,1.2769149500707285e-15,1.021070869330095e-20,0.0,0.0,0.0,1.2769251607794217e-15,0.0,0.0,3.48526
4964,-1.0151501e-22,316.6413,313.64517,-1.5132065e-28,326.9945,0.0,0.0,297.6868,271.40018,317.32428,1.0151516e-22,316.63608,326.7959,-4.4021512e-23,-4.8674333e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,297869.5,1.5686378358048898e-15,1.2774366235937181e-15,8.484126182143515e-21,0.0,0.0,0.0,1.2774451077199003e-15,0.0,0.0,3.4267883
4965,-1.0154787e-22,316.6413,313.64517,-1.2555218e-28,326.9945,0.0,0.0,297.62848,271.3995,317.32428,1.01547994e-22,316.63608,326.7959,1.0625208e-22,1.1895733e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,297929.5,1.5691452189476447e-15,1.277850134635613e-15,7.03935989122812e-21,0.0,0.0,0.0,1.2778571739955041e-15,0.0,0.0,3.3684692
4966,-1.01573585e-22,316.6413,313.64517,-1.0397797e-28,326.9945,0.0,0.0,297.57022,271.39926,317.32428,1.01573686e-22,316.63608,326.7959,1.547392e-22,1.7288196e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,297989.5,1.5695422123695465e-15,1.278173748519946e-15,5.829754384260262e-21,0.0,0.0,0.0,1.2781795782743304e-15,0.0,0.0,3.3102112
4967,-1.0159344e-22,316.6413,313.64517,-8.5821954e-29,326.9945,0.0,0.0,297.51212,271.39944,317.32428,1.0159353e-22,316.63608,326.7959,6.7943915e-23,7.572273e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,298049.5,1.5698488071419513e-15,1.278423586380096e-15,4.811797161787413e-21,0.0,0.0,0.0,1.2784283981772576e-15,0.0,0.0,3.2521057
4968,-1.0160826e-22,316.6413,313.64517,-7.066209e-29,326.9945,0.0,0.0,297.45416,271.40012,317.32428,1.0160833e-22,316.63608,326.7959,4.027061e-23,4.464427e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,298109.5,1.5700775830121998e-15,1.2786100515090318e-15,3.9618261004217804e-21,0.0,0.0,0.0,1.2786140133351323e-15,0.0,0.0,3.1941528
4969,-1.01618885e-22,316.6413,313.64517,-5.801447e-29,326.9945,0.0,0.0,297.39633,271.40128,317.32428,1.0161894e-22,316.63608,326.7959,1.3496435e-23,1.474228e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,298169.5,1.5702415097973181e-15,1.2787437854430727e-15,3.252709158421884e-21,0.0,0.0,0.0,1.278747038152231e-15,0.0,0.0,3.136322
4970,-1.0162606e-22,316.6413,313.64517,-4.741013e-29,326.9945,0.0,0.0,297.33865,271.40295,317.32428,1.01626104e-22,316.63608,326.7959,-6.765822e-24,-7.671146e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,298229.5,1.570352192070435e-15,1.2788340796728854e-15,2.658153512848699e-21,0.0,0.0,0.0,1.2788367378263982e-15,0.0,0.0,3.0786438
4971,-1.01630314e-22,316.6413,313.64517,-3.8586142e-29,326.9945,0.0,0.0,297.28113,271.4052,317.32428,1.0163035e-22,316.63608,326.7959,-3.4198206e-23,-3.8179093e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,298289.5,1.570417821294935e-15,1.2788876050122818e-15,2.16341715669295e-21,0.0,0.0,0.0,1.2788897684294385e-15,0.0,0.0,3.0211182
4972,-1.0163214e-22,316.6413,313.64517,-3.1258186e-29,326.9945,0.0,0.0,297.22382,271.40802,317.32428,1.0163217e-22,316.63608,326.7959,-4.125188e-23,-4.5980875e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,298349.5,1.5704459063122546e-15,1.278910555788373e-15,1.7525591507358284e-21,0.0,0.0,0.0,1.2789123083475236e-15,0.0,0.0,2.9638062
4973,-1.0163195e-22,316.6413,313.64517,-2.5145202e-29,326.9945,0.0,0.0,297.16666,271.4114,317.32428,1.01631973e-22,316.63608,326.7959,-1.643582e-23,-1.827336e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,298409.5,1.570442883272196e-15,1.2789081733548689e-15,1.4098211963603877e-21,0.0,0.0,0.0,1.2789095831760652e-15,0.0,0.0,2.9066467
4974,-1.01630086e-22,316.6413,313.64517,-2.0083921e-29,326.9945,0.0,0.0,297.10968,271.41544,317.32428,1.01630105e-22,316.63608,326.7959,-3.2388576e-24,-3.5189752e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,298469.5,1.5704140181155064e-15,1.2788847460920767e-15,1.1260493297292798e-21,0.0,0.0,0.0,1.2788858721414064e-15,0.0,0.0,2.8496704
4975,-1.0162685e-22,316.6413,313.64517,-1.5907575e-29,326.9945,0.0,0.0,297.05292,271.42014,317.32428,1.0162686e-22,316.63608,326.7959,4.7657584e-24,5.4039973e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,298529.5,1.5703638941609847e-15,1.2788440064791532e-15,8.91893279993366e-22,0.0,0.0,0.0,1.2788448983724332e-15,0.0,0.0,2.7929077
4976,-1.0162244e-22,316.6413,313.64517,-1.24427585e-29,326.9945,0.0,0.0,296.99637,271.42548,317.32428,1.0162245e-22,316.63608,326.7959,5.843622e-24,6.544336e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,298589.5,1.5702957294835322e-15,1.2787884957785033e-15,6.976307040750986e-22,0.0,0.0,0.0,1.2787891934092073e-15,0.0,0.0,2.7363586
4977,-1.0161709e-22,316.6413,313.64517,-9.597444e-30,326.9945,0.0,0.0,296.94003,271.43155,317.32428,1.01617105e-22,316.63608,326.7959,1.8652676e-23,2.0790834e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,298649.5,1.5702131322277349e-15,1.278721231739232e-15,5.381018573409534e-22,0.0,0.0,0.0,1.2787217698410894e-15,0.0,0.0,2.6800232
4978,-1.01611e-22,316.6413,313.64517,-7.275145e-30,326.9945,0.0,0.0,296.8839,271.43835,317.32428,1.0161101e-22,316.63608,326.7959,3.4776046e-23,3.8743893e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,298709.5,1.570118930398809e-15,1.2786445967948441e-15,4.0789703483255154e-22,0.0,0.0,0.0,1.278645004691879e-15,0.0,0.0,2.6239014
4979,-1.01604275e-22,316.6413,313.64517,-5.378063e-30,326.9945,0.0,0.0,296.82803,271.4459,317.32428,1.0160428e-22,316.63608,326.7959,4.780979e-23,5.3262514e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,298769.5,1.5700149768277583e-15,1.2785599409909915e-15,3.0153296918743856e-22,0.0,0.0,0.0,1.2785602425239608e-15,0.0,0.0,2.5680237
4980,-1.01597036e-22,316.6413,313.64517,-3.8354955e-30,326.9945,0.0,0.0,296.77237,271.45413,317.32428,1.01597036e-22,316.63608,326.7959,5.0405265e-23,5.6154916e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,298829.5,1.5699030268281654e-15,1.2784688526166775e-15,2.150455157396955e-22,0.0,0.0,0.0,1.2784690676621932e-15,0.0,0.0,2.5123596
4981,-1.01589375e-22,316.6413,313.64517,-2.5878405e-30,326.9945,0.0,0.0,296.71698,271.4626,317.32428,1.0158938e-22,316.63608,326.7959,3.1909443e-23,3.553823e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,298889.5,1.569784738196191e-15,1.2783724434742038e-15,1.4509298417944296e-22,0.0,0.0,0.0,1.278372588567188e-15,0.0,0.0,2.4569702
4982,-1.0158131e-22,316.6413,313.64517,-1.5767388e-30,326.9945,0.0,0.0,296.66187,271.4712,317.32428,1.0158131e-22,316.63608,326.7959,1.7086527e-23,1.9046886e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,298949.5,1.5696600134144146e-15,1.278270951806921e-15,8.840333965266704e-23,0.0,0.0,0.0,1.2782710402102606e-15,0.0,0.0,2.4018555
4983,-1.0157304e-22,316.6413,313.64517,-7.794971e-31,326.9945,0.0,0.0,296.60696,271.47992,317.32428,1.0157305e-22,316.63608,326.7959,2.6411576e-23,2.952195e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,299009.5,1.5695323631100006e-15,1.2781669188772336e-15,4.3704224631662355e-23,0.0,0.0,0.0,1.2781669625814581e-15,0.0,0.0,2.3469543
4984,-1.0156457e-22,316.6413,313.64517,-1.5004287e-31,326.9945,0.0,0.0,296.55234,271.4888,317.32428,1.0156457e-22,316.63608,326.7959,3.5744676e-23,4.000921e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,299069.5,1.569401397213264e-15,1.2780603446851416e-15,8.41248464681883e-24,0.0,0.0,0.0,1.2780603530976263e-15,0.0,0.0,2.292328
4985,-1.0155593e-22,316.6413,313.64517,3.4101058e-31,326.9945,0.0,0.0,296.49796,271.49777,317.32428,1.0155593e-22,316.63608,326.7959,4.0947476e-23,4.586411e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,299129.5,1.5692677983461539e-15,1.2779515468884457e-15,-1.9119510486537867e-23,0.0,0.0,0.0,1.2779515277689352e-15,0.0,0.0,2.2379456
4986,-1.0154716e-22,316.6413,313.64517,7.1825474e-31,326.9945,0.0,0.0,296.44388,271.5069,317.32428,1.0154716e-22,316.63608,326.7959,3.5586064e-23,3.9868398e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,299189.5,1.56913234664804e-15,1.277841240217197e-15,-4.0270536500144495e-23,0.0,0.0,0.0,1.2778411999466604e-15,0.0,0.0,2.1838684
4987,-1.0153826e-22,316.6413,313.64517,1.0029103e-30,326.9945,0.0,0.0,296.39005,271.5161,317.32428,1.0153826e-22,316.63608,326.7959,1.5713336e-23,1.7593389e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,299249.5,1.5689948470840798e-15,1.2777292658424953e-15,-5.62303803921039e-23,0.0,0.0,0.0,1.2777292096121148e-15,0.0,0.0,2.1300354
4988,-1.0152929e-22,316.6413,313.64517,1.211296e-30,326.9945,0.0,0.0,296.3365,271.52542,317.32428,1.0152929e-22,316.63608,326.7959,1.6421754e-23,1.8389918e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,299309.5,1.5688561773110648e-15,1.2776163384943918e-15,-6.791397983563229e-23,0.0,0.0,0.0,1.277616270580412e-15,0.0,0.0,2.076477
4989,-1.01520296e-22,316.6413,313.64517,1.3570124e-30,326.9945,0.0,0.0,296.2832,271.53485,317.32428,1.01520296e-22,316.63608,326.7959,2.383357e-23,2.6696597e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,299369.5,1.568717214985786e-15,1.277503172902938e-15,-7.608389361497178e-23,0.0,0.0,0.0,1.2775030968190444e-15,0.0,0.0,2.0231934
4990,-1.0151127e-22,316.6413,313.64517,1.452894e-30,326.9945,0.0,0.0,296.23022,271.5444,317.32428,1.0151127e-22,316.63608,326.7959,2.9534763e-23,3.3081286e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,299429.5,1.5685777650734009e-15,1.2773896102392334e-15,-8.145970672032691e-23,0.0,0.0,0.0,1.2773895287795268e-15,0.0,0.0,1.9702148
4991,-1.0150222e-22,316.6413,313.64517,1.5088063e-30,326.9945,0.0,0.0,296.1775,271.55402,317.32428,1.0150222e-22,316.63608,326.7959,2.9920238e-23,3.3507298e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,299489.5,1.5684379250913308e-15,1.2772757299177284e-15,-8.459455549409255e-23,0.0,0.0,0.0,1.277275645323173e-15,0.0,0.0,1.9174805
4992,-1.0149316e-22,316.6413,313.64517,1.5329243e-30,326.9945,0.0,0.0,296.12503,271.56375,317.32428,1.0149316e-22,316.63608,326.7959,2.0042693e-23,2.2436104e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,299549.5,1.5682978900744182e-15,1.277161690767323e-15,-8.594678137736894e-23,0.0,0.0,0.0,1.2771616048205416e-15,0.0,0.0,1.8650208
4993,-1.0148404e-22,316.6413,313.64517,1.5319299e-30,326.9945,0.0,0.0,296.07288,271.57355,317.32428,1.0148404e-22,316.63608,326.7959,7.424784e-24,8.291778e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,299609.5,1.5681569774007143e-15,1.2770469368868662e-15,-8.589102959549624e-23,0.0,0.0,0.0,1.2770468509958366e-15,0.0,0.0,1.8128662
4994,-1.0147498e-22,316.6413,313.64517,1.5114273e-30,326.9945,0.0,0.0,296.021,271.58344,317.32428,1.0147498e-22,316.63608,326.7959,7.7039564e-24,8.585061e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,299669.5,1.568016942383802e-15,1.276932897736461e-15,-8.474150630859738e-23,0.0,0.0,0.0,1.2769328129949547e-15,0.0,0.0,1.7609863
4995,-1.0146593e-22,316.6413,313.64517,1.4760632e-30,326.9945,0.0,0.0,295.9694,271.5934,317.32428,1.0146593e-22,316.63608,326.7959,7.953432e-24,8.847344e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,299729.5,1.5678771024017317e-15,1.2768190174149558e-15,-8.275873800105804e-23,0.0,0.0,0.0,1.2768189346562177e-15,0.0,0.0,1.7093811
4996,-1.0145689e-22,316.6413,313.64517,1.4295768e-30,326.9945,0.0,0.0,295.91806,271.60345,317.32428,1.0145689e-22,316.63608,326.7959,7.546557e-24,8.382993e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,299789.5,1.5677374574545042e-15,1.2767052959223508e-15,-8.015237646998471e-23,0.0,0.0,0.0,1.2767052157699743e-15,0.0,0.0,1.6580505
4997,-1.0144787e-22,316.6413,313.64517,1.375018e-30,326.9945,0.0,0.0,295.86703,271.6136,317.32428,1.01447866e-22,316.63608,326.7959,5.881331e-24,6.52577e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,299849.5,1.567598007542119e-15,1.2765918126730966e-15,-7.709341528809478e-23,0.0,0.0,0.0,1.2765917355796812e-15,0.0,0.0,1.6070251
4998,-1.0143885e-22,316.6413,313.64517,1.3147262e-30,326.9945,0.0,0.0,295.81628,271.62375,317.32428,1.0143885e-22,316.63608,326.7959,2.4232647e-24,2.6841907e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,299909.5,1.5674586551471552e-15,1.2764782500093919e-15,-7.371302457354877e-23,0.0,0.0,0.0,1.2764781762963674e-15,0.0,0.0,1.5562744
4999,-1.0142982e-22,316.6413,313.64517,1.2506643e-30,326.9945,0.0,0.0,295.76584,271.634,317.32428,1.0142982e-22,316.63608,326.7959,3.6717972e-25,3.9834057e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,299969.5,1.5673192052347703e-15,1.2763646873456874e-15,-7.012125267051604e-23,0.0,0.0,0.0,1.2763646172244348e-15,0.0,0.0,1.5058289
5000,-1.0142086e-22,316.6413,313.64517,1.184885e-30,326.9945,0.0,0.0,295.71567,271.6443,317.32428,1.0142086e-22,316.63608,326.7959,-7.324855e-25,-8.249139e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,300029.5,1.5671807304965976e-15,1.2762519188264842e-15,-6.64331937388698e-23,0.0,0.0,0.0,1.2762518523932904e-15,0.0,0.0,1.455658
5001,-1.0141192e-22,316.6413,313.64517,1.1183726e-30,326.9945,0.0,0.0,295.66577,271.65466,317.32428,1.0141192e-22,316.63608,326.7959,-1.5390635e-24,-1.7200975e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,300089.5,1.5670425483106887e-15,1.2761393885506316e-15,-6.27040248542009e-23,0.0,0.0,0.0,1.2761393258466067e-15,0.0,0.0,1.4057617
5002,-1.01402995e-22,316.6413,313.64517,1.0521203e-30,326.9945,0.0,0.0,295.61618,271.66507,317.32428,1.01402995e-22,316.63608,326.7959,-1.8465126e-24,-2.0587234e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,300149.5,1.5669046586770436e-15,1.2760270965181294e-15,-5.898944507303511e-23,0.0,0.0,0.0,1.2760270375286843e-15,0.0,0.0,1.3561707
5003,-1.013941e-22,316.6413,313.64517,9.868981e-31,326.9945,0.0,0.0,295.5669,271.6755,317.32428,1.013941e-22,316.63608,326.7959,-1.3975756e-24,-1.5557447e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,300209.5,1.5667671591130834e-15,1.2759151221434275e-15,-5.53326206369264e-23,0.0,0.0,0.0,1.2759150668108069e-15,0.0,0.0,1.3068848
5004,-1.0138517e-22,316.6413,313.64517,9.2298e-31,326.9945,0.0,0.0,295.51788,271.686,317.32428,1.0138517e-22,316.63608,326.7959,-4.256552e-25,-4.7084038e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,300269.5,1.5666291719620171e-15,1.2758027506964753e-15,-5.174891043944344e-23,0.0,0.0,0.0,1.2758026989475647e-15,0.0,0.0,1.2578735
5005,-1.01376294e-22,316.6413,313.64517,8.613347e-31,326.9945,0.0,0.0,295.46915,271.69653,317.32428,1.01376294e-22,316.63608,326.7959,-7.615356e-26,-7.5955806e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,300329.5,1.566492062467742e-15,1.2756910939795741e-15,-4.829263213302171e-23,0.0,0.0,0.0,1.275691045686942e-15,0.0,0.0,1.209137
5006,-1.0136745e-22,316.6413,313.64517,8.021619e-31,326.9945,0.0,0.0,295.42072,271.7071,317.32428,1.0136745e-22,316.63608,326.7959,2.8039447e-25,3.2592984e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,300389.5,1.5663554405605731e-15,1.2755798343349237e-15,-4.497497403628555e-23,0.0,0.0,0.0,1.2755797893599498e-15,0.0,0.0,1.1607056
5007,-1.0135863e-22,316.6413,313.64517,7.455695e-31,326.9945,0.0,0.0,295.3726,271.71768,317.32428,1.01358624e-22,316.63608,326.7959,5.762394e-25,6.5781803e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,300449.5,1.5662190136882468e-15,1.2754688129336236e-15,-4.1801999564135054e-23,0.0,0.0,0.0,1.2754687711316241e-15,0.0,0.0,1.1125793
5008,-1.0134982e-22,316.6413,313.64517,6.9169163e-31,326.9945,0.0,0.0,295.32474,271.72827,317.32428,1.0134982e-22,316.63608,326.7959,6.655456e-25,7.556219e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,300509.5,1.5660829768856054e-15,1.275357950361224e-15,-3.878121680597695e-23,0.0,0.0,0.0,1.2753579115800072e-15,0.0,0.0,1.0647278
5009,-1.01341016e-22,316.6413,313.64517,6.4053383e-31,326.9945,0.0,0.0,295.2772,271.73892,317.32428,1.01341016e-22,316.63608,326.7959,3.8160062e-25,4.318971e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,300569.5,1.565946940082964e-15,1.2752471672032744e-15,-3.5912942113892985e-23,0.0,0.0,0.0,1.2752471312903322e-15,0.0,0.0,1.0171814
5010,-1.01332194e-22,316.6413,313.64517,5.919978e-31,326.9945,0.0,0.0,295.22995,271.74954,317.32428,1.01332194e-22,316.63608,326.7959,2.5590877e-25,2.8581985e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,300629.5,1.5658106107280588e-15,1.2751361458019745e-15,-3.319166305285876e-23,0.0,0.0,0.0,1.2751361126103115e-15,0.0,0.0,0.9699402
5011,-1.01323434e-22,316.6413,313.64517,5.4651323e-31,326.9945,0.0,0.0,295.18298,271.7602,317.32428,1.01323434e-22,316.63608,326.7959,3.1338648e-25,3.4616434e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,300689.5,1.5656752565473661e-15,1.2750259185451759e-15,-3.0641469833899103e-23,0.0,0.0,0.0,1.275025887903706e-15,0.0,0.0,0.92297363
5012,-1.0131469e-22,316.6413,313.64517,5.037636e-31,326.9945,0.0,0.0,295.1363,271.77087,317.32428,1.0131469e-22,316.63608,326.7959,3.1614584e-25,3.4591117e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,300749.5,1.565540097401516e-15,1.2749158501172778e-15,-2.8244617741495506e-23,0.0,0.0,0.0,1.27491582187266e-15,0.0,0.0,0.87628174
5013,-1.0130596e-22,316.6413,313.64517,4.6367567e-31,326.9945,0.0,0.0,295.08994,271.78152,317.32428,1.0130596e-22,316.63608,326.7959,2.6223521e-25,2.8402938e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,300809.5,1.5654052308079296e-15,1.27480601993273e-15,-2.5996999471119997e-23,0.0,0.0,0.0,1.2748059939357304e-15,0.0,0.0,0.82992554
5014,-1.0129724e-22,316.6413,313.64517,4.261593e-31,326.9945,0.0,0.0,295.04382,271.79218,317.32428,1.0129724e-22,316.63608,326.7959,1.575035e-25,1.6853392e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,300869.5,1.5652704617317645e-15,1.2746962691626321e-15,-2.389356129826671e-23,0.0,0.0,0.0,1.2746962452690709e-15,0.0,0.0,0.7838135
5015,-1.0128849e-22,316.6413,313.64517,3.909712e-31,326.9945,0.0,0.0,294.99805,271.80286,317.32428,1.0128849e-22,316.63608,326.7959,1.3630835e-26,1.2328851e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,300929.5,1.5651353025859143e-15,1.274586200734734e-15,-2.1920663175677776e-23,0.0,0.0,0.0,1.2745861788140709e-15,0.0,0.0,0.7380371
5016,-1.0127977e-22,316.6413,313.64517,3.5821382e-31,326.9945,0.0,0.0,294.95255,271.81348,317.32428,1.0127977e-22,316.63608,326.7959,-1.5841206e-25,-1.7894505e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,300989.5,1.5650005335097491e-15,1.2744764499646362e-15,-2.0084048211770531e-23,0.0,0.0,0.0,1.274476429880588e-15,0.0,0.0,0.6925354
5017,-1.01271085e-22,316.6413,313.64517,3.2778376e-31,326.9945,0.0,0.0,294.90732,271.8241,317.32428,1.01271085e-22,316.63608,326.7959,-3.211357e-25,-3.6000135e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,301049.5,1.5648663495381115e-15,1.2743671756812393e-15,-1.837791925464701e-23,0.0,0.0,0.0,1.2743671573033202e-15,0.0,0.0,0.64730835
5018,-1.0126241e-22,316.6413,313.64517,2.9947865e-31,326.9945,0.0,0.0,294.8624,271.83472,317.32428,1.0126241e-22,316.63608,326.7959,-4.3009623e-25,-4.808382e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,301109.5,1.5647322630838952e-15,1.2742579808122927e-15,-1.6790931127775668e-23,0.0,0.0,0.0,1.2742579640213615e-15,0.0,0.0,0.6023865
5019,-1.01253737e-22,316.6413,313.64517,2.7318035e-31,326.9945,0.0,0.0,294.81775,271.8453,317.32428,1.01253737e-22,316.63608,326.7959,-4.2894612e-25,-4.7879552e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,301169.5,1.5645982741470999e-15,1.2741488653577962e-15,-1.531645889131131e-23,0.0,0.0,0.0,1.2741488500413373e-15,0.0,0.0,0.55773926
5020,-1.0124507e-22,316.6413,313.64517,2.4876176e-31,326.9945,0.0,0.0,294.7734,271.85587,317.32428,1.0124507e-22,316.63608,326.7959,-2.4831828e-25,-2.7678242e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,301229.5,1.564464382727726e-15,1.2740398293177498e-15,-1.3947376714612656e-23,0.0,0.0,0.0,1.274039815370373e-15,0.0,0.0,0.5133972
5021,-1.0123636e-22,316.6413,313.64517,2.2599333e-31,326.9945,0.0,0.0,294.72934,271.8664,317.32428,1.0123636e-22,316.63608,326.7959,-7.714698e-26,-8.5083414e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,301289.5,1.5643298086864034e-15,1.2739302373765523e-15,-1.267081434048741e-23,0.0,0.0,0.0,1.2739302247057379e-15,0.0,0.0,0.46932983
5022,-1.01227717e-22,316.6413,313.64517,2.0503452e-31,326.9945,0.0,0.0,294.68555,271.87686,317.32428,1.01227717e-22,316.63608,326.7959,-1.8054906e-26,-1.804382e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,301349.5,1.5641962098192932e-15,1.2738214395798564e-15,-1.149571266964587e-23,0.0,0.0,0.0,1.2738214280841438e-15,0.0,0.0,0.4255371
5023,-1.0121908e-22,316.6413,313.64517,1.8563143e-31,326.9945,0.0,0.0,294.64206,271.8873,317.32428,1.0121908e-22,316.63608,326.7959,4.538033e-26,5.356547e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,301409.5,1.5640627084696042e-15,1.2737127211976106e-15,-1.040783585840955e-23,0.0,0.0,0.0,1.2737127107897748e-15,0.0,0.0,0.38204956
5024,-1.01210444e-22,316.6413,313.64517,1.6768105e-31,326.9945,0.0,0.0,294.59885,271.8977,317.32428,1.01210444e-22,316.63608,326.7959,9.3436285e-26,1.0745224e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,301469.5,1.5639293046373365e-15,1.2736040822298148e-15,-9.40140784501927e-24,0.0,0.0,0.0,1.273604072828407e-15,0.0,0.0,0.33883667
5025,-1.0120182e-22,316.6413,313.64517,1.5108513e-31,326.9945,0.0,0.0,294.5559,271.90805,317.32428,1.0120182e-22,316.63608,326.7959,9.882727e-26,1.1281986e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,301529.5,1.56379599832249e-15,1.2734955226764693e-15,-8.470920807918499e-24,0.0,0.0,0.0,1.2734955142055485e-15,0.0,0.0,0.29589844
5026,-1.0119317e-22,316.6413,313.64517,1.3570217e-31,326.9945,0.0,0.0,294.51324,271.91837,317.32428,1.0119317e-22,316.63608,326.7959,4.8591274e-26,5.509828e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,301589.5,1.56366239945538e-15,1.2733867248797734e-15,-7.608441559590667e-24,0.0,0.0,0.0,1.2733867172713319e-15,0.0,0.0,0.25323486
5027,-1.01184525e-22,316.6413,313.64517,1.2149751e-31,326.9945,0.0,0.0,294.4709,271.9286,317.32428,1.01184525e-22,316.63608,326.7959,6.441417e-26,7.187274e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,301649.5,1.5635288005882698e-15,1.2732779270830774e-15,-6.812025852866722e-24,0.0,0.0,0.0,1.2732779202710515e-15,0.0,0.0,0.21087646
5028,-1.0117591e-22,316.6413,313.64517,1.0843168e-31,326.9945,0.0,0.0,294.4288,271.93878,317.32428,1.0117591e-22,316.63608,326.7959,8.992478e-26,9.964972e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,301709.5,1.5633956893082657e-15,1.273169526358632e-15,-6.079461200374964e-24,0.0,0.0,0.0,1.2731695202791708e-15,0.0,0.0,0.16879272
5029,-1.0116731e-22,316.6413,313.64517,9.637614e-32,326.9945,0.0,0.0,294.38696,271.94888,317.32428,1.0116731e-22,316.63608,326.7959,1.01625487e-25,1.1213745e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,301769.5,1.5632627730631043e-15,1.273061284463087e-15,-5.403541035786582e-24,0.0,0.0,0.0,1.273061279059546e-15,0.0,0.0,0.12695312
5030,-1.0115871e-22,316.6413,313.64517,8.525722e-32,326.9945,0.0,0.0,294.34543,271.95892,317.32428,1.011587e-22,316.63608,326.7959,9.252396e-26,1.0176264e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,301829.5,1.5631297593005216e-15,1.2729530425675422e-15,-4.780133998634046e-24,0.0,0.0,0.0,1.2729530377874082e-15,0.0,0.0,0.0854187
5031,-1.01150106e-22,316.6413,313.64517,7.500591e-32,326.9945,0.0,0.0,294.30417,271.96887,317.32428,1.01150106e-22,316.63608,326.7959,5.4660197e-26,5.9939345e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,301889.5,1.5629969405727816e-15,1.2728448006719972e-15,-4.2053716961177815e-24,0.0,0.0,0.0,1.2728447964666255e-15,0.0,0.0,0.044158936
5032,-1.0114071e-22,316.6413,313.64517,6.5053e-32,326.9945,0.0,0.0,294.26318,271.97876,317.32428,1.0114071e-22,316.63608,326.7959,5.770215e-27,6.2862812e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,301949.5,1.5628517371325427e-15,1.2727265525557343e-15,-3.647339805257921e-24,0.0,0.0,0.0,1.2727265489083945e-15,0.0,0.0,0.0031738281
5033,-1.0113065e-22,316.6413,313.64517,5.570054e-32,326.9945,0.0,0.0,294.22247,271.98856,317.32428,1.0113065e-22,316.63608,326.7959,9.8893144e-29,1.0572728e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,302009.5,1.562696294363073e-15,1.2725999659222062e-15,-3.1229737074971658e-24,0.0,0.0,0.0,1.2725999627992325e-15,0.0,0.0,-0.03753662
5034,-1.0112169e-22,316.6413,313.64517,5.1993755e-32,326.9945,0.0,0.0,294.182,271.9983,317.32428,1.0112169e-22,316.63608,326.7959,2.8586947e-30,3.0055782e-33,0.0,0.0,0.0,0.0,343.15,343.15,0.0,302069.5,1.5625578196249003e-15,1.272487197403003e-15,-2.9151445597282842e-24,0.0,0.0,0.0,1.2724871944878585e-15,0.0,0.0,-0.07800293
5035,-1.01112966e-22,316.6413,313.64517,5.1318845e-32,326.9945,0.0,0.0,294.14185,272.0079,317.32428,1.01112966e-22,316.63608,326.7959,5.118141e-30,5.4568185e-33,0.0,0.0,0.0,0.0,343.15,343.15,0.0,302129.5,1.5624230505487353e-15,1.2723774466329054e-15,-2.8773042372838304e-24,0.0,0.0,0.0,1.2723774437556012e-15,0.0,0.0,-0.11816406
5036,-1.01104295e-22,316.6413,313.64517,4.729551e-32,326.9945,0.0,0.0,294.10193,272.01743,317.32428,1.01104295e-22,316.63608,326.7959,2.0781544e-30,2.2000111e-33,0.0,0.0,0.0,0.0,343.15,343.15,0.0,302189.5,1.56228906161194e-15,1.2722683311784089e-15,-2.6517270786622676e-24,0.0,0.0,0.0,1.2722683285266817e-15,0.0,0.0,-0.15808105
5037,-1.01095624e-22,316.6413,313.64517,4.1417756e-32,326.9945,0.0,0.0,294.0623,272.02682,317.32428,1.01095624e-22,316.63608,326.7959,-2.8232156e-31,-3.0489936e-34,0.0,0.0,0.0,0.0,343.15,343.15,0.0,302249.5,1.5621550726751449e-15,1.2721592157239123e-15,-2.3221778425747383e-24,0.0,0.0,0.0,1.2721592134017344e-15,0.0,0.0,-0.19772339
5038,-1.0108699e-22,316.6413,313.64517,3.5718868e-32,326.9945,0.0,0.0,294.0229,272.03616,317.32428,1.0108699e-22,316.63608,326.7959,-7.340025e-31,-7.770038e-34,0.0,0.0,0.0,0.0,343.15,343.15,0.0,302309.5,1.5620216688428771e-15,1.2720505767561167e-15,-2.0026571322452065e-24,0.0,0.0,0.0,1.2720505747534596e-15,0.0,0.0,-0.23712158
5039,-1.0107835e-22,316.6413,313.64517,3.0435688e-32,326.9945,0.0,0.0,293.98376,272.04535,317.32428,1.0107835e-22,316.63608,326.7959,-9.110657e-31,-9.61072e-34,0.0,0.0,0.0,0.0,343.15,343.15,0.0,302369.5,1.5618881674931883e-15,1.2719418583738709e-15,-1.7064439910715902e-24,0.0,0.0,0.0,1.271941856667427e-15,0.0,0.0,-0.27624512
5040,-1.0106974e-22,316.6413,313.64517,2.5588584e-32,326.9945,0.0,0.0,293.94492,272.05447,317.32428,1.0106974e-22,316.63608,326.7959,-9.006306e-31,-9.500791e-34,0.0,0.0,0.0,0.0,343.15,343.15,0.0,302429.5,1.5617551537306055e-15,1.2718335370638756e-15,-1.4346804171156437e-24,0.0,0.0,0.0,1.2718335356291952e-15,0.0,0.0,-0.315094
5041,-1.01061116e-22,316.6413,313.64517,2.1125223e-32,326.9945,0.0,0.0,293.90634,272.06357,317.32428,1.01061116e-22,316.63608,326.7959,-4.2361307e-30,-4.484396e-33,0.0,0.0,0.0,0.0,343.15,343.15,0.0,302489.5,1.5616218474157591e-15,1.27172497751053e-15,-1.18443224481919e-24,0.0,0.0,0.0,1.2717249763260978e-15,0.0,0.0,-0.3536682
5042,-1.01052546e-22,316.6413,313.64517,1.704948e-32,326.9945,0.0,0.0,293.86798,272.07263,317.32428,1.01052546e-22,316.63608,326.7959,-9.0203705e-30,-9.5512626e-33,0.0,0.0,0.0,0.0,343.15,343.15,0.0,302549.5,1.561489418757704e-15,1.2716171326872358e-15,-9.559167190883648e-25,0.0,0.0,0.0,1.271617131731319e-15,0.0,0.0,-0.3920288
5043,-1.01043975e-22,316.6413,313.64517,1.3305773e-32,326.9945,0.0,0.0,293.8299,272.0817,317.32428,1.01043975e-22,316.63608,326.7959,-9.2798474e-30,-9.819084e-33,0.0,0.0,0.0,0.0,343.15,343.15,0.0,302609.5,1.5613569900996487e-15,1.2715092878639417e-15,-7.460175247679249e-25,0.0,0.0,0.0,1.2715092871179243e-15,0.0,0.0,-0.43011475
5044,-1.01035285e-22,316.6413,313.64517,9.822267e-33,326.9945,0.0,0.0,293.79208,272.09076,317.32428,1.01035285e-22,316.63608,326.7959,-3.2290935e-30,-3.398062e-33,0.0,0.0,0.0,0.0,343.15,343.15,0.0,302669.5,1.5612227086105898e-15,1.2713999341660947e-15,-5.507070632254879e-25,0.0,0.0,0.0,1.2713999336153875e-15,0.0,0.0,-0.46792603
5045,-1.01026696e-22,316.6413,313.64517,6.660043e-33,326.9945,0.0,0.0,293.75452,272.09982,317.32428,1.01026696e-22,316.63608,326.7959,-1.0274164e-30,-1.0654049e-33,0.0,0.0,0.0,0.0,343.15,343.15,0.0,302729.5,1.561089987400271e-15,1.2712918510994499e-15,-3.734100105126433e-25,0.0,0.0,0.0,1.2712918507260398e-15,0.0,0.0,-0.50549316
5046,-1.0101811e-22,316.6413,313.64517,3.7573046e-33,326.9945,0.0,0.0,293.7172,272.1089,317.32428,1.0101811e-22,316.63608,326.7959,2.2613923e-31,2.4921307e-34,0.0,0.0,0.0,0.0,343.15,343.15,0.0,302789.5,1.5609572661899518e-15,1.2711837680328053e-15,-2.106615698841015e-25,0.0,0.0,0.0,1.2711837678221438e-15,0.0,0.0,-0.54281616
5047,-1.0100951e-22,316.6413,313.64517,1.0900324e-33,326.9945,0.0,0.0,293.6801,272.11792,317.32428,1.0100951e-22,316.63608,326.7959,1.3401697e-30,1.4174019e-33,0.0,0.0,0.0,0.0,343.15,343.15,0.0,302849.5,1.5608244474622118e-15,1.2710756055517105e-15,-6.111507213147192e-26,0.0,0.0,0.0,1.2710756054905955e-15,0.0,0.0,-0.579895
5048,-1.0100095e-22,316.6413,313.64517,-1.3494323e-33,326.9945,0.0,0.0,293.6433,272.12695,317.32428,1.0100095e-22,316.63608,326.7959,1.319507e-30,1.3906375e-33,0.0,0.0,0.0,0.0,343.15,343.15,0.0,302909.5,1.5606921163215778e-15,1.2709678401428663e-15,7.565890083224702e-26,0.0,0.0,0.0,1.2709678402185251e-15,0.0,0.0,-0.6166992
5049,-1.00992333e-22,316.6413,313.64517,-3.6030548e-33,326.9945,0.0,0.0,293.60675,272.13596,317.32428,1.00992333e-22,316.63608,326.7959,2.7606005e-31,2.8568434e-34,0.0,0.0,0.0,0.0,343.15,343.15,0.0,302969.5,1.5605590050415738e-15,1.2708594394184212e-15,2.0201321246606744e-25,0.0,0.0,0.0,1.2708594396204345e-15,0.0,0.0,-0.6532593
5050,-1.00986123e-22,316.6413,313.64517,-5.1170996e-33,326.9945,0.0,0.0,293.57043,272.14496,317.32428,1.00986123e-22,316.63608,326.7959,-2.6158224e-31,-2.823908e-34,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303029.5,1.5604630478990656e-15,1.2707812955994803e-15,2.869014741758525e-25,0.0,0.0,0.0,1.2707812958863817e-15,0.0,0.0,-0.6895752
5051,-1.0098445e-22,316.6413,313.64517,-5.5085862e-33,326.9945,0.0,0.0,293.5344,272.15393,317.32428,1.0098445e-22,316.63608,326.7959,-2.7142437e-31,-2.8787593e-34,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303089.5,1.5604372057824347e-15,1.2707602507701924e-15,3.088510361141976e-25,0.0,0.0,0.0,1.2707602510790435e-15,0.0,0.0,-0.72561646
5052,-1.0098348e-22,316.6413,313.64517,-5.7313898e-33,326.9945,0.0,0.0,293.49857,272.1629,317.32428,1.0098348e-22,316.63608,326.7959,-3.768149e-31,-3.95583e-34,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303149.5,1.5604221880995625e-15,1.2707480209448703e-15,3.2134300953790656e-25,0.0,0.0,0.0,1.2707480212662134e-15,0.0,0.0,-0.7614441
5053,-1.0098281e-22,316.6413,313.64517,-5.885097e-33,326.9945,0.0,0.0,293.463,272.17184,317.32428,1.0098281e-22,316.63608,326.7959,-2.359314e-31,-2.4627858e-34,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303209.5,1.5604118512529102e-15,1.2707396030131553e-15,3.299609469022469e-25,0.0,0.0,0.0,1.2707396033431163e-15,0.0,0.0,-0.7969971
5054,-1.0098234e-22,316.6413,313.64517,-5.992761e-33,326.9945,0.0,0.0,293.42767,272.18076,317.32428,1.0098234e-22,316.63608,326.7959,4.0655792e-32,4.607653e-35,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303269.5,1.5604045374463165e-15,1.2707336469293946e-15,3.3599736065786524e-25,0.0,0.0,0.0,1.270733647265392e-15,0.0,0.0,-0.8323364
5055,-1.0098196e-22,316.6413,313.64517,-6.077492e-33,326.9945,0.0,0.0,293.3926,272.18967,317.32428,1.0098196e-22,316.63608,326.7959,2.739479e-31,2.9388564e-34,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303329.5,1.5603986864010415e-15,1.270728882062386e-15,3.4074799680207716e-25,0.0,0.0,0.0,1.270728882403134e-15,0.0,0.0,-0.8674011
5056,-1.0098167e-22,316.6413,313.64517,-6.1432903e-33,326.9945,0.0,0.0,293.35776,272.19858,317.32428,1.0098167e-22,316.63608,326.7959,4.0227105e-31,4.3005415e-34,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303389.5,1.5603942005996642e-15,1.2707252289976794e-15,3.444371234219993e-25,0.0,0.0,0.0,1.2707252293421165e-15,0.0,0.0,-0.9022522
5057,-1.00981434e-22,316.6413,313.64517,-6.1950205e-33,326.9945,0.0,0.0,293.32318,272.20743,317.32428,1.00981434e-22,316.63608,326.7959,2.930106e-31,3.1289563e-34,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303449.5,1.560390592455078e-15,1.270722290663024e-15,3.4733749120894264e-25,0.0,0.0,0.0,1.2707222910103615e-15,0.0,0.0,-0.9368286
5058,-1.0098126e-22,316.6413,313.64517,-6.235226e-33,326.9945,0.0,0.0,293.28882,272.21628,317.32428,1.0098126e-22,316.63608,326.7959,-3.821946e-32,-3.3977084e-35,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303509.5,1.5603878619672831e-15,1.27072006705842e-15,3.4959170574975594e-25,0.0,0.0,0.0,1.2707200674080118e-15,0.0,0.0,-0.9711914
5059,-1.0098113e-22,316.6413,313.64517,-6.2638714e-33,326.9945,0.0,0.0,293.2547,272.2251,317.32428,1.0098113e-22,316.63608,326.7959,-5.0744657e-31,-5.1306774e-34,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303569.5,1.560385911618858e-15,1.2707184787694172e-15,3.511977692480896e-25,0.0,0.0,0.0,1.2707184791206149e-15,0.0,0.0,-1.00531
5060,-1.00981005e-22,316.6413,313.64517,-6.291631e-33,326.9945,0.0,0.0,293.22083,272.2339,317.32428,1.00981005e-22,316.63608,326.7959,-1.1768573e-30,-1.1961045e-33,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303629.5,1.560383961270433e-15,1.2707168904804144e-15,3.527541555835869e-25,0.0,0.0,0.0,1.2707168908331685e-15,0.0,0.0,-1.0391846
5061,-1.00980904e-22,316.6413,313.64517,-6.314471e-33,326.9945,0.0,0.0,293.1872,272.24268,317.32428,1.00980904e-22,316.63608,326.7959,-1.970581e-30,-2.0052808e-33,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303689.5,1.5603824009916931e-15,1.270715619849212e-15,3.5403476363949086e-25,0.0,0.0,0.0,1.270715620203247e-15,0.0,0.0,-1.072815
5062,-1.00980816e-22,316.6413,313.64517,-6.333682e-33,326.9945,0.0,0.0,293.15378,272.2514,317.32428,1.00980816e-22,316.63608,326.7959,-2.7451771e-30,-2.7940997e-33,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303749.5,1.5603810357477957e-15,1.27071450804691e-15,3.55111843617804e-25,0.0,0.0,0.0,1.2707145084020219e-15,0.0,0.0,-1.1062317
5063,-1.00980747e-22,316.6413,313.64517,-6.349695e-33,326.9945,0.0,0.0,293.1206,272.26013,317.32428,1.00980747e-22,316.63608,326.7959,-3.277493e-30,-3.335132e-33,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303809.5,1.5603799630561619e-15,1.2707136344879585e-15,3.5600965741646214e-25,0.0,0.0,0.0,1.270713634843968e-15,0.0,0.0,-1.1394043
5064,-1.00980683e-22,316.6413,313.64517,-6.3634725e-33,326.9945,0.0,0.0,293.08768,272.2688,317.32428,1.00980683e-22,316.63608,326.7959,-3.252475e-30,-3.3077155e-33,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303869.5,1.5603789878819494e-15,1.270712840343457e-15,3.5678212494106464e-25,0.0,0.0,0.0,1.270712840700239e-15,0.0,0.0,-1.1723328
5065,-1.0098063e-22,316.6413,313.64517,-6.375123e-33,326.9945,0.0,0.0,293.05496,272.27747,317.32428,1.0098063e-22,316.63608,326.7959,-2.2509758e-30,-2.2856582e-33,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303929.5,1.5603782077425795e-15,1.270712205027856e-15,3.5743534255985342e-25,0.0,0.0,0.0,1.2707122053852914e-15,0.0,0.0,-1.2050476
5066,-1.00980545e-22,316.6413,313.64517,-6.393855e-33,326.9945,0.0,0.0,293.0225,272.2861,317.32428,1.00980545e-22,316.63608,326.7959,-1.1954316e-30,-1.2058516e-33,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303989.5,1.560376842498682e-15,1.270711093225554e-15,3.584855655645602e-25,0.0,0.0,0.0,1.2707110935840395e-15,0.0,0.0,-1.2375183
5067,-1.0098053e-22,316.6413,313.64517,-6.397241e-33,326.9945,0.0,0.0,292.99023,272.29468,317.32428,1.0098053e-22,316.63608,326.7959,-2.6583797e-30,-2.681751e-33,0.0,0.0,0.0,0.0,343.15,343.15,0.0,304049.5,1.5603766474638395e-15,1.2707109343966537e-15,3.586754180052839e-25,0.0,0.0,0.0,1.270710934755329e-15,0.0,0.0,-1.2697754
5068,-1.0098052e-22,316.6413,313.64517,-6.400107e-33,326.9945,0.0,0.0,292.95795,272.3033,317.32428,1.0098052e-22,316.63608,326.7959,-2.9422091e-30,-2.9605657e-33,0.0,0.0,0.0,0.0,343.15,343.15,0.0,304110.0,1.560376452428997e-15,1.2707107755677534e-15,3.5883610673847195e-25,0.0,0.0,0.0,1.2707107759265895e-15,0.0,0.0,-1.302063
5069,-1.00898655e-22,316.6413,313.64517,-2.1872565e-29,326.9945,0.0,0.0,292.9264,272.31177,317.32428,1.0089868e-22,316.63608,326.7959,0.17552352,-3.8372645e-34,0.0,0.0,0.0,0.0,343.15,343.15,0.0,304169.53,1.559111846510249e-15,1.2696806113204978e-15,1.226333614526602e-21,0.0,0.0,0.0,1.2696818376541123e-15,0.0,0.0,-1.3336182
5070,-1.0087177e-22,316.6413,313.64517,-2.803068e-29,326.9945,0.0,0.0,292.89487,272.32028,317.32428,1.00871795e-22,316.63608,326.7959,0.8179778,-4.961315e-34,0.0,0.0,0.0,0.0,343.15,343.15,0.0,304229.5,1.558696422295731e-15,1.2693423057628885e-15,1.5716018793926649e-21,0.0,0.0,0.0,1.2693438773647679e-15,0.0,0.0,-1.3651428
5071,-5.030239e-07,316.64792,313.64417,-1.3541012e-11,326.9945,1.5678734e-06,0.0,292.8632,272.3288,317.32425,5.030374e-07,317.51324,326.7959,0.9912992,-5.0947124e-34,0.46153846,0.0,8867.213,0.0,343.15,343.15,-3.434285,304290.1,7.775124423400892,6.346031479278341,0.000759263985053439,8867.213,0.0,1.5678734e-06,6.346790743263395,8867.213,8867.213,-1.3968201
5072,-8.895566e-05,322.11395,311.91663,-8.879666e-09,326.9943,0.48930764,0.0,292.83258,272.3371,317.31848,8.8964545e-05,323.95715,326.79584,0.99971133,-2.0167826e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-11594.233,304349.1,2018.4091849714036,3809.8617352141596,0.5623155194217189,19212.295,0.0,0.48930764,3810.424050733581,19212.295,19212.785,-1.4274292
5073,-0.00020014257,327.54068,303.21173,-2.0142382e-08,326.9934,2.882717,0.0,292.8017,272.3455,317.42816,0.00020016273,327.64038,326.7955,0.99999183,-1.2921374e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-44819.71,304409.28,11951.518146033635,20450.88563870605,2.011882434761812,19212.295,0.0,2.882717,20452.897521140814,19212.295,19215.178,-1.458313
5074,-0.00018850816,329.09253,296.0246,-1.8971368e-08,326.99323,2.4318948,0.0,292.77142,272.35385,320.46155,0.00018852713,329.1481,326.79507,0.99999857,-3.256164e-19,1.0,0.0,19212.295,0.0,343.15,343.15,-40240.37,304469.5,19349.51876099156,26181.014936858206,2.467572456953506,19212.295,0.0,2.4318948,26183.48250931516,19212.295,19214.727,-1.4885864
5075,-0.00021346442,327.76953,295.01944,-2.1482954e-08,326.9935,3.6355753,0.0,292.74445,272.36215,324.86392,0.0002134859,327.57138,326.7945,0.9999986,1.3845334e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-53000.402,304529.5,26759.779379984393,29362.11256395227,2.884968509070645,19212.295,0.0,3.6355753,29364.99753246134,19212.295,19215.93,-1.515564
5076,-0.0002385635,321.54126,295.00256,-2.4008914e-08,326.9932,5.081537,0.0,292.72495,272.37042,326.78168,0.00023858751,321.2372,326.79337,0.9999986,2.3281043e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-66366.445,304589.5,31844.818727016565,26590.890124216672,3.2258533017789155,19212.295,0.0,5.081537,26594.11597751845,19212.295,19217.377,-1.5350647
5077,-0.00025841568,315.0505,295.11417,-2.6006825e-08,326.99103,6.449755,0.0,292.71503,272.37863,324.47733,0.00025844167,314.83807,326.79193,0.9999986,3.3144446e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-77840.555,304649.5,31872.3877677229,21637.823985477313,3.4818670523867703,19212.295,0.0,6.449755,21641.3058525297,19212.295,19218.744,-1.5449829
5078,-0.00026993194,310.86795,295.5435,-2.7165816e-08,326.98685,7.3459105,0.0,292.7143,272.38687,319.0731,0.0002699591,310.75598,326.7903,0.9999986,8.772859e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-84913.18,304710.0,26678.526678067272,17373.56069761944,3.5875749986070957,19212.295,0.0,7.3459105,17377.148272618047,19212.295,19219.64,-1.5457153
5079,-0.00027574363,308.79123,296.4224,-2.7750703e-08,326.98145,7.8294063,0.0,292.72052,272.39493,314.1592,0.00027577137,308.74283,326.78867,0.9999986,2.2066282e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-88604.0,304769.5,20543.48560534436,14324.635884722526,3.5617476914066666,19212.295,0.0,7.8294063,14328.197632413932,19212.295,19220.125,-1.5394897
5080,-0.0002790321,308.0724,297.77194,-2.8081654e-08,326.97537,8.112529,0.0,292.7314,272.403,311.01175,0.0002790602,308.06558,326.78702,0.9999986,2.1048851e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-90728.53,304829.5,15517.752800539241,12071.450869433065,3.444338652714698,19212.295,0.0,8.112529,12074.89520808578,19212.295,19220.408,-1.528595
5081,-0.00028090802,308.30862,299.43344,-2.8270444e-08,326.96912,8.2771225,0.0,292.74518,272.41104,309.4462,0.00028093628,308.33066,326.78543,0.9999986,2.1077885e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-91951.945,304889.5,11814.37529105729,10471.062396997155,3.2694721624515237,19212.295,0.0,8.2771225,10474.331869159607,19212.295,19220.572,-1.5148315
5082,-0.00028196358,309.2052,301.1735,-2.8376675e-08,326.96295,8.370731,0.0,292.7606,272.41904,309.00156,0.00028199196,309.24594,326.7839,0.9999986,2.1060007e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-92644.01,304949.5,9271.294653014906,9511.526272089732,3.0736402575128574,19212.295,0.0,8.370731,9514.599912347245,19212.295,19220.666,-1.4994202
5083,-0.00028256883,310.51587,302.79684,-2.8437588e-08,326.957,8.424727,0.0,292.77722,272.4271,309.3544,0.00028259726,310.56583,326.78244,0.9999986,2.1067322e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-93041.98,305010.56,7783.219150422838,9160.854153106435,2.885637620540782,19212.295,0.0,8.424727,9163.739790726975,19212.295,19220.719,-1.4827881
5084,-0.00028275905,311.93527,304.09634,-1.5923525e-06,326.94974,8.490061,0.0,292.794,272.43497,310.21875,0.00028435138,311.98608,326.77582,0.9999986,0.0055090375,1.0,0.0,19212.295,0.0,343.15,343.15,-93211.91,305070.3,7311.8412900827325,9309.417188422842,152.8407682325067,19212.295,0.0,8.490061,9462.257956655349,19212.295,19220.785,-1.4660034
