minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
5225,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,294.96756,272.02673,318.73773,1.1693764e-22,316.60645,321.11774,-1.3865631e-26,-1.2747416e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,313529.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,0.70755005
5226,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,294.92706,272.02484,318.73773,1.1693764e-22,316.60645,321.11774,-4.8330503e-27,-4.747353e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,313589.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,0.6670532
5227,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,294.88666,272.02362,318.73773,1.1693764e-22,316.60645,321.11774,-2.1120237e-27,-2.9176955e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,313649.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,0.62664795
5228,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,294.84628,272.023,318.73773,1.1693764e-22,316.60645,321.11774,9.603331e-29,-1.2168306e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,313709.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,0.5862732
5229,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,294.80603,272.02298,318.73773,1.1693764e-22,316.60645,321.11774,1.5884039e-27,3.1460865e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,313769.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,0.5460205
5230,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,294.76584,272.02353,318.73773,1.1693764e-22,316.60645,321.11774,1.1877737e-27,6.137168e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,313829.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,0.50582886
5231,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,294.72577,272.02457,318.73773,1.1693764e-22,316.60645,321.11774,1.8508395e-27,2.0095982e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,313889.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,0.46575928
5232,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,294.6858,272.0261,318.73773,1.1693764e-22,316.60645,321.11774,2.9163308e-27,3.7003073e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,313949.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,0.42578125
5233,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,294.6459,272.0281,318.73773,1.1693764e-22,316.60645,321.11774,3.1486707e-27,4.2969904e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,314009.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,0.38589478
5234,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,294.60617,272.03052,318.73773,1.1693764e-22,316.60645,321.11774,2.0347219e-27,2.9008035e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,314069.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,0.3461609
5235,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,294.56653,272.03333,318.73773,1.1693764e-22,316.60645,321.11774,3.2664631e-28,6.670471e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,314129.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,0.30651855
5236,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,294.52704,272.0365,318.73773,1.1693764e-22,316.60645,321.11774,-7.764565e-28,-5.613288e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,314189.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,0.2670288
5237,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,294.4877,272.04,318.73773,1.1693764e-22,316.60645,321.11774,-1.6379368e-27,-1.5979817e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,314249.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,0.22769165
5238,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,294.4485,272.0438,318.73773,1.1693764e-22,316.60645,321.11774,-1.680239e-27,-1.7637841e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,314309.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,0.18847656
5239,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,294.4094,272.04785,318.73773,1.1693764e-22,316.60645,321.11774,-3.4432204e-28,-3.7047881e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,314369.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,0.14938354
5240,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,294.37048,272.05215,318.73773,1.1693764e-22,316.60645,321.11774,3.2724395e-28,3.5554968e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,314429.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,0.11047363
5241,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,294.33173,272.05664,318.73773,1.1693764e-22,316.60645,321.11774,-1.5602611e-28,-1.6760268e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,314489.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,0.07171631
5242,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,294.2931,272.06128,318.73773,1.1693764e-22,316.60645,321.11774,-1.8440331e-28,-1.9972441e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,314549.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,0.033081055
5243,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,294.25464,272.06607,318.73773,1.1693764e-22,316.60645,321.11774,-5.233033e-30,-5.5505866e-33,0.0,0.0,0.0,0.0,343.15,343.15,0.0,314609.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,-0.0053710938
5244,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,294.21634,272.07095,318.73773,1.1693764e-22,316.60645,321.11774,-4.223932e-32,-4.1526927e-35,0.0,0.0,0.0,0.0,343.15,343.15,0.0,314669.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,-0.043670654
5245,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,294.17822,272.07593,318.73773,1.1693764e-22,316.60645,321.11774,8.99514e-34,1.1000169e-36,0.0,0.0,0.0,0.0,343.15,343.15,0.0,314729.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,-0.08178711
5246,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,294.14026,272.08093,318.73773,1.1693764e-22,316.60645,321.11774,6.0237543e-33,6.6120094e-36,0.0,0.0,0.0,0.0,343.15,343.15,0.0,314789.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,-0.11975098
5247,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,294.10248,272.08594,318.73773,1.1693764e-22,316.60645,321.11774,-1.8968563e-33,-2.0625194e-36,0.0,0.0,0.0,0.0,343.15,343.15,0.0,314849.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,-0.15753174
5248,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,294.06485,272.0909,318.73773,1.1693764e-22,316.60645,321.11774,-1.2159901e-33,-1.30794445e-36,0.0,0.0,0.0,0.0,343.15,343.15,0.0,314909.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,-0.19515991
5249,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,294.0274,272.09583,318.73773,1.1693764e-22,316.60645,321.11774,3.7788346e-34,4.1281e-37,0.0,0.0,0.0,0.0,343.15,343.15,0.0,314969.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,-0.23260498
5250,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,293.99014,272.10065,318.73773,1.1693764e-22,316.60645,321.11774,8.463186e-34,9.143801e-37,0.0,0.0,0.0,0.0,343.15,343.15,0.0,315029.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,-0.26986694
5251,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,293.95303,272.10535,318.73773,1.1693764e-22,316.60645,321.11774,7.938995e-34,8.5616215e-37,0.0,0.0,0.0,0.0,343.15,343.15,0.0,315089.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,-0.30697632
5252,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,293.9161,272.1099,318.73773,1.1693764e-22,316.60645,321.11774,4.3196795e-34,4.651086e-37,0.0,0.0,0.0,0.0,343.15,343.15,0.0,315149.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,-0.3439026
5253,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,293.87936,272.11426,318.73773,1.1693764e-22,316.60645,321.11774,1.9024228e-34,2.0504203e-37,0.0,0.0,0.0,0.0,343.15,343.15,0.0,315209.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,-0.38064575
5254,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,293.84277,272.1184,318.73773,1.1693764e-22,316.60645,321.11774,3.7281752e-34,4.0374893e-37,0.0,0.0,0.0,0.0,343.15,343.15,0.0,315269.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,-0.41723633
5255,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,293.80637,272.12228,318.73773,1.1693764e-22,316.60645,321.11774,4.3943404e-34,4.757488e-37,0.0,0.0,0.0,0.0,343.15,343.15,0.0,315329.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,-0.4536438
5256,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,293.77014,272.12592,318.73773,1.1693764e-22,316.60645,321.11774,4.284036e-34,4.626794e-37,0.0,0.0,0.0,0.0,343.15,343.15,0.0,315389.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,-0.48986816
5257,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,293.73407,272.12918,318.73773,1.1693764e-22,316.60645,321.11774,8.17059e-34,8.823431e-37,0.0,0.0,0.0,0.0,343.15,343.15,0.0,315449.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,-0.52593994
5258,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,293.69818,272.13214,318.73773,1.1693764e-22,316.60645,321.11774,6.5206104e-34,7.0347707e-37,0.0,0.0,0.0,0.0,343.15,343.15,0.0,315509.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,-0.5618286
5259,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,293.66248,272.1347,318.73773,1.1693764e-22,316.60645,321.11774,3.216376e-34,3.4590104e-37,0.0,0.0,0.0,0.0,343.15,343.15,0.0,315569.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,-0.5975342
5260,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,293.62692,272.13684,318.73773,1.1693764e-22,316.60645,321.11774,2.8732409e-34,3.0874838e-37,0.0,0.0,0.0,0.0,343.15,343.15,0.0,315629.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,-0.63308716
5261,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,293.59152,272.13855,318.73773,1.1693764e-22,316.60645,321.11774,1.4014254e-34,1.5033078e-37,0.0,0.0,0.0,0.0,343.15,343.15,0.0,315689.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,-0.66848755
5262,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,293.55627,272.13977,318.73773,1.1693764e-22,316.60645,321.11774,-4.2193844e-36,-4.92339e-39,0.0,0.0,0.0,0.0,343.15,343.15,0.0,315749.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,-0.70373535
5263,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,293.5212,272.14047,318.73773,1.1693764e-22,316.60645,321.11774,-7.0023326e-35,-7.555555e-38,0.0,0.0,0.0,0.0,343.15,343.15,0.0,315809.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,-0.73880005
5264,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,293.4863,272.14066,318.73773,1.1693764e-22,316.60645,321.11774,-4.816128e-35,-5.177588e-38,0.0,0.0,0.0,0.0,343.15,343.15,0.0,315869.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,-0.77371216
5265,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,293.45154,272.14026,318.73773,1.1693764e-22,316.60645,321.11774,-2.1029973e-35,-2.2362483e-38,0.0,0.0,0.0,0.0,343.15,343.15,0.0,315929.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,-0.8084717
5266,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,293.41693,272.13925,318.73773,1.1693764e-22,316.60645,321.11774,-4.145803e-36,-4.131303e-39,0.0,0.0,0.0,0.0,343.15,343.15,0.0,315989.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,-0.8430786
5267,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,293.38248,272.1376,318.73773,1.1693764e-22,316.60645,321.11774,4.9848297e-36,5.506321e-39,0.0,0.0,0.0,0.0,343.15,343.15,0.0,316049.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,-0.87753296
5268,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,293.34814,272.13528,318.73773,1.1693764e-22,316.60645,321.11774,1.936133e-35,2.083036e-38,0.0,0.0,0.0,0.0,343.15,343.15,0.0,316109.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,-0.91186523
5269,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,293.31396,272.13226,318.73773,1.1693764e-22,316.60645,321.11774,2.4059781e-35,2.580282e-38,0.0,0.0,0.0,0.0,343.15,343.15,0.0,316169.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,-0.9460449
5270,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,293.27994,272.1285,318.73773,1.1693764e-22,316.60645,321.11774,9.362333e-36,9.986345e-39,0.0,0.0,0.0,0.0,343.15,343.15,0.0,316229.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,-0.980072
5271,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,293.246,272.124,318.73773,1.1693764e-22,316.60645,321.11774,3.4488388e-37,2.65598e-40,0.0,0.0,0.0,0.0,343.15,343.15,0.0,316289.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,-1.0140076
5272,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,293.21222,272.11868,318.73773,1.1693764e-22,316.60645,321.11774,-4.3868457e-36,-4.801715e-39,0.0,0.0,0.0,0.0,343.15,343.15,0.0,316349.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,-1.0477905
5273,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,293.17856,272.11252,318.73773,1.1693764e-22,316.60645,321.11774,-4.4939926e-36,-4.842424e-39,0.0,0.0,0.0,0.0,343.15,343.15,0.0,316409.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,-1.0814514
5274,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,293.14502,272.10553,318.73773,1.1693764e-22,316.60645,321.11774,-1.14971684e-35,-1.2317215e-38,0.0,0.0,0.0,0.0,343.15,343.15,0.0,316469.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,-1.1149902
5275,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,293.11157,272.0976,318.73773,1.1693764e-22,316.60645,321.11774,-1.8121788e-35,-1.9395572e-38,0.0,0.0,0.0,0.0,343.15,343.15,0.0,316529.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,-1.1484375
5276,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,293.07825,272.08878,318.73773,1.1693764e-22,316.60645,321.11774,-2.0412893e-35,-2.184085e-38,0.0,0.0,0.0,0.0,343.15,343.15,0.0,316589.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,-1.1817627
5277,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,293.045,272.07898,318.73773,1.1693764e-22,316.60645,321.11774,-1.3100356e-35,-1.4004283e-38,0.0,0.0,0.0,0.0,343.15,343.15,0.0,316649.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,-1.2149963
5278,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,293.01187,272.06818,318.73773,1.1693764e-22,316.60645,321.11774,-6.021361e-36,-6.44382e-39,0.0,0.0,0.0,0.0,343.15,343.15,0.0,316709.5,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,-1.2481384
5279,-1.1692836e-22,316.6071,312.78882,-9.277421e-27,321.21497,0.0,0.0,292.97855,272.05627,318.73773,1.1693764e-22,316.60645,321.11774,-7.086206e-36,-7.640892e-39,0.0,0.0,0.0,0.0,343.15,343.15,0.0,316769.94,2.9217379294186292e-15,1.8751479149095907e-15,3.283262536822861e-19,0.0,0.0,0.0,1.875476241163273e-15,0.0,0.0,-1.2814636
5280,-1.7487525e-22,316.6071,312.78882,-6.1838148e-27,321.21497,0.0,0.0,292.94565,272.04337,318.73773,1.7488144e-22,316.60645,321.11774,0.02457151,-1.806655e-39,0.0,0.0,0.0,0.0,343.15,343.15,0.0,316829.88,4.3694891566346335e-15,2.804426323254362e-15,2.1884408748971863e-19,0.0,0.0,0.0,2.8046451673418515e-15,0.0,0.0,-1.3143616
5281,-2.4697453e-22,316.6071,312.78882,-2.7989723e-27,321.21497,0.0,0.0,292.913,272.02927,318.73773,2.4697733e-22,316.60645,321.11774,0.5397347,-9.15129e-40,0.0,0.0,0.0,0.0,343.15,343.15,0.0,316889.4,6.170836509871152e-15,3.960662543009811e-15,9.905512347519157e-20,0.0,0.0,0.0,3.960761598133286e-15,0.0,0.0,-1.3470154
5282,-1.580597e-22,316.6071,312.78882,-1.5207707e-27,321.21497,0.0,0.0,292.8801,272.01373,318.73773,1.5806123e-22,316.60645,321.11774,0.9620083,-1.008642e-39,0.0,0.0,0.0,0.0,343.15,343.15,0.0,316949.5,3.949228963667517e-15,2.5347600005863033e-15,5.3819800814024186e-20,0.0,0.0,0.0,2.5348138203871173e-15,0.0,0.0,-1.3799133
5283,-2.660961e-05,318.1978,312.52457,-2.5721165e-09,321.21497,0.042945016,0.0,292.84778,271.99722,318.73514,2.6612182e-05,320.56436,321.11774,0.9985511,-2.1348992e-20,0.9846154,0.0,18916.72,0.0,343.15,343.15,-1863.3727,317008.7,694.1627952554263,634.0442912672106,0.09388142092716024,18916.72,0.0,0.042945016,634.1381726881377,18916.72,18916.764,-1.4122314
5284,-0.00017232723,326.3153,307.11285,-1.734364e-08,321.2149,2.0600245,0.0,292.81473,271.97903,318.60205,0.00017234457,326.6344,321.11765,0.9999589,-2.1014712e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-34606.297,317069.38,8316.423081238434,13898.243603964922,1.0272397117131251,19212.295,0.0,2.0600245,13899.270843676635,19212.295,19214.355,-1.445282
5285,-0.00019194717,328.75793,298.61768,-1.9317476e-08,321.2158,2.5469162,0.0,292.7825,271.96,319.1892,0.00019196648,328.85303,321.1175,0.9999982,-5.830584e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-41316.223,317129.0,16585.98816129313,24298.416832487037,1.8334617692880844,19212.295,0.0,2.5469162,24300.250294256326,19212.295,19214.842,-1.4775085
5286,-0.00020083545,329.5013,295.22104,-2.0211981e-08,321.21747,3.0069244,0.0,292.7512,271.93954,323.43106,0.00020085566,329.43472,321.11728,0.9999986,-4.8090655e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-46541.26,317189.5,23797.799094695903,28915.715324845336,2.206845265566499,19212.295,0.0,3.0069244,28917.9221701109,19212.295,19215.303,-1.5088196
5287,-0.00022807512,325.12192,295.16647,-2.2953367e-08,321.21933,4.4402757,0.0,292.7257,271.91818,326.6999,0.00022809807,324.82486,321.11667,0.9999986,-9.150507e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-60641.383,317249.5,30209.388274387904,28694.78473637521,2.5116032792698184,19212.295,0.0,4.4402757,28697.29633965448,19212.295,19216.734,-1.5343018
5288,-0.00025040616,318.072,295.20343,-2.5200752e-08,321.22,5.8720427,0.0,292.70908,271.89575,326.51404,0.00025043136,317.8056,321.11563,0.9999986,-1.296366e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-73104.625,317309.5,32932.86407628244,24050.999267425155,2.7536760181868507,19212.295,0.0,5.8720427,24053.75294344334,19212.295,19218.166,-1.5509338
5289,-0.00026562493,312.7212,295.4647,-2.6732362e-08,321.21866,7.001281,0.0,292.70203,271.87234,322.07785,0.00026565167,312.56583,321.11438,0.9999986,-1.7144822e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-82230.695,317369.5,29693.287152404933,19251.777803014214,2.891550391894175,19212.295,0.0,7.001281,19254.66935340611,19212.295,19219.297,-1.5579834
5290,-0.0002735313,309.74622,296.13263,-2.7528056e-08,321.21576,7.64279,0.0,292.70303,271.84796,316.5299,0.00027355884,309.67157,321.11307,0.9999986,-1.9171008e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-87189.234,317429.47,23435.393358642643,15639.716530017722,2.9000572064757058,19212.295,0.0,7.64279,15642.616587224198,19212.295,19219.938,-1.5569763
5291,-0.0002777671,308.4525,297.28818,-2.7954346e-08,321.2119,8.002804,0.0,292.70953,271.82266,312.4777,0.00027779507,308.42844,321.11172,0.9999986,-2.4376463e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-89908.22,317489.5,17722.203166453455,13024.559493939769,2.8088441604797114,19212.295,0.0,8.002804,13027.368338100248,19212.295,19220.297,-1.5504761
5292,-0.00028019064,308.29004,298.8407,-2.8198247e-08,321.20773,8.213911,0.0,292.71945,271.79648,310.22354,0.00028021884,308.30023,321.11044,0.9999986,-2.5306421e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-91483.09,317549.5,13396.68563919325,11119.99068197136,2.648986962957667,19212.295,0.0,8.213911,11122.639668934316,19212.295,19220.51,-1.5405579
5293,-0.0002815601,308.92102,300.58112,-2.833607e-08,321.20352,8.334865,0.0,292.73132,271.76947,309.30215,0.00028158844,308.95453,321.1092,0.9999986,-2.870964e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-92379.16,317609.5,10314.123473210479,9862.374208179503,2.454303304529699,19212.295,0.0,8.334865,9864.828511484033,19212.295,19220.629,-1.5286865
5294,-0.0002823325,310.0659,302.27164,-2.8413805e-08,321.19952,8.403617,0.0,292.74417,271.74167,309.31348,0.0002823609,310.11288,321.10803,0.9999986,-3.029233e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-92886.484,317669.5,8351.02900323097,9242.39510844096,2.2588157863248766,19212.295,0.0,8.403617,9244.653924227285,19212.295,19220.7,-1.5158386
5295,-0.00028276956,311.44882,303.71704,-2.8457789e-08,321.19595,8.442684,0.0,292.75732,271.71335,309.95895,0.00028279802,311.5002,321.107,0.9999986,-2.874361e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-93174.12,317729.06,7413.842505867407,9182.511620238642,2.089127039804704,19212.295,0.0,8.442684,9184.600747278446,19212.295,19220.738,-1.5026855
5296,-0.0002767151,312.8746,304.85544,-3.0299327e-05,321.06003,8.806428,0.0,292.77066,271.68427,311.02066,0.00030701442,312.92926,320.89697,0.9999986,0.112496614,1.0,0.0,19212.295,0.0,343.15,343.15,-90216.1,317788.66,7949.810743562935,9319.900604135966,2062.1502779393454,19212.295,0.0,8.806428,11382.050882075311,19212.295,19221.102,-1.4893494
5297,-0.00019557595,314.9221,305.79517,-0.00014069113,318.61835,5.40495,0.0,292.7845,271.6546,312.93454,0.00033626708,315.08197,318.35535,0.9999986,0.74593616,1.0,0.0,19212.295,0.0,343.15,343.15,-49587.938,317848.2,10083.092865426657,7497.0275800374075,7577.253084693148,19212.295,0.0,5.40495,15074.280664730555,19212.295,19217.7,-1.4755249
5298,-0.00014212009,318.3914,306.2883,-0.00014025044,315.7178,2.3758285,0.0,292.79965,271.62366,315.1768,0.00028237054,318.63538,315.668,0.9999986,0.98668057,1.0,0.31746033,19212.295,1687.8073,343.15,343.15,-26506.705,317908.97,10541.35910266112,7224.386279081685,5554.467076464853,19212.295,1687.8073,2.3758285,12778.853355546536,20900.102,20902.477,-1.4603577
5299,-0.0001455302,321.2511,306.52576,-0.00014546873,318.7032,2.5714614,0.0,292.81616,271.5923,316.51758,0.00029099893,321.4098,319.0337,0.9999986,0.99957174,1.0,1.0,19212.295,5316.593,343.15,343.15,-27843.299,317969.5,12211.958953906076,9000.52396047002,7440.027667908744,19212.295,5316.593,2.5714614,16440.551628378766,24528.887,24531.459,-1.4438477
5300,-0.00014306208,323.195,306.6691,-0.00014306052,322.90747,2.4434133,0.0,292.83426,271.56082,318.50705,0.0002861226,323.31326,323.1729,0.9999986,0.99998766,1.0,1.0,19212.295,5316.593,343.15,343.15,-26908.248,318029.12,14225.84359938881,9929.769818314593,9756.894164467767,19212.295,5316.593,2.4434133,19686.66398278236,24528.887,24531.33,-1.4257507
5301,-0.0001425108,324.62762,306.8031,-0.00014251095,326.2644,2.4152358,0.0,292.85513,271.52844,321.2822,0.00028502176,324.7126,326.47336,0.9999986,0.9999997,1.0,1.0,19212.295,5316.593,343.15,343.15,-26701.064,318089.5,17332.800355977262,10668.786520049167,11648.48539965604,19212.295,5316.593,2.4152358,22317.271919705207,24528.887,24531.303,-1.4048767
5302,-0.00014213531,325.65573,306.9946,-0.00014213551,328.87888,2.3961902,0.0,292.87933,271.49597,323.79742,0.00028427082,325.7191,329.0448,0.9999986,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26560.49,318149.28,20061.523038376272,11140.10462144961,13064.238439315544,19212.295,5316.593,2.3961902,24204.343060765153,24528.887,24531.283,-1.3806763
5303,-0.00014192722,326.16864,307.29504,-0.00014192742,330.9825,2.385674,0.0,292.90817,271.46274,325.84207,0.00028385464,326.07455,331.1157,0.9999986,1.0,0.6721311,1.0,12913.182,5316.593,343.15,343.15,-26482.709,318209.7,22111.57094998466,11250.443225190309,14119.985952461711,12913.182,5316.593,2.385674,25370.42917765202,18229.773,18232.158,-1.3518372
5304,-0.00014182377,321.67786,307.73108,-0.00014182397,332.67126,2.3804557,0.0,292.94165,271.42944,327.28674,0.00028364774,321.27325,332.78085,0.9999986,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-26444.06,318269.5,23297.063322331724,8307.534853123854,14855.887721832773,0.0,5316.593,2.3804557,23163.422574956625,5316.593,5318.973,-1.3183594
5305,-0.00014176668,317.15552,308.3179,-0.00014176687,334.0765,2.3775773,0.0,292.98004,271.39597,327.1773,0.00028353356,316.90137,334.1696,0.9999986,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-26422.72,318329.12,22458.552558684452,5262.093757019315,15337.21096015217,0.0,5316.593,2.3775773,20599.304717171486,5316.593,5318.97,-1.2799683
5306,-0.00012369869,314.40155,309.0125,-0.00012428535,335.54623,14.029624,0.0,293.0237,271.36142,325.74802,0.00024798405,314.24713,335.70853,0.9952014,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-20562.504,318390.1,17430.579853212257,2799.7911144279187,13850.561894195578,0.0,5316.593,14.029624,16650.353008623497,5316.593,5330.6226,-1.2362976
5307,-9.2847906e-05,313.03015,309.65796,-0.0001555412,337.07065,39.979156,-2.0130515,293.06845,271.32776,324.6697,0.00024838911,312.9323,337.0996,0.62199265,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-30464.781,318449.12,15660.771474821368,1315.0242023973747,17907.971023739756,0.0,5316.593,37.966106,19222.99522613713,5316.593,5354.559,-1.1915588
5308,-1.58355e-05,312.57898,310.38098,-0.00023496996,335.55048,40.828983,-16.012346,293.1162,271.29272,326.07718,0.00025080546,312.50784,335.42023,0.072065815,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-65249.723,318510.16,16534.106579287665,146.18686869507513,24839.11607561158,0.0,5316.593,24.816637,24985.302944306655,5316.593,5341.409,-1.1437988
5309,-4.1693993e-06,312.53226,311.20886,-0.0002793224,332.18222,22.255512,-11.333609,293.16464,271.2585,329.28006,0.0002834918,312.47086,332.06842,0.014737707,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-91053.164,318569.5,21516.75233170067,23.17459719400339,24604.98175568926,0.0,5316.593,10.921904,24628.156352883263,5316.593,5327.5146,-1.0953674
5310,-4.131566e-06,312.50967,312.09634,-0.0002797927,329.9061,9.043047,-1.3619262,293.21735,271.2237,330.86832,0.00028392425,312.4627,329.8547,0.014574301,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-91338.59,318629.75,22385.236804424836,7.172342314065716,20928.76384650566,0.0,5316.593,7.681121,20935.936188819724,5316.593,5324.274,-1.0426636
5311,-4.106638e-06,312.49432,312.9053,-0.00027810578,329.04877,5.0362754,2.2088344,293.27335,271.1891,330.48486,0.00028221242,312.46588,329.03317,0.014574237,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90238.52,318689.5,20836.91409767763,-7.088537067723166,18856.280026237826,0.0,5316.593,7.2451096,18849.1914891701,5316.593,5323.838,-0.9866638
5312,-4.117531e-06,312.48685,313.67035,-0.00027884348,328.88348,4.060803,3.220707,293.33255,271.1543,329.66727,0.000282961,312.47867,328.88528,0.014574237,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90717.84,318749.5,19011.31625245647,-20.467048380951034,17816.750412715977,0.0,5316.593,7.28151,17796.283364335028,5316.593,5323.8745,-0.9274597
5313,-4.1211165e-06,312.4877,314.40958,-0.0002790863,329.08145,3.8143346,3.4849887,293.39404,271.1194,329.04144,0.0002832074,312.5001,329.09305,0.014574237,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90875.85,318809.72,17404.181694474373,-33.26513716643831,17197.820644287276,0.0,5316.593,7.299323,17164.555507120836,5316.593,5323.892,-0.8659668
5314,-4.1220924e-06,312.49683,315.11243,-0.0002791524,329.4851,3.7538748,3.5506017,293.45636,271.08478,328.8389,0.00028327448,312.5294,329.5023,0.014574237,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90918.875,318869.5,16331.107431151715,-45.283338400803345,16851.106114247472,0.0,5316.593,7.3044767,16805.822775846667,5316.593,5323.8975,-0.8036499
5315,-4.122984e-06,312.51404,315.76636,-0.00027921275,330.0022,3.7409542,3.5682693,293.51935,271.05038,328.98306,0.00028333574,312.56635,330.02237,0.014574237,1.0,0.0,1.0,0.0,5316.593,334.29755,334.29755,-90958.19,318929.12,15728.013094834736,-56.31889633110898,16694.277495716393,0.0,5316.593,7.309223,16637.958599385285,5316.593,5323.902,-0.7406616
5316,-4.123501e-06,312.53952,316.3588,-0.00027924776,330.58173,3.7386558,3.5733197,293.58362,271.0157,329.3511,0.00028337128,312.61115,330.603,0.014574237,1.0,0.0,1.0,0.0,5316.593,333.15,333.15,-90980.984,318989.5,15462.918984609785,-66.14489525894052,16681.2307525106,0.0,5316.593,7.3119755,16615.08585725166,5316.593,5323.905,-0.6763916
5317,-4.1237736e-06,312.57248,316.863,-0.00027926624,331.16827,3.7385342,3.5748913,293.64783,270.9814,329.8418,0.00028339002,312.66232,331.18924,0.014574237,1.0,0.0,1.0,0.0,5316.593,333.15,333.15,-90993.0,319049.5,15447.850569267097,-74.31128585357882,16778.90862878062,0.0,5316.593,7.3134255,16704.59734292704,5316.593,5323.9062,-0.6121826
5318,-4.1235858e-06,312.61337,317.28735,-0.00027925352,331.7403,3.7691157,3.5434935,293.71356,270.94675,330.4012,0.0002833771,312.7202,331.7599,0.014574237,1.0,0.0,1.0,0.0,5316.593,333.15,333.15,-90984.71,319110.56,15607.9052550675,-80.94895345899522,16951.34677550172,0.0,5316.593,7.312609,16870.397822042723,5316.593,5323.9053,-0.54644775
5319,-4.2172583e-06,312.65842,317.59546,-0.00025660652,332.4283,39.270412,-14.125072,293.77783,270.91327,331.01,0.00026082378,312.7797,332.46808,0.016320316,1.0,0.0,1.0,0.0,5316.593,333.15,333.15,-76999.06,319170.0,14695.102396220249,-87.44728514401834,15986.071113704802,0.0,5316.593,25.14534,15898.623828560783,5316.593,5341.7383,-0.48217773
5320,-8.6786786e-05,313.10107,317.87137,-0.0002521284,333.38873,38.546013,-3.9553926,293.84235,270.88007,331.4267,0.00033891518,313.24466,333.42218,0.34723935,1.0,0.0,1.0,0.0,5316.593,333.15,333.15,-76891.48,319229.47,19295.24767050541,-1738.7936978299213,16431.947060371855,0.0,5316.593,34.590622,14693.153362541932,5316.593,5351.1836,-0.41766357
5321,-0.00014816759,314.85486,318.3643,-0.00016357964,335.09293,4.1283894,-0.020541936,293.90897,270.84683,329.5348,0.00031174722,314.96832,335.2819,0.9150716,1.0,0.0,1.0,0.0,5316.593,333.15,333.15,-35426.28,319289.7,14625.966100370924,-2183.931801541572,11493.150762521154,0.0,5316.593,4.107847,9309.218960979582,5316.593,5320.7007,-0.3510437
5322,-0.0001423519,317.83218,318.60516,-0.00014283143,338.32098,2.4358587,-0.000106622094,293.97504,270.81418,327.08163,0.00028518334,318.2513,338.53546,0.9965324,1.0,0.73015875,1.0,14028.024,5316.593,333.15,333.15,-26821.273,319349.5,10152.862896366521,-462.1475595396163,11827.362839281363,14028.024,5316.593,2.4357522,11365.215279741746,19344.617,19347.053,-0.28497314
5323,-0.00014506205,324.8403,318.83975,-0.00014507739,340.893,2.5485153,-1.8829501e-06,294.03967,270.7817,327.58597,0.00029013943,325.2623,341.0488,0.99989367,1.0,1.0,1.0,19212.295,5316.593,333.15,333.15,-27672.059,319409.84,10658.01280712364,3655.8982744104187,13437.598887385782,19212.295,5316.593,2.5485134,17093.4971617962,24528.887,24531.436,-0.22033691
5324,-0.0001427682,329.81952,319.01633,-0.00014277092,342.93637,2.4283895,-3.0640898e-08,294.102,270.7501,330.87057,0.0002855391,330.11,343.06897,0.9999807,1.0,1.0,1.0,19212.295,5316.593,333.15,333.15,-26797.781,319469.5,14216.375871136222,6477.879643711404,14343.364181662466,19212.295,5316.593,2.4283895,20821.24382537387,24528.887,24531.314,-0.15802002
5325,-0.00014244675,333.1691,319.11826,-0.00014244944,344.0723,2.4120202,-4.5207993e-10,294.16458,270.71875,334.44354,0.00028489617,333.3433,343.97382,0.99998087,1.0,0.945663,0.55737704,18168.355,2963.3467,333.15,333.15,-26677.248,319529.56,18337.68549082073,8406.28653138147,14929.694248546532,18168.355,2963.3467,2.4120202,23335.980779928002,21131.703,21134.115,-0.09542847
5326,-0.00014207173,334.43008,319.15958,-0.00014207441,339.49655,2.3930173,-6.3880468e-12,294.22855,270.68808,337.001,0.00028414614,334.44797,339.1017,0.99998087,1.0,0.7389636,0.0,14197.1875,0.0,333.15,333.15,-26536.965,319589.5,21292.209289597253,9111.931395906937,12135.327560198128,14197.1875,0.0,2.3930173,21247.258956105063,14197.1875,14199.58,-0.031463623
5327,-0.00014190587,334.20786,319.19223,-0.00014190855,334.68057,2.3846457,-8.402454e-14,294.29553,270.65778,337.08948,0.0002838144,334.18494,334.42288,0.99998087,1.0,0.68838286,0.13357274,13225.415,710.15186,333.15,333.15,-26475.045,319649.88,21333.88636469977,8949.382261425853,9231.298137148691,13225.415,710.15186,2.3846457,18180.680398574543,13935.566,13937.951,0.03552246
5328,-0.0001418133,334.20822,319.28394,-0.00014181598,333.2096,2.3799822,-1.0566133e-15,294.36435,270.62836,335.38934,0.00028362928,334.152,333.15427,0.99998087,1.0,0.5561467,0.31097743,10684.8545,1653.3403,332.10385,332.10385,-26440.52,319709.78,19185.454102749587,8889.141584072746,8294.50026802192,10684.8545,1653.3403,2.3799822,17183.641852094668,12338.195,12340.575,0.1043396
5329,-0.00014176391,331.2398,319.4828,-0.00014176659,330.87704,2.3774972,-1.370404e-17,294.43423,270.59973,333.99493,0.0002835305,330.98068,330.65945,0.99998087,1.0,0.13824993,0.0,2656.0986,0.0,329.15,329.15,-26422.113,319769.5,17281.471599388708,7000.228360410077,6784.364672103927,2656.0986,0.0,2.3774972,13784.593032514003,2656.0986,2658.476,0.17422485
5330,-0.00014173734,328.20462,319.7958,-0.00014174002,328.21548,2.376161,-1.6428664e-19,294.5054,270.57147,332.19507,0.00028347736,328.027,328.05896,0.99998087,1.0,0.13398312,0.04927099,2574.1233,261.9538,327.15,327.15,-26412.217,319829.97,14762.621733771652,5005.740072711262,5012.302216371722,2574.1233,261.9538,2.376161,10018.042289082983,2836.0771,2838.4534,0.24539185
5331,-0.00014172314,327.38922,320.176,-0.00014172582,327.52377,2.3754475,-1.9857157e-21,294.57495,270.54437,329.74454,0.00028344896,327.39566,327.5363,0.99998087,1.0,0.34354848,0.25,6600.3545,1329.1482,327.15,327.15,-26406.93,319889.7,11391.212217870361,4293.580540368324,4373.753526526514,6600.3545,1329.1482,2.3754475,8667.334066894839,7929.503,7931.8784,0.3149414
5332,-0.00012891031,327.42386,320.54282,-0.00012891275,327.65894,8.610845,-1.8577171e-22,294.64227,270.51813,328.281,0.00025782306,327.4594,327.7058,0.99998087,1.0,0.35468623,0.28787878,6814.3364,1530.5343,327.15,327.15,-22176.502,319949.25,8379.351842799033,3725.5567203386518,3852.905900495873,6814.3364,1530.5343,8.610845,7578.462620834525,8344.871,8353.482,0.38226318
5333,-0.0001359423,327.37216,320.73447,-0.00013594488,327.72693,33.96968,-0.43643832,294.7077,270.4923,328.40182,0.0002718872,327.38657,327.75626,0.99998087,1.0,0.32420695,0.26865673,6228.7593,1428.3384,327.15,327.15,-24419.654,320009.84,8755.557692668248,3789.8430960808582,3992.4755938835156,6228.7593,1428.3384,33.53324,7782.318689964373,7657.0977,7690.631,0.44769287
5334,-0.0001501693,327.3746,320.98874,-0.00015017214,328.03513,24.775908,-4.6997666,294.7697,270.46762,328.029,0.00030034146,327.36914,328.0524,0.99998087,1.0,0.31067052,0.27272728,5968.694,1449.9799,327.15,327.15,-29649.625,320069.9,8880.815046930835,4027.6353251968544,4444.318137048242,5968.694,1449.9799,20.076141,8471.953462245096,7418.674,7438.75,0.5097046
5335,-0.00014580177,326.1866,321.10803,-0.00014580452,327.23056,8.867712,-3.6103415,294.82855,270.44406,327.78604,0.0002916063,326.04355,327.11276,0.99998087,1.0,0.0017875431,0.0,34.342808,0.0,325.15,325.15,-27949.354,320129.5,8178.867780852528,3109.9585893215044,3749.3074030008343,34.342808,0.0,5.2573705,6859.265992322338,34.342808,39.600178,0.5685425
5336,-0.00014424018,325.41592,321.05908,-0.0001442429,326.67398,3.3441243,-0.7670107,294.8847,270.42148,327.22873,0.00028848308,325.43652,326.7036,0.99998087,1.0,0.25239995,0.25,4849.1826,1329.1482,325.15,325.15,-27353.389,320189.06,7475.322977853871,2639.4131384632756,3401.619063527139,4849.1826,1329.1482,2.5771136,6041.032201990414,6178.331,6180.908,0.6246948
5337,-0.00014298521,325.2605,320.88254,-0.00014298792,326.85046,1.6896703,0.55180895,294.93835,270.39978,326.59717,0.00028597313,325.21725,326.92957,0.99998087,1.0,0.12365519,0.4,2375.7,2126.6372,325.15,325.15,-26879.45,320249.03,6863.768840566209,2629.130999291451,3584.0335668466673,2375.7,2126.6372,2.2414794,6213.164566138119,4502.337,4504.5786,0.6783447
5338,-0.00014237965,324.03522,320.61304,-0.00014238234,330.83395,1.2706147,0.92307967,294.98944,270.37903,326.37366,0.000284762,323.9455,331.23285,0.99998087,1.0,0.0,1.0,0.0,5316.593,325.15,325.15,-26652.225,320309.5,6889.704093160276,2046.4450162007709,6112.167844523952,0.0,5316.593,2.1936944,8158.612860724723,5316.593,5318.7866,0.72943115
5339,-0.00014207022,322.9516,320.28687,-0.00014207291,335.7668,1.1641861,1.0141879,295.03766,270.3594,326.7363,0.00028414314,322.88623,336.06854,0.99998087,1.0,0.0,1.0,0.0,5316.593,325.15,325.15,-26536.53,320369.88,7696.760295761606,1590.0331549987711,9236.982420360817,0.0,5316.593,2.178374,10827.015575359588,5316.593,5318.771,0.7776489
5340,-0.0001350746,322.15625,319.93262,-0.00014311598,339.44296,1.1211065,1.0225782,295.0832,270.3409,327.98227,0.00027819056,322.1062,339.6662,0.9441625,1.0,0.0,1.0,0.0,5316.593,325.15,325.15,-26707.803,320429.7,9405.216486336521,1261.4965361080976,11727.416976266002,0.0,5316.593,2.1436849,12988.9135123741,5316.593,5318.7363,0.82318115
5341,-5.967211e-05,321.68802,319.53964,-0.00017537364,341.7682,1.2853339,1.2098337,295.12668,270.32288,329.42676,0.00023504577,321.64462,341.8447,0.35996616,1.0,0.0,1.0,0.0,5316.593,325.15,325.15,-37473.176,320488.8,9760.483421621124,538.4322681292186,16372.8647124306,0.0,5316.593,2.4951677,16911.29698055982,5316.593,5319.088,0.8666687
5342,-6.585901e-06,321.57794,319.11475,-0.00024673948,341.34204,2.6427305,2.5241804,295.1698,270.30444,331.76944,0.0002533254,321.53317,341.2678,0.027455531,1.0,0.0,1.0,0.0,5316.593,325.15,325.15,-71415.02,320549.06,13464.171618960918,68.13392533418505,23034.275061650078,0.0,5316.593,5.166911,23102.408986984265,5316.593,5321.76,0.90979004
5343,-4.05247e-06,321.55768,318.78674,-0.00027425512,339.13458,3.541269,3.3860843,295.21356,270.28598,336.0861,0.0002783076,321.50992,339.05765,0.014584072,1.0,0.0,1.0,0.0,5316.593,325.15,325.15,-87759.164,320609.5,20221.06616000485,47.16235223136689,23438.09590048309,0.0,5316.593,6.9273534,23485.25825271446,5316.593,5323.52,0.95355225
5344,-4.0539016e-06,321.5378,318.56534,-0.00027451618,337.46408,3.5508409,3.395746,295.2599,270.26764,338.46005,0.00027857008,321.4865,337.41647,0.014575216,1.0,0.0,1.0,0.0,5316.593,325.15,325.15,-87924.15,320669.5,23276.702951848805,50.610477874712956,21789.64443068594,0.0,5316.593,6.9465866,21840.254908560655,5316.593,5323.5396,0.9998779
5345,-4.078282e-06,321.5165,318.4819,-0.00027616834,336.41522,3.6153288,3.4575372,295.31015,270.24933,338.22284,0.00028024663,321.4619,336.384,0.014575149,1.0,0.0,1.0,0.0,5316.593,325.15,325.15,-88986.12,320729.5,23235.78991107862,51.979128132056964,20800.983051779553,0.0,5316.593,7.072866,20852.96217991161,5316.593,5323.6655,1.0501404
5346,-4.1012445e-06,321.4938,318.58945,-0.0002777233,335.7153,3.6766832,3.5162413,295.3641,270.231,337.19394,0.00028182453,321.4364,335.6951,0.014575149,1.0,0.0,1.0,0.0,5316.593,325.15,325.15,-89990.67,320789.5,22021.449254947358,50.028223822606854,19976.245217989686,0.0,5316.593,7.1929245,20026.273441812293,5316.593,5323.7856,1.1040955
5347,-4.1110934e-06,321.47028,318.903,-0.00027839022,333.70444,3.7032235,3.5416298,295.4208,270.2127,336.2499,0.0002825013,321.41165,333.52475,0.014575149,1.0,0.0,0.2857143,0.0,1519.0265,322.29285,322.29285,-90423.36,320849.28,20582.184143068538,44.32784454933003,17306.3986489721,0.0,1519.0265,7.244853,17350.72649352143,1519.0265,1526.2714,1.1607971
5348,-1.4843372e-05,321.43857,319.40417,-0.0002772985,328.00116,3.8173385,3.6448653,295.48004,270.1943,334.97092,0.00029214186,321.38303,327.83615,0.05361022,1.0,0.0,0.0,0.0,0.0,321.15,321.15,-90038.39,320909.53,19100.327407048568,126.82847730138835,10012.510324611412,0.0,0.0,7.462204,10139.3388019128,0.0,7.462204,1.2200317
5349,-0.00012738383,321.20184,320.22433,-0.00021805515,325.2159,3.098012,2.904036,295.54044,270.17596,331.1019,0.00034543898,321.17337,325.26367,0.6135235,1.0,0.0,0.3846154,0.0,2044.8434,321.15,321.15,-60223.53,320969.56,15781.64464872387,522.9788772043164,4571.444294823834,0.0,2044.8434,6.002048,5094.4231720281505,2044.8434,2050.8455,1.280426
5350,-0.00013994916,321.01108,321.0249,-0.00014404175,329.47296,1.1609083,1.0734811,295.60022,270.15765,326.73868,0.00028399093,321.0283,329.8834,0.97207654,1.0,0.0952381,1.0,1829.7424,5316.593,321.15,321.15,-27196.064,321029.5,6815.173879084213,-8.125832231886676,5110.867660996021,1829.7424,5316.593,2.2343893,5102.741828764135,7146.335,7148.5693,1.34021
5351,-0.00014520838,323.76398,321.58197,-0.00014535886,331.55603,1.2120018,1.1197386,295.65576,270.1396,325.26077,0.00029056726,324.0451,331.42203,0.99894685,1.0,0.5628351,0.016129032,10813.3545,85.751495,321.15,321.15,-27775.252,321088.6,4489.546136260181,1330.751861239321,6089.235721744579,10813.3545,85.751495,2.3317404,7419.9875829839,10899.106,10901.438,1.395752
5352,-0.00014342525,325.1084,321.99417,-0.00014342944,329.1214,1.165133,1.0764058,295.70807,270.12115,326.19724,0.0002868547,325.0665,328.9758,0.99997056,1.0,0.07284689,0.0,1399.5559,0.0,321.15,321.15,-27046.71,321148.94,5063.808114512369,1875.9670541076189,4293.467988267352,1399.5559,0.0,2.2415388,6169.435042374971,1399.5559,1401.7975,1.4480591
5353,-0.00014255953,324.17743,322.14713,-0.00014255964,327.36612,1.144019,1.0568992,295.7566,270.10266,326.95984,0.00028511917,324.1185,327.26285,0.9999992,1.0,0.0,0.0,0.0,0.0,321.15,321.15,-26719.34,321209.5,5763.226987387071,1215.6445080030664,3124.8753317981937,0.0,0.0,2.2009182,4340.51983980126,0.0,2.2009182,1.496582
5354,-0.00014219069,323.5232,322.04672,-0.00014219069,326.11026,1.1351658,1.0487205,295.80148,270.0842,326.5292,0.00028438139,323.4868,326.0341,1.0,1.0,0.0,0.0,0.0,0.0,321.15,321.15,-26581.34,321269.9,5353.885740600362,881.7497924047402,2426.748348687724,0.0,0.0,2.1838863,3308.4981410924643,0.0,2.1838863,1.5414734
5355,-0.00014194536,323.0815,321.7436,-0.00014194536,325.16068,1.1293033,1.0433046,295.84268,270.06586,325.63263,0.00028389072,323.05334,325.10016,1.0,1.0,0.0,0.0,0.0,0.0,321.15,321.15,-26489.795,321329.9,4637.059718269398,797.6291436825101,2037.1645913020764,0.0,0.0,2.172608,2834.7937349845865,0.0,2.172608,1.5826721
5356,-0.00014182978,322.6999,321.30994,-0.00014182978,324.38275,1.1265515,1.0407625,295.88013,270.04764,324.7929,0.00028365955,322.67255,324.33075,1.0,1.0,0.0,0.0,0.0,0.0,321.15,321.15,-26446.787,321389.5,4149.507803965946,827.9746010664724,1830.4299517275524,0.0,0.0,2.167314,2658.4045527940248,0.0,2.167314,1.6201172
5357,-0.00014176207,322.30426,320.8037,-0.00014176207,323.6904,1.1249441,1.0392777,295.91428,270.02936,324.0932,0.00028352413,322.2748,323.64297,1.0,1.0,0.0,0.0,0.0,0.0,321.15,321.15,-26421.672,321449.38,3917.1288463268893,893.4280794781203,1718.736129060705,0.0,0.0,2.1642218,2612.1642085388253,0.0,2.1642218,1.6542664
5358,-0.00014172563,321.86526,320.2607,-0.0001417194,323.0343,1.124049,1.0384524,295.94562,270.0107,323.47968,0.00028344503,321.83313,322.98944,1.0,0.9999556,0.0,0.0,0.0,0.0,321.15,321.15,-26408.06,321510.38,3832.076782423677,955.1065155582351,1650.9003951052925,0.0,0.0,2.1625013,2606.0069106635274,0.0,2.1625013,1.6856079
5359,-0.00014918818,321.39502,319.723,-0.00011332691,322.45035,1.1035296,1.0271755,295.97314,269.9924,322.93222,0.0002625151,321.3612,322.4068,1.0,0.7674664,0.01514799,0.0,291.02765,0.0,321.15,321.15,-28335.652,321570.34,3538.37790747491,1047.6763957930402,1298.1478643876444,291.02765,0.0,2.130705,2345.8242601806846,291.02765,293.15836,1.7131348
5360,-0.00020515431,321.44952,319.16745,-2.6771408e-05,322.1549,1.7056623,1.6247063,295.9974,269.97412,322.46063,0.00023192572,321.47974,322.10947,1.0,0.14172637,0.171929,0.0,3303.1506,0.0,321.15,321.15,-50245.64,321630.16,3207.849486276082,1966.344732091496,335.90943350160217,3303.1506,0.0,3.3303685,2302.254165593098,3303.1506,3306.481,1.7373962
5361,-0.000264368,321.37936,318.6319,-4.154257e-06,322.10696,3.185387,3.0462909,296.0185,269.95596,322.00348,0.00026852224,321.37674,322.05832,1.0,0.015567435,0.18469249,0.0,3548.3665,0.0,321.15,321.15,-81646.29,321689.6,3802.448025481908,3050.6378350620976,60.63255398488509,3548.3665,0.0,6.231678,3111.2703890469825,3548.3665,3554.5981,1.7584839
5362,-0.00027473862,321.35202,318.14212,-4.05708e-06,322.08667,3.559482,3.4041643,296.03693,269.9377,321.63608,0.0002787957,321.36133,322.0332,1.0,0.014574828,0.28364897,0.0,5449.5474,0.0,321.15,321.15,-88068.59,321749.25,4091.221263747613,3703.910531604393,67.2140811192462,5449.5474,0.0,6.9636464,3771.124612723639,5449.5474,5456.511,1.7769165
5363,-0.00027481696,321.3481,317.67572,-4.0581153e-06,322.06406,3.5625596,3.4071078,296.05292,269.91946,321.45587,0.0002788751,321.3548,322.00412,1.0,0.014574389,0.33334517,0.0,6404.3257,0.0,321.15,321.15,-88119.28,321809.0,4427.598161544921,4238.791688529453,74.79517232492073,6404.3257,0.0,6.9696674,4313.586860854373,6404.3257,6411.2954,1.7929077
5364,-0.00027683165,321.32224,317.22644,-4.087865e-06,322.0382,3.6414938,3.4825976,296.0669,269.90094,321.38797,0.00028091948,321.31665,321.97095,1.0,0.014574389,0.37313968,0.0,7168.8696,0.0,321.15,321.15,-89416.29,321869.6,4910.029885394351,4762.151481499366,82.61339449400218,7168.8696,0.0,7.124091,4844.764875993368,7168.8696,7175.9937,1.8068848
5365,-0.00027795738,321.32977,316.80432,-4.1044887e-06,322.00916,3.6860847,3.525243,296.07892,269.88245,321.36124,0.00028206187,321.34845,321.9343,1.0,0.014574389,0.41181988,0.0,7912.005,0.0,321.15,321.15,-90145.125,321930.16,5398.394562457298,5283.107365071871,89.72536452342972,7912.005,0.0,7.2113276,5372.8327295953,7912.005,7919.2163,1.8189087
