minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
5366,-0.00027845602,321.31033,316.41794,-4.111852e-06,321.97745,3.7059722,3.5442631,296.08908,269.86426,321.34653,0.00028256787,321.29852,321.89514,1.0,0.014574389,0.41795847,0.0,8029.9414,0.0,321.15,321.15,-90469.26,321989.72,5849.175554040186,5721.730754179078,96.01149141261756,8029.9414,0.0,7.2502356,5817.742245591696,8029.9414,8037.1914,1.829071
5367,-0.00027874924,320.84625,316.06744,-4.116182e-06,321.94305,3.7177122,3.555491,296.0978,269.84622,321.33484,0.00028286543,320.7952,321.8536,1.0,0.014574389,0.22222222,0.0,4269.399,0.0,316.1976,316.1976,-90660.41,322048.72,6257.848511886977,5594.774932481528,101.57734323601453,4269.399,0.0,7.273203,5696.352275717542,4269.399,4276.6724,1.8377991
5368,-0.000278913,318.5024,315.74362,-4.1186004e-06,321.90472,3.7242935,3.561786,296.1056,269.82767,321.13867,0.0002830316,318.43314,321.8083,1.0,0.014574389,0.0,0.0,0.0,0.0,313.15,313.15,-90767.59,322109.5,6413.27269985581,3231.7410605742225,106.57549647531961,0.0,0.0,7.2860794,3338.316557049542,0.0,7.2860794,1.845581
5369,-0.0002781341,317.10425,315.46393,-4.1070984e-06,321.8642,4.8405495,2.4809525,296.11215,269.80936,320.0569,0.0002822412,317.06757,321.76138,1.0,0.014574389,0.0,0.0,0.0,0.0,313.15,313.15,-90266.875,322169.38,5444.550696834227,1916.161306292352,110.40343880058812,0.0,0.0,7.3215017,2026.5647450929403,0.0,7.3215017,1.8521423
5370,-0.00025159167,316.34085,315.20578,-3.7151528e-06,321.82303,49.96321,-15.723132,296.11728,269.791,318.38043,0.0002553068,316.31796,321.7144,1.0,0.014574389,0.0,0.0,0.0,0.0,311.15,311.15,-73927.08,322229.5,3404.143185989916,1199.412311012793,103.25317677849222,0.0,0.0,34.240078,1302.6654877912852,0.0,34.240078,1.8572693
5371,-0.00028328336,315.83484,314.9671,-4.183136e-06,321.78033,29.871777,-1.8046504,296.1204,269.77267,317.3069,0.00028746648,315.81793,321.66614,1.0,0.014574389,0.0,0.0,0.0,0.0,311.15,311.15,-93783.59,322289.38,2824.9582120860596,1032.4246698068862,119.7028423540969,0.0,0.0,28.067125,1152.127512160983,0.0,28.067125,1.8603821
5372,-0.00028352052,315.4217,314.77646,-4.1866383e-06,321.73132,9.375788,-0.010497596,296.12125,269.7544,316.52927,0.00028770717,315.40924,321.61142,1.0,0.014574389,0.0,0.0,0.0,0.0,311.15,311.15,-93811.82,322349.22,2118.0403213897134,768.3347343375501,122.29350900853919,0.0,0.0,9.36529,890.6282433460893,0.0,9.36529,1.8612366
5373,-0.0002784177,315.11502,314.55997,-4.111286e-06,321.68106,8.1995125,-8.760438e-05,296.11978,269.736,315.90054,0.00028252898,315.10504,321.55627,1.0,0.014574389,0.0,0.0,0.0,0.0,311.15,311.15,-90451.82,322409.5,1590.7568246717574,649.0544434946344,122.96278923500381,0.0,0.0,8.199425,772.0172327296382,0.0,8.199425,1.8597717
5374,-0.00027927035,314.8527,314.30777,-4.123877e-06,321.62946,8.258264,-1.5099087e-06,296.11594,269.71768,315.48508,0.0002833942,314.84338,321.50027,1.0,0.014574389,0.0,0.0,0.0,0.0,311.15,311.15,-91009.14,322469.34,1401.296512504402,639.158184912958,126.81366690846797,0.0,0.0,8.258262,765.971851821426,0.0,8.258262,1.8559265
5375,-0.00027907314,314.59204,314.0079,-4.1209646e-06,321.57578,8.240696,-2.4086875e-08,296.10977,269.6993,315.18893,0.0002831941,314.58237,321.4423,1.0,0.014574389,0.0,0.0,0.0,0.0,309.15,309.15,-90884.086,322529.5,1404.7353560364684,684.6711275585449,130.98510140809873,0.0,0.0,8.240696,815.6562289666435,0.0,8.240696,1.849762
5376,-0.00027875596,314.3131,313.6618,-4.116281e-06,321.5205,8.213061,-3.550381e-10,296.10138,269.681,314.9255,0.00028287224,314.30246,321.3826,1.0,0.014574389,0.0,0.0,0.0,0.0,309.15,309.15,-90682.39,322589.5,1501.3585468224733,762.5329929659586,135.8642612681371,0.0,0.0,8.213061,898.3972542340957,0.0,8.213061,1.8413696
5377,-0.00027852118,314.00247,313.2785,-4.112814e-06,321.4634,8.192975,-4.902708e-12,296.09094,269.66266,314.65714,0.000282634,313.99054,321.3207,1.0,0.014574389,0.0,0.0,0.0,0.0,309.15,309.15,-90536.68,322649.5,1636.5222279990376,846.8903737304245,141.38458899682348,0.0,0.0,8.192975,988.274962727248,0.0,8.192975,1.8309326
5378,-0.00027820683,313.65768,312.8728,-4.1081726e-06,321.40436,8.166261,-6.3742766e-14,296.07864,269.64432,314.36673,0.000282315,313.6446,321.2564,1.0,0.014574389,0.0,0.0,0.0,0.0,309.15,309.15,-90343.14,322709.5,1771.3836910200343,917.1095726909329,147.20622368717406,0.0,0.0,8.166261,1064.3157963781068,0.0,8.166261,1.818634
5379,-0.00027773305,313.28394,312.45966,-4.1011763e-06,321.34302,8.12625,-7.884219e-16,296.06454,269.62595,314.0468,0.00028183422,313.26996,321.18936,1.0,0.014574389,0.0,0.0,0.0,0.0,309.15,309.15,-90053.37,322769.62,1878.725063519937,961.5049095312855,153.01537737427705,0.0,0.0,8.12625,1114.5202869055627,0.0,8.12625,1.8045349
5380,-0.00027694262,312.89423,312.05493,-4.0895043e-06,321.2797,8.060035,-9.666219e-18,296.04892,269.60767,313.7006,0.00028103212,312.8798,321.12,1.0,0.014574389,0.0,0.0,0.0,0.0,307.15,307.15,-89573.55,322829.5,1942.4303873361027,976.2328809145515,158.44375455141557,0.0,0.0,8.060035,1134.6766354659671,0.0,8.060035,1.7889099
5381,-0.0002754265,312.5002,311.667,-4.0671157e-06,321.21426,7.934628,-1.1752567e-19,296.03183,269.5894,313.335,0.0002794936,312.48575,321.04837,1.0,0.014574389,0.0,0.0,0.0,0.0,307.15,307.15,-88662.875,322889.25,1958.0195101942977,963.8632587655849,163.08540657120062,0.0,0.0,7.934628,1126.9486653367856,0.0,7.934628,1.7718201
5382,-0.00022106672,312.13965,311.29477,-3.2643989e-06,321.15182,70.86546,-8.652282e-10,296.01324,269.57108,313.05884,0.00022433112,312.12534,320.98016,1.0,0.014574389,0.0,0.0,0.0,0.0,307.15,307.15,-58295.914,322949.16,1662.0890198280058,784.4535661729601,135.14491718470413,0.0,0.0,70.86546,919.5984833576642,0.0,70.86546,1.7532349
5383,-0.00022357151,311.83365,310.92035,-3.3013864e-06,321.0977,99.205185,-5.948026,295.99316,269.5527,312.85257,0.0002268729,311.81876,320.92114,1.0,0.014574389,0.0,0.0,0.0,0.0,307.15,307.15,-59385.125,323009.3,1841.1475307904545,857.5885896390467,141.11716179551897,0.0,0.0,93.25716,998.7057514345657,0.0,93.25716,1.7331543
5384,-0.00018134565,311.5049,310.5727,-2.6778762e-06,321.04044,41.935833,-12.89653,295.9718,269.53436,312.49475,0.00018402353,311.48984,320.85867,1.0,0.014574389,0.0,0.0,0.0,0.0,307.15,307.15,-52050.95,323069.3,1485.5564897883867,710.027315279227,117.73154167300515,0.0,0.0,29.039303,827.7588569522321,0.0,29.039303,1.711792
5385,-5.114724e-05,311.34955,310.2659,-7.5562065e-07,321.01193,3.9329238,-1.9281547,295.94922,269.51624,312.3254,5.1902858e-05,311.3359,320.82773,1.0,0.014574389,0.0,0.0,0.0,0.0,305.37,305.37,-14806.128,323128.75,448.9565546993202,232.7876800321871,34.103681606596076,0.0,0.0,2.004769,266.89136163878317,0.0,2.004769,1.689209
5386,-2.5433663e-05,311.30573,309.98273,-3.763679e-07,321.00284,0.34313628,-0.22298779,295.92447,269.49765,312.27557,2.581003e-05,311.29333,320.8179,1.0,0.014574389,0.0,0.0,0.0,0.0,305.37,305.37,-5208.958,323189.5,248.54945380967663,141.32448215207205,17.419987168760393,0.0,0.0,0.120148495,158.74446932083245,0.0,0.120148495,1.6644592
5387,-2.49839e-05,311.27618,309.6379,-3.6974387e-07,320.996,0.10137111,-0.0589113,295.89835,269.4793,312.23727,2.5353644e-05,311.26492,320.81055,1.0,0.014574389,0.0,0.0,0.0,0.0,305.37,305.37,-5089.5127,323249.5,276.7941954512132,171.90810672853553,17.638258641381604,0.0,0.0,0.04245981,189.54636536991714,0.0,0.04245981,1.6383362
5388,-2.403548e-05,311.24988,309.2672,-2.6657767e-07,320.98972,0.036109064,-0.0030340357,295.87067,269.461,312.2011,2.4302059e-05,311.23944,320.80383,0.9316516,0.010350413,0.0,0.0,0.0,0.0,305.37,305.37,-4797.3057,323309.47,299.4590910998962,200.14818530933454,13.12482248916752,0.0,0.0,0.033075027,213.27300779850205,0.0,0.033075027,1.6106567
5389,-1.0017364e-05,311.23077,308.96872,-3.4292718e-08,320.98672,0.006476193,0.001321005,295.841,269.44235,312.17538,1.0051657e-05,311.2207,320.80124,0.31281242,0.0009725513,0.0,0.0,0.0,0.0,305.37,305.37,-2133.1184,323370.47,135.3756508267967,95.1712538292071,1.7309462902054435,0.0,0.0,0.0077971984,96.90220011941254,0.0,0.0077971984,1.5809937
5390,-4.1675153e-07,311.2272,308.91693,-2.0277304e-09,320.98587,6.887261e-05,-2.580602e-05,295.8112,269.42447,312.17166,4.1877925e-07,311.2172,320.801,0.020401848,3.7503196e-05,0.0,0.0,0.0,0.0,305.37,305.37,-317.8485,323428.97,5.724656643591418,4.043799848027323,0.10278473212508579,0.0,0.0,4.3066586e-05,4.146584580152409,0.0,4.3066586e-05,1.551178
5391,-4.6438124e-09,311.22714,308.91693,-1.209155e-10,320.98587,1.1897926e-08,3.456982e-09,295.77896,269.40598,312.17166,4.7647277e-09,311.2171,320.801,0.0006915726,1.0975743e-06,0.0,0.0,0.0,0.0,305.37,305.37,-29.097807,323489.5,0.0651331940013485,0.04505838723742068,0.0061291516311143025,0.0,0.0,1.5354908e-08,0.051187538868534985,0.0,1.5354908e-08,1.5189514
5392,-1.628916e-11,311.22714,308.91693,-8.9353915e-12,320.98587,1.6239363e-12,-4.43721e-14,295.7457,269.38766,312.17166,2.5224552e-11,311.2171,320.801,1.9872206e-05,2.9416302e-08,0.0,0.0,0.0,0.0,305.37,305.37,-2.2218118,323549.5,0.0003448162642711075,0.0001580518709965723,0.0004529309261057443,0.0,0.0,1.5795643e-12,0.0006109827971023166,0.0,1.5795643e-12,1.4856873
5393,-6.181869e-13,311.22714,308.91693,-6.066109e-13,320.98587,1.4580761e-15,-2.1790514e-16,295.7112,269.36932,312.17166,1.2247978e-12,311.2171,320.801,6.261538e-07,9.002833e-10,0.0,0.0,0.0,0.0,305.37,305.37,-0.1509796,323609.5,1.6742823285585047e-05,5.998197857742777e-06,3.074883024989052e-05,0.0,0.0,1.2401709e-15,3.67470281076333e-05,0.0,1.2401709e-15,1.4512024
5394,-3.8810453e-14,311.22714,308.91693,-3.8601727e-14,320.98587,1.4376371e-18,-1.6067438e-19,295.6756,269.35098,312.17166,7.741218e-14,311.2171,320.801,1.799068e-07,2.6881464e-10,0.0,0.0,0.0,0.0,305.37,305.37,-0.00960778,323669.5,1.0582141650861216e-06,3.765734416589104e-07,1.9567039893871913e-06,0.0,0.0,1.2769628e-18,2.3332774310461016e-06,0.0,1.2769628e-18,1.4155884
5395,-2.3547037e-15,311.22714,308.91693,-2.353746e-15,320.98587,1.2554309e-21,-9.885249e-23,295.63913,269.33276,312.17166,4.70845e-15,311.2171,320.801,1.38281555e-08,2.051981e-11,0.0,0.0,0.0,0.0,334.00967,334.00967,-0.0005858402,323729.1,6.436388365975246e-08,2.2847424181556985e-08,1.1931031066999135e-07,0.0,0.0,1.1565783e-21,1.4215773485154833e-07,0.0,1.1565783e-21,1.3791199
5396,-1.3462443e-16,311.22714,308.91693,-1.3462227e-16,320.98587,9.945546e-25,-5.030763e-26,295.6011,269.31433,312.17166,2.692467e-16,311.2171,320.801,4.664796e-10,6.6618304e-13,0.0,0.0,0.0,0.0,343.15,343.15,-3.3507073e-05,323789.5,3.6805666603229068e-09,1.306245583570323e-09,6.82394148180959e-09,0.0,0.0,9.44247e-25,8.130187065379913e-09,0.0,9.44247e-25,1.341095
5397,-7.562883e-18,311.22714,308.91693,-7.5628826e-18,320.98587,7.2799526e-28,-1.9379888e-29,295.56235,269.296,312.17166,1.5125767e-17,311.2171,320.801,1.105989e-11,1.5295955e-14,0.0,0.0,0.0,0.0,343.15,343.15,-1.8773591e-06,323849.5,2.0676721927840498e-10,7.338180263942455e-11,3.833590735225197e-10,0.0,0.0,7.0861535e-28,4.567408761619442e-10,0.0,7.0861535e-28,1.3023376
5398,-4.1451352e-19,311.22714,308.91693,-4.1454715e-19,320.98587,4.99032e-31,3.772718e-33,295.52267,269.27765,312.17166,8.2906064e-19,311.2171,320.801,2.8439026e-12,4.189464e-15,0.0,0.0,0.0,0.0,343.15,343.15,-1.03155614e-07,323909.5,1.1333148622956074e-11,4.021977803808925e-12,2.10132061516984e-11,0.0,0.0,5.0280473e-31,2.5035183955507325e-11,0.0,5.0280473e-31,1.2626648
5399,-2.1741486e-20,311.22714,308.91693,-2.1718616e-20,320.98587,3.6762335e-34,-3.265957e-35,295.48187,269.2592,312.17166,4.3460102e-20,311.2171,320.801,1.021513e-14,8.0761655e-18,0.0,0.0,0.0,0.0,343.15,343.15,-5.4734284e-09,323969.88,5.940938075193278e-13,2.1095518080491093e-13,1.1009067419740823e-12,0.0,0.0,3.3496377e-34,1.3118619227789933e-12,0.0,3.3496377e-34,1.2218628
5400,-1.2063319e-21,311.22714,308.91693,-1.1731401e-21,320.98587,4.7726506e-36,-4.5424695e-36,295.39334,269.24112,312.17166,2.3794719e-21,311.2171,320.801,1.1917779e-16,5.375845e-20,0.0,0.0,0.0,0.0,343.15,343.15,-2.9291597e-10,324029.1,3.252706385586809e-14,1.1704901597683322e-14,5.946593847520649e-14,0.0,0.0,2.30181e-37,7.11708400728898e-14,0.0,2.30181e-37,1.1333313
5401,-8.869827e-23,311.22714,308.91693,-3.9021535e-23,320.98587,4.8767586e-38,-4.8466525e-38,295.25247,269.22266,312.17166,1.2771981e-22,311.2171,320.801,-6.772092e-20,-1.512997e-21,0.0,0.0,0.0,0.0,343.15,343.15,-9.701277e-12,324089.5,1.745912832373853e-15,8.606292937013178e-16,1.977983831196641e-15,0.0,0.0,3.0106e-40,2.8386131248979585e-15,0.0,3.0106e-40,0.99246216
5402,-6.2705266e-23,311.22714,308.91693,-3.9135266e-26,320.98587,5.3948e-40,-5.37617e-40,295.11282,269.2043,312.17166,6.27444e-23,311.2171,320.801,-8.7491685e-21,-1.0605143e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,324149.5,8.577075959798049e-16,6.08422107345504e-16,1.983748826978267e-18,0.0,0.0,1.864e-42,6.104058561724822e-16,0.0,1.864e-42,0.8528137
5403,-7.4002865e-23,311.22714,308.91693,-3.4589036e-26,320.98587,6.527e-42,-6.503e-42,294.97345,269.18597,312.17166,7.4037455e-23,311.2171,320.801,-5.603658e-21,-1.0010055e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,324209.5,1.0120821557620792e-15,7.180414322197392e-16,1.7533024958098367e-18,0.0,0.0,2.4e-44,7.19794734715549e-16,0.0,2.4e-44,0.71343994
5404,-8.393305e-23,311.22714,308.91693,-3.0645878e-26,320.98587,7.8e-44,-7.8e-44,294.8344,269.16766,312.17166,8.39637e-23,311.2171,320.801,-1.9005852e-22,-8.428221e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,324269.5,1.1477725779306627e-15,8.143929179445695e-16,1.5534256014207642e-18,0.0,0.0,0.0,8.159463435459903e-16,0.0,0.0,0.57440186
5405,-9.270503e-23,311.22714,308.91693,-2.7208414e-26,320.98587,0.0,-0.0,294.69565,269.14932,312.17166,9.2732234e-23,311.2171,320.801,-3.1726872e-22,2.632146e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,324329.5,1.2676372991634202e-15,8.99506404602901e-16,1.379182092287022e-18,0.0,0.0,0.0,9.00885586695188e-16,0.0,0.0,0.43563843
5406,-1.0048112e-22,311.22714,308.91693,-2.4200954e-26,320.98587,0.0,0.0,294.55725,269.13098,312.17166,1.0050532e-22,311.2171,320.801,6.388972e-22,4.70063e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,324389.5,1.3738943814336903e-15,9.749569486553356e-16,1.226735325088495e-18,0.0,0.0,0.0,9.76183683980424e-16,0.0,0.0,0.2972412
5407,-1.0738238e-22,311.22714,308.91693,-2.1566277e-26,320.98587,0.0,0.0,294.41916,269.11264,312.17166,1.0740395e-22,311.2171,320.801,4.4046035e-22,1.4626885e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,324449.5,1.4681977737964626e-15,1.0419191373434282e-15,1.0931847584253723e-18,0.0,0.0,0.0,1.0430123221018536e-15,0.0,0.0,0.15914917
5408,-1.1384732e-22,311.22714,308.91693,-1.9089984e-26,320.98587,0.0,0.0,294.28146,269.09433,312.17166,1.138664e-22,311.2171,320.801,-1.7337831e-23,-1.4090028e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,324509.5,1.5565385987231473e-15,1.1046476805673432e-15,9.676625973271924e-19,0.0,0.0,0.0,1.1056153431646704e-15,0.0,0.0,0.021453857
5409,-1.1692629e-22,311.22714,308.91693,-1.7911044e-26,320.98587,0.0,0.0,294.1441,269.076,312.17166,1.169442e-22,311.2171,320.801,-3.0660404e-24,-5.7648395e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,324569.5,1.5986116395286077e-15,1.1345225618406323e-15,9.079026504750396e-19,0.0,0.0,0.0,1.1354304644911073e-15,0.0,0.0,-0.11590576
5410,-4.818523e-23,311.22714,308.91693,-1.7207847e-26,320.98587,0.0,0.0,294.00766,269.0577,312.17166,4.8202437e-23,311.2171,320.801,-1.0474419e-25,-2.0507165e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,324629.25,6.589208980273198e-16,4.67535842025011e-16,8.722579105677905e-19,0.0,0.0,0.0,4.684080999355789e-16,0.0,0.0,-0.25234985
5411,1.1348206e-22,311.22714,308.91693,-1.1851123e-26,320.98587,0.0,0.0,293.87054,269.0393,312.17166,-1.1347021e-22,311.2171,320.801,-9.6101075e-26,-1.3933595e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,324689.5,-1.5511226316006636e-15,-1.1011035892125987e-15,6.007280217314772e-19,0.0,0.0,0.0,-1.1005028611908673e-15,0.0,0.0,-0.38946533
5412,1.1014207e-22,311.22714,308.91693,-1.04682836e-26,320.98587,0.0,0.0,293.73434,269.021,312.17166,-1.1013161e-22,311.2171,320.801,-1.289558e-25,-1.190706e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,324749.5,-1.505484438560355e-15,-1.068696076914875e-15,5.306325287480812e-19,0.0,0.0,0.0,-1.0681654443861268e-15,0.0,0.0,-0.5256653
5413,1.0709991e-22,311.22714,308.91693,-9.6015435e-27,320.98587,0.0,0.0,293.59857,269.00266,312.17166,-1.070903e-22,311.2171,320.801,-8.9779914e-26,-8.388655e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,324809.5,-1.4639102050486537e-15,-1.0391783113121494e-15,4.866978667332448e-19,0.0,0.0,0.0,-1.0386916134454161e-15,0.0,0.0,-0.661438
5414,1.0431382e-22,311.22714,308.91693,-8.8114446e-27,320.98587,0.0,0.0,293.4632,268.9843,312.17166,-1.0430501e-22,311.2171,320.801,-2.4846131e-26,-2.7283413e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,324869.5,-1.4258356456092332e-15,-1.0121452306484586e-15,4.46648113597237e-19,0.0,0.0,0.0,-1.0116985825348615e-15,0.0,0.0,-0.79681396
5415,1.0175656e-22,311.22714,308.91693,-8.086401e-27,320.98587,0.0,0.0,293.32828,268.96597,312.17166,-1.0174848e-22,311.2171,320.801,1.9294213e-27,-9.271833e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,324929.5,-1.39088816447908e-15,-9.873324272651105e-16,4.098959993258981e-19,0.0,0.0,0.0,-9.869225312657847e-16,0.0,0.0,-0.9317322
5416,9.9410484e-23,311.22714,308.91693,-7.421378e-27,320.98587,0.0,0.0,293.19376,268.94766,312.17166,-9.940306e-23,311.2171,320.801,3.2941745e-27,2.4006794e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,324989.5,-1.3588266398342477e-15,-9.645686913858888e-16,3.761862553453493e-19,0.0,0.0,0.0,-9.641925051305434e-16,0.0,0.0,-1.0662537
5417,9.72522e-23,311.22714,308.91693,-6.8097316e-27,320.98587,0.0,0.0,293.0597,268.92932,312.17166,-9.724539e-23,311.2171,320.801,-4.878255e-28,-1.4111392e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,325049.5,-1.3293315313398895e-15,-9.43627090453333e-16,3.4518219423873535e-19,0.0,0.0,0.0,-9.432819082590943e-16,0.0,0.0,-1.2003174
5418,9.5279365e-23,311.22714,308.91693,-6.250787e-27,320.98587,0.0,0.0,292.92606,268.91098,312.17166,-9.527312e-23,311.2171,320.801,-5.4573987e-27,-4.1608957e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,325109.5,-1.3023708332011275e-15,-9.244849067181668e-16,3.1684954980235755e-19,0.0,0.0,0.0,-9.241680571683644e-16,0.0,0.0,-1.3339539
5419,9.3471384e-23,311.22714,308.91693,-5.7386927e-27,320.98587,0.0,0.0,292.79288,268.89264,312.17166,-9.346565e-23,311.2171,320.801,-4.5168785e-27,-3.467802e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,325169.5,-1.2776629634382262e-15,-9.069422729738197e-16,2.908917192439723e-19,0.0,0.0,0.0,-9.066513812545758e-16,0.0,0.0,-1.4671326
5420,9.180555e-23,311.22714,308.91693,-5.267005e-27,320.98587,0.0,0.0,292.66016,268.87433,312.17166,-9.1800286e-23,311.2171,320.801,-1.3796699e-27,-8.69567e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,325229.5,-1.254897698767139e-15,-8.907788699159903e-16,2.6698208999635886e-19,0.0,0.0,0.0,-8.90511887825994e-16,0.0,0.0,-1.5998535
5421,9.0283496e-23,311.22714,308.91693,-4.8361723e-27,320.98587,0.0,0.0,292.52792,268.856,312.17166,-9.027866e-23,311.2171,320.801,2.084368e-28,4.7520977e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,325289.5,-1.2340972965869994e-15,-8.760105571054938e-16,2.451433695209996e-19,0.0,0.0,0.0,-8.757654137359728e-16,0.0,0.0,-1.7320862
5422,8.887789e-23,311.22714,308.91693,-4.4384477e-27,320.98587,0.0,0.0,292.39612,268.83765,312.17166,-8.8873455e-23,311.2171,320.801,9.595665e-28,9.837121e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,325349.5,-1.2148882984449045e-15,-8.623721308439063e-16,2.2498289250588023e-19,0.0,0.0,0.0,-8.621471479514004e-16,0.0,0.0,-1.8638916
5423,8.759302e-23,311.22714,308.91693,-4.0750286e-27,320.98587,0.0,0.0,292.2648,268.8193,312.17166,-8.758895e-23,311.2171,320.801,1.993759e-27,1.9220886e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,325409.5,-1.1973292809843107e-15,-8.499051688987708e-16,2.0656134234763642e-19,0.0,0.0,0.0,-8.496986075564232e-16,0.0,0.0,-1.9952087
5424,8.6410707e-23,311.22714,308.91693,-3.7407622e-27,320.98587,0.0,0.0,292.13397,268.801,312.17166,-8.640697e-23,311.2171,320.801,1.0818658e-27,1.0403488e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,325469.5,-1.1811717895172158e-15,-8.384333178525254e-16,1.8961753442696447e-19,0.0,0.0,0.0,-8.382437003180984e-16,0.0,0.0,-2.1260376
5425,8.532403e-23,311.22714,308.91693,-3.4336777e-27,320.98587,0.0,0.0,292.00363,268.78265,312.17166,-8.5320595e-23,311.2171,320.801,2.0485705e-28,2.477361e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,325529.5,-1.1663211869628082e-15,-8.278894041985497e-16,1.7405155981832225e-19,0.0,0.0,0.0,-8.277153526387314e-16,0.0,0.0,-2.2563782
5426,8.4329306e-23,311.22714,308.91693,-3.1527215e-27,320.98587,0.0,0.0,291.87375,268.7643,312.17166,-8.432615e-23,311.2171,320.801,-1.6511444e-28,-9.086679e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,325589.5,-1.152727264769554e-15,-8.182377286165528e-16,1.5981001791366646e-19,0.0,0.0,0.0,-8.180779185986391e-16,0.0,0.0,-2.386261
5427,8.316398e-23,311.22714,308.91693,-2.8637105e-27,320.98587,0.0,0.0,291.7427,268.74576,312.17166,-8.316112e-23,311.2171,320.801,2.8500319e-05,-1.0353047e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,325650.25,-1.1368014055376274e-15,-8.069307190286675e-16,1.4516018101263117e-19,0.0,0.0,0.0,-8.067855588476549e-16,0.0,0.0,-2.5173035
5428,7.357365e-23,311.22714,308.91693,-2.2864425e-27,320.98587,0.0,0.0,291.6152,268.72763,312.17166,-7.3571364e-23,311.2171,320.801,0.22340298,-9.16526e-33,0.0,0.0,0.0,0.0,343.15,343.15,0.0,325709.62,-1.005710759587644e-15,-7.138767972769478e-16,1.1589872720699375e-19,0.0,0.0,0.0,-7.137608985497408e-16,0.0,0.0,-2.644806
5429,7.3212357e-23,311.22714,308.91693,-2.2488267e-27,320.98587,0.0,0.0,291.48608,268.70917,312.17166,-7.321011e-23,311.2171,320.801,0.8567666,-1.2850694e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,325769.97,-1.0007724638566416e-15,-7.103712219984696e-16,1.1399200333895758e-19,0.0,0.0,0.0,-7.102572299951306e-16,0.0,0.0,-2.7739258
5430,-1.7132345e-06,311.2656,308.91373,-9.028225e-11,320.98587,5.123674e-05,0.0,291.35822,268.69086,312.17163,1.7133248e-06,312.42935,320.801,0.9935714,-1.3174841e-32,0.5555556,0.0,10673.497,0.0,343.15,343.15,-23.891577,325829.97,23.44376030542772,16.923063499998946,0.004577581031917702,10673.497,0.0,5.123674e-05,16.927641081030863,10673.497,10673.497,-2.9017944
5431,-0.00010399956,317.5468,307.631,-1.0438148e-08,320.98563,0.68631,0.0,291.2322,268.67273,312.16333,0.000104009996,319.07108,320.8009,0.9997865,6.173659e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-14937.856,325889.28,1979.9068338322013,4331.204084608009,0.585469255379124,19212.295,0.0,0.68631,4331.789553863388,19212.295,19212.98,-3.0278015
5432,-0.00020102359,322.3592,302.4693,-2.0231006e-08,320.9849,2.916175,0.0,291.10553,268.6544,312.3195,0.00020104382,322.4579,320.8006,0.999994,-9.639785e-19,1.0,0.0,19212.295,0.0,343.15,343.15,-45191.95,325949.25,8317.342531377924,16793.01806686624,1.5732742487186824,19212.295,0.0,2.916175,16794.59134111496,19212.295,19215.21,-3.15448
5433,-0.0001898892,324.10315,298.46628,-1.9110354e-08,320.98495,2.4950721,0.0,290.9791,268.636,315.61493,0.0001899083,324.1713,320.80023,0.9999986,-1.0022408e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-40948.47,326009.5,13678.018960690697,20446.292229580187,1.8074275324850027,19212.295,0.0,2.4950721,20448.09965711267,19212.295,19214.79,-3.2809143
5434,-0.00021664769,323.48752,297.88107,-2.1803316e-08,320.9855,3.8016617,0.0,290.85635,268.61765,319.92242,0.0002166695,323.3589,320.79974,0.9999986,-1.0893747e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-54622.086,326069.5,20057.892443544835,23299.824517141587,2.115763543464322,19212.295,0.0,3.8016617,23301.940280685052,19212.295,19216.096,-3.403656
5435,-0.00024083731,319.32306,297.74612,-2.4237748e-08,320.98578,5.2271233,0.0,290.7402,268.5993,322.06305,0.00024086155,319.12112,320.7989,0.9999986,-1.5248191e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-67633.08,326129.5,24599.451958554397,21825.43004603428,2.3657629209005813,19212.295,0.0,5.2271233,21827.79580895518,19212.295,19217.521,-3.519806
5436,-0.0002596788,314.97086,297.71402,-2.6133948e-08,320.98486,6.5441866,0.0,290.63306,268.58112,320.89655,0.00025970495,314.826,320.79785,0.9999986,-5.5387534e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-78600.055,326189.03,25286.58959337271,18821.185467095347,2.554267892318832,19212.295,0.0,6.5441866,18823.739734987666,19212.295,19218.84,-3.6269531
5437,-0.0002706674,312.03864,297.9221,-2.7239833e-08,320.98257,7.405788,0.0,290.53174,268.56253,317.38095,0.00027069464,311.95923,320.79666,0.9999986,-5.6204648e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-85374.28,326249.9,22123.120831707154,16047.733604809444,2.638287937762056,19212.295,0.0,7.405788,16050.371892747205,19212.295,19219.701,-3.7282715
5438,-0.00027617736,310.5227,298.47095,-2.7794353e-08,320.97946,7.866227,0.0,290.43918,268.5443,314.09753,0.00027620516,310.48602,320.79547,0.9999986,7.2391466e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-88881.29,326309.5,18127.804479207298,13979.375401629568,2.6275603442969504,19212.295,0.0,7.866227,13982.002961973865,19212.295,19220.162,-3.8208313
5439,-0.00027930146,309.938,299.37576,-2.8108762e-08,320.97586,8.135893,0.0,290.35092,268.526,311.93893,0.00027932957,309.93033,320.79425,0.9999986,6.543965e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-90902.234,326369.5,14738.9141839529,12390.18870900832,2.5500383759455985,19212.295,0.0,8.135893,12392.738747384266,19212.295,19220.432,-3.9090881
5440,-0.00028108177,310.03287,300.52954,-2.8287932e-08,320.9721,8.292354,0.0,290.26627,268.50766,310.8225,0.00028111006,310.04614,320.7931,0.9999986,6.582948e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-92064.28,326429.5,12152.519520441274,11219.08951188999,2.4287672410183965,19212.295,0.0,8.292354,11221.518279131009,19212.295,19220.588,-3.993744
5441,-0.00028207683,310.60944,301.75854,-2.8388074e-08,320.9684,8.380692,0.0,290.18484,268.48947,310.47324,0.00028210523,310.63675,320.79196,0.9999986,6.1260784e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-92717.05,326489.03,10325.531921400356,10485.851408318325,2.2903910223947004,19212.295,0.0,8.380692,10488.14179934072,19212.295,19220.676,-4.075165
5442,-0.00028265492,311.51135,302.9453,-2.844625e-08,320.9648,8.4323015,0.0,290.10315,268.47076,310.68427,0.00028268335,311.54626,320.7909,0.9999986,6.382879e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-93097.305,326550.25,9188.226888870333,10169.180015905255,2.1528663202547933,19212.295,0.0,8.4323015,10171.33288222551,19212.295,19220.727,-4.1568604
5443,-0.00028264415,312.51587,303.9164,-3.164759e-06,320.9565,8.528143,0.0,290.02505,268.4525,311.27408,0.0002858089,312.55252,320.7802,0.9999986,0.011074537,1.0,0.0,19212.295,0.0,343.15,343.15,-93180.78,326609.9,8832.122983567104,10208.461799467195,226.49679807791588,19212.295,0.0,8.528143,10434.958597545112,19212.295,19220.822,-4.234955
5444,-0.00024195135,313.75607,304.76154,-0.00010437718,319.7643,7.889564,0.0,289.94833,268.43427,312.3121,0.00034632854,313.8352,319.48145,0.9999986,0.45589784,1.0,0.0,19212.295,0.0,343.15,343.15,-72217.71,326669.7,10982.90364019867,9140.20982017849,6576.979599701272,19212.295,0.0,7.889564,15717.189419879762,19212.295,19220.184,-4.311676
5445,-0.00015053767,316.50665,305.39072,-0.00014190056,316.2996,2.7853923,0.0,289.87335,268.41592,314.31226,0.00029243823,316.73993,316.07968,0.9999986,0.94578755,1.0,0.0,19212.295,0.0,343.15,343.15,-29732.45,326729.7,10957.79640949619,7028.142079041011,6501.4965346556155,19212.295,0.0,2.7853923,13529.638613696627,19212.295,19215.08,-4.3866577
5446,-0.00014467878,319.65277,305.68173,-0.0001443761,316.0927,2.5246918,0.0,289.80124,268.39777,315.70694,0.00028905488,319.83826,316.33408,0.9999986,0.9978571,1.0,0.86885244,19212.295,4619.3345,343.15,343.15,-27513.803,326789.12,12170.90759519479,8489.513928444658,6313.006203675364,19212.295,4619.3345,2.5246918,14802.520132120022,23831.629,23834.154,-4.4587708
5447,-0.00014411409,321.83926,305.8764,-0.00014410516,320.56177,2.4977722,0.0,289.7309,268.37943,317.06158,0.00028821925,321.96838,320.8505,0.9999986,0.99993616,1.0,1.0,19212.295,5316.593,343.15,343.15,-27304.973,326849.2,13539.894373936078,9661.986985731286,8888.193951125168,19212.295,5316.593,2.4977722,18550.180936856454,24528.887,24531.385,-4.529114
5448,-0.00014267024,323.43573,306.02094,-0.0001426702,324.25052,2.4232514,0.0,289.66324,268.361,319.538,0.00028534044,323.53113,324.48062,0.9999986,0.99999833,1.0,1.0,19212.295,5316.593,343.15,343.15,-26759.758,326909.5,16199.247578033215,10435.206224474314,10923.436558434485,19212.295,5316.593,2.4232514,21358.6427829088,24528.887,24531.31,-4.5967712
5449,-0.00014232165,324.58594,306.1794,-0.00014232183,327.13602,2.4055357,0.0,289.59982,268.34265,322.17224,0.00028464347,324.65573,327.3177,0.9999986,0.99999994,1.0,1.0,19212.295,5316.593,343.15,343.15,-26629.143,326969.5,19119.467173225323,11002.516876788437,12526.845778720386,19212.295,5316.593,2.4055357,23529.362655508823,24528.887,24531.293,-4.660187
5450,-0.00014201779,325.4449,306.40085,-0.00014201798,329.42136,2.3901553,0.0,289.54117,268.3243,324.37888,0.00028403578,325.49844,329.56638,0.9999986,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26515.523,327029.5,21446.892488384605,11359.286267358826,13731.168892357458,19212.295,5316.593,2.3901553,25090.455159716286,24528.887,24531.277,-4.7188416
5451,-0.00014188318,323.71,306.7211,-0.00014188337,331.24338,2.3833628,0.0,289.48828,268.3061,326.10672,0.00028376657,323.34848,331.36084,0.9999986,1.0,0.13114753,1.0,2519.6453,5316.593,343.15,343.15,-26465.256,327089.12,23104.161653943578,10123.839570523074,14613.074443336238,2519.6453,5316.593,2.3833628,24736.914013859314,7836.2383,7838.6216,-4.7717285
5452,-0.00014180502,318.2273,307.17438,-0.00014180521,332.75317,2.3794239,0.0,289.44055,268.28763,326.80695,0.00028361025,317.90973,332.85046,0.9999986,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-26436.08,327149.56,23385.59003392504,6582.908727767922,15234.267957627168,0.0,5316.593,2.3794239,21817.17668539509,5316.593,5318.972,-4.819458
5453,-0.00013604191,314.66428,307.76572,-0.0001360421,334.02905,4.5802417,0.0,289.39844,268.26913,325.851,0.000272084,314.46826,334.1286,0.9999986,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-24542.227,327210.1,20667.02324410574,3941.671579893935,15006.261628731998,0.0,5316.593,4.5802417,18947.93320862593,5316.593,5321.173,-4.8615723
5454,-0.0001131399,312.74466,308.3093,-0.00012944163,335.7919,30.1946,-0.100901656,289.36115,268.25095,324.20773,0.00024258152,312.6199,335.93192,0.8860262,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-21858.025,327269.62,16198.001847556043,2107.629714808912,14941.051241517123,0.0,5316.593,30.093697,17048.680956326036,5316.593,5346.6865,-4.8988647
5455,-4.5870016e-05,311.84314,308.90353,-0.00019698545,335.8272,44.194824,-9.424112,289.32623,268.23276,324.38586,0.00024285546,311.75806,335.74347,0.25281167,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-46927.508,327329.16,15791.867373105006,566.3269970213047,22275.0037536108,0.0,5316.593,34.770714,22841.330750632103,5316.593,5351.3633,-4.933777
5456,-5.205839e-06,311.69046,309.5628,-0.00026617534,332.7994,31.608654,-16.225737,289.29333,268.21445,326.96268,0.00027138117,311.61807,332.65955,0.019666106,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-82880.03,327389.12,19832.389812651385,46.520163921978664,25977.04459383987,0.0,5316.593,15.382917,26023.564757761847,5316.593,5331.9756,-4.966675
5457,-4.1606463e-06,311.6615,310.36005,-0.00028170386,329.65775,13.577397,-5.037272,289.26385,268.19598,329.60388,0.0002858645,311.59937,329.5754,0.0145773245,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-92589.25,327449.5,23104.742466422224,22.742513279905285,22832.192591653387,0.0,5316.593,8.540125,22854.93510493329,5316.593,5325.133,-4.996155
5458,-4.1093017e-06,311.63898,311.11884,-0.0002782728,328.13297,6.2000155,1.1131636,289.23907,268.17752,329.80118,0.0002823821,311.59232,328.10068,0.014574943,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90346.305,327509.94,22157.34811552128,8.97715882131056,19885.19270108906,0.0,5316.593,7.313179,19894.169859910373,5316.593,5323.906,-5.020935
5459,-4.113372e-06,311.62363,311.80988,-0.00027854845,327.61404,4.3477445,2.9142299,289.21875,268.15933,328.97458,0.00028266181,311.59454,327.60556,0.014574942,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90525.24,327569.5,20377.586053651343,-3.2176642693698687,18489.352381211433,0.0,5316.593,7.2619743,18486.134716942062,5316.593,5323.855,-5.04126
5460,-4.120891e-06,311.6155,312.47705,-0.0002790576,327.57205,3.88919,3.4080064,289.20142,268.14114,328.10687,0.0002831785,311.60468,327.57635,0.014574942,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90856.4,327629.5,18589.323514391155,-14.911342235093827,17691.97398136022,0.0,5316.593,7.2971964,17677.062639125128,5316.593,5323.89,-5.0585938
5461,-4.1222243e-06,311.6148,313.11673,-0.0002791479,327.80148,3.7726495,3.5314183,289.1865,268.12396,327.59882,0.0002832701,311.62207,327.8132,0.014574942,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90915.195,327689.2,17229.837247260883,-26.003299562218917,17216.716271397203,0.0,5316.593,7.3040676,17190.712971834982,5316.593,5323.897,-5.073517
5462,-4.1232115e-06,311.62146,313.7266,-0.00027921476,328.19165,3.7454522,3.5638711,289.173,268.10757,327.49966,0.00028333795,311.64673,328.20758,0.014574942,1.0,0.0,1.0,0.0,5316.593,339.74014,339.74014,-90958.74,327749.56,16390.222177138014,-36.45561717457446,16963.20141526648,0.0,5316.593,7.3093233,16926.745798091906,5316.593,5323.902,-5.0870056
5463,-4.123899e-06,311.6353,314.27206,-0.00027926132,328.66306,3.7402442,3.5727398,289.1609,268.09235,327.68695,0.00028338522,311.67798,328.681,0.014574942,1.0,0.0,1.0,0.0,5316.593,335.15,335.15,-90989.06,327809.5,15966.63830335352,-45.66948918913183,16879.15843789227,0.0,5316.593,7.312984,16833.48894870314,5316.593,5323.906,-5.099121
5464,-4.1242524e-06,311.65616,314.73846,-0.00027928525,329.16702,3.7395225,3.5753422,289.14975,268.07806,328.04285,0.0002834095,311.71542,329.18533,0.014574942,1.0,0.0,1.0,0.0,5316.593,335.15,335.15,-91004.64,327869.5,15836.470596995867,-53.3912720226043,16924.670596687007,0.0,5316.593,7.3148646,16871.279324664403,5316.593,5323.9077,-5.11026
5465,-4.124454e-06,311.68375,315.11847,-0.00027929887,329.66605,3.7396739,3.5762613,289.1395,268.06467,328.4914,0.00028342332,311.7585,329.68344,0.014574942,1.0,0.0,1.0,0.0,5316.593,333.15,333.15,-91013.516,327929.94,15918.834533878367,-59.49869602098201,17065.11134330313,0.0,5316.593,7.315935,17005.61264728215,5316.593,5323.9087,-5.120514
5466,-4.0246896e-06,311.71637,315.40347,-0.0002725431,330.1421,13.178056,-3.5739298,289.13037,268.0525,328.97464,0.0002765678,311.8046,330.16397,0.014574942,1.0,0.0,1.0,0.0,5316.593,333.15,333.15,-86751.29,327989.03,15764.060340455188,-62.32567381307397,16871.01577872774,0.0,5316.593,9.604126,16808.690104914665,5316.593,5326.197,-5.1296387
5467,-2.5939999e-05,311.7966,315.56097,-0.00025162232,331.014,56.80376,-12.255985,289.1219,268.041,329.5061,0.00027756233,311.9009,331.0514,0.09939989,1.0,0.0,1.0,0.0,5316.593,333.15,333.15,-74587.29,328049.12,16256.698881446497,-410.1209711472875,16330.97797725558,0.0,5316.593,44.547775,15920.857006108292,5316.593,5361.1406,-5.1381226
5468,-0.0001460406,312.7757,315.92365,-0.00021290022,331.94897,12.340174,-0.3192382,289.11472,268.0305,328.9548,0.00035894083,312.8806,332.03552,0.7145565,1.0,0.0,1.0,0.0,5316.593,333.15,333.15,-58514.42,328108.88,19645.142268108095,-1930.8593234626414,14329.54429881903,0.0,5316.593,12.020935,12398.684975356387,5316.593,5328.614,-5.145294
5469,-0.00013873946,314.22372,316.19623,-0.00014106592,334.6855,2.354113,-0.0009155896,289.10925,268.02078,326.23734,0.00027980536,314.4014,334.92322,0.9835246,1.0,0.25,1.0,4803.0737,5316.593,333.15,333.15,-26110.654,328168.9,11800.133601112073,-1149.3891789897682,10954.457251750682,4803.0737,5316.593,2.3531976,9805.068072760914,10119.666,10122.02,-5.150757
5470,-0.0001459056,319.81613,316.3371,-0.00014598898,337.57855,2.5964718,-1.3289921e-05,289.10303,268.01196,325.06778,0.00029189457,320.31393,337.7473,0.9994199,1.0,1.0,1.0,19212.295,5316.593,333.15,333.15,-28017.016,328228.6,10703.442803746377,2131.964438028078,13024.276705685623,19212.295,5316.593,2.5964584,15156.241143713702,24528.887,24531.482,-5.1569824
5471,-0.00014339304,325.69397,316.46802,-0.00014339732,339.75388,2.4605756,-2.207962e-07,289.09546,268.00394,327.21777,0.00028679037,326.0294,339.89316,0.9999699,1.0,1.0,1.0,19212.295,5316.593,333.15,333.15,-27033.186,328288.66,12948.29102866686,5556.336949405605,14024.344834243773,19212.295,5316.593,2.4605753,19580.68178364938,24528.887,24531.348,-5.164551
5472,-0.00014261984,329.67404,316.5269,-0.00014262341,341.5652,2.4207878,-3.1544765e-09,289.0875,267.9966,330.8184,0.00028524324,329.9001,341.67822,0.99997467,1.0,1.0,1.0,19212.295,5316.593,333.15,333.15,-26741.66,328349.5,17121.530319931822,7875.190234213214,14998.400027040227,19212.295,5316.593,2.4207878,22873.59026125344,24528.887,24531.307,-5.172516
5473,-0.00014222896,332.31387,316.5175,-0.00014223253,342.99667,2.4009423,-4.5345012e-11,289.08112,267.99017,333.90738,0.00028446148,332.4675,343.0877,0.99997467,1.0,1.0,1.0,19212.295,5316.593,333.15,333.15,-26595.305,328409.5,20776.369174481602,9436.155632016607,15818.047337314845,19212.295,5316.593,2.4009423,25254.202969331454,24528.887,24531.287,-5.178894
5474,-0.00014198085,333.80273,316.47516,-0.0001419844,341.25153,2.388396,-6.4014614e-13,289.0776,267.98453,336.18756,0.00028396526,333.85297,340.86667,0.99997467,1.0,0.88371515,0.06557377,16978.197,348.62903,333.15,333.15,-26502.59,328469.1,23510.077223966164,10332.772778864906,14775.002538709714,16978.197,348.62903,2.388396,25107.77531757462,17326.826,17329.215,-5.1824036
5475,-0.00014186218,333.9317,316.4637,-0.00014186573,335.39166,2.3824122,-7.954e-15,289.07794,267.97952,336.96292,0.00028372792,333.91638,335.03397,0.99997467,1.0,0.7986194,0.05138223,15343.3125,273.17838,333.15,333.15,-26458.307,328529.97,24428.028135355005,10407.796480173647,11277.954382212929,15343.3125,273.17838,2.3824122,21685.750862386576,15616.491,15618.874,-5.182068
5476,-0.00014179602,332.95218,316.54807,-0.00014179957,332.41553,2.3790798,-1.0787744e-16,289.08212,267.97537,335.55936,0.00028359558,332.77972,332.25623,0.99997467,1.0,0.4350993,0.18771046,8359.257,997.9801,329.9625,329.9625,-26433.629,328588.78,22644.376770582396,9769.359486998752,9449.996862120002,8359.257,997.9801,2.3790798,19219.356349118752,9357.237,9359.616,-5.177887
5477,-0.00014176022,330.32388,316.77847,-0.00014176377,329.52335,2.3772783,-1.2027862e-18,289.08948,267.97174,333.4472,0.000283524,330.2563,329.45093,0.99997467,1.0,0.5550016,0.3298462,10662.8545,1753.658,329.15,329.15,-26420.283,328650.25,19849.13809138966,8064.841243492538,7588.397181817186,10662.8545,1753.658,2.3772783,15653.238425309723,12416.513,12418.89,-5.170532
5478,-0.00014174165,329.92896,317.13443,-0.0001417452,329.35992,2.3763437,-1.4848054e-20,289.0981,267.9689,331.22745,0.00028348685,329.896,329.3484,0.99997467,1.0,0.51827914,0.32875484,9957.332,1747.8556,329.15,329.15,-26413.357,328709.56,16779.77767847949,7616.771826559799,7278.201635550375,9957.332,1747.8556,2.3763437,14894.973462110174,11705.1875,11707.563,-5.1618958
5479,-0.00014173167,329.5666,317.57626,-0.00014173522,329.31207,2.3758419,-1.8278199e-22,289.10706,267.9667,330.06467,0.00028346688,329.55096,329.31784,0.99997467,1.0,0.60022616,0.46188626,11531.723,2455.6611,329.15,329.15,-26409.635,328769.2,14868.204901887339,7137.517307778474,6986.185460163163,11531.723,2455.6611,2.3758419,14123.702767941637,13987.384,13989.76,-5.152954
5480,-0.000121878336,328.3857,317.90765,-0.000121881385,328.64523,23.935658,-0.0010219138,289.11526,267.9651,329.86743,0.00024375971,328.19662,328.50296,0.99997467,1.0,0.13478869,0.0625,2589.6003,332.28705,327.15,327.15,-19699.596,328829.28,12244.310503490397,5363.602693701841,5496.586376552148,2589.6003,332.28705,23.934635,10860.18907025399,2921.8875,2945.822,-5.144745
5481,-0.00014812403,327.34885,318.23355,-0.00014812774,327.95987,33.702045,-2.6228514,289.12207,267.9641,329.31586,0.00029625176,327.3798,328.0168,0.99997467,1.0,0.46664402,0.3880597,8965.303,2063.1555,327.15,327.15,-28864.256,328889.22,13789.241094561256,5670.816114017541,6051.097868861888,8965.303,2063.1555,31.079193,11721.913982879429,11028.458,11059.537,-5.1379395
5482,-0.00014768714,327.3541,318.59003,-0.00014769084,328.2935,14.555067,-4.8410425,289.12787,267.96368,328.4516,0.00029537798,327.33865,328.2969,0.99997467,1.0,0.39718467,0.32307693,7630.829,1717.6685,327.15,327.15,-28678.73,328949.22,12234.143305292378,5436.228962574941,6019.071350569316,7630.829,1717.6685,9.714025,11455.300313144257,9348.498,9358.212,-5.132141
5483,-0.00014483699,327.32126,318.77335,-0.00014484061,328.5308,5.113998,-1.9225422,289.1322,267.9638,328.07825,0.0002896776,327.3187,328.5454,0.99997467,1.0,0.46312755,0.4090909,8897.743,2174.9697,327.15,327.15,-27579.582,329009.12,11320.770502518408,5199.826425890208,5935.752826858831,8897.743,2174.9697,3.1914558,11135.57925274904,11072.713,11075.904,-5.1278076
5484,-0.00014351055,327.36588,318.807,-0.00014351415,328.84747,2.1802058,0.13721234,289.13483,267.96448,327.99216,0.0002870247,327.3902,328.89258,0.99997467,1.0,0.3978299,0.35384616,7643.225,1881.2559,327.15,327.15,-27076.834,329069.47,11072.733306346905,5158.809284297128,6051.985569785323,7643.225,1881.2559,2.317418,11210.794854082451,9524.48,9526.798,-5.125183
5485,-0.00014259544,326.11285,318.71362,-0.00014259902,327.97748,1.3889827,0.81779313,289.13574,267.96567,328.0169,0.00028519446,325.98108,327.8712,0.99997467,1.0,0.14982435,0.14516129,2878.4697,771.7635,325.15,325.15,-26732.498,329130.28,11143.62883444464,4431.405684882606,5548.269873662192,2878.4697,771.7635,2.2067757,9979.675558544797,3650.2332,3652.44,-5.1242676
5486,-0.00014220855,325.38873,318.53094,-0.00014221211,327.48557,1.1963454,0.9884991,289.13504,267.96732,327.6928,0.00028442068,325.3893,327.4993,0.99997467,1.0,0.28588358,0.28125,5492.4795,1495.2917,325.15,325.15,-26587.627,329189.72,10944.460378738086,4095.991559517742,5348.513032319424,5492.4795,1495.2917,2.1848445,9444.504591837167,6987.7715,6989.9565,-5.1249695
5487,-0.00014197847,325.35645,318.28687,-0.00014198202,327.64288,1.1449153,1.0291793,289.13275,267.96942,326.98355,0.0002839605,325.33685,327.63705,0.99997467,1.0,0.2938646,0.2923077,5645.8135,1554.0809,325.15,325.15,-26501.666,329249.72,10371.963513809134,4215.658212943652,5579.222576942655,5645.8135,1554.0809,2.1740947,9794.880789886307,7199.8945,7202.069,-5.1272583
5488,-0.00014185967,324.85303,318.01425,-0.00014186322,328.27432,1.1308537,1.0378015,289.1288,267.97195,326.6326,0.00028372288,324.7545,328.45355,0.99997467,1.0,0.140625,0.703125,2701.729,3738.2292,325.15,325.15,-26457.332,329309.0,10269.933651362351,4074.6149877671555,6113.211906588489,2701.729,3738.2292,2.1686552,10187.826894355645,6439.958,6442.1265,-5.131195
5489,-0.00014179449,322.75134,317.72327,-0.00014179804,332.475,1.1265451,1.0391293,289.12314,267.97498,326.58374,0.00028359253,322.6177,332.791,0.99997467,1.0,0.0,1.0,0.0,5316.593,325.15,325.15,-26433.03,329369.5,10553.60921997206,2994.40463698275,8785.424441394962,0.0,5316.593,2.1656742,11779.829078377712,5316.593,5318.7583,-5.1368713
5490,-0.00014176,321.17175,317.43265,-0.00014176355,336.32993,1.1250772,1.0390189,289.11612,267.97836,326.98666,0.00028352355,321.0774,336.5673,0.99997467,1.0,0.0,1.0,0.0,5316.593,325.15,325.15,-26420.172,329429.5,11376.91197479107,2226.2333328412433,11251.569828825759,0.0,5316.593,2.164096,13477.803161667001,5316.593,5318.757,-5.1438904
5491,-0.00013554266,320.04584,317.14438,-0.00014282281,339.22867,1.1105889,1.0275005,289.1081,267.98215,327.86914,0.00027836548,319.97775,339.40274,0.9492861,1.0,0.0,1.0,0.0,5316.593,325.15,325.15,-26617.324,329489.78,12538.694665857442,1651.740087644793,13247.38953165312,0.0,5316.593,2.1380894,14899.129619297913,5316.593,5318.731,-5.1519165
5492,-6.1574356e-05,319.41595,316.8206,-0.00017393666,340.93582,1.2661676,1.1958649,289.09973,267.98618,328.81827,0.000235511,319.3606,340.97882,0.37375206,1.0,0.0,1.0,0.0,5316.593,325.15,325.15,-36907.008,329548.88,11867.460468232948,671.1939244696819,17616.997569871273,0.0,5316.593,2.4620326,18288.191494340954,5316.593,5319.0547,-5.1602783
5493,-6.8534528e-06,319.27078,316.4501,-0.0002454663,339.93906,2.6056952,2.4908688,289.09067,267.99063,330.7489,0.00025231976,319.2157,339.8415,0.028804608,1.0,0.0,1.0,0.0,5316.593,325.15,325.15,-70703.84,329609.12,15153.050665674606,81.1918308451398,24216.134879066685,0.0,5316.593,5.0965643,24297.326709911824,5316.593,5321.6895,-5.169342
5494,-4.050744e-06,319.24582,316.19833,-0.00027410747,337.2463,3.5352545,3.3809867,289.08255,267.9954,334.77557,0.00027815823,319.1884,337.1547,0.014585748,1.0,0.0,1.0,0.0,5316.593,325.15,325.15,-87664.31,329669.5,21703.131197170223,51.84724710893818,24231.50868326118,0.0,5316.593,6.916241,24283.35593037012,5316.593,5323.509,-5.1774597
5495,-4.0538043e-06,319.22226,316.04483,-0.00027451056,335.2773,3.5505047,3.3955758,289.07785,268.00043,336.8773,0.00027856434,319.1623,335.22186,0.014575164,1.0,0.0,1.0,0.0,5316.593,325.15,325.15,-87919.54,329729.5,24373.35662122635,54.09884026302825,22173.982497177392,0.0,5316.593,6.94608,22228.08133744042,5316.593,5323.539,-5.1821594
5496,-4.0778546e-06,319.19772,316.0014,-0.00027613918,334.07492,3.6141255,3.4564207,289.07742,268.0057,336.3227,0.00028021706,319.13568,334.0398,0.01457516,1.0,0.0,1.0,0.0,5316.593,325.15,325.15,-88966.29,329789.5,23916.362209575935,54.743330712062054,20961.385758957007,0.0,5316.593,7.070546,21016.12908966907,5316.593,5323.663,-5.1825867
5497,-4.1013013e-06,319.17227,316.11502,-0.00027772694,333.29648,3.67678,3.5163412,289.0808,268.01126,335.04037,0.00028182822,319.10852,333.2742,0.01457516,1.0,0.0,1.0,0.0,5316.593,325.15,325.15,-89991.93,329849.5,22401.535315790967,52.66257146879782,20041.365218981256,0.0,5316.593,7.193121,20094.027790450054,5316.593,5323.786,-5.179199
5498,-4.1114185e-06,319.14633,316.39737,-0.00027841202,332.8323,3.704047,3.5424182,289.08716,268.01697,333.94366,0.00028252343,319.08215,332.82043,0.01457516,1.0,0.0,1.0,0.0,5316.593,322.4403,322.4403,-90436.375,329909.22,20820.405580012215,47.46896703486381,19217.87194656588,0.0,5316.593,7.246465,19265.340913600743,5316.593,5323.8394,-5.1728516
5499,-4.1171143e-06,319.12042,316.8252,-0.00027879773,332.63058,3.7194617,3.5571601,289.09573,268.02292,333.1758,0.00028291484,319.05823,332.62762,0.01457516,1.0,0.0,1.0,0.0,5316.593,321.15,321.15,-90687.12,329969.5,19428.49479500808,39.68879047161478,18507.327971595623,0.0,5316.593,7.276622,18547.016762067236,5316.593,5323.8696,-5.164276
5500,-4.1205167e-06,319.09592,317.33463,-0.0002790281,332.65445,3.7286894,3.5659854,289.10568,268.02905,332.71933,0.00028314863,319.03882,332.65884,0.01457516,1.0,0.0,1.0,0.0,5316.593,319.15,319.15,-90837.055,330029.7,18295.864005288466,30.481210270627557,17953.57897655947,0.0,5316.593,7.294675,17984.0601868301,5316.593,5323.887,-5.1543274
5501,-4.122397e-06,319.0742,317.85422,-0.00027915544,332.85495,3.7337983,3.570867,289.1165,268.0353,332.52673,0.00028327786,319.02512,332.86475,0.01457516,1.0,0.0,1.0,0.0,5316.593,319.15,319.15,-90919.98,330089.72,17456.875086071654,21.12265527907109,17587.651665741076,0.0,5316.593,7.3046656,17608.774321020148,5316.593,5323.8975,-5.143524
5502,-3.9113256e-06,319.0566,318.30368,-0.0002648625,333.25537,24.994976,-9.357076,289.12766,268.04163,332.56223,0.00026877382,319.01752,333.28223,0.01457516,1.0,0.0,1.0,0.0,5316.593,319.15,319.15,-82022.89,330148.97,16095.758826500627,12.368803344742219,16632.59674669284,0.0,5316.593,15.6379,16644.965550037585,5316.593,5332.2305,-5.1323547
5503,-3.908593e-06,319.0438,318.58228,-0.00026467748,334.1248,50.1397,-7.3582926,289.139,268.0482,332.82608,0.00026858607,319.01517,334.14664,0.01457516,1.0,0.0,1.0,0.0,5316.593,319.15,319.15,-82089.77,330209.78,16067.887706915051,7.576310453230595,17277.761158143257,0.0,5316.593,42.78141,17285.337468596488,5316.593,5359.374,-5.121002
5504,-4.2660095e-06,319.03433,318.89117,-0.00028888034,334.1497,12.46272,-0.091692746,289.15015,268.05472,333.32422,0.00029314635,319.01672,334.14667,0.01457516,1.0,0.0,1.0,0.0,5316.593,319.15,319.15,-97380.43,330269.44,17770.1762342906,2.5649954676743025,18513.11646450835,0.0,5316.593,12.371027,18515.681459976026,5316.593,5328.964,-5.1098633
