minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
5505,-4.123561e-06,319.0292,319.11957,-0.0002792343,330.96973,8.332665,-0.0004987721,289.16205,268.06143,333.63394,0.00028335786,319.02213,330.75443,0.01457516,1.0,0.0,0.0,0.0,0.0,317.15,317.15,-90972.414,330330.12,17273.600068924465,-1.5649851055815622,13897.676509991541,0.0,0.0,8.332167,13896.111524885959,0.0,8.332167,-5.0979614
5506,-4.8100032e-06,319.02826,319.25272,-0.00027934776,326.1913,8.286183,-7.976524e-06,289.17416,268.06805,332.16367,0.00028415775,319.0303,326.06223,0.017011534,1.0,0.0,0.0,0.0,0.0,317.15,317.15,-91064.89,330389.94,15408.735046697331,-4.534479074433384,8140.784384292488,0.0,0.0,8.286176,8136.249905218055,0.0,8.286176,-5.085846
5507,-8.685765e-05,319.0824,319.42282,-0.00025170523,323.52805,8.207577,-1.3484518e-07,289.18567,268.07468,328.33743,0.00033856288,319.0994,323.45306,0.36341715,1.0,0.0,0.0,0.0,0.0,317.15,317.15,-77025.91,330449.38,12676.257956771053,-124.18725356400095,4339.88739486324,0.0,0.0,8.207577,4215.700141299239,0.0,8.207577,-5.074341
5508,-0.00014379492,319.31342,319.67194,-0.00015726936,322.27466,3.1554744,-1.3499201e-09,289.19543,268.08136,324.28723,0.00030106428,319.3293,322.22586,0.9207778,1.0,0.0,0.0,0.0,0.0,317.15,317.15,-32487.604,330509.75,5835.902537018711,-216.52440396167094,1719.179468367571,0.0,0.0,3.1554744,1502.6550644059,0.0,3.1554744,-5.064575
5509,-0.00014347424,319.4964,319.6696,-0.00014393125,321.67087,2.4845364,-1.588453e-11,289.20096,268.08795,322.14893,0.00028740548,319.50662,321.63406,0.9967431,1.0,0.0,0.0,0.0,0.0,317.15,317.15,-27227.26,330569.25,2992.8182785765143,-104.36122482859744,1209.7973024651765,0.0,0.0,2.4845364,1105.436077636579,0.0,2.4845364,-5.0590515
5510,-0.0001444599,319.59952,319.56467,-0.00014447389,321.19748,2.5164552,-2.15708e-13,289.2013,268.09457,321.27063,0.00028893378,319.60376,321.16824,0.99990255,1.0,0.0,0.0,0.0,0.0,317.15,317.15,-27440.9,330629.7,2070.2235656544945,21.14524788492389,990.7748365094449,0.0,0.0,2.5164552,1011.9200843943688,0.0,2.5164552,-5.058716
5511,-0.00014272281,319.6192,319.29248,-0.00014272319,320.81784,2.4259033,-2.770871e-15,289.1964,268.10104,320.917,0.000285446,319.61755,320.7927,0.9999973,1.0,0.0,0.0,0.0,0.0,317.15,317.15,-26779.115,330689.44,1947.5835868831837,195.84838296555773,914.3578998757284,0.0,0.0,2.4259033,1110.206282841286,0.0,2.4259033,-5.0635986
5512,-0.00014237755,319.5454,318.83835,-0.00014237757,320.4709,2.4083288,-3.472614e-17,289.18655,268.10742,320.6727,0.00028475514,319.53632,320.44626,0.99999994,1.0,0.0,0.0,0.0,0.0,317.15,317.15,-26649.604,330749.44,2193.8311586950476,422.81284455283344,976.2344266519563,0.0,0.0,2.4083288,1399.0472712047897,0.0,2.4083288,-5.073456
5513,-0.00014204906,319.35565,318.22244,-0.00014204906,320.10938,2.391694,-4.254209e-19,289.17212,268.1137,320.43164,0.00028409812,319.33765,320.08228,1.0,1.0,0.0,0.0,0.0,0.0,317.15,317.15,-26526.766,330809.5,2636.041771407882,676.0794787866508,1125.7552649357017,0.0,0.0,2.391694,1801.8347437223524,0.0,2.391694,-5.0878906
5514,-0.00013067364,319.04364,317.49017,-0.00013067364,319.70612,7.520795,-2.9444916e-20,289.15366,268.11984,320.21365,0.00026134728,319.01645,319.6747,1.0,1.0,0.0,0.0,0.0,0.0,317.15,317.15,-22769.666,330869.5,2989.4513705158943,852.5880604906888,1216.174057998387,0.0,0.0,7.520795,2068.762118489076,0.0,7.520795,-5.1063538
5515,-0.00013406729,318.6507,316.66632,-0.00013406729,319.28262,33.22885,-0.30392072,289.1313,268.12585,320.52554,0.00026813458,318.61496,319.24612,1.0,1.0,0.0,0.0,0.0,0.0,317.15,317.15,-23767.727,330930.16,4346.122110861117,1117.3670681273506,1473.194453088489,0.0,0.0,32.92493,2590.5615212158395,0.0,32.92493,-5.128723
5516,-0.00015030148,318.07062,315.85852,-0.00015030148,318.71268,26.066902,-4.5211906,289.1061,268.13165,319.79333,0.00030060296,318.02676,318.67056,1.0,1.0,0.0,0.0,0.0,0.0,317.15,317.15,-29699.574,330990.28,4967.830832957532,1396.4222007730953,1801.7325597674549,0.0,0.0,21.545712,3198.1547605405503,0.0,21.545712,-5.1539
5517,-0.00014774867,317.42813,315.08957,-0.00013685499,318.07605,9.392822,-3.8283935,289.07846,268.1372,319.0039,0.00028460365,317.42035,318.03067,1.0,0.92660624,0.10473733,0.0,2012.2445,0.0,317.15,317.15,-28392.354,331050.34,4678.945521422229,1451.181551595404,1716.6020549768568,2012.2445,0.0,5.564429,3167.783606572261,2012.2445,2017.809,-5.181549
5518,-0.0001822112,317.47168,314.3804,-5.6195262e-05,317.62045,4.5477457,-1.4338617,289.04907,268.14243,318.40225,0.00023840646,317.45862,317.57175,1.0,0.32722875,0.10776757,0.0,2070.4622,0.0,317.15,317.15,-40310.21,331109.03,4027.1076308787456,2365.7149883780094,764.717225998801,2070.4622,0.0,3.113884,3130.4322143768104,2070.4622,2073.576,-5.2109375
5519,-0.0002528911,317.3518,313.69287,-6.120594e-06,317.50507,4.364603,1.2139372,289.01633,268.14752,317.96848,0.0002590117,317.36154,317.45178,1.0,0.024729159,0.27946445,0.0,5369.1533,0.0,317.15,317.15,-74947.72,331169.38,4651.212275519257,3886.311374037632,97.99816974704333,5369.1533,0.0,5.5785403,3984.3095437846755,5369.1533,5374.732,-5.243683
5520,-0.00027621994,317.33838,313.09528,-4.0807154e-06,317.4811,4.0967746,2.9827962,288.9816,268.15247,317.68622,0.00028030065,317.33,317.4227,1.0,0.014581191,0.33336663,0.0,6404.738,0.0,317.15,317.15,-89018.625,331229.4,5404.745363771468,4922.524654437765,75.16882446439999,6404.738,0.0,7.079571,4997.693478902165,6404.738,6411.8174,-5.278412
5521,-0.00027543856,317.3051,312.56787,-4.0673917e-06,317.4562,3.705232,3.3116186,288.94522,268.15793,317.4843,0.00027950594,317.30762,317.39047,1.0,0.014574741,0.46269423,0.0,8889.418,0.0,317.15,317.15,-88514.96,331289.28,5771.534959400881,5480.242276069802,83.50766823175537,8889.418,0.0,7.0168505,5563.749944301558,8889.418,8896.435,-5.314789
5522,-0.00027680956,317.32666,312.09122,-4.087636e-06,317.42813,3.6695805,3.4525335,288.90738,268.16406,317.3794,0.0002808972,317.32547,317.35422,1.0,0.014574738,0.38807943,0.0,7455.8965,0.0,317.15,317.15,-89398.61,331349.2,6238.823656343228,6086.7269235700405,91.62452444355651,7455.8965,0.0,7.122114,6178.351448013597,7455.8965,7463.0186,-5.3526306
5523,-0.00027809644,317.29596,311.65814,-4.1066396e-06,317.3963,3.6984584,3.5233915,288.86813,268.17087,317.3359,0.00028220308,317.30615,317.31396,1.0,0.014574738,0.5294508,0.0,10171.965,0.0,317.15,317.15,-90231.484,331409.44,6729.587512008095,6584.999218322451,98.97111740833076,10171.965,0.0,7.22185,6683.970335730782,10171.965,10179.187,-5.391876
5524,-0.0002786153,317.28766,311.26727,-4.114302e-06,317.36115,3.713809,3.5485337,288.82812,268.17828,317.31546,0.0002827296,317.2729,317.2706,1.0,0.014574738,0.5147059,0.0,9888.682,0.0,317.15,317.15,-90568.46,331469.47,7182.006504252492,7044.960772014264,105.30252877545277,9888.682,0.0,7.2623425,7150.263300789717,9888.682,9895.944,-5.431885
5525,-0.0002789121,317.15796,310.91757,-4.118685e-06,317.323,3.7244258,3.5611486,288.78775,268.18622,317.30234,0.0002830308,317.12225,317.2248,1.0,0.014574738,0.4090909,0.0,7859.575,0.0,316.57425,316.57425,-90761.516,331529.03,7589.758169342531,7310.181782073321,110.80411358513898,7859.575,0.0,7.2855744,7420.98589565846,7859.575,7866.861,-5.4722595
5526,-0.0002790948,315.38977,310.598,-4.1213825e-06,317.28076,3.7314472,3.5684514,288.7459,268.19492,317.20306,0.00028321616,315.3709,317.17532,1.0,0.014574738,0.36379653,0.0,6989.366,0.0,315.15,315.15,-90880.44,331590.06,7856.785036156389,5616.913836051652,115.67745217437863,6989.366,0.0,7.2998986,5732.59128822603,6989.366,6996.666,-5.514099
5527,-0.00027919287,315.3046,310.3229,-4.122831e-06,317.2366,3.7353165,3.572282,288.7046,268.20398,316.50192,0.0002833157,315.29733,317.1247,1.0,0.014574738,0.45590734,0.0,8759.026,0.0,315.15,315.15,-90944.336,331649.84,7352.571309475664,5841.579158484933,119.71680254659888,8759.026,0.0,7.3075986,5961.295961031532,8759.026,8766.334,-5.55542
5528,-0.00026669825,315.32504,310.07983,-3.9383217e-06,317.19046,22.008755,-8.235158,288.66278,268.21356,315.76245,0.00027063658,315.33398,317.0727,1.0,0.014574738,0.4242938,0.0,8151.657,0.0,315.15,315.15,-83142.266,331709.56,6459.281083823498,5875.329506244142,117.61652080799767,8151.657,0.0,13.773597,5992.9460270521395,8151.657,8165.4307,-5.597229
5529,-0.0002618058,315.29935,309.82758,-3.8660746e-06,317.14517,52.332985,-8.586408,288.61975,268.22372,315.4604,0.00026567187,315.29214,317.0223,1.0,0.014574738,0.44781226,0.0,8603.501,0.0,315.15,315.15,-80292.13,331769.97,6285.215324896853,6016.674216898288,118.81957024807433,8603.501,0.0,43.74658,6135.493787146363,8603.501,8647.247,-5.640259
5530,-0.00028931984,316.14966,309.63477,-4.2723773e-06,317.09338,13.236977,-0.125285,288.576,268.2343,315.4219,0.00029359222,316.18362,316.96545,1.0,0.014574738,0.6971938,0.0,13394.693,0.0,316.15,316.15,-97673.65,331830.28,7136.048938487249,7916.528243313792,133.83732936241844,13394.693,0.0,13.111691,8050.36557267621,13394.693,13407.805,-5.684021
5531,-0.00027950827,316.25592,309.46103,-4.127489e-06,317.04007,8.382051,-0.0006982541,288.53256,268.24518,315.7682,0.00028363577,316.24393,316.90778,1.0,0.014574738,0.6179209,0.0,11871.679,0.0,316.15,316.15,-91151.74,331889.6,7513.5313991095745,7976.758954236551,131.38610259588734,11871.679,0.0,8.381353,8108.145056832439,11871.679,11880.061,-5.7274475
5532,-0.00027932538,316.2786,309.27496,-4.124788e-06,316.98535,8.264036,-1.0713049e-05,288.48837,268.25656,316.1026,0.00028345018,316.28677,316.8495,1.0,0.014574738,0.6418744,0.0,12331.88,0.0,316.15,316.15,-91030.836,331949.66,8128.238377997832,8216.42665443978,133.5756138356181,12331.88,0.0,8.264026,8350.002268275397,12331.88,12340.144,-5.771637
5533,-0.00027973877,316.27036,309.0894,-4.1308926e-06,316.929,8.298194,-1.7756248e-07,288.44412,268.26837,316.20255,0.00028386968,316.25198,316.79007,1.0,0.014574738,0.5970719,0.0,11471.121,0.0,316.15,316.15,-91300.336,332009.88,8480.682980695065,8436.941154053202,136.01508644931482,11471.121,0.0,8.298194,8572.956240502517,11471.121,11479.419,-5.8158875
5534,-0.00027948932,316.25085,308.91196,-4.1272087e-06,316.87177,8.275953,-2.6811118e-09,288.4003,268.28046,316.22443,0.00028361654,316.24734,316.73004,1.0,0.014574738,0.681863,0.0,13100.153,0.0,316.15,316.15,-91137.57,332069.78,8710.536533103053,8614.802901472984,137.9775204781608,13100.153,0.0,8.275953,8752.780421951144,13100.153,13108.43,-5.8597107
5535,-0.00027940347,317.20807,308.7513,-4.125941e-06,316.8136,8.268326,-3.885801e-11,288.35684,268.29285,316.252,0.0002835294,317.27588,316.6693,1.0,0.014574738,1.0,0.0,19212.295,0.0,317.15,317.15,-91081.58,332129.6,8932.011940783725,9923.957841474263,139.71097201470604,19212.295,0.0,8.268326,10063.668813488968,19212.295,19220.562,-5.9031677
5536,-0.00027937433,318.44324,308.61517,-4.1255107e-06,316.75473,8.265741,-5.4954977e-13,288.31403,268.30545,316.73062,0.00028349986,318.4706,316.60815,1.0,0.014574738,1.0,0.0,19212.295,0.0,317.15,317.15,-91062.59,332189.1,9663.05914256207,11531.977036088037,141.03528235098196,19212.295,0.0,8.265741,11673.01231843902,19212.295,19220.56,-5.945984
5537,-0.00027935058,318.92657,308.50452,-4.12516e-06,316.69412,8.263633,-6.9119007e-15,288.27124,268.31854,317.71704,0.00028347576,318.93655,316.5456,1.0,0.014574738,1.0,0.0,19212.295,0.0,317.15,317.15,-91047.11,332249.5,10968.414970518126,12227.913703140914,141.89042594351108,19212.295,0.0,8.263633,12369.804129084425,19212.295,19220.559,-5.9887695
5538,-0.0002793373,319.094,308.42444,-4.124964e-06,316.63324,8.262455,-8.6564464e-17,288.2299,268.33176,318.41925,0.0002834623,319.09717,316.48337,1.0,0.014574738,1.0,0.0,19212.295,0.0,317.15,317.15,-91038.45,332309.5,11899.239515482663,12517.701054040486,142.21624451902227,19212.295,0.0,8.262455,12659.917298559509,19212.295,19220.557,-6.030121
5539,-0.0002793302,319.1391,308.37933,-4.124859e-06,316.57193,8.261825,-1.0551052e-18,288.19,268.3452,318.76166,0.00028345507,319.13965,316.42126,1.0,0.014574738,1.0,0.0,19212.295,0.0,317.15,317.15,-91033.83,332369.5,12360.274184192122,12623.215971609625,141.93188367332687,19212.295,0.0,8.261825,12765.147855282952,19212.295,19220.557,-6.0700073
5540,-0.00025928975,319.1988,308.37183,-3.8289195e-06,316.5106,31.312117,-5.2025328e-20,288.15143,268.35892,318.89896,0.00026311865,319.2217,316.35962,1.0,0.014574738,1.0,0.0,19212.295,0.0,318.15,318.15,-79643.625,332429.88,11633.513956778075,11790.748801357153,130.8832136010324,19212.295,0.0,31.312117,11921.632014958186,19212.295,19243.607,-6.1085815
5541,-0.0002134845,320.38623,308.28464,-3.1525092e-06,316.4607,104.31861,-0.5901187,288.11426,268.3727,318.86157,0.00021663701,320.44586,316.30975,1.0,0.014574738,1.0,0.0,19212.295,0.0,318.15,318.15,-53218.023,332489.88,9623.693259441347,10850.710548083509,108.25538348605835,19212.295,0.0,103.72849,10958.965931569568,19212.295,19316.023,-6.145752
5542,-0.00025158224,320.80423,308.2297,-5.4287193e-06,316.4074,85.96547,-18.481369,288.07724,268.38678,319.3659,0.00025701095,320.7892,316.2565,1.0,0.020876128,1.0,0.0,19212.295,0.0,318.15,318.15,-74117.35,332550.5,12020.9263815239,13286.813049369073,186.45672697259474,19212.295,0.0,67.4841,13473.269776341667,19212.295,19279.78,-6.18277
5543,-0.00025165448,320.21918,308.39044,-0.00010044398,315.8374,37.541782,-17.505188,288.04248,268.40067,319.93347,0.00035209846,320.21765,315.69595,1.0,0.41695562,1.0,0.0,19212.295,0.0,318.15,318.15,-77461.88,332609.8,17069.98869542211,12502.367691682537,3141.609742606466,19212.295,0.0,20.036594,15643.977434289003,19212.295,19232.332,-6.2175293
5544,-0.00015579489,321.57663,308.71173,-0.00014495934,314.18738,5.7505393,-2.1125336,288.01013,268.41476,319.37796,0.0003007542,321.74887,314.08337,1.0,0.9355157,1.0,0.0,19212.295,0.0,318.15,318.15,-31929.936,332669.78,13473.236115778065,8417.99874408542,3333.733921573767,19212.295,0.0,3.6380057,11751.732665659187,19212.295,19215.934,-6.249878
5545,-0.00014540316,324.11502,308.91354,-0.00014503443,315.0043,2.1068504,0.28118667,287.97986,268.4288,318.6805,0.00029043757,324.2645,315.2984,1.0,0.99739903,1.0,0.8032787,19212.295,4270.7056,318.15,318.15,-27789.232,332729.2,11914.116521388252,9283.43969344585,3710.1531087539997,19212.295,4270.7056,2.388037,12993.592802199848,23483.0,23485.389,-6.2801514
5546,-0.0001449471,323.30478,309.1428,-0.00014493537,319.78763,1.4273626,0.889462,287.9505,268.44287,319.0102,0.00028988248,323.00507,320.00876,1.0,0.99991864,0.11290322,0.7452104,2169.1301,3961.9807,318.15,318.15,-27621.514,332788.72,12013.623971187215,8621.503873852631,6479.816023648333,2169.1301,3961.9807,2.3168244,15101.319897500964,6131.111,6133.4277,-6.3095093
5547,-0.00014300301,318.88568,309.36078,-0.00014300273,321.23996,1.206192,1.0152738,287.9212,268.45746,320.28464,0.00028600576,318.71515,321.28043,1.0,0.999998,0.20870353,0.4830482,4009.6738,2568.1707,318.15,318.15,-26884.21,332850.3,13122.003157498164,5720.776750484902,7134.772421755731,4009.6738,2568.1707,2.2214658,12855.549172240633,6577.8447,6580.0664,-6.338806
5548,-0.00014252262,318.32474,309.54376,-0.00014252261,321.84235,1.1556075,1.0434557,287.89426,268.4715,320.5215,0.00028504521,318.3588,321.88586,1.0,0.99999994,0.46267295,0.46509475,8889.01,2472.7192,318.15,318.15,-26703.93,332909.78,13142.454658744819,5256.248039913203,7361.870275790494,8889.01,2472.7192,2.1990633,12618.118315703698,11361.729,11363.928,-6.365753
5549,-0.00014212409,318.3304,309.70038,-0.00014212409,321.90143,1.1364787,1.0441983,287.8684,268.4856,320.2448,0.00028424818,318.30054,321.8747,1.0,1.0,0.3850881,0.3846154,7398.4263,2044.8434,318.15,318.15,-26554.791,332969.75,12588.391320022653,5151.450846547068,7283.064950379625,7398.4263,2044.8434,2.180677,12434.515796926693,9443.27,9445.45,-6.3916016
5550,-0.00014194504,317.64578,309.8355,-0.00014194504,322.45834,1.1299396,1.042511,287.844,268.4994,320.14185,0.00028389008,317.5236,322.6289,1.0,1.0,0.11111111,0.73015875,2134.6995,3881.9565,318.15,318.15,-26487.926,333028.72,12288.63901842594,4656.243549453531,7525.344094772013,2134.6995,3881.9565,2.1724505,12181.587644225543,6016.6562,6018.8286,-6.4160156
5551,-0.00014183953,315.17877,309.96384,-0.00014183953,326.21375,1.1268704,1.0407408,287.8197,268.51352,320.10825,0.00028367905,315.03223,326.4881,1.0,1.0,0.0,1.0,0.0,5316.593,318.15,318.15,-26448.566,333089.62,12086.576783683257,3106.6725938385885,9680.493102001898,0.0,5316.593,2.1676111,12787.165695840486,5316.593,5318.7603,-6.4403076
5552,-0.00014178533,313.52728,310.0818,-0.00014178533,329.60114,1.1254544,1.0396738,287.7966,268.52728,320.32193,0.00028357067,313.43402,329.8137,1.0,1.0,0.0,1.0,0.0,5316.593,318.15,318.15,-26428.361,333149.5,12195.977438623728,2051.787138056582,11623.740689911343,0.0,5316.593,2.1651282,13675.527827967926,5316.593,5318.758,-6.4634094
5553,-0.00013109186,312.49698,310.18604,-0.00014388972,332.21396,1.10568,1.0242113,287.77438,268.54083,320.91516,0.00027498158,312.43845,332.37305,0.9123125,1.0,0.0,1.0,0.0,5316.593,318.15,318.15,-26874.033,333209.16,12391.310264899146,1272.3727571017916,13312.28501982249,0.0,5316.593,2.1298914,14584.657776924281,5316.593,5318.7227,-6.485626
5554,-4.9897953e-05,312.02704,310.19803,-0.00018251812,333.66086,1.3661429,1.2943215,287.75305,268.5541,321.71207,0.00023241607,311.9854,333.6825,0.2922947,1.0,0.0,1.0,0.0,5316.593,318.15,318.15,-40347.81,333268.5,11239.399623659452,383.30819642962143,17986.044924223064,0.0,5316.593,2.6604643,18369.353120652686,5316.593,5319.2534,-6.506958
5555,-5.4063853e-06,311.94406,310.15588,-0.00025283723,332.41034,2.818776,2.6951656,287.7318,268.5675,323.90164,0.0002582436,311.90567,332.31546,0.021686496,1.0,0.0,1.0,0.0,5316.593,318.15,318.15,-74868.85,333329.22,14908.967777831884,40.60382127653306,23632.37038519266,0.0,5316.593,5.513942,23672.974206469193,5316.593,5322.107,-6.5281982
5556,-4.0566642e-06,311.92822,310.2111,-0.000274632,329.99194,3.5553067,3.4001677,287.7127,268.58054,327.97598,0.00027868868,311.89114,329.91595,0.01457904,1.0,0.0,1.0,0.0,5316.593,318.15,318.15,-87997.96,333389.5,20793.672460044378,29.256487186471446,22816.313045758106,0.0,5316.593,6.9554744,22845.569532944577,5316.593,5323.5483,-6.5473022
5557,-4.054931e-06,311.91385,310.31012,-0.00027458483,328.43408,3.5533938,3.3983393,287.69775,268.59326,329.78568,0.00027863975,311.87958,328.39255,0.014575273,1.0,0.0,1.0,0.0,5316.593,318.15,318.15,-87967.164,333449.5,22791.988568751087,27.312649383959275,20901.573748016133,0.0,5316.593,6.951733,20928.886397400092,5316.593,5323.5444,-6.562256
5558,-4.082058e-06,311.90082,310.47406,-0.00027642178,327.57327,3.625226,3.467037,287.68744,268.60565,329.26453,0.00028050385,311.8703,327.54965,0.014575269,1.0,0.0,1.0,0.0,5316.593,318.15,318.15,-89148.41,333509.5,22137.352436074663,24.46125291122314,19851.698060985967,0.0,5316.593,7.092263,19876.15931389719,5316.593,5323.685,-6.572571
5559,-4.1032586e-06,311.88928,310.75174,-0.0002778574,327.08643,3.6819613,3.5212963,287.68127,268.61777,328.2413,0.00028196067,311.86288,327.07397,0.014575269,1.0,0.0,1.0,0.0,5316.593,318.15,318.15,-90076.46,333569.5,20711.7496903404,19.604054079455647,19062.597392743184,0.0,5316.593,7.2032576,19082.20144682264,5316.593,5323.796,-6.5787354
5560,-4.1123953e-06,311.87958,311.1583,-0.0002784761,326.8701,3.706605,3.5448644,287.67844,268.62946,327.4458,0.0002825885,311.85815,326.86646,0.014575269,1.0,0.0,1.0,0.0,5316.593,318.15,318.15,-90477.99,333629.25,19331.18020555522,12.458042868854214,18376.50606315293,0.0,5316.593,7.2514696,18388.964106021784,5316.593,5323.844,-6.5815735
5561,-4.1177436e-06,311.87213,311.67908,-0.00027883827,326.87518,3.7210836,3.5587113,287.67816,268.64087,326.9581,0.000282956,311.8575,326.87897,0.014575269,1.0,0.0,1.0,0.0,5316.593,319.63385,319.63385,-90713.47,333689.62,18157.822001427703,3.3387803351048184,17796.47475456514,0.0,5316.593,7.2797947,17799.813534900244,5316.593,5323.8726,-6.581848
5562,-4.1208737e-06,311.86795,312.25455,-0.00027905023,327.06494,3.7295754,3.5668325,287.67987,268.65182,326.74487,0.0002831711,311.86237,327.0747,0.014575269,1.0,0.0,1.0,0.0,5316.593,322.15,322.15,-90851.43,333749.5,17233.614596235293,-6.691087503829518,17357.944706576767,0.0,5316.593,7.2964077,17351.253619072937,5316.593,5323.889,-6.580139
5563,-4.122622e-06,311.86792,312.8363,-0.00027916863,327.4009,3.734332,3.5713665,287.6831,268.66245,326.75308,0.00028329124,311.87372,327.41498,0.014575269,1.0,0.0,1.0,0.0,5316.593,322.15,322.15,-90928.54,333810.06,16558.506306521005,-16.767577959497793,17077.120142586642,0.0,5316.593,7.3056984,17060.352564627145,5316.593,5323.8984,-6.5769043
5564,-3.8347234e-06,311.8726,313.33047,-0.00025967337,327.95963,33.710964,-12.53992,287.68738,268.67242,326.96594,0.0002635081,311.8908,327.99496,0.014575269,1.0,0.0,1.0,0.0,5316.593,322.15,322.15,-78853.74,333869.5,15090.83517016716,-23.480472174797207,15954.96318795,0.0,5316.593,21.171043,15931.482715775202,5316.593,5337.7637,-6.572632
5565,-4.0039736e-06,311.88177,313.6738,-0.00027113422,328.8547,44.23302,-5.09079,287.69226,268.68204,327.36816,0.0002751382,311.91226,328.87177,0.014575269,1.0,0.0,1.0,0.0,5316.593,323.15,323.15,-86128.54,333929.66,15824.942738427872,-30.135888518442734,17287.46781552246,0.0,5316.593,39.14223,17257.33192700402,5316.593,5355.735,-6.567749
5566,-4.2439433e-06,311.89716,314.0626,-0.00028738397,328.9033,11.041465,-0.04487955,287.6979,268.69104,327.96365,0.00029162792,311.9406,328.90588,0.014575269,1.0,0.0,1.0,0.0,5316.593,323.15,323.15,-96378.31,333989.34,17026.53870674631,-38.59794416141704,17912.910832400543,0.0,5316.593,10.996585,17874.312888239125,5316.593,5327.5894,-6.5621033
5567,-4.119066e-06,311.91763,314.35953,-0.00027892782,329.1781,8.275502,-0.00028428654,287.70483,268.69962,328.4115,0.0002830469,311.97327,329.19186,0.014575269,1.0,0.0,1.0,0.0,5316.593,323.15,323.15,-90772.08,334049.5,16704.940467248798,-42.24496425395685,17359.911646956938,0.0,5316.593,8.275218,17317.66668270298,5316.593,5324.868,-6.555176
5568,-4.1279186e-06,311.94257,314.57877,-0.00027952727,329.53714,8.280546,-4.7479734e-06,287.7128,268.70758,328.71793,0.0002836552,312.00894,329.54886,0.014575269,1.0,0.0,1.0,0.0,5316.593,323.15,323.15,-91162.4,334109.5,16844.713675385494,-45.70447901732499,17561.348757337215,0.0,5316.593,8.280541,17515.64427831989,5316.593,5324.8735,-6.5472107
5569,-4.130332e-06,311.97162,314.76102,-0.0002796907,329.8345,8.293883,-7.780624e-08,287.7218,268.71497,329.03616,0.00028382102,312.0472,329.8445,0.014575269,1.0,0.0,1.0,0.0,5316.593,323.15,323.15,-91268.95,334169.5,17016.663887056893,-48.388789953413,17706.838050257546,0.0,5316.593,8.293883,17658.449260304133,5316.593,5324.8867,-6.538208
5570,-4.126915e-06,312.0041,314.9231,-0.00027945932,330.09518,8.273291,-1.1650471e-09,287.7319,268.72174,329.33853,0.0002835862,312.08737,330.104,0.014575269,1.0,0.0,1.0,0.0,5316.593,324.15,324.15,-91118.0,334229.5,17169.679000769378,-50.595262214014895,17807.92237022961,0.0,5316.593,8.273291,17757.327108015597,5316.593,5324.866,-6.5281067
5571,-4.1259873e-06,312.03943,315.0795,-0.0002793965,330.32425,8.267713,-1.6485155e-11,287.74304,268.72784,329.6083,0.0002835225,312.12915,330.33203,0.014575269,1.0,0.0,1.0,0.0,5316.593,324.15,324.15,-91077.05,334289.5,17300.825504506178,-52.68181146571016,17889.186947240178,0.0,5316.593,8.267713,17836.505135774467,5316.593,5324.8604,-6.516968
5572,-4.125567e-06,312.07718,315.23917,-0.00027936805,330.52863,8.265186,-2.1887777e-13,287.75525,268.73328,329.84897,0.0002834936,312.1724,330.5357,0.014575269,1.0,0.0,1.0,0.0,5316.593,324.15,324.15,-91058.49,334349.5,17395.498956873467,-54.78896136705824,17939.822724131638,0.0,5316.593,8.265186,17885.03376276458,5316.593,5324.858,-6.5047607
5573,-4.125255e-06,312.11703,315.4059,-0.00027934692,330.71832,8.263311,-2.7306619e-15,287.7685,268.73804,330.06512,0.00028347218,312.2171,330.72504,0.014575269,1.0,0.0,1.0,0.0,5316.593,324.15,324.15,-91044.73,334409.5,17453.00885900569,-56.983359909668074,17965.39121831113,0.0,5316.593,8.263311,17908.407858401464,5316.593,5324.856,-6.491516
5574,-4.125084e-06,312.15878,315.58005,-0.00027933533,330.90128,8.262283,-2.5970427e-17,287.78268,268.74207,330.2639,0.00028346042,312.2633,330.90784,0.014575269,1.0,0.0,1.0,0.0,5316.593,324.15,324.15,-91037.17,334469.5,17481.605029232127,-59.27461936230394,17974.993475671043,0.0,5316.593,8.262283,17915.71885630874,5316.593,5324.855,-6.4773254
5575,-4.1249905e-06,312.2023,315.7598,-0.000279329,331.08267,8.26172,-2.5328304e-19,287.79785,268.74533,330.45245,0.00028345396,312.31107,331.08926,0.014575269,1.0,0.0,1.0,0.0,5316.593,325.15,325.15,-91033.03,334529.5,17491.706331241374,-61.63346070009457,17976.518547708765,0.0,5316.593,8.26172,17914.88508700867,5316.593,5324.8545,-6.462158
5576,-3.616014e-06,312.24612,315.91367,-0.0002448633,331.44647,48.968975,-3.2179168e-20,287.81384,268.7478,330.61267,0.00024847934,312.35892,331.4949,0.014575269,1.0,0.0,1.0,0.0,5316.593,325.15,325.15,-71473.45,334589.44,15340.075987237078,-55.699902831335415,15974.339920959046,0.0,5316.593,48.968975,15918.640018127711,5316.593,5365.5615,-6.446167
5577,-1.3079235e-05,312.29974,315.85263,-0.0002180474,333.00415,105.42516,-2.0873594,287.82986,268.74948,330.777,0.00023112664,312.4161,333.06635,0.057522632,1.0,0.0,1.0,0.0,5316.593,325.15,325.15,-55780.88,334649.88,14487.569309335058,-195.16998324370925,15707.345788078354,0.0,5316.593,103.33781,15512.175804834644,5316.593,5419.9307,-6.4301453
5578,-0.00013120964,313.01526,316.0462,-0.00021763297,333.84958,64.86007,-14.1661005,287.84558,268.75034,330.80862,0.00034884262,313.121,333.8926,0.6175462,1.0,0.0,1.0,0.0,5316.593,325.15,325.15,-59342.082,334709.3,21628.998014715075,-1670.2945892287603,16273.326204763094,0.0,5316.593,50.69397,14603.031615534333,5316.593,5367.2866,-6.4144287
5579,-0.00014591374,314.34787,316.4245,-0.00015006658,335.74765,11.700233,-4.576199,287.8634,268.7503,328.40146,0.0002959803,314.44693,335.93207,0.9733463,1.0,0.11290322,1.0,2169.1301,5316.593,325.15,325.15,-29580.033,334769.8,14888.76522228928,-1272.6369657205082,12178.988521869005,2169.1301,5316.593,7.1240344,10906.351556148496,7485.7227,7492.8467,-6.3966064
5580,-0.0001470818,319.10272,316.62885,-0.00014722112,338.32925,4.0158496,-1.145932,287.8807,268.7495,326.8154,0.0002943029,319.61813,338.4855,0.9990362,1.0,1.0,1.0,19212.295,5316.593,325.15,325.15,-28490.602,334829.22,12591.316396044584,1528.2215056174664,13417.985294534596,19212.295,5316.593,2.8699176,14946.206800152062,24528.887,24531.756,-6.379303
5581,-0.00014483994,325.20905,316.82025,-0.0001448455,339.61453,1.877029,0.46346304,287.89688,268.74826,327.6386,0.00028968544,325.51746,339.51138,0.9999612,1.0,0.9032928,0.5,17354.328,2658.2964,325.15,325.15,-27582.541,334889.22,13162.469117605724,5103.136186983548,13866.925968811205,17354.328,2658.2964,2.340492,18970.062155794752,20012.625,20014.965,-6.3631287
5582,-0.0001432038,327.50577,316.9362,-0.00014320755,335.1855,1.3207164,0.91184306,287.91214,268.7467,329.8059,0.00028641135,327.5375,334.82758,0.9999734,1.0,0.5371071,0.0,10319.061,0.0,325.15,325.15,-26961.078,334949.5,15481.342764062767,6357.136801803164,10976.436642739529,10319.061,0.0,2.2325594,17333.573444542693,10319.061,10321.293,-6.34787
5583,-0.00014258419,327.074,316.97302,-0.00014258795,330.8034,1.1837913,1.0183002,287.92737,268.7448,331.03705,0.00028517214,327.00647,330.5367,0.9999734,1.0,0.35483542,0.0,6817.203,0.0,325.15,325.15,-26728.31,335009.5,16844.80689227996,6049.0098575590955,8282.592946349787,6817.203,0.0,2.2020915,14331.602803908881,6817.203,6819.4053,-6.3326416
5584,-0.00014216335,326.0733,316.9469,-0.00014216709,327.54083,1.1439117,1.0386951,287.94305,268.7426,330.28577,0.00028433042,326.00797,327.34048,0.9999734,1.0,0.31296712,0.0,6012.8174,0.0,325.15,325.15,-26570.752,335069.5,15929.11223975193,5449.248570456611,6325.6562713519315,6012.8174,0.0,2.1826067,11774.904841808542,6012.8174,6015.0,-6.3169556
5585,-0.00014196087,325.5996,316.89453,-0.0001419646,325.4875,1.1318734,1.0414339,287.95892,268.74005,328.50394,0.00028392547,325.60547,325.41876,0.9999734,1.0,0.44568235,0.20891392,8562.581,1110.7102,325.15,325.15,-26495.125,335129.97,13844.065046872522,5190.278106789492,5123.561667249099,8562.581,1110.7102,2.1733074,10313.839774038592,9673.291,9675.464,-6.3010864
5586,-0.0001418494,325.27432,316.8501,-0.00014185313,326.23462,1.1275393,1.0406568,287.9737,268.73724,326.84772,0.00028370254,325.15152,326.4611,0.9999734,1.0,0.12651789,0.7076923,2430.699,3762.5117,326.4423,326.4423,-26453.535,335189.06,11912.670287673067,5018.879447066471,5591.139809970258,2430.699,3762.5117,2.1681962,10610.019257036729,6193.211,6195.379,-6.286316
5587,-0.00014178941,322.68747,316.81937,-0.00014179313,330.81372,1.1257036,1.0397437,287.9872,268.73404,326.04312,0.00028358254,322.52423,331.14032,0.9999734,1.0,0.0,1.0,0.0,5316.593,327.15,327.15,-26431.164,335249.5,10985.922654769809,3494.546415275934,8334.074080864617,0.0,5316.593,2.1654472,11828.620496140551,5316.593,5318.7583,-6.2727966
5588,-0.00014175748,320.80936,316.78632,-0.00014176121,334.82684,1.12485,1.039135,287.99884,268.73056,326.22232,0.0002835187,320.70105,335.07623,0.9999734,1.0,0.0,1.0,0.0,5316.593,327.15,327.15,-26419.262,335309.5,11236.191418257846,2395.2437482765986,10741.277147832307,0.0,5316.593,2.163985,13136.520896108905,5316.593,5318.757,-6.2611694
5589,-0.0001361255,319.56628,316.7222,-0.0001427001,337.9023,1.1114792,1.028247,288.00888,268.72675,327.00436,0.00027882558,319.49463,338.09003,0.9541083,1.0,0.0,1.0,0.0,5316.593,327.15,327.15,-26590.178,335369.75,12041.109246894877,1626.0408429444872,12694.098605859239,0.0,5316.593,2.1397262,14320.139448803726,5316.593,5318.7324,-6.251129
5590,-6.338186e-05,318.91437,316.54794,-0.00017275746,339.83984,1.2539285,1.1837417,288.01758,268.72266,327.9165,0.00023613933,318.8611,339.8987,0.38679633,1.0,0.0,1.0,0.0,5316.593,327.15,327.15,-36451.434,335429.12,11275.170043603122,629.9512744428082,16900.167926598366,0.0,5316.593,2.4376702,17530.119201041172,5316.593,5319.0303,-6.2424316
5591,-7.2303787e-06,318.77066,316.26047,-0.00024387156,339.15524,2.5615392,2.4485238,288.02505,268.71823,329.77112,0.00025110194,318.71982,339.06967,0.030672256,1.0,0.0,1.0,0.0,5316.593,327.15,327.15,-69818.17,335488.9,14248.7125198139,76.22850972808793,23450.215287924435,0.0,5316.593,5.010063,23526.443797652522,5316.593,5321.603,-6.234955
5592,-4.049254e-06,318.74734,316.0448,-0.0002739759,336.69153,3.530248,3.3762014,288.03275,268.71344,333.80954,0.00027802514,318.69528,336.60657,0.01458743,1.0,0.0,1.0,0.0,5316.593,327.15,327.15,-87580.805,335549.5,20743.986003684433,45.961827137530605,23758.164700296904,0.0,5316.593,6.9064493,23804.126527434433,5316.593,5323.499,-6.2272644
5593,-4.053637e-06,318.72617,315.87793,-0.0002745063,334.86667,3.550337,3.395416,288.04294,268.70837,336.09906,0.00027855995,318.6727,334.81543,0.014574785,1.0,0.0,1.0,0.0,5316.593,327.15,327.15,-87916.8,335609.5,23657.74766902753,48.49200355689365,21892.62046707352,0.0,5316.593,6.945753,21941.112470630414,5316.593,5323.5386,-6.2170715
5594,-4.0769887e-06,318.70444,315.77917,-0.00027608898,333.75137,3.6121526,3.4545343,288.05673,268.70297,335.7471,0.000280166,318.64963,333.71844,0.014574713,1.0,0.0,1.0,0.0,5316.593,327.15,327.15,-88933.92,335669.5,23496.20152206988,50.09030042500695,20840.088721862492,0.0,5316.593,7.0666866,20890.1790222875,5316.593,5323.6597,-6.2032776
5595,-4.100852e-06,318.68195,315.81183,-0.00027770502,333.00888,3.6759076,3.515507,288.07388,268.6973,334.61,0.00028180587,318.62552,332.98703,0.014574709,1.0,0.0,1.0,0.0,5316.593,327.15,327.15,-89977.71,335729.5,22249.20992217392,49.433688858879776,20057.972570529615,0.0,5316.593,7.191415,20107.406259388496,5316.593,5323.784,-6.1861267
5596,-4.111107e-06,318.65897,316.00327,-0.0002783995,332.53888,3.7035446,3.5419378,288.0934,268.69135,333.6025,0.0002825106,318.60153,332.52606,0.014574709,1.0,0.0,1.0,0.0,5316.593,328.45157,328.45157,-90428.22,335789.0,20882.28488238286,45.855053126930834,19334.7280659399,0.0,5316.593,7.2454824,19380.583119066832,5316.593,5323.8384,-6.1665955
5597,-4.1168937e-06,318.63547,316.34607,-0.00027879135,332.2972,3.7192032,3.5569131,288.11514,268.685,332.8667,0.00028290824,318.57877,332.29245,0.014574709,1.0,0.0,1.0,0.0,5316.593,329.15,329.15,-90682.94,335849.5,19630.053540908677,39.585877853062776,18677.56928063109,0.0,5316.593,7.2761164,18717.155158484155,5316.593,5323.8687,-6.144867
5598,-4.120334e-06,318.61298,316.7824,-0.0002790243,332.264,3.728534,3.5658367,288.1379,268.67838,332.40558,0.00028314465,318.5597,332.26614,0.014574709,1.0,0.0,1.0,0.0,5316.593,329.15,329.15,-90834.55,335909.5,18579.189972143693,31.678688010128297,18142.916573154722,0.0,5316.593,7.2943707,18174.59526116485,5316.593,5323.887,-6.122101
5599,-4.122248e-06,318.59238,317.25177,-0.00027915393,332.4017,3.7337341,3.570807,288.1614,268.67145,332.1768,0.00028327617,318.54535,332.40924,0.014574709,1.0,0.0,1.0,0.0,5316.593,329.15,329.15,-90918.97,335969.72,17757.18834272144,23.210515070401506,17762.485850882116,0.0,5316.593,7.304541,17785.696365952517,5316.593,5323.8975,-6.0986023
5600,-3.9201964e-06,318.5752,317.67178,-0.00026547135,332.73834,23.985998,-8.977166,288.1849,268.66428,332.15735,0.00026939154,318.53653,332.76254,0.014574709,1.0,0.0,1.0,0.0,5316.593,330.15,330.15,-82394.484,336029.16,16389.612890824345,14.874518069443731,16798.906561320946,0.0,5316.593,15.008832,16813.78107939039,5316.593,5331.6016,-6.0751038
5601,-3.89259e-06,318.5623,317.9335,-0.0002636019,333.56342,51.094288,-7.7258205,288.20856,268.65668,332.35876,0.00026749447,318.53268,333.5849,0.014574709,1.0,0.0,1.0,0.0,5316.593,330.15,330.15,-81409.945,336089.84,16206.447315539663,10.279915920907712,17304.31376647559,0.0,5316.593,43.36847,17314.593682396495,5316.593,5359.9614,-6.0514526
5602,-1.3156662e-05,318.55078,318.2427,-0.00028777056,333.56165,12.798163,-0.09936772,288.23178,268.64883,332.81152,0.0003009272,318.53308,333.55823,0.046211544,1.0,0.0,1.0,0.0,5316.593,330.15,330.15,-96916.766,336150.0,18413.444314827386,17.023599788085207,18515.02651815746,0.0,5316.593,12.698795,18532.050117945546,5316.593,5329.2915,-6.0282288
5603,-0.00012266758,318.59018,318.6335,-0.00022352887,334.1206,6.998869,-0.0005186708,288.2553,268.6408,332.68137,0.00034619644,318.60074,334.19873,0.5778805,1.0,0.0,1.0,0.0,5316.593,330.15,330.15,-62916.312,336209.2,20425.92786673936,-22.326338346090324,14539.610271179183,0.0,5316.593,6.99835,14517.283932833092,5316.593,5323.5913,-6.0046997
5604,-0.00014073224,318.79532,318.9211,-0.0001454404,336.8353,2.5245345,-5.073609e-06,288.2803,268.6323,330.21832,0.00028617264,318.81635,337.06787,0.9684264,1.0,0.048387095,1.0,929.6272,5316.593,330.15,330.15,-27724.99,336269.9,13578.400903632648,-74.35341976353982,10942.873710477841,929.6272,5316.593,2.5245295,10868.520290714301,6246.2197,6248.744,-5.979706
5605,-0.00014526304,322.48334,319.01273,-0.00014543273,339.8546,2.5650501,-8.527043e-08,288.30334,268.6237,328.71512,0.00029069578,322.96182,340.03787,0.998812,1.0,1.0,1.0,19212.295,5316.593,330.15,330.15,-27801.639,336329.06,11845.867293787649,2117.436647353088,12730.589341201703,19212.295,5316.593,2.5650501,14848.025988554791,24528.887,24531.451,-5.956665
5606,-0.0001437026,328.32526,319.07285,-0.00014371189,342.15552,2.4767594,-1.3442489e-09,288.32443,268.61475,330.14963,0.0002874145,328.6606,342.29605,0.99993443,1.0,0.9959969,0.9516129,19135.387,5059.3384,330.15,330.15,-27151.834,336388.66,13371.236834705513,5584.300833996725,13932.468800383724,19135.387,5059.3384,2.4767594,19516.76963438045,24194.725,24197.201,-5.9355774
5607,-0.00014264775,331.61465,319.0541,-0.00014265552,340.34,2.422369,-1.7553422e-11,288.34464,268.60532,333.3999,0.00028530328,331.71945,339.94772,0.9999448,1.0,0.74466014,0.0,14306.631,0.0,330.15,330.15,-26753.506,336449.5,17190.189459426718,7525.2819535137405,12753.50837804794,14306.631,0.0,2.422369,20278.79033156168,14306.631,14309.054,-5.9153748
5608,-0.00014226766,331.91214,318.96536,-0.0001422754,335.25995,2.4030607,-2.3659674e-13,288.3648,268.5957,335.21072,0.00028454306,331.87692,334.9471,0.9999448,1.0,0.5373955,0.0,10324.601,0.0,330.15,330.15,-26611.146,336509.5,19414.52006636979,7736.012292390626,9736.938780435888,10324.601,0.0,2.4030607,17472.951072826516,10324.601,10327.004,-5.8952026
5609,-0.00014199609,331.16638,318.83792,-0.00014200382,331.4206,2.3893232,-3.020189e-15,288.38617,268.58575,334.29324,0.0002839999,331.12302,331.21414,0.9999448,1.0,0.5319414,0.11688622,10219.815,621.43646,330.15,330.15,-26509.65,336569.88,18435.101414993936,7352.491497007829,7504.507370662949,10219.815,621.43646,2.3893232,14856.998867670778,10841.252,10843.642,-5.8738403
5610,-0.00014187171,331.20908,318.72726,-0.00014187944,330.37067,2.3830507,-3.8937433e-17,288.40787,268.57562,332.41104,0.00028375117,331.23856,330.39432,0.9999448,1.0,0.5908537,0.35603738,11351.655,1892.9058,330.15,330.15,-26463.236,336629.44,16307.708371783747,7437.427215908343,6938.229440225907,11351.655,1892.9058,2.3830507,14375.65665613425,13244.561,13246.943,-5.8521423
5611,-0.00014180015,331.62054,318.6712,-0.00014180788,331.0708,2.3794463,-4.870042e-19,288.4293,268.56522,331.22803,0.00028360804,331.7001,331.20798,0.9999448,1.0,0.7402783,0.62338436,14222.445,3314.2808,331.33182,331.33182,-26436.547,336689.2,14957.107818602111,7712.117490694936,7385.114231007073,14222.445,3314.2808,2.3794463,15097.23172170201,17536.727,17539.105,-5.830719
5612,-0.00013116014,332.36688,318.66495,-0.00013116728,332.33884,7.058071,-3.026076e-20,288.45007,268.55438,331.2369,0.00026232743,332.36313,332.32388,0.9999448,1.0,0.5893947,0.3722222,11323.625,1978.9537,332.15,332.15,-22932.385,336749.47,13851.474526524755,7548.0201332176475,7532.980890564822,11323.625,1978.9537,7.058071,15081.00102378247,13302.579,13309.637,-5.8099365
5613,-0.00013265669,332.4785,318.57022,-0.00013266392,332.31033,32.52106,-0.25009224,288.46945,268.54337,331.95566,0.00026532062,332.479,332.31796,0.9999448,1.0,0.64045644,0.4798544,12304.639,2551.1904,332.15,332.15,-23284.514,336809.34,14916.01613498581,7749.101731959129,7655.831932391166,12304.639,2551.1904,32.27097,15404.933664350296,14855.829,14888.1,-5.790558
5614,-0.00015029637,332.30435,318.6299,-0.00015030456,332.54602,26.918211,-4.385169,288.48813,268.53204,332.23795,0.00030060095,332.3098,332.59396,0.9999448,1.0,0.6629157,0.51492506,12736.132,2737.6467,332.15,332.15,-29700.445,336869.25,17180.467150758715,8631.917634363617,8784.948581351859,12736.132,2737.6467,22.533043,17416.866215715476,15473.778,15496.312,-5.771881
5615,-0.00014606096,333.05023,318.71234,-0.00014606892,334.14978,9.666413,-3.861506,288.5071,268.5203,332.41638,0.00029212987,333.12186,334.28387,0.9999448,1.0,0.8388496,0.765625,16116.226,4070.5164,333.15,333.15,-28050.045,336929.94,16814.11038948326,8795.665715484802,9470.706392146865,16116.226,4070.5164,5.8049073,18266.372107631665,20186.742,20192.547,-5.752899
5616,-0.00014435854,333.2957,318.74973,-0.0001443664,334.90634,3.5792375,-0.93535715,288.5259,268.50842,333.00717,0.00028872493,333.29117,334.9249,0.9999448,1.0,0.6613,0.515625,12705.091,2741.3682,333.15,333.15,-27399.168,336989.66,17289.2166674508,8819.30028954212,9796.384117516154,12705.091,2741.3682,2.6438804,18615.684407058274,15446.459,15449.103,-5.7341003
5617,-0.00014308206,333.2839,318.76636,-0.00014308984,335.20474,1.7594583,0.49224222,288.54492,268.4963,333.59,0.00028617188,333.2671,335.20135,0.9999448,1.0,0.666649,0.53125,12807.857,2824.44,333.15,333.15,-26916.744,337049.34,17816.856327313068,8724.242334409737,9879.096769089112,12807.857,2824.44,2.2517004,18603.33910349885,15632.297,15634.549,-5.715088
5618,-0.00014242966,333.26352,318.77676,-0.00014243742,335.44083,1.2895213,0.90695053,288.56448,268.48383,333.89713,0.0002848671,333.2536,335.44437,0.9999448,1.0,0.6991303,0.5846154,13431.897,3108.1619,333.15,333.15,-26671.783,337109.38,18090.63257907013,8666.04355595726,9969.061521246658,13431.897,3108.1619,2.196472,18635.105077203916,16540.059,16542.256,-5.695526
5619,-0.0001421072,333.2707,318.7973,-0.00014211494,335.69168,1.1695712,1.0106217,288.5846,268.47107,334.15714,0.00028422213,333.28162,335.7227,0.9999448,1.0,0.70054823,0.59375,13459.14,3156.727,333.15,333.15,-26551.148,337169.47,18335.538367739802,8638.445126987903,10083.96283823032,13459.14,3156.727,2.180193,18722.407965218223,16615.867,16618.047,-5.675415
5620,-0.00014192291,334.09775,318.8396,-0.00014193064,337.0615,1.1375177,1.0341765,288.60544,268.45792,334.37384,0.00028385353,334.1796,337.19284,0.9999448,1.0,0.81364715,0.74603176,15632.029,3966.347,334.15,334.15,-26482.332,337230.06,18519.686024308514,9095.019225321366,10862.228564967769,15632.029,3966.347,2.1716943,19957.247790289133,19598.377,19600.549,-5.6545715
5621,-0.00014182906,334.27188,318.90765,-0.00014183679,337.58313,1.1286948,1.0387069,288.6265,268.4447,334.85852,0.00028366584,334.26175,337.5885,0.9999448,1.0,0.68702906,0.578125,13199.404,3073.6553,334.15,334.15,-26447.326,337289.53,19003.807113689676,9152.194640420053,11125.25223857297,13199.404,3073.6553,2.1674018,20277.446878993025,16273.06,16275.227,-5.6335144
5622,-0.00014177753,334.25974,319.00366,-0.00014178526,337.8088,1.125865,1.03918,288.64862,268.4311,335.47818,0.0002835628,334.23938,337.79727,0.9999448,1.0,0.6878208,0.5846154,13214.616,3108.1619,334.15,334.15,-26428.12,337349.75,19620.554457249284,9084.467361565807,11198.4282667275,13214.616,3108.1619,2.165045,20282.895628293307,16322.778,16324.943,-5.611389
5623,-0.00014175019,334.24915,319.1246,-0.0001417579,337.99234,1.1248357,1.0389572,288.67166,268.4172,335.8336,0.0002835081,334.24222,337.9957,0.9999448,1.0,0.7369837,0.65625,14159.148,3489.014,334.15,334.15,-26417.922,337409.88,19895.95584655035,9004.408396984598,11233.53347819407,14159.148,3489.014,2.163793,20237.941875178665,17648.162,17650.326,-5.5883484
5624,-0.00014173568,334.24893,319.26764,-0.00014174341,338.15152,1.1244035,1.038726,288.6955,268.40317,336.0161,0.0002834791,334.25272,338.16647,0.9999448,1.0,0.72931874,0.6507937,14011.887,3460.005,334.15,334.15,-26412.52,337469.4,19940.938551100375,8918.211804429,11241.995695500418,14011.887,3460.005,2.1631293,20160.20749992942,17471.89,17474.055,-5.564514
5625,-0.00014172783,335.0192,319.43494,-0.00014173555,339.2987,1.1241958,1.0385737,288.7206,268.3887,336.14648,0.00028346336,335.09824,339.4135,0.9999448,1.0,0.8645188,0.82258064,16609.39,4373.326,335.15,335.15,-26409.59,337529.78,19895.868552003292,9276.637201234727,11824.689863563264,16609.39,4373.326,2.1627696,21101.32706479799,20982.717,20984.879,-5.539398
5626,-0.00014172368,335.2611,319.6195,-0.0001417314,339.78482,1.1240926,1.0384873,288.74634,268.37408,336.54572,0.0002834551,335.26663,339.8024,0.9999448,1.0,0.7272822,0.64615387,13972.761,3435.337,335.15,335.15,-26408.045,337589.44,20150.844356570375,9310.498280083833,12003.84464676283,13972.761,3435.337,2.16258,21314.342926846664,17408.098,17410.26,-5.513672
5627,-0.00014172144,335.26544,319.8197,-0.00014172916,339.91385,1.1240382,1.0384392,288.77325,268.3591,337.10873,0.0002834506,335.26028,339.91443,0.9999448,1.0,0.69441634,0.609375,13341.331,3239.7988,335.15,335.15,-26407.209,337649.66,20582.462288895444,9193.768222535859,11961.291806284358,13341.331,3239.7988,2.1624775,21155.06002882022,16581.129,16583.291,-5.4867554
5628,-0.00014172026,335.26114,320.0268,-0.00014172797,339.98895,1.1240097,1.0384133,288.80096,268.34396,337.4141,0.00028344823,335.24374,339.97165,0.9999448,1.0,0.6662801,0.578125,12800.77,3073.6553,335.15,335.15,-26406.768,337709.4,20699.27578375701,9067.863993605308,11882.623944131865,12800.77,3073.6553,2.1624231,20950.487937737173,15874.425,15876.587,-5.4590454
5629,-0.00014171962,335.24326,320.24054,-0.00014172733,340.0172,1.1239945,1.0383993,288.82983,268.32846,337.54565,0.00028344695,335.22592,339.99796,0.9999448,1.0,0.7162608,0.64615387,13761.014,3435.337,335.15,335.15,-26406.53,337769.5,20601.34428415985,8929.952603555514,11772.158927625043,13761.014,3435.337,2.1623938,20702.111531180555,17196.352,17198.514,-5.430176
5630,-0.00014171927,335.90167,320.45984,-0.000141727,340.88254,1.1239864,1.0383918,288.8598,268.3126,337.61508,0.00028344628,335.9771,340.98047,0.9999448,1.0,0.87402713,0.83870965,16792.066,4459.0776,336.15,336.15,-26406.402,337829.97,20422.877063705157,9191.30248278428,12156.680653113039,16792.066,4459.0776,2.1623783,21347.983135897317,21251.145,21253.307,-5.4002075
5631,-0.0001417191,336.2481,320.67776,-0.00014172682,341.37466,1.1239821,1.0383879,288.88998,268.29675,337.91068,0.0002834459,336.25125,341.3815,0.9999448,1.0,0.74139833,0.671875,14243.963,3572.0857,336.15,336.15,-26406.336,337889.34,20515.310533912158,9267.782620032072,12319.884212849174,14243.963,3572.0857,2.16237,21587.666832881245,17816.049,17818.21,-5.3700256
5632,-0.00014171899,336.258,320.89642,-0.00014172672,341.4138,1.1239798,1.0383857,288.9211,268.28055,338.42123,0.00028344573,336.26474,341.42316,0.9999448,1.0,0.7261648,0.65625,13951.293,3489.014,336.15,336.15,-26406.299,337949.12,20862.797442311097,9143.51148008663,12213.006802868342,13951.293,3489.014,2.1623654,21356.518282954974,17440.307,17442.469,-5.3388977
5633,-0.00014171895,336.27362,321.11224,-0.00014172666,341.4369,1.1239785,1.0383846,288.95328,268.26398,338.6982,0.0002834456,336.27414,341.43738,0.9999448,1.0,0.6640455,0.5846154,12757.838,3108.1619,336.15,336.15,-26406.28,338009.25,20935.59481267864,9024.348492724243,12098.285715285683,12757.838,3108.1619,2.162363,21122.634208009928,15866.0,15868.162,-5.306732
5634,-0.00014171892,336.25824,321.32434,-0.00014172663,341.40878,1.1239779,1.038384,288.98648,268.247,338.79395,0.00028344555,336.23126,341.37488,0.9999448,1.0,0.66037816,0.5846154,12687.38,3108.1619,336.15,336.15,-26406.27,338069.8,20797.063074031284,8888.947290310867,11955.301439178002,12687.38,3108.1619,2.1623619,20844.24872948887,15795.542,15797.704,-5.273529
5635,-0.0001417189,336.8394,321.53098,-0.00014172662,342.11603,1.1239775,1.0383836,289.02017,268.2299,338.82547,0.00028344552,336.90387,342.195,0.9999448,1.0,0.8721828,0.83870965,16756.633,4459.0776,337.15,337.15,-26406.264,338130.06,20588.597690392162,9111.863018591926,12253.28942144701,16756.633,4459.0776,2.1623611,21365.15244003894,21215.71,21217.873,-5.2398376
5636,-0.00014171889,337.24298,321.731,-0.00014172662,342.624,1.1239773,1.0383835,289.05396,268.21274,339.06583,0.0002834455,337.24603,342.6278,0.9999448,1.0,0.73796535,0.671875,14178.008,3572.0857,337.15,337.15,-26406.262,338189.53,20636.624225013376,9233.038481235668,12436.598926201903,14178.008,3572.0857,2.1623607,21669.63740743757,17750.094,17752.256,-5.2060547
5637,-0.00014171889,337.25168,321.92688,-0.00014172662,342.62885,1.1239772,1.0383834,289.0884,268.19525,339.551,0.0002834455,337.25876,342.6367,0.9999448,1.0,0.7475065,0.6875,14361.315,3655.1575,337.15,337.15,-26406.26,338249.28,20980.999081585418,9121.616501479934,12322.88200025149,14361.315,3655.1575,2.1623607,21444.498501731425,18016.473,18018.635,-5.1716003
5638,-0.00014171889,337.27002,322.11703,-0.0001417266,342.6349,1.1239772,1.0383834,289.12372,268.17737,339.81824,0.0002834455,337.27924,342.64484,0.9999448,1.0,0.6977635,0.63076925,13405.639,3353.5432,337.15,337.15,-26406.258,338309.4,21072.76940416174,9019.34950669272,12213.287421278985,13405.639,3353.5432,2.1623607,21232.636927971704,16759.182,16761.344,-5.1362915
5639,-0.00014171889,337.26724,322.30014,-0.0001417266,342.61166,1.1239772,1.0383834,289.15958,268.15927,339.9029,0.0002834455,337.24857,342.58792,0.9999448,1.0,0.63761216,0.5625,12249.992,2990.5835,337.15,337.15,-26406.258,338369.5,20955.567875804172,8908.708607003746,12090.46952073436,12249.992,2990.5835,2.1623607,20999.178127738105,15240.576,15242.738,-5.1004333
5640,-0.00014171889,337.8615,322.47983,-0.0001417266,343.33167,1.1239771,1.0383832,289.19623,268.14084,339.92856,0.0002834455,337.91843,343.4014,0.9999448,1.0,0.8700935,0.83870965,16716.494,4459.0776,338.15,338.15,-26406.258,338430.03,20772.20888212139,9155.475414141278,12412.092199205383,16716.494,4459.0776,2.1623602,21567.567613346662,21175.572,21177.734,-5.0637817
