minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
5641,-0.00014171889,338.2411,322.65283,-0.0001417266,343.81555,1.1239771,1.0383832,289.23257,268.12265,340.17523,0.0002834455,338.2435,343.81946,0.9999448,1.0,0.7463983,0.6875,14340.024,3655.1575,338.15,338.15,-26406.258,338489.47,20859.910211772713,9278.431948371235,12597.145586699555,14340.024,3655.1575,2.1623602,21875.57753507079,17995.182,17997.344,-5.0274353
5642,-0.00014171889,338.24896,322.82303,-0.0001417266,343.83243,1.1239771,1.0383832,289.2695,268.1044,340.65433,0.0002834455,338.25504,343.83994,0.9999448,1.0,0.7183555,0.65625,13801.258,3489.014,338.15,338.15,-26406.258,338549.25,21227.645447369527,9181.814160578484,12505.881405019893,13801.258,3489.014,2.1623602,21687.695565598377,17290.271,17292.434,-4.990509
5643,-0.00014171889,338.26547,322.98944,-0.0001417266,343.85,1.1239771,1.0383832,289.3072,268.086,340.91748,0.0002834455,338.274,343.85995,0.9999448,1.0,0.7059813,0.64615387,13563.521,3435.337,338.15,338.15,-26406.258,338609.4,21342.812479264594,9092.589386440864,12417.28757260514,13563.521,3435.337,2.1623602,21509.876959046007,16998.86,17001.021,-4.95282
5644,-0.00014171889,338.2609,323.1516,-0.0001417266,343.8383,1.1239771,1.0383832,289.34534,268.06763,341.0047,0.0002834455,338.2414,343.81473,0.9999448,1.0,0.6534548,0.5873016,12554.365,3122.4434,338.15,338.15,-26406.258,338669.6,21253.585277266397,8993.337724004392,12313.779748717658,12554.365,3122.4434,2.1623602,21307.11747272205,15676.809,15678.971,-4.914673
5645,-0.00014171889,338.85312,323.31116,-0.0001417266,344.56274,1.1239771,1.0383832,289.38376,268.04932,341.0365,0.0002834455,338.9113,344.6346,0.9999448,1.0,0.87746435,0.85,16858.104,4519.104,339.15,339.15,-26406.258,338729.5,21101.506666694546,9250.876170202104,12650.043934042544,16858.104,4519.104,2.1623602,21900.920104244648,21377.207,21379.37,-4.876251
5646,-0.00014171889,339.23795,323.47083,-0.0001417266,345.0651,1.1239771,1.0383832,289.42267,268.03094,341.2945,0.0002834455,339.24283,345.0732,0.9999448,1.0,0.75171435,0.6984127,14442.157,3713.176,339.15,339.15,-26406.258,338789.7,21218.562873876224,9384.894977935688,12854.02591972744,14442.157,3713.176,2.1623602,22238.920897663127,18155.334,18157.496,-4.8373413
5647,-0.00014171889,339.2409,323.6281,-0.0001417266,345.0902,1.1239771,1.0383832,289.46158,268.0127,341.77512,0.0002834455,339.24426,345.0952,0.9999448,1.0,0.74031186,0.6875,14223.09,3655.1575,339.15,339.15,-26406.258,338849.34,21603.48233852236,9293.036329154347,12775.3505274395,14223.09,3655.1575,2.1623602,22068.386856593846,17878.248,17880.41,-4.7984314
5648,-0.00014171889,339.25012,323.7834,-0.0001417266,345.11005,1.1239771,1.0383832,289.501,267.99445,342.0405,0.0002834455,339.25626,345.11765,0.9999448,1.0,0.7373798,0.6875,14166.758,3655.1575,339.15,339.15,-26406.258,338909.12,21734.562039177697,9206.100301258857,12694.731411536963,14166.758,3655.1575,2.1623602,21900.83171279582,17821.916,17824.078,-4.7590027
5649,-0.00014171889,339.2647,323.93784,-0.0001417266,345.12906,1.1239771,1.0383832,289.54114,267.97604,342.13303,0.0002834455,339.26578,345.13046,0.9999448,1.0,0.6728329,0.61538464,12926.664,3271.7495,339.15,339.15,-26406.258,338969.25,21660.847872706057,9122.851697864575,12614.112295634428,12926.664,3271.7495,2.1623602,21736.963993499005,16198.414,16200.576,-4.718872
5650,-0.00014171889,339.9736,324.0937,-0.0001417266,346.00598,1.1239771,1.0383832,289.582,267.95752,342.17856,0.0002834455,340.02502,346.0721,0.9999448,1.0,0.87859166,0.8548387,16879.762,4544.829,340.15,340.15,-26406.258,339029.88,21529.51385999291,9452.031534371486,13043.33006727596,16879.762,4544.829,2.1623602,22495.361601647448,21424.59,21426.752,-4.678009
5651,-0.00014171889,340.2341,324.24765,-0.0001417266,346.3877,1.1239771,1.0383832,289.6223,267.9394,342.48587,0.0002834455,340.23267,346.39014,0.9999448,1.0,0.75007576,0.703125,14410.676,3738.2292,340.15,340.15,-26406.258,339089.25,21712.07358720828,9515.444337000645,13178.900247983627,14410.676,3738.2292,2.1623602,22694.344584984272,18148.904,18151.066,-4.6376953
5652,-0.00014171889,340.23788,324.40353,-0.0001417266,346.43832,1.1239771,1.0383832,289.66333,267.92108,342.9625,0.0002834455,340.23865,346.44165,0.9999448,1.0,0.76082355,0.71875,14617.167,3821.301,340.15,340.15,-26406.258,339149.16,22093.904976866696,9424.911707867523,13116.24695128515,14617.167,3821.301,2.1623602,22541.158659152672,18438.469,18440.63,-4.5966797
5653,-0.00014171889,340.2481,324.55988,-0.0001417266,346.47583,1.1239771,1.0383832,289.7051,267.90265,343.21375,0.0002834455,340.25366,346.48358,0.9999448,1.0,0.7228622,0.6769231,13887.841,3598.9243,340.15,340.15,-26406.258,339209.47,22206.892191123374,9337.939350666602,13045.509944226907,13887.841,3598.9243,2.1623602,22383.449294893508,17486.766,17488.928,-4.554901
5654,-0.00014171889,340.25253,324.7158,-0.0001417266,346.4931,1.1239771,1.0383832,289.74725,267.88428,343.3056,0.0002834455,340.24722,346.48755,0.9999448,1.0,0.67445606,0.625,12957.85,3322.8706,340.15,340.15,-26406.258,339269.66,22130.63490407361,9247.770014587786,12962.983435992292,12957.85,3322.8706,2.1623602,22210.75345058008,16280.721,16282.883,-4.5127563
5655,-0.00014171889,340.9506,324.87357,-0.0001417266,347.34634,1.1239771,1.0383832,289.7899,267.86584,343.35443,0.0002834455,340.9973,347.40588,0.9999448,1.0,0.8763725,0.8548387,16837.127,4544.829,341.15,341.15,-26406.258,339329.94,22000.935754589256,9569.357026259695,13376.960234618451,16837.127,4544.829,2.1623602,22946.317260878146,21381.957,21384.12,-4.4701233
5656,-0.00014171889,341.22833,325.0316,-0.0001417266,347.74255,1.1239771,1.0383832,289.83228,267.84766,343.65723,0.0002834455,341.22284,347.7402,0.9999448,1.0,0.7587002,0.71875,14576.372,3821.301,341.15,341.15,-26406.258,339389.44,22173.286669198154,9640.616958861869,13518.74306463632,14576.372,3821.301,2.1623602,23159.360023498186,18397.674,18399.836,-4.4277344
5657,-0.00014171889,341.22916,325.19186,-0.0001417266,347.78702,1.1239771,1.0383832,289.8753,267.82935,344.1335,0.0002834455,341.22614,347.7857,0.9999448,1.0,0.7434208,0.703125,14282.819,3738.2292,341.15,341.15,-26406.258,339449.4,22549.486863290724,9545.706648424357,13449.804456062608,14282.819,3738.2292,2.1623602,22995.511104486963,18021.049,18023.21,-4.3847046
5658,-0.00014171889,341.2313,325.35138,-0.0001417266,347.81027,1.1239771,1.0383832,289.91876,267.81104,344.38522,0.0002834455,341.23126,347.8111,0.9999448,1.0,0.727556,0.6875,13978.0205,3655.1575,341.15,341.15,-26406.258,339509.3,22659.240681383784,9452.031534371486,13368.694867846109,13978.0205,3655.1575,2.1623602,22820.726402217595,17633.178,17635.34,-4.3412476
5659,-0.00014171889,341.23642,325.51035,-0.0001417266,347.82196,1.1239771,1.0383832,289.96265,267.79276,344.47665,0.0002834455,341.2386,347.82446,0.9999448,1.0,0.73902804,0.703125,14198.424,3738.2292,341.15,341.15,-26406.258,339569.16,22578.841740821077,9360.46352003359,13281.027483135511,14198.424,3738.2292,2.1623602,22641.491003169103,17936.652,17938.814,-4.2973633
5660,-0.00014171889,342.04236,325.67236,-0.0001417266,348.78415,1.1239771,1.0383832,290.00745,267.77426,344.5273,0.0002834455,342.10654,348.864,0.9999448,1.0,0.8733951,0.8548387,16779.924,4544.829,342.15,342.15,-26406.258,339629.75,22446.27249811284,9743.737692326704,13757.330596917505,16779.924,4544.829,2.1623602,23501.06828924421,21324.754,21326.916,-4.2525635
5661,-0.00014171889,342.22134,325.8337,-0.0001417266,349.0738,1.1239771,1.0383832,290.05185,267.756,344.8593,0.0002834455,342.2177,349.0743,0.9999448,1.0,0.763379,0.73015875,14666.262,3881.9565,342.15,342.15,-26406.258,339689.38,22649.43150201102,9754.236861596155,13833.698952765693,14666.262,3881.9565,2.1623602,23587.93581436185,18548.219,18550.38,-4.2081604
5662,-0.00014171889,342.22375,325.996,-0.0001417266,349.12653,1.1239771,1.0383832,290.0967,267.73776,345.32343,0.0002834455,342.21817,349.1226,0.9999448,1.0,0.7519026,0.71875,14445.774,3821.301,342.15,342.15,-26406.258,339749.2,23008.738109406047,9659.072246020627,13768.484300649852,14445.774,3821.301,2.1623602,23427.55654667048,18267.076,18269.238,-4.1632996
5663,-0.00014171889,342.22687,326.15796,-0.0001417266,349.15387,1.1239771,1.0383832,290.14218,267.71942,345.5589,0.0002834455,342.22382,349.15134,0.9999448,1.0,0.74978507,0.71875,14405.092,3821.301,342.15,342.15,-26406.258,339809.16,23096.257787587503,9564.525228637422,13688.35565706128,14405.092,3821.301,2.1623602,23252.8808856987,18226.393,18228.555,-4.1178284
5664,-0.00014171889,342.22772,326.3191,-0.0001417266,349.16104,1.1239771,1.0383832,290.188,267.70114,345.64514,0.0002834455,342.22485,349.1577,0.9999448,1.0,0.72982085,0.6984127,14021.534,3713.176,342.15,342.15,-26406.258,339869.0,23007.103246177252,9469.124472576596,13596.709996915202,14021.534,3713.176,2.1623602,23065.834469491798,17734.71,17736.873,-4.0720215
5665,-0.00014171889,343.04263,326.48373,-0.0001417266,350.11765,1.1239771,1.0383832,290.23483,267.6826,345.696,0.0002834455,343.10242,350.1913,0.9999448,1.0,0.8711164,0.8548387,16736.145,4544.829,343.15,343.15,-26406.258,339929.75,22871.663910245134,9856.176892634494,14068.126553198823,16736.145,4544.829,2.1623602,23924.303445833317,21280.973,21283.135,-4.025177
5666,-0.00014171889,343.2146,326.64648,-0.0001417266,350.39505,1.1239771,1.0383832,290.28098,267.6644,346.0273,0.0002834455,343.2031,350.3866,0.9999448,1.0,0.7625225,0.734375,14649.808,3904.3728,343.15,343.15,-26406.258,339989.22,23072.31612385916,9861.662617754519,14136.374867404733,14649.808,3904.3728,2.1623602,23998.03748515925,18554.18,18556.342,-3.9790344
5667,-0.00014171889,343.21902,326.8113,-0.0001417266,350.44827,1.1239771,1.0383832,290.32797,267.64603,346.48828,0.0002834455,343.21048,350.44104,0.9999448,1.0,0.74691683,0.71875,14349.986,3821.301,343.15,343.15,-26406.258,340049.34,23424.86529657517,9766.189203082831,14069.943117324612,14349.986,3821.301,2.1623602,23836.132320407443,18171.287,18173.45,-3.9320374
5668,-0.00014171889,343.22064,326.97458,-0.0001417266,350.47095,1.1239771,1.0383832,290.3753,267.6277,346.71896,0.0002834455,343.2147,350.4651,0.9999448,1.0,0.75906307,0.734375,14583.344,3904.3728,343.15,343.15,-26406.258,340109.4,23505.118915961986,9669.971037649815,13986.254008049493,14583.344,3904.3728,2.1623602,23656.225045699306,18487.717,18489.879,-3.8847046
5669,-0.00014171889,343.22168,327.13678,-0.0001417266,350.47458,1.1239771,1.0383832,290.42303,267.60934,346.8027,0.0002834455,343.21796,350.47015,0.9999448,1.0,0.7431511,0.71875,14277.639,3821.301,343.15,343.15,-26406.258,340169.38,23411.71373015687,9574.043506660246,13891.865336073472,14277.639,3821.301,2.1623602,23465.90884273372,18098.94,18101.102,-3.836975
5670,-0.00014171889,343.22382,327.29944,-0.0001417266,350.4679,1.1239771,1.0383832,290.47104,267.59103,346.83102,0.0002834455,343.2224,350.4654,0.9999448,1.0,0.7411079,0.71875,14238.384,3821.301,343.15,343.15,-26406.258,340229.3,23251.787776086807,9478.497433377697,13791.064192733415,14238.384,3821.301,2.1623602,23269.561626111114,18059.686,18061.848,-3.788971
5671,-0.00014171889,343.2286,327.46317,-0.0001417266,350.4569,1.1239771,1.0383832,290.51923,267.57275,346.83887,0.0002834455,343.2296,350.45667,0.9999448,1.0,0.7393807,0.71875,14205.201,3821.301,343.15,343.15,-26406.258,340289.16,23066.21263447166,9383.895922036345,13687.065896531969,14205.201,3821.301,2.1623602,23070.961818568314,18026.502,18028.664,-3.7407837
5672,-0.00014171889,343.24048,327.62756,-0.0001417266,350.44913,1.1239771,1.0383832,290.5678,267.55435,346.8378,0.0002834455,343.24646,350.4541,0.9999448,1.0,0.7270486,0.7076923,13968.271,3762.5117,343.15,343.15,-26406.258,340349.44,22869.22978054893,9293.108987765208,13584.575348554928,13968.271,3762.5117,2.1623602,22877.684336320137,17730.783,17732.945,-3.6921997
5673,-0.00014171889,343.24402,327.78778,-0.0001417266,350.43042,1.1239771,1.0383832,290.61633,267.53595,346.83228,0.0002834455,343.23322,350.4174,0.9999448,1.0,0.6614306,0.640625,12707.601,3405.9421,343.15,343.15,-26406.258,340409.6,22671.919953980436,9199.85166072479,13478.070193859892,12707.601,3405.9421,2.1623602,22677.92185458468,16113.543,16115.705,-3.6436768
5674,-0.00014171889,343.2281,327.93985,-0.0001417266,350.39124,1.1239771,1.0383832,290.6647,267.51758,346.82434,0.0002834455,343.19788,350.3573,0.9999448,1.0,0.69344735,0.6769231,13322.715,3598.9243,343.15,343.15,-26406.258,340469.75,22481.440222678906,9099.85524752699,13364.226120096668,13322.715,3598.9243,2.1623602,22464.081367623658,16921.639,16923.8,-3.5953064
5675,-0.00014171889,343.21436,328.08002,-0.0001417266,350.3562,1.1239771,1.0383832,290.7128,267.49924,346.8154,0.0002834455,343.2095,350.34952,0.9999448,1.0,0.7009261,0.6875,13466.399,3655.1575,343.15,343.15,-26406.258,340529.8,22303.930406325813,9008.250903883663,13259.937173635095,13466.399,3655.1575,2.1623602,22268.18807751876,17121.557,17123.719,-3.5472107
5676,-0.00014171889,343.2251,328.20483,-0.0001417266,350.35135,1.1239771,1.0383832,290.76022,267.48102,346.8065,0.0002834455,343.23376,350.35938,0.9999448,1.0,0.6987597,0.6875,13424.777,3655.1575,343.15,343.15,-26406.258,340589.44,22144.731058135214,8940.351432033822,13182.751363930302,13424.777,3655.1575,2.1623602,22123.10279596412,17079.936,17082.098,-3.4997864
5677,-0.00014171889,343.25314,328.31485,-0.0001417266,350.37015,1.1239771,1.0383832,290.8076,267.46265,346.79846,0.0002834455,343.26608,350.38327,0.9999448,1.0,0.6854466,0.6769231,13169.003,3598.9243,343.15,343.15,-26406.258,340649.47,22004.205481046847,8891.56117484049,13128.454262210455,13169.003,3598.9243,2.1623602,22020.015437050944,16767.928,16770.09,-3.452423
5678,-0.00014171889,343.24365,328.40967,-0.0001417266,350.35736,1.1239771,1.0383832,290.85483,267.4442,346.79227,0.0002834455,343.2096,350.32233,0.9999448,1.0,0.6378375,0.63076925,12254.323,3353.5432,343.15,343.15,-26406.258,340709.88,21883.952207995528,8829.474391859549,13064.402211135117,12254.323,3353.5432,2.1623602,21893.876602994664,15607.866,15610.028,-3.405182
5679,-0.00014171889,343.21277,328.48883,-0.0001417266,350.3296,1.1239771,1.0383832,290.90118,267.4259,346.78867,0.0002834455,343.2073,350.32428,0.9999448,1.0,0.70650756,0.703125,13573.632,3738.2292,343.15,343.15,-26406.258,340769.78,21785.42445074019,8763.972654168128,13000.749804167455,13573.632,3738.2292,2.1623602,21764.722458335586,17311.861,17314.023,-3.3588257
5680,-0.00014171889,343.23352,328.5543,-0.0001417266,350.36102,1.1239771,1.0383832,290.94675,267.4077,346.78824,0.0002834455,343.2481,350.37665,0.9999448,1.0,0.72028494,0.71875,13838.327,3821.301,343.15,343.15,-26406.258,340829.3,21706.987346052032,8737.361437940195,12980.495114164903,13838.327,3821.301,2.1623602,21717.8565521051,17659.629,17661.791,-3.313263
5681,-0.00014171889,343.26242,328.60867,-0.0001417266,350.40027,1.1239771,1.0383832,290.99203,267.3894,346.79095,0.0002834455,343.2569,350.3956,0.9999448,1.0,0.6161334,0.61538464,11837.337,3271.7495,343.15,343.15,-26406.258,340889.2,21645.48015835539,8722.193952922908,12971.484956100987,11837.337,3271.7495,2.1623602,21693.678909023896,15109.086,15111.248,-3.2679749
5682,-0.00014171889,343.21844,328.65387,-0.0001417266,350.36124,1.1239771,1.0383832,291.0371,267.37097,346.79547,0.0002834455,343.19058,350.33298,0.9999448,1.0,0.6928495,0.6923077,13311.2295,3680.718,343.15,343.15,-26406.258,340949.5,21597.051876489102,8669.116837688762,12921.347786229198,13311.2295,3680.718,2.1623602,21590.46462391796,16991.947,16994.11,-3.2229004
5683,-0.00014171889,343.2257,328.69113,-0.0001417266,350.36905,1.1239771,1.0383832,291.08133,267.35266,346.79974,0.0002834455,343.239,350.38235,0.9999448,1.0,0.71896076,0.71875,13812.887,3821.301,343.15,343.15,-26406.258,341009.44,21557.778828704068,8651.26098406961,12903.81794241533,13812.887,3821.301,2.1623602,21555.078926484937,17634.188,17636.35,-3.1786804
5684,-0.00014171889,343.26413,328.72253,-0.0001417266,350.40543,1.1239771,1.0383832,291.12494,267.33438,346.8025,0.0002834455,343.26968,350.41107,0.9999448,1.0,0.6309693,0.63076925,12122.368,3353.5432,343.15,343.15,-26406.258,341069.3,21523.664682663224,8655.43885419413,12906.778941940367,12122.368,3353.5432,2.1623602,21562.217796134497,15475.911,15478.073,-3.1350708
5685,-0.00014171889,343.22604,328.74976,-0.0001417266,350.3618,1.1239771,1.0383832,291.16827,267.31595,346.80334,0.0002834455,343.1922,350.32693,0.9999448,1.0,0.6464293,0.64615387,12419.391,3435.337,343.15,343.15,-26406.258,341129.6,21492.27530867037,8616.56649738336,12864.598322939535,12419.391,3435.337,2.1623602,21481.164820322894,15854.728,15856.89,-3.0917358
5686,-0.00014171889,343.22336,328.77368,-0.0001417266,350.35147,1.1239771,1.0383832,291.21075,267.29767,346.80252,0.0002834455,343.236,350.3636,0.9999448,1.0,0.7188689,0.71875,13811.121,3821.301,343.15,343.15,-26406.258,341189.5,21462.8114402581,8600.726920215606,12844.216473448178,13811.121,3821.301,2.1623602,21444.943393663783,17632.422,17634.584,-3.0492554
5687,-0.00014171889,343.26486,328.79544,-0.0001417266,350.3854,1.1239771,1.0383832,291.2527,267.27936,346.80035,0.0002834455,343.27274,350.39313,0.9999448,1.0,0.6308752,0.63076925,12120.561,3353.5432,343.15,343.15,-26406.258,341249.38,21434.328489783107,8612.479450522414,12851.464564310078,12120.561,3353.5432,2.1623602,21463.944014832494,15474.104,15476.266,-3.0073242
5688,-0.00014171889,343.22968,328.81567,-0.0001417266,350.34134,1.1239771,1.0383832,291.29404,267.26108,346.79733,0.0002834455,343.19952,350.3101,0.9999448,1.0,0.6407388,0.640625,12310.0625,3405.9421,343.15,343.15,-26406.258,341309.22,21406.644805775522,8579.492441191405,12813.189558179694,12310.0625,3405.9421,2.1623602,21392.6819993711,15716.005,15718.167,-2.965973
5689,-0.00014171889,343.22424,328.83493,-0.0001417266,350.3262,1.1239771,1.0383832,291.33508,267.24265,346.79367,0.0002834455,343.23724,350.3386,0.9999448,1.0,0.7032192,0.703125,13510.454,3738.2292,343.15,343.15,-26406.258,341369.5,21379.360755001642,8564.797237144718,12792.716880482047,13510.454,3738.2292,2.1623602,21357.514117626764,17248.684,17250.846,-2.9249268
5690,-0.00014171889,343.2683,328.85327,-0.0001417266,350.36166,1.1239771,1.0383832,291.3755,267.22427,346.78964,0.0002834455,343.27985,350.37308,0.9999448,1.0,0.62503105,0.625,12008.281,3322.8706,343.15,343.15,-26406.258,341429.62,21352.73064951928,8580.110039383726,12802.907805227725,12008.281,3322.8706,2.1623602,21383.01784461145,15331.152,15333.314,-2.8845215
5691,-0.00014171889,343.22675,328.87082,-0.0001417266,350.31076,1.1239771,1.0383832,291.41525,267.20596,346.78543,0.0002834455,343.19376,350.27658,0.9999448,1.0,0.66165876,0.6615385,12711.983,3517.1306,343.15,343.15,-26406.258,341489.6,21326.827149916382,8544.925107074163,12762.162271886267,12711.983,3517.1306,2.1623602,21307.08737896043,16229.114,16231.276,-2.844757
5692,-0.00014171889,343.2277,328.88763,-0.0001417266,350.30215,1.1239771,1.0383832,291.45438,267.18768,346.7812,0.0002834455,343.2424,350.31628,0.9999448,1.0,0.7032448,0.703125,13510.946,3738.2292,343.15,343.15,-26406.258,341549.44,21301.75924707487,8535.4794876622,12747.030292718442,13510.946,3738.2292,2.1623602,21282.509780380642,17249.176,17251.338,-2.8056335
5693,-0.00014171889,343.26852,328.90378,-0.0001417266,350.33478,1.1239771,1.0383832,291.49295,267.16937,346.77698,0.0002834455,343.26962,350.3356,0.9999448,1.0,0.60008746,0.6,11529.058,3189.9556,343.15,343.15,-26406.258,341609.28,21277.52694099474,8550.17469170889,12756.839738997705,11529.058,3189.9556,2.1623602,21307.014430706593,14719.014,14721.176,-2.7670593
5694,-0.00014171889,343.22223,328.9194,-0.0001417266,350.2794,1.1239771,1.0383832,291.53122,267.15097,346.77277,0.0002834455,343.19382,350.24982,0.9999448,1.0,0.66165596,0.6615385,12711.93,3517.1306,343.15,343.15,-26406.258,341669.5,21253.912249912155,8513.318611349518,12714.568291790585,12711.93,3517.1306,2.1623602,21227.886903140105,16229.061,16231.223,-2.7287903
5695,-0.00014171889,343.23398,328.9343,-0.0001417266,350.2823,1.1239771,1.0383832,291.56873,267.1327,346.7686,0.0002834455,343.2513,350.2992,0.9999448,1.0,0.7031754,0.703125,13509.614,3738.2292,343.15,343.15,-26406.258,341729.38,21231.2058161789,8511.447652119841,12707.429194776232,13509.614,3738.2292,2.1623602,21218.876846896073,17247.844,17250.006,-2.6912842
5696,-0.00014171889,343.2686,328.94858,-0.0001417266,350.30942,1.1239771,1.0383832,291.60568,267.1144,346.76453,0.0002834455,343.26004,350.30054,0.9999448,1.0,0.58466536,0.5846154,11232.764,3108.1619,343.15,343.15,-26406.258,341789.16,21209.371309501003,8523.54531082824,12715.076929745806,11232.764,3108.1619,2.1623602,21238.62224057405,14340.926,14343.088,-2.6543274
5697,-0.00014171889,343.21744,328.96243,-0.0001417266,350.24966,1.1239771,1.0383832,291.64233,267.096,346.76053,0.0002834455,343.19742,350.2286,0.9999448,1.0,0.6923651,0.6923077,13301.923,3680.718,343.15,343.15,-26406.258,341849.4,21188.118087526676,8484.854600544622,12671.261403031764,13301.923,3680.718,2.1623602,21156.116003576386,16982.64,16984.803,-2.6176758
5698,-0.00014171889,343.24667,328.9758,-0.0001417266,350.271,1.1239771,1.0383832,291.67853,267.07758,346.75665,0.0002834455,343.26923,350.2934,0.9999448,1.0,0.69238377,0.6923077,13302.281,3680.718,343.15,343.15,-26406.258,341909.75,21167.591471431813,8494.300219956585,12676.002635400075,13302.281,3680.718,2.1623602,21170.302855356662,16983.0,16985.162,-2.581482
5699,-0.00014171889,343.2586,328.98865,-0.0001417266,350.27603,1.1239771,1.0383832,291.71414,267.05917,346.7529,0.0002834455,343.2285,350.24524,0.9999448,1.0,0.5694249,0.5692308,10939.96,3026.3682,343.15,343.15,-26406.258,341969.94,21147.827791510386,8493.755280375126,12671.352231238054,10939.96,3026.3682,2.1623602,21165.10751161318,13966.328,13968.49,-2.545868
5700,-0.00014171889,343.21695,329.00104,-0.0001417266,350.2264,1.1239771,1.0383832,291.74896,267.04092,346.7493,0.0002834455,343.21518,350.22388,0.9999448,1.0,0.7031719,0.703125,13509.546,3738.2292,343.15,343.15,-26406.258,342029.72,21128.790717468426,8461.585680416305,12634.439648202011,13509.546,3738.2292,2.1623602,21096.025328618314,17247.775,17249.938,-2.5110474
5701,-0.00014171889,343.25876,329.0131,-0.0001417266,350.2615,1.1239771,1.0383832,291.78336,267.0226,346.74585,0.0002834455,343.27975,350.2825,0.9999448,1.0,0.6616272,0.6615385,12711.376,3517.1306,343.15,343.15,-26406.258,342089.56,21110.334928130036,8479.296216813736,12648.154707351721,12711.376,3517.1306,2.1623602,21127.45092416546,16228.507,16230.669,-2.476654
5702,-0.00014171889,343.24554,329.02487,-0.0001417266,350.24185,1.1239771,1.0383832,291.8174,267.00424,346.74243,0.0002834455,343.20737,350.2028,0.9999448,1.0,0.60014504,0.6,11530.163,3189.9556,343.15,343.15,-26406.258,342149.78,21092.242441731378,8464.419366239894,12629.44409685609,11530.163,3189.9556,2.1623602,21093.863463095986,14720.119,14722.281,-2.4425964
5703,-0.00014171889,343.22192,329.03632,-0.0001417266,350.21094,1.1239771,1.0383832,291.85077,266.98596,346.73914,0.0002834455,343.23203,350.22052,0.9999448,1.0,0.68761474,0.6875,13210.657,3655.1575,343.15,343.15,-26406.258,342209.56,21074.69490974232,8443.54818027,12604.230186790133,13210.657,3655.1575,2.1623602,21047.778367060135,16865.814,16867.977,-2.4092407
5704,-0.00014171889,343.26627,329.04745,-0.0001417266,350.2496,1.1239771,1.0383832,291.8834,266.9678,346.736,0.0002834455,343.2736,350.25684,0.9999448,1.0,0.6250709,0.625,12009.047,3322.8706,343.15,343.15,-26406.258,342269.0,21057.69233216286,8463.31132242426,12620.615595204754,12009.047,3322.8706,2.1623602,21083.926917629014,15331.918,15334.08,-2.3766174
5705,-0.00014171889,343.22952,329.05862,-0.0001417266,350.20654,1.1239771,1.0383832,291.9162,266.94928,346.7329,0.0002834455,343.19635,350.1724,0.9999448,1.0,0.6462569,0.64615387,12416.079,3435.337,343.15,343.15,-26406.258,342329.6,21040.72608487737,8434.792817661219,12588.335250689475,12416.079,3435.337,2.1623602,21023.128068350692,15851.416,15853.578,-2.343811
5706,-0.00014171889,343.23373,329.06943,-0.0001417266,350.2043,1.1239771,1.0383832,291.94812,266.93103,346.73004,0.0002834455,343.2517,350.22202,0.9999448,1.0,0.70316225,0.703125,13509.361,3738.2292,343.15,343.15,-26406.258,342389.4,21024.450113177372,8430.86925267471,12580.578521872354,13509.361,3738.2292,2.1623602,21011.447774547065,17247.59,17249.752,-2.3118896
5707,-0.00014171889,343.27106,329.08008,-0.0001417266,350.2366,1.1239771,1.0383832,291.9795,266.91275,346.72723,0.0002834455,343.26263,350.228,0.9999448,1.0,0.56935734,0.5692308,10938.66,3026.3682,343.15,343.15,-26406.258,342449.16,21008.428453535187,8446.745159147895,12593.457961524202,10938.66,3026.3682,2.1623602,21040.203120672097,13965.028,13967.19,-2.2805176
5708,-0.00014171889,343.21832,329.09064,-0.0001417266,350.17752,1.1239771,1.0383832,292.01065,266.89435,346.72446,0.0002834455,343.2008,350.15915,0.9999448,1.0,0.6770893,0.6769231,13008.438,3598.9243,343.15,343.15,-26406.258,342509.34,20992.5521150689,8409.071669416335,12552.003968173685,13008.438,3598.9243,2.1623602,20961.07563759002,16607.363,16609.525,-2.2493591
5709,-0.00014171889,343.25412,329.10104,-0.0001417266,350.20776,1.1239771,1.0383832,292.04138,266.87595,346.7217,0.0002834455,343.2781,350.2318,0.9999448,1.0,0.6769597,0.6769231,13005.95,3598.9243,343.15,343.15,-26406.258,342569.66,20976.893758366445,8424.184660475476,12563.811634991318,13005.95,3598.9243,2.1623602,20987.996295466794,16604.875,16607.037,-2.218628
5710,-0.00014171889,343.25287,329.11133,-0.0001417266,350.20148,1.1239771,1.0383832,292.0716,266.85754,346.71902,0.0002834455,343.21634,350.16428,0.9999448,1.0,0.5694059,0.5692308,10939.595,3026.3682,343.15,343.15,-26406.258,342629.84,20961.45338342783,8417.318421749087,12553.94769178828,10939.595,3026.3682,2.1623602,20971.266113537367,13965.963,13968.125,-2.1884155
5711,-0.00014171889,343.2214,329.1214,-0.0001417266,350.1639,1.1239771,1.0383832,292.10117,266.8393,346.71637,0.0002834455,343.2293,350.1713,0.9999448,1.0,0.7032248,0.703125,13510.562,3738.2292,343.15,343.15,-26406.258,342689.6,20946.303650841004,8392.596329403546,12525.591125784707,13510.562,3738.2292,2.1623602,20918.187455188254,17248.791,17250.953,-2.158844
5712,-0.00014171889,343.27014,329.13135,-0.0001417266,350.20792,1.1239771,1.0383832,292.13028,266.821,346.7139,0.0002834455,343.28192,350.21982,0.9999448,1.0,0.6154914,0.61538464,11825.002,3271.7495,343.15,343.15,-26406.258,342749.4,20931.517221193906,8415.683603004709,12545.863981428518,11825.002,3271.7495,2.1623602,20961.547584433225,15096.752,15098.914,-2.1297302
5713,-0.00014171889,343.2307,329.14127,-0.0001417266,350.16315,1.1239771,1.0383832,292.15915,266.80264,346.71136,0.0002834455,343.19736,350.1289,0.9999448,1.0,0.6462523,0.64615387,12415.989,3435.337,343.15,343.15,-26406.258,342809.56,20916.69446125284,8386.311359564046,12513.311152294371,12415.989,3435.337,2.1623602,20899.62251185842,15851.326,15853.488,-2.1008606
5714,-0.00014171889,343.23648,329.15097,-0.0001417266,350.1633,1.1239771,1.0383832,292.18738,266.78436,346.70886,0.0002834455,343.25574,350.18237,0.9999448,1.0,0.6875954,0.6875,13210.286,3655.1575,343.15,343.15,-26406.258,342869.38,20902.162343663556,8383.968119363772,12507.62530658065,13210.286,3655.1575,2.1623602,20891.593425944422,16865.443,16867.605,-2.0726318
5715,-0.00014171889,343.27106,329.16055,-0.0001417266,350.1936,1.1239771,1.0383832,292.21518,266.7661,346.70645,0.0002834455,343.25818,350.18057,0.9999448,1.0,0.58463115,0.5846154,11232.105,3108.1619,343.15,343.15,-26406.258,342929.12,20887.884538132086,8398.844969937614,12519.95977699476,11232.105,3108.1619,2.1623602,20918.804746932372,14340.268,14342.43,-2.0448303
5716,-0.00014171889,343.21832,329.17007,-0.0001417266,350.1352,1.1239771,1.0383832,292.24274,266.7477,346.70404,0.0002834455,343.20627,350.12234,0.9999448,1.0,0.6771254,0.6769231,13009.133,3598.9243,343.15,343.15,-26406.258,342989.28,20873.67939318856,8361.789078398375,12479.523059554687,13009.133,3598.9243,2.1623602,20841.312137953064,16608.057,16610.219,-2.017273
5717,-0.00014171889,343.26166,329.17947,-0.0001417266,350.17374,1.1239771,1.0383832,292.2699,266.7293,346.7017,0.0002834455,343.28387,350.1961,0.9999448,1.0,0.6615796,0.6615385,12710.462,3517.1306,343.15,343.15,-26406.258,343049.56,20859.692230008874,8381.988172217803,12496.871246955976,12710.462,3517.1306,2.1623602,20878.85941917378,16227.593,16229.755,-1.9901123
5718,-0.00014171889,343.2452,329.18875,-0.0001417266,350.1527,1.1239771,1.0383832,292.2966,266.7109,346.6993,0.0002834455,343.20663,350.1133,0.9999448,1.0,0.6001615,0.6,11530.4795,3189.9556,343.15,343.15,-26406.258,343109.75,20845.814057711108,8366.675369978793,12478.832765186888,11530.4795,3189.9556,2.1623602,20845.50813516568,14720.436,14722.598,-1.9634094
5719,-0.00014171889,343.22766,329.19785,-0.0001417266,350.1296,1.1239771,1.0383832,292.32272,266.69266,346.69696,0.0002834455,343.24197,350.1436,0.9999448,1.0,0.6875992,0.6875,13210.358,3655.1575,343.15,343.15,-26406.258,343169.5,20832.190197471158,8350.817628158326,12459.668013659808,13210.358,3655.1575,2.1623602,20810.485641818133,16865.516,16867.678,-1.9372864
5720,-0.00014171889,343.27423,329.2068,-0.0001417266,350.17215,1.1239771,1.0383832,292.34842,266.67438,346.69464,0.0002834455,343.275,350.17294,0.9999448,1.0,0.6000397,0.6,11528.14,3189.9556,343.15,343.15,-26406.258,343229.28,20818.784318995044,8373.214644956306,12479.66838468475,11528.14,3189.9556,2.1623602,20852.883029641056,14718.096,14720.258,-1.9115906
5721,-0.00014171889,343.2226,329.21567,-0.0001417266,350.11536,1.1239771,1.0383832,292.3739,266.656,346.69232,0.0002834455,343.199,350.0909,0.9999448,1.0,0.67700857,0.6769231,13006.889,3598.9243,343.15,343.15,-26406.258,343289.44,20805.451101106875,8337.194138621839,12440.575924697761,13006.889,3598.9243,2.1623602,20777.7700633196,16605.812,16607.975,-1.8861084
5722,-0.00014171889,343.2537,329.22443,-0.0001417266,350.14172,1.1239771,1.0383832,292.399,266.6376,346.69012,0.0002834455,343.27847,350.16663,0.9999448,1.0,0.6616758,0.6615385,12712.312,3517.1306,343.15,343.15,-26406.258,343349.7,20792.408525570492,8350.490664409448,12451.057499703566,12712.312,3517.1306,2.1623602,20801.548164113014,16229.442,16231.6045,-1.861023
5723,-0.00014171889,343.25552,329.23303,-0.0001417266,350.13956,1.1239771,1.0383832,292.42368,266.6192,346.68793,0.0002834455,343.2194,350.10278,0.9999448,1.0,0.56935674,0.5692308,10938.649,3026.3682,343.15,343.15,-26406.258,343409.84,20779.54760150398,8346.45811150665,12444.64502833953,10938.649,3026.3682,2.1623602,20791.10313984618,13965.018,13967.18,-1.8363342
5724,-0.00014171889,343.22006,329.24142,-0.0001417266,350.0988,1.1239771,1.0383832,292.4477,266.601,346.68576,0.0002834455,343.22693,350.10516,0.9999448,1.0,0.6984515,0.6984127,13418.856,3713.176,343.15,343.15,-26406.258,343469.44,20766.97731978925,8320.355505554744,12415.380180273061,13418.856,3713.176,2.1623602,20735.735685827807,17132.033,17134.195,-1.8123169
5725,-0.00014171889,343.27377,329.24973,-0.0001417266,350.14877,1.1239771,1.0383832,292.4715,266.5827,346.68362,0.0002834455,343.28165,350.15677,0.9999448,1.0,0.6307758,0.63076925,12118.651,3353.5432,343.15,343.15,-26406.258,343529.34,20754.55235925041,8347.38450879513,12440.194446231346,12118.651,3353.5432,2.1623602,20787.578955026474,15472.194,15474.356,-1.7885132
5726,-0.00014171889,343.22733,329.25793,-0.0001417266,350.0977,1.1239771,1.0383832,292.495,266.56433,346.68152,0.0002834455,343.19806,350.06757,0.9999448,1.0,0.6616282,0.6615385,12711.3955,3517.1306,343.15,343.15,-26406.258,343589.5,20742.272719887467,8314.851615782005,12404.898605267255,12711.3955,3517.1306,2.1623602,20719.75022104926,16228.526,16230.688,-1.7650146
5727,-0.00014171889,343.24924,329.26602,-0.0001417266,350.11502,1.1239771,1.0383832,292.51816,266.5459,346.67944,0.0002834455,343.27396,350.1398,0.9999448,1.0,0.6770857,0.6769231,13008.37,3598.9243,343.15,343.15,-26406.258,343649.75,20730.17473199439,8323.080203462041,12410.402794568397,13008.37,3598.9243,2.1623602,20733.48299803044,16607.295,16609.457,-1.7418518
5728,-0.00014171889,343.2607,329.274,-0.0001417266,350.12296,1.1239771,1.0383832,292.5409,266.52753,346.6774,0.0002834455,343.22736,350.08908,0.9999448,1.0,0.5540574,0.5538462,10644.715,2944.5745,343.15,343.15,-26406.258,343709.9,20718.258395571178,8325.169138524303,12410.38462892714,10644.715,2944.5745,2.1623602,20735.55376745144,13589.289,13591.451,-1.7191162
5729,-0.00014171889,343.2226,329.28174,-0.0001417266,350.07986,1.1239771,1.0383832,292.5631,266.50928,346.67545,0.0002834455,343.22894,350.0858,0.9999448,1.0,0.6876271,0.6875,13210.895,3655.1575,343.15,343.15,-26406.258,343769.62,20706.705362087698,8297.867665493186,12380.120670591488,13210.895,3655.1575,2.1623602,20677.988336084672,16866.053,16868.215,-1.6968994
5730,-0.00014171889,343.27347,329.28937,-0.0001417266,350.1273,1.1239771,1.0383832,292.58496,266.49103,346.6735,0.0002834455,343.28387,350.13785,0.9999448,1.0,0.6001158,0.6,11529.602,3189.9556,343.15,343.15,-26406.258,343829.38,20695.29764978011,8323.606978390784,12403.808666791783,11529.602,3189.9556,2.1623602,20727.41564518257,14719.557,14721.719,-1.6750488
5731,-0.00014171889,343.2297,329.29694,-0.0001417266,350.07928,1.1239771,1.0383832,292.6066,266.47266,346.67154,0.0002834455,343.19922,350.04797,0.9999448,1.0,0.6309334,0.63076925,12121.679,3353.5432,343.15,343.15,-26406.258,343889.53,20683.96259806047,8293.054032523629,12370.729034061156,12121.679,3353.5432,2.1623602,20663.783066584787,15475.222,15477.384,-1.6534119
5732,-0.00014171889,343.2486,329.30438,-0.0001417266,350.0939,1.1239771,1.0383832,292.6279,266.45422,346.6696,0.0002834455,343.2736,350.11896,0.9999448,1.0,0.6770312,0.6769231,13007.323,3598.9243,343.15,343.15,-26406.258,343949.78,20672.77286751672,8299.86577729187,12374.997959756762,13007.323,3598.9243,2.1623602,20674.863737048632,16606.248,16608.41,-1.6321106
5733,-0.00014171889,343.26193,329.3117,-0.0001417266,350.10406,1.1239771,1.0383832,292.6488,266.43585,346.66772,0.0002834455,343.2294,350.07108,0.9999448,1.0,0.55401474,0.5538462,10643.895,2944.5745,343.15,343.15,-26406.258,344009.9,20661.837449030783,8303.444213876788,12376.687364393745,10643.895,2944.5745,2.1623602,20680.131578270535,13588.469,13590.631,-1.611206
5734,-0.00014171889,343.22305,329.31885,-0.0001417266,350.0606,1.1239771,1.0383832,292.66922,266.41763,346.66586,0.0002834455,343.22943,350.06653,0.9999448,1.0,0.6876236,0.6875,13210.828,3655.1575,343.15,343.15,-26406.258,344069.62,20651.12001230869,8276.051917582095,12346.568731188157,13210.828,3655.1575,2.1623602,20622.62064877025,16865.986,16868.148,-1.5907898
5735,-0.00014171889,343.2744,329.32587,-0.0001417266,350.10883,1.1239771,1.0383832,292.68933,266.39935,346.6641,0.0002834455,343.28406,350.11868,0.9999448,1.0,0.6001332,0.6,11529.936,3189.9556,343.15,343.15,-26406.258,344129.38,20640.656887644403,8302.445157977445,12371.092346886315,11529.936,3189.9556,2.1623602,20673.537504863758,14719.891,14722.053,-1.5706787
5736,-0.00014171889,343.2292,329.33282,-0.0001417266,350.0597,1.1239771,1.0383832,292.7092,266.38098,346.66232,0.0002834455,343.19946,350.0292,0.9999448,1.0,0.6309999,0.63076925,12122.956,3353.5432,343.15,343.15,-26406.258,344189.5,20630.266423568068,8271.383601834259,12337.703898254304,12122.956,3353.5432,2.1623602,20609.087500088564,15476.499,15478.661,-1.5508118
5737,-0.00014171889,343.25284,329.33963,-0.0001417266,350.07944,1.1239771,1.0383832,292.7287,266.36264,346.6606,0.0002834455,343.28372,350.11057,0.9999448,1.0,0.68758845,0.6875,13210.151,3655.1575,343.15,343.15,-26406.258,344249.53,20620.13027154954,8281.410490133112,12345.406130147652,13210.151,3655.1575,2.1623602,20626.816620280762,16865.309,16867.47,-1.531311
5738,-0.00014171889,343.25983,329.34637,-0.0001417266,350.08353,1.1239771,1.0383832,292.74796,266.3442,346.6589,0.0002834455,343.2251,350.04828,0.9999448,1.0,0.6000017,0.6,11527.409,3189.9556,343.15,343.15,-26406.258,344309.88,20610.066780118963,8281.555807354835,12343.825719358214,11527.409,3189.9556,2.1623602,20625.38152671305,14717.365,14719.527,-1.5120544
5739,-0.00014171889,343.22504,329.35294,-0.0001417266,350.04443,1.1239771,1.0383832,292.76666,266.32596,346.6572,0.0002834455,343.23483,350.05386,0.9999448,1.0,0.68752396,0.6875,13208.913,3655.1575,343.15,343.15,-26406.258,344369.6,20600.221270452224,8256.942702925586,12316.649920036405,13208.913,3655.1575,2.1623602,20573.59262296199,16864.07,16866.232,-1.4933472
5740,-0.00014171889,343.27628,329.35938,-0.0001417266,350.0929,1.1239771,1.0383832,292.7851,266.3077,346.65558,0.0002834455,343.28204,350.09885,0.9999448,1.0,0.58466864,0.5846154,11232.826,3108.1619,343.15,343.15,-26406.258,344429.34,20590.630072843298,8283.608413111666,12341.664008048525,11232.826,3108.1619,2.1623602,20625.27242116019,14340.988,14343.15,-1.4749146
5741,-0.00014171889,343.2263,329.36578,-0.0001417266,350.03915,1.1239771,1.0383832,292.80328,266.28934,346.6539,0.0002834455,343.20087,350.01297,0.9999448,1.0,0.6462964,0.64615387,12416.837,3435.337,343.15,343.15,-26406.258,344489.44,20581.0025449404,8250.040134893767,12305.859529129215,12416.837,3435.337,2.1623602,20555.89966402298,15852.174,15854.336,-1.4567261
5742,-0.00014171889,343.25708,329.37204,-0.0001417266,350.06647,1.1239771,1.0383832,292.82123,266.27094,346.65225,0.0002834455,343.2827,350.09232,0.9999448,1.0,0.66168004,0.6615385,12712.392,3517.1306,343.15,343.15,-26406.258,344549.7,20571.592998801334,8264.644515676879,12318.393821597163,12712.392,3517.1306,2.1623602,20583.03833727404,16229.522,16231.685,-1.4387817
5743,-0.00014171889,343.25415,329.3782,-0.0001417266,350.06076,1.1239771,1.0383832,292.83878,266.25256,346.65067,0.0002834455,343.21646,350.02246,0.9999448,1.0,0.60008603,0.6,11529.029,3189.9556,343.15,343.15,-26406.258,344609.8,20562.365104132143,8259.231449167713,12311.327387147841,11529.029,3189.9556,2.1623602,20570.558836315555,14718.984,14721.146,-1.4212341
5744,-0.00014171889,343.2292,329.38422,-0.0001417266,350.0318,1.1239771,1.0383832,292.8559,266.2343,346.6491,0.0002834455,343.24362,350.046,0.9999448,1.0,0.68752795,0.6875,13208.99,3655.1575,343.15,343.15,-26406.258,344669.53,20553.355191226787,8240.794326661671,12290.509562266294,13208.99,3655.1575,2.1623602,20531.303888927963,16864.148,16866.31,-1.4041138
5745,-0.00014171889,343.2774,329.39014,-0.0001417266,350.07764,1.1239771,1.0383832,292.87274,266.21606,346.64758,0.0002834455,343.2753,350.07562,0.9999448,1.0,0.5693055,0.5692308,10937.664,3026.3682,343.15,343.15,-26406.258,344729.25,20544.490599497323,8265.970535325096,12314.27022103162,10937.664,3026.3682,2.1623602,20580.240756356718,13964.032,13966.194,-1.3872681
5746,-0.00014171889,343.2229,329.396,-0.0001417266,350.01944,1.1239771,1.0383832,292.88937,266.1977,346.6461,0.0002834455,343.2047,350.00055,0.9999448,1.0,0.66174895,0.6615385,12713.716,3517.1306,343.15,343.15,-26406.258,344789.34,20535.73499864978,8230.040852254206,12276.1405400313,12713.716,3517.1306,2.1623602,20506.181392285507,16230.847,16233.009,-1.370636
5747,-0.00014171889,343.26535,329.40173,-0.0001417266,350.05896,1.1239771,1.0383832,292.90573,266.1793,346.64462,0.0002834455,343.28833,350.0822,0.9999448,1.0,0.6461554,0.64615387,12414.129,3435.337,343.15,343.15,-26406.258,344849.6,20527.1610492721,8251.892929470727,12296.249904903789,12414.129,3435.337,2.1623602,20548.142834374514,15849.466,15851.628,-1.3542786
5748,-0.00014171889,343.24478,329.40735,-0.0001417266,350.03564,1.1239771,1.0383832,292.92175,266.16092,346.64316,0.0002834455,343.2074,349.99762,0.9999448,1.0,0.60009354,0.6,11529.174,3189.9556,343.15,343.15,-26406.258,344909.7,20518.73242107032,8236.30765744099,12279.028876991304,11529.174,3189.9556,2.1623602,20515.336534432296,14719.129,14721.291,-1.3382568
5749,-0.00014171889,343.23685,329.41284,-0.0001417266,350.0241,1.1239771,1.0383832,292.93738,266.14267,346.64178,0.0002834455,343.25607,350.04327,0.9999448,1.0,0.687641,0.6875,13211.162,3655.1575,343.15,343.15,-26406.258,344969.44,20510.558104926346,8228.315210246252,12268.8924491694,13211.162,3655.1575,2.1623602,20497.207659415653,16866.32,16868.482,-1.3226318
5750,-0.00014171889,343.27032,329.4183,-0.0001417266,350.05548,1.1239771,1.0383832,292.95282,266.12427,346.64035,0.0002834455,343.24832,350.0333,0.9999448,1.0,0.569246,0.5692308,10936.522,3026.3682,343.15,343.15,-26406.258,345029.62,20502.347458488402,8244.990361438908,12284.315078597352,10936.522,3026.3682,2.1623602,20529.30544003626,13962.891,13965.053,-1.30719
5751,-0.00014171889,343.22287,329.4236,-0.0001417266,350.0044,1.1239771,1.0383832,292.96796,266.10593,346.63892,0.0002834455,343.22147,350.00253,0.9999448,1.0,0.6875832,0.6875,13210.052,3655.1575,343.15,343.15,-26406.258,345089.7,20494.31846352032,8213.583676894132,12250.744973552763,13210.052,3655.1575,2.1623602,20464.328650446892,16865.209,16867.371,-1.2920532
5752,-0.00014171889,343.2738,329.4288,-0.0001417266,350.05298,1.1239771,1.0383832,292.98273,266.08768,346.6376,0.0002834455,343.2885,350.06802,0.9999448,1.0,0.6155365,0.61538464,11825.869,3271.7495,343.15,343.15,-26406.258,345149.44,20486.58011090403,8240.812491314387,12276.57651542149,11825.869,3271.7495,2.1623602,20517.389006735877,15097.619,15099.781,-1.2772827
5753,-0.00014171889,343.23367,329.43396,-0.0001417266,350.01004,1.1239771,1.0383832,292.99728,266.0693,346.63626,0.0002834455,343.2018,349.97748,0.9999448,1.0,0.6308111,0.63076925,12119.329,3353.5432,343.15,343.15,-26406.258,345209.56,20478.841758287737,8213.856146684862,12247.947464799046,12119.329,3353.5432,2.1623602,20461.80361148391,15472.872,15475.034,-1.2627258
5754,-0.00014171889,343.2516,329.439,-0.0001417266,350.02493,1.1239771,1.0383832,293.0116,266.0509,346.63495,0.0002834455,343.27798,350.0515,0.9999448,1.0,0.6770389,0.6769231,13007.472,3598.9243,343.15,343.15,-26406.258,345269.75,20471.285057141307,8221.521630130723,12253.814966925347,13007.472,3598.9243,2.1623602,20475.33659705607,16606.396,16608.559,-1.2484131
5755,-0.00014171889,343.26102,329.44394,-0.0001417266,350.03235,1.1239771,1.0383832,293.0256,266.03253,346.63367,0.0002834455,343.2262,349.99707,0.9999448,1.0,0.55395037,0.5538462,10642.658,2944.5745,343.15,343.15,-26406.258,345329.88,20463.873677170774,8224.191834079875,12255.286383867237,10642.658,2944.5745,2.1623602,20479.47821794711,13587.232,13589.395,-1.2344055
5756,-0.00014171889,343.2276,329.44873,-0.0001417266,349.99545,1.1239771,1.0383832,293.03925,266.0143,346.6324,0.0002834455,343.23907,350.0067,0.9999448,1.0,0.6875972,0.6875,13210.32,3655.1575,343.15,343.15,-26406.258,345389.56,20456.643948670106,8201.449688880302,12230.472117908952,13210.32,3655.1575,2.1623602,20431.921806789254,16865.479,16867.64,-1.2207642
5757,-0.00014171889,343.27853,329.45346,-0.0001417266,350.04456,1.1239771,1.0383832,293.0526,265.99606,346.6312,0.0002834455,343.27972,350.04596,0.9999448,1.0,0.58469516,0.5846154,11233.336,3108.1619,343.15,343.15,-26406.258,345449.28,20449.595871639303,8228.950973091287,12256.884960297932,11233.336,3108.1619,2.1623602,20485.83593338922,14341.498,14343.66,-1.2073975
5758,-0.00014171889,343.22464,329.4581,-0.0001417266,349.98767,1.1239771,1.0383832,293.06583,265.9777,346.62997,0.0002834455,343.20483,349.96716,0.9999448,1.0,0.66164327,0.6615385,12711.686,3517.1306,343.15,343.15,-26406.258,345509.38,20442.620455196447,8194.111169183316,12220.263027522016,12711.686,3517.1306,2.1623602,20414.374196705332,16228.816,16230.979,-1.1941833
5759,-0.00014171889,343.2632,329.46268,-0.0001417266,350.02383,1.1239771,1.0383832,293.07877,265.95932,346.62878,0.0002834455,343.28372,350.0446,0.9999448,1.0,0.6407059,0.640625,12309.431,3405.9421,343.15,343.15,-26406.258,345569.56,20435.75402963551,8214.346592308175,12239.064466223937,12309.431,3405.9421,2.1623602,20453.41105853211,15715.373,15717.535,-1.1812439
5760,-0.00014171889,343.46637,329.46497,-0.0001417266,350.22937,1.1239771,1.0383832,293.0852,265.95,346.62827,0.0002834455,343.35065,350.11447,0.9999448,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-26406.258,345600.0,20432.411642589977,8333.906336480368,12360.047637001515,0.0,0.0,2.1623602,20693.953973481883,0.0,2.1623602,-1.1748047
