minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
0,-0.18818447,293.15,293.15,-0.18818447,293.15,0.0,0.0,293.15,235.95,293.15,-0.0003780376,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-0.009138421,0.0,0.0,-0.0,-0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1100159
15,-0.063369624,293.15,293.10843,-0.063369624,293.15,0.0,0.0,293.09225,236.01562,293.1474,-0.00012730116,293.15,293.15,-8.725371e-19,1.043172e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30425,1.0,900.0,-20.836396285961456,-11.062611,-11.062611,0.0,0.0,0.0,-22.125221,0.0,0.0,-1.1677551
30,19.759142,307.05585,293.2209,19.75889,293.2807,12.640812,12.298166,293.04086,236.0625,304.50534,0.03969324,307.3483,293.2915,0.9989978,0.65634966,1.0,0.0,2426755.0,0.0,343.15,343.15,-4657.5444,1.0,1800.0,1881249.5329911371,1148141.2,4963.8423,2426755.0,0.0,24.938978,1153105.1,2426755.0,2426780.0,-1.2191467
45,18.840034,296.18896,295.73447,19.672407,346.45032,11.238221,10.925453,293.09238,236.09062,320.15576,0.038683187,296.19757,346.58054,0.014516842,1.0,0.0,0.9373146,0.0,1408936.1,343.15,343.15,-4226.476,1.0,2700.0,3967712.8385029165,35963.61,4190352.0,0.0,1408936.1,22.163673,4226315.5,1408936.1,1408958.2,-1.167633
60,18.200054,317.36307,299.92868,18.200056,355.554,10.483926,10.200091,293.31296,236.1,331.75244,0.036561493,317.5439,355.78287,0.99916834,1.0,1.0,1.0,2426755.0,1503162.5,343.15,343.15,-4222.583,1.0,3600.0,4886801.678394955,1332688.5,4252011.5,2426755.0,1503162.5,20.684017,5584700.0,3929917.5,3929938.2,-0.947052
75,15.055646,327.54324,302.3855,15.055646,336.79678,8.343036,8.129494,293.70145,236.09062,336.39597,0.030244792,327.6322,336.41022,0.99916834,1.0,1.0,0.124791384,2426755.0,187581.73,343.15,343.15,-4209.87,1.0,4500.0,4320285.951129051,1590817.8,2175953.5,2426755.0,187581.73,16.47253,3766771.2,2614336.8,2614353.2,-0.55856323
90,10.773351,336.50888,302.72577,10.773351,347.57083,5.643981,5.504464,294.09738,236.0625,338.6147,0.02164223,336.6828,347.73566,0.99916834,1.0,1.0,0.46667022,2426755.0,701481.2,343.14996,343.14996,-4175.3687,1.0,5400.0,3262208.0024124444,1528620.8,2029152.8,2426755.0,701481.2,11.148445,3557773.5,3128236.2,3128247.5,-0.16262817
105,10.903186,346.36755,300.8121,10.903186,343.74255,5.708798,5.5674396,294.41968,236.01562,343.6784,0.021903051,346.52783,343.74554,0.99916834,1.0,0.9278575,0.23283455,2251682.8,349988.16,343.14993,343.14993,-4166.2856,1.0,6300.0,3943391.811842878,2086138.0,1965930.4,2251682.8,349988.16,11.2762375,4052068.5,2601671.0,2601682.2,0.15966797
120,10.752215,348.26508,298.78195,10.752215,345.04947,5.595824,5.4570813,294.63962,235.95,346.83453,0.021599771,348.22525,345.03284,0.99916834,1.0,0.42219305,0.09202258,1024559.06,138324.89,343.1499,343.1499,-4146.976,1.0,7200.0,4359284.094567818,2234623.5,2089408.9,1024559.06,138324.89,11.052905,4324032.5,1162884.0,1162895.0,0.37960815
135,-0.06336878,343.23615,297.89383,-0.06336878,343.47852,0.0,0.0,294.74417,235.81406,345.77014,-0.00012729947,342.93155,343.33173,1.2283229e-11,1.23302575e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,8100.0,-25597.44263411039,-12067.808,-12132.313,0.0,0.0,0.0,-24200.121,0.0,0.0,0.48416138
150,-0.063368775,343.45337,297.89383,-0.063368775,343.61652,0.0,0.0,294.76434,235.6125,345.77014,-0.00012729946,342.95306,343.3356,-4.9665466e-17,-4.9826243e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,9000.0,-25597.439708003832,-12125.62,-12169.041,0.0,0.0,0.0,-24294.66,0.0,0.0,0.5043335
165,-0.063368045,343.61346,297.89383,-0.063368045,343.72336,0.0,0.0,294.75345,235.42969,345.77014,-0.00012729797,342.97507,343.33972,5.2884458e-20,5.1281036e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303024,0.0,9900.0,-25597.14124513501,-12168.088,-12197.336,0.0,0.0,0.0,-24365.424,0.0,0.0,0.49343872
180,-0.06336866,343.73523,297.89383,-0.06336866,343.8093,0.0,0.0,294.72293,235.35,345.77014,-0.00012729922,342.99756,343.34412,-8.455232e-22,-5.12032e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,10800.0,-25597.39289029892,-12200.614,-12220.327,0.0,0.0,0.0,-24420.941,0.0,0.0,0.46292114
195,-0.063368686,343.83176,297.89383,-0.063368686,343.88168,0.0,0.0,294.69357,235.35,345.77014,-0.00012729928,343.0205,343.34875,9.125897e-23,3.1795674e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,11700.0,-25597.404594725147,-12226.309,-12239.597,0.0,0.0,0.0,-24465.906,0.0,0.0,0.43356323
210,-0.063368775,343.9115,297.89383,-0.063368775,343.9451,0.0,0.0,294.651,235.35,345.77014,-0.00012729946,343.04395,343.3537,-2.5102957e-31,1.9566525e-31,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,12600.0,-25597.439708003832,-12247.551,-12256.493,0.0,0.0,0.0,-24504.043,0.0,0.0,0.3909912
225,-0.063368775,343.98007,297.89383,-0.063368775,344.00275,0.0,0.0,294.60712,235.35,345.77014,-0.00012729946,343.0679,343.35892,1.2884329e-35,-1.00427044e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,13500.0,-25597.439708003832,-12265.801,-12271.836,0.0,0.0,0.0,-24537.637,0.0,0.0,0.34710693
240,-0.063368775,344.0413,297.89383,-0.063368775,344.05658,0.0,0.0,294.57034,235.35,345.77014,-0.00012729946,343.09235,343.36438,-4.11065e-40,3.20405e-40,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,14400.0,-25597.439708003832,-12282.095,-12286.163,0.0,0.0,0.0,-24568.258,0.0,0.0,0.31033325
255,-0.063368775,344.0976,297.89383,-0.063368775,344.1079,0.0,0.0,294.5236,235.35,345.77014,-0.00012729946,343.11725,343.37015,-4.7168587e-23,-2.3169506e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,15300.0,-25597.439708003832,-12297.08,-12299.825,0.0,0.0,0.0,-24596.906,0.0,0.0,0.26358032
270,-0.063368775,344.15027,297.89383,-0.063368775,344.15726,0.0,0.0,294.47897,235.35,345.77014,-0.00012729946,343.14264,343.3762,-3.2823015e-27,-1.6122871e-27,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,16200.0,-25597.439708003832,-12311.099,-12312.959,0.0,0.0,0.0,-24624.059,0.0,0.0,0.21896362
285,-0.063368775,344.20007,297.8973,-0.063368775,344.20477,0.0,0.0,294.42703,235.35,345.7646,-0.00012729946,343.16843,343.38248,8.853381e-20,-2.8980624e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,17100.0,-25592.610036262897,-12323.429,-12324.679,0.0,0.0,0.0,-24648.107,0.0,0.0,0.1670227
300,-0.06336879,344.2471,298.5438,-0.06336879,344.25027,0.0,0.0,294.3728,235.35,344.79724,-0.00012729949,343.19455,343.389,-9.997849e-19,6.7900175e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,18000.0,-24729.76872725159,-12163.887,-12164.731,0.0,0.0,0.0,-24328.617,0.0,0.0,0.11279297
315,-0.06336881,344.29114,302.67056,-0.06336881,344.2933,0.0,0.0,294.31653,235.28465,338.5516,-0.00012729953,343.22095,343.39575,6.109696e-19,7.9695414e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,18900.0,-19184.08714531861,-11077.275,-11077.852,0.0,0.0,0.0,-22155.127,0.0,0.0,0.056518555
330,-0.06336885,344.3317,309.62305,-0.06336885,344.33316,0.0,0.0,294.26617,235.1341,327.4186,-0.0001272996,343.2475,343.40268,5.0770783e-18,5.0308856e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,19800.0,-9514.545788236184,-9237.678,-9238.068,0.0,0.0,0.0,-18475.746,0.0,0.0,0.006164551
345,-0.06336891,344.36786,317.33496,-0.06336891,344.36887,0.0,0.0,294.21204,234.96648,313.96646,-0.00012729972,343.27408,343.40976,-3.1574634e-20,-7.944538e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,20700.0,1800.9980878401777,-7194.79,-7195.058,0.0,0.0,0.0,-14389.848,0.0,0.0,-0.047973633
360,-0.06336897,344.3989,322.7334,-0.06336897,344.39957,0.0,0.0,294.16257,234.85,302.9574,-0.00012729983,343.3005,343.4169,4.645614e-19,1.4830831e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,21600.0,10573.422917193653,-5766.2646,-5766.4434,0.0,0.0,0.0,-11532.708,0.0,0.0,-0.09744263
375,-0.06336905,344.42358,324.49725,-0.06336905,344.42404,0.0,0.0,294.10403,234.82443,296.95807,-0.0001273,343.32663,343.4241,-4.501926e-19,-3.2160728e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,22500.0,14724.099768475086,-5303.3936,-5303.515,0.0,0.0,0.0,-10606.908,0.0,0.0,-0.15597534
390,-0.06336913,344.44064,323.77356,-0.06336913,344.44095,0.0,0.0,294.04504,234.85,294.8316,-0.00012730017,343.35217,343.43124,1.4903176e-19,5.1817463e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303734,0.0,23400.0,15474.126502447838,-5500.552,-5500.633,0.0,0.0,0.0,-11001.185,0.0,0.0,-0.21496582
405,-0.1879066,344.44858,322.16068,-0.0005802157,344.44864,4.25e-43,1.207294e-39,293.98184,234.87556,294.31522,-0.00018932248,343.3775,343.43817,0.019044487,7.4763686e-19,0.0,0.0,0.0,0.0,343.15,343.15,-99.06805,1.0,24300.0,22141.44008548402,-17589.785,-54.313675,0.0,0.0,1.207719e-39,-17644.1,0.0,1.207719e-39,-0.27816772
420,9.448682,336.4556,294.181,9.448402,341.26596,5.1274695,5.0045233,293.95703,234.85,340.61713,0.018980866,336.88638,340.7559,0.99975955,0.5022984,0.8760589,0.0,2125980.2,0.0,343.15,343.15,-4404.171,1.0,25200.0,3701871.232348424,1677644.8,1868486.1,2125980.2,0.0,10.131992,3546131.0,2125980.2,2125990.5,-0.30297852
435,7.566819,309.95807,294.99362,7.915577,341.8363,3.8904743,3.7949326,294.0861,234.73196,339.0209,0.015551038,309.5102,341.21274,0.014565484,1.0,0.0,0.02976152,0.0,44736.4,343.15,343.15,-4143.4326,1.0,26100.0,2875613.7914274405,475579.72,1557304.8,0.0,44736.4,7.6854067,2032884.5,44736.4,44744.082,-0.17391968
450,6.8247066,316.38943,296.02737,6.824707,355.85947,3.3918166,3.308567,294.2432,234.5534,322.88162,0.013709929,318.39954,357.88702,0.99900675,1.0,1.0,1.0,2426755.0,1503162.5,343.14996,343.14996,-4139.9976,1.0,27000.0,1546313.2850973124,583653.4,1715013.2,2426755.0,1503162.5,6.7003837,2298666.5,3929917.5,3929924.2,-0.016815186
465,9.221233,350.68793,296.18668,9.221233,340.04276,4.693769,4.577869,294.35422,234.37315,345.91574,0.018524233,350.77945,339.91928,0.99900675,1.0,0.73429996,0.08150828,1781966.1,122520.19,343.1499,343.1499,-4125.821,1.0,27900.0,3869009.753149885,2110788.8,1698510.0,1781966.1,122520.19,9.271638,3809298.8,1904486.2,1904495.5,0.09420776
480,10.984477,345.34528,295.8779,10.984477,345.4876,5.741068,5.598657,294.44034,234.25,345.52115,0.022066355,345.358,345.49408,0.99900675,1.0,0.2756526,0.07970051,668941.3,119802.805,343.14987,343.14987,-4154.1724,1.0,28800.0,4600871.329937945,2282167.8,2288734.2,668941.3,119802.805,11.3397255,4570902.0,788744.1,788755.44,0.18032837
495,-0.06336878,341.96158,296.388,-0.06336878,343.70834,7.3e-44,7.3e-44,294.47845,234.19376,344.48337,-0.00012729946,341.36676,343.7562,2.5154308e-15,2.5248348e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,29700.0,-25714.559247721525,-12129.357,-12594.257,0.0,0.0,1.46e-43,-24723.613,0.0,1.46e-43,0.21844482
510,-0.06336879,342.4136,296.46945,-0.06336879,343.58948,0.0,0.0,294.46045,234.175,344.40408,-0.00012729947,341.41074,343.7534,1.212063e-17,1.738637e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,30600.0,-25628.623390029225,-12227.987,-12540.944,0.0,0.0,0.0,-24768.932,0.0,0.0,0.20043945
525,-0.06336865,342.7306,296.7363,-0.06336865,343.52322,0.0,0.0,294.427,234.19376,344.12045,-0.0001272992,341.45462,343.7509,4.136152e-19,-4.378412e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,31500.0,-25334.252051931828,-12241.304,-12452.262,0.0,0.0,0.0,-24693.566,0.0,0.0,0.16699219
540,-0.0633688,342.95734,299.40396,-0.0633688,343.49222,0.0,0.0,294.37653,234.25,341.19095,-0.0001272995,341.49847,343.7487,7.545656e-20,-1.5316753e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,32400.0,-22341.742806213817,-11591.686,-11734.044,0.0,0.0,0.0,-23325.73,0.0,0.0,0.11651611
555,-0.06336883,343.12448,305.98782,-0.06336883,343.4847,0.0,0.0,294.3242,234.38594,333.7082,-0.00012729956,341.54227,343.74677,-1.5654907e-20,4.5919937e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,33300.0,-14820.920166371732,-9883.888,-9979.762,0.0,0.0,0.0,-19863.648,0.0,0.0,0.06417847
570,-0.06336887,343.25027,316.1241,-0.06336887,343.49356,0.0,0.0,294.26514,234.5875,321.65814,-0.00012729965,341.58603,343.74518,-4.2791323e-20,8.298592e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,34200.0,-2958.8146801837743,-7219.6074,-7284.358,0.0,0.0,0.0,-14503.965,0.0,0.0,0.005126953
585,-0.06336893,343.34854,326.1883,-0.06336893,343.51328,0.0,0.0,294.2086,234.77031,308.88968,-0.00012729978,341.62976,343.74387,-1.1438668e-20,6.224289e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,35100.0,9248.860960015116,-4567.1914,-4611.035,0.0,0.0,0.0,-9178.227,0.0,0.0,-0.05142212
600,-0.06336901,343.4286,332.37445,-0.06336901,343.53976,0.0,0.0,294.14523,234.85,299.91336,-0.00012729994,341.67343,343.74286,6.7783425e-20,1.6398257e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,36000.0,17355.637719804752,-2942.0571,-2971.6465,0.0,0.0,0.0,-5913.7036,0.0,0.0,-0.11477661
615,-0.063369095,343.4955,334.0571,-0.063369095,343.57053,0.0,0.0,294.08707,234.85,295.87732,-0.0001273001,341.717,343.7421,-8.987789e-20,-1.7331495e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303696,0.0,36900.0,20413.216096111242,-2512.0361,-2532.0007,0.0,0.0,0.0,-5044.037,0.0,0.0,-0.17294312
630,-0.06336919,343.5526,333.3113,-0.06336919,343.60333,0.0,0.0,294.02155,234.85,294.69934,-0.00012730029,341.76044,343.7416,-5.855608e-20,-9.0616395e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30379,0.0,37800.0,20644.32162336809,-2725.7288,-2739.228,0.0,0.0,0.0,-5464.957,0.0,0.0,-0.23846436
645,16.957579,343.8132,294.23038,0.1419769,343.35468,9.556119,0.0,293.96988,234.85,341.15457,0.017175369,343.81277,343.19394,0.9997054,-1.1712815e-17,0.49854535,0.0,1209847.4,0.0,343.15,343.15,-3793.1582,1.0,38700.0,3384949.4745767517,3531379.5,29292.965,1209847.4,0.0,9.556119,3560672.5,1209847.4,1209856.9,-0.29013062
660,16.709578,324.22903,294.5479,0.13802364,343.10794,4.3228893,4.217274,294.039,234.85,328.17343,0.016922297,324.16733,342.70227,0.9997054,4.301834e-16,1.0,0.0,2426755.0,0.0,343.14996,343.14996,-4201.462,1.0,39600.0,2389888.260561622,2083027.9,28150.213,2426755.0,0.0,8.540163,2111178.0,2426755.0,2426763.5,-0.2210083
675,6.8062396,319.32065,295.70523,6.835059,353.5307,3.387506,3.304337,294.17166,234.85,345.65457,0.013701778,318.2716,352.65674,0.048710905,1.0,0.0,0.01,0.0,15031.625,343.14996,343.14996,-4137.2637,1.0,40500.0,2874458.052615864,675075.2,1660010.1,0.0,15031.625,6.691843,2335085.2,15031.625,15038.316,-0.08834839
690,10.391,305.7402,296.1879,10.855822,339.90787,5.2671466,5.133601,294.32016,234.85,324.85236,0.02134102,305.69653,340.04858,0.01455039,1.0,0.0,0.2875308,0.0,432205.5,343.14993,343.14993,-3943.1235,1.0,41400.0,2569260.979336616,416883.7,1993388.0,0.0,432205.5,10.400747,2410271.8,432205.5,432215.9,0.060150146
705,8.336115,350.46146,296.02655,8.336115,349.77893,4.2048817,4.10135,294.4108,234.85,349.5761,0.016746148,350.78293,349.2916,0.9990111,1.0,0.8113176,0.01,1968869.0,15031.625,343.14987,343.14987,-4130.058,1.0,42300.0,3766345.343308785,1905857.8,1881961.4,1968869.0,15031.625,8.3062315,3787819.0,1983900.6,1983908.9,0.15078735
720,-0.09419514,344.9169,296.25342,-0.09441077,341.74344,2.3509873e-22,2.348382e-22,294.47345,234.85,346.05728,-0.00018944211,344.68213,341.51013,0.0022676494,0.002275041,0.0,0.0,0.0,0.0,343.14987,343.14987,-99.13171,0.0,43200.0,-39626.78676964684,-19252.227,-18037.941,0.0,0.0,4.6993694e-22,-37290.168,0.0,4.6993694e-22,0.21343994
735,-0.06336878,344.66107,296.7182,-0.06336878,342.54437,0.0,0.0,294.47653,234.85,345.63968,-0.00012729946,344.66995,341.52844,-2.8266074e-16,-2.838006e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,44100.0,-26156.245781596965,-12759.942,-12196.585,0.0,0.0,0.0,-24956.527,0.0,0.0,0.21652222
750,-0.06336803,344.5122,296.84412,-0.06336803,343.08646,0.0,0.0,294.45157,234.85,345.50745,-0.00012729796,344.65958,341.54663,-1.4612645e-18,-6.19661e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30376,0.0,45000.0,-26017.918515055528,-12686.658,-12307.201,0.0,0.0,0.0,-24993.86,0.0,0.0,0.19155884
765,-0.06336883,344.43054,297.81894,-0.06336883,343.46896,0.0,0.0,294.41214,234.85,344.43344,-0.00012729956,344.65067,341.56503,-9.496104e-20,-2.5283864e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,45900.0,-24922.823037831422,-12405.635,-12149.712,0.0,0.0,0.0,-24555.348,0.0,0.0,0.15213013
780,-0.063368805,344.39374,301.63284,-0.063368805,343.74557,0.0,0.0,294.3693,234.85,340.11325,-0.0001272995,344.64322,341.58374,-1.5353718e-20,3.753317e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,46800.0,-20573.853912336126,-11380.769,-11208.261,0.0,0.0,0.0,-22589.03,0.0,0.0,0.10928345
795,-0.063368835,344.3874,309.00034,-0.063368835,343.95096,0.0,0.0,294.3157,234.92813,331.45013,-0.00012729957,344.6372,341.60266,1.6995179e-19,2.6849445e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,47700.0,-12002.96898732134,-9418.233,-9302.077,0.0,0.0,0.0,-18720.31,0.0,0.0,0.05569458
810,-0.06336888,344.40228,319.0048,-0.06336888,344.107,0.0,0.0,294.2633,235.1,319.11807,-0.00012729966,344.63263,341.6219,1.02567637e-19,-9.9448183e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,48600.0,-60.56679119410546,-6759.5244,-6680.9336,0.0,0.0,0.0,-13440.458,0.0,0.0,0.0032958984
825,-0.06336894,344.4308,327.9709,-0.06336894,344.2311,0.0,0.0,294.20935,235.27188,307.23978,-0.00012729978,344.62946,341.64136,6.975055e-19,5.3632165e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,49500.0,11084.075571058882,-4380.795,-4327.651,0.0,0.0,0.0,-8708.445,0.0,0.0,-0.05065918
840,-0.063369006,344.4681,333.04282,-0.063369006,344.33328,0.0,0.0,294.1587,235.35,299.3526,-0.0001272999,344.62753,341.66107,2.2526247e-21,-7.8839194e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,50400.0,18012.797766602074,-3040.8396,-3004.9556,0.0,0.0,0.0,-6045.795,0.0,0.0,-0.10131836
855,-0.06336908,344.51083,334.2616,-0.06336908,344.41986,0.0,0.0,294.10074,235.35,295.7809,-0.00012730007,344.6269,341.68103,-1.8992329e-19,1.3467487e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30368,0.0,51300.0,20574.09248321118,-2727.836,-2703.6235,0.0,0.0,0.0,-5431.4595,0.0,0.0,-0.15927124
870,-0.063369155,344.55615,333.4237,-0.063369155,344.4946,0.0,0.0,294.0529,235.35,294.69046,-0.00012730021,344.62738,341.7012,-1.01089336e-19,3.7779332e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30376,0.0,52200.0,20709.151815776393,-2962.9055,-2946.523,0.0,0.0,0.0,-5909.4287,0.0,0.0,-0.2071228
885,-0.18791644,344.6107,331.9031,-0.00057509245,344.55344,0.0,0.0,294.00156,235.35,294.38306,-0.00018932723,344.62933,341.7194,0.90267986,1.0478757e-19,0.0,0.0,0.0,0.0,343.15,343.15,-99.07057,1.0,53100.0,29834.981602884982,-10029.446,-30.555458,0.0,0.0,0.0,-10060.002,0.0,0.0,-0.25845337
900,17.760283,330.45505,294.2333,0.15513633,341.4652,4.7598124,4.6449933,294.00552,235.35,339.88165,0.017994847,330.245,341.10385,0.9997255,-2.2572486e-16,0.8490535,0.0,2060444.9,0.0,343.15,343.15,-4331.7466,1.0,54000.0,3450027.0332222274,2701895.0,30775.012,2060444.9,0.0,9.404806,2732670.0,2060444.9,2060454.2,-0.25448608
915,7.295819,337.61273,295.05722,7.295819,348.483,3.647763,3.5582273,294.1366,235.35,328.95242,0.01465633,338.29645,350.53317,0.9997255,1.0000005,1.0,1.0,2426755.0,1503162.5,343.15,343.15,-4142.897,1.0,54900.0,2086473.0214121323,1304004.6,1637096.2,2426755.0,1503162.5,7.2059903,2941101.0,3929917.5,3929924.8,-0.123413086
930,5.166947,309.46555,295.87308,5.39827,340.82208,2.5752308,2.5119448,294.2872,235.35,337.06723,0.010612058,309.1441,340.34262,0.014493476,1.0,0.0,0.050249554,0.0,75533.24,343.14993,343.14993,-4131.9795,1.0,55800.0,1836049.982701695,294972.56,1019116.9,0.0,75533.24,5.0871754,1314089.5,75533.24,75538.33,0.027191162
945,7.2509155,330.60605,295.91187,7.250916,365.0873,3.6575525,3.5681915,294.40695,235.35,326.79965,0.014566126,331.84058,366.61792,0.9990125,1.0,1.0,1.0,2426755.0,1503162.5,343.14993,343.14993,-4183.801,1.0,56700.0,1889644.696692068,1056571.2,2106658.5,2426755.0,1503162.5,7.2257442,3163229.8,3929917.5,3929924.8,0.14694214
960,-0.09320647,343.6674,295.72928,-0.09320648,344.51126,-1.0191311e-06,-1.0180016e-06,294.4686,235.35,349.65323,-0.00018723942,343.27,344.37128,0.6260144,0.62700194,0.0,0.0,0.0,0.0,343.14987,343.14987,-99.22353,0.0,57600.0,-42406.09457602851,-18766.197,-19096.547,0.0,0.0,-2.0371326e-06,-37862.742,0.0,-2.0371326e-06,0.20858765
975,-0.063368775,344.3362,296.68744,-0.063368775,344.88437,0.0,0.0,294.4881,235.35,348.79974,-0.00012729946,343.32578,344.3802,-2.2527114e-13,-2.2618847e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,58500.0,-27862.245741789593,-12681.667,-12827.559,0.0,0.0,0.0,-25509.227,0.0,0.0,0.22808838
990,-0.06336908,344.77374,296.7217,-0.06336908,345.14307,0.0,0.0,294.4674,235.35,348.76355,-0.00012730007,343.378,344.38898,-3.2178563e-20,1.5954623e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,59400.0,-27824.704628127074,-12789.056,-12887.351,0.0,0.0,0.0,-25676.406,0.0,0.0,0.20739746
1005,-0.06336878,345.1001,296.96045,-0.06336878,345.34915,0.0,0.0,294.4305,235.35,348.49588,-0.00012729947,343.43124,344.39838,-1.1082335e-18,-2.3023955e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,60300.0,-27553.818874916393,-12812.314,-12878.6,0.0,0.0,0.0,-25690.914,0.0,0.0,0.17050171
1020,-0.0633688,345.35284,299.686,-0.0633688,345.5206,3.8e-44,0.0,294.37817,235.35,345.37714,-0.0001272995,343.4855,344.4084,-1.3452154e-18,5.882513e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,61200.0,-24429.12438519551,-12154.182,-12198.829,0.0,0.0,3.8e-44,-24353.012,0.0,3.8e-44,0.11816406
1035,-0.06336883,345.55576,306.5136,-0.06336883,345.66885,0.0,0.0,294.32867,235.44376,337.31427,-0.00012729954,343.54083,344.419,-2.7718388e-19,-4.518423e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,62100.0,-16467.821348926038,-10391.031,-10421.132,0.0,0.0,0.0,-20812.164,0.0,0.0,0.06866455
1050,-0.06336887,345.7256,316.828,-0.06336887,345.80197,0.0,0.0,294.2697,235.65,324.59808,-0.00012729965,343.5972,344.43027,-4.7834084e-20,-5.0864334e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,63000.0,-4154.339693731579,-7691.0703,-7711.4004,0.0,0.0,0.0,-15402.471,0.0,0.0,0.00970459
1065,-0.063368924,345.87338,327.4402,-0.063368924,345.9251,0.0,0.0,294.2164,235.85625,310.66437,-0.00012729976,343.6546,344.44214,2.1201756e-19,7.0767983e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,63900.0,8969.34197975252,-4905.986,-4919.753,0.0,0.0,0.0,-9825.738,0.0,0.0,-0.04360962
1080,-0.063369,346.0068,334.05154,-0.063369,346.0417,0.0,0.0,294.15756,235.95,300.78845,-0.0001272999,343.71298,344.45462,-4.0915184e-20,-1.8473873e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,64800.0,17784.431803002488,-3181.8901,-3191.1738,0.0,0.0,0.0,-6373.064,0.0,0.0,-0.10244751
1095,-0.06336909,346.12964,335.99796,-0.06336909,346.15317,0.0,0.0,294.0975,235.85625,296.16345,-0.00012730007,343.7723,344.4677,-4.3458875e-19,6.623774e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30368,0.0,65700.0,21297.92669412627,-2696.5493,-2702.8115,0.0,0.0,0.0,-5399.361,0.0,0.0,-0.1625061
1110,-0.06336918,346.2442,335.27515,-0.06336918,346.26013,0.0,0.0,294.0296,235.65,294.75116,-0.00012730026,343.83252,344.48138,2.6970728e-19,2.6434823e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30378,0.0,66600.0,21666.598410504,-2919.42,-2923.66,0.0,0.0,0.0,-5843.08,0.0,0.0,-0.23040771
1125,18.241802,340.47208,294.23224,0.16329499,344.29523,9.754438,0.0,293.96964,235.44376,340.6247,0.018486697,340.7265,343.9766,0.99968606,1.9475879e-16,0.5315156,0.0,1289858.1,0.0,343.15,343.15,-3544.5762,1.0,67500.0,3602101.8124934016,3542691.5,34335.145,1289858.1,0.0,9.754438,3577026.8,1289858.1,1289867.9,-0.29037476
1140,8.772201,335.78592,294.4904,8.772201,364.2591,4.471711,4.3617945,294.01263,235.35,344.55695,0.017622184,333.9033,363.2478,0.99968606,1.0,0.0,0.01,0.0,15031.625,343.15,343.15,-4154.5723,1.0,68400.0,3705584.872528084,1521461.2,2570505.5,0.0,15031.625,8.833506,4091966.8,15031.625,15040.459,-0.24737549
1155,6.565226,304.52823,295.72476,6.8642488,338.0228,3.3317223,3.2499366,294.17975,235.35,324.74805,0.013489015,304.40665,338.2914,0.014640495,1.0,0.0,0.31359637,0.0,471386.28,343.14996,343.14996,-4138.318,1.0,69300.0,1644281.2560296715,242746.34,1219445.9,0.0,471386.28,6.581659,1462192.2,471386.28,471392.88,-0.08026123
1170,8.836157,341.85858,296.31448,8.836158,353.23605,4.429278,4.319446,294.3025,235.35,343.549,0.017750666,342.41483,352.45648,0.9990165,1.0,1.0,0.01,2426755.0,15031.625,343.14993,343.14993,-4078.13,1.0,70200.0,3521466.0659245965,1690226.1,2112465.5,2426755.0,15031.625,8.748724,3802691.5,2441786.5,2441795.2,0.04248047
1185,10.224879,348.41025,296.16632,10.22488,342.68353,5.27302,5.1424165,294.40088,235.35,344.9344,0.020540426,348.2989,342.8649,0.9990165,1.0,0.45670208,0.19601752,1108304.1,294646.2,343.1499,343.1499,-4133.07,1.0,71100.0,4207210.717189628,2243589.0,1997658.2,1108304.1,294646.2,10.415436,4241247.0,1402950.2,1402960.6,0.14086914
1200,-0.09431903,341.70172,295.9374,-0.09431904,343.69037,-1.3587301e-08,-1.3572246e-08,294.4665,235.35,344.94125,-0.0001894744,341.5197,343.61655,0.4366703,0.43761876,0.0,0.0,0.0,0.0,343.14987,343.14987,-99.2192,0.0,72000.0,-38996.892642575534,-18129.072,-18916.855,0.0,0.0,-2.7159547e-08,-37045.93,0.0,-2.7159547e-08,0.20648193
1215,-0.06336878,342.25662,297.09283,-0.06336878,343.55753,-3.018691e-39,-3.015261e-39,294.47095,235.35,343.94675,-0.00012729947,341.56223,343.6143,1.0117727e-12,1.0161263e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,72900.0,-25050.80857613402,-12020.292,-12366.526,0.0,0.0,-6.033952e-39,-24386.818,0.0,-6.033952e-39,0.2109375
1230,-0.06337242,342.61304,297.66556,-0.06337242,343.48914,2.6423e-40,2.64045e-40,294.44095,235.35,343.36026,-0.00012730678,341.60193,343.61246,1.6485245e-17,1.6736534e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30145,0.0,73800.0,-24432.42979691185,-11963.408,-12196.594,0.0,0.0,5.28276e-40,-24160.002,0.0,5.28276e-40,0.18093872
1245,-0.06336878,342.8657,300.52338,-0.06336878,343.4565,0.0,0.0,294.39383,235.35,340.27377,-0.00012729947,341.64163,343.61093,1.7104686e-19,1.8688698e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,74700.0,-21252.858710244116,-11269.36,-11426.606,0.0,0.0,0.0,-22695.967,0.0,0.0,0.13381958
1260,-0.063368835,343.04947,306.90628,-0.063368835,343.44778,0.0,0.0,294.3419,235.35,333.08728,-0.00012729956,341.68137,343.60968,1.3987248e-19,-2.21814e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,75600.0,-13997.88470388339,-9619.478,-9725.488,0.0,0.0,0.0,-19344.965,0.0,0.0,0.08187866
1275,-0.06336887,343.1872,316.6325,-0.06336887,343.4553,0.0,0.0,294.2832,235.35,321.6258,-0.00012729965,341.72113,343.60873,-4.6646333e-19,-1.0003658e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,76500.0,-2669.7029208921917,-7067.5103,-7138.8643,0.0,0.0,0.0,-14206.375,0.0,0.0,0.02319336
1290,-0.06336893,343.29272,326.49655,-0.06336893,343.4742,0.0,0.0,294.22638,235.35,309.20752,-0.00012729976,341.76096,343.6081,-2.5752297e-20,-2.4003376e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,77400.0,9243.73652246322,-4470.293,-4518.596,0.0,0.0,0.0,-8988.889,0.0,0.0,-0.03363037
1305,-0.063369006,343.3779,332.78683,-0.063369006,343.50024,0.0,0.0,294.16327,235.35,300.22437,-0.00012729992,341.8008,343.6077,-1.4024872e-19,-5.4319736e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,78300.0,17409.8392095388,-2818.8098,-2851.3718,0.0,0.0,0.0,-5670.1816,0.0,0.0,-0.09674072
1320,-0.06336909,343.4484,334.6446,-0.06336909,343.53094,0.0,0.0,294.10574,235.35,296.06967,-0.00012730008,341.84067,343.6076,6.60066e-19,-1.0103192e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30368,0.0,79200.0,20624.480306848713,-2343.1335,-2365.1042,0.0,0.0,0.0,-4708.238,0.0,0.0,-0.15426636
1335,-0.06336918,343.50836,334.03644,-0.06336918,343.56415,0.0,0.0,294.04147,235.27188,294.79868,-0.00012730026,341.8805,343.6078,2.5514665e-19,2.0412881e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30378,0.0,80100.0,20978.90430692049,-2520.9578,-2535.8052,0.0,0.0,0.0,-5056.7627,0.0,0.0,-0.21853638
1350,32.587173,341.5714,294.25543,0.48438793,343.2708,17.356825,0.0,293.9845,235.1,340.96762,0.033218186,341.72333,343.11078,0.99970585,1.8568811e-16,1.0,0.0,2426755.0,0.0,343.15,343.15,-2935.295,1.0,81000.0,6517115.596651251,6475954.5,99718.33,2426755.0,0.0,17.356825,6575673.0,2426755.0,2426772.2,-0.2755127
1365,17.115183,325.18155,294.4599,0.14451686,343.04443,4.4492507,4.340617,294.03116,234.92813,330.0967,0.017336223,325.08826,342.6754,0.99970585,6.434387e-16,1.0,0.0,2426755.0,0.0,343.15,343.15,-4211.8213,1.0,81900.0,2594792.3408320774,2208387.8,29489.39,2426755.0,0.0,8.789867,2237877.2,2426755.0,2426763.8,-0.22885132
1380,7.0567513,326.28912,295.60373,7.0567513,358.5978,3.5145998,3.4283023,294.16205,234.85,343.15732,0.014176076,324.8153,357.62738,0.99970585,1.0,0.0,0.01,0.0,15031.625,343.15,343.15,-4137.8276,1.0,82800.0,2831317.8729284573,909464.6,1867040.9,0.0,15031.625,6.942902,2776505.5,15031.625,15038.568,-0.097961426
1395,7.958672,306.15848,296.18906,8.322153,339.13522,3.9918306,3.8923235,294.3134,234.85,326.8103,0.016353007,306.07425,339.27917,0.014616486,1.0,0.0,0.24641669,0.0,370404.3,343.14993,343.14993,-4018.1519,1.0,83700.0,2103147.7662063255,333242.1,1501099.2,0.0,370404.3,7.8841543,1834341.4,370404.3,370412.2,0.053375244
1410,9.552969,347.7063,296.0697,9.552969,354.29858,4.8463264,4.7261043,294.4098,234.85,347.78375,0.019190645,347.75446,353.63858,0.9990135,1.0,0.8942701,0.01,2170174.5,15031.625,343.1499,343.1499,-4094.6362,1.0,84600.0,4168189.085288691,2071787.8,2336286.5,2170174.5,15031.625,9.572431,4408074.0,2185206.0,2185215.5,0.14978027
1425,-0.08257588,344.94473,295.7557,-0.08257588,341.55255,-2.9224642e-05,-2.9192102e-05,294.47202,234.85,346.5905,-0.00016588398,344.6418,341.50897,0.7651614,0.7661479,0.0,0.0,0.0,0.0,343.14987,343.14987,-99.26491,0.0,85500.0,-35417.25644658378,-17059.674,-15883.202,0.0,0.0,-5.8416743e-05,-32942.875,0.0,-5.8416743e-05,0.21200562
1440,-0.06336878,344.66458,296.94174,-0.06336878,342.46136,3e-45,3e-45,294.48114,234.85,345.5518,-0.00012729946,344.62973,341.52847,-4.3747634e-16,-4.390134e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,86400.0,-25989.73632174477,-12701.381,-12114.997,0.0,0.0,6e-45,-24816.379,0.0,6e-45,0.22113037
1455,-0.06336978,344.5146,297.10605,-0.06336978,343.03098,1e-45,1e-45,294.46042,234.85,345.38144,-0.00012730146,344.62027,341.54663,-8.3529205e-19,-2.1866797e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30283,0.0,87300.0,-25811.21720555757,-12617.929,-12223.061,0.0,0.0,3e-45,-24840.988,0.0,3e-45,0.20040894
1470,-0.063368775,344.43292,298.06244,-0.063368775,343.43225,0.0,0.0,294.41946,234.85,344.32993,-0.00012729944,344.61227,341.5651,1.8996906e-19,3.4554054e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,88200.0,-24737.265816581465,-12341.451,-12075.124,0.0,0.0,0.0,-24416.574,0.0,0.0,0.15945435
1485,-0.063368805,344.3969,302.03964,-0.063368805,343.7218,0.0,0.0,294.3728,234.85,339.8279,-0.00012729951,344.6058,341.5838,1.0279095e-18,5.0066983e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,89100.0,-20203.798814284113,-11273.345,-11093.664,0.0,0.0,0.0,-22367.008,0.0,0.0,0.11279297
1500,-0.063368835,344.3917,309.63916,-0.063368835,343.93677,0.0,0.0,294.31906,234.85,330.89285,-0.00012729957,344.60077,341.60278,2.2395764e-21,3.465912e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,90000.0,-11363.461124741292,-9249.355,-9128.277,0.0,0.0,0.0,-18377.633,0.0,0.0,0.059051514
1515,-0.06336888,344.40784,319.67252,-0.06336888,344.1005,0.0,0.0,294.26544,234.85,318.5263,-0.00012729966,344.59717,341.62204,-3.5360027e-19,-8.864593e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,90900.0,612.8308487229006,-6583.288,-6501.4893,0.0,0.0,0.0,-13084.777,0.0,0.0,0.005432129
1530,-0.06336895,344.43817,328.6373,-0.06336895,344.22998,0.0,0.0,294.20773,234.85,306.6004,-0.00012729979,344.59503,341.6416,-1.1083359e-18,-6.236422e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,91800.0,11782.227303569482,-4205.3955,-4149.9854,0.0,0.0,0.0,-8355.381,0.0,0.0,-0.05227661
1545,-0.06336901,344.47748,333.52908,-0.06336901,344.3369,0.0,0.0,294.15613,234.85,298.90152,-0.00012729992,344.59418,341.6614,1.9668757e-19,2.7599085e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,92700.0,18513.961684340073,-2913.9136,-2876.5024,0.0,0.0,0.0,-5790.416,0.0,0.0,-0.103881836
1560,-0.063369095,344.52237,334.521,-0.063369095,344.42758,0.0,0.0,294.0965,234.85,295.61752,-0.0001273001,344.5946,341.68146,6.713798e-19,4.0772803e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30369,0.0,93600.0,20800.14654113107,-2661.8677,-2636.64,0.0,0.0,0.0,-5298.508,0.0,0.0,-0.16351318
1575,-0.06336918,344.57013,333.579,-0.06336918,344.50586,0.0,0.0,294.04135,234.85,294.6557,-0.00012730026,344.59628,341.70175,-2.7355538e-19,-3.8200212e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30378,0.0,94500.0,20810.77846063666,-2925.2925,-2908.187,0.0,0.0,0.0,-5833.4795,0.0,0.0,-0.21865845
1590,55.89398,342.58688,294.23672,1.1467067,341.87622,21.832043,0.0,293.98077,234.85,337.86206,0.05729358,342.5207,341.3405,0.9997174,8.564263e-18,1.0,0.0,2426755.0,0.0,343.15,343.15,-1009.96954,1.0,95400.0,10497696.787952464,11350427.0,229439.81,2426755.0,0.0,21.832043,11579867.0,2426755.0,2426776.8,-0.27923584
1605,17.280851,325.66394,294.39664,0.14720988,341.34738,4.5072036,4.3972545,294.02423,234.85,331.1557,0.01750533,325.56165,340.92297,0.9997174,8.735775e-17,1.0,0.0,2426755.0,0.0,343.15,343.15,-4222.0327,1.0,96300.0,2702613.933274529,2269367.8,29028.777,2426755.0,0.0,8.904458,2298396.5,2426755.0,2426764.0,-0.23577881
1620,7.21685,330.46774,295.53595,7.21685,360.06613,3.6002064,3.5117867,294.1496,234.85,340.19498,0.014497693,328.7459,359.06866,0.9997174,1.0,0.0,0.01,0.0,15031.625,343.15,343.15,-4137.046,1.0,97200.0,2719301.974309093,1058809.5,1955959.5,0.0,15031.625,7.111993,3014769.0,15031.625,15038.737,-0.1104126
1635,7.944674,306.17032,296.19644,8.306529,339.1012,3.9982615,3.8987725,294.2994,234.85,327.27792,0.016323254,306.06815,339.17432,0.014637802,1.0,0.0,0.24330674,0.0,365729.56,343.14993,343.14993,-4033.46,1.0,98100.0,2130873.818398868,332804.66,1496836.2,0.0,365729.56,7.8970337,1829640.9,365729.56,365737.47,0.039398193
1650,10.395412,346.51605,296.1017,10.395412,354.84375,5.27118,5.1393094,294.4045,234.85,346.3512,0.020883001,346.59467,354.1472,0.9990092,1.0,0.93362504,0.01,2265679.2,15031.625,343.1499,343.1499,-4050.6284,1.0,99000.0,4407311.939629608,2201126.8,2564720.2,2265679.2,15031.625,10.41049,4765847.0,2280711.0,2280721.5,0.14450073
1665,9.663094,345.74124,295.75528,9.663094,341.51544,4.9633718,4.840867,294.4713,234.85,346.52838,0.019411871,345.3485,341.46918,0.9990092,1.0,0.0,0.0,0.0,0.0,343.14987,343.14987,-4143.536,0.0,99900.0,4139523.8353961417,2028679.9,1857175.9,0.0,0.0,9.804239,3885855.8,0.0,9.804239,0.21130371
1680,-0.06336878,344.11285,296.60696,-0.06336878,342.11917,1.04e-43,1.04e-43,294.49246,234.85,345.28687,-0.00012729946,344.02966,341.32516,1.1210489e-12,1.1248786e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,100800.0,-26027.084695444104,-12643.64,-12113.023,0.0,0.0,2.07e-43,-24756.664,0.0,2.07e-43,0.2324524
1695,-0.063369304,343.99124,303.57797,-0.063369304,342.64902,0.0,0.0,294.3509,234.85,338.17075,-0.0001273005,344.0232,341.34158,-2.761272e-19,-3.71678e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,101700.0,-18495.44542321837,-10756.034,-10398.8,0.0,0.0,0.0,-21154.834,0.0,0.0,0.09088135
1710,-0.06336896,343.92773,321.05505,-0.06336896,343.02243,0.0,0.0,294.23587,234.85,319.15515,-0.00012729982,344.0181,341.35825,5.0821844e-18,2.147217e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,102600.0,1015.8003485784661,-6087.5557,-5846.6094,0.0,0.0,0.0,-11934.165,0.0,0.0,-0.024139404
1725,-0.063369386,343.9027,335.12387,-0.063369386,343.29288,0.0,0.0,294.11353,234.85,302.35757,-0.00012730068,344.01437,341.37515,3.8667424e-19,2.240671e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,103500.0,17518.921370884043,-2336.5005,-2174.1926,0.0,0.0,0.0,-4510.6934,0.0,0.0,-0.14648438
1740,-0.18791634,343.9068,338.8171,-0.00057509186,343.4706,0.0,0.0,294.00403,234.85,296.22757,-0.00018932713,344.01147,341.39014,0.96781987,5.407498e-20,0.0,0.0,0.0,0.0,343.15,343.15,-99.07052,1.0,104400.0,33866.09065109294,-4017.0315,-11.2400055,0.0,0.0,0.0,-4028.2715,0.0,0.0,-0.25598145
1755,23.088854,323.31134,294.55157,0.25599542,341.2017,6.435231,6.2784653,293.819,234.85,333.6808,0.02344835,323.1382,340.86673,0.9996485,1.0933062e-15,1.0,0.0,2426755.0,0.0,343.15,343.15,-4363.1816,1.0,105300.0,3853564.8527695457,2788926.2,50157.31,2426755.0,0.0,12.7136965,2839083.5,2426755.0,2426767.8,-0.44100952
1770,11.934643,326.38086,296.8077,11.934643,352.41522,6.3101,6.1526885,293.82452,234.85,330.1865,0.023975112,326.5129,353.2668,0.9996485,1.0,1.0,1.0,2426755.0,1503162.5,343.15,343.15,-4157.5386,1.0,106200.0,3361092.310445201,1482369.0,2787354.5,2426755.0,1503162.5,12.462789,4269723.5,3929917.5,3929930.0,-0.43548584
1785,11.229482,301.65854,298.78992,11.7259445,339.0347,6.03562,5.8854985,293.898,234.85,320.10556,0.0230572,301.62717,339.24216,0.014560157,1.0,0.0,0.517606,0.0,778045.94,343.14993,343.14993,-4156.4473,1.0,107100.0,2064212.0152540428,135295.17,1982014.0,0.0,778045.94,11.921119,2117309.2,778045.94,778057.9,-0.3619995
1800,10.854214,332.73505,299.3436,10.854214,348.37674,5.66255,5.522163,293.97742,234.85,344.1996,0.021804674,332.9342,347.6147,0.99910533,1.0,1.0,0.01,2426755.0,15031.625,343.1499,343.1499,-4152.5566,1.0,108000.0,4107894.7030086396,1522239.4,2235308.2,2426755.0,15031.625,11.184713,3757547.5,2441786.5,2441797.8,-0.28259277
1815,10.145221,338.72202,299.43195,10.145221,342.66418,5.2469807,5.1173086,294.05615,234.77031,337.96545,0.020380402,338.77454,342.943,0.99910533,1.0,1.0,0.4824947,2426755.0,725267.94,343.14987,343.14987,-4149.7725,1.0,108900.0,3298379.233876517,1674147.0,1842122.5,2426755.0,725267.94,10.364289,3516269.5,3152023.0,3152033.2,-0.20385742
1830,10.857559,340.9121,299.4872,10.85756,343.6983,5.7062984,5.5653324,294.17435,234.5875,341.81635,0.021811394,341.13837,343.70343,0.99910533,1.0,1.0,0.29724586,2426755.0,446808.8,343.14984,343.14984,-4185.418,1.0,109800.0,3877680.9891201425,1889047.8,2016103.2,2426755.0,446808.8,11.271631,3905151.0,2873563.8,2873575.0,-0.08566284
1845,10.75667,345.60156,299.06125,10.75667,344.02454,5.6168246,5.477782,294.2847,234.38594,344.7226,0.021608721,345.60507,344.02277,0.99910533,1.0,0.83184904,0.23551448,2018693.9,354016.53,343.1498,343.1498,-4161.587,1.0,110700.0,4144069.930714454,2102599.0,2031352.1,2018693.9,354016.53,11.094606,4133951.0,2372710.5,2372721.5,0.02468872
1860,10.769503,345.6629,298.3684,10.769503,344.0098,5.6384344,5.4990177,294.3663,234.25,344.21637,0.0216345,345.67606,344.0279,0.99910533,1.0,0.66701555,0.19172712,1618683.4,288197.0,343.14978,343.14978,-4172.7627,1.0,111600.0,4165970.5213810867,2139220.2,2064447.1,1618683.4,288197.0,11.137452,4203667.5,1906880.4,1906891.5,0.106292725
1875,11.016653,342.99255,297.81223,11.016653,342.77734,5.758938,5.6160455,294.3029,234.1837,343.05338,0.022130992,342.98645,342.77838,0.99910533,1.0,0.60019773,0.17945111,1456532.8,269744.2,343.14975,343.14975,-4153.3594,1.0,112500.0,4205172.461629127,2090491.1,2080533.4,1456532.8,269744.2,11.374983,4171024.5,1726277.0,1726288.4,0.042877197
1890,11.344857,341.97186,297.65546,11.344857,342.83267,5.9550776,5.807062,294.24283,234.14821,342.00165,0.02279031,342.00507,342.8551,0.99910533,1.0,0.74527717,0.24084401,1808605.1,362027.7,343.14972,343.14972,-4155.182,1.0,113400.0,4244786.656209726,2111605.8,2152622.0,1808605.1,362027.7,11.76214,4264228.0,2170632.8,2170644.5,-0.017181396
1905,11.204098,342.7306,297.86075,11.204098,343.01324,5.868479,5.722699,294.2023,234.16362,342.5141,0.022507545,342.6995,343.00656,0.99910533,1.0,0.83545196,0.25859052,2027437.2,388703.6,343.1497,343.1497,-4152.6567,1.0,114300.0,4221156.599757774,2111449.8,2124750.5,2027437.2,388703.6,11.591178,4236200.0,2416140.8,2416152.2,-0.05770874
1920,10.851435,343.13785,298.23944,10.851436,343.17413,5.6851816,5.5445304,294.1878,234.25,342.71176,0.021799091,343.2081,343.20386,0.99910533,1.0,0.89617753,0.27871948,2174803.2,418960.7,343.14966,343.14966,-4171.6445,1.0,115200.0,4071715.9303813106,2046291.0,2047945.0,2174803.2,418960.7,11.229712,4094236.0,2593764.0,2593775.2,-0.07220459
1935,10.75346,343.91165,298.51215,10.75346,343.3885,5.603154,5.464309,294.22528,234.38971,343.20493,0.021602273,343.9459,343.4042,0.99910533,1.0,0.8737807,0.26419997,2120451.8,397135.47,343.14963,343.14963,-4152.221,1.0,116100.0,4054955.6216785274,2050447.4,2026819.0,2120451.8,397135.47,11.067463,4077266.5,2517587.2,2517598.2,-0.034729004
1950,10.752334,343.61072,298.50244,10.752334,343.25198,5.5945754,5.4558477,294.26355,234.54398,343.44183,0.02160001,343.61472,343.25296,0.99910533,1.0,0.8172348,0.24466638,1983228.8,367773.3,343.1496,343.1496,-4145.9297,1.0,117000.0,4076903.5139705692,2037080.8,2020880.4,1983228.8,367773.3,11.050423,4057961.0,2351002.0,2351013.0,0.003540039
1965,10.75234,343.7238,298.29068,10.75234,343.35217,5.5945535,5.455826,294.29437,234.70125,343.53973,0.021600023,343.72256,343.35132,0.99910533,1.0,0.7605052,0.22612102,1845559.8,339896.62,343.14957,343.14957,-4145.9087,1.0,117900.0,4104998.5291440864,2051751.2,2034969.2,1845559.8,339896.62,11.050379,4086720.5,2185456.5,2185467.5,0.034362793
1980,10.752346,343.52847,298.00964,10.752346,343.2471,5.5945563,5.4558287,294.31168,234.85,343.4292,0.021600034,343.52496,343.24594,0.99910533,1.0,0.71416193,0.2125398,1733096.0,319481.84,343.14954,343.14954,-4145.9087,1.0,118800.0,4120468.5925235935,2055623.6,2042916.9,1733096.0,319481.84,11.0503845,4098540.5,2052577.9,2052588.9,0.05166626
1995,10.752351,343.3234,297.7495,10.752351,343.1937,5.5945597,5.455832,294.3173,235.00723,343.28766,0.021600045,343.32086,343.19302,0.99910533,1.0,0.6899218,0.20638864,1674271.1,310235.66,343.1495,343.1495,-4145.9087,1.0,119700.0,4131229.350517333,2058110.9,2052253.6,1674271.1,310235.66,11.050392,4110364.5,1984506.8,1984517.8,0.057281494
2010,10.752355,343.1867,297.55252,10.752355,343.15317,5.5945616,5.455834,294.31497,235.17032,343.18927,0.02160005,343.1851,343.15268,0.99910533,1.0,0.6817763,0.20470242,1654504.0,307701.0,343.14948,343.14948,-4145.9087,1.0,120600.0,4140175.6405215906,2060834.9,2059320.2,1654504.0,307701.0,11.050396,4120155.0,1962205.0,1962216.0,0.05496216
2025,10.752356,343.11157,297.42816,10.752357,343.13358,5.5945625,5.455835,294.30884,235.29825,343.13177,0.021600055,343.11084,343.1334,0.99910533,1.0,0.6834372,0.20576696,1658534.6,309301.16,343.14944,343.14944,-4145.9087,1.0,121500.0,4146242.2732112827,2063058.0,2064051.9,1658534.6,309301.16,11.050398,4127110.0,1967835.8,1967846.8,0.048828125
2040,10.752357,343.08643,297.36578,10.752357,343.12854,5.594563,5.4558353,294.30173,235.35,343.10965,0.021600056,343.08627,343.12854,0.99910533,1.0,0.6891962,0.20776828,1672510.4,312309.47,343.1494,343.1494,-4145.9087,1.0,122400.0,4149894.3639302296,2064739.5,2066641.4,1672510.4,312309.47,11.050398,4131381.0,1984819.9,1984830.9,0.04171753
2055,10.752356,343.09662,297.3458,10.752356,343.13385,5.594562,5.4558344,294.29608,235.29825,343.1114,0.021600053,343.09702,343.13403,0.99910533,1.0,0.6951289,0.20960532,1686907.6,315070.84,343.14938,343.14938,-4145.9087,1.0,123300.0,4151864.863959872,2066102.4,2067783.8,1686907.6,315070.84,11.050396,4133886.0,2001978.5,2001989.5,0.036071777
2070,10.752355,343.1349,297.3451,10.752355,343.14767,5.5945616,5.455834,294.29285,235.17032,343.1345,0.02160005,343.1355,343.14786,0.99910533,1.0,0.6979207,0.21023323,1693682.5,316014.7,343.14935,343.14935,-4145.9087,1.0,124200.0,4154023.9836707884,2067862.1,2068439.6,1693682.5,316014.7,11.050396,4136301.8,2009697.2,2009708.2,0.032836914
2085,10.752354,343.16742,297.34616,10.752354,343.157,5.594561,5.4558334,294.29132,235.00723,343.15768,0.02160005,343.1678,343.1571,0.99910533,1.0,0.6970489,0.20972092,1691566.9,315244.62,343.14932,343.14932,-4145.9087,1.0,125100.0,4156031.1905446723,2069282.9,2068812.9,1691566.9,315244.62,11.050394,4138095.8,2006811.5,2006822.5,0.031311035
2100,10.752354,343.1841,297.34012,10.752354,343.1612,5.594561,5.4558334,294.29074,234.85,343.1706,0.021600049,343.18427,343.16122,0.99910533,1.0,0.69399726,0.20863736,1684161.2,313615.84,343.1493,343.1493,-4145.9087,1.0,126000.0,4157750.1085163704,2070309.6,2069274.6,1684161.2,313615.84,11.050394,4139584.2,1997777.1,1997788.1,0.030731201
2115,10.752353,343.1912,297.32468,10.752353,343.16293,5.5945606,5.455833,294.2907,234.67715,343.176,0.021600049,343.19128,343.16296,0.99910533,1.0,0.689988,0.20732163,1674431.9,311638.1,343.14926,343.14926,-4145.9087,1.0,126900.0,4159641.0356565686,2071326.5,2070050.2,1674431.9,311638.1,11.050394,4141376.8,1986070.0,1986081.0,0.030700684
2130,10.752353,343.20312,297.2997,10.752353,343.16714,5.5945606,5.455833,294.29153,234.47969,343.18295,0.021600047,343.2033,343.16724,0.99910533,1.0,0.6849669,0.20566155,1662246.9,309142.72,343.14923,343.14923,-4145.9087,1.0,127800.0,4162536.591478033,2072992.8,2071367.9,1662246.9,309142.72,11.050394,4144360.5,1971389.6,1971400.6,0.03152466
2145,10.752353,343.2084,297.26694,10.752353,343.16818,5.5945606,5.455833,294.29227,234.31738,343.18817,0.021600047,343.20837,343.16815,0.99910533,1.0,0.67908406,0.20374507,1647970.6,306261.94,343.1492,343.1492,-4145.9087,1.0,128700.0,4165983.4495842345,2074711.2,2072894.9,1647970.6,306261.94,11.050394,4147606.0,1954232.5,1954243.5,0.03225708
2160,10.752353,343.19965,297.23038,10.752354,343.16434,5.594561,5.4558334,294.2923,234.25,343.18405,0.021600049,343.19943,343.16428,0.99910533,1.0,0.6736777,0.20208725,1634850.6,303769.97,343.14917,343.14917,-4145.9087,1.0,129600.0,4168926.789138595,2075966.8,2074372.4,1634850.6,303769.97,11.050394,4150339.0,1938620.6,1938631.6,0.032287598
2175,10.752359,343.0594,297.21185,10.752359,343.10706,5.5945644,5.455837,294.28177,234.25,343.11935,0.02160006,343.05652,343.10587,0.99910533,1.0,0.67550284,0.20333712,1639279.9,305648.72,343.14914,343.14914,-4145.9087,1.0,130500.0,4164740.111232595,2070470.5,2072623.2,1639279.9,305648.72,11.050402,4143093.8,1944928.6,1944939.6,0.021759033
2190,10.7523575,343.0108,297.2276,10.7523575,343.10565,5.5945635,5.455836,294.27402,234.25,343.05237,0.021600058,343.01147,343.1062,0.99910533,1.0,0.68960404,0.20857476,1673500.1,313521.75,343.1491,343.1491,-4145.9087,1.0,131400.0,4157234.1800765344,2067565.0,2071848.4,1673500.1,313521.75,11.0504,4139413.5,1987021.9,1987032.9,0.014007568
2205,10.752356,343.08435,297.26263,10.752356,343.1349,5.5945625,5.455835,294.26996,234.25,343.0971,0.021600055,343.08545,343.1352,0.99910533,1.0,0.6988003,0.21083903,1695817.1,316925.3,343.14908,343.14908,-4145.9087,1.0,132300.0,4158113.86570731,2069303.9,2071586.1,1695817.1,316925.3,11.050398,4140890.0,2012742.5,2012753.5,0.0099487305
2220,10.752354,343.14224,297.2974,10.752355,343.15,5.5945616,5.455834,294.26895,234.25,343.13803,0.02160005,343.14294,343.1502,0.99910533,1.0,0.7012128,0.2112148,1701671.8,317490.16,343.14905,343.14905,-4145.9087,1.0,133200.0,4158672.3979345835,2070348.1,2070698.4,1701671.8,317490.16,11.050396,4141046.5,2019161.9,2019172.9,0.00894165
2235,10.752347,343.30963,297.29993,10.752347,343.21536,5.5945573,5.4558296,294.28055,234.25,343.22055,0.021600036,343.31308,343.21674,0.99910533,1.0,0.6934611,0.20793846,1682860.1,312565.28,343.14902,343.14902,-4145.9087,1.0,134100.0,4165925.9229172333,2077791.6,2073534.5,1682860.1,312565.28,11.050386,4151326.0,1995425.4,1995436.4,0.02053833
2250,10.752348,343.39417,297.2478,10.752348,343.2285,5.594558,5.45583,294.29102,234.25,343.31244,0.02160004,343.39386,343.228,0.99910533,1.0,0.66981494,0.1994133,1625476.8,299750.6,343.149,343.149,-4145.9087,1.0,135000.0,4178991.4749697116,2083963.4,2076481.4,1625476.8,299750.6,11.050388,4160444.8,1925227.4,1925238.4,0.03100586
2265,10.75235,343.33447,297.15945,10.75235,343.20166,5.5945587,5.455831,294.29813,234.25,343.27948,0.021600042,343.33347,343.20135,0.99910533,1.0,0.6489252,0.19336729,1574782.5,290662.47,343.14896,343.14896,-4145.9087,1.0,135900.0,4184016.7717595478,2085257.9,2079260.1,1574782.5,290662.47,11.05039,4164518.0,1865445.0,1865456.0,0.038116455
2280,10.752351,343.21667,297.06506,10.752351,343.16058,5.5945597,5.455832,294.29916,234.25,343.21744,0.021600043,343.21478,343.1598,0.99910533,1.0,0.63653165,0.19007327,1544706.4,285711.0,343.14893,343.14893,-4145.9087,1.0,136800.0,4186951.8064269754,2084201.0,2081667.9,1544706.4,285711.0,11.050392,4165869.0,1830417.4,1830428.4,0.039154053
2295,10.752356,343.2212,296.97955,10.752356,343.17526,5.594562,5.4558344,294.29736,234.39609,343.1934,0.021600053,343.2211,343.17535,0.99910533,1.0,0.6301353,0.18832223,1529184.0,283078.9,343.1489,343.1489,-4145.909,1.0,137700.0,4192529.4944508094,2088267.5,2086193.4,1529184.0,283078.9,11.050396,4174461.0,1812262.9,1812273.9,0.037353516
