minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
2310,10.752353,343.1648,296.91467,10.752353,343.14874,5.5945606,5.455833,294.2981,234.73125,343.1538,0.021600047,343.1656,343.14923,0.99910533,1.0,0.628014,0.18801966,1524036.2,282624.1,343.14886,343.14886,-4145.9087,1.0,138600.0,4194823.5466864845,2088650.1,2087925.1,1524036.2,282624.1,11.050394,4176575.2,1806660.4,1806671.4,0.038085938
2325,10.752353,343.1695,296.86496,10.752353,343.15683,5.5945606,5.455833,294.29495,235.10078,343.17905,0.021600047,343.16742,343.15576,0.99910533,1.0,0.6242057,0.18648313,1514794.2,280314.44,343.14886,343.14886,-4145.9087,1.0,139500.0,4201623.13183414,2091107.4,2090535.4,1514794.2,280314.44,11.050394,4181642.8,1795108.8,1795119.8,0.034942627
2340,10.752353,343.184,296.82758,10.752353,343.1629,5.5945606,5.455833,294.2957,235.35,343.15823,0.021600047,343.18515,343.1636,0.99910533,1.0,0.6231755,0.18649742,1512294.4,280335.9,343.14883,343.14883,-4145.9087,1.0,140400.0,4203126.460309374,2093450.2,2092498.0,1512294.4,280335.9,11.050394,4185948.2,1792630.2,1792641.2,0.03567505
2355,10.752353,343.1539,296.79874,10.752353,343.14444,5.5945606,5.455833,294.29324,235.45312,343.1626,0.021600047,343.15366,343.1441,0.99910533,1.0,0.6200471,0.18531467,1504702.2,278558.06,343.1488,343.1488,-4145.9087,1.0,141300.0,4206138.6543813,2093393.8,2092966.5,1504702.2,278558.06,11.050394,4186360.2,1783260.2,1783271.2,0.033233643
2370,10.752352,343.15927,296.77472,10.752353,343.15384,5.59456,5.4558325,294.29102,235.4875,343.16776,0.021600047,343.1579,343.1532,0.99910533,1.0,0.6177404,0.18462849,1499104.5,277526.62,343.14877,343.14877,-4145.9087,1.0,142200.0,4208785.398437146,2094720.8,2094475.6,1499104.5,277526.62,11.050392,4189196.5,1776631.1,1776642.1,0.03100586
2385,10.752357,343.20453,296.75085,10.752357,343.1711,5.594563,5.455835,294.28998,235.45312,343.17358,0.021600055,343.2054,343.17157,0.99910533,1.0,0.6149788,0.18370894,1492402.9,276144.38,343.14874,343.14874,-4145.9087,1.0,143100.0,4211480.660705774,2097843.2,2096334.1,1492402.9,276144.38,11.050398,4194177.5,1768547.2,1768558.2,0.029968262
2400,10.752353,343.18768,296.72675,10.752353,343.15817,5.59456,5.4558325,294.29156,235.35,343.17,0.021600047,343.18835,343.15845,0.99910533,1.0,0.61110985,0.18249469,1483013.9,274319.16,343.1487,343.1487,-4145.9087,1.0,144000.0,4213342.449395224,2098170.5,2096837.8,1483013.9,274319.16,11.050392,4195008.0,1757333.0,1757344.0,0.031555176
2415,10.752353,343.15536,296.70267,10.752353,343.14667,5.5945606,5.455833,294.2894,235.11897,343.16644,0.021600047,343.1546,343.1462,0.99910533,1.0,0.60761243,0.18142252,1474526.5,272707.53,343.14868,343.14868,-4145.9087,1.0,144900.0,4215202.922204355,2097798.5,2097405.5,1474526.5,272707.53,11.050394,4195204.0,1747234.0,1747245.0,0.029388428
2430,10.752374,343.1918,296.67792,10.752374,343.16663,5.594572,5.4558444,294.28735,234.77979,343.17105,0.02160009,343.1922,343.16687,0.99910533,1.0,0.6049453,0.18059044,1468054.1,271456.75,343.14865,343.14865,-4145.908,1.0,145800.0,4217874.643204823,2100565.5,2099428.5,1468054.1,271456.75,11.050417,4199994.0,1739510.9,1739521.9,0.02734375
2445,10.752354,343.13507,296.66055,10.752354,343.13763,5.594561,5.4558334,294.28635,234.45068,343.13672,0.021600049,343.13574,343.13803,0.99910533,1.0,0.60503346,0.18095565,1468268.0,272005.75,343.14862,343.14862,-4145.9087,1.0,146700.0,4216327.321448011,2098784.0,2098899.8,1468268.0,272005.75,11.050394,4197684.0,1740273.8,1740284.8,0.02633667
2460,10.752354,343.1532,296.64636,10.752354,343.15314,5.5945616,5.455834,294.28275,234.25,343.16263,0.02160005,343.15137,343.15228,0.99910533,1.0,0.60374963,0.18024316,1465152.5,270934.75,343.1486,343.1486,-4145.9087,1.0,147600.0,4219965.5744599905,2100243.5,2100240.8,1465152.5,270934.75,11.050396,4200484.0,1736087.2,1736098.2,0.022735596
2475,10.752368,342.82056,296.67557,10.752369,343.01236,5.59457,5.455842,294.25723,234.1772,342.99878,0.02160008,342.81406,343.00986,0.99910533,1.0,0.61999524,0.1871224,1504576.5,281275.38,343.14856,343.14856,-4145.9087,1.0,148500.0,4202457.454539911,2083905.1,2092567.1,1504576.5,281275.38,11.050412,4176472.2,1785851.9,1785862.9,-0.0027770996
2490,10.752364,342.72833,296.78073,10.752364,343.02087,5.5945673,5.4558396,294.2386,234.15294,342.85364,0.021600071,342.7305,343.02237,0.99910533,1.0,0.6635577,0.20247734,1610292.0,304356.34,343.14853,343.14853,-4145.9087,1.0,149400.0,4179747.88203594,2074990.5,2088201.6,1610292.0,304356.34,11.050407,4163192.0,1914648.4,1914659.4,-0.02142334
2505,10.752359,342.93027,296.93243,10.752359,343.09534,5.5945644,5.455837,294.22943,234.1772,342.98007,0.021600062,342.93317,343.09604,0.99910533,1.0,0.69299364,0.21002053,1681725.8,315694.97,343.1485,343.1485,-4145.9087,1.0,150300.0,4177453.7100048405,2077258.0,2084712.5,1681725.8,315694.97,11.050402,4161970.5,1997420.8,1997431.8,-0.030578613
2520,10.752356,343.08176,297.082,10.752356,343.13522,5.594562,5.4558344,294.2283,234.25,343.08746,0.021600053,343.08356,343.13574,0.99910533,1.0,0.70456207,0.21270712,1709799.5,319733.38,343.14847,343.14847,-4145.9087,1.0,151200.0,4173625.7569104964,2077344.1,2079758.6,1709799.5,319733.38,11.050396,4157102.8,2029532.9,2029543.9,-0.031707764
2535,10.7523575,343.07947,297.20636,10.7523575,343.12292,5.5945635,5.455836,294.22452,234.38428,343.11264,0.021600058,343.07855,343.1224,0.99910533,1.0,0.70963234,0.21412772,1722103.8,321868.75,343.14844,343.14844,-4145.9087,1.0,152100.0,4164629.0096067674,2071625.1,2073587.6,1722103.8,321868.75,11.0504,4145212.8,2043972.5,2043983.5,-0.035491943
2550,10.752355,343.0993,297.30255,10.752355,343.13586,5.5945616,5.455834,294.2258,234.56104,343.10593,0.021600053,343.10043,343.13644,0.99910533,1.0,0.7164153,0.2164553,1738564.4,325367.47,343.1484,343.1484,-4145.9087,1.0,153000.0,4155292.3430276676,2068176.4,2069827.4,1738564.4,325367.47,11.050396,4138003.8,2063931.9,2063942.9,-0.034210205
2565,10.752353,343.1821,297.36163,10.752353,343.1653,5.5945606,5.455833,294.23102,234.73225,343.16077,0.021600047,343.18323,343.16562,0.99910533,1.0,0.7158876,0.21561599,1737283.8,324105.88,343.14838,343.14838,-4145.9087,1.0,153900.0,4154906.4381120163,2069246.9,2068488.9,1737283.8,324105.88,11.050394,4137735.8,2061389.6,2061400.6,-0.0289917
2580,10.752352,343.23334,297.37952,10.752352,343.17795,5.5945597,5.455832,294.2384,234.85,343.19913,0.021600045,343.2339,343.17807,0.99910533,1.0,0.7087278,0.21298346,1719908.6,320148.75,343.14835,343.14835,-4145.9087,1.0,154800.0,4156763.783908582,2070753.0,2068251.6,1719908.6,320148.75,11.050392,4139004.5,2040057.4,2040068.4,-0.021606445
2595,10.752354,343.23248,297.36636,10.752354,343.17404,5.594561,5.4558334,294.24374,234.90625,343.2083,0.02160005,343.23184,343.17374,0.99910533,1.0,0.69956523,0.21001431,1697673.4,315685.62,343.14832,343.14832,-4145.9087,1.0,155700.0,4158791.4460664135,2071308.8,2068669.5,1697673.4,315685.62,11.050394,4139978.2,2013359.0,2013370.0,-0.01626587
2610,10.752356,343.10352,297.3551,10.752356,343.12192,5.594562,5.4558344,294.24222,234.925,343.12643,0.021600053,343.10318,343.122,0.99910533,1.0,0.6997039,0.21097884,1698009.9,317135.47,343.1483,343.1483,-4145.9087,1.0,156600.0,4152385.3535113633,2065993.5,2066824.5,1698009.9,317135.47,11.050396,4132818.0,2015145.4,2015156.4,-0.017791748
2625,10.752357,343.04816,297.3601,10.752357,343.11346,5.5945625,5.455835,294.23816,234.90625,343.10123,0.021600055,343.0468,343.11276,0.99910533,1.0,0.7060394,0.21315883,1713384.8,320412.34,343.14825,343.14825,-4145.9087,1.0,157500.0,4149644.835519496,2063267.6,2066217.0,1713384.8,320412.34,11.050398,4129484.5,2033797.1,2033808.1,-0.021850586
2640,10.752357,343.06796,297.38672,10.752357,343.1268,5.594563,5.4558353,294.23364,234.85,343.0974,0.021600056,343.0666,343.12637,0.99910533,1.0,0.71474147,0.21600327,1734502.4,324688.0,343.14822,343.14822,-4145.9087,1.0,158400.0,4146884.937121467,2062960.4,2065617.5,1734502.4,324688.0,11.050398,4128578.0,2059190.4,2059201.4,-0.026367188
2655,10.752356,343.06534,297.43207,10.752356,343.12256,5.5945625,5.455835,294.23315,234.72685,343.0815,0.021600055,343.06662,343.12323,0.99910533,1.0,0.7250212,0.21941845,1759448.8,329821.6,343.1482,343.1482,-4145.9087,1.0,159300.0,4141328.076224238,2060793.6,2063377.8,1759448.8,329821.6,11.050398,4124171.5,2089270.4,2089281.4,-0.026855469
2670,10.752355,343.13815,297.47482,10.752355,343.15076,5.5945616,5.455834,294.235,234.54659,343.13498,0.021600053,343.13895,343.1509,0.99910533,1.0,0.7282507,0.2198061,1767286.0,330404.28,343.14816,343.14816,-4145.9087,1.0,160200.0,4142299.4841705076,2062151.0,2062720.1,1767286.0,330404.28,11.050396,4124871.0,2097690.2,2097701.2,-0.025024414
2685,10.752354,343.1674,297.50284,10.752354,343.15518,5.594561,5.4558334,294.2381,234.36804,343.15805,0.02160005,343.16766,343.15524,0.99910533,1.0,0.72703034,0.21922752,1764324.4,329534.56,343.14813,343.14813,-4145.9087,1.0,161100.0,4141850.6200508317,2062206.0,2061654.6,1764324.4,329534.56,11.050394,4123860.5,2093859.0,2093870.0,-0.021911621
2700,10.752354,343.18015,297.51376,10.752354,343.15906,5.594561,5.4558334,294.2418,234.25,343.16782,0.021600049,343.1803,343.1591,0.99910533,1.0,0.72417873,0.21824495,1757404.4,328057.62,343.1481,343.1481,-4145.9087,1.0,162000.0,4141745.057568369,2062288.6,2061336.4,1757404.4,328057.62,11.050394,4123625.0,2085462.0,2085473.0,-0.018218994
2715,10.752354,343.18018,297.51114,10.752354,343.15805,5.594561,5.4558334,294.2449,234.22443,343.1702,0.02160005,343.18005,343.158,0.99910533,1.0,0.7208133,0.21715367,1749237.2,326417.25,343.14807,343.14807,-4145.9087,1.0,162900.0,4142199.4587627067,2062408.5,2061409.4,1749237.2,326417.25,11.050394,4123818.0,2075654.5,2075665.5,-0.015106201
2730,10.752355,343.16696,297.50198,10.752355,343.15305,5.5945616,5.455834,294.24704,234.25,343.16238,0.02160005,343.16678,343.15298,0.99910533,1.0,0.7185089,0.21651255,1743645.1,325453.53,343.14804,343.14804,-4145.9087,1.0,163800.0,4142321.2754557426,2062225.4,2061597.0,1743645.1,325453.53,11.050396,4123822.5,2069098.6,2069109.6,-0.012969971
2745,10.752355,343.15482,297.49228,10.752355,343.14944,5.5945616,5.455834,294.24847,234.27557,343.15393,0.021600053,343.15466,343.14938,0.99910533,1.0,0.7174578,0.21626495,1741094.2,325081.34,343.148,343.148,-4145.9087,1.0,164700.0,4142435.1436812687,2062115.1,2061872.6,1741094.2,325081.34,11.050396,4123987.8,2066175.6,2066186.6,-0.0115356445
2760,10.752355,343.14728,297.48532,10.752355,343.14734,5.594562,5.455834,294.24942,234.25,343.14835,0.021600053,343.1472,343.1473,0.99910533,1.0,0.7173341,0.21627766,1740794.0,325100.47,343.14798,343.14798,-4145.9087,1.0,165600.0,4142559.728946253,2062089.0,2062091.8,1740794.0,325100.47,11.050396,4124180.8,2065894.5,2065905.5,-0.0105896
2775,10.752218,346.29218,297.0995,10.752218,344.4866,5.594481,5.455755,294.48392,234.13353,344.41815,0.021599779,346.3645,344.51843,0.99910533,1.0,0.5893227,0.16336228,1430141.9,245560.05,343.14795,343.14795,-4145.9077,1.0,166500.0,4292705.308083828,2221508.2,2139969.8,1430141.9,245560.05,11.050236,4361478.0,1675701.9,1675712.9,0.22390747
2790,-0.06326744,342.62067,296.54102,-0.06326656,343.44913,1.6219e-41,1.62e-41,294.63968,233.96591,345.84808,-0.00012709499,342.27765,343.33823,-2.426568e-07,-2.4335384e-07,0.0,0.0,0.0,0.0,343.14795,343.14795,-66.196045,0.0,167400.0,-26320.060823097258,-12244.434,-12464.402,0.0,0.0,3.2419e-41,-24708.836,0.0,3.2419e-41,0.3796692
2805,-0.063368775,342.9842,296.54102,-0.063368775,343.54187,0.0,0.0,294.71707,233.81534,345.84808,-0.00012729946,342.31,343.34088,-2.056877e-15,-2.064323e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,168300.0,-26362.404235808866,-12360.799,-12509.224,0.0,0.0,0.0,-24870.023,0.0,0.0,0.45706177
2820,-0.06336859,343.24564,296.54102,-0.06336859,343.62103,1.1513284e-33,1.1500351e-33,294.75323,233.75,345.84808,-0.00012729908,342.34274,343.34387,6.841333e-16,6.865916e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,169200.0,-26362.325883468784,-12430.345,-12530.256,0.0,0.0,2.3013634e-33,-24960.602,0.0,2.3013634e-33,0.4932251
2835,-0.06336349,343.4381,296.54102,-0.06336349,343.69113,7.0774e-41,7.0694e-41,294.77527,233.75,345.84808,-0.00012728883,342.37592,343.34723,1.3093774e-20,-3.3338725e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.308075,0.0,170100.0,-26360.204343183468,-12480.568,-12547.903,0.0,0.0,1.41468e-40,-25028.473,0.0,1.41468e-40,0.5152588
2850,-0.06336863,343.58478,296.54102,-0.06336863,343.7554,0.0,0.0,294.78836,233.75,345.84808,-0.00012729916,342.40952,343.3509,2.2307785e-22,-2.9194192e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,171000.0,-26362.343964778036,-12520.615,-12566.026,0.0,0.0,0.0,-25086.64,0.0,0.0,0.52835083
2865,-0.063368775,343.70117,296.54102,-0.063368775,343.81607,0.0,0.0,294.79504,233.75,345.84808,-0.00012729946,342.44354,343.3549,-6.4930723e-37,-3.341463e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,171900.0,-26362.404235808866,-12551.622,-12582.202,0.0,0.0,0.0,-25133.824,0.0,0.0,0.5350342
2880,-0.063368775,343.79703,296.54102,-0.063368775,343.87454,0.0,0.0,294.79886,233.75,345.84808,-0.00012729946,342.47803,343.35922,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,172800.0,-26362.404235808866,-12577.134,-12597.765,0.0,0.0,0.0,-25174.898,0.0,0.0,0.5388489
2895,-0.063368775,343.87946,296.54102,-0.063368775,343.93173,0.0,0.0,294.80124,233.75,345.84808,-0.00012729946,342.51294,343.3639,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,173700.0,-26362.404235808866,-12599.072,-12612.985,0.0,0.0,0.0,-25212.059,0.0,0.0,0.54122925
2910,-0.063368775,343.9528,296.54102,-0.063368775,343.98807,0.0,0.0,294.80197,233.75,345.84808,-0.00012729946,342.5483,343.36893,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,174600.0,-26362.404235808866,-12618.59,-12627.9795,0.0,0.0,0.0,-25246.57,0.0,0.0,0.54196167
2925,-0.063368775,344.0199,296.54102,-0.063368775,344.04367,0.0,0.0,294.80228,233.75,345.84808,-0.00012729946,342.58408,343.37427,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,175500.0,-26362.404235808866,-12636.45,-12642.777,0.0,0.0,0.0,-25279.227,0.0,0.0,0.54226685
2940,-0.063368775,344.0823,296.54102,-0.063368775,344.09836,0.0,0.0,294.79578,233.75,345.84808,-0.00012729946,342.62024,343.37994,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,176400.0,-26362.404235808866,-12653.061,-12657.333,0.0,0.0,0.0,-25310.395,0.0,0.0,0.5357666
2955,-0.063368775,344.14093,296.54102,-0.063368775,344.15176,0.0,0.0,294.77936,233.75,345.84808,-0.00012729946,342.65674,343.38593,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,177300.0,-26362.404235808866,-12668.663,-12671.547,0.0,0.0,0.0,-25340.21,0.0,0.0,0.51934814
2970,-0.063368775,344.1959,296.54102,-0.063368775,344.2032,0.0,0.0,294.76627,233.75,345.84808,-0.00012729946,342.69345,343.3922,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,178200.0,-26362.404235808866,-12683.291,-12685.232,0.0,0.0,0.0,-25368.523,0.0,0.0,0.5062561
2985,-0.063368775,344.24698,296.54102,-0.063368775,344.25192,0.0,0.0,294.7496,233.75,345.84808,-0.00012729946,342.73032,343.3987,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,179100.0,-26362.404235808866,-12696.888,-12698.204,0.0,0.0,0.0,-25395.092,0.0,0.0,0.4895935
3000,-0.063368775,344.29367,296.54102,-0.063368775,344.29703,0.0,0.0,294.73386,233.75,345.84808,-0.00012729946,342.7672,343.40546,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,180000.0,-26362.404235808866,-12709.314,-12710.208,0.0,0.0,0.0,-25419.523,0.0,0.0,0.47384644
3015,-0.063368775,344.3351,296.54102,-0.063368775,344.33734,0.0,0.0,294.7223,233.75,345.84808,-0.00012729946,342.804,343.41235,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,180900.0,-26362.404235808866,-12720.345,-12720.9375,0.0,0.0,0.0,-25441.281,0.0,0.0,0.46228027
3030,-0.063368775,344.37024,296.54102,-0.063368775,344.37177,0.0,0.0,294.70508,233.75,345.84808,-0.00012729946,342.84042,343.41934,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,181800.0,-26362.404235808866,-12729.693,-12730.1,0.0,0.0,0.0,-25459.793,0.0,0.0,0.44506836
3045,-0.063368775,344.39786,296.54102,-0.063368775,344.3989,0.0,0.0,294.6911,233.75,345.84808,-0.00012729946,342.8763,343.4264,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,182700.0,-26362.404235808866,-12737.044,-12737.32,0.0,0.0,0.0,-25474.363,0.0,0.0,0.4310913
3060,-0.063368775,344.4166,296.54102,-0.063368775,344.4173,0.0,0.0,294.6734,233.75,345.84808,-0.00012729946,342.91144,343.43338,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,183600.0,-26362.404235808866,-12742.031,-12742.218,0.0,0.0,0.0,-25484.25,0.0,0.0,0.4133911
3075,-0.063368775,344.42508,296.54102,-0.063368775,344.42554,0.0,0.0,294.6547,233.75,345.84808,-0.00012729946,342.9455,343.44025,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,184500.0,-26362.404235808866,-12744.289,-12744.411,0.0,0.0,0.0,-25488.7,0.0,0.0,0.39468384
3090,-0.063368775,344.42163,296.54102,-0.063368775,344.42194,0.0,0.0,294.63895,233.75,345.84808,-0.00012729946,342.97818,343.44687,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,185400.0,-26362.404235808866,-12743.371,-12743.452,0.0,0.0,0.0,-25486.824,0.0,0.0,0.37893677
3105,-0.063368775,344.40482,296.54102,-0.063368775,344.40503,0.0,0.0,294.61963,233.75,345.84808,-0.00012729946,343.00916,343.45312,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,186300.0,-26362.404235808866,-12738.896,-12738.953,0.0,0.0,0.0,-25477.85,0.0,0.0,0.35961914
3120,-0.063368775,344.37286,296.54102,-0.063368775,344.373,0.0,0.0,294.60373,233.75,345.84808,-0.00012729946,343.03806,343.45895,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,187200.0,-26362.404235808866,-12730.392,-12730.425,0.0,0.0,0.0,-25460.816,0.0,0.0,0.34371948
3135,-0.063368775,344.32413,296.54102,-0.063368775,344.32425,0.0,0.0,294.53613,233.82812,345.84808,-0.00012729946,343.06445,343.46417,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,188100.0,-26362.404235808866,-12717.421,-12717.453,0.0,0.0,0.0,-25434.875,0.0,0.0,0.27612305
3150,-0.063368775,344.25708,296.54102,-0.063368775,344.25714,0.0,0.0,294.4853,234.0,345.84808,-0.00012729946,343.08795,343.46863,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,189000.0,-26362.404235808866,-12699.576,-12699.593,0.0,0.0,0.0,-25399.168,0.0,0.0,0.22528076
3165,-0.063368775,344.16998,296.54102,-0.063368775,344.17004,0.0,0.0,294.43604,234.17188,345.84808,-0.00012729946,343.1081,343.4722,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,189900.0,-26362.404235808866,-12676.3955,-12676.412,0.0,0.0,0.0,-25352.809,0.0,0.0,0.17602539
3180,-0.063368775,344.06137,296.54102,-0.063368775,344.0614,0.0,0.0,294.3877,234.25,345.84808,-0.00012729946,343.1244,343.4747,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,190800.0,-26362.404235808866,-12647.488,-12647.497,0.0,0.0,0.0,-25294.984,0.0,0.0,0.12768555
3195,-0.063368805,343.92947,296.91898,-0.063368805,343.9295,0.0,0.0,294.22232,234.17969,344.08884,-0.00012729951,343.13632,343.47595,1.9166311e-19,-4.1970954e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,191700.0,-25219.74153995572,-12511.797,-12511.805,0.0,0.0,0.0,-25023.602,0.0,0.0,-0.03768921
3210,-0.063368924,343.77353,300.28094,-0.063368924,343.77353,0.0,0.0,294.09665,234.02083,327.07056,-0.00012729975,343.1435,343.47586,-6.986583e-19,3.5376413e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,192600.0,-14323.30538308193,-11575.528,-11575.528,0.0,0.0,0.0,-23151.057,0.0,0.0,-0.1633606
3225,-0.06336907,343.59088,303.68848,-0.06336907,343.59088,0.0,0.0,293.9837,233.85156,305.16888,-0.00012730005,343.1451,343.4741,4.5070086e-20,1.9167487e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303665,0.0,193500.0,-791.5151155861722,-10620.029,-10620.029,0.0,0.0,0.0,-21240.059,0.0,0.0,-0.27630615
3240,-0.18791662,343.36636,303.9912,-0.00057515065,343.38983,0.0,0.0,293.8661,233.75,295.72858,-0.00018932746,343.14047,343.47076,0.17744458,8.777875e-19,0.0,0.0,0.0,0.0,343.15,343.15,-99.0707,1.0,194400.0,6570.242963288564,-31076.832,-95.1726,0.0,0.0,0.0,-31172.004,0.0,0.0,-0.3939209
3255,11.295142,331.061,294.1569,11.295047,339.427,6.2353845,6.0842667,293.72238,233.70703,334.84393,0.022690345,331.3711,338.82764,0.99981487,0.7326235,1.0,0.0,2426755.0,0.0,343.15,343.15,-4388.995,1.0,195300.0,3877452.638527052,1750716.2,2147577.8,2426755.0,0.0,12.319651,3898294.0,2426755.0,2426767.2,-0.5376282
3270,10.606077,303.33417,295.7525,11.079993,334.48773,5.658121,5.517878,293.77988,233.67708,326.05475,0.021782218,303.14496,334.34808,0.014537604,1.0,0.0,0.26407573,0.0,396948.72,343.15,343.15,-4154.226,1.0,196200.0,2772210.4896603925,337729.25,1802581.6,0.0,396948.72,11.175999,2140311.0,396948.72,396959.9,-0.48013306
3285,10.06528,324.32275,298.00098,10.06528,367.29495,5.196826,5.0683894,293.8792,233.6836,329.37012,0.02021981,324.9773,368.29846,0.99917626,1.0,1.0,1.0,2426755.0,1503162.5,343.14996,343.14996,-4146.2866,1.0,197100.0,2663967.9063140647,1112731.5,2929345.8,2426755.0,1503162.5,10.265215,4042077.2,3929917.5,3929927.8,-0.38079834
3300,8.788872,342.0424,298.45383,8.788872,336.8553,4.4715033,4.361471,294.00674,233.75,338.4957,0.017655674,342.2276,337.05914,0.99917626,1.0,1.0,0.34899834,2426755.0,524601.2,343.1499,343.1499,-4145.192,1.0,198000.0,2969258.1234982754,1608996.0,1417523.1,2426755.0,524601.2,8.832974,3026519.0,2951356.2,2951365.0,-0.25326538
3315,11.654803,341.7071,298.52148,11.654803,345.12842,6.09725,5.944888,294.01498,233.85938,343.32062,0.023412952,341.8221,345.11252,0.99917626,1.0,1.0,0.3079632,2426755.0,462918.7,343.14987,343.14987,-4124.475,1.0,198900.0,4405295.859525654,2113943.0,2281417.5,2426755.0,462918.7,12.042138,4395360.5,2889673.8,2889685.8,-0.24502563
3330,11.473922,343.8306,298.74557,11.473922,342.73352,6.0211034,5.871197,294.0395,233.97917,343.3887,0.023049586,343.8649,342.75327,0.99917626,1.0,0.9466209,0.28553015,2297217.0,429198.22,343.14984,343.14984,-4147.352,1.0,199800.0,4321823.452360968,2172668.5,2119800.0,2297217.0,429198.22,11.892301,4292468.5,2726415.2,2726427.2,-0.22052002
3345,11.237638,343.33823,298.92545,11.237638,343.38116,5.8700175,5.7239485,294.07294,234.10938,343.49942,0.022574924,343.31274,343.36636,0.99917626,1.0,0.9046181,0.27238706,2195286.5,409441.97,343.1498,343.1498,-4138.804,1.0,200700.0,4226267.161948272,2096198.1,2098224.8,2195286.5,409441.97,11.593966,4194423.0,2604728.5,2604740.0,-0.18707275
3360,11.231163,343.5832,298.9505,11.231163,343.26196,5.896504,5.7501507,294.10352,234.25,343.02628,0.022561915,343.63718,343.2874,0.99917626,1.0,0.9117245,0.28068522,2212532.0,421915.47,343.14978,343.14978,-4161.7915,1.0,201600.0,4176622.3886486385,2105363.5,2090210.8,2212532.0,421915.47,11.646654,4195574.0,2634447.5,2634459.2,-0.15649414
3375,11.439386,340.59943,298.809,11.439386,342.25995,6.122572,5.9716663,294.15793,234.4,343.73734,0.022980208,340.7986,342.2801,0.99917626,1.0,0.8978778,0.26801497,2178929.5,402870.03,343.14975,343.14975,-4238.113,1.0,202500.0,4336343.289276783,2007839.1,2087619.6,2178929.5,402870.03,12.094238,4095458.8,2581799.5,2581811.5,-0.1020813
3390,11.970657,343.55484,298.519,11.970657,343.2734,6.281144,6.1237984,294.20346,234.55417,343.925,0.02404746,343.48242,343.23657,0.99917626,1.0,0.76938087,0.22106953,1867098.9,332303.4,343.14972,343.14972,-4121.674,1.0,203400.0,4585973.255950489,2264255.5,2250106.0,1867098.9,332303.4,12.4049425,4514361.5,2199402.2,2199414.8,-0.056549072
3405,11.082114,344.2278,298.17892,11.082115,343.55524,5.803276,5.6593003,294.23212,234.70625,343.1714,0.022262497,344.23306,343.57474,0.99917626,1.0,0.73829126,0.22608392,1791652.0,339840.88,343.1497,343.1497,-4157.831,1.0,204300.0,4206907.102182538,2143340.0,2112035.2,1791652.0,339840.88,11.462576,4255375.0,2131493.0,2131504.5,-0.027893066
3420,10.940182,343.4736,297.8793,10.940182,343.16544,5.7221055,5.580286,294.2454,234.85,343.2943,0.021977372,343.48984,343.1713,0.99917626,1.0,0.70574176,0.2102548,1712662.2,316047.12,343.14966,343.14966,-4159.6816,1.0,205200.0,4192030.7453104667,2095001.6,2080841.8,1712662.2,316047.12,11.302391,4175843.5,2028709.4,2028720.6,-0.01461792
3435,10.754429,343.32114,297.659,10.754429,343.23093,5.601534,5.462702,294.2501,234.97969,343.24313,0.02160422,343.32474,343.23288,0.99917626,1.0,0.69195217,0.2077515,1679198.4,312284.25,343.14963,343.14963,-4150.4844,1.0,206100.0,4136200.7335137264,2062495.0,2058420.4,1679198.4,312284.25,11.064236,4120915.5,1991482.6,1991493.8,-0.009918213
3450,10.752355,343.01303,297.52084,10.752355,343.0693,5.5945797,5.455852,294.25146,235.1,343.04044,0.021600053,343.01495,343.071,0.99917626,1.0,0.6994615,0.21183261,1697421.8,318418.8,343.1496,343.1496,-4145.9233,1.0,207000.0,4129547.490158984,2054422.2,2056963.5,1697421.8,318418.8,11.050432,4111385.8,2015840.5,2015851.5,-0.008544922
3465,10.752355,343.13287,297.4453,10.752355,343.16403,5.594562,5.455834,294.252,235.2203,343.13324,0.021600053,343.13394,343.16397,0.99917626,1.0,0.7049158,0.21237773,1710657.9,319238.22,343.14957,343.14957,-4145.9087,1.0,207900.0,4144818.8750846386,2063245.2,2064652.4,1710657.9,319238.22,11.050396,4127897.5,2029896.1,2029907.1,-0.0079956055
3480,10.752354,343.1574,297.40744,10.752354,343.1493,5.594561,5.4558334,294.25342,235.35,343.15265,0.02160005,343.15756,343.14932,0.99917626,1.0,0.7045166,0.21211582,1709689.1,318844.56,343.14954,343.14954,-4145.9087,1.0,208800.0,4150015.1070454307,2066063.5,2065696.9,1709689.1,318844.56,11.050394,4131760.5,2028533.8,2028544.8,-0.006591797
3495,10.752354,343.13065,297.39072,10.752355,343.14194,5.5945616,5.455834,294.25198,235.49532,343.15234,0.02160005,343.12857,343.14105,0.99917626,1.0,0.7040748,0.2120395,1708617.0,318729.8,343.1495,343.1495,-4145.9087,1.0,209700.0,4151504.592973913,2065610.0,2066120.1,1708617.0,318729.8,11.050396,4131730.0,2027346.8,2027357.8,-0.008026123
3510,10.752354,343.1429,297.38724,10.752355,343.15067,5.5945616,5.455834,294.25372,235.65,343.1335,0.02160005,343.14392,343.15128,0.99917626,1.0,0.70696187,0.21320471,1715623.1,320481.3,343.14948,343.14948,-4145.9087,1.0,210600.0,4150112.0066876183,2066321.1,2066671.4,1715623.1,320481.3,11.050396,4132992.5,2036104.5,2036115.5,-0.006286621
3525,10.752354,343.1148,297.3915,10.752354,343.13303,5.5945616,5.455834,294.25238,235.80469,343.141,0.02160005,343.11407,343.13248,0.99917626,1.0,0.7075933,0.21318366,1717155.6,320449.7,343.14944,343.14944,-4145.9087,1.0,211500.0,4150402.705614181,2064858.9,2065681.6,1717155.6,320449.7,11.050396,4130540.5,2037605.2,2037616.2,-0.0076293945
3540,10.752354,343.1588,297.3963,10.752355,343.1575,5.5945616,5.455834,294.254,235.95,343.14804,0.02160005,343.15945,343.15784,0.99917626,1.0,0.7085834,0.21354668,1719558.2,320995.34,343.1494,343.1494,-4145.9087,1.0,212400.0,4150607.5791433775,2066629.9,2066570.8,1719558.2,320995.34,11.050396,4133200.5,2040553.6,2040564.6,-0.006011963
3555,10.75235,343.13623,297.4038,10.752351,343.14084,5.594559,5.4558315,294.2554,236.08136,343.133,0.021600043,343.1377,343.14148,0.99917626,1.0,0.70987713,0.21406002,1722697.9,321767.0,343.14938,343.14938,-4145.9087,1.0,213300.0,4148560.1814348456,2065270.2,2065478.5,1722697.9,321767.0,11.05039,4130748.8,2044464.9,2044475.9,-0.0046081543
3570,10.752349,343.29785,297.3843,10.752349,343.21136,5.5945582,5.4558306,294.2654,236.20447,343.22852,0.02160004,343.2998,343.2119,0.99917626,1.0,0.70085615,0.21015924,1700806.1,315903.47,343.14935,343.14935,-4145.9087,1.0,214200.0,4158994.1677300315,2073449.5,2069543.8,1700806.1,315903.47,11.050388,4142993.2,2016709.6,2016720.6,0.0054016113
3585,10.752348,343.3024,297.33597,10.752348,343.1929,5.594558,5.45583,294.27356,236.32533,343.2467,0.021600038,343.3031,343.19315,0.99917626,1.0,0.6853698,0.20510437,1663224.5,308305.2,343.14932,343.14932,-4145.9087,1.0,215100.0,4165029.268870239,2075837.8,2070892.9,1663224.5,308305.2,11.050388,4146730.5,1971529.8,1971540.8,0.013549805
3600,10.752349,343.3458,297.2547,10.752349,343.2156,5.5945582,5.4558306,294.2834,236.45,343.27686,0.02160004,343.34592,343.21558,0.99917626,1.0,0.6666812,0.19892898,1617871.8,299022.6,343.1493,343.1493,-4145.9087,1.0,216000.0,4175137.6397658307,2081467.8,2075588.5,1617871.8,299022.6,11.050388,4157056.2,1916894.4,1916905.4,0.023376465
3615,10.752355,343.14233,297.17966,10.752355,343.12402,5.5945616,5.455834,294.27893,236.59029,343.17493,0.02160005,343.13992,343.12314,0.99917626,1.0,0.6577305,0.1971849,1596150.8,296400.94,343.14926,343.14926,-4145.9087,1.0,216900.0,4172700.6975621292,2075669.5,2074842.6,1596150.8,296400.94,11.050396,4150512.0,1892551.8,1892562.8,0.018920898
3630,10.752354,343.1284,297.12628,10.752354,343.14813,5.5945616,5.455834,294.278,236.74553,343.12924,0.02160005,343.1291,343.14862,0.99917626,1.0,0.6608321,0.19869539,1603677.6,298671.44,343.14923,343.14923,-4145.9087,1.0,217800.0,4173398.3749858793,2077449.9,2078341.5,1603677.6,298671.44,11.050396,4155791.5,1902349.0,1902360.0,0.018005371
3645,10.752352,343.11942,297.0959,10.752352,343.1359,5.59456,5.4558325,294.27628,236.90302,343.13275,0.021600047,343.11987,343.13593,0.99917626,1.0,0.66270435,0.19906166,1608221.0,299222.03,343.1492,343.1492,-4145.9087,1.0,218700.0,4176473.5261821444,2078417.0,2079161.2,1608221.0,299222.03,11.050392,4157578.2,1907443.0,1907454.0,0.01626587
3660,10.75237,343.23364,297.068,10.752371,343.18686,5.59457,5.4558425,294.27866,237.05,343.18964,0.021600084,343.23514,343.18738,0.99917626,1.0,0.6586783,0.19726008,1598450.9,296513.94,343.14917,343.14917,-4145.908,1.0,219600.0,4184171.804177572,2084838.6,2082726.0,1598450.9,296513.94,11.050413,4167564.5,1894964.8,1894975.8,0.01864624
3675,10.752346,343.34604,297.0202,10.752346,343.21878,5.5945563,5.455829,294.29214,237.14554,343.24783,0.021600034,343.34933,343.22015,0.99917626,1.0,0.64521176,0.19240901,1565770.9,289222.0,343.14914,343.14914,-4145.9087,1.0,220500.0,4193777.267785322,2092067.9,2086320.9,1565770.9,289222.0,11.050385,4178388.8,1854992.9,1855003.9,0.03213501
3690,10.752349,343.4137,296.9332,10.752349,343.23422,5.5945582,5.4558306,294.30197,237.16728,343.32968,0.02160004,343.41287,343.23355,0.99917626,1.0,0.6187325,0.18317702,1501512.2,275344.8,343.1491,343.1491,-4145.9087,1.0,221400.0,4209096.793940262,2099053.2,2090948.1,1501512.2,275344.8,11.050388,4190001.5,1776857.0,1776868.0,0.04196167
3705,10.752351,343.3101,296.8283,10.752352,343.19006,5.5945597,5.455832,294.3062,237.13037,343.26938,0.021600045,343.30835,343.18958,0.99917626,1.0,0.598564,0.17767943,1452568.2,267081.06,343.14908,343.14908,-4145.9087,1.0,222300.0,4213142.749709232,2099111.5,2093691.2,1452568.2,267081.06,11.050392,4192802.8,1719649.2,1719660.2,0.046203613
3720,10.752354,343.2086,296.7296,10.752354,343.16196,5.594561,5.4558334,294.3053,237.05,343.20016,0.02160005,343.2073,343.1616,0.99917626,1.0,0.58918995,0.17543313,1429819.8,263704.5,343.14905,343.14905,-4145.9087,1.0,223200.0,4215818.269774365,2098985.2,2096879.4,1429819.8,263704.5,11.050394,4195864.5,1693524.2,1693535.2,0.045288086
3735,10.752356,343.10202,296.65787,10.752356,343.12747,5.5945625,5.455835,294.297,236.8493,343.14313,0.021600055,343.09857,343.12616,0.99917626,1.0,0.5888748,0.17587438,1429054.9,264367.75,343.14902,343.14902,-4145.9087,1.0,224100.0,4217153.443593918,2097413.0,2098562.5,1429054.9,264367.75,11.050398,4195975.5,1693422.6,1693433.6,0.036987305
3750,10.752357,343.0589,296.62363,10.752357,343.12198,5.594563,5.4558353,294.29126,236.52022,343.0787,0.021600056,343.0599,343.1227,0.99917626,1.0,0.59917396,0.17980896,1454048.4,270282.1,343.149,343.149,-4145.9087,1.0,225000.0,4214415.6995127555,2097012.1,2099860.8,1454048.4,270282.1,11.050398,4196873.0,1724330.5,1724341.5,0.03125
3765,10.752377,343.09814,296.61746,10.7523775,343.13596,5.594574,5.455846,294.2835,236.18102,343.11438,0.021600097,343.09833,343.13583,0.99917626,1.0,0.6051636,0.18112369,1468583.8,272258.3,343.14896,343.14896,-4145.908,1.0,225900.0,4218219.400417911,2099066.8,2100774.5,1468583.8,272258.3,11.05042,4199841.0,1740842.0,1740853.0,0.023498535
3780,10.752355,343.05365,296.63647,10.752356,343.11374,5.594562,5.4558344,294.2789,235.95,343.07712,0.021600053,343.05496,343.1145,0.99917626,1.0,0.61430705,0.1844992,1490772.6,277332.28,343.14893,343.14893,-4145.9087,1.0,226800.0,4213105.443103359,2096194.5,2098908.2,1490772.6,277332.28,11.050396,4195103.0,1768104.9,1768115.9,0.01889038
3795,10.752357,343.13675,296.66113,10.752357,343.1528,5.5945625,5.455835,294.27612,235.90811,343.13596,0.021600055,343.13724,343.1528,0.99917626,1.0,0.6177573,0.18486255,1499145.6,277878.44,343.1489,343.1489,-4145.9087,1.0,227700.0,4216206.595498386,2098834.0,2099559.0,1499145.6,277878.44,11.050398,4198393.0,1777024.0,1777035.0,0.016113281
3810,10.7523575,343.11316,296.6875,10.7523575,343.13348,5.594563,5.4558353,294.27164,235.97578,343.13144,0.021600056,343.11243,343.13318,0.99917626,1.0,0.61989397,0.18564406,1504330.8,279053.2,343.14886,343.14886,-4145.9087,1.0,228600.0,4213405.174411378,2096578.2,2097496.0,1504330.8,279053.2,11.050398,4194074.2,1783384.0,1783395.0,0.011627197
3825,10.752358,343.0707,296.7197,10.752358,343.12177,5.594564,5.455836,294.26584,236.03056,343.10196,0.021600058,343.07022,343.12164,0.99917626,1.0,0.6264884,0.18806298,1520333.9,282689.22,343.14886,343.14886,-4145.9087,1.0,229500.0,4207810.273621385,2093207.4,2095513.1,1520333.9,282689.22,11.0504,4188720.5,1803023.1,1803034.1,0.0058288574
3840,10.752358,343.04968,296.76187,10.752358,343.11658,5.594564,5.4558363,294.25952,235.95,343.0859,0.02160006,343.04944,343.11652,0.99917626,1.0,0.6358739,0.19114934,1543110.1,287328.5,343.14883,343.14883,-4145.9087,1.0,230400.0,4202528.219417491,2090353.2,2093374.1,1543110.1,287328.5,11.0504,4183727.5,1830438.6,1830449.6,-0.00048828125
3855,10.752357,343.05453,296.813,10.7523575,343.11987,5.594563,5.4558353,294.25488,235.70818,343.08383,0.021600056,343.05496,343.12006,0.99917626,1.0,0.6458421,0.19429739,1567300.5,292060.53,343.1488,343.1488,-4145.9087,1.0,231300.0,4197701.89119215,2088263.5,2091214.4,1567300.5,292060.53,11.050398,4179478.0,1859361.0,1859372.0,-0.005126953
3870,10.752356,343.10153,296.8637,10.752356,343.13763,5.594562,5.4558344,294.25317,235.40253,343.11078,0.021600053,343.10233,343.1379,0.99917626,1.0,0.6523345,0.19604096,1583056.1,294681.4,343.14877,343.14877,-4145.9087,1.0,232200.0,4195544.457863434,2088095.2,2089725.6,1583056.1,294681.4,11.050396,4177821.0,1877737.5,1877748.5,-0.0068359375
3885,10.752355,343.14383,296.9042,10.752355,343.1497,5.5945616,5.455834,294.25354,235.09561,343.14093,0.02160005,343.14432,343.1498,0.99917626,1.0,0.65409356,0.19628479,1587324.9,295047.9,343.14874,343.14874,-4145.9087,1.0,233100.0,4194605.553818917,2088176.4,2088441.0,1587324.9,295047.9,11.050396,4176617.5,1882372.8,1882383.8,-0.0064697266
3900,10.752354,343.1648,296.92908,10.752354,343.15485,5.5945616,5.455834,294.2549,234.85,343.1572,0.02160005,343.165,343.1549,0.99917626,1.0,0.6529771,0.19578904,1584615.5,294302.72,343.1487,343.1487,-4145.9087,1.0,234000.0,4193824.8195590065,2087999.8,2087550.5,1584615.5,294302.72,11.050396,4175550.2,1878918.2,1878929.2,-0.0050964355
3915,10.752368,342.91342,296.97342,10.752368,343.0481,5.5945697,5.455842,294.23508,234.64706,343.06235,0.021600079,342.90643,343.04507,0.99917626,1.0,0.6615632,0.19946715,1605451.8,299831.53,343.14868,343.14868,-4145.9087,1.0,234900.0,4181202.820282442,2074648.0,2080729.9,1605451.8,299831.53,11.050411,4155378.0,1905283.2,1905294.2,-0.024932861
3930,10.752365,342.73495,297.08548,10.752365,343.01297,5.5945683,5.45584,294.21722,234.45294,342.86853,0.021600073,342.7358,343.01413,0.99917626,1.0,0.7009908,0.21425515,1701132.9,322060.3,343.14865,343.14865,-4145.9087,1.0,235800.0,4153452.420929955,2061527.2,2074082.4,1701132.9,322060.3,11.050408,4135609.5,2023193.2,2023204.2,-0.042785645
3945,10.752362,342.8736,297.24994,10.752362,343.07452,5.5945663,5.455838,294.2062,234.30736,342.9491,0.021600068,342.8758,343.0751,0.99917626,1.0,0.73401415,0.22343995,1781272.5,335866.53,343.14862,343.14862,-4145.9087,1.0,236700.0,4145840.5657722326,2060360.8,2069434.6,1781272.5,335866.53,11.050405,4129795.5,2117139.0,2117150.0,-0.05380249
3960,10.752358,342.9949,297.42606,10.752359,343.10602,5.5945644,5.455837,294.2019,234.25,343.033,0.02160006,342.9964,343.10648,0.99917626,1.0,0.7531439,0.22873926,1827695.8,343832.28,343.1486,343.1486,-4145.9087,1.0,237600.0,4137472.5401641624,2057884.9,2062903.0,1827695.8,343832.28,11.050402,4120788.0,2171528.0,2171539.0,-0.05810547
3975,10.75236,342.98816,297.5942,10.75236,343.09372,5.594565,5.4558372,294.19513,234.25,343.0511,0.021600064,342.98746,343.09332,0.99917626,1.0,0.76747113,0.23318501,1862464.4,350514.97,343.14856,343.14856,-4145.9087,1.0,238500.0,4123860.2300762297,2049987.0,2054754.0,1862464.4,350514.97,11.050402,4104741.0,2212979.2,2212990.2,-0.06488037
3990,10.752357,343.03406,297.74313,10.752357,343.11697,5.594563,5.4558353,294.19507,234.25,343.0594,0.021600056,343.03558,343.11768,0.99917626,1.0,0.7817176,0.23773988,1897037.0,357361.66,343.14853,343.14853,-4145.9087,1.0,239400.0,4111101.274284988,2045333.5,2049078.0,1897037.0,357361.66,11.050398,4094411.5,2254398.8,2254409.8,-0.064941406
4005,10.752354,343.13687,297.8539,10.752355,343.15213,5.5945616,5.455834,294.1999,234.25,343.12927,0.02160005,343.13815,343.15247,0.99917626,1.0,0.7864867,0.23843504,1908610.4,358406.62,343.1485,343.1485,-4145.9087,1.0,240300.0,4107390.3387277485,2044973.2,2045662.5,1908610.4,358406.62,11.050396,4090635.8,2267017.0,2267028.0,-0.06011963
4020,10.752353,343.19635,297.9155,10.752353,343.1667,5.5945606,5.455833,294.20755,234.25,343.1741,0.021600049,343.19696,343.16684,0.99917626,1.0,0.7833769,0.23703183,1901063.6,356297.34,343.14847,343.14847,-4145.9087,1.0,241200.0,4105870.044562971,2044878.0,2043538.5,1901063.6,356297.34,11.050394,4088416.5,2257361.0,2257372.0,-0.052459717
4035,10.752355,343.2021,297.93686,10.752355,343.16513,5.5945616,5.455834,294.2139,234.25,343.18692,0.02160005,343.20166,343.1649,0.99917626,1.0,0.7775858,0.23508118,1887010.2,353365.22,343.14844,343.14844,-4145.9087,1.0,242100.0,4105095.201488507,2044172.8,2042503.8,1887010.2,353365.22,11.050396,4086676.5,2240375.5,2240386.5,-0.04611206
4050,10.752356,343.14655,297.94278,10.752357,343.14313,5.5945625,5.455835,294.21664,234.25,343.15552,0.021600055,343.14563,343.14282,0.99917626,1.0,0.7756126,0.23481849,1882221.8,352970.34,343.1484,343.1484,-4145.9087,1.0,243000.0,4101709.9585427674,2041397.2,2041243.1,1882221.8,352970.34,11.050398,4082640.5,2235192.0,2235203.0,-0.04336548
4065,10.7523575,343.09552,297.95486,10.7523575,343.1284,5.5945635,5.455836,294.21674,234.25,343.1191,0.021600058,343.09494,343.12823,0.99917626,1.0,0.7794071,0.2364124,1891430.0,355366.25,343.14838,343.14838,-4145.9087,1.0,243900.0,4097311.4206784205,2038547.6,2040031.9,1891430.0,355366.25,11.0504,4078579.5,2246796.2,2246807.2,-0.043273926
4080,10.752358,343.0683,297.98413,10.752358,343.12125,5.594564,5.4558363,294.21536,234.25,343.09842,0.021600058,343.068,343.12115,0.99917626,1.0,0.78672963,0.2389428,1909200.1,359169.84,343.14835,343.14835,-4145.9087,1.0,244800.0,4092779.2844219655,2035996.8,2038387.9,1909200.1,359169.84,11.0504,4074384.5,2268370.0,2268381.0,-0.044647217
4095,10.752357,343.06223,298.03,10.752357,343.12067,5.594563,5.455835,294.21457,234.18466,343.08975,0.021600055,343.06253,343.12082,0.99917626,1.0,0.79551476,0.24183269,1930519.4,363513.8,343.14832,343.14832,-4145.9087,1.0,245700.0,4087831.15882668,2033650.8,2036290.0,1930519.4,363513.8,11.050398,4069940.8,2294033.2,2294044.2,-0.045440674
4110,10.752354,343.12207,298.07605,10.752355,343.14517,5.5945616,5.455834,294.21786,234.03409,343.12085,0.02160005,343.1232,343.14557,0.99917626,1.0,0.80065495,0.24313028,1942993.4,365464.3,343.1483,343.1483,-4145.9087,1.0,246600.0,4086473.8588212733,2034273.1,2035316.6,1942993.4,365464.3,11.050396,4069589.8,2308457.8,2308468.8,-0.042144775
4125,10.752353,343.1894,298.10275,10.752353,343.1657,5.5945606,5.455833,294.22427,233.86647,343.16785,0.021600047,343.19022,343.16592,0.99917626,1.0,0.7986918,0.24199256,1938229.4,363754.12,343.14825,343.14825,-4145.9087,1.0,247500.0,4088314.2469244944,2036107.4,2035037.9,1938229.4,363754.12,11.050394,4071145.2,2301983.5,2301994.5,-0.035736084
4140,10.752352,343.227,298.09976,10.752352,343.1755,5.59456,5.4558325,294.2322,233.75,343.19632,0.021600045,343.2274,343.1756,0.99917626,1.0,0.79176015,0.23950937,1921407.9,360021.5,343.14822,343.14822,-4145.9087,1.0,248400.0,4091168.280239617,2037940.1,2035615.1,1921407.9,360021.5,11.050392,4073555.2,2281429.5,2281440.5,-0.027801514
4155,10.752351,343.24146,298.0708,10.752351,343.1787,5.5945597,5.455832,294.24023,233.72443,343.2085,0.021600045,343.2416,343.1787,0.99917626,1.0,0.7827503,0.23652081,1899543.1,355529.22,343.1482,343.1482,-4145.9087,1.0,249300.0,4094900.299778965,2039901.1,2037067.6,1899543.1,355529.22,11.050392,4076968.8,2255072.2,2255083.2,-0.01977539
4170,10.752351,343.25073,298.02158,10.752351,343.18155,5.5945597,5.455832,294.24838,233.75,343.2145,0.021600045,343.2509,343.1816,0.99917626,1.0,0.77279645,0.23328573,1875387.6,350666.34,343.14816,343.14816,-4145.9087,1.0,250200.0,4099911.3942642906,2042543.0,2039418.8,1875387.6,350666.34,11.050392,4081961.8,2226054.0,2226065.0,-0.011627197
4185,10.75235,343.25848,297.95767,10.752351,343.1839,5.594559,5.4558315,294.2563,233.77557,343.22006,0.021600043,343.2586,343.18393,0.99917626,1.0,0.7619917,0.22977558,1849167.0,345390.03,343.14813,343.14813,-4145.9087,1.0,251100.0,4106212.2838449115,2045778.9,2042410.8,1849167.0,345390.03,11.05039,4088189.5,2194557.0,2194568.0,-0.0037231445
4200,10.752351,343.26202,297.88376,10.752351,343.18463,5.594559,5.4558315,294.2637,233.75,343.2229,0.021600043,343.26205,343.18463,0.99917626,1.0,0.7506989,0.2261454,1821762.2,339933.28,343.1481,343.1481,-4145.9087,1.0,252000.0,4113175.212874637,2049276.8,2045781.8,1821762.2,339933.28,11.05039,4095058.5,2161695.5,2161706.5,0.003692627
4215,10.752216,346.51917,297.3924,10.752216,344.5711,5.594479,5.455754,294.5136,233.6179,344.5216,0.021599775,346.5963,344.60522,0.99917626,1.0,0.60803694,0.16824862,1475556.6,252905.0,343.14807,343.14807,-4145.907,1.0,252900.0,4275517.5591154285,2218531.0,2130558.0,1475556.6,252905.0,11.050233,4349089.0,1728461.6,1728472.6,0.25360107
4230,-0.06290689,342.80545,296.76523,-0.06290285,343.5641,-8.7216323e-38,-8.7118316e-38,294.6776,233.41591,346.11404,-0.00012636754,342.47195,343.44995,-1.0980003e-06,-1.1011913e-06,0.0,0.0,0.0,0.0,343.14807,343.14807,-65.81427,0.0,253800.0,-26191.570892486205,-12164.239,-12363.884,0.0,0.0,-1.7433465e-37,-24528.123,0.0,-1.7433465e-37,0.41760254
4245,-0.063368775,343.15964,296.76523,-0.063368775,343.67035,0.0,0.0,294.7552,233.23097,346.11404,-0.00012729946,342.50345,343.4529,2.191395e-14,2.1986424e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,254700.0,-26384.72515115211,-12347.819,-12483.745,0.0,0.0,0.0,-24831.564,0.0,0.0,0.49517822
4260,-0.06336819,343.41495,296.76523,-0.06336819,343.75882,4.4233197e-32,4.418351e-32,294.7939,233.15,346.11404,-0.00012729826,342.53537,343.4562,4.96485e-16,4.981195e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.302925,0.0,255600.0,-26384.477830697862,-12415.654,-12507.175,0.0,0.0,8.8416706e-32,-24922.828,0.0,8.8416706e-32,0.533905
4275,-0.06336816,343.60355,296.76523,-0.06336816,343.83533,1.0710096e-38,1.0698065e-38,294.8104,233.15,346.11404,-0.0001272982,342.56778,343.45987,1.13952934e-20,1.0859955e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30302,0.0,256500.0,-26384.46576628546,-12465.844,-12527.531,0.0,0.0,2.1408161e-38,-24993.375,0.0,2.1408161e-38,0.5503845
4290,-0.0633695,343.748,296.76523,-0.0633695,343.90417,0.0,0.0,294.8076,233.15,346.11404,-0.0001273009,342.60062,343.46384,1.6919035e-21,5.1591215e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30298,0.0,257400.0,-26385.02374535907,-12504.55,-12546.119,0.0,0.0,0.0,-25050.668,0.0,0.0,0.5475769
4305,-0.063368775,343.8629,296.76523,-0.063368775,343.9681,0.0,0.0,294.80307,233.15,346.11404,-0.00012729946,342.63394,343.46814,-1.3511961e-34,-1.2729892e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,258300.0,-26384.72515115211,-12534.996,-12562.993,0.0,0.0,0.0,-25097.988,0.0,0.0,0.5430603
4320,-0.063368775,343.95804,296.76523,-0.063368775,344.02902,0.0,0.0,294.78876,233.15,346.11404,-0.00012729946,342.66772,343.4728,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,259200.0,-26384.72515115211,-12560.3125,-12579.205,0.0,0.0,0.0,-25139.518,0.0,0.0,0.52874756
4335,-0.063368775,344.04022,296.76523,-0.063368775,344.08813,0.0,0.0,294.77127,233.15,346.11404,-0.00012729946,342.702,343.47778,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,260100.0,-26384.72515115211,-12582.186,-12594.9375,0.0,0.0,0.0,-25177.123,0.0,0.0,0.511261
4350,-0.063368775,344.11374,296.76523,-0.063368775,344.1461,0.0,0.0,294.75314,233.15,346.11404,-0.00012729946,342.73676,343.48315,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,261000.0,-26384.72515115211,-12601.752,-12610.362,0.0,0.0,0.0,-25212.113,0.0,0.0,0.49313354
4365,-0.063368775,344.18134,296.76523,-0.063368775,344.20316,0.0,0.0,294.7294,233.15,346.11404,-0.00012729946,342.77194,343.48883,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,261900.0,-26384.72515115211,-12619.743,-12625.551,0.0,0.0,0.0,-25245.293,0.0,0.0,0.46939087
4380,-0.063368775,344.24454,296.76523,-0.063368775,344.25928,0.0,0.0,294.7054,233.15,346.11404,-0.00012729946,342.8076,343.49484,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,262800.0,-26384.72515115211,-12636.564,-12640.487,0.0,0.0,0.0,-25277.05,0.0,0.0,0.44540405
4395,-0.063368775,344.30414,296.76523,-0.063368775,344.3141,0.0,0.0,294.6797,233.15,346.11404,-0.00012729946,342.84357,343.50116,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,263700.0,-26384.72515115211,-12652.427,-12655.075,0.0,0.0,0.0,-25307.502,0.0,0.0,0.41967773
4410,-0.063368775,344.36032,296.76523,-0.063368775,344.36703,0.0,0.0,294.65997,233.15,346.11404,-0.00012729946,342.87985,343.50778,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,264600.0,-26384.72515115211,-12667.38,-12669.167,0.0,0.0,0.0,-25336.547,0.0,0.0,0.39996338
4425,-0.063368775,344.41284,296.76523,-0.063368775,344.41736,0.0,0.0,294.63953,233.15,346.11404,-0.00012729946,342.91635,343.51468,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,265500.0,-26384.72515115211,-12681.358,-12682.561,0.0,0.0,0.0,-25363.918,0.0,0.0,0.3795166
4440,-0.063368775,344.46115,296.76523,-0.063368775,344.4642,0.0,0.0,294.62515,233.15,346.11404,-0.00012729946,342.95288,343.52176,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,266400.0,-26384.72515115211,-12694.216,-12695.028,0.0,0.0,0.0,-25389.244,0.0,0.0,0.36514282
4455,-0.063368775,344.50436,296.76523,-0.063368775,344.50644,0.0,0.0,294.6117,233.23097,346.11404,-0.00012729946,342.98935,343.52905,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,267300.0,-26384.72515115211,-12705.717,-12706.27,0.0,0.0,0.0,-25411.986,0.0,0.0,0.35168457
4470,-0.063368775,344.5415,296.76523,-0.063368775,344.54288,0.0,0.0,294.58975,233.41591,346.11404,-0.00012729946,343.02557,343.53644,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,268200.0,-26384.72515115211,-12715.602,-12715.967,0.0,0.0,0.0,-25431.568,0.0,0.0,0.32974243
4485,-0.063368775,344.5712,296.76523,-0.063368775,344.57214,0.0,0.0,294.5669,233.6179,346.11404,-0.00012729946,343.0613,343.54388,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,269100.0,-26384.72515115211,-12723.505,-12723.756,0.0,0.0,0.0,-25447.262,0.0,0.0,0.30688477
4500,-0.063368775,344.5923,296.76523,-0.063368775,344.59293,0.0,0.0,294.5372,233.75,346.11404,-0.00012729946,343.0963,343.5513,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,270000.0,-26384.72515115211,-12729.117,-12729.287,0.0,0.0,0.0,-25458.404,0.0,0.0,0.27719116
4515,-0.063368775,344.60315,296.76523,-0.063368775,344.60358,0.0,0.0,294.50754,233.77557,346.11404,-0.00012729946,343.13034,343.55862,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,270900.0,-26384.72515115211,-12732.009,-12732.122,0.0,0.0,0.0,-25464.13,0.0,0.0,0.24752808
4530,-0.063368775,344.6023,296.76523,-0.063368775,344.6026,0.0,0.0,294.47272,233.75,346.11404,-0.00012729946,343.16306,343.5657,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,271800.0,-26384.72515115211,-12731.781,-12731.862,0.0,0.0,0.0,-25463.645,0.0,0.0,0.21270752
