minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
4545,-0.063368775,344.58813,296.76523,-0.063368775,344.58832,0.0,0.0,294.44345,233.72443,346.11404,-0.00012729946,343.19412,343.57245,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,272700.0,-26384.72515115211,-12728.013,-12728.061,0.0,0.0,0.0,-25456.074,0.0,0.0,0.18344116
4560,-0.063368775,344.55884,296.76523,-0.063368775,344.559,0.0,0.0,294.40295,233.75,346.11404,-0.00012729946,343.22314,343.57877,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,273600.0,-26384.72515115211,-12720.215,-12720.256,0.0,0.0,0.0,-25440.47,0.0,0.0,0.14294434
4575,-0.063368775,344.51288,296.7654,-0.063368775,344.51294,0.0,0.0,294.31696,233.86647,346.11325,-0.00012729946,343.24976,343.58447,-3.3202265e-19,7.6327277e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,274500.0,-26384.203024477414,-12707.935,-12707.95,0.0,0.0,0.0,-25415.885,0.0,0.0,0.0569458
4590,-0.0633688,344.44824,297.1449,-0.0633688,344.4483,0.0,0.0,294.2491,234.03409,344.79623,-0.00012729949,343.27344,343.58945,-6.364636e-20,-6.073e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,275400.0,-25477.160600033778,-12589.735,-12589.752,0.0,0.0,0.0,-25179.488,0.0,0.0,-0.010894775
4605,-0.06336884,344.3639,299.70963,-0.06336884,344.36395,0.0,0.0,294.18094,234.18466,335.53793,-0.00012729959,343.29388,343.59354,1.4934599e-20,-2.9248044e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,276300.0,-19155.901047794367,-11884.694,-11884.711,0.0,0.0,0.0,-23769.406,0.0,0.0,-0.079071045
4620,-0.06336891,344.25757,303.65,-0.06336891,344.25757,0.0,0.0,294.11606,234.25,319.17163,-0.00012729972,343.31046,343.59656,-1.9405333e-19,6.010017e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,277200.0,-8298.78002564488,-10807.683,-10807.683,0.0,0.0,0.0,-21615.365,0.0,0.0,-0.14395142
4635,-0.063369125,344.1285,306.94028,-0.063369125,344.12854,0.0,0.0,293.95166,234.25,301.02213,-0.00012730015,343.3228,343.5984,4.7830034e-19,1.5235747e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30372,0.0,278100.0,3164.2029092893154,-9897.66,-9897.668,0.0,0.0,0.0,-19795.328,0.0,0.0,-0.3083496
4650,49.16901,332.09875,294.17523,0.9549527,343.22827,14.873345,0.0,293.82382,234.25,322.72415,0.050346192,332.185,342.81192,0.99980587,-8.078919e-19,1.0,0.0,2426755.0,0.0,343.15,343.15,-788.04266,1.0,279000.0,6036783.440950626,7831581.0,196742.0,2426755.0,0.0,14.873345,8028323.0,2426755.0,2426769.8,-0.43618774
4665,10.429738,335.83606,294.33383,10.429738,355.90067,5.441456,5.3071637,293.78302,234.25,338.02414,0.020951958,335.80234,356.99747,0.99980587,1.0,1.0,1.0,2426755.0,1503162.5,343.15,343.15,-4174.294,1.0,279900.0,3844669.527329961,1818000.9,2696929.0,2426755.0,1503162.5,10.748619,4514930.0,3929917.5,3929928.2,-0.47698975
4680,9.064877,301.9608,296.17767,9.476547,336.75842,4.744138,4.627248,293.90826,234.25,320.96912,0.018623628,301.86487,337.0238,0.014570508,1.0,0.0,0.44006082,0.0,661482.94,343.14996,343.14996,-4146.74,1.0,280800.0,1939167.731461839,220177.4,1615174.8,0.0,661482.94,9.371386,1835352.1,661482.94,661492.3,-0.3517456
4695,8.804307,335.8557,297.69583,8.804308,351.1025,4.4743752,4.3641987,293.97287,234.25,343.80585,0.017686684,336.21118,350.2664,0.9992084,1.0,1.0,0.01,2426755.0,15031.625,343.14993,343.14993,-4139.542,1.0,281700.0,3425239.7145489566,1411079.5,1974877.1,2426755.0,15031.625,8.838573,3385956.5,2441786.5,2441795.2,-0.2871399
4710,9.761409,343.68378,297.86502,9.761409,341.1845,5.009795,4.885981,294.10165,234.25,340.5034,0.019609373,343.74402,341.47287,0.9992084,1.0,0.97674906,0.41987175,2370330.8,631135.44,343.1499,343.1499,-4135.0312,1.0,282600.0,3511668.8854612675,1878473.6,1776008.9,2370330.8,631135.44,9.895777,3654482.5,3001466.2,3001476.2,-0.15835571
4725,11.071003,346.93597,297.54007,11.071003,345.16333,5.8022385,5.6583643,294.22815,234.25,346.2426,0.022240175,346.95755,345.0848,0.9992084,1.0,0.74179417,0.15684582,1800152.6,235764.75,343.14987,343.14987,-4162.077,1.0,283500.0,4549243.121792358,2296821.2,2214396.5,1800152.6,235764.75,11.460603,4511218.0,2035917.4,2035928.9,-0.03186035
4740,10.926975,344.77078,296.98068,10.926975,343.2686,5.73748,5.595571,294.32364,234.25,344.3598,0.021950841,344.7735,343.29187,0.9992084,1.0,0.4529754,0.13209201,1099260.2,198555.75,343.14984,343.14984,-4177.755,1.0,284400.0,4368048.403676221,2193245.2,2124304.5,1099260.2,198555.75,11.333052,4317550.0,1297816.0,1297827.4,0.06362915
4755,11.074922,342.44717,296.4971,11.074923,342.76605,5.8194723,5.675349,294.27298,234.25,343.24307,0.022248046,342.42053,342.74585,0.9992084,1.0,0.39438152,0.112487085,957067.3,169086.38,343.1498,343.1498,-4173.568,1.0,285300.0,4368027.511426908,2137352.5,2152185.2,957067.3,169086.38,11.494822,4289538.0,1126153.8,1126165.2,0.012969971
4770,11.885916,341.53513,296.25632,11.885916,342.65906,6.2458057,6.089624,294.21597,234.25,342.18185,0.023877226,341.47693,342.64313,0.9992084,1.0,0.51986223,0.16686511,1261578.2,250825.38,343.14978,343.14978,-4132.499,1.0,286200.0,4605612.565231059,2260356.5,2316464.2,1261578.2,250825.38,12.33543,4576821.0,1512403.6,1512416.0,-0.044036865
4785,10.752499,342.50778,296.26184,10.752499,343.05246,5.5970826,5.458322,294.17862,234.25,342.66867,0.021600341,342.50757,343.05014,0.9992084,1.0,0.6229104,0.19018477,1511650.9,285878.6,343.14975,343.14975,-4147.8447,1.0,287100.0,4210094.149109466,2088489.6,2113087.5,1511650.9,285878.6,11.055405,4201577.0,1797529.5,1797540.5,-0.08139038
4800,10.75236,342.67188,296.47034,10.75236,342.9892,5.5945735,5.4558454,294.16702,234.25,342.7479,0.021600064,342.6793,342.9935,0.9992084,1.0,0.6847948,0.21014817,1661829.1,315886.84,343.14972,343.14972,-4145.9155,1.0,288000.0,4198312.422952518,2086457.5,2100787.8,1661829.1,315886.84,11.050419,4187245.2,1977716.0,1977727.0,-0.09298706
4815,10.752334,343.5482,296.68173,10.752334,343.36148,5.594549,5.455822,294.2063,234.34375,343.26575,0.02160001,343.56332,343.36658,0.9992084,1.0,0.68568045,0.20452335,1663978.5,307431.8,343.1497,343.1497,-4145.9087,1.0,288900.0,4226103.762835067,2116479.8,2108048.2,1663978.5,307431.8,11.050371,4224528.0,1971410.2,1971421.2,-0.053710938
4830,10.752335,343.9553,296.71115,10.752335,343.40466,5.5945497,5.4558225,294.24762,234.55,343.68045,0.021600012,343.9547,343.40305,0.9992084,1.0,0.6115753,0.17687272,1484143.4,265868.44,343.14966,343.14966,-4145.9087,1.0,289800.0,4261057.149187991,2133536.2,2108670.0,1484143.4,265868.44,11.050372,4242206.0,1750011.8,1750022.8,-0.012390137
4845,10.752339,343.75897,296.5826,10.752339,343.32043,5.5945525,5.4558253,294.2788,234.75626,343.5784,0.021600021,343.75537,343.3195,0.9992084,1.0,0.54181963,0.15708558,1314863.4,236125.14,343.14963,343.14963,-4145.9087,1.0,290700.0,4263462.094228475,2130476.2,2110672.0,1314863.4,236125.14,11.050378,4241148.0,1550988.5,1550999.5,0.018798828
4860,10.752345,343.53735,296.38287,10.752346,343.25623,5.5945563,5.4558287,294.29688,234.85,343.4316,0.021600034,343.5343,343.25525,0.9992084,1.0,0.49511898,0.14400469,1201532.4,216462.44,343.1496,343.1496,-4145.9087,1.0,291600.0,4268268.11776425,2129489.2,2116793.5,1201532.4,216462.44,11.0503845,4246283.0,1417994.8,1418005.8,0.036865234
4875,10.752351,343.351,296.17987,10.752351,343.19998,5.594559,5.4558315,294.30396,234.85,343.30405,0.021600043,343.3485,343.19928,0.9992084,1.0,0.46838942,0.13702051,1136666.4,205964.1,343.14957,343.14957,-4145.9087,1.0,292500.0,4275113.83904033,2130243.0,2123422.2,1136666.4,205964.1,11.05039,4253665.0,1342630.5,1342641.5,0.043945312
4890,10.752354,343.21704,296.00815,10.752354,343.16284,5.594561,5.4558334,294.30405,234.85,343.208,0.021600049,343.2155,343.16245,0.9992084,1.0,0.45730302,0.13452026,1109762.4,202205.8,343.14954,343.14954,-4145.9087,1.0,293400.0,4281980.97621032,2131948.2,2129500.5,1109762.4,202205.8,11.050394,4261449.0,1311968.1,1311979.1,0.044036865
4905,10.752355,343.1532,295.87885,10.752355,343.1478,5.5945616,5.455834,294.30115,234.85,343.15738,0.02160005,343.15268,343.14767,0.9992084,1.0,0.4552302,0.13432324,1104732.1,201909.64,343.1495,343.1495,-4145.9087,1.0,294300.0,4289118.696247408,2134904.5,2134660.8,1104732.1,201909.64,11.050396,4269565.0,1306641.8,1306652.8,0.041137695
4920,10.752355,343.1423,295.78903,10.752355,343.1473,5.5945616,5.455834,294.298,234.85,343.14456,0.02160005,343.14236,343.14737,0.9992084,1.0,0.45589706,0.13460542,1106350.5,202333.83,343.14948,343.14948,-4145.9087,1.0,295200.0,4296103.776168524,2138468.5,2138694.5,1106350.5,202333.83,11.050396,4277163.0,1308684.4,1308695.4,0.037994385
4935,10.752355,343.14697,295.73,10.752355,343.14905,5.5945616,5.455834,294.29477,234.85,343.14798,0.021600053,343.14694,343.14902,0.9992084,1.0,0.45618698,0.13463867,1107054.0,202383.8,343.14944,343.14944,-4145.9087,1.0,296100.0,4301768.623350654,2141344.8,2141438.5,1107054.0,202383.8,11.050396,4282783.0,1309437.8,1309448.8,0.03475952
4950,10.752355,343.14203,295.6931,10.752355,343.14667,5.594562,5.455834,294.29156,234.85,343.14508,0.021600053,343.14197,343.14667,0.9992084,1.0,0.45678487,0.13486058,1108504.9,202717.36,343.1494,343.1494,-4145.9087,1.0,297000.0,4304852.800799381,2142787.8,2142997.2,1108504.9,202717.36,11.050396,4285785.0,1311222.2,1311233.2,0.031555176
4965,10.752355,343.14288,295.6712,10.752355,343.14758,5.5945616,5.455834,294.28873,234.85,343.1448,0.021600053,343.1429,343.14758,0.9992084,1.0,0.45750183,0.13508107,1110244.9,203048.78,343.14938,343.14938,-4145.9087,1.0,297900.0,4306815.7108632475,2143815.8,2144028.0,1110244.9,203048.78,11.050396,4287844.0,1313293.6,1313304.6,0.028717041
4980,10.752355,343.14966,295.65808,10.752355,343.14996,5.5945616,5.455834,294.2865,234.85,343.14847,0.02160005,343.1498,343.15002,0.9992084,1.0,0.4577205,0.13510598,1110775.5,203086.23,343.14935,343.14935,-4145.9087,1.0,298800.0,4308338.048134999,2144714.5,2144728.2,1110775.5,203086.23,11.050396,4289443.0,1313861.8,1313872.8,0.026489258
4995,10.752353,343.16907,295.6483,10.752353,343.15692,5.5945606,5.455833,294.28613,234.90079,343.15802,0.021600047,343.16962,343.15714,0.9992084,1.0,0.45662838,0.13467059,1108125.1,202431.77,343.14932,343.14932,-4145.9087,1.0,299700.0,4310092.572591463,2146033.0,2145484.5,1108125.1,202431.77,11.050394,4291517.5,1310556.9,1310567.9,0.026123047
5010,10.752352,343.2203,295.63486,10.752352,343.1749,5.59456,5.4558325,294.2881,235.02708,343.18912,0.021600045,343.221,343.1751,0.9992084,1.0,0.45137715,0.13272573,1095381.8,199508.34,343.1493,343.1493,-4145.9087,1.0,300600.0,4314131.530671239,2148953.0,2146902.5,1095381.8,199508.34,11.050392,4295855.5,1294890.1,1294901.1,0.028076172
5025,10.752352,343.24844,295.6129,10.752352,343.1809,5.5945597,5.4558325,294.29086,235.18985,343.21182,0.021600045,343.24866,343.18094,0.9992084,1.0,0.44206843,0.129657,1072791.8,194895.55,343.14926,343.14926,-4145.9087,1.0,301500.0,4318181.934666837,2151214.8,2148164.8,1072791.8,194895.55,11.050392,4299379.5,1267687.2,1267698.2,0.030853271
5040,10.752352,343.25122,295.5822,10.752352,343.18027,5.5945597,5.455832,294.29355,235.35,343.2159,0.021600045,343.2512,343.18027,0.9992084,1.0,0.4318507,0.1265187,1047995.9,190178.14,343.14923,343.14923,-4145.9087,1.0,302400.0,4321338.093624445,2152726.5,2149522.2,1047995.9,190178.14,11.050392,4302249.0,1238174.0,1238185.0,0.03353882
5055,10.7523575,343.12076,295.55368,10.7523575,343.12738,5.5945635,5.455836,294.28635,235.49832,343.16037,0.021600058,343.1177,343.1262,0.9992084,1.0,0.4276627,0.125832,1037832.6,189145.94,343.1492,343.1492,-4145.9087,1.0,303300.0,4318890.524618018,2148124.5,2148423.8,1037832.6,189145.94,11.0504,4296548.0,1226978.5,1226989.5,0.02633667
5070,10.752357,343.03873,295.53818,10.752357,343.11404,5.594563,5.4558353,294.28012,235.6497,343.07523,0.021600056,343.039,343.1145,0.9992084,1.0,0.4375955,0.12981015,1061937.0,195125.75,343.14917,343.14917,-4145.9087,1.0,304200.0,4312572.293880612,2145120.0,2148521.2,1061937.0,195125.75,11.050398,4293641.0,1257062.8,1257073.8,0.020111084
5085,10.752356,343.0933,295.5355,10.752356,343.1371,5.5945625,5.455835,294.27615,235.80122,343.10553,0.021600055,343.09415,343.1373,0.9992084,1.0,0.44524944,0.13164835,1080511.2,197888.84,343.14914,343.14914,-4145.9087,1.0,305100.0,4315564.737172224,2147705.2,2149683.0,1080511.2,197888.84,11.050398,4297388.0,1278400.1,1278411.1,0.016143799
5100,10.752355,343.13608,295.5404,10.752355,343.14722,5.5945616,5.455834,294.27435,235.95,343.13568,0.02160005,343.13663,343.14737,0.9992084,1.0,0.44782454,0.13215783,1086760.4,198654.7,343.1491,343.1491,-4145.9087,1.0,306000.0,4317853.592997813,2149415.2,2149918.5,1086760.4,198654.7,11.050396,4299334.0,1285415.1,1285426.1,0.014343262
5115,10.75235,343.27466,295.539,10.75235,343.20068,5.5945587,5.455831,294.28177,236.08472,343.2035,0.021600042,343.27734,343.20172,0.9992084,1.0,0.4422237,0.1297611,1073168.5,195052.02,343.14908,343.14908,-4145.9087,1.0,306900.0,4324130.8253889205,2155736.0,2152395.5,1073168.5,195052.02,11.05039,4308131.5,1268220.5,1268231.5,0.021759033
5130,10.752352,343.31564,295.5213,10.752352,343.19812,5.5945597,5.455832,294.2865,236.20447,343.26465,0.021600045,343.3148,343.19754,0.9992084,1.0,0.42508686,0.12386064,1031581.6,186182.67,343.14905,343.14905,-4145.9087,1.0,307800.0,4331285.53146189,2158386.8,2153079.2,1031581.6,186182.67,11.050392,4311466.0,1217764.2,1217775.2,0.026489258
5145,10.752354,343.2302,295.49246,10.752354,343.16708,5.594561,5.4558334,294.28778,236.32199,343.2127,0.021600049,343.22897,343.16678,0.9992084,1.0,0.41366553,0.12109757,1003864.9,182029.33,343.14902,343.14902,-4145.9087,1.0,308700.0,4329190.47781304,2155830.5,2152980.5,1003864.9,182029.33,11.050394,4308811.0,1185894.2,1185905.2,0.027770996
5160,10.752355,343.16727,295.46072,10.752355,343.15146,5.5945616,5.455834,294.28622,236.45,343.16772,0.021600053,343.16656,343.15128,0.9992084,1.0,0.40989766,0.12034994,994721.2,180905.52,343.149,343.149,-4145.9087,1.0,309600.0,4327989.6687877225,2154422.2,2153708.2,994721.2,180905.52,11.050396,4308130.5,1175626.8,1175637.8,0.0262146
5175,10.752356,343.12598,295.43372,10.752356,343.13947,5.5945625,5.455835,294.2826,236.6611,343.1391,0.021600055,343.12543,343.1393,0.9992084,1.0,0.41079572,0.12088062,996900.56,181703.2,343.14896,343.14896,-4145.9087,1.0,310500.0,4327843.3082356285,2153777.5,2154386.5,996900.56,181703.2,11.050398,4308164.0,1178603.8,1178614.8,0.022583008
5190,10.752356,343.10776,295.41602,10.752356,343.13568,5.5945625,5.455835,294.27872,236.96712,343.1231,0.021600055,343.10767,343.13568,0.9992084,1.0,0.41456208,0.12217296,1006040.6,183645.8,343.14893,343.14893,-4145.9087,1.0,311400.0,4327998.347689868,2153754.0,2155015.0,1006040.6,183645.8,11.050398,4308769.0,1189686.4,1189697.4,0.018707275
5205,10.752356,343.11212,295.40784,10.752356,343.13828,5.594562,5.4558344,294.27545,237.28957,343.12375,0.021600055,343.11227,343.13834,0.9992084,1.0,0.41848996,0.12334099,1015572.56,185401.53,343.1489,343.1489,-4145.9087,1.0,312300.0,4328798.462016209,2154320.5,2155501.5,1015572.56,185401.53,11.050396,4309822.0,1200974.1,1200985.1,0.0154418945
5220,10.752356,343.12537,295.40695,10.752356,343.1426,5.594562,5.4558344,294.27307,237.55,343.13174,0.021600053,343.12558,343.14267,0.9992084,1.0,0.42124262,0.1240935,1022252.6,186532.69,343.14886,343.14886,-4145.9087,1.0,313200.0,4329603.740109633,2154958.5,2155737.2,1022252.6,186532.69,11.050396,4310696.0,1208785.2,1208796.2,0.013061523
5235,10.752355,343.146,295.40933,10.752355,343.14948,5.5945616,5.455834,294.27222,237.58464,343.1436,0.02160005,343.1464,343.14963,0.9992084,1.0,0.42232507,0.12430403,1024879.44,186849.16,343.14883,343.14883,-4145.9087,1.0,314100.0,4330461.62072701,2155782.5,2155939.8,1024879.44,186849.16,11.050396,4311722.0,1211728.6,1211739.6,0.012207031
5250,10.752354,343.1659,295.41125,10.752354,343.1552,5.5945616,5.455834,294.27213,237.43913,343.15802,0.02160005,343.16608,343.15524,0.9992084,1.0,0.42111975,0.123789266,1021954.5,186075.38,343.1488,343.1488,-4145.9087,1.0,315000.0,4331596.730821206,2156594.0,2156111.8,1021954.5,186075.38,11.050396,4312706.0,1208029.9,1208040.9,0.0121154785
5265,10.752354,343.17517,295.41043,10.752354,343.1573,5.594561,5.4558334,294.27255,237.34904,343.1649,0.02160005,343.1753,343.15735,0.9992084,1.0,0.41874176,0.123006985,1016183.6,184899.48,343.14877,343.14877,-4145.9087,1.0,315900.0,4332294.408244956,2157050.2,2156242.8,1016183.6,184899.48,11.050394,4313293.0,1201083.1,1201094.1,0.012542725
5280,10.752354,343.18137,295.40582,10.752354,343.1591,5.594561,5.4558334,294.27322,237.55,343.16928,0.021600049,343.18146,343.1591,0.9992084,1.0,0.41566253,0.1220278,1008711.06,183427.61,343.14874,343.14874,-4145.9087,1.0,316800.0,4333110.760141767,2157538.0,2156532.0,1008711.06,183427.61,11.050394,4314070.0,1192138.6,1192149.6,0.013214111
5295,10.752354,343.18384,295.39743,10.752354,343.15952,5.594561,5.4558334,294.27374,237.975,343.1718,0.02160005,343.18378,343.1595,0.9992084,1.0,0.41215461,0.12093526,1000198.25,181785.34,343.1487,343.1487,-4145.9087,1.0,317700.0,4334102.278712055,2158028.8,2156930.2,1000198.25,181785.34,11.050394,4314959.0,1181983.6,1181994.6,0.01373291
5310,10.752354,343.1739,295.38678,10.752355,343.15558,5.5945616,5.455834,294.27365,238.4,343.16672,0.02160005,343.1737,343.15552,0.9992084,1.0,0.40928546,0.12011978,993235.5,180559.55,343.14868,343.14868,-4145.9087,1.0,318600.0,4334606.15685143,2158060.5,2157233.8,993235.5,180559.55,11.050396,4315294.0,1173795.0,1173806.0,0.013641357
5325,10.752355,343.16367,295.37558,10.752355,343.15262,5.5945616,5.455834,294.27322,238.825,343.15942,0.02160005,343.16357,343.15262,0.9992084,1.0,0.40752372,0.119659,988960.25,179866.92,343.14865,343.14865,-4145.9087,1.0,319500.0,4334960.532685716,2158104.8,2157605.8,988960.25,179866.92,11.050396,4315710.5,1168827.1,1168838.1,0.013214111
5340,10.752355,343.16016,295.36487,10.752355,343.15204,5.5945616,5.455834,294.27267,239.25,343.15646,0.02160005,343.16013,343.15204,0.9992084,1.0,0.40629908,0.119308405,985988.3,179339.9,343.14862,343.14862,-4145.9087,1.0,320400.0,4335663.7472318765,2158430.0,2158063.5,985988.3,179339.9,11.050396,4316493.5,1165328.2,1165339.2,0.012664795
5355,10.752365,343.00107,295.3649,10.752365,343.08792,5.594568,5.45584,294.25845,239.675,343.0963,0.021600073,342.99597,343.08585,0.9992084,1.0,0.411734,0.12159419,999177.56,182775.83,343.1486,343.1486,-4145.9087,1.0,321300.0,4330208.625431999,2151246.2,2155168.5,999177.56,182775.83,11.050407,4306415.0,1181953.4,1181964.4,-0.0015563965
5370,10.752363,342.80875,295.39536,10.752363,343.03592,5.594567,5.4558387,294.24368,240.1,342.92877,0.02160007,342.80875,343.03653,0.9992084,1.0,0.4418154,0.13265797,1072177.8,199406.5,343.14856,343.14856,-4145.9087,1.0,322200.0,4312245.4380258545,2141185.2,2151444.2,1072177.8,199406.5,11.0504055,4292629.5,1271584.2,1271595.2,-0.016326904
5385,10.752359,342.9202,295.45602,10.752359,343.0907,5.594565,5.455837,294.23483,240.525,342.98083,0.021600062,342.9224,343.09134,0.9992084,1.0,0.46981835,0.14036997,1140134.0,210998.86,343.14853,343.14853,-4145.9087,1.0,323100.0,4311463.215925471,2143477.8,2151177.5,1140134.0,210998.86,11.050402,4294655.0,1351132.9,1351143.9,-0.025177002
5400,10.752357,343.04446,295.5345,10.752357,343.12302,5.594563,5.4558353,294.23184,240.95,343.06656,0.021600056,343.04596,343.1234,0.9992084,1.0,0.4842891,0.14396401,1175251.0,216401.28,343.1485,343.1485,-4145.9087,1.0,324000.0,4312121.018287394,2145545.8,2149093.2,1175251.0,216401.28,11.050398,4294639.0,1391652.2,1391663.2,-0.028167725
5415,10.75236,343.01614,295.62167,10.75236,343.1017,5.594565,5.4558372,294.22467,241.36781,343.07626,0.021600062,343.01465,343.101,0.9992084,1.0,0.49454737,0.14711815,1200145.2,221142.48,343.14847,343.14847,-4145.9087,1.0,324900.0,4305092.753295867,2140330.2,2144194.5,1200145.2,221142.48,11.050402,4284525.0,1421287.8,1421298.8,-0.035339355
5430,10.752358,343.0015,295.7133,10.752358,343.10388,5.594564,5.455836,294.22098,241.7725,343.04626,0.021600058,343.0022,343.1043,0.9992084,1.0,0.5100016,0.15228933,1237649.0,228915.61,343.14844,343.14844,-4145.9087,1.0,325800.0,4294059.290602047,2135531.0,2140154.8,1237649.0,228915.61,11.0504,4275686.0,1466564.6,1466575.6,-0.039031982
5445,10.752357,343.06927,295.7998,10.752357,343.12936,5.594563,5.4558353,294.2203,242.16594,343.08807,0.021600056,343.07025,343.1296,0.9992084,1.0,0.52042496,0.15497226,1262943.9,232948.47,343.1484,343.1484,-4145.9087,1.0,326700.0,4290002.977095855,2134684.5,2137398.0,1262943.9,232948.47,11.050398,4272082.5,1495892.4,1495903.4,-0.03970337
5460,10.752356,343.11612,295.87292,10.752356,343.14072,5.594562,5.4558344,294.22177,242.55,343.12238,0.021600055,343.1166,343.14084,0.9992084,1.0,0.5249555,0.156058,1273938.4,234580.53,343.14838,343.14838,-4145.9087,1.0,327600.0,4286480.996693968,2133497.8,2134608.5,1273938.4,234580.53,11.050396,4268106.0,1508518.9,1508529.9,-0.038238525
5475,10.752354,343.14685,295.92838,10.752354,343.14978,5.5945616,5.4558334,294.22516,242.88667,343.14273,0.02160005,343.14737,343.14996,0.9992084,1.0,0.52619284,0.15626349,1276941.0,234889.4,343.14835,343.14835,-4145.9087,1.0,328500.0,4283296.412032542,2132381.0,2132513.2,1276941.0,234889.4,11.050395,4264894.0,1511830.4,1511841.4,-0.034851074
5490,10.752353,343.18652,295.96317,10.752353,343.16293,5.5945606,5.455833,294.23032,243.16777,343.1684,0.021600049,343.18707,343.1631,0.9992084,1.0,0.5237368,0.15523963,1270980.9,233350.39,343.14832,343.14832,-4145.9087,1.0,329400.0,4282468.2429404445,2132601.2,2131536.0,1270980.9,233350.39,11.050394,4264137.0,1504331.2,1504342.2,-0.029693604
5505,10.752353,343.21176,295.97693,10.752353,343.16922,5.5945606,5.455833,294.23618,243.44,343.1874,0.021600047,343.212,343.16928,0.9992084,1.0,0.51811457,0.15331519,1257337.1,230457.62,343.1483,343.1483,-4145.9087,1.0,330300.0,4282944.066093944,2133119.5,2131198.2,1257337.1,230457.62,11.050394,4264318.0,1487794.8,1487805.8,-0.023834229
5520,10.752353,343.2184,295.97208,10.752353,343.1702,5.5945606,5.455833,294.24182,243.75,343.19382,0.021600047,343.21844,343.1702,0.9992084,1.0,0.51118374,0.15112263,1240517.8,227161.86,343.1483,343.1483,-4145.9087,1.0,331200.0,4283965.665002529,2133639.0,2131461.5,1240517.8,227161.86,11.050394,4265100.5,1467679.6,1467690.6,-0.018188477
5535,10.752354,343.19592,295.95737,10.752355,343.16086,5.5945616,5.455834,294.24503,244.12321,343.18497,0.02160005,343.19525,343.1606,0.9992084,1.0,0.5052356,0.14938562,1226083.0,224550.86,343.14825,343.14825,-4145.9087,1.0,332100.0,4284497.967595667,2133287.8,2131704.5,1226083.0,224550.86,11.050396,4264992.0,1450633.9,1450644.9,-0.014984131
5550,10.752355,343.15298,295.94116,10.752355,343.1468,5.594562,5.4558344,294.2463,244.53413,343.15613,0.021600053,343.15247,343.14667,0.9992084,1.0,0.5034011,0.14913423,1221631.1,224173.0,343.14822,343.14822,-4145.9087,1.0,333000.0,4283352.152624502,2132080.8,2131801.0,1221631.1,224173.0,11.050396,4263882.0,1445804.1,1445815.1,-0.013702393
5565,10.752356,343.13174,295.92947,10.752356,343.14218,5.594562,5.4558344,294.2466,244.95297,343.13934,0.021600053,343.13156,343.14215,0.9992084,1.0,0.5045238,0.14962983,1224355.8,224917.94,343.1482,343.1482,-4145.9087,1.0,333900.0,4282889.802863337,2131649.5,2132121.0,1224355.8,224917.94,11.050396,4263770.5,1449273.8,1449284.8,-0.013397217
5580,10.752356,343.1265,295.92456,10.752356,343.1413,5.594562,5.4558344,294.24664,245.35,343.1343,0.021600053,343.1265,343.1413,0.9992084,1.0,0.50661176,0.15030846,1229422.6,225938.03,343.14816,343.14816,-4145.9087,1.0,334800.0,4282878.728617561,2131634.5,2132302.8,1229422.6,225938.03,11.050396,4263937.0,1455360.6,1455371.6,-0.013366699
5595,10.752356,343.12695,295.92578,10.752356,343.14166,5.594562,5.4558344,294.24667,245.60223,343.13412,0.021600053,343.12698,343.14166,0.9992084,1.0,0.50875735,0.15096745,1234629.4,226928.6,343.14813,343.14813,-4145.9087,1.0,335700.0,4282751.374791132,2131600.0,2132264.2,1234629.4,226928.6,11.050396,4263864.0,1461558.0,1461569.0,-0.013336182
5610,10.752355,343.13162,295.93127,10.752356,343.14334,5.594562,5.4558344,294.24704,245.7381,343.1365,0.021600053,343.1317,343.14337,0.9992084,1.0,0.51057136,0.1515025,1239031.6,227732.89,343.1481,343.1481,-4145.9087,1.0,336600.0,4282468.981523834,2131562.5,2132092.0,1239031.6,227732.89,11.050396,4263654.5,1466764.5,1466775.5,-0.012969971
5625,10.752355,343.13824,295.9386,10.752355,343.14548,5.594562,5.4558344,294.24765,245.95491,343.14078,0.021600053,343.13834,343.1455,0.9992084,1.0,0.51176006,0.151825,1241916.2,228217.64,343.14807,343.14807,-4145.9087,1.0,337500.0,4282192.125379425,2131530.8,2131857.5,1241916.2,228217.64,11.050396,4263388.0,1470133.9,1470144.9,-0.012359619
5640,10.752355,343.1438,295.946,10.752355,343.14706,5.594562,5.4558344,294.24844,246.45,343.1446,0.021600053,343.1439,343.1471,0.9992084,1.0,0.5123391,0.15196684,1243321.5,228430.86,343.14804,343.14804,-4145.9087,1.0,338400.0,4281865.43512902,2131446.8,2131594.2,1243321.5,228430.86,11.050396,4263041.0,1471752.4,1471763.4,-0.011566162
5655,10.752334,345.52744,295.77338,10.752334,344.14035,5.5945435,5.4558163,294.41663,247.15,344.10358,0.02160001,345.58334,344.16397,0.9992084,1.0,0.41497144,0.11226141,1007034.06,168747.14,343.148,343.148,-4145.9043,1.0,339300.0,4384517.765911233,2246883.5,2184243.0,1007034.06,168747.14,11.05036,4431126.5,1175781.2,1175792.2,0.15661621
5670,-0.063368775,341.5049,295.6183,-0.063368775,342.782,0.0,0.0,294.52625,247.85,344.68643,-0.00012729946,340.98965,342.70917,1.276663e-12,1.2808303e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,340200.0,-26234.662681552833,-12212.674,-12552.572,0.0,0.0,0.0,-24765.246,0.0,0.0,0.26623535
5685,-0.063368775,341.92053,295.6183,-0.063368775,342.7804,0.0,0.0,294.58008,248.55,344.68643,-0.00012729946,341.0294,342.70963,-1.36014565e-17,-1.3643267e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,341100.0,-26234.662681552833,-12323.29,-12552.142,0.0,0.0,0.0,-24875.432,0.0,0.0,0.32006836
5700,-0.06333679,342.2164,295.6183,-0.06333679,342.7955,1.0970675e-38,1.0953296e-38,294.60858,249.25,344.68643,-0.0001272352,341.06934,342.71042,7.659996e-20,7.834094e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.32645,0.0,342000.0,-26221.41932237554,-12395.775,-12549.824,0.0,0.0,2.192397e-38,-24945.6,0.0,2.192397e-38,0.34857178
5715,-0.06336908,342.43137,295.6183,-0.06336908,342.822,0.0,0.0,294.62476,249.95,344.68643,-0.00012730007,341.1095,342.71152,-3.9284503e-22,3.3103852e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30277,0.0,342900.0,-26234.788637414575,-12459.308,-12563.273,0.0,0.0,0.0,-25022.582,0.0,0.0,0.3647461
5730,-0.063368,342.59305,295.6183,-0.063368,342.85617,0.0,0.0,294.6346,250.65,344.68643,-0.0001272979,341.14987,342.71298,5.006426e-22,1.5394687e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30262,0.0,343800.0,-26234.341794000306,-12502.126,-12572.155,0.0,0.0,0.0,-25074.281,0.0,0.0,0.37460327
5745,-0.063368,342.71838,295.6183,-0.063368,342.8958,0.0,0.0,294.64087,251.35,344.68643,-0.0001272979,341.1905,342.71478,4.778171e-38,-2.2171564e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.30262,0.0,344700.0,-26234.341794000306,-12535.483,-12582.706,0.0,0.0,0.0,-25118.19,0.0,0.0,0.38085938
5760,-0.063368,342.81946,295.6183,-0.063368,342.9392,0.0,0.0,294.645,252.05,344.68643,-0.0001272979,341.23132,342.7169,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30262,0.0,345600.0,-26234.341794000306,-12562.384,-12594.256,0.0,0.0,0.0,-25156.64,0.0,0.0,0.38497925
5775,-0.063368,342.90424,295.6183,-0.063368,342.98505,0.0,0.0,294.64783,252.64902,344.68643,-0.0001272979,341.2724,342.71936,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30262,0.0,346500.0,-26234.341794000306,-12584.947,-12606.455,0.0,0.0,0.0,-25191.402,0.0,0.0,0.38781738
5790,-0.063368,342.97775,295.6183,-0.063368,343.03232,0.0,0.0,294.6498,253.08907,344.68643,-0.0001272979,341.3137,342.72214,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30262,0.0,347400.0,-26234.341794000306,-12604.514,-12619.036,0.0,0.0,0.0,-25223.55,0.0,0.0,0.38980103
5805,-0.063368,343.04324,295.6183,-0.063368,343.08005,0.0,0.0,294.6512,253.43457,344.68643,-0.0001272979,341.35513,342.72522,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30262,0.0,348300.0,-26234.341794000306,-12621.943,-12631.739,0.0,0.0,0.0,-25253.684,0.0,0.0,0.39120483
5820,-0.063368,343.10254,295.6183,-0.063368,343.12738,0.0,0.0,294.65225,253.75,344.68643,-0.0001272979,341.3967,342.7286,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30262,0.0,349200.0,-26234.341794000306,-12637.725,-12644.336,0.0,0.0,0.0,-25282.06,0.0,0.0,0.39224243
5835,-0.063368,343.15662,295.6183,-0.063368,343.1734,0.0,0.0,294.6527,254.04257,344.68643,-0.0001272979,341.4383,342.73227,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30262,0.0,350100.0,-26234.341794000306,-12652.117,-12656.585,0.0,0.0,0.0,-25308.703,0.0,0.0,0.3927002
5850,-0.063368,343.2058,295.6183,-0.063368,343.21713,0.0,0.0,294.65186,254.3,344.68643,-0.0001272979,341.47983,342.73618,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30262,0.0,351000.0,-26234.341794000306,-12665.21,-12668.224,0.0,0.0,0.0,-25333.434,0.0,0.0,0.3918457
5865,-0.063368,343.24994,295.6183,-0.063368,343.25757,0.0,0.0,294.65076,254.55742,344.68643,-0.0001272979,341.5212,342.7403,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30262,0.0,351900.0,-26234.341794000306,-12676.955,-12678.985,0.0,0.0,0.0,-25355.941,0.0,0.0,0.39074707
5880,-0.063368,343.28854,295.6183,-0.063368,343.2937,0.0,0.0,294.6493,254.85,344.68643,-0.0001272979,341.5623,342.74454,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30262,0.0,352800.0,-26234.341794000306,-12687.2295,-12688.602,0.0,0.0,0.0,-25375.832,0.0,0.0,0.38928223
5895,-0.063368,343.3209,295.6183,-0.063368,343.32437,0.0,0.0,294.64728,255.22736,344.68643,-0.0001272979,341.60287,342.74893,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30262,0.0,353700.0,-26234.341794000306,-12695.839,-12696.765,0.0,0.0,0.0,-25392.604,0.0,0.0,0.38726807
5910,-0.063368,343.34607,295.6183,-0.063368,343.34842,0.0,0.0,294.6452,255.66776,344.68643,-0.0001272979,341.6428,342.75333,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30262,0.0,354600.0,-26234.341794000306,-12702.539,-12703.165,0.0,0.0,0.0,-25405.703,0.0,0.0,0.38519287
5925,-0.063368,343.36304,295.6183,-0.063368,343.36462,0.0,0.0,294.6426,256.09927,344.68643,-0.0001272979,341.68182,342.75772,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30262,0.0,355500.0,-26234.341794000306,-12707.056,-12707.478,0.0,0.0,0.0,-25414.533,0.0,0.0,0.38259888
5940,-0.063368,343.37057,295.6183,-0.063368,343.37164,0.0,0.0,294.62747,256.45,344.68643,-0.0001272979,341.71973,342.762,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30262,0.0,356400.0,-26234.341794000306,-12709.062,-12709.346,0.0,0.0,0.0,-25418.406,0.0,0.0,0.36746216
5955,-0.063368,343.36758,295.6183,-0.063368,343.36832,0.0,0.0,294.6084,256.70483,344.68643,-0.0001272979,341.75623,342.76605,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30262,0.0,357300.0,-26234.341794000306,-12708.266,-12708.461,0.0,0.0,0.0,-25416.727,0.0,0.0,0.34838867
5970,-0.063368,343.3526,295.6183,-0.063368,343.3531,0.0,0.0,294.5916,256.8932,344.68643,-0.0001272979,341.79108,342.76984,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30262,0.0,358200.0,-26234.341794000306,-12704.277,-12704.407,0.0,0.0,0.0,-25408.684,0.0,0.0,0.331604
5985,-0.063368,343.3246,295.6183,-0.063368,343.32492,0.0,0.0,294.56915,257.00995,344.68643,-0.0001272979,341.8239,342.77322,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30262,0.0,359100.0,-26234.341794000306,-12696.821,-12696.911,0.0,0.0,0.0,-25393.732,0.0,0.0,0.30914307
6000,-0.063368,343.28195,295.6183,-0.063368,343.28217,0.0,0.0,294.54874,257.05,344.68643,-0.0001272979,341.8544,342.7761,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30262,0.0,360000.0,-26234.341794000306,-12685.475,-12685.532,0.0,0.0,0.0,-25371.008,0.0,0.0,0.2887268
6015,-0.063368,343.2236,295.6183,-0.063368,343.22375,0.0,0.0,294.4803,257.05,344.68643,-0.0001272979,341.8822,342.77832,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30262,0.0,360900.0,-26234.341794000306,-12669.945,-12669.986,0.0,0.0,0.0,-25339.932,0.0,0.0,0.22027588
6030,-0.063368,343.14832,295.6183,-0.063368,343.1484,0.0,0.0,294.42874,257.05,344.68643,-0.0001272979,341.90695,342.77982,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30262,0.0,361800.0,-26234.341794000306,-12649.908,-12649.933,0.0,0.0,0.0,-25299.84,0.0,0.0,0.16873169
6045,-0.063368,343.05475,295.6183,-0.063368,343.0548,0.0,0.0,294.3787,257.05,344.68643,-0.0001272979,341.92822,342.7804,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30262,0.0,362700.0,-26234.341794000306,-12625.006,-12625.021,0.0,0.0,0.0,-25250.027,0.0,0.0,0.11868286
6060,-0.063368,342.94183,295.6183,-0.063368,342.9419,0.0,0.0,294.33136,257.05,344.68643,-0.0001272979,341.94565,342.7799,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30262,0.0,363600.0,-26234.341794000306,-12594.954,-12594.97,0.0,0.0,0.0,-25189.924,0.0,0.0,0.0713501
6075,-0.06336881,342.80826,296.4806,-0.06336881,342.8083,0.0,0.0,294.20154,257.05,342.1069,-0.00012729951,341.95877,342.77826,4.4164646e-19,-5.4774737e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,364500.0,-24394.471003868646,-12330.063,-12330.071,0.0,0.0,0.0,-24660.135,0.0,0.0,-0.05847168
6090,-0.06336891,342.65314,301.61942,-0.06336891,342.65317,0.0,0.0,294.0975,257.05,326.0361,-0.00012729972,341.96716,342.77527,-2.1704896e-19,-3.9112787e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,365400.0,-13054.59694423483,-10921.101,-10921.109,0.0,0.0,0.0,-21842.21,0.0,0.0,-0.1625061
6105,-0.06336903,342.4753,307.2719,-0.06336903,342.4753,0.0,0.0,294.00592,257.05,306.39474,-0.00012729997,341.9703,342.77075,1.8307822e-19,-1.0610188e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,366300.0,468.9858454619333,-9369.383,-9369.383,0.0,0.0,0.0,-18738.766,0.0,0.0,-0.25408936
6120,-0.06336918,342.27484,309.30823,-0.06336918,342.27484,0.0,0.0,293.90683,257.05,296.4862,-0.00012730026,341.96805,342.76462,4.5900123e-19,2.5529472e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30377,0.0,367200.0,6855.435808214594,-8774.082,-8774.082,0.0,0.0,0.0,-17548.164,0.0,0.0,-0.35317993
6135,19.479225,339.63626,294.12512,0.18515725,342.05484,11.932665,0.0,293.77567,257.05,336.53644,0.019751566,339.4242,341.78674,0.9998216,-9.101652e-18,1.0,0.0,2426755.0,0.0,343.15,343.15,-4059.4368,1.0,368100.0,3518297.5195422615,3723391.0,37273.047,2426755.0,0.0,11.932665,3760664.0,2426755.0,2426767.0,-0.48434448
6150,9.780619,311.52133,294.93307,10.051607,343.88892,5.11529,4.988998,293.82785,257.05,340.99203,0.019920154,310.8963,343.16467,0.018682053,1.0,0.0,0.010821559,0.0,16266.561,343.15,343.15,-4149.866,1.0,369000.0,3853506.5287699127,681422.3,2066756.5,0.0,16266.561,10.104288,2748178.8,16266.561,16276.665,-0.43215942
6165,8.55079,310.10782,296.88556,8.55079,350.47336,4.334504,4.227859,293.9645,257.05,320.846,0.017177401,311.92532,352.07224,0.99920857,1.0,1.0,1.0,2426755.0,1503162.5,343.14996,343.14996,-4140.993,1.0,369900.0,1728628.6374795963,474855.2,1924515.6,2426755.0,1503162.5,8.562363,2399370.8,3929917.5,3929926.0,-0.2955017
6180,8.602959,344.48465,297.5676,8.602959,338.43268,4.33978,4.232705,294.08154,257.05,344.4716,0.017282201,344.5417,338.07532,0.9992107,1.0,0.9666944,0.104689606,2345930.5,157365.48,343.1499,343.1499,-4117.1475,1.0,370800.0,3404537.686952267,1695227.0,1476554.5,2345930.5,157365.48,8.572485,3171781.5,2503296.0,2503304.5,-0.1784668
6195,13.4123535,343.91693,297.43002,13.4123535,345.97208,7.0538354,6.8737454,294.12515,257.05,344.49725,0.026943637,343.61978,345.9152,0.9992107,1.0,0.81836736,0.2899624,1985977.0,435860.62,343.14987,343.14987,-4058.4375,1.0,371700.0,5326281.9477157,2618695.0,2734465.2,1985977.0,435860.62,13.927581,5353160.0,2421837.5,2421851.5,-0.13485718
6210,12.7487545,344.9353,297.25452,12.7487545,342.95306,6.687068,6.517775,294.16623,257.05,344.45898,0.025610553,344.82794,342.90823,0.9992107,1.0,0.65816593,0.17126334,1597207.5,257436.61,343.14984,343.14984,-4080.5295,1.0,372600.0,5077516.619709013,2553056.8,2446918.2,1597207.5,257436.61,13.2048435,4999975.0,1854644.1,1854657.4,-0.09378052
6225,10.75235,343.28253,297.08023,10.75235,343.38678,5.595684,5.4569426,294.19702,257.05,343.49356,0.021600043,343.26062,343.3828,0.9992107,1.0,0.60222566,0.18191354,1461454.1,273445.62,343.1498,343.1498,-4146.8027,1.0,373500.0,4210625.765128043,2086490.0,2091197.8,1461454.1,273445.62,11.052627,4177687.8,1734899.8,1734910.8,-0.06298828
6240,10.752352,343.2693,296.90515,10.752352,343.14337,5.5945635,5.455836,294.21268,257.05,343.18445,0.021600045,343.27084,343.1444,0.9992107,1.0,0.5993003,0.17821851,1454355.1,267891.38,343.14978,343.14978,-4145.9116,1.0,374400.0,4198466.610556352,2093798.8,2088112.4,1454355.1,267891.38,11.0504,4181911.0,1722246.5,1722257.5,-0.047332764
6255,10.752338,343.60303,296.71094,10.752338,343.33804,5.594552,5.455825,294.24808,257.22186,343.37775,0.02160002,343.60995,343.3407,0.9992107,1.0,0.5718677,0.16814117,1387782.8,252743.5,343.14975,343.14975,-4145.9087,1.0,375300.0,4233616.680533442,2117638.2,2105671.8,1387782.8,252743.5,11.050377,4223310.0,1640526.2,1640537.2,-0.011932373
6270,10.752345,343.64792,296.4906,10.752345,343.2887,5.5945563,5.4558287,294.2701,257.6,343.5076,0.021600032,343.6442,343.28653,0.9992107,1.0,0.51766235,0.14971775,1256239.8,225050.11,343.14972,343.14972,-4145.9087,1.0,376200.0,4265388.448526176,2129617.2,2113394.8,1256239.8,225050.11,11.0503845,4243012.0,1481289.9,1481300.9,0.010101318
6285,10.752352,343.34784,296.28397,10.752352,343.19028,5.59456,5.4558325,294.2789,257.97812,343.31406,0.021600045,343.34387,343.18942,0.9992107,1.0,0.4863721,0.14265354,1180305.9,214431.44,343.1497,343.1497,-4145.9087,1.0,377100.0,4266578.735709936,2125398.8,2118283.2,1180305.9,214431.44,11.050392,4243682.0,1394737.2,1394748.2,0.01889038
6300,10.752356,343.1576,296.11932,10.752357,343.14304,5.5945625,5.455835,294.2779,258.15,343.17474,0.021600055,343.15555,343.14246,0.9992107,1.0,0.47949368,0.14170432,1163613.6,213004.61,343.14966,343.14966,-4145.9087,1.0,378000.0,4268878.481514458,2124243.2,2123586.0,1163613.6,213004.61,11.050398,4247829.0,1376618.2,1376629.2,0.0178833
6315,10.7523575,343.06763,296.00803,10.7523575,343.12003,5.594563,5.4558353,294.2728,258.15,343.10327,0.021600056,343.06696,343.1199,0.9992107,1.0,0.4851666,0.14408809,1177380.5,216587.8,343.14963,343.14963,-4145.9087,1.0,378900.0,4272491.822941833,2125207.0,2127573.2,1177380.5,216587.8,11.050398,4252780.0,1393968.2,1393979.2,0.012786865
6330,10.7523575,343.0587,295.94766,10.7523575,343.12213,5.594563,5.4558353,294.2677,258.15,343.08914,0.021600056,343.05887,343.12225,0.9992107,1.0,0.49439418,0.14700438,1199773.5,220971.48,343.1496,343.1496,-4145.9087,1.0,379800.0,4276686.194253034,2127529.2,2130394.5,1199773.5,220971.48,11.050398,4257924.0,1420745.0,1420756.0,0.0076904297
6345,10.752357,343.07697,295.9248,10.752357,343.12854,5.594563,5.4558353,294.26358,258.15,343.09958,0.021600056,343.07724,343.12863,0.9992107,1.0,0.5022939,0.14930736,1218944.1,224433.22,343.14957,343.14957,-4145.9087,1.0,380700.0,4279706.6953094825,2129386.8,2131716.0,1218944.1,224433.22,11.050398,4261103.0,1443377.4,1443388.4,0.0035705566
6360,10.752356,343.09647,295.92642,10.752357,343.13437,5.5945625,5.455835,294.26074,258.15,343.11212,0.021600055,343.09677,343.13446,0.9992107,1.0,0.50828946,0.15103792,1233493.9,227034.53,343.14954,343.14954,-4145.9087,1.0,381600.0,4280697.4713385105,2130194.2,2131906.0,1233493.9,227034.53,11.050398,4262100.0,1460528.4,1460539.4,0.0007324219
6375,10.752356,343.1105,295.94168,10.752356,343.1382,5.5945625,5.455835,294.2586,258.15,343.12256,0.021600055,343.1107,343.13824,0.9992107,1.0,0.51257807,0.1522635,1243901.4,228876.8,343.1495,343.1495,-4145.9087,1.0,382500.0,4280260.038592621,2130139.0,2131390.5,1243901.4,228876.8,11.050398,4261529.5,1472778.1,1472789.1,-0.0014038086
6390,10.752356,343.1259,295.96143,10.752356,343.14322,5.594562,5.4558344,294.25766,258.15,343.13177,0.021600053,343.12613,343.1433,0.9992107,1.0,0.51544005,0.15306197,1250846.8,230077.02,343.14948,343.14948,-4145.9087,1.0,383400.0,4279304.5157932285,2129942.0,2130724.8,1250846.8,230077.02,11.050396,4260667.0,1480923.8,1480934.8,-0.0023498535
6405,10.752355,343.13937,295.97998,10.752355,343.14716,5.594562,5.4558344,294.25726,258.15,343.14148,0.021600053,343.1395,343.1472,0.9992107,1.0,0.51683646,0.15339588,1254235.4,230578.92,343.14948,343.14948,-4145.9087,1.0,384300.0,4278501.632974439,2129713.0,2130064.5,1254235.4,230578.92,11.050396,4259777.5,1484814.2,1484825.2,-0.002746582
6420,10.752355,343.1447,295.99493,10.752355,343.1482,5.594562,5.4558344,294.25717,258.15,343.14594,0.021600053,343.14474,343.1482,0.9992107,1.0,0.5174212,0.15353946,1255654.4,230794.77,343.14944,343.14944,-4145.9087,1.0,385200.0,4277549.247837669,2129279.0,2129436.0,1255654.4,230794.77,11.050396,4258715.0,1486449.1,1486460.1,-0.0028381348
6435,10.752354,343.15536,296.005,10.752354,343.1521,5.594561,5.4558334,294.25815,258.15,343.15082,0.02160005,343.15567,343.15222,0.9992107,1.0,0.51733464,0.15346597,1255444.5,230684.3,343.1494,343.1494,-4145.9087,1.0,386100.0,4277078.223565308,2129305.0,2129157.5,1255444.5,230684.3,11.050394,4258462.5,1486128.8,1486139.8,-0.0018615723
6450,10.752354,343.1769,296.0081,10.752354,343.15936,5.594561,5.4558334,294.2598,258.15,343.16525,0.02160005,343.17712,343.15942,0.9992107,1.0,0.5151681,0.15263852,1250186.6,229440.5,343.14938,343.14938,-4145.9087,1.0,387000.0,4278108.128333702,2130138.8,2129346.2,1250186.6,229440.5,11.050394,4259485.0,1479627.1,1479638.1,-0.00021362305
6465,10.752354,343.17926,296.0048,10.752354,343.15842,5.594561,5.4558334,294.26123,258.15,343.1694,0.02160005,343.1792,343.1584,0.9992107,1.0,0.512109,0.15166083,1242763.0,227970.86,343.14935,343.14935,-4145.9087,1.0,387900.0,4278783.657267809,2130393.8,2129452.5,1242763.0,227970.86,11.050394,4259846.0,1470733.9,1470744.9,0.0012207031
6480,10.752355,343.168,295.99762,10.752355,343.1542,5.5945616,5.455834,294.26193,258.15,343.1633,0.02160005,343.16782,343.15414,0.9992107,1.0,0.50983495,0.15103213,1237244.4,227025.84,343.14932,343.14932,-4145.9087,1.0,388800.0,4278880.556909996,2130209.2,2129586.2,1237244.4,227025.84,11.050396,4259795.5,1464270.2,1464281.2,0.0019226074
6495,10.752357,343.10974,295.99408,10.752357,343.13187,5.5945625,5.455835,294.25873,258.15,343.13388,0.021600055,343.1087,343.13147,0.9992107,1.0,0.5111377,0.15174435,1240406.0,228096.4,343.1493,343.1493,-4145.9087,1.0,389700.0,4276533.554567516,2127738.5,2128737.8,1240406.0,228096.4,11.050398,4256476.0,1468502.4,1468513.4,-0.0012817383
6510,10.752355,343.10284,295.9978,10.752356,343.13593,5.594562,5.4558344,294.2574,258.15,343.11508,0.021600053,343.10333,343.1362,0.9992107,1.0,0.5163571,0.15355726,1253072.2,230821.5,343.14926,343.14926,-4145.9087,1.0,390600.0,4274489.987441939,2127258.5,2128752.8,1253072.2,230821.5,11.050396,4256011.0,1483893.8,1483904.8,-0.0026245117
6525,10.752354,343.14813,296.00403,10.752354,343.15244,5.5945616,5.455834,294.25806,258.15,343.14255,0.02160005,343.1488,343.15265,0.9992107,1.0,0.5181256,0.15375452,1257363.9,231118.02,343.14923,343.14923,-4145.9087,1.0,391500.0,4276416.5374372285,2129022.5,2129216.8,1257363.9,231118.02,11.050396,4258239.0,1488481.9,1488492.9,-0.001953125
6540,10.752353,343.18137,296.00702,10.752354,343.16086,5.594561,5.4558334,294.26007,258.15,343.1668,0.021600049,343.18173,343.16095,0.9992107,1.0,0.5158867,0.15283047,1251930.6,229729.02,343.1492,343.1492,-4145.9087,1.0,392400.0,4278345.855661155,2130388.0,2129462.0,1251930.6,229729.02,11.050394,4259850.0,1481659.6,1481670.6,6.1035156e-05
6555,10.752351,343.25327,295.99744,10.752351,343.18753,5.594559,5.455832,294.26685,258.15,343.20444,0.021600043,343.25458,343.18802,0.9992107,1.0,0.50870204,0.15023392,1234495.2,225825.98,343.14917,343.14917,-4145.9087,1.0,393300.0,4282627.711559882,2134067.2,2131098.8,1234495.2,225825.98,11.050391,4265166.0,1460321.2,1460332.2,0.0068359375
6570,10.752352,343.27313,295.97095,10.752352,343.18723,5.59456,5.4558325,294.2719,258.15,343.23294,0.021600045,343.27277,343.18698,0.9992107,1.0,0.4960621,0.1460287,1203821.1,219504.86,343.14914,343.14914,-4145.9087,1.0,394200.0,4287617.026866837,2136161.0,2132281.5,1203821.1,219504.86,11.050392,4268442.5,1423326.0,1423337.0,0.0119018555
6585,10.752353,343.23166,295.93436,10.752353,343.17105,5.5945606,5.455833,294.2749,258.15,343.20874,0.021600047,343.231,343.17087,0.9992107,1.0,0.48622343,0.14332163,1179945.1,215435.69,343.1491,343.1491,-4145.9087,1.0,395100.0,4288741.43225811,2135940.8,2133203.5,1179945.1,215435.69,11.050394,4269144.0,1395380.8,1395391.8,0.014892578
6600,10.752354,343.19617,295.895,10.752354,343.16168,5.594561,5.4558334,294.27606,258.15,343.18393,0.021600049,343.19574,343.16156,0.9992107,1.0,0.48042005,0.14177153,1165861.8,213105.64,343.14908,343.14908,-4145.9087,1.0,396000.0,4290062.405671869,2136115.8,2134558.5,1165861.8,213105.64,11.050394,4270674.0,1378967.4,1378978.4,0.016052246
6615,10.752355,343.16095,295.85992,10.752355,343.15024,5.594562,5.4558344,294.27496,258.20737,343.16232,0.021600053,343.16034,343.15005,0.9992107,1.0,0.4778637,0.14118773,1159658.1,212228.08,343.14905,343.14905,-4145.9087,1.0,396900.0,4291284.081161848,2136109.2,2135625.5,1159658.1,212228.08,11.050396,4271735.0,1371886.2,1371897.2,0.014953613
6630,10.752356,343.1342,295.83438,10.752356,343.14297,5.594562,5.4558344,294.273,258.35294,343.1416,0.021600053,343.13397,343.14294,0.9992107,1.0,0.47868773,0.14164981,1161657.9,212922.69,343.14902,343.14902,-4145.9087,1.0,397800.0,4291721.513870016,2136054.2,2136451.0,1161657.9,212922.69,11.050396,4272505.0,1374580.5,1374591.5,0.013000488
6645,10.752355,343.13,295.81897,10.752356,343.14322,5.594562,5.4558344,294.27112,258.54706,343.1364,0.021600053,343.13007,343.14325,0.9992107,1.0,0.4805973,0.1422674,1166291.9,213851.03,343.149,343.149,-4145.9087,1.0,398700.0,4292648.9819537895,2136561.2,2137158.0,1166291.9,213851.03,11.050396,4273719.0,1380142.9,1380153.9,0.011108398
6660,10.752355,343.13846,295.81107,10.752355,343.14642,5.594562,5.4558344,294.2698,258.75,343.14078,0.021600053,343.1386,343.14645,0.9992107,1.0,0.48195136,0.14262871,1169577.9,214394.12,343.14896,343.14896,-4145.9087,1.0,399600.0,4293761.943654317,2137299.8,2137659.5,1169577.9,214394.12,11.050396,4274959.0,1383972.0,1383983.0,0.009796143
6675,10.752355,343.15408,295.80692,10.752355,343.15167,5.5945616,5.455834,294.26947,259.03107,343.14996,0.02160005,343.15436,343.15176,0.9992107,1.0,0.48201698,0.14255309,1169737.1,214280.47,343.14893,343.14893,-4145.9087,1.0,400500.0,4294971.434635534,2138193.0,2138084.0,1169737.1,214280.47,11.050396,4276277.0,1384017.6,1384028.6,0.009460449
6690,10.752355,343.16187,295.80368,10.752355,343.15326,5.5945616,5.455834,294.26926,259.39706,343.15698,0.02160005,343.1619,343.15323,0.9992107,1.0,0.4808459,0.14212301,1166895.2,213633.97,343.1489,343.1489,-4145.9087,1.0,401400.0,4295901.671200533,2138690.5,2138301.8,1166895.2,213633.97,11.050396,4276992.0,1380529.2,1380540.2,0.009246826
6705,10.752355,343.16064,295.80002,10.752355,343.15228,5.5945616,5.455834,294.269,259.7145,343.15683,0.02160005,343.1606,343.15228,0.9992107,1.0,0.47961342,0.14175545,1163904.2,213081.45,343.14886,343.14886,-4145.9087,1.0,402300.0,4296220.055739149,2138800.8,2138423.0,1163904.2,213081.45,11.050396,4277224.0,1376985.8,1376996.8,0.009002686
6720,10.752355,343.158,295.79575,10.752355,343.1515,5.5945616,5.455834,294.26868,259.85,343.15515,0.02160005,343.15796,343.1515,0.9992107,1.0,0.47862768,0.14147022,1161512.1,212652.73,343.14883,343.14883,-4145.9087,1.0,403200.0,4296455.383441605,2138873.8,2138580.2,1161512.1,212652.73,11.050396,4277454.0,1374164.9,1374175.9,0.008666992
6735,10.752354,343.1626,295.7904,10.752354,343.1535,5.594561,5.4558334,294.26904,259.85,343.15634,0.02160005,343.1628,343.1536,0.9992107,1.0,0.47753736,0.14111985,1158866.1,212126.05,343.1488,343.1488,-4145.9087,1.0,404100.0,4297047.855539552,2139322.8,2138912.2,1158866.1,212126.05,11.050394,4278235.0,1370992.1,1371003.1,0.009033203
6750,10.752353,343.18375,295.78204,10.752354,343.16116,5.5945606,5.455833,294.27042,259.85,343.16867,0.021600049,343.18405,343.1613,0.9992107,1.0,0.47480896,0.140144,1152245.0,210659.2,343.14877,343.14877,-4145.9087,1.0,405000.0,4298924.569326005,2140655.2,2139635.8,1152245.0,210659.2,11.050394,4280291.0,1362904.2,1362915.2,0.010406494
