minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
6765,10.752353,343.20206,295.76877,10.752353,343.1662,5.5945606,5.455833,294.27252,259.85,343.18143,0.021600047,343.2023,343.16626,0.9992107,1.0,0.4700665,0.13855723,1140736.1,208274.02,343.14874,343.14874,-4145.9087,1.0,405900.0,4301285.7809161,2142081.8,2140462.5,1140736.1,208274.02,11.050394,4282544.0,1349010.1,1349021.1,0.012512207
6780,10.752353,343.21048,295.74945,10.752353,343.16812,5.5945606,5.455833,294.27478,259.85,343.18835,0.021600047,343.21054,343.16812,0.9992107,1.0,0.46405506,0.13664898,1126148.0,205405.62,343.1487,343.1487,-4145.9087,1.0,406800.0,4303666.743142071,2143334.5,2141421.5,1126148.0,205405.62,11.050394,4284756.0,1331553.6,1331564.6,0.014770508
6795,10.752359,343.08298,295.7357,10.752359,343.11542,5.5945644,5.455837,294.26675,259.85,343.1371,0.021600062,343.0797,343.11407,0.9992107,1.0,0.4634643,0.13701339,1124714.2,205953.38,343.14868,343.14868,-4145.9087,1.0,407700.0,4300267.148618161,2138199.2,2139664.2,1124714.2,205953.38,11.050402,4277863.5,1330667.6,1330678.6,0.0067443848
6810,10.75236,342.96658,295.74307,10.75236,343.08768,5.5945654,5.4558372,294.25732,259.85,343.03528,0.021600064,342.96594,343.08777,0.9992107,1.0,0.47903576,0.14293818,1162502.5,214859.3,343.14865,343.14865,-4145.9087,1.0,408600.0,4290361.601472182,2132609.8,2138078.2,1162502.5,214859.3,11.050403,4270688.0,1377361.8,1377372.8,-0.0026855469
6825,10.752359,342.97665,295.77588,10.752359,343.09805,5.5945644,5.455837,294.2493,259.85,343.03204,0.021600062,342.97723,343.09824,0.9992107,1.0,0.4971817,0.1483953,1206538.1,223062.23,343.14862,343.14862,-4145.9087,1.0,409500.0,4287091.559024816,2131582.8,2137065.2,1206538.1,223062.23,11.050402,4268648.0,1429600.4,1429611.4,-0.01071167
6840,10.7523575,343.03165,295.8267,10.7523575,343.1163,5.5945635,5.455836,294.2446,259.85,343.06412,0.021600058,343.03253,343.1166,0.9992107,1.0,0.5108525,0.15226935,1239714.0,228885.56,343.1486,343.1486,-4145.9087,1.0,410400.0,4285390.922478064,2131771.2,2135594.2,1239714.0,228885.56,11.0504,4267365.5,1468599.5,1468610.5,-0.015411377
6855,10.752361,342.97955,295.89444,10.752361,343.0891,5.5945654,5.4558377,294.23447,259.85,343.05466,0.021600066,342.97787,343.08835,0.9992107,1.0,0.5240826,0.1564862,1271820.0,235224.19,343.14856,343.14856,-4145.9087,1.0,411300.0,4278387.935970636,2126359.8,2131307.5,1271820.0,235224.19,11.050404,4257667.0,1507044.2,1507055.2,-0.025543213
6870,10.752359,342.9655,295.97922,10.752359,343.09293,5.5945644,5.455837,294.22827,259.85,343.02145,0.02160006,342.96634,343.0934,0.9992107,1.0,0.54336774,0.1628922,1318620.4,244853.42,343.14853,343.14853,-4145.9087,1.0,412200.0,4267683.566917185,2121897.0,2127650.8,1318620.4,244853.42,11.050402,4249548.0,1563473.8,1563484.8,-0.03173828
6885,10.752357,343.04697,296.06818,10.7523575,343.1234,5.594563,5.4558353,294.22592,259.85,343.0715,0.021600056,343.04816,343.12375,0.9992107,1.0,0.556539,0.16634865,1350583.9,250049.05,343.1485,343.1485,-4145.9087,1.0,413100.0,4264152.914434021,2121557.5,2125010.0,1350583.9,250049.05,11.050398,4246567.5,1600632.9,1600643.9,-0.034088135
6900,10.752356,343.10782,296.1482,10.752356,343.13895,5.594562,5.4558344,294.22656,259.85,343.11523,0.021600055,343.10852,343.13913,0.9992107,1.0,0.5624436,0.1677745,1364912.9,252192.31,343.14847,343.14847,-4145.9087,1.0,414000.0,4260860.726880946,2120691.8,2122097.5,1364912.9,252192.31,11.050396,4242789.0,1617105.2,1617116.2,-0.033447266
6915,10.752355,343.14435,296.2099,10.752355,343.14926,5.5945616,5.455834,294.22922,259.85,343.1412,0.02160005,343.14484,343.1494,0.9992107,1.0,0.56398916,0.16802493,1368663.6,252568.77,343.14844,343.14844,-4145.9087,1.0,414900.0,4257618.006852851,2119554.5,2119776.5,1368663.6,252568.77,11.050396,4239331.0,1621232.4,1621243.4,-0.030792236
6930,10.752354,343.17255,296.24948,10.752354,343.15765,5.594561,5.4558334,294.2331,259.85,343.1612,0.02160005,343.17288,343.15775,0.9992107,1.0,0.56235343,0.16732246,1364694.0,251512.84,343.1484,343.1484,-4145.9087,1.0,415800.0,4255840.590559012,2119040.2,2118367.8,1364694.0,251512.84,11.050394,4237408.0,1616206.9,1616217.9,-0.026916504
6945,10.752354,343.18494,296.2691,10.752354,343.1603,5.594561,5.4558334,294.2372,259.85,343.1713,0.021600049,343.18503,343.16034,0.9992107,1.0,0.5589951,0.16618626,1356544.1,249804.94,343.14838,343.14838,-4145.9087,1.0,416700.0,4254976.432541957,2118713.8,2117601.5,1356544.1,249804.94,11.050394,4236315.0,1606349.0,1606360.0,-0.02279663
6960,10.752354,343.18628,296.27316,10.752354,343.1601,5.594561,5.4558334,294.2411,259.85,343.17337,0.021600049,343.18625,343.1601,0.9992107,1.0,0.55518574,0.16498968,1347299.8,248006.3,343.14835,343.14835,-4145.9087,1.0,417600.0,4254796.476079128,2118591.0,2117408.5,1347299.8,248006.3,11.050394,4235999.5,1595306.0,1595317.0,-0.018920898
6975,10.752355,343.1611,296.26956,10.752356,343.15005,5.594562,5.4558344,294.24258,259.85,343.1622,0.021600053,343.16046,343.1498,0.9992107,1.0,0.552695,0.16433604,1341255.2,247023.78,343.14832,343.14832,-4145.9087,1.0,418500.0,4254110.606651921,2117616.8,2117118.2,1341255.2,247023.78,11.050396,4234735.0,1588279.0,1588290.0,-0.017425537
6990,10.752356,343.12857,296.26675,10.752356,343.14014,5.594562,5.4558344,294.243,259.85,343.1382,0.021600053,343.12827,343.1401,0.9992107,1.0,0.5537849,0.16493687,1343900.2,247926.9,343.1483,343.1483,-4145.9087,1.0,419400.0,4252189.225009715,2116274.8,2116797.0,1343900.2,247926.9,11.050396,4233072.0,1591827.1,1591838.1,-0.016998291
7005,10.752356,343.12222,296.26855,10.752356,343.14017,5.594562,5.4558344,294.24313,259.85,343.1315,0.021600055,343.12222,343.14017,0.9992107,1.0,0.55631554,0.16576748,1350041.4,249175.45,343.14825,343.14825,-4145.9087,1.0,420300.0,4251417.162980772,2115906.8,2116717.0,1350041.4,249175.45,11.050396,4232624.0,1599216.9,1599227.9,-0.01687622
7020,10.752356,343.12384,296.27524,10.752356,343.1408,5.594562,5.4558344,294.2433,259.85,343.13187,0.021600053,343.12387,343.1408,0.9992107,1.0,0.5588412,0.16653907,1356170.6,250335.3,343.14822,343.14822,-4145.9087,1.0,421200.0,4250843.704147883,2115678.0,2116444.2,1356170.6,250335.3,11.050396,4232122.0,1606505.9,1606516.9,-0.016723633
7035,10.752356,343.12018,296.28625,10.752357,343.13907,5.5945625,5.455835,294.24286,259.85,343.13132,0.021600055,343.12,343.13898,0.9992107,1.0,0.56136316,0.16733028,1362290.9,251524.6,343.1482,343.1482,-4145.9087,1.0,422100.0,4249794.785834626,2115015.0,2115868.2,1362290.9,251524.6,11.050398,4230883.0,1613815.5,1613826.5,-0.017150879
7050,10.752357,343.1031,296.30286,10.752357,343.1328,5.594563,5.4558353,294.2416,259.85,343.12082,0.021600056,343.10284,343.13275,0.9992107,1.0,0.565294,0.16867298,1371830.0,253542.88,343.14816,343.14816,-4145.9087,1.0,423000.0,4247336.669322317,2113493.8,2114836.0,1371830.0,253542.88,11.050398,4228330.0,1625372.9,1625383.9,-0.0184021
7065,10.752357,343.09372,296.32584,10.752357,343.13068,5.594563,5.4558353,294.24008,259.85,343.11328,0.021600056,343.09366,343.13068,0.9992107,1.0,0.5705485,0.17038518,1384581.4,256116.61,343.14813,343.14813,-4145.9087,1.0,423900.0,4244568.107400732,2112032.8,2113701.8,1384581.4,256116.61,11.050398,4225734.5,1640698.0,1640709.0,-0.019927979
7080,10.752357,343.09,296.3545,10.752357,343.1298,5.594563,5.4558353,294.23846,259.85,343.1104,0.021600056,343.08997,343.1298,0.9992107,1.0,0.57627946,0.17219527,1398489.0,258837.47,343.1481,343.1481,-4145.9087,1.0,424800.0,4241708.182935736,2110570.5,2112367.8,1398489.0,258837.47,11.050398,4222938.0,1657326.5,1657337.5,-0.02154541
7095,10.752246,345.77603,296.14365,10.752246,344.2589,5.594497,5.455771,294.42914,259.61536,344.18155,0.021599833,345.83966,344.28625,0.9992107,1.0,0.4733602,0.12949757,1148729.2,194655.89,343.14807,343.14807,-4145.9077,1.0,425700.0,4357964.835444045,2241370.5,2172858.0,1148729.2,194655.89,11.050268,4414228.5,1343385.1,1343396.1,0.16912842
7110,-0.06336756,341.9513,295.88336,-0.063367546,343.07678,2.5e-42,2.497e-42,294.55554,259.08264,345.14014,-0.000127297,341.51044,342.98395,-2.926139e-09,-2.9347906e-09,0.0,0.0,0.0,0.0,343.14807,343.14807,-66.30206,0.0,426600.0,-26335.00594132503,-12260.693,-12560.23,0.0,0.0,4.997e-42,-24820.924,0.0,4.997e-42,0.29553223
7125,-0.063368775,342.34952,295.88336,-0.063368775,343.1072,-1.8e-44,-1.8e-44,294.61737,258.5086,345.14014,-0.00012729946,341.54733,342.9852,-1.1662311e-15,-1.1699648e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,427500.0,-26335.514712062035,-12366.915,-12568.573,0.0,0.0,-3.6e-44,-24935.488,0.0,-3.6e-44,0.35736084
7140,-0.063360855,342.63354,295.88336,-0.063360855,343.14404,0.0,0.0,294.6496,258.15,345.14014,-0.00012728355,341.5845,342.9868,-3.01111e-20,-3.045759e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30882,0.0,428400.0,-26332.224259899027,-12440.953,-12576.805,0.0,0.0,0.0,-25017.758,0.0,0.0,0.3895874
7155,-0.063368745,342.84097,295.88336,-0.063368745,343.1853,0.0,0.0,294.66345,257.9882,345.14014,-0.00012729938,341.62195,342.9887,-5.319058e-23,-1.8229061e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303,0.0,429300.0,-26335.499659673365,-12497.709,-12589.353,0.0,0.0,0.0,-25087.062,0.0,0.0,0.40344238
7170,-0.063368276,342.99777,295.88336,-0.063368276,343.22968,0.0,0.0,294.66626,257.83377,345.14014,-0.00012729844,341.65973,342.99094,3.5018624e-23,6.698739e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.302765,0.0,430200.0,-26335.303978620672,-12539.348,-12601.068,0.0,0.0,0.0,-25140.416,0.0,0.0,0.40625
7185,-0.063368276,343.12012,295.88336,-0.063368276,343.2764,0.0,0.0,294.668,257.68747,345.14014,-0.00012729844,341.69778,342.99353,-1.9819291e-36,5.148479e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.302765,0.0,431100.0,-26335.303978620672,-12571.909,-12613.503,0.0,0.0,0.0,-25185.412,0.0,0.0,0.4079895
7200,-0.063368276,343.2194,295.88336,-0.063368276,343.3249,0.0,0.0,294.6635,257.55,345.14014,-0.00012729844,341.73618,342.99646,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302765,0.0,432000.0,-26335.303978620672,-12598.331,-12626.409,0.0,0.0,0.0,-25224.74,0.0,0.0,0.40350342
7215,-0.063368276,343.3033,295.88336,-0.063368276,343.37457,0.0,0.0,294.6625,257.39716,345.14014,-0.00012729844,341.77487,342.9997,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302765,0.0,432900.0,-26335.303978620672,-12620.667,-12639.632,0.0,0.0,0.0,-25260.299,0.0,0.0,0.40249634
7230,-0.063368276,343.37677,295.88336,-0.063368276,343.42496,0.0,0.0,294.65527,257.23358,345.14014,-0.00012729844,341.81384,343.0033,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302765,0.0,433800.0,-26335.303978620672,-12640.217,-12653.042,0.0,0.0,0.0,-25293.258,0.0,0.0,0.39526367
7245,-0.063368276,343.4429,295.88336,-0.063368276,343.47543,0.0,0.0,294.65094,257.1032,345.14014,-0.00012729844,341.8531,343.0072,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302765,0.0,434700.0,-26335.303978620672,-12657.817,-12666.476,0.0,0.0,0.0,-25324.293,0.0,0.0,0.39093018
7260,-0.063368276,343.5034,295.88336,-0.063368276,343.52542,0.0,0.0,294.63318,257.05,345.14014,-0.00012729844,341.89255,343.01144,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302765,0.0,435600.0,-26335.303978620672,-12673.915,-12679.779,0.0,0.0,0.0,-25353.695,0.0,0.0,0.37316895
7275,-0.063368276,343.55936,295.88336,-0.063368276,343.57422,0.0,0.0,294.614,257.05,345.14014,-0.00012729844,341.93216,343.01593,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302765,0.0,436500.0,-26335.303978620672,-12688.812,-12692.767,0.0,0.0,0.0,-25381.578,0.0,0.0,0.3540039
7290,-0.063368276,343.61093,295.88336,-0.063368276,343.62103,0.0,0.0,294.59344,257.05,345.14014,-0.00012729844,341.97186,343.0207,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302765,0.0,437400.0,-26335.303978620672,-12702.538,-12705.227,0.0,0.0,0.0,-25407.766,0.0,0.0,0.33343506
7305,-0.063368276,343.6582,295.88336,-0.063368276,343.665,0.0,0.0,294.5701,257.05,345.14014,-0.00012729844,342.0115,343.0257,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302765,0.0,438300.0,-26335.303978620672,-12715.119,-12716.931,0.0,0.0,0.0,-25432.05,0.0,0.0,0.3100891
7320,-0.063368276,343.7006,295.88336,-0.063368276,343.7052,0.0,0.0,294.54672,257.05,345.14014,-0.00012729844,342.051,343.03088,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302765,0.0,439200.0,-26335.303978620672,-12726.4,-12727.627,0.0,0.0,0.0,-25454.027,0.0,0.0,0.28671265
7335,-0.063368276,343.73746,295.88336,-0.063368276,343.74057,0.0,0.0,294.51874,257.05,345.14014,-0.00012729844,342.09018,343.0362,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302765,0.0,440100.0,-26335.303978620672,-12736.213,-12737.041,0.0,0.0,0.0,-25473.254,0.0,0.0,0.25872803
7350,-0.063368276,343.768,295.88336,-0.063368276,343.7701,0.0,0.0,294.4886,257.05,345.14014,-0.00012729844,342.12888,343.0416,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302765,0.0,441000.0,-26335.303978620672,-12744.343,-12744.903,0.0,0.0,0.0,-25489.246,0.0,0.0,0.22857666
7365,-0.063368276,343.79117,295.88336,-0.063368276,343.79257,0.0,0.0,294.46414,257.05,345.14014,-0.00012729844,342.1669,343.047,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302765,0.0,441900.0,-26335.303978620672,-12750.508,-12750.881,0.0,0.0,0.0,-25501.389,0.0,0.0,0.20413208
7380,-0.063368276,343.80594,295.88336,-0.063368276,343.8069,0.0,0.0,294.43228,257.05,345.14014,-0.00012729844,342.20404,343.05237,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302765,0.0,442800.0,-26335.303978620672,-12754.438,-12754.69,0.0,0.0,0.0,-25509.129,0.0,0.0,0.17227173
7395,-0.063368276,343.8111,295.88336,-0.063368276,343.81177,0.0,0.0,294.4067,257.05,345.14014,-0.00012729844,342.24002,343.05762,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302765,0.0,443700.0,-26335.303978620672,-12755.812,-12755.99,0.0,0.0,0.0,-25511.8,0.0,0.0,0.146698
7410,-0.063368276,343.8055,295.88336,-0.063368276,343.80594,0.0,0.0,294.37402,257.05,345.14014,-0.00012729844,342.27457,343.06262,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302765,0.0,444600.0,-26335.303978620672,-12754.325,-12754.438,0.0,0.0,0.0,-25508.764,0.0,0.0,0.11401367
7425,-0.063368276,343.78787,295.88336,-0.063368276,343.78818,0.0,0.0,294.34854,257.05,345.14014,-0.00012729844,342.30743,343.0673,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302765,0.0,445500.0,-26335.303978620672,-12749.63,-12749.712,0.0,0.0,0.0,-25499.342,0.0,0.0,0.088531494
7440,-0.06337491,343.7569,295.88336,-0.06337491,343.75708,0.0,0.0,294.3152,257.05,345.14014,-0.00012731177,342.33826,343.07156,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.309784,0.0,446400.0,-26338.0615762248,-12742.72,-12742.769,0.0,0.0,0.0,-25485.488,0.0,0.0,0.05517578
7455,-0.06336879,343.71124,296.16742,-0.06336879,343.7114,0.0,0.0,294.24878,257.1918,344.47675,-0.00012729947,342.3667,343.07526,5.58466e-19,3.9292496e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,447300.0,-25828.95689142717,-12653.737,-12653.778,0.0,0.0,0.0,-25307.516,0.0,0.0,-0.011230469
7470,-0.06336882,343.65,299.00354,-0.06336882,343.6501,0.0,0.0,294.19122,257.5198,337.95996,-0.00012729954,342.39243,343.07834,-6.6107235e-19,-4.7475456e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,448200.0,-20828.365263432857,-11882.611,-11882.636,0.0,0.0,0.0,-23765.246,0.0,0.0,-0.06878662
7485,-0.063368864,343.57153,304.3275,-0.063368864,343.5716,0.0,0.0,294.14337,257.88788,324.95764,-0.00012729963,342.41507,343.0806,-2.5752525e-20,-8.25262e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,449100.0,-11030.071665092579,-10444.766,-10444.781,0.0,0.0,0.0,-20889.547,0.0,0.0,-0.11663818
7500,-0.06336893,343.4747,309.64505,-0.06336893,343.47476,0.0,0.0,294.0936,258.15,310.65616,-0.00012729976,342.43417,343.0819,2.9299011e-19,1.0713539e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,450000.0,-540.5982035494361,-9003.745,-9003.761,0.0,0.0,0.0,-18007.506,0.0,0.0,-0.16641235
7515,-0.06336911,343.35922,313.28754,-0.06336911,343.35925,0.0,0.0,293.96124,258.3082,298.6276,-0.00012730013,342.44952,343.08218,-1.4317206e-21,-7.4070007e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3037,0.0,450900.0,7838.092640725414,-8003.5874,-8003.595,0.0,0.0,0.0,-16007.183,0.0,0.0,-0.2987671
7530,-7.775797,343.18594,313.444,-0.034562506,343.24295,0.0,0.0,293.8607,258.46146,294.65985,-0.007844987,342.463,343.08148,0.97523606,3.044527e-17,0.0,0.0,0.0,0.0,343.15,343.15,-72.49749,1.0,451800.0,618917.9310547899,-971322.75,-4325.691,0.0,0.0,0.0,-975648.44,0.0,0.0,-0.3993225
7545,10.10212,338.82358,294.14246,10.102119,337.01047,5.3655047,5.2346764,293.8093,258.60898,339.7858,0.020293817,338.94385,337.6314,0.99980694,0.997955,1.0,1.0,2426755.0,1503162.5,343.15,343.15,-4271.4644,1.0,452700.0,3890365.9509373936,1895771.1,1818842.6,2426755.0,1503162.5,10.600182,3714613.8,3929917.5,3929928.0,-0.4507141
7560,8.571133,305.56323,295.44977,8.962667,336.20563,4.4593186,4.349594,293.93564,258.75,329.3678,0.017611537,305.33606,336.02933,0.01457107,1.0,0.0,0.19807741,0.0,297742.53,343.15,343.15,-4145.2944,1.0,453600.0,2508864.291751388,364072.16,1534181.1,0.0,297742.53,8.808912,1898253.2,297742.53,297751.34,-0.32437134
7575,8.0303955,329.5563,297.05435,8.0303955,367.01135,4.0417767,3.9423833,294.01648,258.88538,329.68857,0.016131997,330.45566,365.97836,0.9991042,1.0,1.0,0.01,2426755.0,15031.625,343.14996,343.14996,-4135.5874,1.0,454500.0,2211111.3491337164,1096214.9,2359486.0,2426755.0,15031.625,7.98416,3455701.0,2441786.5,2441794.5,-0.24353027
7590,9.74546,344.61307,297.41812,9.74546,336.90625,4.978072,4.8547754,294.12045,259.01517,341.7374,0.019577334,344.62347,337.02606,0.9991042,1.0,0.93650556,0.2933255,2272669.5,440915.9,343.1499,343.1499,-4115.0923,1.0,455400.0,3644143.583918935,1931733.0,1616285.9,2272669.5,440915.9,9.832848,3548019.0,2713585.5,2713595.2,-0.13955688
7605,10.914413,345.64224,297.12616,10.914413,346.26065,5.711172,5.5696945,294.23578,259.1374,345.64145,0.021925606,345.7355,346.2279,0.9991042,1.0,0.71682304,0.1834836,1739554.0,275805.66,343.14987,343.14987,-4162.976,1.0,456300.0,4467653.862995803,2224003.2,2252351.2,1739554.0,275805.66,11.280867,4476354.5,2015359.6,2015370.9,-0.024230957
7620,11.098718,345.07587,296.6433,11.098718,342.88437,5.8213954,5.6770573,294.31815,259.25,344.6112,0.02229585,345.01227,342.88043,0.9991042,1.0,0.40697765,0.10811467,987635.0,162513.92,343.14984,343.14984,-4164.2305,1.0,457200.0,4491836.891516368,2257665.0,2155509.0,987635.0,162513.92,11.498453,4413174.0,1150148.9,1150160.4,0.058135986
7635,11.954345,342.38864,296.2441,11.954345,342.93323,6.284983,6.1277256,294.2604,259.28683,343.1283,0.024014689,342.31638,342.90314,0.9991042,1.0,0.37037447,0.10926154,898808.06,164237.84,343.1498,343.1498,-4131.3047,1.0,458100.0,4728818.396881116,2316836.0,2344178.8,898808.06,164237.84,12.412708,4661015.0,1063045.9,1063058.2,0.00039672852
7650,10.85112,341.68256,296.07242,10.85112,342.63663,5.6790876,5.5385156,294.19788,259.24106,341.9561,0.021798458,341.69366,342.64865,0.9991042,1.0,0.5168102,0.16747208,1254171.6,251737.75,343.14978,343.14978,-4166.995,1.0,459000.0,4200811.3792563565,2078668.5,2122150.0,1254171.6,251737.75,11.217604,4200818.5,1505909.4,1505920.6,-0.06213379
7665,11.1036625,342.369,296.1484,11.103663,342.99988,5.8542423,5.7094493,294.15512,259.19977,342.44495,0.022305783,342.3391,342.99088,0.9991042,1.0,0.6441445,0.19966993,1563180.9,300136.34,343.14975,343.14975,-4187.2144,1.0,459900.0,4337258.327098766,2155514.5,2184936.5,1563180.9,300136.34,11.563692,4340451.0,1863317.2,1863328.9,-0.104888916
7680,11.065741,342.95844,296.44662,11.065741,343.0725,5.790663,5.6469774,294.13834,259.25,342.71194,0.022229603,342.9511,343.07553,0.9991042,1.0,0.69650173,0.21378158,1690239.1,321348.44,343.14972,343.14972,-4155.548,1.0,460800.0,4319530.622493335,2161688.0,2166989.8,1690239.1,321348.44,11.43764,4328678.0,2011587.5,2011599.0,-0.121673584
7695,10.846771,344.14615,296.7686,10.846771,343.65033,5.6802454,5.539693,294.17004,259.3885,343.18988,0.021789722,344.16296,343.6668,0.9991042,1.0,0.71217734,0.21562271,1728279.9,324115.97,343.1497,343.1497,-4169.9185,1.0,461700.0,4248329.91769249,2158353.0,2135765.2,1728279.9,324115.97,11.219938,4294118.0,2052395.9,2052407.1,-0.08996582
7710,10.80984,344.18155,296.8951,10.80984,343.47537,5.646739,5.506901,294.2121,259.5443,343.74252,0.021715533,344.15424,343.4687,0.9991042,1.0,0.6408557,0.18601179,1555199.8,279605.94,343.14966,343.14966,-4160.5967,1.0,462600.0,4272729.396927934,2146867.0,2114805.8,1555199.8,279605.94,11.15364,4261673.0,1834805.8,1834816.9,-0.047912598
7725,13.052029,343.9148,296.82587,13.052029,343.4253,6.844712,6.6706557,294.2435,259.70297,343.53156,0.02621979,343.81693,343.4001,0.9991042,1.0,0.5869456,0.17253542,1424373.2,259348.77,343.14963,343.14963,-4064.1558,1.0,463500.0,5143376.200582634,2581345.2,2554511.5,1424373.2,259348.77,13.5153675,5135857.0,1683722.0,1683735.5,-0.01651001
7740,10.752346,343.55356,296.6539,10.752346,343.25397,5.5952153,5.4564795,294.26605,259.85,343.54404,0.021600036,343.53925,343.24713,0.9991042,1.0,0.53385854,0.15452087,1295543.9,232269.97,343.1496,343.1496,-4146.4316,1.0,464400.0,4253880.283173385,2117981.5,2104452.0,1295543.9,232269.97,11.051695,4222433.5,1527813.9,1527824.9,0.0060424805
7755,10.752349,343.3193,296.45615,10.752349,343.1996,5.5945606,5.455833,294.27856,259.98474,343.25082,0.02160004,343.31915,343.20102,0.9991042,1.0,0.51478577,0.15235776,1249259.0,229018.47,343.14957,343.14957,-4145.9106,1.0,465300.0,4245220.961857103,2116334.0,2110927.5,1249259.0,229018.47,11.050394,4227261.5,1478277.5,1478288.5,0.018554688
7770,10.752351,343.30188,296.27716,10.752351,343.19626,5.594559,5.455832,294.28482,260.11462,343.2587,0.021600043,343.30115,343.1956,0.9991042,1.0,0.4984553,0.14642943,1209628.9,220107.23,343.14954,343.14954,-4145.9087,1.0,466200.0,4262173.588430016,2123630.5,2118860.5,1209628.9,220107.23,11.050391,4242491.0,1429736.1,1429747.1,0.024810791
7785,10.752352,343.24393,296.13095,10.752352,343.17383,5.59456,5.4558325,294.28815,260.23718,343.21692,0.021600045,343.24323,343.17374,0.9991042,1.0,0.4870961,0.14355473,1182062.9,215786.08,343.1495,343.1495,-4145.9087,1.0,467100.0,4271647.969965533,2127616.2,2124450.8,1182062.9,215786.08,11.050392,4252067.0,1397849.0,1397860.0,0.028137207
7800,10.752352,343.21838,296.0181,10.752353,343.16995,5.59456,5.4558325,294.28998,260.35,343.19678,0.021600047,343.21817,343.16992,0.9991042,1.0,0.47967172,0.1414134,1164045.8,212567.33,343.14948,343.14948,-4145.9087,1.0,468000.0,4280059.225815501,2131559.2,2129372.2,1164045.8,212567.33,11.050392,4260931.5,1376613.1,1376624.1,0.029968262
7815,10.752353,343.20596,295.9314,10.752353,343.16605,5.5945606,5.455833,294.29056,260.3975,343.18845,0.021600049,343.20575,343.166,0.9991042,1.0,0.47357193,0.13959764,1149243.0,209837.92,343.14944,343.14944,-4145.9087,1.0,468900.0,4287169.259461757,2134914.0,2133111.2,1149243.0,209837.92,11.050394,4268025.0,1359080.9,1359091.9,0.030548096
7830,10.752353,343.19263,295.86548,10.752354,343.16187,5.5945606,5.455833,294.2905,260.36948,343.17896,0.021600049,343.1925,343.16183,0.9991042,1.0,0.46888164,0.13825324,1137860.9,207817.08,343.1494,343.1494,-4145.9087,1.0,469800.0,4292288.3286890285,2137288.5,2135899.5,1137860.9,207817.08,11.050394,4273188.0,1345678.0,1345689.0,0.03048706
7845,10.752353,343.19043,295.81445,10.752354,343.1621,5.5945606,5.455833,294.2904,260.33173,343.17603,0.021600049,343.1905,343.1621,0.9991042,1.0,0.4647962,0.13701777,1127946.5,205959.97,343.14938,343.14938,-4145.9087,1.0,470700.0,4296651.580772414,2139493.5,2138214.8,1127946.5,205959.97,11.050394,4277708.0,1333906.5,1333917.5,0.030395508
7860,10.752353,343.1942,295.77338,10.752353,343.16345,5.5945606,5.455833,294.2904,260.35,343.1781,0.021600049,343.1943,343.16348,0.9991042,1.0,0.4604465,0.13565348,1117390.9,203909.22,343.14935,343.14935,-4145.9087,1.0,471600.0,4300566.325979208,2141519.5,2140130.2,1117390.9,203909.22,11.050394,4281650.0,1321300.1,1321311.1,0.030395508
7875,10.752352,343.2147,295.7364,10.752352,343.1711,5.59456,5.4558325,294.29208,260.48212,343.18756,0.021600045,343.21524,343.17133,0.9991042,1.0,0.45488816,0.13384819,1103902.1,201195.56,343.14932,343.14932,-4145.9087,1.0,472500.0,4304779.333338956,2144114.2,2142146.2,1103902.1,201195.56,11.050392,4286260.5,1305097.8,1305108.8,0.032073975
7890,10.752351,343.24655,295.698,10.752352,343.18115,5.5945597,5.455832,294.2947,260.68408,343.20963,0.021600045,343.2469,343.18124,0.9991042,1.0,0.44602308,0.1308933,1082388.8,196753.9,343.1493,343.1493,-4145.9087,1.0,473400.0,4310263.851667924,2147286.8,2144333.5,1082388.8,196753.9,11.050392,4291620.0,1279142.6,1279153.6,0.034698486
7905,10.752351,343.25613,295.6557,10.752352,343.18222,5.5945597,5.455832,294.29736,260.86905,343.21854,0.021600045,343.25616,343.1822,0.9991042,1.0,0.43547967,0.12759484,1056802.5,191795.77,343.14926,343.14926,-4145.9087,1.0,474300.0,4314909.496168684,2149629.5,2146292.0,1056802.5,191795.77,11.050392,4295921.5,1248598.2,1248609.2,0.037353516
7920,10.752352,343.25406,295.60962,10.752352,343.181,5.5945597,5.455832,294.2997,260.95,343.2181,0.021600045,343.254,343.181,0.9991042,1.0,0.42489937,0.1243797,1031126.6,186962.9,343.14923,343.14923,-4145.9087,1.0,475200.0,4319051.262660423,2151617.2,2148317.8,1031126.6,186962.9,11.050392,4299935.0,1218089.5,1218100.5,0.03970337
7935,10.752356,343.18204,295.56577,10.752356,343.1523,5.5945625,5.455835,294.29605,260.95,343.18774,0.021600055,343.1801,343.15155,0.9991042,1.0,0.4177581,0.12252282,1013796.56,184171.72,343.1492,343.1492,-4145.9087,1.0,476100.0,4320276.829156421,2150345.8,2149003.5,1013796.56,184171.72,11.050398,4299349.0,1197968.2,1197979.2,0.03604126
7950,10.7523575,343.08374,295.53375,10.7523575,343.12357,5.594563,5.4558353,294.2897,260.95,343.11484,0.021600056,343.08286,343.12344,0.9991042,1.0,0.42134756,0.124415115,1022507.25,187016.14,343.14917,343.14917,-4145.9087,1.0,477000.0,4316567.328733458,2147352.8,2149151.2,1022507.25,187016.14,11.050398,4296504.0,1209523.4,1209534.4,0.029693604
7965,10.7523575,343.0595,295.51898,10.7523575,343.1214,5.5945635,5.455836,294.28278,260.95,343.0922,0.021600058,343.05942,343.1214,0.9991042,1.0,0.42992353,0.12717421,1043319.06,191163.52,343.14914,343.14914,-4145.9087,1.0,477900.0,4315853.41192814,2146925.5,2149720.5,1043319.06,191163.52,11.0504,4296646.0,1234482.6,1234493.6,0.022766113
7980,10.7523575,343.06198,295.52094,10.7523575,343.12283,5.5945635,5.455836,294.2765,260.95,343.0915,0.021600058,343.06207,343.12286,0.9991042,1.0,0.43880355,0.12986714,1064868.8,195211.39,343.1491,343.1491,-4145.9087,1.0,478800.0,4315612.547020191,2146949.0,2149697.0,1064868.8,195211.39,11.0504,4296646.0,1260080.1,1260091.1,0.016479492
7995,10.752354,343.1279,295.53134,10.752354,343.1487,5.594561,5.4558334,294.27563,260.95,343.12106,0.02160005,343.12943,343.1493,0.9991042,1.0,0.44422778,0.13121186,1078032.0,197232.73,343.14908,343.14908,-4145.9087,1.0,479700.0,4317349.714858438,2149455.2,2150395.0,1078032.0,197232.73,11.050394,4299850.0,1275264.8,1275275.8,0.015625
8010,10.752354,343.19293,295.54065,10.752354,343.16577,5.594561,5.4558334,294.27625,260.95,343.17355,0.021600049,343.19336,343.16577,0.9991042,1.0,0.4414659,0.12979765,1071329.6,195106.97,343.14905,343.14905,-4145.9087,1.0,480600.0,4321266.8563265875,2151971.8,2150745.0,1071329.6,195106.97,11.050394,4302717.0,1266436.6,1266447.6,0.016235352
8025,10.752354,343.19675,295.54364,10.752354,343.1629,5.594561,5.4558334,294.2771,260.95,343.1807,0.021600049,343.19666,343.16287,0.9991042,1.0,0.43657866,0.1283074,1059469.4,192866.86,343.14902,343.14902,-4145.9087,1.0,481500.0,4321643.380618048,2152009.0,2150480.5,1059469.4,192866.86,11.050394,4302489.5,1252336.2,1252347.2,0.017089844
8040,10.752354,343.1873,295.53952,10.752354,343.1601,5.594561,5.4558334,294.2775,260.95,343.17532,0.02160005,343.18713,343.16006,0.9991042,1.0,0.43242577,0.12710331,1049391.4,191056.94,343.149,343.149,-4145.9087,1.0,482400.0,4321530.2422785275,2151767.8,2150539.8,1049391.4,191056.94,11.050394,4302307.5,1240448.2,1240459.2,0.017486572
8055,10.752352,343.18723,295.5296,10.752353,343.16095,5.59456,5.4558325,294.2787,260.95,343.17172,0.021600047,343.18756,343.1611,0.9991042,1.0,0.42891863,0.12606382,1040880.4,189494.4,343.14896,343.14896,-4145.9087,1.0,483300.0,4322102.589028975,2152212.5,2151026.0,1040880.4,189494.4,11.050392,4303238.5,1230374.8,1230385.8,0.018676758
8070,10.752351,343.2377,295.51135,10.752351,343.1802,5.5945597,5.455832,294.28256,260.95,343.19907,0.021600043,343.2386,343.1805,0.9991042,1.0,0.4220484,0.12365809,1024208.0,185878.19,343.14893,343.14893,-4145.9087,1.0,484200.0,4326238.072623994,2155316.0,2152719.5,1024208.0,185878.19,11.050392,4308035.5,1210086.2,1210097.2,0.02255249
8085,10.75235,343.28247,295.48187,10.75235,343.19208,5.594559,5.4558315,294.2878,260.95,343.23157,0.021600043,343.28293,343.19217,0.9991042,1.0,0.4099262,0.11963181,994790.44,179826.05,343.1489,343.1489,-4145.9087,1.0,485100.0,4331861.018492532,2158668.8,2154586.8,994790.44,179826.05,11.05039,4313255.5,1174616.5,1174627.5,0.027801514
8100,10.75235,343.30017,295.44104,10.75235,343.1956,5.594559,5.4558315,294.2934,260.95,343.246,0.021600043,343.30032,343.19562,0.9991042,1.0,0.39519587,0.11503658,959043.56,172918.67,343.14886,343.14886,-4145.9087,1.0,486000.0,4336874.881105985,2161312.2,2156589.2,959043.56,172918.67,11.05039,4317901.5,1131962.2,1131973.2,0.03338623
8115,10.752351,343.297,295.39133,10.752351,343.1932,5.5945597,5.455832,294.2978,260.8703,343.24753,0.021600045,343.29666,343.19308,0.9991042,1.0,0.3800082,0.110428505,922186.75,165991.98,343.14886,343.14886,-4145.9087,1.0,486900.0,4341523.668150694,2163414.0,2158727.0,922186.75,165991.98,11.050392,4322141.0,1088178.8,1088189.8,0.03778076
8130,10.752352,343.25235,295.33835,10.752353,343.17654,5.59456,5.4558325,294.2994,260.6875,343.2233,0.021600047,343.25156,343.1763,0.9991042,1.0,0.36788097,0.1070254,892757.0,160876.56,343.14883,343.14883,-4145.9087,1.0,487800.0,4344132.026740658,2163790.5,2160367.2,892757.0,160876.56,11.050392,4324158.0,1053633.5,1053644.5,0.039398193
8145,10.752353,343.20618,295.2875,10.752354,343.16345,5.594561,5.4558334,294.29895,260.48593,343.19128,0.021600049,343.20563,343.16333,0.9991042,1.0,0.36067554,0.105172135,875271.2,158090.81,343.1488,343.1488,-4145.9087,1.0,488700.0,4345840.603466263,2164001.5,2162072.2,875271.2,158090.81,11.050394,4326074.0,1033362.0,1033373.06,0.03894043
8160,10.752354,343.18143,295.2425,10.752354,343.15744,5.594561,5.4558334,294.29742,260.35,343.1725,0.02160005,343.18118,343.15738,0.9991042,1.0,0.3567633,0.10415233,865777.06,156557.88,343.14877,343.14877,-4145.9087,1.0,489600.0,4348219.1722981725,2164916.8,2163833.5,865777.06,156557.88,11.050394,4328750.0,1022334.94,1022346.0,0.03741455
8175,10.752354,343.1721,295.20462,10.752354,343.15536,5.594561,5.4558334,294.29556,260.29376,343.16486,0.02160005,343.172,343.15536,0.9991042,1.0,0.35421163,0.103441335,859584.9,155489.14,343.14874,343.14874,-4145.9087,1.0,490500.0,4350962.816452682,2166205.5,2165450.2,859584.9,155489.14,11.050394,4331656.0,1015074.0,1015085.06,0.03555298
8190,10.752354,343.16904,295.17358,10.752354,343.15472,5.594561,5.4558334,294.2937,260.275,343.1621,0.02160005,343.16904,343.15472,0.9991042,1.0,0.35212943,0.10283281,854531.9,154574.42,343.1487,343.1487,-4145.9087,1.0,491400.0,4353529.2726900475,2167469.2,2166822.8,854531.9,154574.42,11.050394,4334292.0,1009106.3,1009117.4,0.033691406
8205,10.752354,343.17123,295.14822,10.752354,343.1557,5.594561,5.4558334,294.29214,260.29376,343.1629,0.02160005,343.1713,343.15573,0.9991042,1.0,0.34997487,0.10217072,849303.25,153579.2,343.14868,343.14868,-4145.9087,1.0,492300.0,4355901.92964304,2168713.8,2168012.2,849303.25,153579.2,11.050394,4336726.0,1002882.44,1002893.5,0.03213501
8220,10.752354,343.17645,295.12686,10.752354,343.1574,5.594561,5.4558334,294.291,260.35,343.166,0.021600049,343.17654,343.15744,0.9991042,1.0,0.34737867,0.10135422,843002.9,152351.86,343.14865,343.14865,-4145.9087,1.0,493200.0,4358119.1713532,2169914.0,2169054.0,843002.9,152351.86,11.050394,4338968.0,995354.75,995365.8,0.030975342
8235,10.7523575,343.06915,295.11337,10.752358,343.1136,5.594564,5.455836,294.28207,260.47314,343.1211,0.021600058,343.06674,343.1126,0.9991042,1.0,0.3495061,0.10247724,848165.7,154039.94,343.14862,343.14862,-4145.9087,1.0,494100.0,4355272.199966873,2165678.2,2167685.2,848165.7,154039.94,11.0504,4333363.5,1002205.6,1002216.7,0.022064209
8250,10.7523575,343.02396,295.1119,10.7523575,343.1117,5.5945635,5.455836,294.27524,260.6534,343.064,0.021600056,343.02435,343.11206,0.9991042,1.0,0.36189976,0.106839865,878242.0,160597.67,343.1486,343.1486,-4145.9087,1.0,495000.0,4350224.736014161,2163703.5,2167665.8,878242.0,160597.67,11.0504,4331369.0,1038839.7,1038850.75,0.0152282715
8265,10.752356,343.08145,295.12036,10.752356,343.13303,5.594562,5.4558344,294.27136,260.83197,343.0958,0.021600053,343.08255,343.13333,0.9991042,1.0,0.3710837,0.109139904,900529.25,164055.02,343.14856,343.14856,-4145.9087,1.0,495900.0,4352341.935250024,2165917.8,2168247.0,900529.25,164055.02,11.050396,4334165.0,1064584.2,1064595.2,0.011352539
8280,10.752354,343.15237,295.13297,10.752354,343.15408,5.594561,5.4558334,294.27112,260.95,343.1421,0.021600049,343.15335,343.15436,0.9991042,1.0,0.37315905,0.10932054,905565.6,164326.53,343.14853,343.14853,-4145.9087,1.0,496800.0,4355397.675923018,2168551.0,2168628.2,905565.6,164326.53,11.050394,4337179.0,1069892.1,1069903.1,0.011108398
8295,10.752356,343.11142,295.14786,10.752356,343.13077,5.5945625,5.455835,294.26672,260.96826,343.1385,0.021600055,343.1101,343.13016,0.9991042,1.0,0.37370187,0.10956801,906882.8,164698.52,343.1485,343.1485,-4145.9087,1.0,497700.0,4353721.054285154,2166029.5,2166903.2,906882.8,164698.52,11.050398,4332933.0,1071581.4,1071592.4,0.006713867
8310,10.752353,343.12808,295.1628,10.752353,343.1467,5.5945606,5.455833,294.2672,260.9305,343.12323,0.021600049,343.1295,343.14737,0.9991042,1.0,0.37790677,0.1110513,917087.1,166928.14,343.14847,343.14847,-4145.9087,1.0,498600.0,4350979.0526203,2166106.0,2166946.8,917087.1,166928.14,11.050394,4333053.0,1084015.2,1084026.2,0.0072021484
8325,10.752351,343.23825,295.17017,10.752351,343.18338,5.594559,5.4558315,294.2719,260.90253,343.19382,0.021600043,343.23972,343.18375,0.9991042,1.0,0.37293985,0.108695,905033.6,163386.25,343.14844,343.14844,-4145.9087,1.0,499500.0,4356714.383860265,2170748.8,2168270.8,905033.6,163386.25,11.05039,4339019.5,1068419.9,1068430.9,0.0119018555
8340,10.75235,343.30453,295.16336,10.75235,343.19858,5.5945587,5.455831,294.279,260.95,343.24368,0.021600042,343.30518,343.19873,0.9991042,1.0,0.35916835,0.10409372,871613.56,156469.78,343.1484,343.1484,-4145.9087,1.0,500400.0,4361855.224107604,2174049.2,2169264.2,871613.56,156469.78,11.05039,4343313.5,1028083.4,1028094.44,0.018981934
8355,10.75235,343.31665,295.14105,10.75235,343.199,5.594559,5.4558315,294.28543,261.06284,343.25894,0.021600043,343.31644,343.19888,0.9991042,1.0,0.34225887,0.098890364,830578.44,148648.28,343.14838,343.14838,-4145.9087,1.0,501300.0,4365263.697913462,2175603.8,2170291.0,830578.44,148648.28,11.05039,4345895.0,979226.75,979237.8,0.025421143
8370,10.752351,343.2861,295.10764,10.752351,343.1873,5.5945597,5.455832,294.2899,261.1854,343.24252,0.021600045,343.28558,343.18713,0.9991042,1.0,0.32735687,0.094608955,794414.94,142212.64,343.14835,343.14835,-4145.9087,1.0,502200.0,4366806.162537432,2175733.5,2171271.0,794414.94,142212.64,11.050392,4347004.5,936627.56,936638.6,0.029876709
8385,10.752352,343.25427,295.0683,10.752352,343.17822,5.59456,5.4558325,294.2926,261.31525,343.22098,0.021600045,343.25385,343.1781,0.9991042,1.0,0.31577238,0.09134778,766302.2,137310.55,343.14832,343.14832,-4145.9087,1.0,503100.0,4368420.233302595,2176072.8,2172638.2,766302.2,137310.55,11.050392,4348711.0,903612.75,903623.8,0.032592773
8400,10.752352,343.23315,295.02713,10.752353,343.17258,5.59456,5.4558325,294.29416,261.45,343.20572,0.021600047,343.2329,343.17252,0.9991042,1.0,0.30666092,0.088755086,744190.94,133413.31,343.1483,343.1483,-4145.9087,1.0,504000.0,4370771.118064249,2176978.2,2174242.8,744190.94,133413.31,11.050392,4351221.0,877604.25,877615.3,0.03414917
8415,10.752358,343.15903,294.98923,10.752358,343.1448,5.594564,5.4558363,294.28897,261.62045,343.17447,0.02160006,343.15668,343.1439,0.9991042,1.0,0.3015143,0.087532684,731701.4,131575.84,343.14825,343.14825,-4145.9087,1.0,504900.0,4371377.303011923,2175343.8,2174701.5,731701.4,131575.84,11.0504,4350045.0,863277.25,863288.3,0.028961182
8430,10.752362,342.9678,294.96423,10.752363,343.08044,5.5945663,5.4558387,294.27606,261.81818,343.055,0.021600068,342.96518,343.07974,0.9991042,1.0,0.31228185,0.0920545,757831.56,138372.88,343.14822,343.14822,-4145.9087,1.0,505800.0,4362807.338701532,2167837.5,2172924.5,757831.56,138372.88,11.0504055,4340762.0,896204.44,896215.5,0.016052246
8445,10.752365,342.8526,294.9613,10.752365,343.05444,5.594568,5.45584,294.25977,261.9818,342.96567,0.021600073,342.85165,343.05426,0.9991042,1.0,0.33861658,0.1007771,821739.5,151484.34,343.1482,343.1482,-4145.9087,1.0,506700.0,4354970.662476456,2162767.8,2171883.0,821739.5,151484.34,11.050407,4334651.0,973223.9,973234.94,-0.00024414062
8460,10.752365,342.8297,294.98798,10.752365,343.05157,5.594568,5.45584,294.24368,262.05,342.94135,0.021600073,342.8297,343.0516,0.9991042,1.0,0.37016767,0.110449225,898306.25,166023.12,343.14816,343.14816,-4145.9087,1.0,507600.0,4350344.391915041,2160529.5,2170549.0,898306.25,166023.12,11.050407,4331078.5,1064329.4,1064340.4,-0.016326904
8475,10.752358,342.89053,295.04486,10.752358,343.0755,5.594564,5.4558363,294.23456,262.05,342.96332,0.02160006,342.8927,343.07635,0.9991042,1.0,0.39939255,0.119057775,969227.9,178963.19,343.14813,343.14813,-4145.9087,1.0,508500.0,4347174.53051926,2160706.0,2169059.2,969227.9,178963.19,11.0504,4329765.0,1148191.0,1148202.0,-0.02545166
8490,10.752353,343.0951,295.11707,10.752353,343.14774,5.5945606,5.455833,294.23578,262.05,343.08478,0.021600049,343.0983,343.1487,0.9991042,1.0,0.4129536,0.12186297,1002137.2,183179.84,343.1481,343.1481,-4145.9087,1.0,509400.0,4351640.738691322,2166682.0,2169059.5,1002137.2,183179.84,11.050394,4335741.5,1185317.0,1185328.0,-0.024230957
8505,10.75235,343.2606,295.18134,10.75235,343.1907,5.594559,5.4558315,294.24365,262.05,343.20508,0.021600043,343.2623,343.1911,0.9991042,1.0,0.40709355,0.11890257,987916.3,178729.88,343.14807,343.14807,-4145.9087,1.0,510300.0,4356722.689541016,2171253.0,2168097.0,987916.3,178729.88,11.05039,4339350.0,1166646.2,1166657.2,-0.016357422
8520,10.752349,343.3269,295.21796,10.752349,343.20508,5.5945587,5.455831,294.25394,262.05,343.2592,0.021600042,343.32742,343.20517,0.9991042,1.0,0.39084923,0.11353296,948495.3,170658.48,343.14804,343.14804,-4145.9087,1.0,511200.0,4358308.698732685,2172593.8,2167092.0,948495.3,170658.48,11.05039,4339686.0,1119153.8,1119164.8,-0.006072998
8535,10.662746,344.1101,295.13962,10.662746,343.64056,5.546306,5.408888,294.3813,262.05,343.9665,0.021420041,343.65875,343.51105,0.9991042,1.0,0.0,0.0,0.0,0.0,343.148,343.148,-4149.124,0.0,512100.0,4392669.301009653,2193071.8,2172043.8,0.0,0.0,10.955194,4365115.5,0.0,10.955194,0.121276855
8550,-0.063368775,340.88058,295.15524,-0.063368775,342.23703,-6e-45,-6e-45,294.46066,262.05,343.7918,-0.00012729946,340.2309,342.222,-3.507541e-14,-3.5191837e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,513000.0,-26003.915324254478,-12169.748,-12530.765,0.0,0.0,-1.1e-44,-24700.512,0.0,-1.1e-44,0.20065308
8565,-0.063368775,341.2806,295.15524,-0.063368775,342.19443,0.0,0.0,294.50003,262.05,343.7918,-0.00012729946,340.27258,342.2212,-3.5429074e-19,-3.560525e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,513900.0,-26003.915324254478,-12276.214,-12519.426,0.0,0.0,0.0,-24795.64,0.0,0.0,0.24002075
8580,-0.063368775,341.5644,295.15524,-0.063368775,342.18082,0.0,0.0,294.52136,262.05,343.7918,-0.00012729946,340.31436,342.2207,-8.048552e-22,1.2523934e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,514800.0,-26003.915324254478,-12351.742,-12515.803,0.0,0.0,0.0,-24867.545,0.0,0.0,0.26135254
8595,-0.063368775,341.771,295.15524,-0.063368775,342.18658,0.0,0.0,294.53384,261.99265,343.7918,-0.00012729946,340.35623,342.22055,-9.302715e-22,-2.6430054e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,515700.0,-26003.915324254478,-12406.7295,-12517.338,0.0,0.0,0.0,-24924.066,0.0,0.0,0.27383423
8610,-0.063368775,341.92563,295.15524,-0.063368775,342.20547,0.0,0.0,294.54156,261.84705,343.7918,-0.00012729946,340.3982,342.2207,3.7892977e-26,-2.134225e-30,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,516600.0,-26003.915324254478,-12447.885,-12522.366,0.0,0.0,0.0,-24970.25,0.0,0.0,0.28155518
8625,-0.063368775,342.0446,295.15524,-0.063368775,342.23352,0.0,0.0,294.5465,261.65295,343.7918,-0.00012729946,340.44028,342.22116,4.183e-41,-3e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,517500.0,-26003.915324254478,-12479.546,-12529.83,0.0,0.0,0.0,-25009.375,0.0,0.0,0.28649902
8640,-0.063368775,342.13995,295.15524,-0.063368775,342.26752,0.0,0.0,294.5498,261.45,343.7918,-0.00012729946,340.48242,342.22195,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,518400.0,-26003.915324254478,-12504.928,-12538.878,0.0,0.0,0.0,-25043.805,0.0,0.0,0.28979492
8655,-0.063368775,342.21912,295.15524,-0.063368775,342.30533,0.0,0.0,294.5462,261.20438,343.7918,-0.00012729946,340.5247,342.22305,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,519300.0,-26003.915324254478,-12525.996,-12548.941,0.0,0.0,0.0,-25074.938,0.0,0.0,0.28619385
8670,-0.063368775,342.287,295.15524,-0.063368775,342.34528,0.0,0.0,294.54395,260.89746,343.7918,-0.00012729946,340.567,342.22443,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,520200.0,-26003.915324254478,-12544.061,-12559.573,0.0,0.0,0.0,-25103.633,0.0,0.0,0.28393555
8685,-0.063368775,342.3465,295.15524,-0.063368775,342.38593,0.0,0.0,294.53653,260.59183,343.7918,-0.00012729946,340.60925,342.2261,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,521100.0,-26003.915324254478,-12559.898,-12570.393,0.0,0.0,0.0,-25130.291,0.0,0.0,0.27651978
8700,-0.063368775,342.39948,295.15524,-0.063368775,342.42612,0.0,0.0,294.5323,260.35,343.7918,-0.00012729946,340.6515,342.22803,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,522000.0,-26003.915324254478,-12573.999,-12581.09,0.0,0.0,0.0,-25155.09,0.0,0.0,0.27227783
8715,-0.063368775,342.4467,295.15524,-0.063368775,342.4647,0.0,0.0,294.5241,260.277,343.7918,-0.00012729946,340.69357,342.23016,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,522900.0,-26003.915324254478,-12586.563,-12591.355,0.0,0.0,0.0,-25177.918,0.0,0.0,0.26409912
8730,-0.063368775,342.48843,295.15524,-0.063368775,342.5006,0.0,0.0,294.51913,260.34445,343.7918,-0.00012729946,340.73538,342.2325,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,523800.0,-26003.915324254478,-12597.675,-12600.916,0.0,0.0,0.0,-25198.59,0.0,0.0,0.25912476
8745,-0.063368775,342.52454,295.15524,-0.063368775,342.53278,0.0,0.0,294.5108,260.41464,343.7918,-0.00012729946,340.77682,342.235,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,524700.0,-26003.915324254478,-12607.283,-12609.477,0.0,0.0,0.0,-25216.76,0.0,0.0,0.25079346
8760,-0.063368775,342.5546,295.15524,-0.063368775,342.56018,0.0,0.0,294.50565,260.35,343.7918,-0.00012729946,340.81772,342.23758,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,525600.0,-26003.915324254478,-12615.284,-12616.7705,0.0,0.0,0.0,-25232.055,0.0,0.0,0.24563599
8775,-0.063368775,342.57785,295.15524,-0.063368775,342.5816,0.0,0.0,294.49707,260.11026,343.7918,-0.00012729946,340.8579,342.24023,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,526500.0,-26003.915324254478,-12621.473,-12622.472,0.0,0.0,0.0,-25243.945,0.0,0.0,0.23706055
8790,-0.063368775,342.59354,295.15524,-0.063368775,342.5961,0.0,0.0,294.49142,259.79697,343.7918,-0.00012729946,340.89725,342.24286,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,527400.0,-26003.915324254478,-12625.647,-12626.33,0.0,0.0,0.0,-25251.977,0.0,0.0,0.2314148
8805,-0.063368775,342.60065,295.15524,-0.063368775,342.6024,0.0,0.0,294.48236,259.4852,343.7918,-0.00012729946,340.93542,342.2454,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,528300.0,-26003.915324254478,-12627.54,-12628.003,0.0,0.0,0.0,-25255.543,0.0,0.0,0.22235107
8820,-0.063368775,342.59827,295.15524,-0.063368775,342.59943,0.0,0.0,294.47626,259.25,343.7918,-0.00012729946,340.97232,342.24777,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,529200.0,-26003.915324254478,-12626.907,-12627.216,0.0,0.0,0.0,-25254.123,0.0,0.0,0.21624756
8835,-0.063368775,342.58514,295.15524,-0.063368775,342.58594,0.0,0.0,294.45908,259.0752,343.7918,-0.00012729946,341.00757,342.24988,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,530100.0,-26003.915324254478,-12623.414,-12623.626,0.0,0.0,0.0,-25247.04,0.0,0.0,0.19906616
8850,-0.063368775,342.56046,295.15524,-0.063368775,342.56097,0.0,0.0,294.43817,258.91406,343.7918,-0.00012729946,341.041,342.25165,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,531000.0,-26003.915324254478,-12616.844,-12616.981,0.0,0.0,0.0,-25233.824,0.0,0.0,0.17816162
8865,-0.063368775,342.5228,295.15524,-0.063368775,342.52313,0.0,0.0,294.41513,258.7959,343.7918,-0.00012729946,341.0722,342.25296,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,531900.0,-26003.915324254478,-12606.82,-12606.91,0.0,0.0,0.0,-25213.73,0.0,0.0,0.15512085
8880,-0.063368775,342.47128,295.15524,-0.063368775,342.47153,0.0,0.0,294.39108,258.75,343.7918,-0.00012729946,341.10098,342.25372,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,532800.0,-26003.915324254478,-12593.11,-12593.176,0.0,0.0,0.0,-25186.285,0.0,0.0,0.131073
8895,-0.063368775,342.40466,295.15524,-0.063368775,342.40485,0.0,0.0,294.32135,258.75,343.7918,-0.00012729946,341.12692,342.25385,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,533700.0,-26003.915324254478,-12575.38,-12575.429,0.0,0.0,0.0,-25150.809,0.0,0.0,0.061340332
8910,-0.06336878,342.32193,295.16553,-0.06336878,342.32202,0.0,0.0,294.26385,258.75,343.76352,-0.00012729946,341.1497,342.25314,-2.2201e-19,-8.2960535e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,534600.0,-25983.291320603996,-12550.624,-12550.648,0.0,0.0,0.0,-25101.273,0.0,0.0,0.0038452148
8925,-0.063368805,342.22217,296.33673,-0.063368805,342.22226,0.0,0.0,294.20566,258.75,340.94183,-0.0001272995,341.169,342.25156,3.19439e-20,-5.4984003e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,535500.0,-23848.470374430162,-12212.362,-12212.387,0.0,0.0,0.0,-24424.75,0.0,0.0,-0.054351807
8940,-0.06336885,342.10443,300.39365,-0.06336885,342.10446,0.0,0.0,294.1494,258.75,330.80707,-0.00012729959,341.18442,342.2489,-2.7764509e-19,-8.989527e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,536400.0,-16260.787240373897,-11101.291,-11101.299,0.0,0.0,0.0,-22202.59,0.0,0.0,-0.1105957
8955,-0.063369,341.9677,307.6796,-0.063369,341.96774,0.0,0.0,294.02213,258.75,311.16315,-0.00012729989,341.19562,342.2451,2.1953474e-19,1.2929655e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,537300.0,-1862.5138181674217,-9125.774,-9125.783,0.0,0.0,0.0,-18251.559,0.0,0.0,-0.23788452
8970,-0.06336913,341.81158,311.74484,-0.06336913,341.8116,0.0,0.0,293.9304,258.75,298.09848,-0.00012730017,341.20227,342.24,2.0622517e-21,-4.1632973e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30373,0.0,538200.0,7296.173754273738,-8002.2744,-8002.282,0.0,0.0,0.0,-16004.557,0.0,0.0,-0.32962036
8985,36.57915,331.90466,294.13193,0.5932091,341.82788,6.401471,0.0,293.8305,258.75,324.43488,0.03733715,332.18896,341.65387,0.9998146,8.8050306e-17,1.0,0.0,2426755.0,0.0,343.15,343.15,-487.4015,1.0,539100.0,4751988.056405139,5803117.5,118833.43,2426755.0,0.0,6.401471,5921951.0,2426755.0,2426761.5,-0.4295044
9000,9.692969,339.50446,294.2282,9.692969,352.56232,5.024578,4.901084,293.82635,258.75,338.8482,0.019471887,339.49805,353.88446,0.9998146,1.0,1.0,1.0,2426755.0,1503162.5,343.15,343.15,-4182.6846,1.0,540000.0,3649109.205554396,1843217.4,2374809.0,2426755.0,1503162.5,9.925662,4218026.5,3929917.5,3929927.5,-0.4336548
9015,8.599319,303.4756,295.8004,8.988953,336.0129,4.4741583,4.3640556,293.92773,258.75,323.47116,0.01766625,303.34317,336.1776,0.014630075,1.0,0.0,0.35898203,0.0,539608.3,343.14996,343.14996,-4144.907,1.0,540900.0,2053120.9725440932,277205.22,1518166.5,0.0,539608.3,8.838214,1795371.8,539608.3,539617.1,-0.3322754
