minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
9030,7.5838346,337.23566,297.16174,7.5838346,356.9453,3.7975607,3.704237,294.04257,258.75,340.05203,0.0152349165,337.86908,356.00842,0.9991101,1.0,1.0,0.01,2426755.0,15031.625,343.14993,343.14993,-4135.3613,1.0,541800.0,2744405.8950055875,1276438.5,1904232.5,2426755.0,15031.625,7.5017977,3180671.0,2441786.5,2441794.0,-0.21743774
9045,9.471307,346.97406,297.25467,9.471307,340.46567,4.846097,4.726472,294.16656,258.75,341.694,0.019026598,346.97693,340.7464,0.9991101,1.0,0.83564115,0.3439165,2027896.2,516962.38,343.1499,343.1499,-4136.096,1.0,542700.0,3551222.9998061685,1977811.9,1718911.4,2027896.2,516962.38,9.572569,3696723.2,2544858.5,2544868.0,-0.093444824
9060,11.12042,347.18893,296.82816,11.12042,345.67972,5.8065586,5.662235,294.28235,258.75,346.43234,0.022339446,347.19635,345.59933,0.9991101,1.0,0.5554925,0.105075195,1348044.2,157945.1,343.14987,343.14987,-4143.0283,1.0,543600.0,4654146.337861334,2352138.8,2281649.8,1348044.2,157945.1,11.468794,4633788.5,1505989.4,1506000.9,0.022338867
9075,11.21499,343.79614,296.35117,11.21499,342.7203,5.880142,5.7341266,294.29532,258.75,343.73816,0.022529425,343.73602,342.7273,0.9991101,1.0,0.33153793,0.10118709,804561.4,152100.62,343.14984,343.14984,-4156.632,1.0,544500.0,4483927.218456995,2234798.8,2184123.8,804561.4,152100.62,11.614269,4418922.5,956662.0,956673.6,0.035308838
9090,11.337816,342.26453,296.0,11.337817,343.02185,6.00755,5.858927,294.2811,258.75,342.92767,0.022776168,342.17215,342.9842,0.9991101,1.0,0.38135672,0.11387185,925459.3,171167.89,343.1498,343.1498,-4197.734,1.0,545400.0,4489096.770135484,2203062.5,2239125.5,925459.3,171167.89,11.866476,4442188.0,1096627.2,1096639.1,0.021087646
9105,10.772666,342.5679,295.77835,10.772666,342.94736,5.654866,5.515218,294.25946,258.75,342.8971,0.021640856,342.55008,342.94,0.9991101,1.0,0.4274694,0.12854907,1037363.44,193230.14,343.14978,343.14978,-4184.32,1.0,546300.0,4282697.760749466,2117002.2,2134171.0,1037363.44,193230.14,11.170084,4251173.0,1230593.6,1230604.8,-0.0005493164
9120,10.752453,342.89355,295.67358,10.752453,343.10623,5.596565,5.457811,294.24216,258.75,343.03613,0.021600248,342.88718,343.10217,0.9991101,1.0,0.45510614,0.13508135,1104431.1,203049.22,343.14975,343.14975,-4147.4546,1.0,547200.0,4296779.8206213955,2132468.0,2142072.8,1104431.1,203049.22,11.054376,4274541.0,1307480.4,1307491.4,-0.017852783
9135,10.752354,342.94934,295.65668,10.752354,343.0942,5.594567,5.455839,294.24185,258.75,342.94586,0.021600049,342.9556,343.09814,0.9991101,1.0,0.48631927,0.14630824,1180177.6,219925.06,343.14972,343.14972,-4145.9136,1.0,548100.0,4290084.554159603,2135731.2,2142273.5,1180177.6,219925.06,11.0504055,4278005.0,1400102.8,1400113.8,-0.018157959
9150,10.752351,343.25974,295.6763,10.752351,343.20477,5.5945597,5.455832,294.24805,258.75,343.20367,0.021600045,343.2621,343.20456,0.9991101,1.0,0.4848244,0.14239155,1176550.0,214037.62,343.1497,343.1497,-4145.9087,1.0,549000.0,4311692.428880314,2148862.0,2146380.0,1176550.0,214037.62,11.050392,4295242.0,1390587.6,1390598.6,-0.011962891
9165,10.752351,343.30124,295.69128,10.752351,343.1932,5.594559,5.4558315,294.2562,258.75,343.24698,0.021600043,343.30115,343.1932,0.9991101,1.0,0.46990755,0.1378628,1140350.5,207230.19,343.14966,343.14966,-4145.9087,1.0,549900.0,4314261.280980815,2150059.5,2145181.0,1140350.5,207230.19,11.05039,4295240.5,1347580.8,1347591.8,-0.0038146973
9180,10.752351,343.2864,295.68524,10.752351,343.19098,5.5945597,5.455832,294.2633,258.75,343.2415,0.021600045,343.28613,343.1909,0.9991101,1.0,0.45567542,0.13358887,1105812.6,200805.78,343.14963,343.14963,-4145.9087,1.0,550800.0,4314311.487103032,2149662.8,2145353.2,1105812.6,200805.78,11.050392,4295016.0,1306618.4,1306629.4,0.0032958984
9195,10.752353,343.25458,295.66107,10.752353,343.1793,5.5945606,5.455833,294.26785,258.75,343.22372,0.021600047,343.2539,343.17905,0.9991101,1.0,0.44392112,0.1301623,1077287.8,195655.08,343.1496,343.1496,-4145.9087,1.0,551700.0,4314893.256893595,2149317.2,2145917.2,1077287.8,195655.08,11.050394,4295234.5,1272942.9,1272953.9,0.007843018
9210,10.752354,343.2015,295.62854,10.752354,343.16177,5.594561,5.4558334,294.26938,258.75,343.19077,0.02160005,343.2007,343.1615,0.9991101,1.0,0.43682855,0.1283378,1060075.9,192912.58,343.14957,343.14957,-4145.9087,1.0,552600.0,4314855.241212411,2148389.8,2146595.5,1060075.9,192912.58,11.050394,4294985.0,1252988.5,1252999.5,0.0093688965
9225,10.752355,343.15646,295.59695,10.752355,343.14908,5.594562,5.4558344,294.26883,258.75,343.15903,0.021600053,343.15594,343.14893,0.9991101,1.0,0.43475288,0.12801276,1055038.8,192423.97,343.14954,343.14954,-4145.9087,1.0,553500.0,4314841.770489693,2147782.2,2147448.8,1055038.8,192423.97,11.050396,4295231.0,1247462.8,1247473.8,0.00881958
9240,10.752356,343.13272,295.57214,10.752356,343.14325,5.594562,5.4558344,294.2673,258.75,343.14078,0.021600053,343.13248,343.1432,0.9991101,1.0,0.43575817,0.12847964,1057478.4,193125.78,343.1495,343.1495,-4145.9087,1.0,554400.0,4315437.011200175,2147830.8,2148306.2,1057478.4,193125.78,11.050396,4296137.0,1250604.1,1250615.1,0.007293701
9255,10.752355,343.12936,295.55634,10.752355,343.1434,5.594562,5.4558344,294.26596,258.75,343.1358,0.021600053,343.12946,343.14346,0.9991101,1.0,0.43783438,0.12914735,1062516.8,194129.45,343.14948,343.14948,-4145.9087,1.0,555300.0,4316419.85051283,2148392.8,2149026.8,1062516.8,194129.45,11.050396,4297419.5,1256646.2,1256657.2,0.0059509277
9270,10.752355,343.14465,295.54718,10.752355,343.14923,5.5945616,5.455834,294.26553,258.75,343.14395,0.02160005,343.14493,343.14932,0.9991101,1.0,0.4388797,0.12937047,1065053.5,194464.83,343.14944,343.14944,-4145.9087,1.0,556200.0,4317989.252496875,2149496.8,2149703.5,1065053.5,194464.83,11.050396,4299200.0,1259518.4,1259529.4,0.0055236816
9285,10.752354,343.1611,295.54132,10.752354,343.154,5.5945616,5.455834,294.26584,258.75,343.1551,0.02160005,343.16132,343.15405,0.9991101,1.0,0.4381941,0.12904634,1063389.6,193977.61,343.1494,343.1494,-4145.9087,1.0,557100.0,4319531.341088259,2150504.0,2150182.8,1063389.6,193977.61,11.050396,4300687.0,1257367.2,1257378.2,0.0058288574
9300,10.752354,343.17184,295.5358,10.752354,343.15686,5.594561,5.4558334,294.2666,258.75,343.16284,0.02160005,343.17197,343.1569,0.9991101,1.0,0.4362325,0.12837487,1058629.4,192968.3,343.14938,343.14938,-4145.9087,1.0,558000.0,4320735.665212589,2151238.5,2150561.8,1058629.4,192968.3,11.050394,4301800.0,1251597.6,1251608.6,0.006591797
9315,10.752353,343.18362,295.52832,10.752354,343.16068,5.594561,5.4558334,294.26816,258.75,343.16946,0.021600049,343.1839,343.1608,0.9991101,1.0,0.43329847,0.12741494,1051509.2,191525.36,343.14935,343.14935,-4145.9087,1.0,558900.0,4322014.367787574,2152108.0,2151071.8,1051509.2,191525.36,11.050394,4303180.0,1243034.6,1243045.6,0.008148193
9330,10.752354,343.19434,295.5172,10.752354,343.16367,5.594561,5.4558334,294.26968,258.75,343.1783,0.021600049,343.19437,343.16364,0.9991101,1.0,0.42899612,0.12600756,1041068.44,189409.83,343.14932,343.14932,-4145.9087,1.0,559800.0,4323825.006659741,2153093.5,2151708.5,1041068.44,189409.83,11.050394,4304802.0,1230478.2,1230489.2,0.009674072
9345,10.752354,343.18625,295.50327,10.752354,343.15973,5.594561,5.4558334,294.2706,258.75,343.17505,0.02160005,343.18604,343.15967,0.9991101,1.0,0.4249306,0.124813884,1031202.5,187615.55,343.1493,343.1493,-4145.9087,1.0,560700.0,4324794.375939644,2153358.2,2152160.5,1031202.5,187615.55,11.050394,4305519.0,1218818.0,1218829.0,0.0105896
9360,10.752354,343.17126,295.4884,10.752355,343.155,5.5945616,5.455834,294.2707,258.75,343.16562,0.02160005,343.17105,343.1549,0.9991101,1.0,0.42227995,0.12410543,1024770.0,186550.62,343.14926,343.14926,-4145.9087,1.0,561600.0,4325287.179834197,2153352.5,2152618.2,1024770.0,186550.62,11.050396,4305971.0,1211320.6,1211331.6,0.010681152
9375,10.752359,343.04608,295.48206,10.752359,343.10553,5.5945644,5.455837,294.26196,258.75,343.10916,0.021600062,343.04333,343.10443,0.9991101,1.0,0.42603445,0.12583895,1033881.25,189156.38,343.14923,343.14923,-4145.9087,1.0,562500.0,4320743.437887415,2147987.2,2150671.8,1033881.25,189156.38,11.050402,4298659.0,1223037.6,1223048.6,0.001953125
9390,10.7523575,342.98895,295.49332,10.752358,343.10016,5.5945635,5.455836,294.2553,258.75,343.0401,0.021600058,342.98953,343.10065,0.9991101,1.0,0.4419102,0.131449,1072407.8,197589.2,343.1492,343.1492,-4145.9087,1.0,563400.0,4313455.8370972965,2144898.2,2149920.5,1072407.8,197589.2,11.0504,4294819.0,1269997.0,1270008.0,-0.004699707
9405,10.752357,343.06314,295.51843,10.752357,343.1291,5.5945625,5.455835,294.25192,258.75,343.08322,0.021600055,343.06427,343.1294,0.9991101,1.0,0.45342326,0.1343531,1100347.1,201954.53,343.14917,343.14917,-4145.9087,1.0,564300.0,4315088.544562775,2147114.2,2150092.5,1100347.1,201954.53,11.050398,4297207.0,1302301.6,1302312.6,-0.008087158
9420,10.752355,343.1207,295.54953,10.752355,343.1433,5.594562,5.4558344,294.25128,258.75,343.12427,0.021600053,343.12137,343.1435,0.9991101,1.0,0.4579625,0.13536668,1111362.9,203478.11,343.14914,343.14914,-4145.9087,1.0,565200.0,4315990.723488994,2148308.8,2149330.0,1111362.9,203478.11,11.050396,4297639.0,1314841.0,1314852.0,-0.008728027
9435,10.752355,343.15305,295.578,10.752355,343.15207,5.5945616,5.455834,294.25223,258.75,343.14832,0.02160005,343.15338,343.15216,0.9991101,1.0,0.45850393,0.13532159,1112676.8,203410.33,343.1491,343.1491,-4145.9087,1.0,566100.0,4315588.90993183,2148483.8,2148439.5,1112676.8,203410.33,11.050396,4296923.0,1316087.1,1316098.1,-0.0077819824
9450,10.752354,343.16595,295.5985,10.752355,343.15488,5.5945616,5.455834,294.25366,258.75,343.159,0.02160005,343.16608,343.15488,0.9991101,1.0,0.4570727,0.13479139,1109203.5,202613.34,343.14908,343.14908,-4145.9087,1.0,567000.0,4314697.433223705,2148140.5,2147640.2,1109203.5,202613.34,11.050396,4295781.0,1311816.9,1311827.9,-0.0063476562
9465,10.752354,343.16666,295.61075,10.752355,343.15436,5.5945616,5.455834,294.25497,258.75,343.1608,0.02160005,343.16663,343.15436,0.9991101,1.0,0.4552706,0.13423228,1104830.2,201772.94,343.14905,343.14905,-4145.9087,1.0,567900.0,4313750.585291473,2147619.5,2147064.2,1104830.2,201772.94,11.050396,4294684.0,1306603.2,1306614.2,-0.0050354004
9480,10.752355,343.16174,295.6164,10.752355,343.15256,5.5945616,5.455834,294.25592,258.75,343.1581,0.02160005,343.16165,343.15253,0.9991101,1.0,0.45383853,0.13382487,1101354.9,201160.53,343.14902,343.14902,-4145.9087,1.0,568800.0,4312994.76808241,2147142.8,2146728.0,1101354.9,201160.53,11.050396,4293871.0,1302515.4,1302526.4,-0.0040893555
9495,10.752355,343.157,295.61786,10.752355,343.15118,5.5945616,5.455834,294.25668,258.75,343.1546,0.02160005,343.15698,343.15118,0.9991101,1.0,0.45291722,0.13357763,1099119.1,200788.89,343.149,343.149,-4145.9087,1.0,569700.0,4312543.492605937,2146863.0,2146599.8,1099119.1,200788.89,11.050396,4293463.0,1299908.0,1299919.0,-0.003326416
9510,10.752354,343.1581,295.61642,10.752355,343.15192,5.5945616,5.455834,294.25754,258.75,343.15457,0.02160005,343.15814,343.15195,0.9991101,1.0,0.4520769,0.13331595,1097079.9,200395.53,343.14896,343.14896,-4145.9087,1.0,570600.0,4312670.846421383,2146977.2,2146697.5,1097079.9,200395.53,11.050396,4293675.0,1297475.4,1297486.4,-0.0024719238
9525,10.752354,343.1634,295.61288,10.752355,343.15375,5.5945616,5.455834,294.2586,258.75,343.15765,0.02160005,343.16348,343.15378,0.9991101,1.0,0.45078433,0.13288458,1093943.1,199747.11,343.14893,343.14893,-4145.9087,1.0,571500.0,4313271.624202946,2147375.5,2146940.2,1093943.1,199747.11,11.050396,4294316.0,1293690.2,1293701.2,-0.0014038086
9540,10.752354,343.16843,295.60748,10.752354,343.1552,5.594561,5.4558334,294.25986,258.75,343.161,0.02160005,343.1685,343.1552,0.9991101,1.0,0.44897914,0.13229717,1089562.4,198864.14,343.1489,343.1489,-4145.9087,1.0,572400.0,4314066.201268883,2147846.8,2147250.0,1089562.4,198864.14,11.050394,4295097.0,1288426.5,1288437.5,-0.00015258789
9555,10.752355,343.1648,295.60083,10.752355,343.15332,5.5945616,5.455834,294.2603,258.75,343.16086,0.021600053,343.16458,343.15323,0.9991101,1.0,0.44709718,0.1317252,1084995.4,198004.39,343.14886,343.14886,-4145.9087,1.0,573300.0,4314656.2768729385,2147983.5,2147465.2,1084995.4,198004.39,11.050396,4295449.0,1282999.8,1283010.8,0.00030517578
9570,10.752356,343.14148,295.59546,10.752356,343.14478,5.594562,5.4558344,294.25964,258.75,343.14737,0.021600053,343.1411,343.14468,0.9991101,1.0,0.44698367,0.13183995,1084719.9,198176.86,343.14883,343.14883,-4145.9087,1.0,574200.0,4313919.839528807,2147173.2,2147322.0,1084719.9,198176.86,11.050396,4294495.0,1282896.8,1282907.8,-0.00036621094
9585,10.752356,343.1228,295.59378,10.752356,343.1398,5.5945625,5.4558344,294.25824,258.75,343.1337,0.021600055,343.12262,343.13977,0.9991101,1.0,0.449103,0.1326255,1089862.9,199357.69,343.1488,343.1488,-4145.9087,1.0,575100.0,4312832.166791258,2146405.8,2147173.2,1089862.9,199357.69,11.050397,4293579.0,1289220.5,1289231.5,-0.0017700195
9600,10.752356,343.11697,295.59668,10.752356,343.13885,5.5945625,5.455835,294.25677,258.75,343.12842,0.021600055,343.11694,343.13885,0.9991101,1.0,0.45217195,0.133606,1097310.5,200831.53,343.14877,343.14877,-4145.9087,1.0,576000.0,4312090.192260257,2146011.5,2146999.5,1097310.5,200831.53,11.050398,4293011.0,1298142.0,1298153.0,-0.0032348633
9615,10.752357,343.1117,295.60437,10.752357,343.13696,5.5945625,5.455835,294.25482,258.65625,343.12598,0.021600055,343.1115,343.1369,0.9991101,1.0,0.45559618,0.13467501,1105620.2,202438.42,343.14874,343.14874,-4145.9087,1.0,576900.0,4311171.029781554,2145426.0,2146567.0,1105620.2,202438.42,11.050398,4291993.0,1308058.6,1308069.6,-0.0051879883
9630,10.752357,343.09427,295.61783,10.752357,343.13068,5.594563,5.4558353,294.25214,258.45,343.11563,0.021600056,343.094,343.13058,0.9991101,1.0,0.4604151,0.13626665,1117314.6,204830.9,343.1487,343.1487,-4145.9087,1.0,577800.0,4309011.923249454,2144031.2,2145675.5,1117314.6,204830.9,11.050398,4289707.0,1322145.5,1322156.5,-0.007873535
9645,10.752357,343.08194,295.63794,10.7523575,343.12753,5.594563,5.4558353,294.24924,258.24374,343.1061,0.021600056,343.08182,343.1275,0.9991101,1.0,0.4668152,0.13832718,1132846.1,207928.23,343.14868,343.14868,-4145.9087,1.0,578700.0,4306323.649623596,2142566.2,2144625.5,1132846.1,207928.23,11.050398,4287192.0,1340774.4,1340785.4,-0.010772705
9660,10.7523575,343.08,295.6641,10.7523575,343.12753,5.594563,5.4558353,294.2465,258.15,343.10385,0.021600056,343.07996,343.12753,0.9991101,1.0,0.47366637,0.14044629,1149472.2,211113.6,343.14865,343.14865,-4145.9087,1.0,579600.0,4303746.118474601,2141297.0,2143444.2,1149472.2,211113.6,11.050398,4284741.0,1360585.9,1360596.9,-0.013519287
9675,10.752312,344.24014,295.61063,10.752312,343.60873,5.5945363,5.455809,294.32602,258.15,343.57895,0.021599967,344.2669,343.6199,0.9991101,1.0,0.43145585,0.12259827,1047037.6,184285.11,343.14862,343.14862,-4145.908,1.0,580500.0,4351679.598406963,2196095.0,2167580.8,1047037.6,184285.11,11.050345,4363676.0,1231322.8,1231333.8,0.06600952
9690,10.752329,344.69266,295.4353,10.752329,343.58087,5.5945463,5.455819,294.37656,258.15,344.22964,0.0216,344.6833,343.57407,0.9991101,1.0,0.27376673,0.067656964,664364.75,101699.41,343.1486,343.1486,-4145.908,1.0,581400.0,4426622.824783362,2224451.2,2174243.2,664364.75,101699.41,11.050365,4398694.5,766064.1,766075.2,0.11654663
9705,-0.06328377,340.5892,297.19672,-0.0632829,342.02524,3.7964145e-36,3.7897647e-36,294.3909,258.15,341.89282,-0.00012712782,340.2013,341.97064,-2.0376935e-07,-2.044559e-07,0.0,0.0,0.0,0.0,343.1486,343.1486,-66.21327,0.0,582300.0,-23864.89701898089,-11533.369,-11914.891,0.0,0.0,7.586179e-36,-23448.26,0.0,7.586179e-36,0.1308899
9720,-0.06336881,341.01108,302.25336,-0.06336881,341.97787,0.0,0.0,294.35703,258.15,337.02182,-0.00012729951,340.23862,341.97,-4.3257734e-17,-3.3566483e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,583200.0,-18589.23554973906,-10315.329,-10572.642,0.0,0.0,0.0,-20887.97,0.0,0.0,0.09701538
9735,-0.06336876,341.30807,306.47134,-0.06336876,341.95938,0.0,0.0,294.38214,258.15,332.5579,-0.00012729943,340.276,341.96967,3.4693157e-19,-5.7473575e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,584100.0,-13947.370874927145,-9271.754,-9445.099,0.0,0.0,0.0,-18716.852,0.0,0.0,0.12213135
9750,-0.06336873,341.5211,307.54785,-0.06336873,341.96036,0.0,0.0,294.39743,258.15,331.33075,-0.00012729937,340.31348,341.9696,6.7532014e-20,-2.5700347e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,585000.0,-12715.70114956937,-9041.932,-9158.843,0.0,0.0,0.0,-18200.773,0.0,0.0,0.13742065
9765,-0.063368775,341.67828,307.63528,-0.063368775,341.97433,0.0,0.0,294.40643,258.15,331.21945,-0.00012729946,340.351,341.96982,-1.2433499e-18,-5.220318e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,585900.0,-12609.457092653996,-9060.506,-9139.299,0.0,0.0,0.0,-18199.805,0.0,0.0,0.14642334
9780,-0.063368775,341.7975,307.63736,-0.063368775,341.9972,0.0,0.0,294.4112,258.15,331.21643,-0.00012729946,340.38864,341.97034,-5.8493676e-20,1.7937536e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,586800.0,-12606.732244070428,-9091.679,-9144.83,0.0,0.0,0.0,-18236.508,0.0,0.0,0.15118408
9795,-0.063368775,341.89087,307.63736,-0.063368775,342.02588,0.0,0.0,294.41394,258.15,331.21643,-0.00012729946,340.42636,341.9711,4.1761745e-29,-1.2212083e-28,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,587700.0,-12606.732244070428,-9116.532,-9152.466,0.0,0.0,0.0,-18268.998,0.0,0.0,0.15393066
9810,-0.063368775,341.96686,307.63736,-0.063368775,342.05804,0.0,0.0,294.41507,258.15,331.21643,-0.00012729946,340.46408,341.97214,-4.7566e-41,1.39093e-40,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,588600.0,-12606.732244070428,-9136.757,-9161.026,0.0,0.0,0.0,-18297.783,0.0,0.0,0.15505981
9825,-0.063368775,342.0304,307.63736,-0.063368775,342.09195,0.0,0.0,294.41516,258.15,331.21643,-0.00012729946,340.50183,341.97342,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,589500.0,-12606.732244070428,-9153.667,-9170.05,0.0,0.0,0.0,-18323.717,0.0,0.0,0.15515137
9840,-0.063368775,342.08453,307.63736,-0.063368775,342.1261,0.0,0.0,294.41492,258.15,331.21643,-0.00012729946,340.5395,341.97495,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,590400.0,-12606.732244070428,-9168.076,-9179.139,0.0,0.0,0.0,-18347.215,0.0,0.0,0.15490723
9855,-0.063368775,342.1311,307.63736,-0.063368775,342.15918,0.0,0.0,294.4139,258.05624,331.21643,-0.00012729946,340.57703,341.97665,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,591300.0,-12606.732244070428,-9180.471,-9187.943,0.0,0.0,0.0,-18368.414,0.0,0.0,0.15390015
9870,-0.063368775,342.1709,307.63736,-0.063368775,342.18985,0.0,0.0,294.4128,257.85,331.21643,-0.00012729946,340.6143,341.97852,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,592200.0,-12606.732244070428,-9191.0625,-9196.106,0.0,0.0,0.0,-18387.168,0.0,0.0,0.15280151
9885,-0.063368775,342.20416,307.63736,-0.063368775,342.21695,0.0,0.0,294.41104,257.64374,331.21643,-0.00012729946,340.65115,341.98053,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,593100.0,-12606.732244070428,-9199.915,-9203.318,0.0,0.0,0.0,-18403.234,0.0,0.0,0.1510315
9900,-0.063368775,342.23062,307.63736,-0.063368775,342.2393,0.0,0.0,294.40915,257.55,331.21643,-0.00012729946,340.6875,341.9826,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,594000.0,-12606.732244070428,-9206.957,-9209.264,0.0,0.0,0.0,-18416.22,0.0,0.0,0.1491394
9915,-0.063368775,342.24973,307.63736,-0.063368775,342.25558,0.0,0.0,294.40384,257.55,331.21643,-0.00012729946,340.7231,341.98468,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,594900.0,-12606.732244070428,-9212.042,-9213.602,0.0,0.0,0.0,-18425.645,0.0,0.0,0.14382935
9930,-0.063368775,342.26083,307.63736,-0.063368775,342.26477,0.0,0.0,294.3906,257.55,331.21643,-0.00012729946,340.7578,341.98672,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,595800.0,-12606.732244070428,-9214.998,-9216.046,0.0,0.0,0.0,-18431.043,0.0,0.0,0.13058472
9945,-0.063368775,342.26297,307.63736,-0.063368775,342.26562,0.0,0.0,294.37772,257.55,331.21643,-0.00012729946,340.79138,341.98862,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,596700.0,-12606.732244070428,-9215.566,-9216.273,0.0,0.0,0.0,-18431.84,0.0,0.0,0.1177063
9960,-0.063368775,342.2552,307.63736,-0.063368775,342.257,0.0,0.0,294.37555,257.55,331.21643,-0.00012729946,340.8236,341.99033,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,597600.0,-12606.732244070428,-9213.496,-9213.975,0.0,0.0,0.0,-18427.47,0.0,0.0,0.11553955
9975,-0.063368775,342.2364,307.63736,-0.063368775,342.2376,0.0,0.0,294.36548,257.55,331.21643,-0.00012729946,340.85416,341.99176,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,598500.0,-12606.732244070428,-9208.492,-9208.817,0.0,0.0,0.0,-18417.309,0.0,0.0,0.10546875
9990,-0.063368775,342.2057,307.63736,-0.063368775,342.2065,0.0,0.0,294.35056,257.55,331.21643,-0.00012729946,340.88284,341.99277,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,599400.0,-12606.732244070428,-9200.321,-9200.541,0.0,0.0,0.0,-18400.863,0.0,0.0,0.090545654
10005,-0.063368775,342.162,307.63736,-0.063368775,342.16254,0.0,0.0,294.34207,257.55,331.21643,-0.00012729946,340.9093,341.99332,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,600300.0,-12606.732244070428,-9188.69,-9188.837,0.0,0.0,0.0,-18377.527,0.0,0.0,0.08206177
10020,-0.063368775,342.10406,307.63736,-0.063368775,342.10446,0.0,0.0,294.32803,257.55,331.21643,-0.00012729946,340.93323,341.9933,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,601200.0,-12606.732244070428,-9173.274,-9173.38,0.0,0.0,0.0,-18346.654,0.0,0.0,0.06802368
10035,-0.063368775,342.0312,307.63736,-0.063368775,342.03143,0.0,0.0,294.31143,257.49744,331.21643,-0.00012729946,340.95435,341.99252,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,602100.0,-12606.732244070428,-9153.879,-9153.943,0.0,0.0,0.0,-18307.822,0.0,0.0,0.05142212
10050,-0.06337234,341.94196,307.63736,-0.06337234,341.94214,0.0,0.0,294.29825,257.3682,331.21643,-0.0001273066,340.97223,341.99094,-6.7838535e-23,6.5478914e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,603000.0,-12607.439827460443,-9130.643,-9130.691,0.0,0.0,0.0,-18261.334,0.0,0.0,0.038238525
10065,-0.063368775,341.83517,307.63724,-0.063368775,341.8353,0.0,0.0,294.2783,257.20483,331.21515,-0.00012729946,340.98648,341.98837,1.9050006e-19,3.143191e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,603900.0,-12606.112218644228,-9101.742,-9101.774,0.0,0.0,0.0,-18203.516,0.0,0.0,0.01828003
10080,-0.06336878,341.71036,307.6352,-0.06336878,341.71045,0.0,0.0,294.2618,257.05,331.16724,-0.00012729946,340.99677,341.98474,-3.6238682e-20,5.7049137e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,604800.0,-12581.588581392112,-9069.067,-9069.092,0.0,0.0,0.0,-18138.16,0.0,0.0,0.0018005371
10095,-0.06336878,341.56686,307.67358,-0.06336878,341.5669,0.0,0.0,294.23846,256.90366,330.60178,-0.00012729947,341.00284,341.9799,-2.3313465e-18,3.6627636e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,605700.0,-12258.736216711963,-9020.659,-9020.667,0.0,0.0,0.0,-18041.326,0.0,0.0,-0.02154541
10110,-0.0633688,341.40433,307.9583,-0.0633688,341.40436,0.0,0.0,294.21902,256.7461,328.33633,-0.00012729949,341.00436,341.97372,8.1979203e-19,9.60118e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,606600.0,-10895.268761181676,-8901.622,-8901.63,0.0,0.0,0.0,-17803.252,0.0,0.0,-0.040985107
10125,-0.063368805,341.22113,308.36203,-0.063368805,341.22116,0.0,0.0,294.20663,256.5905,324.69974,-0.0001272995,341.0008,341.96603,-4.7664893e-20,-5.8662874e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,607500.0,-8735.08436449466,-8745.416,-8745.425,0.0,0.0,0.0,-17490.84,0.0,0.0,-0.053375244
10140,-0.06336881,341.017,308.744,-0.06336881,341.017,0.0,0.0,294.19214,256.45,319.9037,-0.00012729953,340.9918,341.95673,-4.8086155e-20,1.6313151e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,608400.0,-5966.622301839042,-8589.43,-8589.43,0.0,0.0,0.0,-17178.86,0.0,0.0,-0.067871094
10155,-0.06336883,340.79138,308.9774,-0.06336883,340.79138,0.0,0.0,294.18384,256.36832,314.53665,-0.00012729956,340.977,341.94565,-1.06178855e-19,-1.1904155e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,609300.0,-2972.30637285697,-8467.266,-8467.266,0.0,0.0,0.0,-16934.531,0.0,0.0,-0.076171875
10170,-0.06336885,340.54333,308.96158,-0.06336885,340.54333,0.0,0.0,294.1618,256.36072,308.97525,-0.0001272996,340.9559,341.93265,-6.2065434e-19,-8.632472e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,610200.0,-7.3097818017231475,-8405.458,-8405.458,0.0,0.0,0.0,-16810.916,0.0,0.0,-0.09820557
10185,-0.06336888,340.27304,308.6214,-0.06336888,340.27304,0.0,0.0,294.13635,256.39777,303.5323,-0.00012729966,340.92828,341.91757,-2.3465814e-19,-8.193075e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,611100.0,2720.936988019673,-8424.0625,-8424.0625,0.0,0.0,0.0,-16848.125,0.0,0.0,-0.12365723
10200,-0.063368924,339.9802,307.94525,-0.063368924,339.98022,0.0,0.0,294.10968,256.45,299.13562,-0.00012729975,340.89377,341.9003,3.666124e-19,-1.2292763e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,612000.0,4710.148133896297,-8526.083,-8526.091,0.0,0.0,0.0,-17052.174,0.0,0.0,-0.15032959
10215,-0.063368976,339.665,307.02133,-0.063368976,339.665,0.0,0.0,294.0782,256.5625,296.2284,-0.00012729985,340.85214,341.88074,6.13805e-20,3.72778e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,612900.0,5770.545502647284,-8688.1045,-8688.1045,0.0,0.0,0.0,-17376.209,0.0,0.0,-0.18182373
10230,-0.06336903,339.32642,306.02832,-0.06336903,339.32642,0.0,0.0,294.05002,256.75,294.82843,-0.00012729995,340.80273,341.85867,6.192602e-20,-1.6183446e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,613800.0,5988.130941022618,-8862.286,-8862.286,0.0,0.0,0.0,-17724.572,0.0,0.0,-0.20999146
10245,-0.06336909,338.96432,305.089,-0.06336909,338.96432,0.0,0.0,294.02124,256.9375,294.31668,-0.00012730007,340.7452,341.83392,3.883883e-21,3.701724e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30368,0.0,614700.0,5759.525418337396,-9015.927,-9015.927,0.0,0.0,0.0,-18031.854,0.0,0.0,-0.23876953
10260,-0.06336914,338.57877,304.23672,-0.06336914,338.57877,0.0,0.0,293.9968,257.05,294.15887,-0.00012730018,340.67917,341.80634,2.7645405e-19,6.561172e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303734,0.0,615600.0,5388.231231657947,-9140.147,-9140.147,0.0,0.0,0.0,-18280.295,0.0,0.0,-0.2632141
10275,-0.06336919,338.17072,303.45325,-0.06336919,338.17072,0.0,0.0,293.96942,256.975,294.10345,-0.00012730029,340.60458,341.77588,8.6562983e-19,2.7579984e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303795,0.0,616500.0,4998.971254427253,-9240.075,-9240.075,0.0,0.0,0.0,-18480.15,0.0,0.0,-0.29058838
10290,24.626472,330.07092,294.0637,0.28916723,340.77725,13.156321,0.0,293.94415,256.75,327.61896,0.025026105,330.3686,340.78845,0.9998501,-1.33157475e-17,1.0,0.0,2426755.0,0.0,343.15,343.15,-3296.3892,1.0,617400.0,3526982.151656421,3724270.8,56733.73,2426755.0,0.0,13.156321,3781004.5,2426755.0,2426768.2,-0.31585693
10305,8.390084,341.19293,294.2307,8.390084,363.85544,4.25885,4.1542687,294.0002,256.525,341.8491,0.016854564,339.4499,363.3436,0.9998501,1.0,0.0,0.01,0.0,15031.625,343.15,343.15,-4154.957,1.0,618300.0,3370865.3215600746,1654871.4,2453460.8,0.0,15031.625,8.413118,4108332.0,15031.625,15040.038,-0.25979614
10320,6.0036573,305.4075,295.17154,6.2774158,338.1686,3.027317,2.953013,294.1811,256.45,326.41324,0.012335522,305.26248,338.4278,0.014567961,1.0,0.0,0.2831679,0.0,425647.38,343.14996,343.14996,-4138.634,1.0,619200.0,1618607.2188918842,258103.48,1133624.0,0.0,425647.38,5.98033,1391727.5,425647.38,425653.34,-0.07891846
10335,7.750631,342.1276,295.68723,7.750631,356.0297,3.8783004,3.782848,294.3243,256.5554,342.0434,0.015569988,342.78555,355.21915,0.9990144,1.0,1.0,0.01,2426755.0,15031.625,343.14993,343.14993,-4124.029,1.0,620100.0,3031413.0303390413,1511757.1,1964307.2,2426755.0,15031.625,7.661148,3476064.5,2441786.5,2441794.2,0.06430054
10350,9.66708,349.13705,295.57742,9.66708,342.00757,4.9460783,4.823762,294.43597,256.73105,345.99982,0.01941988,348.5119,341.95087,0.9990144,1.0,0.0,0.0,0.0,0.0,343.1499,343.1499,-4126.151,0.0,621000.0,4112626.838572271,2174614.0,1885144.4,0.0,0.0,9.76984,4059758.5,0.0,9.76984,0.17596436
10365,-0.063368775,343.19623,295.5901,-0.063368775,341.69098,2.7e-44,2.7e-44,294.50153,256.91617,345.3828,-0.00012729946,342.93082,341.05,-2.9637602e-13,-2.9749418e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,621900.0,-26622.0643577185,-12670.32,-12269.7,0.0,0.0,5.3e-44,-24940.02,0.0,5.3e-44,0.24151611
10380,-0.063368775,343.1881,295.5901,-0.063368775,342.17444,-1e-45,-1e-45,294.5242,257.05,345.3828,-0.00012729946,342.93613,341.0644,-2.9681898e-19,-3.0592502e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,622800.0,-26622.0643577185,-12668.159,-12398.372,0.0,0.0,-3e-45,-25066.531,0.0,-3e-45,0.26419067
10395,-0.063368514,343.2023,295.5901,-0.063368514,342.51895,0.0,0.0,294.5358,257.1429,345.3828,-0.00012729893,342.94266,341.0791,-6.369909e-22,-6.3785056e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30378,0.0,623700.0,-26621.954801296964,-12671.884,-12490.012,0.0,0.0,0.0,-25161.895,0.0,0.0,0.27578735
10410,-0.063369416,343.23148,295.5901,-0.063369416,342.77112,0.0,0.0,294.53064,257.20987,345.3828,-0.00012730074,342.95038,341.09412,9.236713e-23,1.1503602e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30578,0.0,624600.0,-26622.332162304476,-12679.829,-12557.305,0.0,0.0,0.0,-25237.133,0.0,0.0,0.27062988
10425,-0.06336875,343.27094,295.5901,-0.06336875,342.96097,0.0,0.0,294.5252,257.1969,345.3828,-0.0001272994,342.95926,341.10944,1.9917324e-28,1.2196191e-28,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,625500.0,-26622.052184782773,-12690.199,-12607.701,0.0,0.0,0.0,-25297.9,0.0,0.0,0.26519775
10440,-0.06336875,343.31754,295.5901,-0.06336875,343.10815,0.0,0.0,294.51184,257.05,345.3828,-0.0001272994,342.96936,341.1251,5.3126e-41,3.2531e-41,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,626400.0,-26622.052184782773,-12702.602,-12646.875,0.0,0.0,0.0,-25349.477,0.0,0.0,0.25183105
10455,-0.06336875,343.3688,295.5901,-0.06336875,343.2274,0.0,0.0,294.49515,256.7479,345.3828,-0.0001272994,342.98056,341.14102,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,627300.0,-26622.052184782773,-12716.247,-12678.608,0.0,0.0,0.0,-25394.855,0.0,0.0,0.23513794
10470,-0.06336875,343.42297,295.5901,-0.06336875,343.3274,0.0,0.0,294.47864,256.33453,345.3828,-0.0001272994,342.99286,341.1573,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,628200.0,-26622.052184782773,-12730.664,-12705.225,0.0,0.0,0.0,-25435.889,0.0,0.0,0.21862793
10485,-0.06336875,343.47867,295.5901,-0.06336875,343.41412,0.0,0.0,294.4561,255.85391,345.3828,-0.0001272994,343.0062,341.17383,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,629100.0,-26622.052184782773,-12745.487,-12728.309,0.0,0.0,0.0,-25473.797,0.0,0.0,0.19607544
10500,-0.06336875,343.5346,295.5901,-0.06336875,343.49097,0.0,0.0,294.43253,255.35,345.3828,-0.0001272994,343.0205,341.19064,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,630000.0,-26622.052184782773,-12760.375,-12748.76,0.0,0.0,0.0,-25509.135,0.0,0.0,0.17251587
10515,-0.06336875,343.58963,295.5901,-0.06336875,343.56015,0.0,0.0,294.40494,254.77606,345.3828,-0.0001272994,343.03568,341.2077,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,630900.0,-26622.052184782773,-12775.02,-12767.173,0.0,0.0,0.0,-25542.191,0.0,0.0,0.14492798
10530,-0.06336875,343.6426,295.5901,-0.06336875,343.62268,0.0,0.0,294.3771,254.13705,345.3828,-0.0001272994,343.0516,341.22498,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,631800.0,-26622.052184782773,-12789.119,-12783.815,0.0,0.0,0.0,-25572.934,0.0,0.0,0.11709595
10545,-0.06336875,343.6924,295.5901,-0.06336875,343.67896,0.0,0.0,294.3455,253.55452,345.3828,-0.0001272994,343.0681,341.24243,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,632700.0,-26622.052184782773,-12802.375,-12798.793,0.0,0.0,0.0,-25601.168,0.0,0.0,0.08547974
10560,-0.063368775,343.73782,295.59503,-0.063368775,343.7287,0.0,0.0,294.315,253.15,345.3745,-0.00012729946,343.08508,341.26004,1.2355384e-19,4.4473086e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,633600.0,-26614.983014692938,-12813.149,-12810.721,0.0,0.0,0.0,-25623.871,0.0,0.0,0.054992676
10575,-0.06336878,343.7777,295.93936,-0.06336878,343.7715,0.0,0.0,294.27753,252.875,344.82153,-0.00012729947,343.10233,341.27768,-1.5140337e-18,-9.917741e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,634500.0,-26135.233170523177,-12732.124,-12730.475,0.0,0.0,0.0,-25462.598,0.0,0.0,0.01751709
10590,-0.063368805,343.81097,298.51617,-0.063368805,343.8068,0.0,0.0,294.24072,252.6,340.7132,-0.0001272995,343.11963,341.29538,-1.5349815e-18,-3.4334627e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,635400.0,-22560.970818933158,-12055.165,-12054.053,0.0,0.0,0.0,-24109.219,0.0,0.0,-0.01928711
10605,-0.06336883,343.83627,303.64407,-0.06336883,343.83347,0.0,0.0,294.20172,252.325,332.1913,-0.00012729956,343.13672,341.313,-1.1390929e-18,4.3711687e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,636300.0,-15263.014965470134,-10697.117,-10696.37,0.0,0.0,0.0,-21393.488,0.0,0.0,-0.058288574
10620,-0.06336887,343.85233,310.4511,-0.06336887,343.8504,0.0,0.0,294.1617,252.05,320.1634,-0.00012729965,343.15338,341.33047,1.3970806e-20,-1.1536797e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,637200.0,-5192.753294094743,-8889.709,-8889.197,0.0,0.0,0.0,-17778.906,0.0,0.0,-0.09829712
10635,-0.06336892,343.858,316.53876,-0.06336892,343.85672,0.0,0.0,294.12448,251.775,308.34442,-0.00012729973,343.1693,341.34772,-4.877285e-19,1.1236857e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,638100.0,4381.17444298598,-7271.002,-7270.6606,0.0,0.0,0.0,-14541.662,0.0,0.0,-0.13552856
10650,-0.063368976,343.85226,320.02026,-0.063368976,343.85138,0.0,0.0,294.08746,251.5,300.0803,-0.00012729985,343.18427,341.36465,6.4498126e-19,-1.1508358e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,639000.0,10661.09272842004,-6342.8794,-6342.644,0.0,0.0,0.0,-12685.523,0.0,0.0,-0.17254639
10665,-0.063369036,343.83356,320.80484,-0.063369036,343.83295,0.0,0.0,294.0526,251.225,296.02924,-0.00012729998,343.19788,341.38116,-6.6683284e-19,3.0656086e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,639900.0,13246.522464754307,-6129.0923,-6128.9297,0.0,0.0,0.0,-12258.021,0.0,0.0,-0.20739746
10680,-0.063369095,343.8005,320.0652,-0.063369095,343.8001,0.0,0.0,294.019,250.95,294.6115,-0.0001273001,343.20978,341.39716,4.249818e-19,-1.4158994e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303696,0.0,640800.0,13609.071795391259,-6317.1606,-6317.055,0.0,0.0,0.0,-12634.216,0.0,0.0,-0.24099731
10695,-0.063369155,343.7517,318.81882,-0.063369155,343.75143,0.0,0.0,293.989,250.82353,294.23328,-0.00012730021,343.2196,341.41248,4.7821776e-18,5.4615175e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30376,0.0,641700.0,13144.927184427146,-6635.9004,-6635.827,0.0,0.0,0.0,-13271.728,0.0,0.0,-0.2709961
10710,-0.06336922,343.6859,317.49432,-0.06336922,343.68573,0.0,0.0,293.9535,250.92941,294.13135,-0.00012730034,343.22693,341.42697,-2.3563304e-20,-1.2240743e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303825,0.0,642600.0,12491.28250269873,-6970.9106,-6970.862,0.0,0.0,0.0,-13941.772,0.0,0.0,-0.30651855
10725,9.223731,336.48648,294.0886,9.207868,340.51096,5.0566726,4.93643,293.94916,251.1706,340.6695,0.018513316,336.78925,340.06476,0.9997872,0.075856,0.88275564,0.0,2142231.8,0.0,343.15,343.15,-4468.1436,1.0,643500.0,3621941.289027325,1642480.2,1795294.0,2142231.8,0.0,9.993103,3437774.2,2142231.8,2142241.8,-0.31085205
10740,7.194464,312.0591,294.75464,7.5252247,338.16003,3.6817515,3.591367,294.08456,251.45,337.8898,0.01478495,311.49826,337.85196,0.014590819,1.0,0.0,0.12538807,0.0,188478.66,343.15,343.15,-4142.0825,1.0,644400.0,2678555.0877852244,522884.97,1371868.5,0.0,188478.66,7.2731185,1894753.5,188478.66,188485.92,-0.17544556
10755,6.6554985,319.87836,295.65714,6.6554985,360.74588,3.3036377,3.222586,294.2439,251.71602,324.6689,0.013370013,321.74286,362.74762,0.9989652,1.0,1.0,1.0,2426755.0,1503162.5,343.14996,343.14996,-4142.9355,1.0,645300.0,1629129.0495846397,677058.06,1819431.8,2426755.0,1503162.5,6.5262237,2496489.8,3929917.5,3929924.0,-0.016113281
10770,10.3121805,349.94534,295.8118,10.3121805,340.52545,5.2872205,5.1557765,294.36453,251.98488,347.29132,0.020715801,349.7559,340.3551,0.9989652,1.0,0.6635255,0.062920585,1610213.8,94579.87,343.1499,343.1499,-4103.1045,1.0,646200.0,4479046.111114383,2344586.5,1936600.0,1610213.8,94579.87,10.442997,4281186.5,1704793.6,1704804.1,0.104522705
10785,-0.094384365,342.1315,295.76392,-0.09438458,343.22867,-7.7932655e-14,-7.784631e-14,294.44623,252.26129,345.42978,-0.00018960587,341.8428,343.1276,0.09147069,0.0917439,0.0,0.0,0.0,0.0,343.14987,343.14987,-99.21888,0.0,647100.0,-39551.14399235669,-18380.775,-18815.752,0.0,0.0,-1.5577897e-13,-37196.527,0.0,-1.5577897e-13,0.18621826
10800,-0.063368775,342.60126,296.0048,-0.063368775,343.32297,-1.4e-44,-1.4e-44,294.4739,252.55,345.22778,-0.00012729946,341.88184,343.13028,-5.8834305e-16,-5.909145e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,648000.0,-26317.45239240928,-12401.597,-12593.679,0.0,0.0,-2.8e-44,-24995.275,0.0,-2.8e-44,0.2138977
10815,-0.063368775,342.91684,296.0048,-0.063368775,343.40094,1e-45,1e-45,294.4612,252.85268,345.22778,-0.00012729946,341.9195,343.1332,-8.1761323e-20,-8.108814e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,648900.0,-26317.45239240928,-12485.589,-12614.432,0.0,0.0,3e-45,-25100.02,0.0,3e-45,0.2012024
10830,-0.06336897,343.1441,296.0048,-0.06336897,343.4704,3.471e-42,3.467e-42,294.43628,253.16072,345.22778,-0.00012729983,341.95712,343.13647,-1.3715399e-19,-3.0940443e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,649800.0,-26317.5306111469,-12546.112,-12632.955,0.0,0.0,6.938e-42,-25179.066,0.0,6.938e-42,0.17626953
10845,-0.063368775,343.3147,296.03674,-0.063368775,343.53482,0.0,0.0,294.39316,253.4634,345.19113,-0.00012729946,341.99515,343.14008,4.602778e-18,1.1990954e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,650700.0,-26280.772993511902,-12582.974,-12641.56,0.0,0.0,0.0,-25224.533,0.0,0.0,0.1331482
10860,-0.06336879,343.44785,297.0559,-0.06336879,343.59604,0.0,0.0,294.3526,253.75,344.01672,-0.00012729949,342.03354,343.144,-8.2313865e-19,-2.0491471e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,651600.0,-25107.96800724151,-12347.164,-12386.605,0.0,0.0,0.0,-24733.77,0.0,0.0,0.09259033
10875,-0.063368805,343.55508,301.6775,-0.063368805,343.65503,0.0,0.0,294.3098,254.025,338.59396,-0.00012729951,342.07227,343.14832,6.006292e-19,-1.595902e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,652500.0,-19737.68632877828,-11145.68,-11172.279,0.0,0.0,0.0,-22317.959,0.0,0.0,0.049804688
10890,-0.06336883,343.64487,308.81787,-0.06336883,343.71237,0.0,0.0,294.27518,254.3,329.93527,-0.00012729956,342.11136,343.15292,1.1832711e-19,2.0134987e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,653400.0,-11290.590463410854,-9269.173,-9287.14,0.0,0.0,0.0,-18556.312,0.0,0.0,0.015167236
10905,-0.06336886,343.7224,317.05164,-0.06336886,343.76822,0.0,0.0,294.24246,254.575,319.5019,-0.00012729962,342.15076,343.1579,3.4277718e-19,1.5364502e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,654300.0,-1310.0501070324456,-7098.406,-7110.597,0.0,0.0,0.0,-14209.003,0.0,0.0,-0.017547607
10920,-0.06336888,343.79144,324.21817,-0.06336888,343.82245,0.0,0.0,294.2187,254.85,309.8287,-0.00012729966,342.1904,343.16318,-8.1422686e-19,1.1144808e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,655200.0,7693.450965274095,-5209.4126,-5217.665,0.0,0.0,0.0,-10427.078,0.0,0.0,-0.0413208
10935,-0.06336892,343.85355,328.92532,-0.06336892,343.8745,0.0,0.0,294.19086,255.125,302.6758,-0.00012729973,342.23022,343.16873,2.2622547e-19,-1.0838333e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,656100.0,14034.534434541967,-3973.1382,-3978.7183,0.0,0.0,0.0,-7951.8564,0.0,0.0,-0.06915283
10950,-0.06336896,343.9098,331.27155,-0.06336896,343.92395,0.0,0.0,294.1597,255.4,298.03775,-0.00012729982,342.2701,343.17456,2.7152987e-19,1.0155249e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,657000.0,17768.755760146694,-3363.664,-3367.4329,0.0,0.0,0.0,-6731.0967,0.0,0.0,-0.10031128
10965,-0.063369006,343.96017,331.61505,-0.063369006,343.96976,0.0,0.0,294.12738,255.675,295.6717,-0.00012729992,342.31,343.1806,4.39916e-19,1.9821763e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,657900.0,19217.464686062158,-3285.6523,-3288.2026,0.0,0.0,0.0,-6573.855,0.0,0.0,-0.1326294
10980,-0.06336907,344.00473,330.8202,-0.06336907,344.0112,0.0,0.0,294.08832,255.95,294.67316,-0.00012730004,342.34973,343.18683,1.7402517e-18,2.8856589e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303665,0.0,658800.0,19326.37880288297,-3509.067,-3510.7888,0.0,0.0,0.0,-7019.8555,0.0,0.0,-0.1716919
10995,-0.06336913,344.04242,329.5338,-0.06336913,344.0468,0.0,0.0,294.04993,255.99748,294.35324,-0.00012730017,342.3891,343.19318,-4.0047874e-19,7.419573e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303734,0.0,659700.0,18809.669864759915,-3861.4707,-3862.6404,0.0,0.0,0.0,-7724.1113,0.0,0.0,-0.21008301
11010,-0.06336919,344.07288,328.15094,-0.06336919,344.07587,0.0,0.0,294.0136,255.75163,294.23874,-0.00012730029,342.42792,343.1996,3.1164407e-19,-6.422221e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303795,0.0,660600.0,18131.537995761617,-4237.633,-4238.4287,0.0,0.0,0.0,-8476.062,0.0,0.0,-0.24639893
11025,41.28636,339.79788,294.14883,0.7268957,342.92084,21.770332,-3.389226e-37,293.98358,255.45496,338.85504,0.042199526,339.85056,342.64935,0.9997437,9.948579e-18,1.0,0.0,2426755.0,0.0,343.15,343.15,-2493.787,1.0,661500.0,7923639.173019569,7915669.0,148899.06,2426755.0,0.0,21.770332,8064568.0,2426755.0,2426776.8,-0.27642822
11040,8.13278,341.70996,294.3223,8.13278,355.02847,4.1194134,4.018349,294.05597,255.35,342.395,0.016337674,340.65228,354.17404,0.9997437,1.0,0.0,0.01,0.0,15031.625,343.15,343.15,-4158.3276,1.0,662400.0,3298663.157043529,1618652.5,2073581.9,0.0,15031.625,8.137762,3692234.5,15031.625,15039.763,-0.20404053
11055,5.6172605,306.2987,295.23007,5.870614,340.68353,2.8173342,2.7481532,294.24036,255.4841,326.29663,0.011538807,306.1152,341.12943,0.01457236,1.0,0.0,0.32623905,0.0,490390.3,343.14996,343.14996,-4135.896,1.0,663300.0,1505578.3511530762,261136.69,1120726.8,0.0,490390.3,5.5654874,1381863.5,490390.3,490395.88,-0.01965332
11070,7.5539284,344.70505,295.63123,7.5539284,353.38327,3.7869518,3.6939604,294.38113,255.68587,344.9926,0.015174839,345.36484,352.6755,0.99899626,1.0,0.9758519,0.01,2368153.2,15031.625,343.14993,343.14993,-4141.8555,1.0,664200.0,3146014.700720832,1556940.6,1832270.2,2368153.2,15031.625,7.480912,3389211.0,2383185.0,2383192.5,0.12112427
11085,-0.09421726,344.20062,295.51675,-0.09421727,340.54495,-5.5178244e-08,-5.5117106e-08,294.48422,255.8697,345.99185,-0.00018926997,343.87732,340.46207,0.5003183,0.50132203,0.0,0.0,0.0,0.0,343.1499,343.1499,-99.219574,0.0,665100.0,-40124.36399419386,-19264.814,-17818.223,0.0,0.0,-1.10295346e-07,-37083.04,0.0,-1.10295346e-07,0.22421265
11100,-0.063368775,343.91525,295.5913,-0.063368775,341.54346,-1.4e-43,-1.4e-43,294.52606,255.95,345.93002,-0.00012729946,343.86536,340.4838,1.644123e-13,1.6490475e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,666000.0,-26913.98211824918,-12861.363,-12230.112,0.0,0.0,-2.8e-43,-25091.477,0.0,-2.8e-43,0.26605225
11115,-0.06336854,343.76526,295.5913,-0.06336854,342.16785,-2.2e-44,-2.2e-44,294.53223,255.95,345.93002,-0.00012729898,343.8562,340.50397,1.0762617e-17,1.0810049e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,666900.0,-26913.880590324712,-12821.394,-12396.246,0.0,0.0,-4.5e-44,-25217.64,0.0,-4.5e-44,0.2722168
11130,-0.06337065,343.68588,295.5913,-0.06337065,342.6088,0.0,0.0,294.51996,255.95,345.93002,-0.00012730322,343.84872,340.52444,2.798662e-22,4.792909e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,667800.0,-26914.778958626062,-12800.695,-12514.0205,0.0,0.0,0.0,-25314.715,0.0,0.0,0.25994873
11145,-0.06336881,343.65356,295.5913,-0.06336881,342.92804,0.0,0.0,294.49603,255.95,345.93002,-0.00012729953,343.84286,340.54523,-1.6242394e-22,9.349728e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,668700.0,-26913.997501268037,-12791.722,-12598.624,0.0,0.0,0.0,-25390.346,0.0,0.0,0.23602295
11160,-0.06336881,343.6536,295.5913,-0.06336881,343.16455,0.0,0.0,294.4681,255.95,345.93002,-0.00012729953,343.8386,340.56635,9.748413e-36,-2.7465463e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,669600.0,-26913.997501268037,-12791.73,-12661.571,0.0,0.0,0.0,-25453.3,0.0,0.0,0.20809937
11175,-0.06336881,343.67563,295.5913,-0.06336881,343.34534,0.0,0.0,294.43445,255.95,345.93002,-0.00012729953,343.83594,340.58774,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,670500.0,-26913.997501268037,-12797.595,-12709.6875,0.0,0.0,0.0,-25507.281,0.0,0.0,0.17443848
11190,-0.07098449,343.7124,295.5913,-0.07098449,343.48895,0.0,0.0,294.4038,255.95,345.93002,-0.00014259841,343.83487,340.60947,-4.6085424e-24,-4.4196857e-23,0.0,0.0,0.0,0.0,343.15,343.15,-69.464874,0.0,671400.0,-30148.52642122108,-14346.575,-14279.957,0.0,0.0,0.0,-28626.531,0.0,0.0,0.14379883
11205,-0.063368775,343.7588,295.59604,-0.063368775,343.60745,0.0,0.0,294.3709,255.95,345.92386,-0.00012729946,343.8353,340.63153,-1.8937956e-19,-9.9163413e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,672300.0,-26908.157142534605,-12818.461,-12778.184,0.0,0.0,0.0,-25596.645,0.0,0.0,0.11090088
11220,-0.06336878,343.8112,295.73395,-0.06336878,343.70862,0.0,0.0,294.34158,255.95,345.74307,-0.00012729947,343.83716,340.65384,2.9509148e-20,1.6080522e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,673200.0,-26737.767421999248,-12795.704,-12768.405,0.0,0.0,0.0,-25564.11,0.0,0.0,0.08157349
11235,-0.06336879,343.86676,296.97412,-0.06336879,343.79755,0.0,0.0,294.31116,255.95,344.11932,-0.00012729949,343.84036,340.67645,9.142548e-20,-1.6912036e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,674100.0,-25206.552072546274,-12480.426,-12462.004,0.0,0.0,0.0,-24942.43,0.0,0.0,0.05114746
11250,-0.0633688,343.92352,300.50238,-0.0633688,343.87677,0.0,0.0,294.28604,255.95,339.41235,-0.0001272995,343.8448,340.69928,6.3370514e-19,1.7819974e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,675000.0,-20803.524462130517,-11556.492,-11544.049,0.0,0.0,0.0,-23100.541,0.0,0.0,0.026031494
11265,-0.06336882,343.97952,305.92215,-0.06336882,343.9479,0.0,0.0,294.2518,255.95,331.90045,-0.00012729954,343.85034,340.72235,-3.6104823e-19,-3.351156e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,675900.0,-13889.509111504416,-10128.934,-10120.519,0.0,0.0,0.0,-20249.453,0.0,0.0,-0.0082092285
11280,-0.06336885,344.03305,312.5295,-0.06336885,344.01166,0.0,0.0,294.22137,255.95,322.2718,-0.00012729959,343.85687,340.74557,3.9685786e-20,-3.2177675e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,676800.0,-5208.790015001963,-8384.641,-8378.947,0.0,0.0,0.0,-16763.588,0.0,0.0,-0.038635254
11295,-0.06336888,344.0827,318.83005,-0.06336888,344.0682,0.0,0.0,294.19113,255.95,312.41644,-0.00012729966,343.8642,340.76895,-4.70107e-21,-1.4512079e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,677700.0,3429.0887403406246,-6720.976,-6717.118,0.0,0.0,0.0,-13438.094,0.0,0.0,-0.068878174
11310,-0.063368924,344.12714,323.68814,-0.063368924,344.11737,0.0,0.0,294.15488,255.95,303.85376,-0.00012729975,343.87207,340.7924,1.5738449e-19,8.046611e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,678600.0,10604.62912180391,-5439.828,-5437.229,0.0,0.0,0.0,-10877.057,0.0,0.0,-0.10513306
11325,-0.063368976,344.16483,326.08676,-0.063368976,344.1582,0.0,0.0,294.11816,255.95,298.22653,-0.00012729985,343.8803,340.81583,3.2762641e-19,4.2885629e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,679500.0,14895.732611154599,-4811.471,-4809.7085,0.0,0.0,0.0,-9621.18,0.0,0.0,-0.1418457
11340,-0.06336904,344.19443,326.33344,-0.06336904,344.18997,0.0,0.0,294.07578,255.95,295.464,-0.0001273,343.88864,340.83917,-4.647346e-20,-2.3380976e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,680400.0,16504.657158884052,-4753.703,-4752.517,0.0,0.0,0.0,-9506.221,0.0,0.0,-0.18423462
11355,-0.06336911,344.21445,325.3828,-0.06336911,344.21146,0.0,0.0,294.0343,255.95,294.49698,-0.00012730013,343.89682,340.8624,1.8626947e-19,1.197862e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30371,0.0,681300.0,16513.436123338644,-5012.0444,-5011.2485,0.0,0.0,0.0,-10023.293,0.0,0.0,-0.22570801
