minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
11370,-0.06336918,344.2234,324.06088,-0.06336918,344.22134,0.0,0.0,293.99512,255.95,294.23248,-0.00012730026,343.9045,340.88535,3.1515253e-18,2.5620778e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30378,0.0,682200.0,15948.084267973694,-5366.2617,-5365.718,0.0,0.0,0.0,-10731.9795,0.0,0.0,-0.26489258
11385,134.85641,325.88428,294.13077,3.0734499,342.01443,289.5324,0.0,293.9612,255.95,336.23032,0.13854139,325.92883,340.59607,0.9995066,-2.917977e-18,1.0,0.0,2426755.0,0.0,343.15,343.15,-5111.383,1.0,683100.0,24496624.98044654,17985090.0,618105.8,2426755.0,0.0,289.5324,18603196.0,2426755.0,2427044.5,-0.2987976
11400,8.74234,340.69122,294.1681,8.74234,343.3484,4.520235,4.409923,293.98843,255.95,339.0707,0.0175622,341.07794,345.0835,0.99976987,0.9999738,1.0,1.0,2426755.0,1503162.5,343.15,343.15,-4219.0215,1.0,684000.0,3312072.6968589453,1708228.4,1805793.8,2426755.0,1503162.5,8.930159,3514022.0,3929917.5,3929926.5,-0.27157593
11415,6.401912,308.16135,295.03088,6.698511,337.35376,3.2451127,3.1654706,294.1624,255.89609,331.32562,0.013158505,307.85757,337.40442,0.014499407,1.0,0.0,0.22668679,0.0,340747.06,343.15,343.15,-4139.7407,1.0,684900.0,2005854.883916311,353052.28,1190701.0,0.0,340747.06,6.4105835,1543753.2,340747.06,340753.47,-0.097595215
11430,10.639277,334.26904,295.67438,10.639277,364.53125,5.387738,5.2525196,294.32004,255.75626,332.04688,0.021372896,334.57465,363.53394,0.9990219,1.0,1.0,0.01,2426755.0,15031.625,343.14996,343.14996,-4032.7844,1.0,685800.0,3265019.5041460847,1724601.2,3076867.0,2426755.0,15031.625,10.640258,4801468.0,2441786.5,2441797.2,0.060028076
11445,9.929192,351.93036,295.62903,9.929192,341.16635,5.065713,4.9399495,294.43387,255.56328,347.09018,0.019946426,351.7826,341.2395,0.9990219,1.0,0.404494,0.095264696,981607.8,143198.31,343.1499,343.1499,-4100.554,1.0,686700.0,4311157.412661305,2347912.2,1899025.0,981607.8,143198.31,10.005663,4246937.0,1124806.1,1124816.1,0.17385864
11460,-0.06336879,343.79303,295.66052,-0.06336879,341.6564,-2.51e-43,-2.51e-43,294.49817,255.35,345.92517,-0.00012729947,343.5968,340.99915,2.4967682e-11,2.5072359e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,687600.0,-26874.385145342218,-12810.415,-12241.754,0.0,0.0,-5.02e-43,-25052.168,0.0,-5.02e-43,0.23815918
11475,-0.063368775,343.69843,295.66052,-0.063368775,342.25937,0.0,0.0,294.51102,255.10078,345.92517,-0.00012729946,343.59467,341.01614,-3.054821e-16,-3.0664485e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,688500.0,-26874.382073265224,-12785.233,-12402.23,0.0,0.0,0.0,-25187.465,0.0,0.0,0.25100708
11490,-0.06336801,343.6554,295.66052,-0.06336801,342.68533,0.0,0.0,294.5006,254.80624,345.92517,-0.0001272979,343.594,341.03345,-3.1888158e-22,-1.1221919e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,689400.0,-26874.053361026996,-12773.626,-12515.448,0.0,0.0,0.0,-25289.074,0.0,0.0,0.24060059
11505,-0.06337042,343.6471,295.66052,-0.06337042,342.99292,0.0,0.0,294.47186,254.50859,345.92517,-0.00012730276,343.59476,341.0511,9.269738e-23,1.2892974e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30042,0.0,690300.0,-26875.079434742587,-12771.902,-12597.79,0.0,0.0,0.0,-25369.691,0.0,0.0,0.21185303
11520,-0.063368775,343.6622,295.66052,-0.063368775,343.22168,0.0,0.0,294.4347,254.25,345.92517,-0.00012729944,343.5969,341.069,6.623537e-30,-3.1070095e-29,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,691200.0,-26874.37900118823,-12775.592,-12658.348,0.0,0.0,0.0,-25433.94,0.0,0.0,0.17468262
11535,-0.063368775,343.69382,295.66547,-0.063368775,343.3959,0.0,0.0,294.39105,254.0587,345.91922,-0.00012729946,343.6005,341.08728,5.8878137e-19,-2.2641672e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,692100.0,-26868.55709755065,-12782.691,-12703.402,0.0,0.0,0.0,-25486.094,0.0,0.0,0.13104248
11550,-0.06336878,343.73627,296.08807,-0.06336878,343.53467,0.0,0.0,294.34784,253.92322,345.4126,-0.00012729947,343.60544,341.10587,-9.056027e-19,-9.237176e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,693000.0,-26371.740264737477,-12681.514,-12627.858,0.0,0.0,0.0,-25309.371,0.0,0.0,0.08782959
11565,-0.063368805,343.78586,299.64523,-0.063368805,343.6498,0.0,0.0,294.30203,253.82611,341.1122,-0.00012729951,343.6117,341.12476,1.1682866e-19,2.835502e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,693900.0,-22170.65089720549,-11747.982,-11711.773,0.0,0.0,0.0,-23459.756,0.0,0.0,0.042022705
11580,-0.063368835,343.84003,306.8212,-0.063368835,343.7482,0.0,0.0,294.2577,253.75,332.17328,-0.00012729957,343.61923,341.14395,-8.3224715e-19,-5.592857e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,694800.0,-13554.698250654696,-9852.528,-9828.089,0.0,0.0,0.0,-19680.617,0.0,0.0,-0.002319336
11595,-0.06336887,343.8967,316.29474,-0.06336887,343.83466,0.0,0.0,294.21298,253.82896,319.8568,-0.00012729965,343.628,341.16342,-3.336403e-19,-1.555715e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,695700.0,-1904.4925090598852,-7346.241,-7329.7285,0.0,0.0,0.0,-14675.97,0.0,0.0,-0.047027588
11610,-0.06336892,343.95404,324.70575,-0.06336892,343.91205,0.0,0.0,294.17447,254.07365,308.14392,-0.00012729973,343.63785,341.18317,-1.4279801e-19,-1.2040926e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,696600.0,8854.928673055972,-5122.922,-5111.7456,0.0,0.0,0.0,-10234.668,0.0,0.0,-0.08554077
11625,-0.06336897,344.0105,329.65244,-0.06336897,343.98215,0.0,0.0,294.13715,254.28152,300.20483,-0.00012729985,343.6487,341.2032,-3.912867e-19,-4.9121164e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,697500.0,15744.435823874614,-3821.3936,-3813.848,0.0,0.0,0.0,-7635.241,0.0,0.0,-0.12286377
11640,-0.06336902,344.06473,331.21848,-0.06336902,344.0456,0.0,0.0,294.1056,254.25,296.24033,-0.00012729995,343.66043,341.22336,-7.4556803e-19,-8.56606e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,698400.0,18701.410121816054,-3419.0288,-3413.9363,0.0,0.0,0.0,-6832.965,0.0,0.0,-0.15441895
11655,-0.06336908,344.11526,330.7814,-0.06336908,344.10236,0.0,0.0,294.07047,253.92227,294.77713,-0.00012730007,343.67285,341.2437,-7.668842e-20,9.4234845e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30367,0.0,699300.0,19250.054461635813,-3548.8093,-3545.3738,0.0,0.0,0.0,-7094.183,0.0,0.0,-0.18954468
11670,-0.06336914,344.16068,329.5775,-0.06336914,344.15192,0.0,0.0,294.03873,253.45312,294.3517,-0.00012730018,343.68582,341.26416,-2.2403634e-19,1.1429708e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303734,0.0,700200.0,18833.85314475898,-3881.3137,-3878.9827,0.0,0.0,0.0,-7760.2964,0.0,0.0,-0.22128296
11685,-0.06336919,344.19952,328.19357,-0.06336919,344.19357,0.0,0.0,294.00903,252.95743,294.22498,-0.00012730029,343.69904,341.28467,1.146083e-16,7.333851e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303795,0.0,701100.0,18161.691007695335,-4259.9937,-4258.4097,0.0,0.0,0.0,-8518.403,0.0,0.0,-0.25097656
11700,35.60747,340.06912,294.13992,0.5662459,341.24594,18.929487,0.0,293.97742,252.55,339.13776,0.036334094,340.17606,340.81348,0.99974656,2.944692e-16,1.0,0.0,2426755.0,0.0,343.15,343.15,-2789.1565,1.0,702000.0,6866813.049090774,6868775.0,112029.086,2426755.0,0.0,18.929487,6980804.0,2426755.0,2426774.0,-0.28259277
11715,8.145833,341.22614,294.31934,8.145833,354.25888,4.1255717,4.024341,294.0499,252.19531,341.94614,0.016363896,339.8124,353.45673,0.99974656,1.0,0.0,0.011540259,0.0,17346.885,343.15,343.15,-4157.1987,1.0,702900.0,3273312.13129014,1604798.9,2050681.6,0.0,17346.885,8.149913,3655480.5,17346.885,17355.035,-0.21011353
11730,5.78818,305.99313,295.25366,6.051649,340.88998,2.9091232,2.8376904,294.22357,251.8375,325.87833,0.0118923215,305.81488,341.3285,0.014541902,1.0,0.0,0.3350816,0.0,503682.12,343.14996,343.14996,-4135.4404,1.0,703800.0,1529633.0883244707,261080.38,1159935.0,0.0,503682.12,5.746814,1421015.4,503682.12,503687.88,-0.03643799
11745,8.145424,344.99808,295.7001,8.145424,353.07507,4.084224,3.9835148,294.3589,251.56094,345.2851,0.016363075,345.53928,352.36307,0.99902177,1.0,0.97096586,0.01,2356296.2,15031.625,343.14993,343.14993,-4113.4814,1.0,704700.0,3407724.3236565553,1686522.2,1962842.5,2356296.2,15031.625,8.0677395,3649364.8,2371328.0,2371336.0,0.09887695
11760,10.046349,347.79425,295.57367,10.04635,342.4537,5.1708736,5.0429063,294.4549,251.45,346.09552,0.02018178,347.188,342.36374,0.99902177,1.0,0.0,0.0,0.0,0.0,343.1499,343.1499,-4133.4316,0.0,705600.0,4282407.81412228,2203429.8,1978087.5,0.0,0.0,10.213779,4181517.2,0.0,10.213779,0.19488525
11775,-0.0633688,343.28113,300.08545,-0.0633688,342.16214,-2.56e-43,-2.55e-43,294.4199,251.45,341.53015,-0.0001272995,342.98267,341.6136,-6.2032486e-13,-6.222673e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,706500.0,-22158.737343973557,-11496.484,-11198.667,0.0,0.0,-5.11e-43,-22695.152,0.0,-5.11e-43,0.15988159
11790,-0.063368835,343.31857,307.2043,-0.063368835,342.5648,0.0,0.0,294.36108,251.45,334.27533,-0.00012729956,342.9918,341.62567,1.4352504e-18,1.7840693e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,707400.0,-14473.738282805914,-9611.777,-9411.158,0.0,0.0,0.0,-19022.936,0.0,0.0,0.10107422
11805,-0.06336888,343.3622,318.5773,-0.06336888,342.8539,0.0,0.0,294.2971,251.45,321.6923,-0.00012729966,343.002,341.63806,3.4329058e-19,-6.2289686e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,708300.0,-1665.4562259603267,-6596.487,-6461.203,0.0,0.0,0.0,-13057.689,0.0,0.0,0.037078857
11820,-0.063368976,343.41006,329.96075,-0.063368976,343.06735,0.0,0.0,294.2131,251.45,308.01895,-0.00012729985,343.01324,341.6508,5.9550895e-18,2.4980038e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,709200.0,11731.39044910796,-3579.5298,-3488.317,0.0,0.0,0.0,-7067.8467,0.0,0.0,-0.046905518
11835,-0.06336921,343.46088,337.2143,-0.06336921,343.2302,0.0,0.0,294.0175,251.45,297.87012,-0.00012730031,343.02548,341.66376,1.743691e-19,2.2349205e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30381,0.0,710100.0,21035.809774272886,-1662.532,-1601.1357,0.0,0.0,0.0,-3263.6677,0.0,0.0,-0.2425232
11850,21.855675,335.77933,294.43417,0.23065013,341.56195,6.575893,6.2763643,293.87842,251.45,342.34067,0.022184247,335.32626,341.35864,0.99963236,-8.4794304e-17,0.54855347,0.0,1331204.9,0.0,343.15,343.15,-4716.4697,1.0,711000.0,4463631.925848404,3795230.2,45654.117,1331204.9,0.0,12.852257,3840884.2,1331204.9,1331217.8,-0.3815918
11865,10.506862,324.51373,295.67792,10.506861,334.14603,5.4785657,5.343211,293.90793,251.45,321.28903,0.021106888,325.00925,334.50522,0.99963236,0.9973833,1.0,1.0,2426755.0,1503162.5,343.14996,343.14996,-4167.852,1.0,711900.0,2270397.8443774986,1272490.5,1697552.1,2426755.0,1503162.5,10.821777,2970042.5,3929917.5,3929928.2,-0.3520813
11880,9.444245,304.0283,297.5649,9.871317,335.27023,4.9650774,4.8425903,294.0003,251.45,325.0897,0.019401198,303.90738,335.25998,0.014565191,1.0,0.0,0.29128236,0.0,437844.72,343.14996,343.14996,-4147.747,1.0,712800.0,2242857.619616052,256375.3,1563245.0,0.0,437844.72,9.807668,1819620.2,437844.72,437854.53,-0.2597046
11895,9.589308,329.9733,298.38846,9.589308,364.05408,4.9174957,4.79611,294.02756,251.45,335.4023,0.019263646,330.4877,362.9982,0.99926287,1.0,1.0,0.01,2426755.0,15031.625,343.1499,343.1499,-4140.0806,1.0,713700.0,2994691.5007550386,1272082.4,2644689.0,2426755.0,15031.625,9.713606,3916771.5,2441786.5,2441796.2,-0.2324524
11910,10.070464,343.62308,298.42148,10.070464,337.97818,5.135127,5.007432,294.1182,251.45,339.3993,0.020230224,343.5571,338.17395,0.99926287,1.0,0.99114096,0.3754484,2405256.2,564359.94,343.14987,343.14987,-4091.2388,1.0,714600.0,3481759.5337999477,1911844.5,1673088.2,2405256.2,564359.94,10.142559,3584932.8,2969616.2,2969626.5,-0.14181519
11925,10.966553,345.44394,298.27365,10.966553,345.90286,5.7306676,5.5885305,294.23224,251.45,344.5593,0.022030348,345.55127,345.87775,0.99926287,1.0,0.94723487,0.2574266,2298707.0,386954.0,343.14984,343.14984,-4154.277,1.0,715500.0,4282693.188871963,2172641.0,2193778.8,2298707.0,386954.0,11.319199,4366420.0,2685661.0,2685672.2,-0.027770996
11940,10.821314,346.0422,297.85312,10.821314,343.4422,5.6703773,5.5301504,294.33243,251.45,344.88394,0.021738581,345.9933,343.44324,0.99926287,1.0,0.63599604,0.17478006,1543406.6,262722.8,343.1498,343.1498,-4173.9414,1.0,716400.0,4294010.140705632,2190170.8,2072001.9,1543406.6,262722.8,11.200527,4262172.5,1806129.5,1806140.8,0.07241821
11955,11.695394,342.59122,297.4287,11.695394,342.86353,6.1299586,5.976844,294.2783,251.45,343.37265,0.023494493,342.51935,342.83414,0.99926287,1.0,0.5526523,0.16310388,1341151.8,245171.62,343.14978,343.14978,-4130.754,1.0,717300.0,4533604.18591285,2218411.8,2231787.8,1341151.8,245171.62,12.106802,4450199.5,1586323.4,1586335.5,0.01828003
11970,10.918574,341.68176,297.30978,10.918575,342.6677,5.716792,5.575211,294.21756,251.45,342.0033,0.021933965,341.68784,342.67758,0.99926287,1.0,0.6948641,0.22366515,1686264.9,336205.06,343.14975,343.14975,-4165.4565,1.0,718200.0,4117284.966170655,2034810.8,2080023.8,1686264.9,336205.06,11.292004,4114834.5,2022470.0,2022481.2,-0.04244995
11985,12.81357,342.52316,297.50446,12.81357,343.05408,6.722344,6.552018,294.17624,251.45,342.67224,0.02574076,342.4254,343.02164,0.99926287,1.0,0.7982365,0.2459173,1937124.4,369653.66,343.14972,343.14972,-4078.0715,1.0,719100.0,4883143.041165226,2422771.5,2451343.8,1937124.4,369653.66,13.274363,4874115.0,2306778.0,2306791.2,-0.08377075
12000,10.9365425,342.96,297.88162,10.9365425,343.13907,5.7213683,5.579587,294.15982,251.45,342.89288,0.021970062,343.02603,343.16226,0.99926287,1.0,0.8549519,0.263793,2074758.9,396523.72,343.1497,343.1497,-4160.776,1.0,720000.0,4153380.738788235,2070606.4,2078832.0,2074758.9,396523.72,11.300955,4149438.5,2471282.5,2471293.8,-0.10018921
12015,11.032018,343.67795,298.18,11.032019,343.44672,5.783246,5.6399236,294.1998,251.30869,343.44034,0.022161858,343.67444,343.4462,0.99926287,1.0,0.8501081,0.2564109,2063004.1,385427.25,343.14966,343.14966,-4165.166,1.0,720900.0,4212824.095906478,2108123.8,2097410.0,2063004.1,385427.25,11.42317,4205534.0,2448431.5,2448443.0,-0.06021118
12030,11.0631275,343.45804,298.18692,11.063128,343.16534,5.8610077,5.716455,294.24527,250.98148,343.29947,0.022224354,343.39844,343.14713,0.99926287,1.0,0.8005249,0.23956048,1942677.8,360098.34,343.14963,343.14963,-4210.972,1.0,721800.0,4210908.400201242,2103528.8,2089928.8,1942677.8,360098.34,11.577463,4193457.5,2302776.0,2302787.5,-0.01473999
12045,12.553804,343.10922,297.97546,12.553804,342.9438,6.6066146,6.440079,294.28134,250.61354,343.27817,0.025218926,343.20847,342.9689,0.99926287,1.0,0.73352015,0.2173733,1780073.6,326747.38,343.1496,343.1496,-4105.142,1.0,722700.0,4798439.322384775,2379721.5,2370998.8,1780073.6,326747.38,13.046694,4750720.0,2106821.0,2106834.0,0.021331787
12060,11.221475,343.33295,297.6777,11.221475,343.2032,5.875575,5.7295656,294.30408,250.35,343.67563,0.02254245,343.32446,343.1902,0.99926287,1.0,0.65316933,0.18884641,1585082.0,283866.8,343.14957,343.14957,-4150.2534,1.0,723600.0,4355004.975531756,2151740.5,2145624.8,1585082.0,283866.8,11.605141,4297365.0,1868948.8,1868960.4,0.044067383
12075,10.7503805,344.065,297.38675,10.7503805,343.52847,5.5998726,5.461093,294.31418,250.30417,343.32904,0.021596087,344.0547,343.53586,0.99926287,1.0,0.6205207,0.18596385,1505851.8,279533.88,343.14954,343.14954,-4151.044,1.0,724500.0,4167129.647465197,2107597.8,2083372.5,1505851.8,279533.88,11.060966,4190970.2,1785385.6,1785396.6,0.0541687
12090,10.750196,343.07504,297.1534,10.750196,343.01724,5.5932994,5.4546046,294.3144,250.39075,343.0744,0.021595716,343.0753,343.01877,0.99926287,1.0,0.61209506,0.18347438,1485404.8,275791.78,343.1495,343.1495,-4145.907,1.0,725400.0,4165126.0566155543,2073399.5,2070789.8,1485404.8,275791.78,11.047904,4144189.2,1761196.5,1761207.5,0.054382324
12105,10.750198,343.11557,296.99368,10.750198,343.17383,5.5932846,5.45459,294.30933,250.45694,343.1286,0.02159572,343.1165,343.17374,0.99926287,1.0,0.617763,0.18509267,1499159.4,278224.34,343.14948,343.14948,-4145.8945,1.0,726300.0,4184530.4980723313,2082441.6,2085072.0,1499159.4,278224.34,11.047874,4167513.5,1777383.8,1777394.8,0.049316406
12120,10.750198,343.112,296.90146,10.750198,343.12875,5.593285,5.4545903,294.3031,250.35,343.1276,0.02159572,343.11154,343.12854,0.99926287,1.0,0.62062806,0.18584481,1506112.2,279354.94,343.14944,343.14944,-4145.8945,1.0,727200.0,4192804.068393025,2086444.4,2087200.9,1506112.2,279354.94,11.047875,4173645.2,1785467.2,1785478.2,0.04309082
12135,10.750198,343.098,296.85852,10.750198,343.13397,5.593285,5.4545903,294.29724,250.05096,343.11545,0.02159572,343.09802,343.13406,0.99926287,1.0,0.6256091,0.18766378,1518199.9,282089.12,343.1494,343.1494,-4145.8945,1.0,728100.0,4195596.986577561,2087750.6,2089375.1,1518199.9,282089.12,11.047875,4177125.8,1800289.0,1800300.0,0.037231445
12150,10.750198,343.11142,296.84604,10.750198,343.13858,5.5932846,5.45459,294.2924,249.66368,343.1224,0.02159572,343.11166,343.13864,0.99926287,1.0,0.629932,0.18888728,1528690.6,283928.28,343.14938,343.14938,-4145.8945,1.0,729000.0,4197360.206481972,2088920.5,2090146.8,1528690.6,283928.28,11.047874,4179067.2,1812618.9,1812629.9,0.03237915
12165,10.750197,343.12695,296.84863,10.750198,343.14328,5.5932846,5.45459,294.28867,249.21956,343.13266,0.021595718,343.12714,343.14334,0.99926287,1.0,0.6326083,0.18963055,1535185.4,285045.53,343.14935,343.14935,-4145.8945,1.0,729900.0,4198054.613935426,2089504.5,2090241.9,1535185.4,285045.53,11.047874,4179746.5,1820230.9,1820241.9,0.028656006
12180,10.750197,343.1378,296.85583,10.750197,343.14633,5.593284,5.4545894,294.28577,248.75,343.1405,0.021595718,343.1379,343.1464,0.99926287,1.0,0.63405347,0.1900093,1538692.5,285614.84,343.14932,343.14932,-4145.8945,1.0,730800.0,4198112.742059129,2089668.5,2090054.2,1538692.5,285614.84,11.0478735,4179722.8,1824307.4,1824318.4,0.025756836
12195,10.750195,343.18497,296.8573,10.750195,343.16467,5.5932827,5.454588,294.2869,248.12524,343.16287,0.021595713,343.18604,343.1651,0.99926287,1.0,0.632755,0.18937236,1535541.4,284657.44,343.1493,343.1493,-4145.8945,1.0,731700.0,4200007.7393335,2091732.0,2090815.8,1535541.4,284657.44,11.047871,4182547.8,1820198.8,1820209.8,0.026885986
12210,10.750195,343.23428,296.84216,10.750195,343.17892,5.593282,5.454588,294.28943,247.3641,343.2013,0.021595713,343.23468,343.179,0.99926287,1.0,0.6254537,0.18665478,1517822.9,280572.47,343.14926,343.14926,-4145.8945,1.0,732600.0,4204865.588414578,2094642.1,2092142.6,1517822.9,280572.47,11.047871,4186784.8,1798395.4,1798406.4,0.029418945
12225,10.750195,343.23834,296.81058,10.750195,343.1768,5.5932827,5.454588,294.29172,246.72092,343.20847,0.021595713,343.23825,343.17673,0.99926287,1.0,0.6164217,0.18378836,1495904.4,276263.75,343.14923,343.14923,-4145.8945,1.0,733500.0,4208380.954986069,2096251.5,2093472.2,1495904.4,276263.75,11.047871,4189723.8,1772168.1,1772179.1,0.031707764
12240,10.7501955,343.22177,296.76917,10.7501955,343.17072,5.5932827,5.4545884,294.29288,246.45,343.1994,0.021595715,343.22147,343.17062,0.99926287,1.0,0.60862994,0.1814554,1476995.8,272756.94,343.1492,343.1492,-4145.8945,1.0,734400.0,4211315.403699769,2097373.2,2095068.0,1476995.8,272756.94,11.047871,4192441.2,1749752.8,1749763.8,0.03286743
12255,10.7502,343.08823,296.739,10.750201,343.11725,5.593286,5.4545913,294.28427,246.45,343.13675,0.021595726,343.08548,343.11615,0.99926287,1.0,0.60797226,0.18189824,1475399.6,273422.6,343.14917,343.14917,-4145.8945,1.0,735300.0,4208369.655782201,2092705.9,2094016.4,1475399.6,273422.6,11.047877,4186722.2,1748822.2,1748833.2,0.024261475
12270,10.750199,343.03882,296.73486,10.750199,343.1151,5.593285,5.4545903,294.2781,246.45,343.07104,0.021595722,343.0395,343.11566,0.99926287,1.0,0.6191471,0.186151,1502518.4,279815.2,343.14914,343.14914,-4145.8945,1.0,736200.0,4202785.860988569,2090662.2,2094107.0,1502518.4,279815.2,11.047875,4184769.2,1782333.5,1782344.5,0.018096924
12285,10.750197,343.10938,296.74734,10.750197,343.14258,5.593284,5.4545894,294.27518,246.45,343.11426,0.021595718,343.1104,343.14282,0.99926287,1.0,0.6256407,0.18756291,1518276.6,281937.53,343.1491,343.1491,-4145.8945,1.0,737100.0,4205572.517934376,2093284.0,2094783.2,1518276.6,281937.53,11.0478735,4188067.2,1800214.1,1800225.1,0.015167236
12300,10.750196,343.1612,296.76135,10.750196,343.15558,5.5932837,5.454589,294.27484,246.45,343.15134,0.021595716,343.16177,343.15573,0.99926287,1.0,0.62591505,0.18730234,1518942.5,281545.84,343.14908,343.14908,-4145.8945,1.0,738000.0,4207664.767473761,2094991.1,2094737.5,1518942.5,281545.84,11.047873,4189728.5,1800488.4,1800499.4,0.014831543
12315,10.750191,343.31265,296.75137,10.750191,343.21432,5.59328,5.4545856,294.2854,246.45,343.22687,0.021595705,343.3156,343.21548,0.99926287,1.0,0.6169058,0.18371883,1497079.2,276159.25,343.14905,343.14905,-4145.8945,1.0,738900.0,4215418.5378130255,2102279.0,2097839.5,1497079.2,276159.25,11.047865,4200118.5,1773238.5,1773249.5,0.025390625
12330,10.750183,343.37292,296.7031,10.750183,343.21915,5.5932765,5.454582,294.2907,246.45,343.30145,0.02159569,343.37198,343.21848,0.99926287,1.0,0.5946475,0.1759066,1443063.9,264416.2,343.14902,343.14902,-4145.895,1.0,739800.0,4226559.60644795,2107178.8,2100235.5,1443063.9,264416.2,11.047859,4207414.0,1707480.0,1707491.0,0.030700684
12345,10.750193,343.26218,296.6362,10.750193,343.17584,5.5932813,5.454587,294.29672,246.45,343.2218,0.021595709,343.26236,343.1763,0.99926287,1.0,0.5811013,0.17274341,1410190.5,259661.4,343.149,343.149,-4145.8945,1.0,740700.0,4225406.225925281,2105200.5,2101302.5,1410190.5,259661.4,11.047869,4206503.0,1669851.9,1669862.9,0.036712646
12360,10.750195,343.2641,296.5593,10.750195,343.18686,5.593282,5.454588,294.29956,246.45,343.22763,0.021595713,343.26376,343.18668,0.99926287,1.0,0.5692514,0.16883771,1381433.6,253790.5,343.14896,343.14896,-4145.8945,1.0,741600.0,4232911.016841627,2108760.0,2105272.5,1381433.6,253790.5,11.047871,4214032.5,1635224.1,1635235.1,0.03955078
12375,10.750196,343.21347,296.4866,10.750196,343.16428,5.5932837,5.454589,294.29898,246.55624,343.19986,0.021595716,343.21246,343.16394,0.99926287,1.0,0.560687,0.1664742,1360649.9,250237.75,343.14893,343.14893,-4145.8945,1.0,742500.0,4236986.251344206,2109756.5,2107535.5,1360649.9,250237.75,11.047873,4217292.0,1610887.6,1610898.6,0.038970947
12390,10.750197,343.15475,296.4286,10.750197,343.14722,5.593284,5.45459,294.2959,246.825,343.15912,0.021595718,343.15408,343.14706,0.99926287,1.0,0.5582788,0.16615747,1354805.8,249761.67,343.1489,343.1489,-4145.8945,1.0,743400.0,4238553.308121231,2109725.0,2109384.8,1354805.8,249761.67,11.047874,4219110.0,1604567.4,1604578.4,0.035888672
12405,10.750198,343.1288,296.3901,10.750198,343.14148,5.5932846,5.45459,294.29196,247.18124,343.1379,0.02159572,343.1286,343.14145,0.99926287,1.0,0.5597285,0.16679086,1358323.9,250713.75,343.14886,343.14886,-4145.8945,1.0,744300.0,4240120.365168514,2110291.5,2110863.5,1358323.9,250713.75,11.047874,4221155.0,1609037.6,1609048.6,0.031951904
12420,10.750198,343.12534,296.3687,10.750198,343.14157,5.5932846,5.45459,294.2882,247.55,343.13333,0.02159572,343.12537,343.1416,0.99926287,1.0,0.5620862,0.1675488,1364045.6,251853.08,343.14886,343.14886,-4145.8945,1.0,745200.0,4241645.536545798,2111100.5,2111833.5,1364045.6,251853.08,11.047874,4222934.0,1615898.8,1615909.8,0.028198242
12435,10.750197,343.13364,296.3593,10.750197,343.14478,5.593284,5.4545894,294.28525,247.94165,343.1374,0.021595718,343.13382,343.14484,0.99926287,1.0,0.563919,0.16806974,1368493.2,252636.11,343.14883,343.14883,-4145.8945,1.0,746100.0,4242865.861298833,2111899.5,2112402.2,1368493.2,252636.11,11.0478735,4224302.0,1621129.4,1621140.4,0.025238037
12450,10.750197,343.14645,296.35577,10.750197,343.14896,5.593284,5.4545894,294.2831,248.38608,343.14563,0.021595718,343.14664,343.149,0.99926287,1.0,0.5645392,0.16817567,1369998.2,252795.34,343.1488,343.1488,-4145.8945,1.0,747000.0,4243934.311572616,2112638.0,2112751.0,1369998.2,252795.34,11.0478735,4225389.0,1622793.6,1622804.6,0.023101807
12465,10.750197,343.15616,296.35376,10.750197,343.15164,5.593284,5.4545894,294.28156,248.83745,343.15256,0.021595718,343.15628,343.15167,0.99926287,1.0,0.5640801,0.16796473,1368884.2,252478.27,343.14877,343.14877,-4145.8945,1.0,747900.0,4244745.33729857,2113167.0,2112963.2,1368884.2,252478.27,11.0478735,4226130.0,1621362.5,1621373.5,0.02154541
12480,10.750196,343.16156,296.35065,10.750197,343.153,5.5932837,5.4545894,294.2804,249.25,343.15662,0.021595718,343.16162,343.15305,0.99926287,1.0,0.5629337,0.1675708,1366102.1,251886.14,343.14874,343.14874,-4145.8945,1.0,748800.0,4245395.818682869,2113551.2,2113165.8,1366102.1,251886.14,11.047873,4226717.0,1617988.2,1617999.2,0.020385742
12495,10.750197,343.09305,296.35303,10.750197,343.1235,5.593284,5.45459,294.27576,249.65279,343.12143,0.021595718,343.0928,343.12338,0.99926287,1.0,0.5652536,0.16866182,1371732.0,253526.11,343.1487,343.1487,-4145.8945,1.0,749700.0,4241988.403431503,2110350.8,2111725.8,1371732.0,253526.11,11.047874,4222076.5,1625258.1,1625269.1,0.01574707
12510,10.750198,343.0541,296.36707,10.750198,343.1159,5.5932846,5.45459,294.26993,249.99622,343.09064,0.02159572,343.05457,343.11606,0.99926287,1.0,0.5727673,0.17131816,1389965.9,257519.02,343.14868,343.14868,-4145.8945,1.0,750600.0,4237922.568301792,2107958.8,2110749.0,1389965.9,257519.02,11.047874,4218708.0,1647484.9,1647495.9,0.009918213
12525,10.750198,343.06125,296.39355,10.750198,343.12106,5.5932846,5.45459,294.2646,250.11655,343.09225,0.02159572,343.0617,343.12115,0.99926287,1.0,0.58105415,0.17385171,1410076.0,261327.36,343.14865,343.14865,-4145.8945,1.0,751500.0,4235666.643306354,2107085.2,2109786.0,1410076.0,261327.36,11.047874,4216871.0,1671403.4,1671414.4,0.0045776367
12540,10.750198,343.05667,296.43073,10.750198,343.1174,5.5932846,5.45459,294.25964,249.85,343.08975,0.02159572,343.05725,343.11755,0.99926287,1.0,0.5893148,0.17645788,1430122.6,265244.84,343.14862,343.14862,-4145.8945,1.0,752400.0,4232068.23533817,2105200.2,2107942.2,1430122.6,265244.84,11.047874,4213142.5,1695367.5,1695378.5,-0.00036621094
12555,10.750211,342.8246,296.50192,10.750211,343.02194,5.593292,5.4545975,294.23578,249.30603,343.00046,0.021595746,342.81857,343.01926,0.99926287,1.0,0.6072688,0.18298441,1473692.6,275055.3,343.1486,343.1486,-4145.8945,1.0,753300.0,4217516.3837877335,2091509.2,2100420.2,1473692.6,275055.3,11.04789,4191929.5,1748748.0,1748759.0,-0.024230957
12570,10.750205,342.7563,296.63226,10.750205,343.0301,5.593289,5.454594,294.22083,248.72232,342.86755,0.021595735,342.75885,343.0318,0.99926287,1.0,0.64887583,0.197707,1574662.6,297185.75,343.14856,343.14856,-4145.8945,1.0,754200.0,4193637.363861808,2082539.2,2094901.8,1574662.6,297185.75,11.047883,4177441.0,1871848.4,1871859.4,-0.03918457
12585,10.7502,342.9788,296.78976,10.7502,343.11237,5.5932856,5.4545913,294.21588,248.12746,343.01062,0.021595724,342.98187,343.1131,0.99926287,1.0,0.67425984,0.20374867,1636263.4,306267.34,343.14853,343.14853,-4145.8945,1.0,755100.0,4192325.926514286,2085473.2,2091504.4,1636263.4,306267.34,11.047876,4176977.5,1942530.8,1942541.8,-0.044128418
12600,10.750196,343.13406,296.9282,10.750196,343.15167,5.5932837,5.454589,294.21893,247.55,343.12186,0.021595716,343.13583,343.1522,0.99926287,1.0,0.6806433,0.20477845,1651754.6,307815.28,343.1485,343.1485,-4145.8945,1.0,756000.0,4189858.187115169,2086233.1,2087028.2,1651754.6,307815.28,11.047873,4173261.5,1959569.9,1959580.9,-0.04107666
12615,10.750199,343.11954,297.03122,10.750199,343.1342,5.5932856,5.454591,294.21793,246.98341,343.14328,0.021595722,343.11813,343.13348,0.99926287,1.0,0.6809142,0.20471469,1652411.9,307719.44,343.14847,343.14847,-4145.8945,1.0,756900.0,4182457.6222211365,2080926.1,2081587.5,1652411.9,307719.44,11.047876,4162513.5,1960131.2,1960142.2,-0.04208374
12630,10.750198,343.10016,297.10672,10.750198,343.13324,5.5932846,5.45459,294.21957,246.41502,343.11185,0.02159572,343.10068,343.13364,0.99926287,1.0,0.68616503,0.2068267,1665154.4,310894.12,343.14844,343.14844,-4145.8945,1.0,757800.0,4172758.1680041114,2076642.0,2078135.6,1665154.4,310894.12,11.047874,4154777.5,1976048.5,1976059.5,-0.04043579
12645,10.750196,343.14746,297.1565,10.750196,343.15216,5.5932837,5.454589,294.22324,245.86412,343.14203,0.021595716,343.14813,343.1523,0.99926287,1.0,0.68790966,0.20695616,1669388.2,311088.75,343.1484,343.1484,-4145.8945,1.0,758700.0,4170980.3885692963,2076530.0,2076742.2,1669388.2,311088.75,11.047873,4153272.2,1980477.0,1980488.0,-0.03677368
12660,10.750196,343.18033,297.18195,10.750196,343.16013,5.593283,5.454589,294.2282,245.35,343.16605,0.021595716,343.18066,343.16022,0.99926287,1.0,0.68562496,0.20600629,1663843.8,309660.94,343.14838,343.14838,-4145.8945,1.0,759600.0,4170850.2923036576,2076864.9,2075952.8,1663843.8,309660.94,11.047873,4152817.5,1973504.8,1973515.8,-0.031799316
12675,10.7501955,343.19156,297.18677,10.750196,343.1625,5.593283,5.4545884,294.23328,245.03717,343.17596,0.021595715,343.19162,343.1625,0.99926287,1.0,0.68152535,0.2046275,1653895.0,307588.38,343.14835,343.14835,-4145.8945,1.0,760500.0,4171312.1894689947,2077154.1,2075842.5,1653895.0,307588.38,11.047872,4152996.5,1961483.4,1961494.4,-0.026733398
12690,10.7501955,343.15103,297.1822,10.7501955,343.14545,5.593283,5.4545884,294.2353,244.9634,343.16852,0.021595715,343.14896,343.14453,0.99926287,1.0,0.67819536,0.20365287,1645813.9,306123.34,343.14832,343.14832,-4145.8945,1.0,761400.0,4171051.9969601594,2075530.9,2075278.8,1645813.9,306123.34,11.047872,4150809.5,1951937.2,1951948.2,-0.024719238
12705,10.750195,343.1318,297.17773,10.750195,343.1437,5.5932827,5.454588,294.23813,244.95793,343.14322,0.021595713,343.13135,343.14355,0.99926287,1.0,0.67920065,0.20429046,1648253.6,307081.75,343.1483,343.1483,-4145.8945,1.0,762300.0,4169161.089669956,2074863.9,2075401.2,1648253.6,307081.75,11.047871,4150265.0,1955335.4,1955346.4,-0.021881104
12720,10.750194,343.1682,297.17062,10.750194,343.15747,5.5932817,5.4545875,294.24225,244.85,343.16382,0.02159571,343.16827,343.15732,0.99926287,1.0,0.6778127,0.20354792,1644885.4,305965.6,343.14825,343.14825,-4145.8945,1.0,763200.0,4171674.07855851,2076828.5,2076343.5,1644885.4,305965.6,11.047869,4153172.0,1950851.0,1950862.0,-0.01776123
12735,10.750195,343.17526,297.1585,10.7501955,343.1554,5.5932827,5.454588,294.24548,244.58237,343.17337,0.021595713,343.1749,343.15512,0.99926287,1.0,0.67403275,0.20226598,1635712.4,304038.62,343.14822,343.14822,-4145.8945,1.0,764100.0,4173639.7220421396,2077694.0,2076797.2,1635712.4,304038.62,11.047871,4154491.2,1939751.0,1939762.0,-0.014526367
12750,10.7501955,343.14868,297.14603,10.7501955,343.14502,5.5932827,5.4545884,294.24747,244.26071,343.15466,0.021595715,343.14865,343.145,0.99926287,1.0,0.6722537,0.20193,1631395.1,303533.6,343.1482,343.1482,-4145.8945,1.0,765000.0,4173075.408917168,2077057.6,2076892.2,1631395.1,303533.6,11.047871,4153950.0,1934928.8,1934939.8,-0.012542725
12765,10.7501955,343.14047,297.13657,10.7501955,343.1444,5.593283,5.4545884,294.2488,243.95871,343.14447,0.021595715,343.141,343.14453,0.99926287,1.0,0.67224133,0.20201296,1631364.9,303658.28,343.14816,343.14816,-4145.8945,1.0,765900.0,4173008.976787253,2077114.1,2077291.9,1631364.9,303658.28,11.047872,4154406.0,1935023.1,1935034.1,-0.011199951
12780,10.7501955,343.14243,297.13126,10.7501955,343.1454,5.593283,5.4545884,294.24982,243.75,343.14252,0.021595715,343.14313,343.14566,0.99926287,1.0,0.67260957,0.20214213,1632258.5,303852.47,343.14813,343.14813,-4145.8945,1.0,766800.0,4173313.4573826985,2077442.0,2077575.8,1632258.5,303852.47,11.047872,4155017.8,1936111.0,1936122.0,-0.010192871
12795,10.7501955,343.1485,297.12927,10.7501955,343.14795,5.5932827,5.4545884,294.25104,243.70078,343.1429,0.021595715,343.14954,343.14835,0.99926287,1.0,0.67298687,0.2022604,1633174.2,304030.25,343.1481,343.1481,-4145.8945,1.0,767700.0,4173529.361804924,2077805.8,2077781.0,1633174.2,304030.25,11.047871,4155586.8,1937204.5,1937215.5,-0.008972168
12810,10.7501955,343.2116,297.11786,10.7501955,343.1731,5.593283,5.4545884,294.2552,243.75626,343.1859,0.021595715,343.21198,343.1731,0.99926287,1.0,0.6683113,0.20030615,1621827.8,301092.7,343.14807,343.14807,-4145.8945,1.0,768600.0,4178464.7154565617,2081170.6,2079431.8,1621827.8,301092.7,11.047872,4160602.5,1922920.5,1922931.5,-0.0048217773
12825,10.7501955,343.20648,297.09668,10.7501955,343.16476,5.593283,5.4545884,294.25854,243.8086,343.18854,0.021595715,343.20624,343.16467,0.99926287,1.0,0.66200787,0.19832845,1606530.9,298119.88,343.14804,343.14804,-4145.8945,1.0,769500.0,4180623.759678815,2081895.4,2080011.9,1606530.9,298119.88,11.047872,4161907.2,1904650.8,1904661.8,-0.0014648438
12840,10.750196,343.18973,297.07025,10.750196,343.16016,5.5932837,5.454589,294.261,243.75,343.17737,0.021595716,343.1895,343.1601,0.99926287,1.0,0.6573207,0.19699053,1595156.2,296108.78,343.148,343.148,-4145.8945,1.0,770400.0,4182008.123086416,2082332.4,2080997.2,1595156.2,296108.78,11.047873,4163329.5,1891265.0,1891276.0,0.0009765625
12855,10.7500925,346.06903,296.72992,10.7500925,344.37836,5.5932207,5.454528,294.4744,243.6,344.32858,0.021595506,346.13797,344.40817,0.99926287,1.0,0.53622353,0.14756377,1301283.0,221812.33,343.14798,343.14798,-4145.8926,1.0,771300.0,4317252.321561989,2227680.0,2151345.5,1301283.0,221812.33,11.047749,4379025.5,1523095.4,1523106.4,0.21438599
12870,-0.06334749,342.34918,296.29776,-0.06334731,343.29858,3.496409e-39,3.492484e-39,294.61462,243.45,345.5513,-0.00012725651,341.96915,343.19257,-5.105481e-08,-5.1192654e-08,0.0,0.0,0.0,0.0,343.14798,343.14798,-66.280815,0.0,772200.0,-26324.90183109759,-12252.416,-12504.979,0.0,0.0,6.988893e-39,-24757.395,0.0,6.988893e-39,0.35461426
12885,-0.063368775,342.72543,296.29776,-0.063368775,343.36453,0.0,0.0,294.67993,243.3,345.5513,-0.00012729946,342.00317,343.19464,-1.8147351e-16,-1.822061e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,773100.0,-26333.785167452108,-12356.673,-12526.768,0.0,0.0,0.0,-24883.441,0.0,0.0,0.41992188
12900,-0.06336838,342.995,296.29776,-0.06336838,343.42545,1.288023e-35,1.2865753e-35,294.70932,243.15,345.5513,-0.00012729866,342.03757,343.19705,2.2390387e-18,2.2429898e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30485,0.0,774000.0,-26333.619602050716,-12428.338,-12542.901,0.0,0.0,2.5745984e-35,-24971.238,0.0,2.5745984e-35,0.4493103
12915,-0.063369095,343.19275,296.29776,-0.063369095,343.48303,-1e-45,-1e-45,294.70822,243.0,345.5513,-0.00012730008,342.07233,343.1998,-1.2980311e-21,2.4592854e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30377,0.0,774900.0,-26333.914609493193,-12481.111,-12558.37,0.0,0.0,-3e-45,-25039.48,0.0,-3e-45,0.44821167
12930,-0.06336872,343.34314,296.29776,-0.06336872,343.53867,0.0,0.0,294.69302,242.85,345.5513,-0.00012729935,342.10745,343.20285,-2.5539954e-22,-1.9590577e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303734,0.0,775800.0,-26333.76409549193,-12521.0625,-12573.102,0.0,0.0,0.0,-25094.164,0.0,0.0,0.43301392
12945,-0.06336872,343.4614,296.29776,-0.06336872,343.5932,0.0,0.0,294.67468,242.7,345.5513,-0.00012729935,342.14297,343.20627,2.8149187e-35,-6.819692e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.303734,0.0,776700.0,-26333.76409549193,-12552.536,-12587.616,0.0,0.0,0.0,-25140.152,0.0,0.0,0.41467285
12960,-0.06336872,343.55823,296.29776,-0.06336872,343.64725,0.0,0.0,294.64764,242.55,345.5513,-0.00012729935,342.17886,343.21002,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303734,0.0,777600.0,-26333.76409549193,-12578.309,-12602.001,0.0,0.0,0.0,-25180.309,0.0,0.0,0.38763428
12975,-0.06336872,343.64093,296.29776,-0.06336872,343.7011,0.0,0.0,294.61887,242.32187,345.5513,-0.00012729935,342.21518,343.2141,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303734,0.0,778500.0,-26333.76409549193,-12600.319,-12616.337,0.0,0.0,0.0,-25216.656,0.0,0.0,0.3588562
12990,-0.06336872,343.71408,296.29776,-0.06336872,343.75482,0.0,0.0,294.58636,242.0,345.5513,-0.00012729935,342.25186,343.21854,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303734,0.0,779400.0,-26333.76409549193,-12619.788,-12630.632,0.0,0.0,0.0,-25250.42,0.0,0.0,0.32635498
13005,-0.06336872,343.7806,296.29776,-0.06336872,343.80817,0.0,0.0,294.55,241.67813,345.5513,-0.00012729935,342.28888,343.22327,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303734,0.0,780300.0,-26333.76409549193,-12637.495,-12644.829,0.0,0.0,0.0,-25282.324,0.0,0.0,0.28997803
13020,-0.06336872,343.84216,296.29776,-0.06336872,343.86078,0.0,0.0,294.5139,241.45,345.5513,-0.00012729935,342.32623,343.22833,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303734,0.0,781200.0,-26333.76409549193,-12653.877,-12658.832,0.0,0.0,0.0,-25312.709,0.0,0.0,0.25387573
13035,-0.06336872,343.89957,296.29776,-0.06336872,343.91217,0.0,0.0,294.47754,241.31328,345.5513,-0.00012729935,342.36386,343.2337,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303734,0.0,782100.0,-26333.76409549193,-12669.155,-12672.51,0.0,0.0,0.0,-25341.664,0.0,0.0,0.2175293
13050,-0.06336872,343.95306,296.29776,-0.06336872,343.9616,0.0,0.0,294.4401,241.19376,345.5513,-0.00012729935,342.40164,343.23935,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303734,0.0,783000.0,-26333.76409549193,-12683.394,-12685.668,0.0,0.0,0.0,-25369.062,0.0,0.0,0.18008423
13065,-0.06336872,344.00253,296.29776,-0.06336872,344.00833,0.0,0.0,294.4023,241.07735,345.5513,-0.00012729935,342.43948,343.24524,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303734,0.0,783900.0,-26333.76409549193,-12696.56,-12698.103,0.0,0.0,0.0,-25394.662,0.0,0.0,0.14230347
13080,-0.06336872,344.04736,296.29776,-0.06336872,344.05127,0.0,0.0,294.3709,240.95,345.5513,-0.00012729935,342.4773,343.2513,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303734,0.0,784800.0,-26333.76409549193,-12708.491,-12709.53,0.0,0.0,0.0,-25418.021,0.0,0.0,0.11090088
13095,-0.063368775,344.08676,296.29904,-0.063368775,344.08942,0.0,0.0,294.33426,240.80537,345.54883,-0.00012729946,342.5149,343.25754,-2.2893074e-19,2.8396648e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,785700.0,-26331.778243046243,-12718.647,-12719.354,0.0,0.0,0.0,-25438.0,0.0,0.0,0.07424927
13110,-0.06336878,344.11987,296.45667,-0.06336878,344.12167,0.0,0.0,294.30106,240.65184,345.2559,-0.00012729947,342.5521,343.26385,3.5407647e-19,5.6102057e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,786600.0,-26090.88503102166,-12685.51,-12685.989,0.0,0.0,0.0,-25371.5,0.0,0.0,0.041046143
13125,-0.0633688,344.1456,298.18375,-0.0633688,344.14682,0.0,0.0,294.26205,240.49738,342.12198,-0.0001272995,342.5887,343.27023,-6.8874734e-19,-7.948776e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,787500.0,-23491.92299917391,-12232.699,-12233.024,0.0,0.0,0.0,-24465.723,0.0,0.0,0.0020446777
13140,-0.06336882,344.1625,302.1784,-0.06336882,344.16333,0.0,0.0,294.2242,240.35,334.5058,-0.00012729954,342.62448,343.27652,-1.6378366e-19,3.1300036e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,788400.0,-17284.101698844268,-11174.028,-11174.248,0.0,0.0,0.0,-22348.277,0.0,0.0,-0.03579712
13155,-0.063368864,344.16943,307.77795,-0.063368864,344.16998,0.0,0.0,294.1804,240.29105,322.98706,-0.00012729963,342.65915,343.28268,1.9501438e-19,2.6174675e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,789300.0,-8131.677252156067,-9685.564,-9685.711,0.0,0.0,0.0,-19371.275,0.0,0.0,-0.07962036
13170,-0.06336891,344.16473,313.16315,-0.06336891,344.16513,0.0,0.0,294.14,240.33395,310.51178,-0.00012729972,342.6924,343.28864,-1.8271643e-19,-3.7698904e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,790200.0,1417.5768386337495,-8251.054,-8251.16,0.0,0.0,0.0,-16502.215,0.0,0.0,-0.11999512
13185,-0.063368976,344.14737,316.33643,-0.063368976,344.1476,0.0,0.0,294.094,240.38489,301.1536,-0.00012729985,342.724,343.29422,-1.05900735e-20,-8.918484e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,791100.0,8117.642681217862,-7401.874,-7401.939,0.0,0.0,0.0,-14803.8125,0.0,0.0,-0.16601562
13200,-0.06336906,344.1156,316.91547,-0.06336906,344.11578,0.0,0.0,294.0437,240.35,296.27188,-0.00012730001,342.7535,343.29938,2.7020555e-19,3.2925136e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,0.0,792000.0,11037.300037282983,-7239.3174,-7239.3657,0.0,0.0,0.0,-14478.684,0.0,0.0,-0.2163086
13215,-0.06336919,344.06757,315.8504,-0.06336919,344.0677,0.0,0.0,293.9427,240.03864,294.55258,-0.0001273003,342.78052,343.30392,5.4532244e-19,9.603908e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303795,0.0,792900.0,11387.11982948859,-7510.015,-7510.0474,0.0,0.0,0.0,-15020.0625,0.0,0.0,-0.31732178
13230,18.337952,342.949,294.11374,0.16494769,342.73514,11.016714,0.0,293.86758,239.49545,337.13745,0.018584933,342.86224,342.40686,0.9997848,3.0540143e-16,1.0,0.0,2426755.0,0.0,343.15,343.15,-4014.959,1.0,793800.0,3358289.8169005373,3761262.8,33683.945,2426755.0,0.0,11.016714,3794946.8,2426755.0,2426766.0,-0.39242554
13245,8.94141,317.05698,294.68713,8.944695,349.65332,4.559578,4.4473505,293.94257,238.97954,346.23193,0.017965404,316.15024,348.8424,0.16295159,1.0,0.0,0.01,0.0,15031.625,343.15,343.15,-4146.81,1.0,794700.0,3889297.3094591526,840075.3,2064954.5,0.0,15031.625,9.006928,2905029.8,15031.625,15040.632,-0.31744385
13260,7.067173,302.40472,296.16656,7.067182,342.687,3.5196383,3.4332094,294.10352,238.75,321.55554,0.014197021,302.32504,343.10095,0.9438307,1.0,0.0,0.40030923,0.0,601729.8,343.14996,343.14996,-4137.1255,1.0,795600.0,1513880.9072693107,185161.83,1380827.5,0.0,601729.8,6.9528475,1565989.4,601729.8,601736.75,-0.15649414
13275,8.174727,342.95053,296.89285,8.174727,341.97324,4.13851,4.0369196,294.13367,238.75,346.49225,0.016421942,343.23032,341.3975,0.99917907,1.0,1.0,0.027932622,2426755.0,41987.27,343.1499,343.1499,-4153.97,1.0,796500.0,3420977.289549444,1581337.6,1547783.4,2426755.0,41987.27,8.17543,3129121.0,2468742.2,2468750.5,-0.12634277
13290,10.350768,344.54874,296.8942,10.350768,344.91364,5.363953,5.2312436,294.2117,238.75,343.8508,0.020793317,344.58466,345.05685,0.99917907,1.0,0.73617774,0.29243216,1786523.0,439573.06,343.14987,343.14987,-4148.259,1.0,797400.0,4100810.8971295543,2071696.6,2087560.0,1786523.0,439573.06,10.595197,4159256.5,2226096.0,2226106.5,-0.048309326
13305,10.75018,345.41733,296.61624,10.750181,343.26,5.593199,5.4545054,294.28738,238.75,344.94955,0.021595685,345.39697,343.21432,0.99917907,1.0,0.5141616,0.11320165,1247744.1,170160.47,343.14984,343.14984,-4145.8345,1.0,798300.0,4383922.171394601,2203406.0,2106001.8,1247744.1,170160.47,11.047705,4309408.0,1417904.6,1417915.6,0.027374268
13320,10.7501745,343.7862,296.25967,10.7501745,343.45764,5.5932703,5.454576,294.33112,238.75,343.63098,0.021595672,343.7767,343.46625,0.99917907,1.0,0.39636245,0.11904272,961874.56,178940.55,343.1498,343.1498,-4145.894,1.0,799200.0,4296663.863033518,2145857.2,2131023.0,961874.56,178940.55,11.047846,4276880.0,1140815.1,1140826.1,0.07110596
13335,10.750217,342.82312,295.97488,10.750217,342.89734,5.593295,5.4546003,294.3058,238.75,343.04132,0.02159576,342.81906,342.8942,0.99917907,1.0,0.38876686,0.11403606,943441.9,171414.73,343.14978,343.14978,-4145.8936,1.0,800100.0,4269028.849489075,2115240.8,2118591.8,943441.9,171414.73,11.047895,4233832.5,1114856.6,1114867.6,0.045776367
13350,10.750196,342.99472,295.76883,10.750196,343.17294,5.5932837,5.454589,294.299,238.75,343.014,0.021595716,342.9983,343.17453,0.99917907,1.0,0.41500568,0.123806015,1007117.1,186100.56,343.14975,343.14975,-4145.8945,1.0,801000.0,4285232.589856605,2132288.0,2140334.8,1007117.1,186100.56,11.047873,4272623.0,1193217.8,1193228.8,0.039001465
13365,10.750219,343.11673,295.6318,10.750219,343.12717,5.593296,5.454601,294.2921,238.75,343.12445,0.021595761,343.11725,343.12692,0.99917907,1.0,0.4206836,0.12368341,1020896.0,185916.27,343.14972,343.14972,-4145.8936,1.0,801900.0,4307687.26465185,2143988.0,2144459.2,1020896.0,185916.27,11.047897,4288447.0,1206812.2,1206823.2,0.032104492
13380,10.750195,343.11038,295.55005,10.750195,343.14087,5.5932827,5.454588,294.28897,238.75,343.1218,0.021595713,343.1102,343.14096,0.99917907,1.0,0.42468363,0.12534447,1030603.06,188413.11,343.1497,343.1497,-4145.8945,1.0,802800.0,4314852.274019472,2147387.8,2148764.5,1030603.06,188413.11,11.047871,4296152.0,1219016.1,1219027.1,0.028961182
13395,10.750271,341.36487,295.62125,10.750271,342.40765,5.5933275,5.454632,294.1601,238.75,342.41995,0.021595865,341.32498,342.39035,0.99917907,1.0,0.5004788,0.15565023,1214539.5,233967.58,343.14966,343.14966,-4145.895,1.0,803700.0,4244765.95608212,2065376.5,2112459.5,1214539.5,233967.58,11.047959,4177836.0,1448507.1,1448518.1,-0.09991455
13410,10.750242,340.8573,296.08264,10.750243,342.46445,5.5933113,5.4546156,294.07077,238.75,341.482,0.02159581,340.8752,342.47592,0.99917907,1.0,0.7429315,0.2432605,1802912.6,365660.06,343.14963,343.14963,-4145.8945,1.0,804600.0,4117830.294213627,2021621.2,2094185.8,1802912.6,365660.06,11.047927,4115807.0,2168572.8,2168583.8,-0.1892395
13425,10.750216,342.17975,296.95352,10.750216,342.93387,5.593295,5.4546,294.03412,238.75,342.38516,0.021595754,342.19513,342.93634,0.99917907,1.0,0.8872027,0.2767665,2153023.5,416025.0,343.1496,343.1496,-4145.8945,1.0,805500.0,4120748.1943216408,2042005.1,2076054.4,2153023.5,416025.0,11.047895,4118059.5,2569048.5,2569059.5,-0.22589111
13440,10.750197,342.99036,297.84744,10.750197,343.1389,5.593284,5.4545894,294.0386,238.75,342.96387,0.021595718,342.99707,343.14105,0.99917907,1.0,0.92964137,0.28592113,2256011.8,429785.94,343.14957,343.14957,-4145.8945,1.0,806400.0,4092150.7085599275,2038240.0,2044946.1,2256011.8,429785.94,11.0478735,4083186.0,2685797.8,2685808.8,-0.22140503
13455,10.75019,343.77557,298.35208,10.75019,343.41626,5.5932784,5.454584,294.09793,238.67032,343.42184,0.021595702,343.789,343.4216,0.99917907,1.0,0.9037725,0.2730724,2193234.2,410472.16,343.14954,343.14954,-4145.8936,1.0,807300.0,4087915.25428187,2050906.9,2034683.6,2193234.2,410472.16,11.047863,4085590.5,2603706.5,2603717.5,-0.16207886
13470,10.750173,344.0253,298.3835,10.750174,343.4261,5.59327,5.4545755,294.1575,238.4875,343.73718,0.02159567,344.02463,343.42456,0.99917907,1.0,0.8182961,0.24195637,1985804.1,363699.72,343.1495,343.1495,-4145.894,1.0,808200.0,4113659.9613790056,2060759.8,2033705.0,1985804.1,363699.72,11.047846,4094464.8,2349503.8,2349514.8,-0.102508545
13485,10.75018,343.83505,298.14,10.75018,343.3513,5.5932736,5.4545794,294.20282,238.28593,343.63422,0.021595683,343.8311,343.3501,0.99917907,1.0,0.7408532,0.21911645,1797869.1,329367.62,343.14948,343.14948,-4145.894,1.0,809100.0,4126409.091263622,2063165.6,2041323.2,1797869.1,329367.62,11.047853,4104489.0,2127236.8,2127247.8,-0.05718994
13500,10.750188,343.56058,297.8171,10.750188,343.261,5.5932784,5.4545836,294.23016,238.15,343.45642,0.0215957,343.5566,343.2597,0.99917907,1.0,0.68953097,0.20456748,1673322.8,307498.16,343.14948,343.14948,-4145.894,1.0,810000.0,4139574.1510765105,2065353.8,2051827.0,1673322.8,307498.16,11.047862,4117180.8,1980820.9,1980831.9,-0.029846191
13515,10.750194,343.3321,297.52502,10.750194,343.19345,5.5932817,5.454587,294.24344,238.13191,343.29535,0.02159571,343.32935,343.1927,0.99917907,1.0,0.6635672,0.19797751,1610315.0,297592.38,343.14944,343.14944,-4145.8945,1.0,810900.0,4151459.3385133822,2068226.4,2061966.6,1610315.0,297592.38,11.047869,4130193.0,1907907.4,1907918.4,-0.016571045
13530,10.750196,343.20007,297.3055,10.750196,343.1586,5.593283,5.454589,294.24878,238.17679,343.19592,0.021595716,343.19873,343.15826,0.99917907,1.0,0.65445536,0.19601314,1588202.8,294639.6,343.1494,343.1494,-4145.8945,1.0,811800.0,4162352.514952363,2072177.2,2070304.8,1588202.8,294639.6,11.047873,4142482.0,1882842.4,1882853.4,-0.011230469
13545,10.750197,343.14532,297.16208,10.750197,343.14563,5.593284,5.4545894,294.25058,238.20825,343.15125,0.021595718,343.14487,343.14554,0.99917907,1.0,0.65345144,0.19607691,1585766.5,294735.44,343.14938,343.14938,-4145.8945,1.0,812700.0,4171310.14102016,2076181.6,2076195.4,1585766.5,294735.44,11.0478735,4152377.0,1880502.0,1880513.0,-0.009429932
13560,10.750197,343.13828,297.07852,10.750197,343.146,5.593284,5.4545894,294.2517,238.15,343.1417,0.021595718,343.13834,343.14603,0.99917907,1.0,0.65458345,0.1964893,1588513.6,295355.34,343.14935,343.14935,-4145.8945,1.0,813600.0,4178022.5553049375,2079636.0,2079984.6,1588513.6,295355.34,11.0478735,4159620.5,1883869.0,1883880.0,-0.008300781
