minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
13575,10.750196,343.1505,297.03183,10.750197,343.15073,5.5932837,5.4545894,294.25308,238.00949,343.14832,0.021595716,343.15073,343.1508,0.99917907,1.0,0.65490264,0.19650282,1589288.2,295375.66,343.14932,343.14932,-4145.8945,1.0,814500.0,4182857.9008215456,2082296.5,2082306.4,1589288.2,295375.66,11.047873,4164603.0,1884663.9,1884674.9,-0.0069274902
13590,10.750196,343.1627,297.00522,10.750196,343.15427,5.5932837,5.454589,294.2548,237.8539,343.1566,0.021595716,343.16284,343.15433,0.99917907,1.0,0.6539157,0.19610682,1586893.2,294780.4,343.1493,343.1493,-4145.8945,1.0,815400.0,4186021.731281653,2084047.9,2083667.5,1586893.2,294780.4,11.047873,4167715.5,1881673.6,1881684.6,-0.005218506
13605,10.750196,343.1728,296.98648,10.750196,343.15732,5.5932837,5.454589,294.25677,237.69635,343.16348,0.021595716,343.17294,343.15735,0.99917907,1.0,0.65187705,0.19539705,1581945.9,293713.5,343.14926,343.14926,-4145.8945,1.0,816300.0,4188346.8560292386,2085350.0,2084651.4,1581945.9,293713.5,11.047873,4170001.5,1875659.4,1875670.4,-0.0032348633
13620,10.750195,343.1797,296.9692,10.750195,343.1592,5.5932827,5.454588,294.25943,237.55,343.16818,0.021595713,343.17984,343.15927,0.99917907,1.0,0.6490597,0.19446327,1575109.0,292309.88,343.14923,343.14923,-4145.8945,1.0,817200.0,4190339.0972593115,2086440.9,2085516.4,1575109.0,292309.88,11.047871,4171957.2,1867418.9,1867429.9,-0.000579834
13635,10.750194,343.23743,296.9422,10.750194,343.18182,5.5932817,5.4545875,294.2655,237.4147,343.19794,0.02159571,343.23837,343.1822,0.99917907,1.0,0.64253074,0.19209056,1559264.6,288743.3,343.1492,343.1492,-4145.8945,1.0,818100.0,4195487.225019997,2090267.1,2087756.6,1559264.6,288743.3,11.047869,4178023.8,1848008.0,1848019.0,0.005493164
13650,10.750194,343.26712,296.89938,10.750194,343.18753,5.5932817,5.4545875,294.27155,237.2839,343.22546,0.02159571,343.2672,343.1875,0.99917907,1.0,0.6312086,0.18823306,1531788.6,282944.88,343.14917,343.14917,-4145.8945,1.0,819000.0,4201867.476396694,2093541.0,2089947.5,1531788.6,282944.88,11.047869,4183488.5,1814733.5,1814744.5,0.0115356445
13665,10.750195,343.25598,296.8446,10.750195,343.18137,5.593282,5.454588,294.27618,237.16115,343.222,0.021595713,343.2556,343.18124,0.99917907,1.0,0.619946,0.1847742,1504457.0,277745.66,343.14914,343.14914,-4145.8945,1.0,819900.0,4206520.85550887,2095511.5,2092142.6,1504457.0,277745.66,11.047871,4187654.0,1782202.6,1782213.6,0.016174316
13680,10.7501955,343.22308,296.7868,10.7501955,343.16992,5.593283,5.4545884,294.2786,237.05,343.20258,0.021595715,343.22253,343.16974,0.99917907,1.0,0.6114081,0.18230568,1483737.8,274035.06,343.1491,343.1491,-4145.8945,1.0,820800.0,4210003.369133938,2096636.1,2094235.8,1483737.8,274035.06,11.047872,4190872.0,1757772.8,1757783.8,0.018585205
13695,10.750202,343.0616,296.74893,10.750202,343.10645,5.593287,5.454592,294.26944,236.98164,343.12424,0.021595728,343.05838,343.10516,0.99917907,1.0,0.6120916,0.18332705,1485396.4,275570.34,343.14908,343.14908,-4145.8945,1.0,821700.0,4206335.533549782,2091056.9,2093081.0,1485396.4,275570.34,11.047879,4184138.0,1760966.8,1760977.8,0.009429932
13710,10.750201,342.9201,296.75803,10.750201,343.0692,5.5932865,5.4545918,294.25845,236.97188,342.99713,0.021595726,342.92105,343.06998,0.99917907,1.0,0.6317684,0.19091286,1533147.1,286973.03,343.14905,343.14905,-4145.8945,1.0,822600.0,4193981.556198776,2084256.8,2090989.2,1533147.1,286973.03,11.047878,4175246.0,1820120.1,1820131.1,-0.0015563965
13725,10.750199,343.05334,296.79868,10.750199,343.1322,5.593285,5.4545903,294.25433,237.00117,343.07062,0.021595722,343.0551,343.13266,0.99917907,1.0,0.646305,0.19447008,1568424.0,292320.12,343.14902,343.14902,-4145.8945,1.0,823500.0,4196959.207583688,2088437.0,2091997.5,1568424.0,292320.12,11.047875,4180434.5,1860744.1,1860755.1,-0.0056762695
13740,10.750197,343.10297,296.84985,10.750197,343.13507,5.593284,5.4545894,294.2508,237.05,343.1253,0.021595718,343.1016,343.13434,0.99917907,1.0,0.65097135,0.19541316,1579748.0,293737.72,343.149,343.149,-4145.8945,1.0,824400.0,4197276.804280159,2088366.4,2089815.9,1579748.0,293737.72,11.0478735,4178182.2,1873485.8,1873496.8,-0.009216309
13755,10.750189,343.28918,296.87775,10.750189,343.21417,5.593279,5.4545846,294.26447,237.12433,343.18802,0.021595702,343.29428,343.21652,0.99917907,1.0,0.64875835,0.19422929,1574377.5,291958.2,343.14896,343.14896,-4145.8945,1.0,825300.0,4200431.838388341,2095513.2,2092126.4,1574377.5,291958.2,11.047863,4187639.5,1866335.8,1866346.8,0.0044555664
13770,10.75019,343.4362,296.84613,10.75019,343.24402,5.5932794,5.454585,294.2777,237.23781,343.3384,0.021595703,343.4361,343.24338,0.99917907,1.0,0.62236196,0.18408489,1510320.0,276709.5,343.14893,343.14893,-4145.8945,1.0,826200.0,4216940.576419517,2103578.2,2094901.6,1510320.0,276709.5,11.047865,4198480.0,1787029.5,1787040.5,0.017700195
13785,10.750192,343.36853,296.76852,10.750192,343.21027,5.593281,5.4545865,294.28714,237.38237,343.3033,0.021595707,343.36722,343.2099,0.99917907,1.0,0.5975412,0.17700213,1450086.1,266062.97,343.1489,343.1489,-4145.8945,1.0,827100.0,4220797.134058148,2104027.8,2096882.0,1450086.1,266062.97,11.047867,4200910.0,1716149.1,1716160.1,0.027130127
13800,10.750194,343.284,296.67303,10.750195,343.18607,5.593282,5.4545875,294.29178,237.55,343.24835,0.02159571,343.28284,343.1857,0.99917907,1.0,0.5812501,0.17245248,1410551.5,259224.1,343.14886,343.14886,-4145.8945,1.0,828000.0,4224473.772706233,2104522.8,2100101.2,1410551.5,259224.1,11.04787,4204624.0,1669775.6,1669786.6,0.0317688
13815,10.750196,343.15866,296.58664,10.750196,343.1425,5.5932837,5.454589,294.28888,237.83676,343.18698,0.021595716,343.15524,343.14108,0.99917907,1.0,0.5738245,0.17072909,1392531.5,256633.55,343.14883,343.14883,-4145.8945,1.0,828900.0,4226744.630432222,2102765.2,2102034.8,1392531.5,256633.55,11.047873,4204800.0,1649165.0,1649176.0,0.028869629
13830,10.750197,343.13052,296.5245,10.750197,343.14523,5.593284,5.45459,294.28677,238.23824,343.1304,0.021595718,343.13098,343.14566,0.99917907,1.0,0.5765392,0.17219917,1399119.4,258843.33,343.1488,343.1488,-4145.8945,1.0,829800.0,4227248.772063899,2104300.2,2104964.5,1399119.4,258843.33,11.047874,4209265.0,1657962.8,1657973.8,0.026763916
13845,10.750199,343.1319,296.48737,10.750199,343.1435,5.5932856,5.454591,294.28052,238.59558,343.14203,0.021595722,343.131,343.14304,0.99917907,1.0,0.57776886,0.17230554,1402103.5,259003.22,343.14877,343.14877,-4145.8945,1.0,830700.0,4231672.775446214,2106039.5,2106563.2,1402103.5,259003.22,11.047876,4212603.0,1661106.8,1661117.8,0.020507812
13860,10.750197,343.0919,296.47485,10.750197,343.12924,5.593284,5.4545894,294.27878,238.75,343.09976,0.021595718,343.0932,343.13004,0.99917907,1.0,0.58433217,0.17490698,1418030.9,262913.6,343.14874,343.14874,-4145.8945,1.0,831600.0,4228973.239733761,2104797.8,2106484.2,1418030.9,262913.6,11.0478735,4211282.0,1680944.5,1680955.5,0.01876831
13875,10.750197,343.09036,296.4781,10.750198,343.12854,5.5932846,5.45459,294.27368,238.75,343.12872,0.02159572,343.08917,343.12766,0.99917907,1.0,0.58761203,0.17545651,1425990.4,263739.66,343.1487,343.1487,-4145.8945,1.0,832500.0,4231307.033652592,2104582.8,2106306.8,1425990.4,263739.66,11.047874,4210889.5,1689730.0,1689741.0,0.013671875
13890,10.750198,343.11655,296.4916,10.750198,343.1414,5.593285,5.4545903,294.271,238.75,343.12143,0.02159572,343.11694,343.1417,0.99917907,1.0,0.59221756,0.17712022,1437167.0,266240.47,343.14868,343.14868,-4145.8945,1.0,833400.0,4229419.253472361,2105154.8,2106276.5,1437167.0,266240.47,11.047875,4211431.0,1703407.5,1703418.5,0.010986328
13905,10.750199,343.11047,296.51068,10.750199,343.13538,5.593285,5.454591,294.26727,238.75,343.1272,0.021595722,343.1101,343.13516,0.99917907,1.0,0.5954048,0.1779823,1444901.6,267536.3,343.14865,343.14865,-4145.8945,1.0,834300.0,4228212.76748607,2104019.5,2105144.0,1444901.6,267536.3,11.047876,4209163.5,1712438.0,1712449.0,0.0072631836
13920,10.7502,343.08682,296.53622,10.7502,343.12753,5.5932856,5.454591,294.26294,238.75,343.11053,0.021595724,343.08652,343.12747,0.99917907,1.0,0.6009112,0.17992753,1458264.1,270460.3,343.14862,343.14862,-4145.8945,1.0,835200.0,4224384.979034903,2101798.5,2103636.8,1458264.1,270460.3,11.047876,4205435.0,1728724.5,1728735.5,0.0029296875
13935,10.750199,343.0813,296.5681,10.750199,343.12753,5.593285,5.4545903,294.2592,238.75,343.1037,0.021595722,343.08142,343.1276,0.99917907,1.0,0.60771966,0.18211453,1474786.8,273747.72,343.1486,343.1486,-4145.8945,1.0,836100.0,4220872.01459783,2100109.0,2102196.8,1474786.8,273747.72,11.047875,4202306.0,1748534.5,1748545.5,-0.0008239746
13950,10.750198,343.1016,296.60223,10.750198,343.13556,5.593285,5.4545903,294.25684,238.75,343.11465,0.02159572,343.10196,343.13565,0.99917907,1.0,0.6132028,0.18370293,1488093.0,276135.34,343.14856,343.14856,-4145.8945,1.0,837000.0,4218770.733892665,2099484.8,2101018.2,1488093.0,276135.34,11.047875,4200503.0,1764228.4,1764239.4,-0.0031738281
13965,10.750198,343.12048,296.63428,10.750198,343.14084,5.5932846,5.45459,294.25552,238.75,343.12802,0.02159572,343.12073,343.1409,0.99917907,1.0,0.6165542,0.18461676,1496226.0,277509.0,343.14853,343.14853,-4145.8945,1.0,837900.0,4217076.71414149,2098891.0,2099810.0,1496226.0,277509.0,11.047874,4198701.0,1773735.0,1773746.0,-0.004486084
13980,10.750198,343.13034,296.66144,10.750198,343.1433,5.5932846,5.45459,294.25476,238.75,343.13568,0.02159572,343.13043,343.1433,0.99917907,1.0,0.6185998,0.18519089,1501190.1,278371.97,343.1485,343.1485,-4145.8945,1.0,838800.0,4215307.958224821,2098109.5,2098695.2,1501190.1,278371.97,11.047874,4196805.0,1779562.1,1779573.1,-0.0052490234
13995,10.75021,342.93695,296.70728,10.75021,343.0624,5.5932913,5.4545965,294.23734,238.69264,343.06354,0.021595743,342.93112,343.05994,0.99917907,1.0,0.62827706,0.18897192,1524674.5,284055.5,343.14847,343.14847,-4145.8945,1.0,839700.0,4204611.198330122,2087310.6,2092975.1,1524674.5,284055.5,11.047888,4180285.8,1808730.0,1808741.0,-0.02267456
14010,10.750207,342.77325,296.80917,10.750207,343.02454,5.59329,5.454595,294.22147,238.54706,342.89557,0.021595737,342.77402,343.0255,0.99917907,1.0,0.663746,0.20212342,1610749.0,303824.3,343.14844,343.14844,-4145.8945,1.0,840600.0,4180132.6131769316,2075318.2,2086663.9,1610749.0,303824.3,11.047885,4161982.0,1914573.2,1914584.2,-0.0385437
14025,10.750203,342.90942,296.95282,10.750203,343.08615,5.5932875,5.4545927,294.21262,238.35294,342.9721,0.02159573,342.9117,343.08676,0.99917907,1.0,0.69319594,0.21025123,1682216.6,316041.75,343.1484,343.1484,-4145.8945,1.0,841500.0,4174044.32291778,2074979.8,2082959.2,1682216.6,316041.75,11.04788,4157939.0,1998258.4,1998269.4,-0.0473938
14040,10.7502,343.03363,297.10217,10.7502,343.11856,5.5932856,5.4545913,294.2102,238.15,343.0586,0.021595724,343.03513,343.119,0.99917907,1.0,0.7085902,0.21428744,1719574.9,322108.84,343.14838,343.14838,-4145.8945,1.0,842400.0,4168341.1492658705,2073843.9,2077678.5,1719574.9,322108.84,11.047876,4151522.5,2041683.8,2041694.8,-0.049804688
14055,10.750203,343.0164,297.24173,10.750203,343.1019,5.5932875,5.4545927,294.2041,237.89471,343.07278,0.02159573,343.01523,343.10132,0.99917907,1.0,0.71946955,0.21766524,1745976.4,327186.22,343.14835,343.14835,-4145.8945,1.0,843300.0,4156971.2537489976,2066764.8,2070625.6,1745976.4,327186.22,11.04788,4137390.5,2073162.6,2073173.6,-0.055908203
14070,10.7502,343.01743,297.37033,10.750201,343.10803,5.593286,5.4545913,294.20206,237.57169,343.0551,0.021595726,343.0182,343.10846,0.99917907,1.0,0.733691,0.22246641,1780488.2,334403.16,343.14832,343.14832,-4145.8945,1.0,844200.0,4143703.47985531,2061004.6,2065095.8,1780488.2,334403.16,11.047877,4126100.5,2114891.5,2114902.5,-0.05795288
14085,10.750199,343.08157,297.47836,10.750199,343.13214,5.593285,5.4545903,294.20312,237.26282,343.09668,0.021595722,343.08246,343.1324,0.99917907,1.0,0.7425513,0.22476321,1801990.1,337855.62,343.1483,343.1483,-4145.8945,1.0,845100.0,4137674.0471914103,2059023.1,2061306.2,1801990.1,337855.62,11.047875,4120329.5,2139845.8,2139856.8,-0.056884766
14100,10.750198,343.12372,297.55963,10.750198,343.14258,5.5932846,5.45459,294.20624,237.05,343.1276,0.02159572,343.12418,343.1427,0.99917907,1.0,0.7462128,0.22563753,1810875.6,339169.84,343.14825,343.14825,-4145.8945,1.0,846000.0,4133106.480200854,2057256.4,2058108.0,1810875.6,339169.84,11.047874,4115364.5,2150045.5,2150056.5,-0.053771973
14115,10.750197,343.14737,297.61368,10.750197,343.14932,5.593284,5.4545894,294.21063,236.96037,343.14478,0.021595718,343.14767,343.14944,0.99917907,1.0,0.7469797,0.22572944,1812736.8,339308.0,343.14822,343.14822,-4145.8945,1.0,846900.0,4129762.372601806,2055883.9,2055972.0,1812736.8,339308.0,11.0478735,4111856.0,2152044.8,2152055.8,-0.04937744
14130,10.750197,343.15997,297.64658,10.750197,343.1529,5.593284,5.4545894,294.21317,236.94852,343.15738,0.021595718,343.15918,343.15262,0.99917907,1.0,0.7458884,0.2252596,1810088.5,338601.78,343.1482,343.1482,-4145.8945,1.0,847800.0,4127921.648684537,2054967.6,2054647.9,1810088.5,338601.78,11.0478735,4109615.5,2148690.2,2148701.2,-0.046844482
14145,10.750196,343.14908,297.6676,10.750196,343.14865,5.593283,5.454589,294.21915,236.98738,343.1386,0.021595716,343.15015,343.14923,0.99917907,1.0,0.7471972,0.2259249,1813264.5,339601.8,343.14816,343.14816,-4145.8945,1.0,848700.0,4124311.813278473,2053526.1,2053506.9,1813264.5,339601.8,11.047873,4107033.0,2152866.2,2152877.2,-0.040863037
14160,10.7501955,343.141,297.683,10.7501955,343.1438,5.593283,5.4545884,294.22235,237.05,343.13895,0.021595715,343.14203,343.14417,0.99917907,1.0,0.74784416,0.22605161,1814834.5,339792.3,343.14813,343.14813,-4145.8945,1.0,849600.0,4122944.0628796965,2052465.0,2052591.8,1814834.5,339792.3,11.047872,4105056.8,2154626.8,2154637.8,-0.03765869
14175,10.750196,343.1917,297.6839,10.750196,343.16608,5.5932837,5.454589,294.22754,237.18059,343.17517,0.021595716,343.19186,343.16602,0.99917907,1.0,0.74445003,0.22460042,1806597.9,337610.94,343.1481,343.1481,-4145.8945,1.0,850500.0,4126149.7690313263,2054715.2,2053557.8,1806597.9,337610.94,11.047873,4108273.0,2144208.8,2144219.8,-0.032470703
14190,10.750196,343.18253,297.67514,10.750196,343.15735,5.5932837,5.454589,294.23206,237.3744,343.1724,0.021595716,343.1823,343.1573,0.99917907,1.0,0.7405797,0.22342412,1797205.5,335842.75,343.14807,343.14807,-4145.8945,1.0,851400.0,4126692.2981390962,2054696.0,2053559.2,1797205.5,335842.75,11.047873,4108255.2,2133048.2,2133059.2,-0.027954102
14205,10.750196,343.1732,297.66156,10.750196,343.15564,5.5932837,5.454589,294.2359,237.53102,343.16553,0.021595716,343.17307,343.1556,0.99917907,1.0,0.7378246,0.22263332,1790519.6,334654.06,343.14804,343.14804,-4145.8945,1.0,852300.0,4127301.2593825115,2054887.5,2054095.2,1790519.6,334654.06,11.047873,4108982.8,2125173.8,2125184.8,-0.024108887
14220,10.750196,343.16833,297.64667,10.750196,343.15424,5.5932837,5.454589,294.23917,237.55,343.162,0.021595716,343.16827,343.15424,0.99917907,1.0,0.7356609,0.22196913,1785268.8,333655.66,343.148,343.148,-4145.8945,1.0,853200.0,4128330.9574850136,2055340.8,2054704.2,1785268.8,333655.66,11.047873,4110045.0,2118924.5,2118935.5,-0.020843506
14235,10.750196,343.10556,297.64072,10.750196,343.12747,5.5932837,5.454589,294.23923,237.4527,343.1303,0.021595716,343.1052,343.12726,0.99917907,1.0,0.7368016,0.22265062,1788037.1,334680.06,343.14798,343.14798,-4145.8945,1.0,854100.0,4125997.5287204725,2052775.1,2053764.5,1788037.1,334680.06,11.047873,4106539.5,2122717.2,2122728.2,-0.02078247
14250,10.7501955,343.12726,297.6418,10.7501955,343.1452,5.593283,5.4545884,294.23996,237.3322,343.14227,0.021595715,343.12628,343.1447,0.99917907,1.0,0.73857707,0.22309309,1792345.6,335345.16,343.14795,343.14795,-4145.8945,1.0,855000.0,4126982.5827774755,2053705.1,2054515.2,1792345.6,335345.16,11.047872,4108220.5,2127690.8,2127701.8,-0.020050049
14265,10.7501955,343.1735,297.6437,10.750196,343.16083,5.593283,5.454589,294.24158,237.1956,343.15744,0.021595715,343.17325,343.16083,0.99917907,1.0,0.7383887,0.22289181,1791888.5,335042.6,343.14792,343.14792,-4145.8945,1.0,855900.0,4128186.6651321934,2055707.1,2055135.5,1791888.5,335042.6,11.047873,4110842.5,2126931.0,2126942.0,-0.018432617
14280,10.750195,343.18115,297.6409,10.750195,343.15942,5.5932827,5.454588,294.24728,237.05,343.1581,0.021595713,343.18243,343.16003,0.99917907,1.0,0.7370395,0.22244965,1788614.4,334377.97,343.1479,343.1479,-4145.8945,1.0,856800.0,4128501.8616631534,2056179.6,2055198.5,1788614.4,334377.97,11.047871,4111378.0,2122992.2,2123003.2,-0.01272583
14295,10.750058,346.3809,297.22784,10.750058,344.5184,5.5932016,5.4545093,294.488,236.9005,344.4751,0.021595439,346.45392,344.5503,0.99917907,1.0,0.6013464,0.1664745,1459320.2,250238.22,343.14786,343.14786,-4145.893,1.0,857700.0,4285365.7407949185,2219272.0,2135180.2,1459320.2,250238.22,11.04771,4354452.0,1709558.5,1709569.5,0.22799683
14310,-0.06283386,342.72165,296.63043,-0.0628293,343.496,-1.4802672e-36,-1.4786039e-36,294.6512,236.74905,345.97122,-0.0001262203,342.393,343.3848,-1.2696798e-06,-1.2732773e-06,0.0,0.0,0.0,0.0,343.14786,343.14786,-65.737,0.0,858600.0,-26156.799110732278,-12163.574,-12367.03,0.0,0.0,-2.9588712e-36,-24530.605,0.0,-2.9588712e-36,0.39120483
14325,-0.063368775,343.077,296.63043,-0.063368775,343.59833,0.0,0.0,294.7272,236.59808,345.97122,-0.00012729946,342.42447,343.38766,-1.078545e-15,-1.0821025e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,859500.0,-26380.433922544456,-12361.7,-12500.452,0.0,0.0,0.0,-24862.152,0.0,0.0,0.4671936
14340,-0.063368775,343.33304,296.63043,-0.063368775,343.684,1.4827662e-35,1.4811004e-35,294.7642,236.45,345.97122,-0.00012729946,342.45636,343.39087,3.1129017e-16,3.123127e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,860400.0,-26380.433922544456,-12429.846,-12523.251,0.0,0.0,2.9638667e-35,-24953.098,0.0,2.9638667e-35,0.5041809
14355,-0.06336729,343.52182,296.63043,-0.06336729,343.75842,-1.2180522e-38,-1.2166838e-38,294.7862,236.28984,345.97122,-0.00012729647,342.4887,343.39438,-1.9799216e-20,-2.3426065e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30149,0.0,861300.0,-26379.815721969724,-12479.798,-12542.768,0.0,0.0,-2.434736e-38,-25022.566,0.0,-2.434736e-38,0.5261841
14370,-0.063368924,343.66617,296.63043,-0.063368924,343.82562,0.0,0.0,294.79803,236.12709,345.97122,-0.00012729975,342.52148,343.39825,7.731548e-24,-2.0302465e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.302864,0.0,862200.0,-26380.49423479565,-12518.536,-12560.976,0.0,0.0,0.0,-25079.512,0.0,0.0,0.5380249
14385,-0.06336871,343.78082,296.63043,-0.06336871,343.88824,0.0,0.0,294.805,236.00078,345.97122,-0.00012729931,342.55472,343.40244,7.0535045e-35,-4.231606e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,863100.0,-26380.403766418858,-12549.009,-12577.599,0.0,0.0,0.0,-25126.607,0.0,0.0,0.5449829
14400,-0.06336871,343.8755,296.63043,-0.06336871,343.94803,0.0,0.0,294.80862,235.95,345.97122,-0.00012729931,342.58844,343.40698,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,864000.0,-26380.403766418858,-12574.204,-12593.51,0.0,0.0,0.0,-25167.715,0.0,0.0,0.5486145
14415,-0.06336871,343.95715,296.63043,-0.06336871,344.00616,0.0,0.0,294.80673,235.95,345.97122,-0.00012729931,342.6226,343.41187,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,864900.0,-26380.403766418858,-12595.938,-12608.983,0.0,0.0,0.0,-25204.922,0.0,0.0,0.5467224
14430,-0.06336871,344.0301,296.63043,-0.06336871,344.0632,0.0,0.0,294.80746,235.95,345.97122,-0.00012729931,342.65723,343.41708,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,865800.0,-26380.403766418858,-12615.351,-12624.163,0.0,0.0,0.0,-25239.514,0.0,0.0,0.54745483
14445,-0.06336871,344.09702,296.63043,-0.06336871,344.1194,0.0,0.0,294.80707,235.95,345.97122,-0.00012729931,342.6923,343.42264,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,866700.0,-26380.403766418858,-12633.163,-12639.116,0.0,0.0,0.0,-25272.28,0.0,0.0,0.5470581
14460,-0.06336871,344.15945,296.63043,-0.06336871,344.1746,0.0,0.0,294.79953,235.95,345.97122,-0.00012729931,342.72778,343.42853,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,867600.0,-26380.403766418858,-12649.781,-12653.81,0.0,0.0,0.0,-25303.59,0.0,0.0,0.53952026
14475,-0.06336871,344.21823,296.63043,-0.06336871,344.2285,0.0,0.0,294.78818,235.95,345.97122,-0.00012729931,342.7636,343.43472,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,868500.0,-26380.403766418858,-12665.424,-12668.153,0.0,0.0,0.0,-25333.578,0.0,0.0,0.5281677
14490,-0.06336871,344.27353,296.63043,-0.06336871,344.28046,0.0,0.0,294.76263,235.95,345.97122,-0.00012729931,342.7997,343.4412,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,869400.0,-26380.403766418858,-12680.142,-12681.985,0.0,0.0,0.0,-25362.127,0.0,0.0,0.5026245
14505,-0.06336871,344.32513,296.63043,-0.06336871,344.32983,0.0,0.0,294.74268,235.95,345.97122,-0.00012729931,342.836,343.4479,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,870300.0,-26380.403766418858,-12693.876,-12695.127,0.0,0.0,0.0,-25389.004,0.0,0.0,0.48266602
14520,-0.06336871,344.37247,296.63043,-0.06336871,344.37564,0.0,0.0,294.7132,235.95,345.97122,-0.00012729931,342.8723,343.45486,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,871200.0,-26380.403766418858,-12706.474,-12707.318,0.0,0.0,0.0,-25413.793,0.0,0.0,0.45318604
14535,-0.06336871,344.4147,296.63043,-0.06336871,344.41687,0.0,0.0,294.68854,235.95,345.97122,-0.00012729931,342.90854,343.46198,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,872100.0,-26380.403766418858,-12717.715,-12718.292,0.0,0.0,0.0,-25436.008,0.0,0.0,0.42852783
14550,-0.06336871,344.4509,296.63043,-0.06336871,344.45233,0.0,0.0,294.6624,235.95,345.97122,-0.00012729931,342.9445,343.4692,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,873000.0,-26380.403766418858,-12727.348,-12727.7295,0.0,0.0,0.0,-25455.078,0.0,0.0,0.4024048
14565,-0.06336871,344.47977,296.63043,-0.06336871,344.48074,0.0,0.0,294.64243,235.95,345.97122,-0.00012729931,342.97995,343.47647,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,873900.0,-26380.403766418858,-12735.031,-12735.291,0.0,0.0,0.0,-25470.322,0.0,0.0,0.38241577
14580,-0.06336871,344.49994,296.63043,-0.06336871,344.5006,0.0,0.0,294.61932,235.95,345.97122,-0.00012729931,343.01468,343.4837,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,874800.0,-26380.403766418858,-12740.4,-12740.579,0.0,0.0,0.0,-25480.98,0.0,0.0,0.35931396
14595,-0.06336871,344.5102,296.63043,-0.06336871,344.51062,0.0,0.0,294.5986,235.85625,345.97122,-0.00012729931,343.0484,343.4908,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,875700.0,-26380.403766418858,-12743.129,-12743.243,0.0,0.0,0.0,-25486.371,0.0,0.0,0.33859253
14610,-0.06336871,344.5087,296.63043,-0.06336871,344.509,0.0,0.0,294.58044,235.65,345.97122,-0.00012729931,343.0808,343.4977,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,876600.0,-26380.403766418858,-12742.731,-12742.8125,0.0,0.0,0.0,-25485.543,0.0,0.0,0.32043457
14625,-0.06336871,344.49414,296.63043,-0.06336871,344.49435,0.0,0.0,294.55478,235.44376,345.97122,-0.00012729931,343.1116,343.5043,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,877500.0,-26380.403766418858,-12738.857,-12738.914,0.0,0.0,0.0,-25477.771,0.0,0.0,0.2947693
14640,-0.06336871,344.46463,296.63043,-0.06336871,344.46478,0.0,0.0,294.53128,235.35,345.97122,-0.00012729931,343.14032,343.5104,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,878400.0,-26380.403766418858,-12731.003,-12731.044,0.0,0.0,0.0,-25462.047,0.0,0.0,0.27127075
14655,-0.06336871,344.41888,296.63043,-0.06336871,344.41898,0.0,0.0,294.46127,235.35,345.97122,-0.00012729931,343.1667,343.51596,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,879300.0,-26380.403766418858,-12718.828,-12718.853,0.0,0.0,0.0,-25437.68,0.0,0.0,0.20126343
14670,-0.06336871,344.35507,296.63043,-0.06336871,344.35513,0.0,0.0,294.40836,235.35,345.97122,-0.00012729931,343.1902,343.52075,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,880200.0,-26380.403766418858,-12701.844,-12701.86,0.0,0.0,0.0,-25403.703,0.0,0.0,0.14834595
14685,-0.06336871,344.27185,296.63043,-0.06336871,344.2719,0.0,0.0,294.35446,235.35,345.97122,-0.00012729931,343.21048,343.52472,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,881100.0,-26380.403766418858,-12679.695,-12679.711,0.0,0.0,0.0,-25359.406,0.0,0.0,0.094451904
14700,-0.063368775,344.16727,296.6322,-0.063368775,344.1673,0.0,0.0,294.303,235.35,345.96194,-0.00012729946,343.227,343.52762,-1.07251874e-17,-1.2405648e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,882000.0,-26374.52736453696,-12651.403,-12651.412,0.0,0.0,0.0,-25302.816,0.0,0.0,0.042999268
14715,-0.06336886,344.04056,298.70636,-0.06336886,344.04056,0.0,0.0,294.15427,235.35,337.20953,-0.00012729962,343.23935,343.52936,-4.074188e-20,1.4964106e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,882900.0,-20586.044820523595,-12065.66,-12065.66,0.0,0.0,0.0,-24131.32,0.0,0.0,-0.10574341
14730,-0.06336899,343.88968,303.42453,-0.06336899,343.88968,0.0,0.0,294.04288,235.35,314.41852,-0.00012729988,343.24698,343.52972,4.069387e-20,4.457413e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,0.0,883800.0,-5878.040007432172,-10769.789,-10769.789,0.0,0.0,0.0,-21539.578,0.0,0.0,-0.21713257
14745,-0.06336914,343.71368,305.6113,-0.06336914,343.71368,0.0,0.0,293.93442,235.35,298.80273,-0.00012730018,343.24942,343.52856,-1.859579e-19,-1.1005898e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30374,0.0,884700.0,3640.271665823569,-10140.965,-10140.965,0.0,0.0,0.0,-20281.93,0.0,0.0,-0.32559204
14760,54.5028,331.20224,294.167,1.1074361,342.9281,27.25183,0.0,293.82462,235.35,327.96005,0.055856787,331.1624,342.5835,0.99981385,7.429402e-19,1.0,0.0,2426755.0,0.0,343.15,343.15,-1698.3408,1.0,885600.0,7927801.392835181,8477804.0,226799.2,2426755.0,0.0,27.25183,8704603.0,2426755.0,2426782.2,-0.4353943
14775,10.864094,334.04306,294.4266,10.864094,359.3169,5.685654,5.544897,293.7509,235.44376,338.7764,0.02182452,333.99496,360.27322,0.99981385,1.0,1.0,1.0,2426755.0,1503162.5,343.15,343.15,-4166.1626,1.0,886500.0,4065234.333680792,1807667.0,2960891.8,2426755.0,1503162.5,11.230551,4768559.0,3929917.5,3929928.8,-0.50912476
14790,9.725522,300.95502,296.6037,10.165802,338.07333,5.1314044,5.0046883,293.86276,235.65,319.50885,0.019979514,300.88376,338.38712,0.01452829,1.0,0.0,0.51105505,0.0,768198.75,343.14996,343.14996,-4149.1343,1.0,887400.0,1922061.945605492,177739.14,1770602.8,0.0,768198.75,10.136093,1948341.9,768198.75,768208.9,-0.3972473
14805,9.107283,335.94348,298.0577,9.107283,347.6574,4.64774,4.533235,293.95868,235.85625,344.10147,0.01829532,336.25223,346.89062,0.9991808,1.0,1.0,0.01,2426755.0,15031.625,343.14993,343.14993,-4142.821,1.0,888300.0,3538018.4788715495,1449153.0,1897217.6,2426755.0,15031.625,9.180975,3346370.5,2441786.5,2441795.8,-0.30133057
14820,9.867155,343.49207,298.0927,9.867155,342.482,5.0727525,4.947361,294.09906,235.95,340.87756,0.019821804,343.48056,342.71695,0.9991808,1.0,0.98425263,0.41941795,2388540.0,630453.3,343.1499,343.1499,-4137.292,1.0,889200.0,3561906.318105912,1881442.2,1839582.9,2388540.0,630453.3,10.020113,3721025.0,3018993.2,3019003.2,-0.1609497
14835,11.46221,344.14188,297.9872,11.46221,343.69818,6.0346265,5.8846445,294.0746,235.86452,345.32254,0.023026057,344.1858,343.62286,0.9991808,1.0,0.85122555,0.20365386,2065715.9,306124.84,343.14987,343.14987,-4162.551,1.0,890100.0,4577772.870371519,2221944.5,2200584.5,2065715.9,306124.84,11.919271,4422529.0,2371840.8,2371852.8,-0.1854248
14850,10.865739,342.32318,298.14624,10.865739,342.71265,5.695221,5.55433,294.06134,235.67206,342.83237,0.021827826,342.3045,342.7277,0.9991808,1.0,0.8251691,0.26697662,2002483.1,401309.25,343.14984,343.14984,-4172.92,1.0,891000.0,4096684.2452334617,2016063.4,2033837.0,2002483.1,401309.25,11.249551,4049900.5,2403792.5,2403803.8,-0.19866943
14865,10.895054,342.54865,298.4526,10.895054,343.01273,5.7224455,5.580979,294.06027,235.46857,342.64282,0.021886716,342.5735,343.01675,0.9991808,1.0,0.91059357,0.28101206,2209787.5,422406.78,343.1498,343.1498,-4180.727,1.0,891900.0,4062150.515631231,2017800.6,2039036.6,2209787.5,422406.78,11.303425,4056837.2,2632194.2,2632205.5,-0.19973755
14880,10.995887,343.4925,298.7388,10.995887,343.39468,5.752393,5.6097484,294.06454,235.35,343.4304,0.022089276,343.4963,343.3956,0.9991808,1.0,0.9124659,0.2774733,2214331.0,417087.47,343.14978,343.14978,-4157.755,1.0,892800.0,4146260.465905243,2066847.4,2062330.2,2214331.0,417087.47,11.362141,4129177.5,2631418.5,2631429.8,-0.19546509
14895,12.224283,343.45523,298.88196,12.224283,343.15735,6.4233494,6.2620263,294.10742,235.33797,342.81226,0.02455696,343.49908,343.1832,0.9991808,1.0,0.93234175,0.28985745,2262565.0,435702.84,343.14975,343.14975,-4115.104,1.0,893700.0,4530937.349946089,2288480.5,2273186.5,2262565.0,435702.84,12.685375,4561667.0,2698267.8,2698280.5,-0.15258789
14910,11.98736,343.46414,298.81796,11.98736,343.11017,6.2834196,6.125904,294.14926,235.36203,343.32697,0.024081012,343.44678,343.09924,0.9991808,1.0,0.86676157,0.25739682,2103418.0,386909.22,343.14972,343.14972,-4116.233,1.0,894600.0,4501651.720431085,2247797.2,2229975.8,2103418.0,386909.22,12.409324,4477773.0,2490327.2,2490339.8,-0.11074829
14925,10.866544,344.01138,298.62735,10.866544,343.5261,5.6826057,5.5418677,294.17938,235.38008,343.50052,0.021829443,344.00357,343.5293,0.9991808,1.0,0.8149958,0.24547222,1977795.1,368984.62,343.1497,343.1497,-4162.636,1.0,895500.0,4114136.4015062666,2071303.9,2049155.5,1977795.1,368984.62,11.224474,4120459.5,2346779.8,2346791.0,-0.08062744
14940,10.750194,343.06342,298.41644,10.750194,342.96664,5.5933514,5.454656,294.19745,235.35,343.15082,0.02159571,343.06165,342.96576,0.9991808,1.0,0.7842769,0.23685479,1903247.8,356031.22,343.14966,343.14966,-4145.9497,1.0,896400.0,4057496.642967453,2015847.1,2011477.8,1903247.8,356031.22,11.048008,4027325.0,2259279.0,2259290.0,-0.062561035
14955,10.750197,343.16312,298.24878,10.750197,343.21063,5.593284,5.4545894,294.20578,235.23352,343.1558,0.021595718,343.16428,343.211,0.9991808,1.0,0.7873766,0.2389627,1910770.0,359199.75,343.14963,343.14963,-4145.8945,1.0,897300.0,4073156.652138425,2027919.5,2030064.9,1910770.0,359199.75,11.0478735,4057984.5,2269969.8,2269980.8,-0.054229736
14970,10.750198,343.1358,298.14545,10.750198,343.1275,5.593285,5.4545903,294.20914,235.0659,343.14932,0.02159572,343.1346,343.12686,0.9991808,1.0,0.7864472,0.23813914,1908514.6,357961.8,343.1496,343.1496,-4145.8945,1.0,898200.0,4081942.654905538,2031352.0,2030977.2,1908514.6,357961.8,11.047875,4062329.2,2266476.5,2266487.5,-0.050872803
14985,10.750199,343.08923,298.10196,10.750199,343.13043,5.593285,5.4545903,294.21066,234.91534,343.1118,0.021595722,343.08902,343.13055,0.9991808,1.0,0.7914525,0.24042858,1920661.4,361403.22,343.14957,343.14957,-4145.8945,1.0,899100.0,4082482.768217574,2031213.0,2033073.2,1920661.4,361403.22,11.047875,4064286.2,2282064.5,2282075.5,-0.049346924
15000,10.750199,343.09204,298.10117,10.750199,343.13174,5.593285,5.4545903,294.21182,234.85,343.11093,0.021595722,343.09216,343.13177,0.9991808,1.0,0.7974279,0.24221565,1935162.1,364089.47,343.14954,343.14954,-4145.8945,1.0,900000.0,4082477.2322048377,2031375.6,2033168.2,1935162.1,364089.47,11.047875,4064544.0,2299251.5,2299262.5,-0.048187256
15015,10.750198,343.10483,298.12247,10.750198,343.13602,5.593285,5.4545903,294.21353,234.85,343.11792,0.02159572,343.10507,343.13608,0.9991808,1.0,0.80231583,0.24372286,1947024.0,366355.03,343.1495,343.1495,-4145.8945,1.0,900900.0,4081178.6852138313,2030991.0,2032399.2,1947024.0,366355.03,11.047875,4063390.2,2313379.0,2313390.0,-0.04647827
15030,10.750198,343.12286,298.1504,10.750198,343.14224,5.5932846,5.45459,294.216,234.85,343.1295,0.02159572,343.1231,343.14233,0.9991808,1.0,0.8056001,0.24465278,1954994.0,367752.88,343.14948,343.14948,-4145.8945,1.0,901800.0,4079695.0339284874,2030544.6,2031419.5,1954994.0,367752.88,11.047874,4061964.0,2322747.0,2322758.0,-0.044006348
15045,10.750197,343.13687,298.17612,10.750198,343.14627,5.5932846,5.45459,294.21893,234.85,343.1396,0.021595718,343.13702,343.1463,0.9991808,1.0,0.80721444,0.24506861,1958911.6,368377.94,343.14944,343.14944,-4145.8945,1.0,902700.0,4078277.4630360906,2030015.2,2030439.9,1958911.6,368377.94,11.047874,4060455.0,2327289.5,2327300.5,-0.04107666
15060,10.7501955,343.1459,298.19598,10.7501955,343.14877,5.593283,5.4545884,294.2229,234.85,343.14487,0.021595715,343.1463,343.1489,0.9991808,1.0,0.8079562,0.2452599,1960711.8,368665.47,343.1494,343.1494,-4145.8945,1.0,903600.0,4076953.65294029,2029525.8,2029655.4,1960711.8,368665.47,11.047872,4059181.0,2329377.2,2329388.2,-0.037109375
15075,10.750196,343.19238,298.20062,10.750196,343.167,5.5932837,5.454589,294.22858,234.85,343.17322,0.021595716,343.19278,343.16708,0.9991808,1.0,0.805123,0.24404468,1953836.1,366838.78,343.14938,343.14938,-4145.8945,1.0,904500.0,4079104.744971846,2031415.0,2030268.6,1953836.1,366838.78,11.047873,4061683.5,2320675.0,2320686.0,-0.031433105
15090,10.750196,343.18234,298.19324,10.750197,343.15826,5.5932837,5.4545894,294.23257,234.85,343.17438,0.021595716,343.18198,343.1581,0.9991808,1.0,0.80115515,0.24277082,1944207.1,364924.0,343.14935,343.14935,-4145.8945,1.0,905400.0,4079879.7865543747,2031295.1,2030208.2,1944207.1,364924.0,11.047873,4061503.5,2309131.0,2309142.0,-0.027435303
15105,10.750197,343.15704,298.18362,10.750197,343.15002,5.593284,5.45459,294.23508,234.85,343.15756,0.021595718,343.15668,343.14993,0.9991808,1.0,0.79957366,0.2424717,1940369.4,364474.38,343.14932,343.14932,-4145.8945,1.0,906300.0,4079226.8890565764,2030587.1,2030270.2,1940369.4,364474.38,11.047874,4060857.5,2304843.8,2304854.8,-0.024932861
15120,10.750198,343.1338,298.18,10.750198,343.14285,5.5932846,5.45459,294.236,234.85,343.1421,0.02159572,343.13348,343.14276,0.9991808,1.0,0.80039996,0.24288477,1942374.5,365095.28,343.1493,343.1493,-4145.8945,1.0,907200.0,4078153.2545144274,2029701.2,2030110.5,1942374.5,365095.28,11.047874,4059811.8,2307469.8,2307480.8,-0.024017334
15135,10.750198,343.088,298.19205,10.750199,343.12592,5.593285,5.4545903,294.23398,234.75626,343.11536,0.02159572,343.08743,343.1257,0.9991808,1.0,0.8047856,0.24456586,1953017.5,367622.22,343.14926,343.14926,-4145.8945,1.0,908100.0,4074635.118723995,2027090.2,2028801.8,1953017.5,367622.22,11.047875,4055892.0,2320639.8,2320650.8,-0.026031494
15150,10.7501955,343.13202,298.21097,10.7501955,343.14893,5.593283,5.4545884,294.2373,234.55,343.12488,0.021595715,343.13348,343.1496,0.9991808,1.0,0.8092415,0.2458968,1963830.8,369622.84,343.14923,343.14923,-4145.8945,1.0,909000.0,4073781.5187368253,2028222.2,2028985.6,1963830.8,369622.84,11.047872,4057208.0,2333453.5,2333464.5,-0.022705078
15165,10.750193,343.23425,298.20935,10.750194,343.18378,5.5932817,5.454587,294.24533,234.34375,343.19363,0.021595709,343.23557,343.18414,0.9991808,1.0,0.8040846,0.24344328,1951316.2,365934.8,343.1492,343.1492,-4145.8945,1.0,909900.0,4080163.4834685954,2032910.8,2030631.9,1951316.2,365934.8,11.047869,4063542.5,2317251.0,2317262.0,-0.014678955
15180,10.750193,343.29614,298.1726,10.750193,343.19943,5.5932817,5.454587,294.25308,234.25,343.24008,0.021595709,343.2966,343.19955,0.9991808,1.0,0.7911704,0.23886792,1919976.8,359057.3,343.14917,343.14917,-4145.8945,1.0,910800.0,4087709.0642723944,2037364.1,2032997.5,1919976.8,359057.3,11.047869,4070361.5,2279034.0,2279045.0,-0.0069274902
15195,10.75019,343.33417,298.101,10.750191,343.2117,5.59328,5.4545856,294.268,234.25,343.25278,0.021595703,343.33603,343.21262,0.9991808,1.0,0.77589774,0.23392718,1882913.6,351630.53,343.14914,343.14914,-4145.8945,1.0,911700.0,4095353.233563685,2042313.0,2036783.6,1882913.6,351630.53,11.047865,4079096.5,2234544.2,2234555.2,0.0079956055
15210,10.750193,343.34384,297.99622,10.750194,343.21045,5.5932813,5.454587,294.2771,234.25,343.2871,0.021595709,343.34274,343.2098,0.9991808,1.0,0.75504565,0.2268226,1832310.8,340951.22,343.1491,343.1491,-4145.8945,1.0,912600.0,4107973.6266585314,2047482.0,2041459.4,1832310.8,340951.22,11.047869,4088941.5,2173262.0,2173273.0,0.017089844
15225,10.7501955,343.24353,297.89,10.7501955,343.17075,5.593283,5.4545884,294.28052,234.25,343.2244,0.021595715,343.24203,343.17032,0.9991808,1.0,0.74187225,0.22341035,1800342.2,335822.06,343.14908,343.14908,-4145.8945,1.0,913500.0,4111919.097319139,2047748.4,2044462.1,1800342.2,335822.06,11.047872,4092210.5,2136164.2,2136175.2,0.020507812
15240,10.750197,343.16248,297.80634,10.750197,343.14896,5.593284,5.45459,294.27957,234.25,343.16696,0.021595718,343.16153,343.14868,0.9991808,1.0,0.73793155,0.2227191,1790779.0,334783.0,343.14905,343.14905,-4145.8945,1.0,914400.0,4114300.2916967478,2047867.2,2047256.9,1790779.0,334783.0,11.047874,4095124.0,2125562.0,2125573.0,0.019561768
15255,10.750201,343.0891,297.761,10.750201,343.12485,5.5932865,5.4545918,294.27338,234.25,343.12137,0.021595726,343.08777,343.12436,0.9991808,1.0,0.7410858,0.2241533,1798433.6,336938.8,343.14902,343.14902,-4145.8945,1.0,915300.0,4114279.5670865895,2046603.1,2048216.6,1798433.6,336938.8,11.047878,4094819.8,2135372.5,2135383.5,0.013366699
15270,10.750203,343.01346,297.76477,10.750203,343.1009,5.5932875,5.4545927,294.26392,234.25,343.06757,0.02159573,343.0126,343.10068,0.9991808,1.0,0.75240725,0.22832604,1825908.0,343211.12,343.149,343.149,-4145.8945,1.0,916200.0,4109057.046986413,2043016.8,2046964.5,1825908.0,343211.12,11.04788,4089981.2,2169119.0,2169130.0,0.00390625
15285,10.750203,342.98233,297.81528,10.750203,343.0945,5.5932875,5.4545927,294.25378,234.25,343.04105,0.02159573,342.98215,343.0945,0.9991808,1.0,0.7683776,0.23366235,1864664.1,351232.47,343.14896,343.14896,-4145.8945,1.0,917100.0,4102070.596502949,2039330.9,2044396.0,1864664.1,351232.47,11.04788,4083727.0,2215896.5,2215907.5,-0.006225586
15300,10.750203,342.98883,297.90036,10.750203,343.09863,5.5932875,5.4545927,294.24475,234.25,343.04138,0.02159573,342.98907,343.09872,0.9991808,1.0,0.7848025,0.23888096,1904523.4,359076.88,343.14893,343.14893,-4145.8945,1.0,918000.0,4094383.840166745,2035782.9,2040740.5,1904523.4,359076.88,11.04788,4076523.5,2263600.2,2263611.2,-0.015258789
15315,10.750199,343.03415,297.99905,10.750199,343.11584,5.5932856,5.454591,294.24023,234.25,343.06366,0.021595722,343.03525,343.1163,0.9991808,1.0,0.7983515,0.24298118,1937403.6,365240.2,343.1489,343.1489,-4145.8945,1.0,918900.0,4087451.3396483394,2033372.2,2037060.9,1937403.6,365240.2,11.047876,4070433.0,2302643.8,2302654.8,-0.01977539
15330,10.750196,343.12372,298.08276,10.750197,343.14746,5.5932837,5.4545894,294.24088,234.25,343.12054,0.021595718,343.12503,343.14786,0.9991808,1.0,0.8041239,0.24421336,1951411.6,367092.34,343.14886,343.14886,-4145.8945,1.0,919800.0,4085017.5573797743,2033636.2,2034708.4,1951411.6,367092.34,11.047873,4068344.5,2318504.0,2318515.0,-0.019134521
15345,10.7501955,343.1907,298.13147,10.7501955,343.16605,5.593283,5.4545884,294.245,234.25,343.16934,0.021595715,343.19147,343.16626,0.9991808,1.0,0.80197394,0.2430347,1946194.2,365320.66,343.14883,343.14883,-4145.8945,1.0,920700.0,4085025.156725021,2034461.4,2033348.1,1946194.2,365320.66,11.047872,4067809.5,2311515.0,2311526.0,-0.015014648
15360,10.750195,343.22318,298.14038,10.750195,343.17435,5.593282,5.454588,294.25076,234.25,343.19452,0.021595713,343.2235,343.17444,0.9991808,1.0,0.79533446,0.24068278,1930081.9,361785.3,343.1488,343.1488,-4145.8945,1.0,921600.0,4086500.1511467653,2035525.0,2033320.4,1930081.9,361785.3,11.047871,4068845.5,2291867.2,2291878.2,-0.009246826
15375,10.750195,343.1869,298.12912,10.750195,343.15607,5.593282,5.454588,294.25406,234.25,343.17514,0.021595713,343.1873,343.15622,0.9991808,1.0,0.79011256,0.23923764,1917409.6,359613.03,343.14877,343.14877,-4145.8945,1.0,922500.0,4085763.8617703742,2034395.1,2033003.4,1917409.6,359613.03,11.047871,4067398.5,2277022.8,2277033.8,-0.0059509277
15390,10.7501955,343.22107,298.0983,10.7501955,343.1752,5.5932827,5.4545884,294.25867,234.25,343.19467,0.021595715,343.22116,343.1752,0.9991808,1.0,0.7835414,0.2369289,1901463.0,356142.62,343.14874,343.14874,-4145.8945,1.0,923400.0,4090331.4231020203,2037330.1,2035259.2,1901463.0,356142.62,11.047871,4072589.5,2257605.5,2257616.5,-0.0013427734
15405,10.750196,343.19983,298.0605,10.750196,343.16238,5.593283,5.454589,294.2614,234.25,343.18674,0.021595716,343.19937,343.16217,0.9991808,1.0,0.7774128,0.23504646,1886590.2,353313.03,343.1487,343.1487,-4145.8945,1.0,924300.0,4093041.6534291,2038078.5,2036387.9,1886590.2,353313.03,11.047873,4074466.5,2239903.2,2239914.2,0.0014038086
15420,10.750196,343.17178,298.02576,10.750197,343.15433,5.5932837,5.4545894,294.26263,234.25,343.16702,0.021595716,343.17145,343.15427,0.9991808,1.0,0.77428395,0.23427735,1878997.5,352156.94,343.14868,343.14868,-4145.8945,1.0,925200.0,4094403.5122098285,2038380.2,2037592.4,1878997.5,352156.94,11.047873,4075972.5,2231154.5,2231165.5,0.0026245117
15435,10.750207,343.0263,298.02145,10.750207,343.0959,5.59329,5.454595,294.25067,234.18466,343.10052,0.021595737,343.0228,343.09445,0.9991808,1.0,0.77898043,0.23644054,1890394.8,355408.56,343.14865,343.14865,-4145.8945,1.0,926100.0,4088766.195934943,2032008.2,2035149.9,1890394.8,355408.56,11.047885,4067158.0,2245803.2,2245814.2,-0.009338379
15450,10.750207,342.87155,298.0863,10.750207,343.05103,5.59329,5.4545946,294.23593,234.03409,342.97247,0.021595737,342.87097,343.0512,0.9991808,1.0,0.8030581,0.245616,1948825.2,369200.75,343.14862,343.14862,-4145.8945,1.0,927000.0,4071269.615609367,2022093.0,2030196.4,1948825.2,369200.75,11.047884,4052289.5,2318026.0,2318037.0,-0.02407837
15465,10.750204,342.9185,298.20715,10.750204,343.0815,5.593288,5.454593,294.22513,233.86647,342.9866,0.021595731,342.9197,343.08194,0.9991808,1.0,0.8286092,0.2534752,2010831.6,381014.38,343.1486,343.1486,-4145.8945,1.0,927900.0,4061588.8397173877,2018755.0,2026115.8,2010831.6,381014.38,11.047881,4044870.8,2391846.0,2391857.0,-0.03488159
15480,10.750202,342.99918,298.34805,10.750202,343.10556,5.593287,5.454592,294.2191,233.75,343.03976,0.021595728,343.00027,343.1059,0.9991808,1.0,0.84621495,0.2585492,2053556.4,388641.47,343.14856,343.14856,-4145.8945,1.0,928800.0,4053630.118720821,2016036.0,2020839.4,2053556.4,388641.47,11.047879,4036875.5,2442197.8,2442208.8,-0.040924072
15495,10.750205,342.96817,298.49683,10.750205,343.08508,5.5932884,5.4545937,294.2086,233.72443,343.0423,0.021595733,342.96692,343.08447,0.9991808,1.0,0.86153007,0.26348662,2090722.4,396063.2,343.14853,343.14853,-4145.8945,1.0,929700.0,4040366.874224969,2007919.4,2013198.1,2090722.4,396063.2,11.047882,4021117.5,2486785.5,2486796.5,-0.05142212
15510,10.750203,342.96857,298.65268,10.750203,343.0922,5.5932875,5.4545927,294.2022,233.75,343.02182,0.02159573,342.96942,343.09268,0.9991808,1.0,0.88072056,0.26999474,2137293.0,405845.94,343.1485,343.1485,-4145.8945,1.0,930600.0,4024372.630943981,2000900.0,2006481.9,2137293.0,405845.94,11.04788,4007382.0,2543139.0,2543150.0,-0.057800293
15525,10.750201,343.03442,298.79626,10.750201,343.11685,5.5932865,5.4545918,294.19977,233.77557,343.06512,0.021595726,343.03534,343.1171,0.9991808,1.0,0.89429677,0.2738213,2170239.2,411597.88,343.14847,343.14847,-4145.8945,1.0,931500.0,4015276.2662400394,1997390.2,2001111.9,2170239.2,411597.88,11.047878,3998502.0,2581837.0,2581848.0,-0.0602417
15540,10.7502,343.08054,298.9135,10.7502,343.1291,5.5932856,5.454591,294.20007,233.75,343.0984,0.021595724,343.0811,343.1292,0.9991808,1.0,0.9023059,0.2760899,2189675.5,415008.0,343.14844,343.14844,-4145.8945,1.0,932400.0,4007658.365737825,1994178.1,1996370.4,2189675.5,415008.0,11.047876,3990548.5,2604683.5,2604694.5,-0.059936523
15555,10.750198,343.11163,299.002,10.750198,343.13843,5.5932846,5.45459,294.20264,233.6179,343.11978,0.02159572,343.11212,343.1386,0.9991808,1.0,0.9069952,0.27740964,2201055.0,416991.78,343.1484,343.1484,-4145.8945,1.0,933300.0,4001570.828933086,1991586.0,1992795.8,2201055.0,416991.78,11.047874,3984381.8,2618046.8,2618057.8,-0.057373047
15570,10.750197,343.14594,299.06006,10.750197,343.15,5.593284,5.4545894,294.20728,233.41591,343.1424,0.021595718,343.14642,343.15015,0.9991808,1.0,0.90836996,0.277624,2204391.2,417314.0,343.14838,343.14838,-4145.8945,1.0,934200.0,3998356.8289559344,1990513.9,1990697.1,2204391.2,417314.0,11.0478735,3981211.0,2621705.2,2621716.2,-0.052734375
15585,10.750196,343.16925,299.08963,10.750196,343.15646,5.5932837,5.454589,294.21292,233.23097,343.15982,0.021595716,343.1695,343.15652,0.9991808,1.0,0.90692294,0.27697998,2200879.8,416345.9,343.14835,343.14835,-4145.8945,1.0,935100.0,3997254.8178455327,1990231.2,1989653.9,2200879.8,416345.9,11.047873,3979885.0,2617225.8,2617236.8,-0.047088623
15600,10.750196,343.1793,299.09726,10.750196,343.1588,5.5932837,5.454589,294.21875,233.15,343.1679,0.021595716,343.17938,343.15884,0.9991808,1.0,0.9040813,0.27599034,2193983.8,414858.3,343.14832,343.14832,-4145.8945,1.0,936000.0,3997296.337930311,1990340.0,1989415.5,2193983.8,414858.3,11.047873,3979755.5,2608842.0,2608853.0,-0.041259766
15615,10.750198,343.15955,299.09518,10.750198,343.15,5.5932846,5.45459,294.22202,233.15,343.16095,0.02159572,343.15894,343.14972,0.9991808,1.0,0.9018646,0.27535138,2188604.2,413897.88,343.1483,343.1483,-4145.8945,1.0,936900.0,3996854.146488636,1989542.6,1989111.2,2188604.2,413897.88,11.047874,3978654.0,2602502.0,2602513.0,-0.037994385
15630,10.750198,343.12396,299.09872,10.750199,343.13794,5.593285,5.4545903,294.2234,233.15,343.13586,0.02159572,343.12357,343.13782,0.9991808,1.0,0.90323305,0.27608043,2191925.2,414993.72,343.1483,343.1483,-4145.8945,1.0,937800.0,3994257.7567392844,1987776.1,1988407.4,2191925.2,414993.72,11.047875,3976183.5,2606919.0,2606930.0,-0.036621094
15645,10.750199,343.10858,299.11447,10.750199,343.1347,5.593285,5.4545903,294.22385,233.15,343.12344,0.021595722,343.10846,343.13467,0.9991808,1.0,0.90688574,0.27737373,2200789.5,416937.78,343.14825,343.14825,-4145.8945,1.0,938700.0,3991703.2313688877,1986370.9,1987550.4,2200789.5,416937.78,11.047875,3973921.2,2617727.2,2617738.2,-0.03616333
15660,10.750199,343.10367,299.14084,10.750199,343.13358,5.593285,5.4545903,294.22394,233.15,343.1192,0.021595722,343.10364,343.13358,0.9991808,1.0,0.91125065,0.27881718,2211382.0,419107.5,343.14822,343.14822,-4145.8945,1.0,939600.0,3988926.920981669,1984958.5,1986308.9,2211382.0,419107.5,11.047875,3971267.5,2630489.5,2630500.5,-0.036071777
15675,10.750197,343.06125,299.18057,10.750197,343.1158,5.593284,5.45459,294.22205,233.15,343.10498,0.021595718,343.06015,343.11526,0.9991808,1.0,0.9171819,0.28086457,2225775.8,422185.06,343.1482,343.1482,-4145.8945,1.0,940500.0,3984032.398471925,1981248.9,1983712.5,2225775.8,422185.06,11.047874,3964961.5,2647960.8,2647971.8,-0.037963867
15690,10.7501955,343.09586,299.2263,10.750196,343.1365,5.593283,5.454589,294.22308,233.15,343.115,0.021595715,343.09567,343.1364,0.9991808,1.0,0.92341316,0.28281933,2240897.5,425123.38,343.14816,343.14816,-4145.8945,1.0,941400.0,3980793.1448876276,1980747.0,1982582.5,2240897.5,425123.38,11.047873,3963329.5,2666021.0,2666032.0,-0.03692627
15705,10.750195,343.1647,299.25723,10.750195,343.15894,5.593282,5.454588,294.22806,233.15,343.1555,0.021595713,343.165,343.15897,0.9991808,1.0,0.9239767,0.282523,2242265.0,424678.0,343.14813,343.14813,-4145.8945,1.0,942300.0,3981659.187161085,1982458.1,1982197.8,2242265.0,424678.0,11.047871,3964656.0,2666943.0,2666954.0,-0.031951904
15720,10.750195,343.23102,299.25436,10.750195,343.17932,5.593282,5.4545875,294.2365,233.15,343.19443,0.021595713,343.2318,343.1796,0.9991808,1.0,0.9178979,0.28016257,2227513.2,421129.88,343.1481,343.1481,-4145.8945,1.0,943200.0,3985451.354250017,1985581.9,1983247.6,2227513.2,421129.88,11.04787,3968829.5,2648643.0,2648654.0,-0.023498535
15735,10.750023,347.00336,298.60657,10.750023,344.7974,5.5931807,5.4544888,294.5425,233.08035,344.70593,0.021595368,347.09302,344.83804,0.9991808,1.0,0.7578571,0.21415712,1839133.4,321912.94,343.14807,343.14807,-4145.893,1.0,944100.0,4181237.6098982897,2185119.8,2085520.4,1839133.4,321912.94,11.047669,4270640.0,2161046.2,2161057.2,0.28250122
