minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
15750,2.4862666,343.04593,297.53247,2.4862952,343.66367,3.7110658e-14,3.5729825e-14,294.74905,232.91429,347.0276,0.004994608,342.95428,343.62524,0.054661058,0.054806594,0.0,0.0,0.0,0.0,343.14804,343.14804,7004.7344,0.0,945000.0,1038276.5739247588,475266.06,481722.22,0.0,0.0,7.284048e-14,956988.25,0.0,7.284048e-14,0.4890442
15765,-0.063368775,343.3127,297.53247,-0.063368775,343.73157,2.056e-42,2.054e-42,294.83817,232.71606,347.0276,-0.00012729946,342.96268,343.62103,2.6879657e-13,2.698195e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,945900.0,-26462.94625360497,-12184.359,-12295.837,0.0,0.0,4.11e-42,-24480.195,0.0,4.11e-42,0.5781555
15780,-0.063366786,343.51212,297.53247,-0.063366786,343.79407,8.852641e-34,8.841942e-34,294.8638,232.55,347.0276,-0.00012729545,342.984,343.62308,-6.842575e-15,-6.8655747e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.304405,0.0,946800.0,-26462.11436629926,-12237.046,-12312.085,0.0,0.0,1.7694582e-33,-24549.13,0.0,1.7694582e-33,0.6037903
15795,-0.063370146,343.65955,297.53247,-0.063370146,343.8496,-9.51646e-40,-9.50632e-40,294.864,232.42534,347.0276,-0.0001273022,343.0058,343.6254,4.821828e-20,4.8590256e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.299965,0.0,947700.0,-26463.517987062347,-12276.934,-12327.52,0.0,0.0,-1.902278e-39,-24604.453,0.0,-1.902278e-39,0.6040039
15810,-0.0633688,343.77283,297.53247,-0.0633688,343.90097,0.0,0.0,294.8478,232.30446,347.0276,-0.0001272995,343.028,343.62796,1.4184049e-22,6.553038e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,948600.0,-26462.955328739212,-12306.822,-12340.928,0.0,0.0,0.0,-24647.75,0.0,0.0,0.5877991
15825,-0.0633688,343.86386,297.53247,-0.0633688,343.95013,0.0,0.0,294.82663,232.18137,347.0276,-0.0001272995,343.05075,343.63083,-3.9887716e-33,2.177705e-33,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,949500.0,-26462.955328739212,-12331.051,-12354.013,0.0,0.0,0.0,-24685.062,0.0,0.0,0.5666199
15840,-0.0633688,343.9401,297.53247,-0.0633688,343.9984,0.0,0.0,294.79828,232.05,347.0276,-0.0001272995,343.07404,343.634,-1.4e-44,7e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,950400.0,-26462.955328739212,-12351.341,-12366.862,0.0,0.0,0.0,-24718.203,0.0,0.0,0.53826904
15855,-0.0633688,344.00732,297.53247,-0.0633688,344.04672,0.0,0.0,294.7646,231.90625,347.0276,-0.0001272995,343.09787,343.63748,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,951300.0,-26462.955328739212,-12369.233,-12379.72,0.0,0.0,0.0,-24748.953,0.0,0.0,0.50457764
15870,-0.0633688,344.069,297.53247,-0.0633688,344.09567,0.0,0.0,294.72665,231.75417,347.0276,-0.0001272995,343.12228,343.6413,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,952200.0,-26462.955328739212,-12385.648,-12392.748,0.0,0.0,0.0,-24778.396,0.0,0.0,0.4666443
15885,-0.0633688,344.12738,297.53247,-0.0633688,344.1454,0.0,0.0,294.68414,231.6,347.0276,-0.0001272995,343.14728,343.6454,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,953100.0,-26462.955328739212,-12401.187,-12405.979,0.0,0.0,0.0,-24807.164,0.0,0.0,0.4241333
15900,-0.0633688,344.18365,297.53247,-0.0633688,344.19586,0.0,0.0,294.641,231.45,347.0276,-0.0001272995,343.1729,343.64984,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,954000.0,-26462.955328739212,-12416.164,-12419.413,0.0,0.0,0.0,-24835.578,0.0,0.0,0.38098145
15915,-0.0633688,344.23856,297.53247,-0.0633688,344.2468,0.0,0.0,294.59665,231.31133,347.0276,-0.0001272995,343.1991,343.6546,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,954900.0,-26462.955328739212,-12430.775,-12432.969,0.0,0.0,0.0,-24863.744,0.0,0.0,0.3366394
15930,-0.0633688,344.29214,297.53247,-0.0633688,344.29773,0.0,0.0,294.55817,231.18437,347.0276,-0.0001272995,343.22586,343.6597,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,955800.0,-26462.955328739212,-12445.038,-12446.524,0.0,0.0,0.0,-24891.562,0.0,0.0,0.29815674
15945,-0.0633688,344.34424,297.53247,-0.0633688,344.348,0.0,0.0,294.52255,231.06523,347.0276,-0.0001272995,343.2531,343.66507,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,956700.0,-26462.955328739212,-12458.903,-12459.902,0.0,0.0,0.0,-24918.805,0.0,0.0,0.26254272
15960,-0.0633688,344.39417,297.53247,-0.0633688,344.39673,0.0,0.0,294.49316,230.95,347.0276,-0.0001272995,343.28076,343.67072,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,957600.0,-26462.955328739212,-12472.191,-12472.873,0.0,0.0,0.0,-24945.064,0.0,0.0,0.2331543
15975,-0.0633688,344.44122,297.53247,-0.0633688,344.44293,0.0,0.0,294.4643,230.90166,347.0276,-0.0001272995,343.30872,343.6766,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,958500.0,-26462.955328739212,-12484.716,-12485.17,0.0,0.0,0.0,-24969.887,0.0,0.0,0.20428467
15990,-0.0633688,344.48425,297.53247,-0.0633688,344.4854,0.0,0.0,294.437,230.93568,347.0276,-0.0001272995,343.33682,343.6827,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,959400.0,-26462.955328739212,-12496.168,-12496.477,0.0,0.0,0.0,-24992.645,0.0,0.0,0.17700195
16005,-0.0633688,344.5222,297.53247,-0.0633688,344.52298,0.0,0.0,294.40613,230.97685,347.0276,-0.0001272995,343.36493,343.68893,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,960300.0,-26462.955328739212,-12506.264,-12506.475,0.0,0.0,0.0,-25012.738,0.0,0.0,0.14611816
16020,-0.0633688,344.55356,297.53247,-0.0633688,344.55408,0.0,0.0,294.37625,230.95,347.0276,-0.0001272995,343.3928,343.69525,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,961200.0,-26462.955328739212,-12514.613,-12514.752,0.0,0.0,0.0,-25029.365,0.0,0.0,0.116241455
16035,-0.063368775,344.57678,297.53287,-0.063368775,344.57715,0.0,0.0,294.3411,230.76416,347.02646,-0.00012729946,343.42017,343.70157,-2.3805702e-19,-2.1113715e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,962100.0,-26462.130430675756,-12520.685,-12520.782,0.0,0.0,0.0,-25041.467,0.0,0.0,0.081085205
16050,-0.06336878,344.5904,297.65686,-0.06336878,344.59064,0.0,0.0,294.30148,230.4487,346.69598,-0.00012729947,343.44684,343.7078,1.0232915e-18,1.1557205e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,963000.0,-26219.148726614527,-12491.308,-12491.373,0.0,0.0,0.0,-24982.68,0.0,0.0,0.04147339
16065,-0.063368805,344.59277,299.28488,-0.063368805,344.59293,0.0,0.0,294.25333,230.10889,342.5886,-0.00012729951,343.47244,343.71384,-2.2924072e-19,9.426749e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,963900.0,-23152.673722586314,-12058.649,-12058.69,0.0,0.0,0.0,-24117.34,0.0,0.0,-0.0066833496
16080,-0.06336884,344.58228,303.08823,-0.06336884,344.58237,0.0,0.0,294.19974,229.85,332.2231,-0.00012729959,343.49664,343.7196,3.3372165e-19,2.3535075e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,964800.0,-15577.208504713624,-11043.605,-11043.63,0.0,0.0,0.0,-22087.234,0.0,0.0,-0.060272217
16095,-0.06336896,344.5568,308.96613,-0.06336896,344.55685,0.0,0.0,294.096,229.7125,313.93848,-0.00012729982,343.51907,343.72495,2.8447527e-19,3.3686778e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,965700.0,-2658.513460474232,-9472.443,-9472.459,0.0,0.0,0.0,-18944.902,0.0,0.0,-0.16400146
16110,-0.06336908,344.5151,312.3434,-0.06336908,344.51517,0.0,0.0,294.00967,229.66667,299.85886,-0.00012730007,343.53937,343.72974,-5.6311427e-19,-3.9605485e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30367,0.0,966600.0,6674.997355396428,-8562.501,-8562.517,0.0,0.0,0.0,-17125.018,0.0,0.0,-0.2503357
16125,-0.06336919,344.45505,312.11035,-0.06336919,344.45508,0.0,0.0,293.9359,229.7125,295.12115,-0.00012730029,343.557,343.73386,-1.2202145e-17,-1.2688209e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303795,0.0,967500.0,9083.464312513988,-8608.561,-8608.568,0.0,0.0,0.0,-17217.129,0.0,0.0,-0.32409668
16140,17.855696,341.5864,294.1292,0.15673728,343.1112,10.512872,0.0,293.8702,229.85,334.367,0.018092291,341.6813,342.75616,0.99979055,3.3762612e-16,1.0,0.0,2426755.0,0.0,343.15,343.15,-3945.203,1.0,968400.0,3057574.282879614,3559000.2,32244.68,2426755.0,0.0,10.512872,3591245.0,2426755.0,2426765.5,-0.38980103
16155,9.931389,317.875,294.67807,9.931414,350.5672,5.123506,4.9969964,293.86072,230.2625,345.4519,0.019950865,316.88312,349.72644,0.89137006,1.0,0.0,0.01,0.0,15031.625,343.15,343.15,-4149.3833,1.0,969300.0,4254523.996496379,967586.44,2331244.0,0.0,15031.625,10.120502,3298830.5,15031.625,15041.745,-0.399292
16170,8.718232,301.07138,296.64697,8.71824,342.05002,4.4283953,4.319401,293.98376,230.95,320.30966,0.017513778,301.00687,342.4116,0.9609437,1.0,0.0,0.4783418,0.0,719025.4,343.14996,343.14996,-4141.6035,1.0,970200.0,1740576.9659244698,162006.66,1662505.4,0.0,719025.4,8.747796,1824512.0,719025.4,719034.1,-0.27624512
16185,8.15055,343.42834,297.58344,8.15055,342.06683,4.096819,3.9959161,294.08868,231.6375,345.1667,0.016373372,343.63446,341.44226,0.9991108,1.0,0.9950418,0.026173424,2414722.5,39342.906,343.1499,343.1499,-4123.878,1.0,971100.0,3272212.7389594787,1569377.1,1522769.4,2414722.5,39342.906,8.092735,3092146.5,2454065.5,2454073.5,-0.17132568
16200,10.293587,345.8853,297.42026,10.293588,345.68542,5.318781,5.1870785,294.21378,232.05,343.50754,0.02067845,345.88242,345.84766,0.9991108,1.0,0.8241796,0.3306751,2000081.9,497058.38,343.14987,343.14987,-4138.211,1.0,972000.0,4002656.6753770565,2095292.9,2086651.1,2000081.9,497058.38,10.505859,4181944.0,2497140.2,2497150.8,-0.04623413
16215,10.866581,345.4181,297.0371,10.866581,343.0645,5.6994553,5.558504,294.26663,232.19514,345.10956,0.021829518,345.39722,343.01578,0.9991108,1.0,0.57152206,0.12544523,1386944.0,188564.55,343.14984,343.14984,-4175.8574,1.0,972900.0,4407473.127238677,2208090.5,2100674.2,1386944.0,188564.55,11.257959,4308765.0,1575508.5,1575519.8,0.0066223145
16230,10.750174,343.77286,296.60873,10.750174,343.5152,5.593949,5.455246,294.31866,232.25371,343.76627,0.02159567,343.7528,343.51917,0.9991108,1.0,0.44150826,0.13261656,1071432.4,199344.23,343.1498,343.1498,-4146.4336,1.0,973800.0,4277273.654660871,2129494.8,2117861.0,1071432.4,199344.23,11.049194,4247356.0,1270776.6,1270787.6,0.058654785
16245,10.750187,343.6718,296.20996,10.750188,343.25427,5.5932803,5.454586,294.34045,232.21042,343.50082,0.021595698,343.66953,343.25162,0.9991108,1.0,0.3911398,0.11005271,949200.5,165427.11,343.14978,343.14978,-4145.896,1.0,974700.0,4289372.594701421,2142940.0,2124087.8,949200.5,165427.11,11.047867,4267028.0,1114627.6,1114638.6,0.080444336
16260,10.750196,343.33527,295.88623,10.750196,343.1933,5.5932837,5.454589,294.3409,232.05,343.32053,0.021595716,343.32986,343.19193,0.9991108,1.0,0.35812676,0.10364476,869085.94,155794.92,343.14975,343.14975,-4145.8945,1.0,975600.0,4302385.920881351,2142363.0,2135953.0,869085.94,155794.92,11.047873,4278316.0,1024880.9,1024891.94,0.0809021
16275,10.7503195,340.07297,295.8122,10.7503195,341.86032,5.5933566,5.45466,294.11777,231.78848,341.9187,0.021595962,340.00214,341.83005,0.9991108,1.0,0.47933948,0.15449052,1163239.5,232224.36,343.14972,343.14972,-4145.8955,1.0,976500.0,4182000.3748788624,1998433.4,2079134.8,1163239.5,232224.36,11.048017,4077568.0,1395463.9,1395474.9,-0.14224243
16290,10.750293,339.36465,296.48123,10.750293,342.02725,5.59334,5.4546437,293.9584,231.48502,340.35086,0.02159591,339.39606,342.0473,0.9991108,1.0,0.8896227,0.30356544,2158896.2,456308.16,343.1497,343.1497,-4145.8945,1.0,977400.0,3979099.177180615,1936239.2,2056458.9,2158896.2,456308.16,11.047983,3992698.0,2615204.5,2615215.5,-0.30160522
16305,10.904015,338.5686,298.12823,10.904015,342.73956,5.679223,5.5382323,293.88345,231.18906,341.13043,0.021904716,338.4939,342.73666,0.9991108,1.0,1.0,0.3605286,2426755.0,541933.0,343.14966,343.14966,-4142.754,1.0,978300.0,3956193.906049975,1852041.9,2043058.8,2426755.0,541933.0,11.217455,3895100.5,2968688.0,2968699.2,-0.3765564
16320,11.5064335,335.55008,299.79736,11.5064335,343.07745,6.0410905,5.8906646,293.87,230.95,339.36725,0.023114897,335.53967,343.08734,0.9991108,1.0,1.0,0.39347303,2426755.0,591453.9,343.14963,343.14963,-4147.865,1.0,979200.0,3841546.1038145623,1727822.2,2091597.8,2426755.0,591453.9,11.931755,3819420.0,3018209.0,3018221.0,-0.39001465
16335,11.440757,336.13977,300.7046,11.440757,343.34604,6.0078135,5.8583474,293.90942,230.74706,339.5987,0.02298296,336.1583,343.34528,0.9991108,1.0,1.0,0.37753287,2426755.0,567493.25,343.1496,343.1496,-4152.0967,1.0,980100.0,3754386.9661445343,1702702.2,2048971.9,2426755.0,567493.25,11.866161,3751674.0,2994248.2,2994260.0,-0.35058594
16350,11.132444,337.5292,300.92163,11.132444,343.30002,5.823951,5.679311,293.96338,230.55295,340.24664,0.022363601,337.54916,343.30008,0.9991108,1.0,1.0,0.36149302,2426755.0,543382.75,343.14957,343.14957,-4150.93,1.0,981000.0,3693685.3474300504,1711633.5,1981455.1,2426755.0,543382.75,11.503262,3693088.5,2970137.8,2970149.2,-0.29663086
16365,11.556337,338.90536,300.84247,11.556338,343.29996,6.024353,5.873731,294.01874,230.40735,340.94263,0.023215147,338.86597,343.27902,0.9991108,1.0,1.0,0.34581444,2426755.0,519815.28,343.14954,343.14954,-4113.7324,1.0,981900.0,3909910.486146987,1847444.2,2060743.0,2426755.0,519815.28,11.898085,3908187.2,2946570.2,2946582.2,-0.24127197
16380,13.119686,339.5871,300.64548,13.119686,343.25696,6.8907576,6.7154884,294.07114,230.35,341.1851,0.026355706,339.45135,343.21008,0.9991108,1.0,1.0,0.3441008,2426755.0,517239.4,343.1495,343.1495,-4067.4963,1.0,982800.0,4487490.4060691735,2145787.8,2348007.0,2426755.0,517239.4,13.606246,4493795.0,2943994.5,2944008.0,-0.18887329
16395,10.991113,341.2503,300.39505,10.991113,343.33118,5.759903,5.617201,294.11655,230.35,342.16125,0.022079686,341.3023,343.33548,0.9991108,1.0,1.0,0.32116538,2426755.0,482763.75,343.14948,343.14948,-4165.765,1.0,983700.0,3873175.6381002357,1885987.8,1982046.4,2426755.0,482763.75,11.377104,3868034.0,2909518.8,2909530.2,-0.14346313
16410,13.982391,341.5436,300.1312,13.982391,343.1816,7.481354,7.290228,294.15482,230.35,342.80768,0.028088765,341.413,343.13126,0.9991108,1.0,1.0,0.3199352,2426755.0,480914.6,343.14948,343.14948,-4105.9526,1.0,984600.0,5034664.805887166,2431987.2,2528180.5,2426755.0,480914.6,14.771582,4960168.0,2907669.5,2907684.2,-0.10519409
16425,12.825672,343.07062,299.88907,12.825673,343.30176,6.832786,6.6609273,294.1864,230.35,344.08066,0.025765073,342.76855,343.18658,0.9991108,1.0,0.9455001,0.27537322,2294497.0,413930.7,343.14944,343.14944,-4146.0073,1.0,985500.0,4782117.925349894,2326096.0,2338547.2,2294497.0,413930.7,13.493713,4664643.0,2708427.8,2708441.2,-0.0736084
16440,12.259263,343.01782,299.67114,12.259264,343.03687,6.4634,6.301263,294.21295,230.35,342.97263,0.024627231,342.9829,343.03375,0.9991108,1.0,0.94786465,0.29538086,2300235.2,444005.44,343.1494,343.1494,-4128.3003,1.0,986400.0,4478861.649967848,2231873.2,2232853.8,2300235.2,444005.44,12.764663,4464727.0,2744240.8,2744253.5,-0.047058105
16455,10.941478,343.35458,299.47375,10.941478,343.0853,5.7311034,5.5891595,294.23166,230.35,343.00452,0.021979976,343.40942,343.1002,0.9991108,1.0,0.91884047,0.27755097,2229800.8,417204.16,343.14938,343.14938,-4166.1055,1.0,987300.0,4018581.4923661384,2016508.8,2004133.9,2229800.8,417204.16,11.320263,4020642.5,2647005.0,2647016.2,-0.02835083
16470,12.149373,342.3545,299.2908,12.149373,343.00043,6.3996086,6.2392306,294.2453,230.35,343.60892,0.024406476,342.36655,342.98837,0.9991108,1.0,0.9017852,0.2727724,2188411.8,410021.25,343.14935,343.14935,-4129.8164,1.0,988200.0,4542925.856504462,2197426.8,2230387.0,2188411.8,410021.25,12.63884,4427814.0,2598433.0,2598445.8,-0.014709473
16485,11.535906,343.66257,299.13718,11.535906,343.36725,6.034312,5.8837304,294.25537,230.35,343.41095,0.023174101,343.65982,343.36768,0.9991108,1.0,0.8724422,0.26355314,2117203.5,396163.2,343.14932,343.14932,-4129.961,1.0,989100.0,4309220.635383587,2157291.0,2142982.5,2117203.5,396163.2,11.918042,4300273.5,2513366.8,2513378.8,-0.004638672
16500,10.91717,343.43695,299.00793,10.91717,343.2244,5.7103953,5.5689063,294.26526,230.35,343.09418,0.021931143,343.4635,343.23846,0.9991108,1.0,0.8704701,0.2666314,2112417.5,400790.28,343.1493,343.1493,-4161.102,1.0,990000.0,4060819.196737998,2037164.2,2027418.1,2112417.5,400790.28,11.279302,4064582.5,2513207.8,2513219.0,0.0052490234
16515,11.006052,343.5126,298.88412,11.006052,343.21912,5.7584753,5.6156726,294.27563,230.35,342.9963,0.022109697,343.55945,343.2394,0.9991108,1.0,0.86251384,0.2633483,2093109.6,395855.28,343.14926,343.14926,-4157.8325,1.0,990900.0,4096289.2986258795,2062970.1,2049403.5,2093109.6,395855.28,11.374147,4112373.5,2488965.0,2488976.2,0.015625
16530,10.8514,343.31238,298.76035,10.8514,343.15195,5.664933,5.524538,294.2836,230.35,343.19733,0.02179902,343.3305,343.15683,0.9991108,1.0,0.83707917,0.2527508,2031386.0,379925.56,343.14923,343.14923,-4155.7285,1.0,991800.0,4068467.183731855,2030498.2,2023186.4,2031386.0,379925.56,11.189471,4053684.5,2411311.5,2411322.8,0.023590088
16545,10.7944145,343.1763,298.6442,10.7944145,343.1417,5.6376863,5.4980836,294.28867,230.35,343.09515,0.021684544,343.19678,343.14966,0.9991108,1.0,0.8327364,0.25385576,2020847.1,381586.47,343.1492,343.1492,-4160.59,1.0,992700.0,4048374.8222885537,2018931.5,2017362.5,2020847.1,381586.47,11.13577,4036294.0,2402433.5,2402444.8,0.028656006
16560,11.112727,343.17358,298.54382,11.112727,343.17096,5.8259883,5.6814804,294.29068,230.35,343.20358,0.022323994,343.23492,343.18887,0.9991108,1.0,0.8334744,0.2529887,2022638.1,380283.1,343.14917,343.14917,-4161.4062,1.0,993600.0,4187333.648735523,2083025.0,2082902.5,2022638.1,380283.1,11.507469,4165927.5,2402921.2,2402932.8,0.030670166
16575,13.488903,343.475,298.47592,13.488903,343.2243,7.086095,6.904868,294.28522,230.35,343.15762,0.027097415,343.39917,343.20493,0.9991108,1.0,0.81881106,0.24824117,1987053.8,373146.8,343.14914,343.14914,-4049.5376,1.0,994500.0,5085186.207318429,2549351.0,2535147.8,1987053.8,373146.8,13.990963,5084499.0,2360200.5,2360214.5,0.02520752
16590,13.75279,342.64532,298.45026,13.752791,342.86496,7.2293034,7.0437036,294.28217,230.35,342.91245,0.02762753,342.57547,342.84116,0.9991108,1.0,0.82820344,0.2528042,2009846.8,380005.78,343.1491,343.1491,-4038.8545,1.0,995400.0,5159197.822437238,2552783.0,2565469.8,2009846.8,380005.78,14.273006,5118253.0,2389852.5,2389866.8,0.022155762
16605,11.004027,343.32108,298.44287,11.004027,343.3108,5.756028,5.6132727,294.2816,230.35,343.39166,0.022105629,343.28568,343.29507,0.9991108,1.0,0.8160813,0.24461648,1980429.2,367698.3,343.14908,343.14908,-4156.8594,1.0,996300.0,4173209.4268538505,2074132.1,2073656.8,1980429.2,367698.3,11.369301,4147789.0,2348127.5,2348138.8,0.021575928
16620,11.608926,343.49313,298.42767,11.608926,343.27264,6.086957,5.935105,294.283,230.35,343.0405,0.02332079,343.56628,343.30597,0.9991108,1.0,0.8341626,0.25767863,2024308.1,387332.84,343.14905,343.14905,-4136.8413,1.0,997200.0,4369706.48014019,2197278.8,2186528.2,2024308.1,387332.84,12.022062,4383807.0,2411641.0,2411653.0,0.022979736
16635,11.0188,343.47864,298.3906,11.0188,343.19772,5.761068,5.618131,294.29013,230.25626,343.27258,0.022135304,343.48456,343.19705,0.9991108,1.0,0.8020026,0.23924476,1946263.9,359623.75,343.14902,343.14902,-4154.031,1.0,998100.0,4172601.186678014,2086627.8,2073627.4,1946263.9,359623.75,11.379199,4160255.0,2305887.5,2305899.0,0.03012085
16650,11.013734,343.71185,298.32516,11.013734,343.39676,5.7710814,5.6280584,294.29434,230.05833,343.1051,0.022125127,343.7355,343.41483,0.9991108,1.0,0.80316585,0.24650992,1949086.8,370544.47,343.149,343.149,-4164.0947,1.0,999000.0,4161199.5617458094,2099483.0,2084907.5,1949086.8,370544.47,11.399139,4184390.5,2319631.2,2319642.8,0.034332275
16665,16.24766,342.82462,298.2533,16.247662,342.9863,8.617736,8.386793,294.29462,229.88126,343.28488,0.03263939,342.51147,342.88504,0.9991108,1.0,0.78540146,0.23550646,1905977.0,354004.47,343.14896,343.14896,-3949.937,1.0,999900.0,6173174.973972664,3041554.5,3052588.0,1905977.0,354004.47,17.004528,6094142.5,2259981.5,2259998.5,0.034606934
16680,10.765538,343.1642,298.19785,10.765539,343.19574,5.625601,5.4863777,294.29166,229.85,343.21622,0.021626538,343.1916,343.20062,0.9991108,1.0,0.78264314,0.23544814,1899283.1,353916.8,343.14893,343.14893,-4164.4272,1.0,1000800.0,4089084.336407245,2033166.1,2034591.8,1899283.1,353916.8,11.111979,4067758.0,2253200.0,2253211.0,0.03164673
16695,14.931395,343.12997,298.167,14.931395,343.06284,7.913158,7.706644,294.28644,229.94983,342.71045,0.029995188,342.89334,342.99814,0.9991108,1.0,0.803095,0.24789694,1948914.8,372629.38,343.1489,343.1489,-4014.416,1.0,1001700.0,5611575.366747275,2819712.0,2815501.8,1948914.8,372629.38,15.619802,5635214.0,2321544.0,2321559.5,0.026428223
16710,11.147633,343.39926,298.16736,11.147633,343.38782,5.831058,5.686206,294.28003,230.07454,343.7247,0.022394111,343.35205,343.36295,0.9991108,1.0,0.77736133,0.22896437,1886465.5,344170.66,343.14886,343.14886,-4149.52,1.0,1002600.0,4284908.05166349,2117760.2,2117224.5,1886465.5,344170.66,11.517263,4234985.0,2230636.2,2230647.8,0.020019531
16725,10.9083605,342.9433,298.18784,10.908361,343.06985,5.7229095,5.5813317,294.27524,230.21198,342.91116,0.021913448,343.00424,343.0962,0.9991108,1.0,0.8114243,0.25212178,1969128.0,378980.0,343.14883,343.14883,-4174.9453,1.0,1003500.0,4116177.7866157307,2050476.6,2056275.0,1969128.0,378980.0,11.304241,4106751.5,2348108.0,2348119.2,0.0152282715
16740,11.659594,343.2661,298.2211,11.659594,343.2506,6.122261,5.969541,294.27118,230.35,343.42877,0.023422575,343.14307,343.2073,0.9991108,1.0,0.7946488,0.23698746,1928418.0,356230.66,343.1488,343.1488,-4140.6387,1.0,1004400.0,4447296.309988758,2205867.5,2205108.2,1928418.0,356230.66,12.091803,4410976.0,2284648.8,2284660.8,0.011169434
16755,13.52425,342.77115,298.25,13.52425,342.939,7.1431966,6.9608927,294.26984,230.49779,342.74792,0.027168421,342.60718,342.89288,0.9991108,1.0,0.82200676,0.25426003,1994809.0,382194.12,343.14877,343.14877,-4071.6995,1.0,1005300.0,5077541.103794146,2528883.8,2538417.8,1994809.0,382194.12,14.10409,5067301.5,2377003.0,2377017.0,0.00982666
16770,13.887119,343.5983,298.26968,13.887119,343.52496,7.337872,7.1495543,294.2687,230.65984,343.74246,0.027897378,343.3989,343.45862,0.9991108,1.0,0.80421746,0.23874384,1951638.8,358870.78,343.14874,343.14874,-4054.93,1.0,1006200.0,5327999.481230245,2643832.2,2639555.0,1951638.8,358870.78,14.487427,5283387.0,2310509.5,2310524.0,0.00869751
16785,11.46718,341.7874,298.2747,11.467181,342.67267,6.051866,5.901625,294.2698,230.81697,343.4436,0.023036042,341.8314,342.66833,0.9991108,1.0,0.80876285,0.24451347,1962669.2,367543.47,343.1487,343.1487,-4173.151,1.0,1007100.0,4370154.7202214785,2095666.8,2138302.5,1962669.2,367543.47,11.953491,4233969.0,2330212.8,2330224.8,0.009796143
16800,10.902458,342.87292,298.27197,10.902458,343.15887,5.7028604,5.561583,294.27084,230.95,343.49652,0.021901589,342.89066,343.1522,0.9991108,1.0,0.7951572,0.23702273,1929651.6,356283.66,343.14868,343.14868,-4161.972,1.0,1008000.0,4160055.7544214553,2042292.0,2055385.8,1929651.6,356283.66,11.264443,4097677.8,2285935.2,2285946.5,0.01083374
16815,11.026275,343.19858,298.25708,11.026276,343.161,5.760771,5.6177783,294.2717,230.8543,343.07947,0.022150321,343.2011,343.1656,0.9991108,1.0,0.80004585,0.24445571,1941515.1,367456.66,343.14865,343.14865,-4150.3994,1.0,1008900.0,4169887.144087397,2081256.8,2079517.1,1941515.1,367456.66,11.37855,4160774.0,2308971.8,2308983.2,0.011688232
16830,11.24824,343.24237,298.23834,11.24824,343.14908,5.883458,5.7371325,294.27136,230.48854,342.9808,0.02259622,343.28577,343.16583,0.9991108,1.0,0.80932015,0.24682887,1964021.8,371023.88,343.14862,343.14862,-4144.2524,1.0,1009800.0,4246244.093017969,2126107.8,2121700.2,1964021.8,371023.88,11.62059,4247808.0,2335045.5,2335057.0,0.011352539
16845,12.053754,342.64304,298.22134,12.053754,342.89136,6.3586097,6.1995707,294.27048,230.07852,342.98288,0.024214389,342.71848,342.91177,0.9991108,1.0,0.8256384,0.25233808,2003622.0,379305.12,343.1486,343.1486,-4141.2803,1.0,1010700.0,4552267.555501044,2248882.2,2261453.8,2003622.0,379305.12,12.55818,4510336.0,2382927.0,2382939.5,0.010467529
16860,11.361834,343.27484,298.21323,11.361834,343.22928,5.946156,5.7981157,294.26962,229.85,343.52243,0.022824414,343.242,343.21036,0.9991108,1.0,0.7811693,0.23097673,1895706.4,347195.56,343.14856,343.14856,-4140.9565,1.0,1011600.0,4343455.350345357,2150326.8,2148152.5,1895706.4,347195.56,11.744272,4298479.0,2242902.0,2242913.8,0.009613037
16875,10.7527685,342.9323,298.2314,10.7527685,343.05478,5.601692,5.462871,294.25598,229.79874,343.00757,0.021600883,342.94797,343.06244,0.9991108,1.0,0.7963777,0.24434929,1932613.6,367296.7,343.14853,343.14853,-4151.381,1.0,1012500.0,4062258.793605338,2018765.4,2024296.1,1932613.6,367296.7,11.064564,4043061.5,2299910.2,2299921.2,-0.0040283203
16890,10.750208,342.72095,298.3211,10.750208,342.98734,5.593317,5.454622,294.23856,229.77579,342.87054,0.021595739,342.72293,342.9877,0.9991108,1.0,0.8307898,0.25509188,2016123.4,383444.53,343.1485,343.1485,-4145.9155,1.0,1013400.0,4040727.7607844663,2004691.6,2016719.4,2016123.4,383444.53,11.047939,4021411.0,2399568.0,2399579.0,-0.021453857
16905,10.750206,342.8904,298.46823,10.750206,343.08502,5.5932894,5.4545946,294.22516,229.78995,342.9606,0.021595735,342.8923,343.08563,0.9991108,1.0,0.8622321,0.26458508,2092426.0,397714.34,343.14847,343.14847,-4145.8945,1.0,1014300.0,4035550.8887206726,2005699.8,2014486.6,2092426.0,397714.34,11.047884,4020186.5,2490140.2,2490151.2,-0.034851074
16920,10.750203,342.9776,298.63593,10.750203,343.0957,5.5932875,5.4545927,294.21713,229.85,343.02603,0.02159573,342.9786,343.09595,0.9991108,1.0,0.8819373,0.27015615,2140245.8,406088.56,343.14844,343.14844,-4145.8945,1.0,1015200.0,4026274.2519749394,2002064.4,2007396.9,2140245.8,406088.56,11.04788,4009461.2,2546334.2,2546345.2,-0.042877197
16935,10.750205,342.9581,298.80905,10.750205,343.0833,5.5932884,5.4545937,294.2064,229.96475,343.03152,0.021595733,342.9573,343.08292,0.9991108,1.0,0.89901596,0.27572072,2181691.5,414453.03,343.1484,343.1484,-4145.8945,1.0,1016100.0,4011070.2796637495,1993367.5,1999021.0,2181691.5,414453.03,11.047882,3992388.5,2596144.5,2596155.5,-0.053619385
16950,10.750201,342.99396,298.9768,10.750202,343.1027,5.5932865,5.4545918,294.20178,230.11172,343.03452,0.021595728,342.99524,343.1033,0.9991108,1.0,0.9168314,0.28151554,2224925.0,423163.62,343.14838,343.14838,-4145.8945,1.0,1017000.0,3996124.771543623,1987411.5,1992321.1,2224925.0,423163.62,11.047878,3979732.5,2648088.5,2648099.5,-0.05822754
16965,10.750199,343.08127,299.11374,10.750199,343.13303,5.593285,5.4545903,294.20227,230.25284,343.0938,0.021595722,343.0824,343.13333,0.9991108,1.0,0.9264132,0.28390634,2248177.8,426757.38,343.14835,343.14835,-4145.8945,1.0,1017900.0,3989081.9293382834,1985170.8,1987507.6,2248177.8,426757.38,11.047875,3972678.5,2674935.0,2674946.0,-0.057739258
16980,10.750197,343.13858,299.20688,10.750197,343.14825,5.593284,5.4545894,294.2061,230.35,343.13562,0.021595718,343.13922,343.14844,0.9991108,1.0,0.9290735,0.28437245,2254633.8,427458.0,343.14832,343.14832,-4145.8945,1.0,1018800.0,3984425.455308394,1983552.8,1983989.5,2254633.8,427458.0,11.0478735,3967542.2,2682091.8,2682102.8,-0.05392456
16995,10.750196,343.16714,299.25797,10.750196,343.15598,5.5932837,5.454589,294.21143,230.4047,343.15805,0.021595716,343.16742,343.15604,0.9991108,1.0,0.9279061,0.2837889,2251800.8,426580.78,343.1483,343.1483,-4145.8945,1.0,1019700.0,3981825.9543419117,1982535.6,1982031.4,2251800.8,426580.78,11.047873,3964567.0,2678381.5,2678392.5,-0.048583984
17010,10.750196,343.177,299.27823,10.750196,343.158,5.5932837,5.454589,294.21707,230.43333,343.1665,0.021595716,343.1771,343.158,0.9991108,1.0,0.9252522,0.28285816,2245360.2,425181.78,343.14825,343.14825,-4145.8945,1.0,1020600.0,3980754.7361546312,1982065.8,1981207.4,2245360.2,425181.78,11.047873,3963273.0,2670542.0,2670553.0,-0.042938232
17025,10.750196,343.17804,299.2788,10.750196,343.15787,5.5932837,5.454589,294.22247,230.42032,343.1681,0.021595716,343.178,343.15784,0.9991108,1.0,0.9222602,0.2818805,2238099.8,423712.2,343.14822,343.14822,-4145.8945,1.0,1021500.0,3980846.0803411435,1982086.5,1981175.6,2238099.8,423712.2,11.047873,3963262.0,2661812.0,2661823.0,-0.03753662
17040,10.750196,343.17514,299.26874,10.750196,343.1567,5.5932837,5.454589,294.22736,230.35,343.1665,0.021595716,343.1751,343.15668,0.9991108,1.0,0.91946006,0.28099284,2231304.2,422377.88,343.1482,343.1482,-4145.8945,1.0,1022400.0,3981615.5859123683,1982410.2,1981578.0,2231304.2,422377.88,11.047873,3963988.2,2653682.0,2653693.0,-0.03265381
17055,10.750199,343.14432,299.2602,10.750199,343.14417,5.593285,5.4545903,294.2287,230.23885,343.153,0.021595722,343.14346,343.1438,0.9991108,1.0,0.91826224,0.2807431,2228397.5,422002.47,343.14816,343.14816,-4145.8945,1.0,1023300.0,3981168.1991318436,1981404.9,1981398.0,2228397.5,422002.47,11.047875,3962803.0,2650400.0,2650411.0,-0.031311035
17070,10.7502,343.0913,299.27078,10.7502,343.12598,5.593286,5.4545913,294.2272,230.1161,343.1164,0.021595724,343.0907,343.12582,0.9991108,1.0,0.9224046,0.28249463,2238450.0,424635.3,343.14813,343.14813,-4145.8945,1.0,1024200.0,3976886.4362893966,1978533.5,1980098.9,2238450.0,424635.3,11.047877,3958632.5,2663085.2,2663096.2,-0.032806396
17085,10.750201,343.06305,299.30603,10.750201,343.1191,5.5932865,5.4545918,294.22415,229.9853,343.09467,0.021595726,343.06274,343.11905,0.9991108,1.0,0.93018246,0.28522053,2257325.0,428732.8,343.1481,343.1481,-4145.8945,1.0,1025100.0,3971718.9105176884,1975666.4,1978197.5,2257325.0,428732.8,11.047878,3953864.0,2686057.8,2686068.8,-0.035858154
17100,10.750201,343.05142,299.36307,10.750201,343.11615,5.5932865,5.4545918,294.22067,229.85,343.08508,0.021595726,343.05133,343.11612,0.9991108,1.0,0.9395651,0.28834328,2280094.2,433426.8,343.14807,343.14807,-4145.8945,1.0,1026000.0,3965676.3515737453,1972566.1,1975488.6,2280094.2,433426.8,11.047878,3948054.8,2713521.0,2713532.0,-0.03933716
17115,10.750199,343.06244,299.43268,10.7502,343.12137,5.5932856,5.454591,294.2188,229.70532,343.08804,0.021595724,343.06287,343.12155,0.9991108,1.0,0.94877654,0.29129466,2302448.2,437863.22,343.14804,343.14804,-4145.8945,1.0,1026900.0,3959630.68310225,1969920.1,1972581.0,2302448.2,437863.22,11.047876,3942501.0,2740311.5,2740322.5,-0.04119873
17130,10.750198,343.1054,299.49698,10.750198,343.1376,5.5932846,5.45459,294.21982,229.55057,343.1136,0.02159572,343.1061,343.13785,0.9991108,1.0,0.9546023,0.29290032,2316585.8,440276.75,343.148,343.148,-4145.8945,1.0,1027800.0,3956114.6322765355,1968956.9,1970410.5,2316585.8,440276.75,11.047874,3939367.5,2756862.5,2756873.5,-0.04019165
17145,10.750197,343.14307,299.54236,10.750197,343.14877,5.593284,5.4545894,294.2229,229.39552,343.1405,0.021595718,343.14352,343.1489,0.9991108,1.0,0.9561358,0.29311606,2320307.5,440601.1,343.14798,343.14798,-4145.8945,1.0,1028700.0,3954439.647495201,1968608.1,1968865.8,2320307.5,440601.1,11.0478735,3937474.0,2760908.5,2760919.5,-0.037109375
17160,10.750196,343.16458,299.566,10.750196,343.15457,5.5932837,5.454589,294.22705,229.25,343.15668,0.021595716,343.1648,343.15463,0.9991108,1.0,0.9550297,0.292606,2317623.0,439834.34,343.14795,343.14795,-4145.8945,1.0,1029600.0,3953761.1450374243,1968511.5,1968059.5,2317623.0,439834.34,11.047873,3936571.0,2757457.2,2757468.2,-0.032958984
17175,10.750027,347.06314,298.89453,10.750027,344.83408,5.593182,5.4544897,294.54626,229.20078,344.7243,0.021595374,347.15546,344.8759,0.9991108,1.0,0.795045,0.22590168,1929379.5,339566.94,343.14792,343.14792,-4145.8926,1.0,1030500.0,4156786.517955879,2174818.2,2074175.6,1929379.5,339566.94,11.047672,4248994.0,2268946.5,2268957.5,0.28625488
17190,6.119247,343.37097,297.7044,6.119249,343.77536,1.0545212e-07,9.346079e-08,294.76407,229.25626,347.18973,0.012292757,343.25275,343.73257,0.3745246,0.37533504,0.0,0.0,0.0,0.0,343.14792,343.14792,41917.586,0.0,1031400.0,2554906.249469269,1173669.0,1184062.5,0.0,0.0,1.9891291e-07,2357731.5,0.0,1.9891291e-07,0.50405884
17205,-0.063368775,343.49103,297.7044,-0.063368775,343.82272,0.0,0.0,294.86765,229.3086,347.18973,-0.00012729946,343.166,343.69174,4.1644914e-14,4.1797366e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1032300.0,-26457.70867039943,-12186.058,-12274.338,0.0,0.0,0.0,-24460.395,0.0,0.0,0.6076355
17220,-0.063368775,343.68048,297.7044,-0.063368775,343.90378,1.3545948e-35,1.3530729e-35,294.91824,229.25,347.18973,-0.00012729946,343.18607,343.6943,-2.2225945e-15,-2.230506e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1033200.0,-26457.70867039943,-12236.4795,-12295.91,0.0,0.0,2.7076677e-35,-24532.39,0.0,2.7076677e-35,0.65823364
17235,-0.063368775,343.82135,297.7044,-0.063368775,343.9719,-3.8694837e-37,-3.8651327e-37,294.93408,229.0341,347.18973,-0.00012729946,343.20667,343.69714,-1.2768499e-21,-1.2918601e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1034100.0,-26457.70867039943,-12273.972,-12314.039,0.0,0.0,-7.734617e-37,-24588.012,0.0,-7.734617e-37,0.67407227
17250,-0.063368805,343.93048,297.7044,-0.063368805,344.0319,-1.1e-44,-1.1e-44,294.9335,228.7326,347.18973,-0.00012729951,343.22772,343.70026,-1.0339265e-21,7.9398025e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303894,0.0,1035000.0,-26457.720768183535,-12303.022,-12330.013,0.0,0.0,-2.2e-44,-24633.035,0.0,-2.2e-44,0.67349243
17265,-0.063368775,344.0187,297.7044,-0.063368775,344.08698,0.0,0.0,294.92865,228.41481,347.18973,-0.00012729944,343.24933,343.70364,-7.825661e-32,-1.2442483e-31,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,1035900.0,-26457.7056459534,-12326.498,-12344.668,0.0,0.0,0.0,-24671.166,0.0,0.0,0.66864014
17280,-0.063368775,344.09323,297.7044,-0.063368775,344.13934,0.0,0.0,294.9139,228.15,347.18973,-0.00012729944,343.2715,343.70734,9.1e-44,1.44e-43,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,1036800.0,-26457.7056459534,-12346.333,-12358.605,0.0,0.0,0.0,-24704.938,0.0,0.0,0.65390015
17295,-0.063368775,344.1594,297.7044,-0.063368775,344.19055,0.0,0.0,294.90073,227.90706,347.18973,-0.00012729944,343.29428,343.71133,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,1037700.0,-26457.7056459534,-12363.942,-12372.234,0.0,0.0,0.0,-24736.176,0.0,0.0,0.64071655
17310,-0.063368775,344.22043,297.7044,-0.063368775,344.24152,0.0,0.0,294.8787,227.66739,347.18973,-0.00012729944,343.3177,343.71564,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,1038600.0,-26457.7056459534,-12380.187,-12385.799,0.0,0.0,0.0,-24765.984,0.0,0.0,0.61868286
17325,-0.063368775,344.27847,297.7044,-0.063368775,344.29272,0.0,0.0,294.85693,227.51903,347.18973,-0.00012729944,343.34167,343.72028,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,1039500.0,-26457.7056459534,-12395.635,-12399.428,0.0,0.0,0.0,-24795.062,0.0,0.0,0.5969238
17340,-0.063368775,344.33463,297.7044,-0.063368775,344.34427,0.0,0.0,294.8368,227.55,347.18973,-0.00012729944,343.36633,343.72522,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,1040400.0,-26457.7056459534,-12410.58,-12413.146,0.0,0.0,0.0,-24823.727,0.0,0.0,0.5767822
17355,-0.063368775,344.38953,297.7044,-0.063368775,344.39603,0.0,0.0,294.8128,227.7,347.18973,-0.00012729944,343.3916,343.7305,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,1041300.0,-26457.7056459534,-12425.191,-12426.922,0.0,0.0,0.0,-24852.113,0.0,0.0,0.5527954
17370,-0.063368775,344.44318,297.7044,-0.063368775,344.44757,0.0,0.0,294.79004,227.85,347.18973,-0.00012729944,343.41742,343.7361,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,1042200.0,-26457.7056459534,-12439.471,-12440.64,0.0,0.0,0.0,-24880.11,0.0,0.0,0.5300293
17385,-0.063368775,344.49533,297.7044,-0.063368775,344.49832,0.0,0.0,294.76437,228.0,347.18973,-0.00012729944,343.44376,343.742,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,1043100.0,-26457.7056459534,-12453.352,-12454.147,0.0,0.0,0.0,-24907.5,0.0,0.0,0.504364
17400,-0.063368775,344.54538,297.7044,-0.063368775,344.5474,0.0,0.0,294.7396,228.15,347.18973,-0.00012729944,343.47055,343.74814,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,1044000.0,-26457.7056459534,-12466.672,-12467.208,0.0,0.0,0.0,-24933.879,0.0,0.0,0.47958374
17415,-0.063368775,344.59247,297.7044,-0.063368775,344.59384,0.0,0.0,294.71164,228.3,347.18973,-0.00012729944,343.49765,343.75455,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,1044900.0,-26457.7056459534,-12479.204,-12479.57,0.0,0.0,0.0,-24958.773,0.0,0.0,0.45162964
17430,-0.063368775,344.6355,297.7044,-0.063368775,344.63644,0.0,0.0,294.68484,228.45,347.18973,-0.00012729944,343.52493,343.76114,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,1045800.0,-26457.7056459534,-12490.656,-12490.908,0.0,0.0,0.0,-24981.564,0.0,0.0,0.4248352
17445,-0.063368775,344.67328,297.7044,-0.063368775,344.6739,0.0,0.0,294.65686,228.6,347.18973,-0.00012729944,343.5522,343.76785,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,1046700.0,-26457.7056459534,-12500.712,-12500.874,0.0,0.0,0.0,-25001.586,0.0,0.0,0.3968506
17460,-0.063368775,344.70438,297.7044,-0.063368775,344.7048,0.0,0.0,294.62885,228.75,347.18973,-0.00012729944,343.57922,343.77466,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,1047600.0,-26457.7056459534,-12508.988,-12509.103,0.0,0.0,0.0,-25018.09,0.0,0.0,0.36883545
17475,-0.063368775,344.72723,297.7044,-0.063368775,344.7275,0.0,0.0,294.6005,228.9125,347.18973,-0.00012729944,343.6058,343.78146,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,1048500.0,-26457.7056459534,-12515.072,-12515.1455,0.0,0.0,0.0,-25030.219,0.0,0.0,0.34048462
17490,-0.063368775,344.74033,297.7044,-0.063368775,344.7405,0.0,0.0,294.5698,229.075,347.18973,-0.00012729944,343.63165,343.78815,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,1049400.0,-26457.7056459534,-12518.557,-12518.605,0.0,0.0,0.0,-25037.162,0.0,0.0,0.30978394
17505,-0.063368775,344.7417,297.7044,-0.063368775,344.74185,0.0,0.0,294.54135,229.2,347.18973,-0.00012729944,343.6564,343.79465,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,1050300.0,-26457.7056459534,-12518.922,-12518.963,0.0,0.0,0.0,-25037.885,0.0,0.0,0.28134155
17520,-0.063368775,344.72992,297.7044,-0.063368775,344.73,0.0,0.0,294.5105,229.25,347.18973,-0.00012729944,343.67975,343.80084,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,1051200.0,-26457.7056459534,-12515.787,-12515.812,0.0,0.0,0.0,-25031.598,0.0,0.0,0.25048828
17535,-0.063368775,344.70258,297.7044,-0.063368775,344.70264,0.0,0.0,294.4298,229.2,347.18973,-0.00012729944,343.70123,343.8066,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,1052100.0,-26457.7056459534,-12508.51,-12508.525,0.0,0.0,0.0,-25017.035,0.0,0.0,0.1697998
17550,-0.063368775,344.65863,297.7044,-0.063368775,344.65866,0.0,0.0,294.36407,229.075,347.18973,-0.00012729944,343.72055,343.81177,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,1053000.0,-26457.7056459534,-12496.813,-12496.821,0.0,0.0,0.0,-24993.635,0.0,0.0,0.10406494
17565,-0.06336878,344.5955,297.71637,-0.06336878,344.59552,0.0,0.0,294.29837,228.9125,347.1265,-0.00012729946,343.73712,343.81622,9.1830296e-21,2.31372e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1053900.0,-26417.504916447855,-12476.826,-12476.834,0.0,0.0,0.0,-24953.66,0.0,0.0,0.038360596
17580,-0.063368805,344.5121,298.52203,-0.063368805,344.5121,0.0,0.0,294.23547,228.75,343.5369,-0.00012729951,343.75058,343.8198,3.055455e-20,-1.2389156e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,1054800.0,-24067.554290192205,-12240.205,-12240.205,0.0,0.0,0.0,-24480.41,0.0,0.0,-0.024536133
17595,-0.06336897,344.40622,302.88086,-0.06336897,344.40622,0.0,0.0,294.0729,228.6,321.57465,-0.00012729983,343.76035,343.82233,1.8017452e-19,-3.8493683e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,1055700.0,-9994.806943165813,-11051.96,-11051.96,0.0,0.0,0.0,-22103.92,0.0,0.0,-0.18710327
17610,-0.06336914,344.2764,305.83948,-0.06336914,344.2764,0.0,0.0,293.9443,228.45,300.9887,-0.00012730018,343.76593,343.8236,-7.7205704e-19,-4.8430086e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303734,0.0,1056600.0,2593.5159154411026,-10230.001,-10230.001,0.0,0.0,0.0,-20460.002,0.0,0.0,-0.31570435
17625,31.87799,331.57233,294.1889,0.46566942,343.18878,17.077322,0.0,293.8291,228.3,329.79263,0.032487057,331.7098,342.8171,0.9998057,-2.4718129e-17,1.0,0.0,2426755.0,0.0,343.15,343.15,-2988.7969,1.0,1057500.0,4857973.624616398,5005175.5,95834.52,2426755.0,0.0,17.077322,5101010.0,2426755.0,2426772.0,-0.4309082
17640,10.150065,335.2824,294.42322,10.150065,361.77133,5.262507,5.1326027,293.80997,228.15,340.79727,0.020390132,333.80615,361.26822,0.9998057,1.0,0.0,0.01,0.0,15031.625,343.15,343.15,-4160.5215,1.0,1058400.0,3971407.028492024,1741838.5,2871068.5,0.0,15031.625,10.395109,4612907.0,15031.625,15042.0205,-0.45004272
17655,9.469035,301.30292,296.41333,9.891668,337.94012,4.976172,4.853379,293.88348,228.0,319.93164,0.01944654,301.22025,338.24545,0.014661202,1.0,0.0,0.4907139,0.0,737622.7,343.14996,343.14996,-4146.1646,1.0,1059300.0,1920869.0821125857,194458.64,1725231.0,0.0,737622.7,9.829551,1919689.6,737622.7,737632.5,-0.37652588
17670,8.935903,336.77728,297.87933,8.935904,346.86877,4.549617,4.437565,293.97052,227.85,344.3596,0.017951041,337.07822,346.11478,0.9991799,1.0,1.0,0.01,2426755.0,15031.625,343.14993,343.14993,-4141.071,1.0,1060200.0,3504349.744799583,1459870.8,1838612.6,2426755.0,15031.625,8.987182,3298483.5,2441786.5,2441795.5,-0.28948975
17685,9.707176,343.47845,297.99197,9.707176,342.7586,4.9668474,4.8439746,294.10266,227.7,341.3552,0.019500427,343.4539,342.99188,0.9991799,1.0,0.9546805,0.40748665,2316775.8,612518.6,343.1499,343.1499,-4124.373,1.0,1061100.0,3551525.4937371537,1854490.2,1825141.9,2316775.8,612518.6,9.810822,3679632.0,2929294.5,2929304.2,-0.15734863
17700,10.750134,346.8773,297.6518,10.750134,344.63983,5.592507,5.4538226,294.22772,227.55,345.75687,0.021595592,346.89874,344.57773,0.9991799,1.0,0.7511944,0.16828164,1822964.8,252954.64,343.14987,343.14987,-4145.306,1.0,1062000.0,4363201.470915954,2222559.0,2121536.5,1822964.8,252954.64,11.0463295,4344095.5,2075919.4,2075930.4,-0.032287598
17715,10.750258,342.29703,297.36172,10.750258,342.36142,5.593319,5.454623,294.13098,227.45157,343.37357,0.021595841,342.2087,342.3459,0.9991799,1.0,0.5807338,0.18086681,1409298.6,271872.2,343.14984,343.14984,-4145.8936,1.0,1062900.0,4173390.5264714393,2028877.8,2031785.1,1409298.6,271872.2,11.047942,4060663.0,1681170.8,1681181.8,-0.12902832
17730,10.750246,340.846,297.5569,10.750247,342.49936,5.593313,5.454618,294.04807,227.4375,341.5033,0.021595817,340.86398,342.50937,0.9991799,1.0,0.8145925,0.2659034,1976816.4,399696.03,343.1498,343.1498,-4145.8945,1.0,1063800.0,3986046.351991445,1954548.8,2029199.4,1976816.4,399696.03,11.047932,3983748.0,2376512.5,2376523.5,-0.21194458
17745,10.750226,342.0569,298.20575,10.750226,342.86957,5.5933013,5.454606,294.00186,227.47969,342.31363,0.021595776,342.06973,342.87164,0.9991799,1.0,0.966164,0.3032493,2344643.2,455832.97,343.14978,343.14978,-4145.8945,1.0,1064700.0,4000684.346770504,1979920.4,2016613.8,2344643.2,455832.97,11.047907,3996534.0,2800476.2,2800487.2,-0.2581482
17760,13.296536,340.57336,298.9816,13.296536,342.70035,7.0680146,6.888818,293.9934,227.55,341.74142,0.026710974,340.3465,342.64255,0.9991799,1.0,1.0,0.34249493,2426755.0,514825.53,343.14975,343.14975,-4111.9263,1.0,1065600.0,4797057.805725785,2322711.0,2441493.5,2426755.0,514825.53,13.956833,4764204.5,2941580.5,2941594.5,-0.26660156
17775,11.341516,341.4192,299.51575,11.341516,343.25504,5.965734,5.8176103,294.0359,227.67188,342.85803,0.022783598,341.4769,343.248,0.9991799,1.0,1.0,0.3115407,2426755.0,468296.25,343.14972,343.14972,-4164.67,1.0,1066500.0,4147471.4333735392,1996044.0,2083493.4,2426755.0,468296.25,11.783344,4079537.5,2895051.2,2895063.0,-0.2241211
17790,14.054697,343.35312,299.6186,14.054697,343.256,7.431792,7.2406044,294.09058,227.85,343.2014,0.02823402,343.17142,343.1987,0.9991799,1.0,0.9945593,0.30275455,2413551.8,455089.28,343.1497,343.1497,-4049.5405,1.0,1067400.0,5168173.404979189,2581637.2,2575905.0,2413551.8,455089.28,14.672396,5157542.0,2868641.0,2868655.8,-0.1694336
17805,11.086516,343.3299,299.44232,11.086516,343.2071,5.8208933,5.6766596,294.14142,228.02812,343.84482,0.022271339,343.38074,343.20767,0.9991799,1.0,0.92004037,0.27160057,2232712.5,408259.78,343.14966,343.14966,-4169.3857,1.0,1068300.0,4153392.775302041,2043553.2,2037835.1,2232712.5,408259.78,11.497553,4081388.5,2640972.2,2640983.8,-0.11859131
17820,10.999734,343.51758,299.14743,10.999734,343.2061,5.7708206,5.627912,294.18295,228.15,343.22717,0.022097005,343.55746,343.22113,0.9991799,1.0,0.8706224,0.2640209,2112787.2,396866.28,343.14963,343.14963,-4170.292,1.0,1069200.0,4090927.1352085737,2049851.2,2035460.6,2112787.2,396866.28,11.398733,4085312.0,2509653.5,2509665.0,-0.077056885
17835,11.266325,343.98267,298.83096,11.266326,343.49188,5.9173512,5.7704496,294.2114,228.19922,343.55948,0.02263255,343.94897,343.48257,0.9991799,1.0,0.8226168,0.24512553,1996289.5,368463.5,343.1496,343.1496,-4161.8115,1.0,1070100.0,4251745.622690942,2136513.8,2113290.8,1996289.5,368463.5,11.687801,4249804.5,2364753.0,2364764.8,-0.048614502
17850,10.947382,343.40143,298.5477,10.947383,343.23383,5.7374067,5.595337,294.22977,228.20625,343.42963,0.021991836,343.4373,343.24683,0.9991799,1.0,0.79471296,0.2404751,1928573.6,361473.16,343.14957,343.14957,-4168.309,1.0,1071000.0,4145551.1351506063,2062329.8,2054623.8,1928573.6,361473.16,11.332744,4116953.5,2290046.8,2290058.0,-0.03024292
17865,11.620958,343.34497,298.32706,11.620958,343.31937,6.0783563,5.9265146,294.2406,228.18515,343.6549,0.02334496,343.32498,343.3059,0.9991799,1.0,0.76784223,0.22772454,1863365.0,342306.97,343.14954,343.14954,-4125.323,1.0,1071900.0,4444342.795210218,2197235.5,2195985.8,1863365.0,342306.97,12.004871,4393221.0,2205672.0,2205684.0,-0.01940918
17880,10.76974,343.32346,298.16782,10.769741,343.27487,5.6295776,5.490271,294.24756,228.15,343.323,0.021634977,343.33038,343.27936,0.9991799,1.0,0.76915723,0.2334772,1866556.1,350954.16,343.1495,343.1495,-4165.6274,1.0,1072800.0,4103111.6092943875,2042521.0,2040323.6,1866556.1,350954.16,11.119848,4082844.5,2217510.2,2217521.2,-0.012451172
17895,10.7627,343.64627,298.05856,10.7627,343.39456,5.6288,5.4895587,294.252,228.03516,343.34445,0.021620834,343.66672,343.40204,0.9991799,1.0,0.7656423,0.22968882,1858026.1,345259.6,343.14948,343.14948,-4168.2876,1.0,1073700.0,4112298.509213997,2060716.6,2049338.5,1858026.1,345259.6,11.118359,4110055.0,2203285.8,2203296.8,-0.0079956055
17910,16.903494,343.02512,297.98248,16.903494,343.07513,8.908697,8.665513,294.25635,227.83125,343.2253,0.033956874,342.74133,342.9871,0.9991799,1.0,0.7559667,0.22781515,1834546.0,342443.2,343.14944,343.14944,-3888.0872,1.0,1074600.0,6452481.124580413,3197787.0,3201338.0,1834546.0,342443.2,17.574211,6399125.0,2176989.2,2177006.8,-0.0036621094
17925,10.980051,343.5475,297.92694,10.980051,343.51575,5.7426558,5.6002603,294.25974,227.63672,343.73315,0.022057464,343.5603,343.5124,0.9991799,1.0,0.7526111,0.22266988,1826402.6,334709.03,343.1494,343.1494,-4157.4277,1.0,1075500.0,4243549.457463792,2103846.8,2102383.2,1826402.6,334709.03,11.3429165,4206230.0,2161111.8,2161123.0,-0.0002746582
17940,11.129038,343.11343,297.8753,11.129038,343.06638,5.8092546,5.664828,294.26672,227.55,343.20245,0.022356758,343.0942,343.06287,0.9991799,1.0,0.7437314,0.22564892,1804853.9,339187.0,343.14938,343.14938,-4141.211,1.0,1076400.0,4256145.951329017,2114518.8,2112319.2,1804853.9,339187.0,11.474083,4226838.0,2144041.0,2144052.5,0.006713867
17955,11.33928,343.02908,297.81064,11.33928,343.17206,5.959264,5.81124,294.27393,227.72527,343.12842,0.022779107,343.09454,343.1919,0.9991799,1.0,0.7626344,0.23203117,1850726.8,348780.53,343.14935,343.14935,-4160.807,1.0,1077300.0,4335653.924357757,2153527.2,2160336.5,1850726.8,348780.53,11.770504,4313864.0,2199507.2,2199519.0,0.013916016
17970,10.8481455,344.01785,297.73547,10.8481455,343.40607,5.6670218,5.5266256,294.27908,228.11739,343.23477,0.021792484,344.02148,343.41492,0.9991799,1.0,0.722104,0.21606989,1752369.5,324788.16,343.14932,343.14932,-4158.874,1.0,1078200.0,4164479.533688916,2108727.5,2080853.2,1752369.5,324788.16,11.193647,4189580.8,2077157.6,2077168.9,0.019073486
17985,11.702229,342.59268,297.6601,11.702229,342.87015,6.1560245,6.002521,294.279,228.52582,343.02518,0.02350822,342.58136,342.86465,0.9991799,1.0,0.7308741,0.22253084,1773652.4,334500.0,343.1493,343.1493,-4146.735,1.0,1079100.0,4479099.9300521435,2208407.8,2222045.0,1773652.4,334500.0,12.1585455,4430453.0,2108152.5,2108164.8,0.018981934
