minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
18000,11.002491,342.88794,297.60638,11.002491,343.08145,5.753069,5.610363,294.28,228.75,343.28925,0.022102542,342.89575,343.07568,0.9991799,1.0,0.7184729,0.2140071,1743557.8,321687.44,343.14926,343.14926,-4155.2656,1.0,1080000.0,4240770.9594848715,2092481.5,2101423.8,1743557.8,321687.44,11.363432,4193905.2,2065245.2,2065256.6,0.019989014
18015,10.750199,342.97797,297.57397,10.750199,343.07764,5.5934486,5.454752,294.27478,228.77106,343.17746,0.021595722,342.9706,343.0732,0.9991799,1.0,0.71268916,0.21462288,1729521.9,322613.06,343.14923,343.14923,-4146.0244,1.0,1080900.0,4136328.7960965065,2050028.1,2054528.4,1729521.9,322613.06,11.048201,4104556.5,2052135.0,2052146.0,0.014770508
18030,10.750197,342.99753,297.57535,10.750197,343.11212,5.5932846,5.45459,294.26956,228.74094,343.0262,0.021595718,343.0001,343.11386,0.9991799,1.0,0.7316187,0.22243537,1775459.2,334356.5,343.1492,343.1492,-4145.895,1.0,1081800.0,4122485.2851153403,2050849.0,2056023.0,1775459.2,334356.5,11.047874,4106872.0,2109815.8,2109826.8,0.009552002
18045,10.7501955,343.18622,297.5844,10.7501955,343.17395,5.5932827,5.454588,294.27118,228.71535,343.15866,0.021595715,343.18793,343.17407,0.9991799,1.0,0.73392516,0.22119819,1781056.5,332496.8,343.14917,343.14917,-4145.8945,1.0,1082700.0,4133675.61986646,2058959.0,2058405.1,1781056.5,332496.8,11.047871,4117364.0,2113553.2,2113564.2,0.011169434
18060,10.750194,343.18237,297.5852,10.750194,343.15366,5.5932817,5.4545875,294.27264,228.75,343.17606,0.02159571,343.1824,343.1536,0.9991799,1.0,0.729013,0.219685,1769135.9,330222.25,343.14914,343.14914,-4145.8945,1.0,1083600.0,4135180.701486763,2058749.1,2057452.6,1769135.9,330222.25,11.047869,4116201.8,2099358.0,2099369.0,0.012634277
18075,10.750189,343.31134,297.555,10.75019,343.21536,5.5932794,5.454585,294.28247,228.82344,343.24213,0.021595702,343.31226,343.21567,0.9991799,1.0,0.7180032,0.2155353,1742417.9,323984.56,343.1491,343.1491,-4145.8945,1.0,1084500.0,4143911.969981491,2065935.4,2061602.1,1742417.9,323984.56,11.047865,4127537.5,2066402.5,2066413.5,0.022460938
18090,10.750192,343.38272,297.48163,10.750192,343.22617,5.593281,5.4545865,294.291,228.90416,343.29584,0.021595707,343.383,343.22617,0.9991799,1.0,0.69698876,0.20826231,1691420.9,313052.1,343.14908,343.14908,-4145.8945,1.0,1085400.0,4155439.012791703,2072471.2,2065402.6,1691420.9,313052.1,11.047867,4137874.0,2004473.0,2004484.0,0.030975342
18105,10.750191,343.32153,297.3835,10.750191,343.19794,5.5932803,5.4545856,294.30048,229.0328,343.26135,0.021595705,343.3218,343.1982,0.9991799,1.0,0.678568,0.20290591,1646718.2,305000.56,343.14905,343.14905,-4145.8945,1.0,1086300.0,4161209.9431796423,2074138.4,2068557.9,1646718.2,305000.56,11.047866,4142696.2,1951718.8,1951729.8,0.04046631
18120,10.750192,343.27588,297.27502,10.750192,343.18555,5.593281,5.4545865,294.30405,229.25,343.25317,0.021595707,343.27396,343.1846,0.9991799,1.0,0.66225994,0.19776326,1607142.6,297270.3,343.14902,343.14902,-4145.8945,1.0,1087200.0,4170308.732741023,2076975.6,2072897.0,1607142.6,297270.3,11.047867,4149872.5,1904413.0,1904424.0,0.044036865
18135,10.750194,343.26508,297.17035,10.750195,343.18573,5.593282,5.4545875,294.30746,229.525,343.22327,0.02159571,343.26508,343.18588,0.9991799,1.0,0.6509825,0.19458553,1579775.0,292493.66,343.149,343.149,-4145.8945,1.0,1088100.0,4177091.0642175977,2081214.4,2077632.0,1579775.0,292493.66,11.04787,4158846.5,1872268.6,1872279.6,0.047454834
18150,10.7501955,343.236,297.0765,10.7501955,343.17404,5.5932827,5.454588,294.308,229.8,343.21234,0.021595715,343.23535,343.17374,0.9991799,1.0,0.64097595,0.19147483,1555491.5,287817.78,343.14896,343.14896,-4145.8945,1.0,1089000.0,4184612.455479157,2084138.6,2081341.5,1555491.5,287817.78,11.047871,4165480.0,1843309.2,1843320.2,0.04800415
18165,10.7501955,343.19794,296.99857,10.7501955,343.16183,5.593283,5.4545884,294.30692,230.075,343.18494,0.021595715,343.19754,343.16177,0.9991799,1.0,0.6349016,0.18987904,1540750.5,285419.06,343.14893,343.14893,-4145.8945,1.0,1089900.0,4189196.2724433257,2085939.5,2084309.5,1540750.5,285419.06,11.047872,4170249.0,1826169.5,1826180.5,0.046905518
18180,10.7501955,343.1829,296.93735,10.750196,343.1591,5.593283,5.454589,294.30518,230.35,343.17242,0.021595716,343.1828,343.15906,0.9991799,1.0,0.6311648,0.18880412,1531682.2,283803.28,343.1489,343.1489,-4145.8945,1.0,1090800.0,4193614.3707847805,2088024.2,2086949.8,1531682.2,283803.28,11.047873,4174974.0,1815485.5,1815496.5,0.045166016
18195,10.750195,343.13364,296.8943,10.750195,343.1385,5.5932827,5.454588,294.30182,230.625,343.1452,0.021595713,343.13373,343.1385,0.9991799,1.0,0.63039166,0.18882306,1529806.1,283831.72,343.14886,343.14886,-4145.8945,1.0,1091700.0,4195050.242066145,2087744.4,2087963.5,1529806.1,283831.72,11.047871,4175708.0,1813637.9,1813648.9,0.041809082
18210,10.750195,343.2207,296.85614,10.750195,343.1805,5.593282,5.4545875,294.3031,230.9,343.1848,0.021595713,343.22183,343.1809,0.9991799,1.0,0.6266007,0.18720622,1520606.4,281401.38,343.14883,343.14883,-4145.8945,1.0,1092600.0,4202103.119250523,2093397.9,2091583.1,1520606.4,281401.38,11.04787,4184981.0,1802007.8,1802018.8,0.04309082
18225,10.750194,343.19104,296.81934,10.750194,343.15482,5.5932817,5.4545875,294.30228,231.175,343.18558,0.02159571,343.19083,343.15457,0.9991799,1.0,0.6198655,0.18505189,1504261.6,278163.06,343.1488,343.1488,-4145.8945,1.0,1093500.0,4205510.1708920235,2093720.1,2092084.5,1504261.6,278163.06,11.047869,4185804.5,1782424.8,1782435.8,0.042266846
18240,10.750194,343.25412,296.77463,10.750194,343.18875,5.5932817,5.4545875,294.30518,231.45,343.20944,0.02159571,343.2549,343.1891,0.9991799,1.0,0.61173785,0.18232483,1484537.9,274063.84,343.14877,343.14877,-4145.8945,1.0,1094400.0,4211729.8779824525,2098586.8,2095635.4,1484537.9,274063.84,11.047869,4194222.0,1758601.8,1758612.8,0.045166016
18255,10.750194,343.20508,296.72617,10.750194,343.15805,5.5932817,5.454587,294.30493,231.5534,343.19678,0.02159571,343.2047,343.15778,0.9991799,1.0,0.60293245,0.17964064,1463169.2,270029.06,343.14874,343.14874,-4145.8945,1.0,1095300.0,4214976.747771982,2098560.8,2096437.4,1463169.2,270029.06,11.047869,4194998.0,1733198.2,1733209.2,0.044921875
18270,10.750194,343.2259,296.67383,10.750194,343.17706,5.5932817,5.454587,294.30502,231.40909,343.20746,0.02159571,343.22452,343.17648,0.9991799,1.0,0.5949432,0.17708825,1443781.4,266192.4,343.1487,343.1487,-4145.8945,1.0,1096200.0,4220692.677964121,2101863.5,2099658.8,1443781.4,266192.4,11.047869,4201522.0,1709973.8,1709984.8,0.045013428
18285,10.750209,343.2467,296.6192,10.750209,343.18173,5.59329,5.454595,294.3051,231.16023,343.20453,0.02159574,343.24695,343.18198,0.9991799,1.0,0.5870757,0.17465852,1424688.9,262540.16,343.14868,343.14868,-4145.8936,1.0,1097100.0,4225387.50939907,2105272.8,2102339.2,1424688.9,262540.16,11.047885,4207612.0,1687229.0,1687240.0,0.04510498
18300,10.750194,343.2337,296.56384,10.750194,343.1747,5.5932817,5.454587,294.30835,230.95,343.19684,0.02159571,343.23468,343.17517,0.9991799,1.0,0.5795015,0.1723554,1406308.1,259078.17,343.14865,343.14865,-4145.8945,1.0,1098000.0,4229705.302034631,2107182.2,2104518.8,1406308.1,259078.17,11.047869,4211701.0,1665386.2,1665397.2,0.048339844
18315,10.750203,343.13437,296.5176,10.750203,343.13336,5.5932875,5.4545927,294.2984,230.77571,343.17358,0.02159573,343.1305,343.13165,0.9991799,1.0,0.57403404,0.1708432,1393040.0,256805.08,343.14862,343.14862,-4145.8945,1.0,1098900.0,4231793.259699282,2104786.5,2104741.0,1393040.0,256805.08,11.04788,4209527.5,1649845.1,1649856.1,0.038391113
18330,10.750202,342.95444,296.50858,10.750202,343.0771,5.593287,5.454592,294.2863,230.57841,343.02844,0.021595728,342.9538,343.07736,0.9991799,1.0,0.58908767,0.17724414,1429571.4,266426.72,343.1486,343.1486,-4145.8945,1.0,1099800.0,4219447.583108308,2097070.0,2102607.8,1429571.4,266426.72,11.047879,4199678.0,1695998.1,1696009.1,0.026275635
18345,10.750199,343.0145,296.53326,10.750199,343.1151,5.5932856,5.454591,294.27847,230.4169,343.0482,0.021595722,343.01602,343.11563,0.9991799,1.0,0.60569584,0.18199286,1469875.5,273564.84,343.14856,343.14856,-4145.8945,1.0,1100700.0,4218998.074286617,2098666.5,2103209.5,1469875.5,273564.84,11.047876,4201876.0,1743440.4,1743451.4,0.018463135
18360,10.750197,343.11,296.5723,10.750197,343.14206,5.593284,5.4545894,294.27542,230.35,343.11188,0.021595718,343.1112,343.1424,0.9991799,1.0,0.61275685,0.18351513,1487010.8,275853.06,343.14853,343.14853,-4145.8945,1.0,1101600.0,4221233.89526356,2101215.2,2102663.2,1487010.8,275853.06,11.0478735,4203878.5,1762863.8,1762874.8,0.015411377
18375,10.750201,343.0679,296.61844,10.750201,343.1165,5.5932865,5.4545918,294.267,230.35,343.11224,0.021595726,343.0662,343.1157,0.9991799,1.0,0.6173149,0.18499939,1498071.9,278084.16,343.1485,343.1485,-4145.8945,1.0,1102500.0,4217083.341332148,2097232.5,2099426.0,1498071.9,278084.16,11.047878,4196658.5,1776156.0,1776167.0,0.0069885254
18390,10.7502,343.03674,296.67355,10.7502,343.113,5.5932856,5.454591,294.2613,230.35,343.071,0.021595724,343.0372,343.11337,0.9991799,1.0,0.6286757,0.18909632,1525641.9,284242.47,343.14847,343.14847,-4145.8945,1.0,1103400.0,4208344.380748168,2093337.0,2096780.2,1525641.9,284242.47,11.047876,4190117.2,1809884.4,1809895.4,0.0012817383
18405,10.750198,343.09183,296.72858,10.750198,343.1355,5.5932846,5.45459,294.25845,230.35,343.10397,0.02159572,343.09268,343.13574,0.9991799,1.0,0.63645333,0.19107877,1544516.2,287222.44,343.14844,343.14844,-4145.8945,1.0,1104300.0,4206342.386371785,2093339.4,2095311.1,1544516.2,287222.44,11.047874,4188650.5,1831738.8,1831749.8,-0.0015563965
18420,10.750197,343.1365,296.7737,10.750197,343.14706,5.593284,5.4545894,294.25797,230.35,343.1356,0.021595718,343.13705,343.14722,0.9991799,1.0,0.6389502,0.19156058,1550575.6,287946.7,343.1484,343.1484,-4145.8945,1.0,1105200.0,4205115.796962423,2093318.5,2093795.2,1550575.6,287946.7,11.0478735,4187113.8,1838522.2,1838533.2,-0.0020446777
18435,10.750197,343.15466,296.8045,10.750197,343.15115,5.593284,5.4545894,294.25815,230.35,343.1515,0.021595718,343.15475,343.15115,0.9991799,1.0,0.6386616,0.19133104,1549875.2,287601.66,343.14838,343.14838,-4145.8945,1.0,1106100.0,4203765.010087796,2092748.0,2092589.6,1549875.2,287601.66,11.0478735,4185337.5,1837476.9,1837487.9,-0.0018615723
18450,10.750197,343.1562,296.82254,10.750197,343.15073,5.593284,5.4545894,294.2586,230.35,343.15332,0.021595718,343.1562,343.15073,0.9991799,1.0,0.63790643,0.19109324,1548042.6,287244.2,343.14835,343.14835,-4145.8945,1.0,1107000.0,4202295.198959871,2092002.6,2091756.0,1548042.6,287244.2,11.0478735,4183758.5,1835286.8,1835297.8,-0.0014038086
18465,10.750197,343.1569,296.83112,10.750197,343.1511,5.593284,5.4545894,294.25916,230.35,343.1539,0.021595718,343.1569,343.15112,0.9991799,1.0,0.63707286,0.19082643,1546019.6,286843.12,343.14832,343.14832,-4145.8945,1.0,1107900.0,4201569.981416526,2091647.1,2091385.2,1546019.6,286843.12,11.0478735,4183032.5,1832862.8,1832873.8,-0.0008544922
18480,10.750197,343.15726,296.83316,10.750197,343.15115,5.593284,5.4545894,294.25967,230.35,343.15414,0.021595718,343.15726,343.15115,0.9991799,1.0,0.6361868,0.19054419,1543869.4,286418.88,343.1483,343.1483,-4145.8945,1.0,1108800.0,4201406.669068979,2091571.4,2091295.8,1543869.4,286418.88,11.0478735,4182867.0,1830288.2,1830299.2,-0.00033569336
18495,10.750197,343.14328,296.83362,10.750197,343.1454,5.593284,5.45459,294.25906,230.48642,343.14798,0.021595718,343.14297,343.14526,0.9991799,1.0,0.6360003,0.19055061,1543416.9,286428.53,343.1483,343.1483,-4145.8945,1.0,1109700.0,4200806.011790712,2090919.6,2091014.6,1543416.9,286428.53,11.047874,4181934.2,1829845.4,1829856.4,-0.0009460449
18510,10.750197,343.14014,296.83484,10.750197,343.14584,5.593284,5.4545894,294.25897,230.80547,343.14188,0.021595718,343.1403,343.1459,0.9991799,1.0,0.6369474,0.19091843,1545715.2,286981.4,343.14825,343.14825,-4145.8945,1.0,1110600.0,4200141.690376961,2090722.5,2090980.2,1545715.2,286981.4,11.0478735,4181702.8,1832696.6,1832707.6,-0.0010375977
18525,10.750196,343.15442,296.83524,10.750197,343.15134,5.5932837,5.4545894,294.2596,231.17178,343.1503,0.021595716,343.15466,343.1514,0.9991799,1.0,0.6367962,0.19076432,1545348.2,286749.78,343.14822,343.14822,-4145.8945,1.0,1111500.0,4200869.313598378,2091349.2,2091210.4,1545348.2,286749.78,11.047873,4182559.5,1832098.0,1832109.0,-0.00039672852
18540,10.750196,343.16855,296.8323,10.750196,343.1555,5.5932837,5.454589,294.261,231.45,343.15976,0.021595716,343.16876,343.15555,0.9991799,1.0,0.63518035,0.1901593,1541427.1,285840.3,343.1482,343.1482,-4145.8945,1.0,1112400.0,4201993.123893044,2092119.5,2091529.8,1541427.1,285840.3,11.047873,4183649.2,1827267.5,1827278.5,0.0009765625
18555,10.750196,343.18137,296.82397,10.750196,343.15942,5.5932837,5.454589,294.26276,231.61842,343.16867,0.021595716,343.18152,343.15945,0.9991799,1.0,0.6322284,0.189143,1534263.4,284312.66,343.14816,343.14816,-4145.8945,1.0,1113300.0,4203557.04708636,2093074.4,2092083.8,1534263.4,284312.66,11.047873,4185158.0,1818576.0,1818587.0,0.002746582
18570,10.750196,343.18176,296.81052,10.750196,343.15854,5.5932837,5.454589,294.26434,231.76006,343.1706,0.021595716,343.18173,343.1585,0.9991799,1.0,0.6288046,0.18805255,1525954.8,282673.53,343.14813,343.14813,-4145.8945,1.0,1114200.0,4204952.121934911,2093700.0,2092651.4,1525954.8,282673.53,11.047873,4186351.5,1808628.2,1808639.2,0.004333496
18585,10.750196,343.17734,296.79385,10.750196,343.15695,5.5932837,5.454589,294.2656,231.89667,343.16794,0.021595716,343.17725,343.15692,0.9991799,1.0,0.6257247,0.18711837,1518480.5,281269.3,343.1481,343.1481,-4145.8945,1.0,1115100.0,4206222.636529128,2094252.5,2093332.1,1518480.5,281269.3,11.047873,4187584.5,1799749.8,1799760.8,0.005584717
18600,10.750196,343.1732,296.7759,10.750196,343.1557,5.5932837,5.454589,294.26654,232.05,343.16507,0.021595716,343.17316,343.1557,0.9991799,1.0,0.6230921,0.18631898,1512091.9,280067.7,343.14807,343.14807,-4145.8945,1.0,1116000.0,4207590.0313211605,2094875.4,2094085.8,1512091.9,280067.7,11.047873,4188961.0,1792159.5,1792170.5,0.0065307617
18615,10.750079,346.0131,296.47748,10.750079,344.35406,5.593214,5.454521,294.47195,232.24103,344.29422,0.021595482,346.08035,344.38327,0.9991799,1.0,0.5061806,0.13858454,1228376.2,208315.06,343.14804,343.14804,-4145.8936,1.0,1116900.0,4337027.434183415,2236549.5,2161643.8,1228376.2,208315.06,11.047735,4398193.0,1436691.2,1436702.2,0.21194458
18630,-0.0633663,342.09543,296.13937,-0.06336628,343.17807,5.4893e-40,5.48313e-40,294.6064,232.48216,345.36554,-0.00012729446,341.66217,343.07645,-5.9347625e-09,-5.9529985e-09,0.0,0.0,0.0,0.0,343.148,343.148,-66.300735,0.0,1117800.0,-26318.11735191354,-12230.674,-12518.802,0.0,0.0,1.097243e-39,-24749.477,0.0,1.097243e-39,0.34640503
18645,-0.063368775,342.49365,296.13937,-0.063368775,343.22256,0.0,0.0,294.67184,232.7822,345.36554,-0.00012729946,341.69888,343.07806,-1.980799e-20,-1.9947986e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1118700.0,-26319.14930410204,-12337.139,-12531.138,0.0,0.0,0.0,-24868.277,0.0,0.0,0.41183472
18660,-0.063368775,342.77866,296.13937,-0.063368775,343.26932,2.2e-44,2.2e-44,294.70596,233.15,345.36554,-0.00012729946,341.7359,343.08,4.055005e-21,1.1204765e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1119600.0,-26319.14930410204,-12412.992,-12543.581,0.0,0.0,4.5e-44,-24956.574,0.0,4.5e-44,0.44595337
18675,-0.06336869,342.98703,296.13937,-0.06336869,343.31772,-3e-45,-3e-45,294.72513,233.84663,345.36554,-0.00012729928,341.7733,343.08228,6.319728e-22,-1.1699838e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30312,0.0,1120500.0,-26319.11320081848,-12468.434,-12556.445,0.0,0.0,-6e-45,-25024.879,0.0,-6e-45,0.4651184
18690,-0.06336887,343.14465,296.13937,-0.06336887,343.3674,0.0,0.0,294.73572,234.92805,345.36554,-0.00012729965,341.81097,343.0849,-4.7104517e-25,-9.800856e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.30308,0.0,1121400.0,-26319.18841599257,-12510.421,-12569.705,0.0,0.0,0.0,-25080.125,0.0,0.0,0.475708
18705,-0.06336883,343.268,296.13937,-0.06336883,343.41824,0.0,0.0,294.741,236.09544,345.36554,-0.00012729956,341.84903,343.08786,-1.0098475e-36,-1.2846868e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,1122300.0,-26319.170364350786,-12543.242,-12583.228,0.0,0.0,0.0,-25126.469,0.0,0.0,0.48098755
18720,-0.06336883,343.36853,296.13937,-0.06336883,343.47003,0.0,0.0,294.7437,237.05,345.36554,-0.00012729956,341.88742,343.0912,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,1123200.0,-26319.170364350786,-12569.996,-12597.011,0.0,0.0,0.0,-25167.008,0.0,0.0,0.4837036
18735,-0.06336883,343.45395,296.13937,-0.06336883,343.52255,0.0,0.0,294.74426,237.7092,345.36554,-0.00012729956,341.92618,343.09485,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,1124100.0,-26319.170364350786,-12592.73,-12610.989,0.0,0.0,0.0,-25203.719,0.0,0.0,0.48425293
18750,-0.06336883,343.52908,296.13937,-0.06336883,343.57547,0.0,0.0,294.73376,238.201,345.36554,-0.00012729956,341.96524,343.09885,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,1125000.0,-26319.170364350786,-12612.728,-12625.073,0.0,0.0,0.0,-25237.8,0.0,0.0,0.47375488
18765,-0.06336883,343.597,296.13937,-0.06336883,343.62836,0.0,0.0,294.71872,238.54231,345.36554,-0.00012729956,342.00464,343.10318,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,1125900.0,-26319.170364350786,-12630.8,-12639.149,0.0,0.0,0.0,-25269.95,0.0,0.0,0.45870972
18780,-0.06336883,343.6594,296.13937,-0.06336883,343.6806,0.0,0.0,294.70856,238.75,345.36554,-0.00012729956,342.04428,343.10785,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,1126800.0,-26319.170364350786,-12647.409,-12653.055,0.0,0.0,0.0,-25300.465,0.0,0.0,0.44854736
18795,-0.06336883,343.71722,296.13937,-0.06336883,343.73157,0.0,0.0,294.6913,238.37532,345.36554,-0.00012729956,342.08414,343.1128,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,1127700.0,-26319.170364350786,-12662.801,-12666.618,0.0,0.0,0.0,-25329.418,0.0,0.0,0.43130493
18810,-0.06336883,343.77072,296.13937,-0.06336883,343.78043,0.0,0.0,294.67838,237.41269,345.36554,-0.00012729956,342.12408,343.118,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,1128600.0,-26319.170364350786,-12677.039,-12679.622,0.0,0.0,0.0,-25356.66,0.0,0.0,0.41836548
18825,-0.06336883,343.81967,296.13937,-0.06336883,343.8262,0.0,0.0,294.66675,236.5437,345.36554,-0.00012729956,342.164,343.12344,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,1129500.0,-26319.170364350786,-12690.067,-12691.806,0.0,0.0,0.0,-25381.873,0.0,0.0,0.40673828
18840,-0.06336883,343.8635,296.13937,-0.06336883,343.86795,0.0,0.0,294.6527,236.45,345.36554,-0.00012729956,342.2038,343.1291,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,1130400.0,-26319.170364350786,-12701.73,-12702.917,0.0,0.0,0.0,-25404.648,0.0,0.0,0.3927002
18855,-0.06336883,343.90137,296.13937,-0.06336883,343.90436,0.0,0.0,294.64203,237.15561,345.36554,-0.00012729956,342.2433,343.1349,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,1131300.0,-26319.170364350786,-12711.811,-12712.606,0.0,0.0,0.0,-25424.418,0.0,0.0,0.38201904
18870,-0.06336883,343.9323,296.13937,-0.06336883,343.93433,0.0,0.0,294.62238,238.09381,345.36554,-0.00012729956,342.28226,343.14072,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,1132200.0,-26319.170364350786,-12720.047,-12720.583,0.0,0.0,0.0,-25440.629,0.0,0.0,0.36236572
18885,-0.06336883,343.95502,296.13937,-0.06336883,343.9564,0.0,0.0,294.6006,239.0601,345.36554,-0.00012729956,342.3205,343.14658,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,1133100.0,-26319.170364350786,-12726.09,-12726.455,0.0,0.0,0.0,-25452.545,0.0,0.0,0.34057617
18900,-0.06336883,343.9682,296.13937,-0.06336883,343.96915,0.0,0.0,294.57117,239.85,345.36554,-0.00012729956,342.35773,343.15234,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,1134000.0,-26319.170364350786,-12729.599,-12729.85,0.0,0.0,0.0,-25459.45,0.0,0.0,0.31115723
18915,-0.06336883,343.97055,296.13937,-0.06336883,343.97116,0.0,0.0,294.5397,240.47794,345.36554,-0.00012729956,342.3937,343.15796,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,1134900.0,-26319.170364350786,-12730.224,-12730.386,0.0,0.0,0.0,-25460.61,0.0,0.0,0.2796936
18930,-0.06336883,343.96024,296.13937,-0.06336883,343.96066,0.0,0.0,294.50983,241.07426,345.36554,-0.00012729956,342.42807,343.16327,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,1135800.0,-26319.170364350786,-12727.479,-12727.592,0.0,0.0,0.0,-25455.07,0.0,0.0,0.2498169
18945,-0.06336883,343.9362,296.13937,-0.06336883,343.93646,0.0,0.0,294.4775,241.60847,345.36554,-0.00012729956,342.46054,343.16818,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,1136700.0,-26319.170364350786,-12721.078,-12721.151,0.0,0.0,0.0,-25442.23,0.0,0.0,0.21749878
18960,-0.06336883,343.89636,296.13937,-0.06336883,343.89655,0.0,0.0,294.44705,242.05,345.36554,-0.00012729956,342.49063,343.17258,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,1137600.0,-26319.170364350786,-12710.479,-12710.527,0.0,0.0,0.0,-25421.006,0.0,0.0,0.18704224
18975,-0.06336883,343.83948,296.13937,-0.06336883,343.8396,0.0,0.0,294.36765,242.31813,345.36554,-0.00012729956,342.51804,343.17633,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,1138500.0,-26319.170364350786,-12695.339,-12695.371,0.0,0.0,0.0,-25390.71,0.0,0.0,0.1076355
18990,-0.063368775,343.7638,296.13947,-0.063368775,343.7639,0.0,0.0,294.30502,242.38,345.36517,-0.00012729946,342.54227,343.17926,2.4040249e-18,1.14675944e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1139400.0,-26318.90455722328,-12675.161,-12675.186,0.0,0.0,0.0,-25350.348,0.0,0.0,0.045013428
19005,-0.06336879,343.6679,296.48648,-0.06336879,343.66797,0.0,0.0,294.24283,242.27687,344.11508,-0.00012729949,342.56293,343.18124,-9.343513e-19,-5.496759e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,1140300.0,-25465.004835609405,-12557.286,-12557.303,0.0,0.0,0.0,-25114.59,0.0,0.0,-0.017181396
19020,-0.063368835,343.5505,298.67682,-0.063368835,343.55057,0.0,0.0,294.18243,242.05,335.98843,-0.00012729956,342.57953,343.18213,3.0009314e-19,3.6922538e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,1141200.0,-19948.958772366954,-11943.092,-11943.108,0.0,0.0,0.0,-23886.2,0.0,0.0,-0.07757568
19035,-0.063369006,343.41034,303.96747,-0.063369006,343.41037,0.0,0.0,294.0272,241.45781,313.68555,-0.00012729992,342.59164,343.18173,-1.3168715e-19,-2.238352e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,1142100.0,-5195.864710881892,-10497.713,-10497.721,0.0,0.0,0.0,-20995.434,0.0,0.0,-0.2328186
19050,-0.06336917,343.24612,306.64844,-0.06336917,343.24612,0.0,0.0,293.91135,240.5125,298.0848,-0.00012730024,342.59882,343.1799,3.2806888e-19,4.400625e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303764,0.0,1143000.0,4578.638655882194,-9740.493,-9740.493,0.0,0.0,0.0,-19480.986,0.0,0.0,-0.34866333
19065,18.521631,338.8217,294.14178,0.16812661,342.48456,10.761837,0.0,293.793,239.63594,331.9743,0.01877262,338.99387,342.1633,0.999812,6.493243e-17,1.0,0.0,2426755.0,0.0,343.15,343.15,-3867.2068,1.0,1143900.0,2982905.266230591,3475687.5,34136.367,2426755.0,0.0,10.761837,3509823.8,2426755.0,2426765.8,-0.4670105
19080,9.968654,319.58786,294.63434,9.968654,351.78738,5.151896,5.02475,293.82156,239.25,344.29977,0.0200257,318.47855,350.91943,0.999812,1.0,0.0,0.01,0.0,15031.625,343.15,343.15,-4155.406,1.0,1144800.0,4177257.56257405,1044762.6,2392903.2,0.0,15031.625,10.176646,3437666.0,15031.625,15041.802,-0.43844604
19095,9.26351,300.8493,296.68216,9.263523,341.4555,4.7364383,4.619697,293.91125,239.3327,319.97775,0.018609174,300.78766,341.80685,0.9325731,1.0,0.0,0.5021059,0.0,754746.75,343.14996,343.14996,-4143.366,1.0,1145700.0,1820749.3039130894,162130.03,1741987.5,0.0,754746.75,9.356135,1904117.5,754746.75,754756.1,-0.34875488
19110,8.330525,340.79047,297.7857,8.330526,341.25443,4.2110744,4.1075034,294.00925,239.52054,344.04935,0.01673492,341.09357,340.6701,0.9992188,1.0,1.0,0.03855055,2426755.0,57947.74,343.1499,343.1499,-4139.6934,1.0,1146600.0,3251717.101409713,1504659.5,1520892.8,2426755.0,57947.74,8.318578,3025552.2,2484702.8,2484711.0,-0.25076294
19125,10.183491,344.193,297.72842,10.183492,344.98218,5.2799115,5.149535,294.146,239.7231,342.65955,0.02045728,344.35028,345.1893,0.9992188,1.0,0.93932736,0.37561315,2279517.5,564607.6,343.14987,343.14987,-4158.902,1.0,1147500.0,3860508.018551593,1987320.2,2021074.4,2279517.5,564607.6,10.429447,4008394.5,2844125.0,2844135.5,-0.11401367
19140,10.852145,347.50354,297.2912,10.852146,344.07034,5.690949,5.5502195,294.26614,239.85,346.0493,0.021800518,347.4718,344.01508,0.9992188,1.0,0.6026629,0.12203715,1462515.2,183441.66,343.14984,343.14984,-4175.8535,1.0,1148400.0,4464396.545648924,2288629.0,2132147.2,1462515.2,183441.66,11.241169,4420776.0,1645956.9,1645968.1,0.006134033
19155,11.185226,342.81714,296.8505,11.185227,342.79837,5.8403306,5.6950593,294.22327,239.85625,343.33264,0.022469634,342.7467,342.79117,0.9992188,1.0,0.44471338,0.13899687,1079210.5,208934.88,343.1498,343.1498,-4139.6978,1.0,1149300.0,4386634.746213429,2159418.8,2158537.2,1079210.5,208934.88,11.53539,4317956.0,1288145.4,1288156.9,-0.036743164
19170,10.881975,341.55646,296.67142,10.881975,342.70792,5.7104263,5.569215,294.17017,239.80772,342.05148,0.021860443,341.5862,342.71936,0.9992188,1.0,0.60917604,0.19481857,1478321.0,292843.97,343.14978,343.14978,-4177.3496,1.0,1150200.0,4166519.0568140135,2051439.2,2104065.8,1478321.0,292843.97,11.279641,4155505.0,1771165.0,1771176.2,-0.08984375
19185,11.919245,342.27603,296.76877,11.919245,342.8505,6.243342,6.086912,294.13412,239.78035,342.4528,0.023944179,342.30753,342.86035,0.9992188,1.0,0.7159936,0.22187708,1737541.0,333517.3,343.14975,343.14975,-4116.578,1.0,1151100.0,4594238.702424969,2278131.2,2306889.2,1737541.0,333517.3,12.330254,4585020.5,2071058.2,2071070.6,-0.12588501
19200,11.768957,342.56732,297.06934,11.768957,342.90646,6.17071,6.0164647,294.12216,239.85,342.56894,0.023642272,342.64136,342.93076,0.9992188,1.0,0.78227973,0.24163443,1898401.1,363215.78,343.14972,343.14972,-4128.603,1.0,1152000.0,4517998.738620554,2248948.2,2265711.8,1898401.1,363215.78,12.187175,4514660.0,2261617.0,2261629.2,-0.1378479
19215,10.764187,343.38712,297.39462,10.764187,343.39673,5.625623,5.48641,294.13617,240.21516,343.6585,0.02162382,343.35416,343.3763,0.9992188,1.0,0.76555365,0.22553526,1857811.1,339016.16,343.1497,343.1497,-4165.074,1.0,1152900.0,4201688.129455761,2079301.5,2079736.1,1857811.1,339016.16,11.112034,4159037.5,2196827.2,2196838.2,-0.12384033
19230,10.907913,343.32858,297.59076,10.907913,343.20618,5.7083054,5.5669155,294.15808,240.86362,343.14328,0.021912549,343.32944,343.2126,0.9992188,1.0,0.7674856,0.23448366,1862499.5,352467.03,343.14966,343.14966,-4163.723,1.0,1153800.0,4192321.681701401,2095397.6,2089789.8,1862499.5,352467.03,11.275221,4185187.5,2214966.5,2214977.8,-0.10192871
19245,11.105732,343.78882,297.64432,11.105732,343.37494,5.8070817,5.662869,294.17783,241.55527,343.25693,0.02230994,343.82248,343.38995,0.9992188,1.0,0.7471201,0.2242785,1813077.4,337127.03,343.14963,343.14963,-4150.0615,1.0,1154700.0,4273981.334099653,2152367.5,2133062.5,1813077.4,337127.03,11.469951,4285430.0,2150204.5,2150216.0,-0.08218384
19260,11.956059,343.1376,297.60815,11.95606,343.0736,6.26561,6.108586,294.193,242.05,343.2411,0.024018135,343.06567,343.051,0.9992188,1.0,0.72055334,0.21629976,1748606.4,325133.7,343.1496,343.1496,-4116.8267,1.0,1155600.0,4603275.51342516,2286281.8,2283068.5,1748606.4,325133.7,12.374196,4569350.0,2073740.0,2073752.4,-0.0670166
19275,10.819623,343.14163,297.54013,10.819623,343.18158,5.6896048,5.5491486,294.2036,242.2416,343.17957,0.021735186,343.15134,343.18372,0.9992188,1.0,0.7245562,0.21842912,1758320.4,328334.47,343.14957,343.14957,-4189.904,1.0,1156500.0,4166322.6929074083,2072242.5,2074057.8,1758320.4,328334.47,11.238753,4146300.2,2086654.9,2086666.1,-0.056396484
19290,11.457238,343.27368,297.47305,11.457239,343.14075,6.0054255,5.8558555,294.21185,242.28635,343.19214,0.023016071,343.27548,343.1405,0.9992188,1.0,0.7046208,0.21054898,1709942.0,316489.34,343.14954,343.14954,-4143.057,1.0,1157400.0,4419549.623801197,2203944.8,2197548.0,1709942.0,316489.34,11.86128,4401493.0,2026431.4,2026443.2,-0.04815674
19305,10.923097,343.30713,297.41757,10.923097,343.23636,5.700806,5.5593915,294.21893,242.3379,343.25595,0.02194305,343.30582,343.23697,0.9992188,1.0,0.6936945,0.2085522,1683426.5,313487.8,343.1495,343.1495,-4150.887,1.0,1158300.0,4224502.033856879,2105275.5,2102028.8,1683426.5,313487.8,11.260198,4207304.0,1996914.2,1996925.5,-0.04107666
19320,10.7501955,343.05045,297.37378,10.7501955,343.08176,5.5933976,5.4547014,294.2253,242.55,343.12555,0.021595715,343.0489,343.08072,0.9992188,1.0,0.69253486,0.20849688,1680612.4,313404.7,343.14948,343.14948,-4145.9854,1.0,1159200.0,4149777.1073547257,2062339.0,2063752.6,1680612.4,313404.7,11.0480995,4126091.5,1994017.0,1994028.0,-0.034698486
19335,10.750196,343.16977,297.3369,10.750196,343.17798,5.593284,5.4545894,294.2304,243.06085,343.14825,0.021595716,343.17117,343.1786,0.9992188,1.0,0.6956331,0.20951155,1688131.1,314929.88,343.14948,343.14948,-4145.8945,1.0,1160100.0,4155180.6123083225,2069391.2,2069761.9,1688131.1,314929.88,11.0478735,4139153.0,2003061.0,2003072.0,-0.02960205
19350,10.750196,343.1836,297.30737,10.750196,343.15607,5.5932837,5.454589,294.2341,243.76038,343.1754,0.021595716,343.1832,343.15573,0.9992188,1.0,0.6917703,0.20778461,1678757.0,312334.03,343.14944,343.14944,-4145.8945,1.0,1161000.0,4160323.5668095294,2071349.1,2070106.4,1678757.0,312334.03,11.047873,4141455.5,1991091.0,1991102.0,-0.025909424
19365,10.750196,343.164,297.28568,10.750197,343.1527,5.5932837,5.4545894,294.2372,244.4297,343.16006,0.021595716,343.16385,343.15274,0.9992188,1.0,0.6898992,0.20750383,1674216.4,311911.97,343.1494,343.1494,-4145.8945,1.0,1161900.0,4160899.311985122,2071444.2,2070934.6,1674216.4,311911.97,11.047873,4142379.0,1986128.4,1986139.4,-0.02279663
19380,10.7501955,343.1787,297.26718,10.7501955,343.16052,5.593283,5.4545884,294.24158,244.85,343.16452,0.021595715,343.1792,343.1607,0.9992188,1.0,0.6878736,0.20677118,1669300.6,310810.66,343.14938,343.14938,-4145.8945,1.0,1162800.0,4162980.493175428,2072943.2,2072122.0,1669300.6,310810.66,11.047872,4145065.2,1980111.2,1980122.2,-0.018432617
19395,10.750194,343.21988,297.2426,10.750194,343.1747,5.5932817,5.4545875,294.24826,245.05347,343.1889,0.02159571,343.22067,343.175,0.9992188,1.0,0.68242174,0.20477666,1656070.4,307812.6,343.14935,343.14935,-4145.8945,1.0,1163700.0,4167419.6549724,2075910.9,2073871.5,1656070.4,307812.6,11.047869,4149782.5,1963883.0,1963894.0,-0.011749268
19410,10.750192,343.28445,297.19928,10.750192,343.1966,5.593281,5.4545865,294.2579,245.21141,343.2297,0.021595707,343.2854,343.1969,0.9992188,1.0,0.6710837,0.20076455,1628555.8,301781.75,343.14932,343.14932,-4145.8945,1.0,1164600.0,4175050.324377878,2080782.8,2076815.8,1628555.8,301781.75,11.047867,4157598.5,1930337.5,1930348.5,-0.002105713
19425,10.750191,343.3318,297.13068,10.750191,343.2095,5.5932803,5.4545856,294.26895,245.31366,343.26443,0.021595705,343.3323,343.20963,0.9992188,1.0,0.6542309,0.19509682,1587658.1,293262.22,343.1493,343.1493,-4145.8945,1.0,1165500.0,4184422.4265638106,2086017.1,2080495.9,1587658.1,293262.22,11.047866,4166513.0,1880920.4,1880931.4,0.00894165
19440,10.750191,343.35672,297.03683,10.750191,343.21585,5.5932803,5.4545856,294.28036,245.35,343.283,0.021595705,343.357,343.2159,0.9992188,1.0,0.63420063,0.1886248,1539049.5,283533.72,343.14926,343.14926,-4145.894,1.0,1166400.0,4194616.986103984,2091379.9,2085019.5,1539049.5,283533.72,11.047866,4176399.5,1822583.2,1822594.2,0.020355225
19455,10.750197,343.2371,296.9398,10.750197,343.16406,5.593284,5.45459,294.28015,245.35,343.23892,0.021595718,343.2337,343.16263,0.9992188,1.0,0.61835486,0.1841097,1500595.8,276746.78,343.14923,343.14923,-4145.8945,1.0,1167300.0,4199424.776851288,2090361.5,2087064.2,1500595.8,276746.78,11.047874,4177425.8,1777342.5,1777353.5,0.020141602
19470,10.750199,343.09647,296.8695,10.750199,343.12534,5.593285,5.4545903,294.2765,245.35,343.12265,0.021595722,343.09558,343.12537,0.9992188,1.0,0.61999494,0.18596351,1504575.8,279533.38,343.1492,343.1492,-4145.8945,1.0,1168200.0,4195254.11566093,2087185.9,2088489.4,1504575.8,279533.38,11.047875,4175675.2,1784109.1,1784120.1,0.016479492
19485,10.750199,343.02032,296.84286,10.750199,343.10358,5.593285,5.4545903,294.269,245.35,343.06177,0.021595722,343.02127,343.10406,0.9992188,1.0,0.6313579,0.18999891,1532150.9,285599.25,343.14917,343.14917,-4145.8945,1.0,1169100.0,4192148.412515905,2084950.9,2088709.8,1532150.9,285599.25,11.047875,4173660.5,1817750.1,1817761.1,0.009002686
19500,10.750199,343.08344,296.8474,10.750199,343.13525,5.593285,5.4545903,294.26245,245.35,343.1097,0.021595722,343.08215,343.13458,0.9992188,1.0,0.6390212,0.1918278,1550747.9,288348.38,343.14914,343.14914,-4145.8945,1.0,1170000.0,4196084.5175713645,2087595.1,2089934.8,1550747.9,288348.38,11.047875,4177530.0,1839096.2,1839107.2,0.0024414062
19515,10.750198,343.0804,296.87494,10.750198,343.12732,5.5932846,5.4545903,294.26022,245.35,343.09207,0.02159572,343.08154,343.12796,0.9992188,1.0,0.64774275,0.19485651,1571913.0,292901.0,343.1491,343.1491,-4145.8945,1.0,1170900.0,4191987.50658486,2086215.6,2088333.5,1571913.0,292901.0,11.047874,4174549.0,1864814.0,1864825.0,0.00021362305
19530,10.750199,343.11874,296.9082,10.750199,343.14246,5.593285,5.4545903,294.25787,245.35,343.1286,0.021595722,343.11884,343.14233,0.9992188,1.0,0.6514561,0.19556019,1580924.4,293958.75,343.14908,343.14908,-4145.8945,1.0,1171800.0,4192284.044827943,2086444.5,2087515.1,1580924.4,293958.75,11.047875,4173959.5,1874883.1,1874894.1,-0.0021362305
19545,10.750199,343.10657,296.94254,10.750199,343.13376,5.593285,5.454591,294.2552,245.35,343.1231,0.021595722,343.1063,343.1337,0.9992188,1.0,0.65515006,0.1968437,1589888.6,295888.06,343.14905,343.14905,-4145.8945,1.0,1172700.0,4188671.7965175533,2084344.6,2085572.4,1589888.6,295888.06,11.047876,4169917.0,1885776.8,1885787.8,-0.0048217773
19560,10.750199,343.09482,296.97815,10.750199,343.1313,5.5932856,5.454591,294.25226,245.35,343.11456,0.021595722,343.09467,343.13126,0.9992188,1.0,0.6603076,0.19856487,1602404.8,298475.25,343.14902,343.14902,-4145.8945,1.0,1173600.0,4184666.4913028916,2082206.1,2083852.8,1602404.8,298475.25,11.047876,4166059.0,1900880.0,1900891.0,-0.007751465
19575,10.750197,343.06055,297.01855,10.750197,343.1181,5.593284,5.4545894,294.24817,245.35,343.10382,0.021595718,343.05923,343.1175,0.9992188,1.0,0.66688067,0.20073323,1618356.0,301734.66,343.149,343.149,-4145.8945,1.0,1174500.0,4180026.591569754,2078834.1,2081432.8,1618356.0,301734.66,11.0478735,4160267.0,1920090.6,1920101.6,-0.01184082
19590,10.750197,343.14517,297.05588,10.750197,343.1581,5.593284,5.4545894,294.24792,245.35,343.12775,0.021595718,343.14645,343.15875,0.9992188,1.0,0.6720284,0.2021514,1630848.2,303866.4,343.14896,343.14896,-4145.8945,1.0,1175400.0,4178811.436983767,2080969.8,2081554.0,1630848.2,303866.4,11.0478735,4162523.8,1934714.6,1934725.6,-0.012084961
19605,10.750194,343.19205,297.07895,10.750195,343.16458,5.593282,5.4545875,294.25372,245.35,343.16196,0.02159571,343.1938,343.16525,0.9992188,1.0,0.67065454,0.2012894,1627514.2,302570.7,343.14893,343.14893,-4145.8945,1.0,1176300.0,4179820.317084159,2082043.9,2080803.9,1627514.2,302570.7,11.04787,4162847.8,1930085.0,1930096.0,-0.006286621
19620,10.750193,343.2089,297.0804,10.750194,343.16614,5.5932817,5.454587,294.258,245.35,343.18988,0.021595709,343.20947,343.16617,0.9992188,1.0,0.66408676,0.1989214,1611575.9,299011.2,343.1489,343.1489,-4145.8945,1.0,1177200.0,4182219.816643965,2082738.1,2080807.9,1611575.9,299011.2,11.047869,4163546.0,1910587.0,1910598.0,-0.0020141602
19635,10.750195,343.26022,297.0553,10.750195,343.1879,5.5932827,5.454588,294.26373,245.35,343.21985,0.021595713,343.26025,343.18787,0.9992188,1.0,0.654014,0.1954956,1587131.8,293861.66,343.14886,343.14886,-4145.8945,1.0,1178100.0,4187216.7874225853,2086190.1,2082924.5,1587131.8,293861.66,11.047871,4169114.5,1880993.4,1881004.4,0.0037231445
19650,10.750196,343.21112,297.0178,10.750196,343.1632,5.5932837,5.454589,294.2659,245.35,343.19897,0.021595716,343.21008,343.1628,0.9992188,1.0,0.6455585,0.19306283,1566612.2,290204.8,343.14883,343.14883,-4145.8945,1.0,1179000.0,4188726.072803547,2085666.9,2083503.6,1566612.2,290204.8,11.047873,4169170.5,1856817.0,1856828.0,0.0058898926
19665,10.750197,343.15158,296.98367,10.750198,343.1461,5.5932846,5.45459,294.26535,245.35,343.15704,0.021595718,343.15088,343.14594,0.9992188,1.0,0.6434518,0.19286837,1561500.0,289912.5,343.1488,343.1488,-4145.8945,1.0,1179900.0,4188017.824576002,2084519.2,2084271.4,1561500.0,289912.5,11.047874,4168790.5,1851412.5,1851423.5,0.005340576
19680,10.750198,343.12015,296.96304,10.750198,343.13818,5.5932846,5.4545903,294.2633,245.35,343.13318,0.02159572,343.1198,343.1381,0.9992188,1.0,0.64548504,0.19371489,1566434.0,291184.94,343.14877,343.14877,-4145.8945,1.0,1180800.0,4187724.777145627,2084031.6,2084846.0,1566434.0,291184.94,11.047874,4168877.5,1857619.0,1857630.0,0.0032958984
19695,10.750199,343.0451,296.9644,10.7502,343.1096,5.5932856,5.454591,294.25653,245.35,343.10443,0.021595724,343.04266,343.1085,0.9992188,1.0,0.65134734,0.1958294,1580660.4,294363.4,343.14874,343.14874,-4145.8945,1.0,1181700.0,4184996.245019329,2080583.0,2083494.6,1580660.4,294363.4,11.047876,4164077.5,1875023.8,1875034.8,-0.003479004
19710,10.7502,343.05478,296.98987,10.7502,343.123,5.5932856,5.454591,294.25262,245.35,343.0774,0.021595724,343.0556,343.12354,0.9992188,1.0,0.6626489,0.19973935,1608086.5,300240.7,343.1487,343.1487,-4145.8945,1.0,1182600.0,4180232.505648928,2079869.4,2082949.0,1608086.5,300240.7,11.047876,4162818.5,1908327.2,1908338.2,-0.007385254
19725,10.7502,343.077,297.03033,10.7502,343.12738,5.593286,5.4545913,294.24875,245.35,343.10144,0.021595724,343.07706,343.1273,0.9992188,1.0,0.6701152,0.2017247,1626205.4,303225.0,343.14868,343.14868,-4145.8945,1.0,1183500.0,4178743.318094439,2079045.4,2081320.4,1626205.4,303225.0,11.047877,4160365.8,1929430.4,1929441.4,-0.011260986
19740,10.7502,343.07233,297.07938,10.7502,343.1237,5.593286,5.4545913,294.24503,245.35,343.09897,0.021595724,343.07227,343.1237,0.9992188,1.0,0.6775696,0.20416325,1644295.5,306890.53,343.14865,343.14865,-4145.8945,1.0,1184400.0,4174070.9229420647,2076620.4,2078939.4,1644295.5,306890.53,11.047877,4155559.8,1951186.0,1951197.0,-0.014984131
19755,10.75015,344.39835,296.96902,10.75015,343.68698,5.5932555,5.4545617,294.34033,245.45909,343.6421,0.021595623,344.42847,343.70016,0.9992188,1.0,0.6296512,0.18362844,1528009.2,276023.38,343.14862,343.14862,-4145.8936,1.0,1185300.0,4233322.531475392,2141463.8,2109345.0,1528009.2,276023.38,11.047817,4250809.0,1804032.6,1804043.6,0.080322266
19770,10.750169,344.82693,296.62082,10.750169,343.62576,5.593267,5.4545727,294.39822,245.6909,344.35065,0.02159566,344.81528,343.61734,0.9992188,1.0,0.45463064,0.12063332,1103277.1,181331.47,343.1486,343.1486,-4145.894,1.0,1186200.0,4329180.085743952,2176540.2,2122306.5,1103277.1,181331.47,11.04784,4298847.0,1284608.6,1284619.6,0.13821411
19785,10.750191,343.75967,296.2288,10.750191,343.25565,5.5932803,5.4545856,294.41312,245.90227,343.6721,0.021595705,343.74503,343.25266,0.9992188,1.0,0.35121417,0.098996475,852310.75,148807.8,343.14856,343.14856,-4145.894,1.0,1187100.0,4303200.255623915,2146057.5,2123300.2,852310.75,148807.8,11.047866,4269358.0,1001118.56,1001129.6,0.15310669
19800,10.750206,343.06293,295.90576,10.750206,343.0918,5.5932894,5.4545946,294.39584,245.95,343.1633,0.021595737,343.05588,343.08984,0.9992188,1.0,0.33714896,0.09886206,818177.94,148605.73,343.14853,343.14853,-4145.8945,1.0,1188000.0,4286357.698855511,2129186.8,2130490.2,818177.94,148605.73,11.047884,4259677.0,966783.7,966794.75,0.13583374
19815,10.38183,340.68988,295.58795,10.38183,342.4351,5.3885393,5.2552824,294.51727,245.76555,343.58844,0.020855717,340.442,342.32993,0.9992188,1.0,0.0,0.0,0.0,0.0,343.1485,343.1485,-4153.6934,0.0,1188900.0,4204555.390486348,1966610.4,2042708.0,0.0,0.0,10.643822,4009318.5,0.0,10.643822,0.25726318
19830,-0.063368775,340.51593,295.58994,-0.063368775,341.9586,0.0,0.0,294.5824,245.44829,343.39337,-0.00012729946,339.79504,341.98892,-6.9305083e-15,-6.954774e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1189800.0,-25558.476004904664,-11957.003,-12340.964,0.0,0.0,0.0,-24297.967,0.0,0.0,0.3223877
19845,-0.063368775,340.92102,295.58994,-0.063368775,341.89218,0.0,0.0,294.59967,245.10689,343.39337,-0.00012729946,339.83862,341.98734,4.3565485e-17,4.370335e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1190700.0,-25558.476004904664,-12064.816,-12323.29,0.0,0.0,0.0,-24388.105,0.0,0.0,0.33966064
19860,-0.06336987,341.2076,295.58994,-0.06336987,341.86227,0.0,0.0,294.59964,244.85,343.39337,-0.00012730165,339.88223,341.98605,-2.25722e-22,4.667513e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30278,0.0,1191600.0,-25558.91717443517,-12141.302,-12315.542,0.0,0.0,0.0,-24456.844,0.0,0.0,0.33963013
19875,-0.06337018,341.4154,295.58994,-0.06337018,341.85678,0.0,0.0,294.5828,244.70746,343.39337,-0.00012730228,339.92584,341.9851,5.520069e-21,-1.1241198e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30261,0.0,1192500.0,-25559.042805493526,-12196.667,-12314.141,0.0,0.0,0.0,-24510.809,0.0,0.0,0.32278442
19890,-0.063368775,341.57056,295.58994,-0.063368775,341.8677,0.0,0.0,294.56387,244.5983,343.39337,-0.00012729946,339.9695,341.98444,1.04285255e-29,1.8101606e-29,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1193400.0,-25558.476004904664,-12237.69,-12316.776,0.0,0.0,0.0,-24554.467,0.0,0.0,0.30386353
19905,-0.063368775,341.68915,295.58994,-0.063368775,341.89008,0.0,0.0,294.54285,244.46498,343.39337,-0.00012729946,340.0132,341.9841,-4.386e-42,-7.613e-42,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1194300.0,-25558.476004904664,-12269.253,-12322.7295,0.0,0.0,0.0,-24591.982,0.0,0.0,0.2828369
19920,-0.063368775,341.78403,295.58994,-0.063368775,341.91983,0.0,0.0,294.5188,244.25,343.39337,-0.00012729946,340.05695,341.98407,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1195200.0,-25558.476004904664,-12294.505,-12330.649,0.0,0.0,0.0,-24625.154,0.0,0.0,0.25878906
19935,-0.063368775,341.86246,295.58994,-0.063368775,341.95435,0.0,0.0,294.49698,243.975,343.39337,-0.00012729946,340.1007,341.98438,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1196100.0,-25558.476004904664,-12315.379,-12339.835,0.0,0.0,0.0,-24655.215,0.0,0.0,0.236969
19950,-0.063368775,341.92947,295.58994,-0.063368775,341.99158,0.0,0.0,294.47327,243.7,343.39337,-0.00012729946,340.14444,341.98492,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1197000.0,-25558.476004904664,-12333.216,-12349.744,0.0,0.0,0.0,-24682.96,0.0,0.0,0.21325684
19965,-0.063368775,341.98795,295.58994,-0.063368775,342.02994,0.0,0.0,294.454,243.425,343.39337,-0.00012729946,340.1881,341.98578,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1197900.0,-25558.476004904664,-12348.777,-12359.954,0.0,0.0,0.0,-24708.73,0.0,0.0,0.19400024
19980,-0.063368775,342.03967,295.58994,-0.063368775,342.06805,0.0,0.0,294.43365,243.15,343.39337,-0.00012729946,340.23163,341.98688,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1198800.0,-25558.476004904664,-12362.545,-12370.099,0.0,0.0,0.0,-24732.645,0.0,0.0,0.17364502
19995,-0.063368775,342.08548,295.58994,-0.063368775,342.10468,0.0,0.0,294.416,242.875,343.39337,-0.00012729946,340.27493,341.9882,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1199700.0,-25558.476004904664,-12374.736,-12379.846,0.0,0.0,0.0,-24754.582,0.0,0.0,0.15597534
20010,-0.063368775,342.1256,295.58994,-0.063368775,342.13858,0.0,0.0,294.39636,242.6,343.39337,-0.00012729946,340.31793,341.9897,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1200600.0,-25558.476004904664,-12385.417,-12388.869,0.0,0.0,0.0,-24774.285,0.0,0.0,0.13635254
20025,-0.063368775,342.15985,295.58994,-0.063368775,342.1686,0.0,0.0,294.37607,242.325,343.39337,-0.00012729946,340.36044,341.9913,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1201500.0,-25558.476004904664,-12394.53,-12396.861,0.0,0.0,0.0,-24791.39,0.0,0.0,0.11605835
20040,-0.063368775,342.1876,295.58994,-0.063368775,342.19354,0.0,0.0,294.35596,242.05,343.39337,-0.00012729946,340.40234,341.99304,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1202400.0,-25558.476004904664,-12401.913,-12403.497,0.0,0.0,0.0,-24805.41,0.0,0.0,0.095947266
20055,-0.063368775,342.208,295.59,-0.063368775,342.21204,0.0,0.0,294.32993,241.775,343.3933,-0.00012729946,340.44342,341.99478,1.2110915e-19,3.8520457e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1203300.0,-25558.410739070325,-12407.331,-12408.403,0.0,0.0,0.0,-24815.734,0.0,0.0,0.06991577
20070,-0.063368775,342.22006,295.59882,-0.063368775,342.2228,0.0,0.0,294.3066,241.5,343.3747,-0.00012729946,340.48346,341.9965,1.7768058e-19,1.7267218e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1204200.0,-25543.74224280309,-12408.191,-12408.923,0.0,0.0,0.0,-24817.113,0.0,0.0,0.04660034
20085,-0.06336878,342.22284,295.80182,-0.06336878,342.2247,0.0,0.0,294.27936,241.225,342.95853,-0.00012729947,340.52225,341.99808,-2.2136284e-20,-1.7316805e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1205100.0,-25212.700496713136,-12354.903,-12355.398,0.0,0.0,0.0,-24710.3,0.0,0.0,0.019348145
20100,-0.06336879,342.21527,296.94373,-0.06336879,342.21652,0.0,0.0,294.25394,240.95,340.63806,-0.00012729949,340.55954,341.99945,-5.295063e-19,-2.0553906e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1206000.0,-23361.519146936873,-12048.974,-12049.307,0.0,0.0,0.0,-24098.281,0.0,0.0,-0.006072998
20115,-0.06336881,342.196,299.5159,-0.06336881,342.19687,0.0,0.0,294.22635,240.675,335.19302,-0.00012729951,340.59506,342.00052,-6.892036e-20,3.3300554e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,1206900.0,-19075.05832622718,-11359.2705,-11359.498,0.0,0.0,0.0,-22718.77,0.0,0.0,-0.03366089
20130,-0.06336883,342.16373,303.00287,-0.06336883,342.1643,0.0,0.0,294.20462,240.4,327.2217,-0.00012729956,340.62845,342.0012,6.247378e-19,3.6433005e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,1207800.0,-12948.800843288043,-10422.626,-10422.78,0.0,0.0,0.0,-20845.406,0.0,0.0,-0.055389404
20145,-0.06336886,342.1167,306.72455,-0.06336886,342.11707,0.0,0.0,294.17368,240.125,317.7559,-0.00012729962,340.65936,342.0013,2.920095e-19,6.0807634e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1208700.0,-5897.999283093202,-9419.593,-9419.69,0.0,0.0,0.0,-18839.283,0.0,0.0,-0.08633423
20160,-0.063368894,342.0544,309.82474,-0.063368894,342.05466,0.0,0.0,294.14624,239.85,308.50137,-0.00012729969,340.68756,342.00082,-2.9342524e-19,-5.292989e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,1209600.0,707.5482041500436,-8577.907,-8577.973,0.0,0.0,0.0,-17155.879,0.0,0.0,-0.11376953
20175,-0.063368924,341.97476,311.4742,-0.063368924,341.97495,0.0,0.0,294.1244,239.76137,301.5178,-0.00012729975,340.71252,341.99954,4.227887e-19,4.376502e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,1210500.0,5323.28941636564,-8117.705,-8117.754,0.0,0.0,0.0,-16235.459,0.0,0.0,-0.13562012
20190,-0.063368976,341.8771,311.6991,-0.063368976,341.8772,0.0,0.0,294.09512,239.9303,297.17783,-0.00012729985,340.734,341.99734,-1.3881139e-18,9.8992885e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,1211400.0,7763.933400330725,-8031.8677,-8031.892,0.0,0.0,0.0,-16063.76,0.0,0.0,-0.16488647
20205,-0.06336902,341.75974,310.89404,-0.06336902,341.7598,0.0,0.0,294.06995,240.1841,295.16095,-0.00012729995,340.75146,341.9941,-3.3810793e-19,-1.2767763e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,1212300.0,8411.852385017582,-8214.901,-8214.917,0.0,0.0,0.0,-16429.818,0.0,0.0,-0.19006348
20220,-0.06336908,341.62106,309.62103,-0.06336908,341.62112,0.0,0.0,294.0395,240.35,294.42474,-0.00012730007,340.76443,341.98962,-1.0652976e-18,-7.18856e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30367,0.0,1213200.0,8124.8521931740925,-8516.8125,-8516.829,0.0,0.0,0.0,-17033.64,0.0,0.0,-0.22052002
