minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
20235,-0.06336914,341.46027,308.2492,-0.06336914,341.4603,0.0,0.0,294.01016,240.36278,294.19946,-0.00012730017,340.7725,341.98376,1.7240978e-19,4.3316742e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303734,0.0,1214100.0,7511.845911880321,-8839.137,-8839.145,0.0,0.0,0.0,-17678.281,0.0,0.0,-0.24984741
20250,-0.0633692,341.2763,306.91187,-0.0633692,341.27634,0.0,0.0,293.97812,240.3197,294.1281,-0.0001273003,340.77524,341.97638,6.762894e-19,1.1243004e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303795,0.0,1215000.0,6834.977184462688,-9146.118,-9146.126,0.0,0.0,0.0,-18292.244,0.0,0.0,-0.28189087
20265,17.364119,333.12997,294.08176,0.14857239,341.2517,9.344606,0.0,293.9499,240.29176,329.48334,0.017590335,333.667,340.99966,0.99981344,1.1834207e-16,1.0,0.0,2426755.0,0.0,343.15,343.15,-3598.2266,1.0,1215900.0,2615447.7434629486,2847759.0,29434.24,2426755.0,0.0,9.344606,2877193.2,2426755.0,2426764.2,-0.31011963
20280,8.348198,337.00177,294.28107,8.348198,362.2093,4.233173,4.129203,294.01276,240.35,343.57562,0.01677042,335.02048,361.23364,0.99981344,1.0,0.0,0.01,0.0,15031.625,343.15,343.15,-4152.4604,1.0,1216800.0,3472099.8126336327,1497891.6,2381728.5,0.0,15031.625,8.362375,3879620.0,15031.625,15039.987,-0.24725342
20295,5.9060445,305.11786,295.2442,6.1710515,338.62286,2.9727023,2.8997264,294.19653,240.63522,325.77133,0.01213064,304.9816,338.93463,0.01467197,1.0,0.0,0.29709592,0.0,446583.47,343.14996,343.14996,-4137.3228,1.0,1217700.0,1555317.2857030858,244919.89,1124306.2,0.0,446583.47,5.872429,1369226.1,446583.47,446589.34,-0.06347656
20310,7.594442,343.5993,295.70697,7.5944424,354.68192,3.8016207,3.7081754,294.34174,241.12727,343.77795,0.015256225,344.28564,353.92407,0.9990102,1.0,0.990549,0.01,2403819.8,15031.625,343.14993,343.14993,-4133.407,1.0,1218600.0,3080203.3603579844,1527605.4,1881103.6,2403819.8,15031.625,7.509796,3408709.0,2418851.5,2418859.0,0.081726074
20325,9.598014,347.48282,295.56833,9.598014,341.7787,4.916491,4.795054,294.44763,241.65569,346.4277,0.019281134,346.8854,341.69583,0.9990102,1.0,0.0,0.0,0.0,0.0,343.1499,343.1499,-4134.748,0.0,1219500.0,4118630.9850309044,2092759.2,1862816.2,0.0,0.0,9.711545,3955575.5,0.0,9.711545,0.18762207
20340,-0.063368775,344.0223,295.67175,-0.063368775,342.0694,0.0,0.0,294.50113,242.05,345.97128,-0.00012729946,343.81342,341.2506,3.1485197e-15,3.160059e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1220400.0,-26893.031785427014,-12868.445,-12348.681,0.0,0.0,0.0,-25217.125,0.0,0.0,0.24111938
20355,-0.06336886,343.94968,295.67175,-0.06336886,342.63507,0.0,0.0,294.51166,242.33182,345.97128,-0.00012729962,343.81308,341.2679,-1.4850872e-19,-1.5687728e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,1221300.0,-26893.065601724775,-12849.131,-12499.249,0.0,0.0,0.0,-25348.379,0.0,0.0,0.25164795
20370,-0.063369356,343.9217,295.67175,-0.063369356,343.0352,0.0,0.0,294.50266,242.57272,345.97128,-0.00012730062,343.81418,341.28552,8.880979e-24,6.3751516e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.30305,0.0,1222200.0,-26893.27772213801,-12841.784,-12605.84,0.0,0.0,0.0,-25447.625,0.0,0.0,0.24264526
20385,-0.06336874,343.92328,295.67175,-0.06336874,343.32587,0.0,0.0,294.4842,242.67728,345.97128,-0.00012729938,343.81662,341.30347,3.1696527e-22,-4.932211e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,1223100.0,-26893.016414382575,-12842.081,-12683.081,0.0,0.0,0.0,-25525.162,0.0,0.0,0.22418213
20400,-0.06336877,343.94498,295.67175,-0.06336877,343.54272,0.0,0.0,294.46408,242.55,345.97128,-0.00012729944,343.82043,341.3217,3.0815794e-31,-3.2720022e-31,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,1224000.0,-26893.028711218125,-12847.862,-12740.804,0.0,0.0,0.0,-25588.666,0.0,0.0,0.20407104
20415,-0.06336877,343.98053,295.67175,-0.06336877,343.7087,0.0,0.0,294.43677,242.275,345.97128,-0.00012729944,343.8256,341.34024,-3.34e-43,3.53e-43,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,1224900.0,-26893.028711218125,-12857.324,-12784.98,0.0,0.0,0.0,-25642.305,0.0,0.0,0.17675781
20430,-0.06336877,344.02505,295.67175,-0.06336877,343.84122,0.0,0.0,294.40842,242.0,345.97128,-0.00012729944,343.83206,341.3591,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,1225800.0,-26893.028711218125,-12869.175,-12820.247,0.0,0.0,0.0,-25689.422,0.0,0.0,0.14840698
20445,-0.063368775,344.07523,295.67178,-0.063368775,343.95087,0.0,0.0,294.37915,241.725,345.97125,-0.00012729946,343.83975,341.37823,-1.5540152e-18,-2.7921147e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1226700.0,-26892.999152509845,-12882.521,-12849.423,0.0,0.0,0.0,-25731.945,0.0,0.0,0.119140625
20460,-0.063368775,344.12857,295.6875,-0.063368775,344.0442,0.0,0.0,294.34872,241.45,345.94943,-0.00012729946,343.84863,341.39767,-2.5720362e-18,1.4553551e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1227600.0,-26872.929908451228,-12892.536,-12870.078,0.0,0.0,0.0,-25762.613,0.0,0.0,0.0887146
20475,-0.06336878,344.183,296.04645,-0.06336878,344.1259,0.0,0.0,294.3168,241.175,345.45316,-0.00012729947,343.85855,341.41736,-2.1912696e-20,-2.3990122e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1228500.0,-26415.680492727755,-12811.494,-12796.289,0.0,0.0,0.0,-25607.783,0.0,0.0,0.056793213
20490,-0.0633688,344.23697,298.31482,-0.0633688,344.19846,0.0,0.0,294.28326,240.9,342.30096,-0.0001272995,343.86942,341.43726,-8.0038035e-20,1.2259247e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1229400.0,-23517.539847936143,-12222.132,-12211.882,0.0,0.0,0.0,-24434.014,0.0,0.0,0.023254395
20505,-0.06336881,344.28885,303.0068,-0.06336881,344.26282,0.0,0.0,294.2498,240.625,335.53058,-0.00012729953,343.88113,341.45734,1.3962766e-19,1.4076369e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,1230300.0,-17389.09619405886,-10987.176,-10980.247,0.0,0.0,0.0,-21967.422,0.0,0.0,-0.010223389
20520,-0.06336884,344.33722,309.50977,-0.06336884,344.3196,0.0,0.0,294.21524,240.35,325.62598,-0.00012729959,343.8935,341.4776,3.7285637e-19,4.9244006e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,1231200.0,-8616.665377425648,-9269.297,-9264.61,0.0,0.0,0.0,-18533.906,0.0,0.0,-0.044769287
20535,-0.06336888,344.38055,316.19693,-0.06336888,344.36862,0.0,0.0,294.18295,240.164,314.62134,-0.00012729966,343.9063,341.49792,5.29851e-19,6.3632833e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,1232100.0,842.4037884052993,-7501.052,-7497.876,0.0,0.0,0.0,-14998.928,0.0,0.0,-0.077056885
20550,-0.063368924,344.41776,321.3133,-0.063368924,344.40973,0.0,0.0,294.14847,240.12901,305.04428,-0.00012729975,343.9194,341.51828,1.3127565e-20,5.12337e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,1233000.0,8698.372907239715,-6149.24,-6147.104,0.0,0.0,0.0,-12296.344,0.0,0.0,-0.11154175
20565,-0.06336897,344.44717,323.74857,-0.06336897,344.44174,0.0,0.0,294.1153,240.20451,298.7736,-0.00012729985,343.9325,341.53857,-5.491109e-20,-1.0351315e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,1233900.0,13353.104589556964,-5508.9277,-5507.482,0.0,0.0,0.0,-11016.41,0.0,0.0,-0.14471436
20580,-0.06336903,344.4676,323.8956,-0.06336903,344.46393,0.0,0.0,294.07986,240.35,295.6814,-0.00012729997,343.9453,341.55878,1.2882996e-19,1.7082377e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,1234800.0,15085.001593570712,-5475.234,-5474.2593,0.0,0.0,0.0,-10949.493,0.0,0.0,-0.18014526
20595,-0.06336909,344.47723,322.76636,-0.06336909,344.47473,0.0,0.0,294.04608,240.67824,294.5724,-0.00012730008,343.9576,341.57874,-2.374695e-19,2.5029818e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30369,0.0,1235700.0,15074.19752353023,-5778.3535,-5777.6875,0.0,0.0,0.0,-11556.041,0.0,0.0,-0.21392822
20610,-0.063369155,344.47443,321.22165,-0.063369155,344.47272,0.0,0.0,294.01077,241.2,294.2568,-0.00012730021,343.96896,341.59836,-3.3859476e-18,2.9710648e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30375,0.0,1236600.0,14417.047439701491,-6188.7373,-6188.282,0.0,0.0,0.0,-12377.02,0.0,0.0,-0.24923706
20625,-0.063369215,344.4582,319.62473,-0.063369215,344.45706,0.0,0.0,293.9762,241.72176,294.16003,-0.00012730033,343.97913,341.61755,-4.7341433e-19,4.3196455e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30382,0.0,1237500.0,13614.986968200426,-6609.4443,-6609.1436,0.0,0.0,0.0,-13218.588,0.0,0.0,-0.28381348
20640,17.523087,340.66666,294.1006,0.15119012,341.27875,10.598547,0.0,293.95322,242.05,339.52603,0.017752636,340.4251,340.8617,0.9997738,-1.2035068e-15,0.7551946,0.0,1832672.2,0.0,343.15,343.15,-4071.3047,1.0,1238400.0,3386969.9231826644,3427121.2,29958.06,1832672.2,0.0,10.598547,3457079.2,1832672.2,1832682.9,-0.3067932
20655,7.5710964,317.44162,294.6032,7.8956037,343.60596,3.8864007,3.7909627,294.071,242.12639,344.46616,0.015535273,316.55237,342.91467,0.015120068,1.0,0.0,0.011299592,0.0,16985.123,343.15,343.15,-4143.6743,1.0,1239300.0,3253464.709937407,726229.56,1625006.2,0.0,16985.123,7.6773634,2351235.8,16985.123,16992.8,-0.18899536
20670,6.538753,303.88364,295.5772,6.538754,345.1853,3.2206197,3.141358,294.24347,242.08673,323.54636,0.013135487,303.78616,345.38647,0.993936,1.0,0.0,0.30021468,0.0,451271.44,343.14996,343.14996,-4115.1675,1.0,1240200.0,1543031.1507717874,228117.44,1362375.5,0.0,451271.44,6.3619776,1590493.0,451271.44,451277.8,-0.016540527
20685,9.340243,349.76105,295.8369,9.340243,342.75803,4.721894,4.604784,294.36084,242.02872,347.32196,0.018763307,349.89587,342.37814,0.99900126,1.0,0.8014122,0.016760282,1944831.1,25193.428,343.1499,343.1499,-4090.0032,1.0,1241100.0,4057324.9755328563,2115391.0,1840669.4,1944831.1,25193.428,9.326677,3956060.5,1970024.5,1970033.9,0.10083008
20700,10.353105,343.17404,295.61798,10.353105,343.75803,5.4179487,5.2845416,294.4455,242.05,345.8463,0.02079801,342.8642,343.65408,0.99900126,1.0,0.0,0.0,0.0,0.0,343.1499,343.1499,-4191.7886,0.0,1242000.0,4387527.479060896,2067882.0,2093275.5,0.0,0.0,10.70249,4161157.5,0.0,10.70249,0.18548584
20715,-0.063368775,342.2872,296.22147,-0.063368775,343.25488,1.7e-44,1.7e-44,294.47446,242.26768,344.8561,-0.00012729946,341.66,343.1639,7.2906514e-13,7.321313e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1242900.0,-26002.88738736367,-12260.343,-12517.891,0.0,0.0,3.4e-44,-24778.234,0.0,3.4e-44,0.21444702
20730,-0.06336896,342.626,296.22385,-0.06336896,343.2775,-2.46711e-40,-2.46463e-40,294.4689,242.62866,344.8538,-0.00012729983,341.697,343.16498,-1.4836505e-16,-1.4573255e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,1243800.0,-26000.451929084888,-12349.918,-12523.312,0.0,0.0,-4.93174e-40,-24873.23,0.0,-4.93174e-40,0.20889282
20745,-0.06336884,342.86948,296.224,-0.06336884,343.30887,0.0,0.0,294.4477,242.9753,344.85364,-0.00012729959,341.73422,343.16638,-8.4397667e-19,-1.2746334e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,1244700.0,-26000.2382374914,-12414.653,-12531.598,0.0,0.0,0.0,-24946.25,0.0,0.0,0.1876831
20760,-0.06336877,343.05002,296.22644,-0.06336877,343.34622,0.0,0.0,294.42487,243.15,344.8508,-0.00012729944,341.77176,343.16812,-5.8331706e-18,-1.4068011e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1245600.0,-25997.385768995064,-12462.041,-12540.875,0.0,0.0,0.0,-25002.916,0.0,0.0,0.16485596
20775,-0.06336878,343.18845,296.27103,-0.06336878,343.38782,0.0,0.0,294.39365,242.82263,344.7981,-0.00012729946,341.80957,343.1702,-6.118128e-21,-1.1637006e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1246500.0,-25945.37187085422,-12487.02,-12540.082,0.0,0.0,0.0,-25027.102,0.0,0.0,0.13363647
20790,-0.06336879,343.298,297.06412,-0.06336879,343.43253,0.0,0.0,294.35468,242.05751,343.85312,-0.00012729947,341.8477,343.1726,1.0815903e-20,-1.1640348e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,1247400.0,-25016.10346475811,-12305.1,-12340.902,0.0,0.0,0.0,-24646.002,0.0,0.0,0.09466553
20805,-0.063368805,343.38846,300.98825,-0.063368805,343.47928,0.0,0.0,294.31213,241.28864,339.10303,-0.00012729951,341.8861,343.17532,3.9744923e-20,-4.14399e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,1248300.0,-20378.36868449894,-11284.772,-11308.944,0.0,0.0,0.0,-22593.717,0.0,0.0,0.052124023
20820,-0.063368835,343.46585,308.11395,-0.063368835,343.52722,0.0,0.0,294.2706,240.95,330.16367,-0.00012729956,341.92477,343.17838,3.0554532e-19,-1.8788109e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,1249200.0,-11789.058672027064,-9408.876,-9425.21,0.0,0.0,0.0,-18834.086,0.0,0.0,0.0105896
20835,-0.06336888,343.5339,317.3352,-0.06336888,343.57547,0.0,0.0,294.21964,240.99893,318.00687,-0.00012729966,341.96368,343.18176,1.7252354e-19,5.018635e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,1250100.0,-359.10951168940386,-6972.7656,-6983.828,0.0,0.0,0.0,-13956.594,0.0,0.0,-0.040374756
20850,-0.06336893,343.59503,325.3344,-0.06336893,343.62314,0.0,0.0,294.17294,241.10098,306.5808,-0.00012729976,342.00275,343.18542,1.2019471e-19,2.4976716e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,1251000.0,10026.781566123154,-4860.055,-4867.5356,0.0,0.0,0.0,-9727.591,0.0,0.0,-0.08706665
20865,-0.06336899,343.6503,329.66397,-0.06336899,343.66928,0.0,0.0,294.13086,241.25255,299.14667,-0.00012729988,342.0419,343.18936,8.050038e-20,-2.174015e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,0.0,1251900.0,16316.365825694045,-3722.4578,-3727.5098,0.0,0.0,0.0,-7449.968,0.0,0.0,-0.12915039
20880,-0.06336906,343.70013,330.6118,-0.06336906,343.71292,0.0,0.0,294.08798,241.45,295.71555,-0.00012730002,342.08105,343.1935,-4.0804833e-20,-3.0378105e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,0.0,1252800.0,18657.62724071729,-3483.4646,-3486.868,0.0,0.0,0.0,-6970.3325,0.0,0.0,-0.17202759
20895,-0.063369125,343.74417,329.73438,-0.063369125,343.75284,0.0,0.0,294.04834,241.72173,294.6078,-0.00012730015,342.12003,343.19788,1.0634962e-19,6.485573e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30372,0.0,1253700.0,18780.8037409809,-3728.712,-3731.0186,0.0,0.0,0.0,-7459.7305,0.0,0.0,-0.21166992
20910,-0.063369185,343.782,328.2924,-0.063369185,343.78787,0.0,0.0,294.012,242.04709,294.30692,-0.00012730027,342.15872,343.2024,1.9272034e-19,1.8980629e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30379,0.0,1254600.0,18170.71199095892,-4122.5723,-4124.132,0.0,0.0,0.0,-8246.704,0.0,0.0,-0.24801636
20925,38.190357,339.0382,294.16196,0.6384622,343.0934,7.224395,4e-45,293.97952,242.3489,329.9644,0.03900097,339.23703,342.74933,0.99974096,4.7735328e-18,1.0,0.0,2426755.0,0.0,343.15,343.15,-520.74805,1.0,1255500.0,5864583.668720161,7198128.5,131211.72,2426755.0,0.0,7.224395,7329340.0,2426755.0,2426762.2,-0.28048706
20940,8.403566,343.02487,294.2532,8.403566,356.75345,4.2882843,4.1832414,294.02826,242.55,339.92474,0.016881648,343.26706,358.3907,0.99974096,1.0,1.0,1.0,2426755.0,1503162.5,343.15,343.15,-4177.5386,1.0,1256400.0,3238245.657338325,1721395.0,2205945.0,2426755.0,1503162.5,8.471525,3927340.0,3929917.5,3929926.0,-0.23175049
20955,6.004077,307.02255,295.13565,6.277649,338.7533,3.0265257,2.9522295,294.20572,242.52151,328.06815,0.012336178,306.78784,339.07803,0.0145736495,1.0,0.0,0.30533013,0.0,458960.8,343.14996,343.14996,-4137.2603,1.0,1257300.0,1706296.676966531,299753.47,1150028.2,0.0,458960.8,5.978755,1449781.8,458960.8,458966.78,-0.05429077
20970,7.967484,340.75397,295.65973,7.9674845,358.57986,3.9753864,3.8772535,294.34885,242.30736,339.5041,0.016005617,341.55908,357.72635,0.9990098,1.0,1.0,0.01,2426755.0,15031.625,343.14993,343.14993,-4100.92,1.0,1258200.0,2947375.29826989,1509008.0,2105523.8,2426755.0,15031.625,7.85264,3614531.8,2441786.5,2441794.2,0.08883667
20985,9.710879,350.46542,295.57306,9.710879,341.95627,4.974653,4.851654,294.44998,242.08952,346.3851,0.019507866,350.34537,342.08786,0.9990098,1.0,0.32795194,0.11036259,795858.94,165892.9,343.1499,343.1499,-4129.4146,1.0,1259100.0,4163185.0220475597,2238823.0,1891771.2,795858.94,165892.9,9.826307,4130594.2,961751.9,961761.7,0.18997192
21000,-0.063368775,343.74622,295.77356,-0.063368775,341.85635,-3.932e-42,-3.928e-42,294.4985,242.05,345.57742,-0.00012729946,343.53458,341.16373,1.1830795e-12,1.1873969e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1260000.0,-26628.01986510175,-12767.868,-12264.884,0.0,0.0,-7.86e-42,-25032.752,0.0,-7.86e-42,0.23849487
21015,-0.06337533,343.67755,295.77356,-0.06337533,342.40552,8.70966e-36,8.73102e-36,294.50143,242.16203,345.57742,-0.00012731263,343.53458,341.1798,-7.940062e-16,-7.9673555e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.299904,0.0,1260900.0,-26630.774607923602,-12750.912,-12412.326,0.0,0.0,1.744068e-35,-25163.238,0.0,1.744068e-35,0.24142456
21030,-0.06336869,343.65118,295.77356,-0.06336869,342.7935,0.0,0.0,294.4741,242.28015,345.57742,-0.0001272993,343.53592,341.19623,1.1503271e-21,-2.6510791e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,1261800.0,-26627.986382039824,-12742.558,-12514.283,0.0,0.0,0.0,-25256.84,0.0,0.0,0.21408081
21045,-0.063368775,343.6529,295.7736,-0.063368775,343.07477,0.0,0.0,294.43823,242.40817,345.5774,-0.00012729946,343.53854,341.21292,1.637856e-18,7.4836054e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1262700.0,-26627.98723218458,-12743.022,-12589.155,0.0,0.0,0.0,-25332.178,0.0,0.0,0.17822266
21060,-0.06336878,343.6736,295.81262,-0.06336878,343.28445,0.0,0.0,294.3974,242.55,345.53156,-0.00012729946,343.54245,341.22992,-9.496101e-20,7.755487e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1263600.0,-26582.6111608618,-12738.15,-12634.576,0.0,0.0,0.0,-25372.727,0.0,0.0,0.13739014
21075,-0.06336879,343.70746,297.11658,-0.06336879,343.44498,0.0,0.0,294.35233,242.7,343.99585,-0.00012729949,343.54764,341.24722,-2.812713e-19,-2.0313272e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,1264500.0,-25064.37041993692,-12400.113,-12330.254,0.0,0.0,0.0,-24730.367,0.0,0.0,0.092315674
21090,-0.06336881,343.74994,301.9198,-0.06336881,343.57285,0.0,0.0,294.30936,242.85,338.2156,-0.00012729953,343.55408,341.2648,3.981671e-19,2.7647925e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,1265400.0,-19405.84426068499,-11133.051,-11085.917,0.0,0.0,0.0,-22218.969,0.0,0.0,0.049346924
21105,-0.063368835,343.798,309.40515,-0.063368835,343.67813,0.0,0.0,294.27222,243.0,328.86093,-0.00012729957,343.56168,341.28268,-3.1293437e-19,2.4868195e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,1266300.0,-10402.192404630028,-9153.627,-9121.723,0.0,0.0,0.0,-18275.35,0.0,0.0,0.012207031
21120,-0.063368864,343.84915,317.4933,-0.063368864,343.76794,0.0,0.0,294.24158,243.15,318.2295,-0.00012729963,343.57043,341.3008,-7.4747336e-20,-1.04390426e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,1267200.0,-393.61878683195073,-7014.5933,-6992.98,0.0,0.0,0.0,-14007.573,0.0,0.0,-0.018432617
21135,-0.063368894,343.90143,324.26953,-0.063368894,343.84637,0.0,0.0,294.20932,243.31406,308.57108,-0.00012729969,343.5802,341.3192,-2.0500856e-19,-1.5612548e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,1268100.0,8393.315862286954,-5225.0166,-5210.3643,0.0,0.0,0.0,-10435.381,0.0,0.0,-0.050689697
21150,-0.06336894,343.9533,328.63577,-0.06336894,343.91614,0.0,0.0,294.17624,243.4875,301.33218,-0.00012729978,343.59085,341.33783,4.886576e-20,2.6386004e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,1269000.0,14598.11114430707,-4076.755,-4066.862,0.0,0.0,0.0,-8143.617,0.0,0.0,-0.08377075
21165,-0.06336899,344.0033,330.33505,-0.06336899,343.97824,0.0,0.0,294.13763,243.64218,297.03452,-0.00012729989,343.6023,341.35663,-4.3383865e-19,-4.4637225e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,0.0,1269900.0,17804.45013336731,-3637.7996,-3631.131,0.0,0.0,0.0,-7268.9307,0.0,0.0,-0.12237549
21180,-0.06336905,344.04996,330.0336,-0.06336905,344.03302,0.0,0.0,294.09702,243.75,295.11465,-0.00012730001,343.61438,341.37558,-8.2370826e-20,3.7851767e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,0.0,1270800.0,18669.76460584624,-3730.4539,-3725.946,0.0,0.0,0.0,-7456.4,0.0,0.0,-0.16299438
21195,-0.063369125,344.09183,328.77304,-0.063369125,344.08038,0.0,0.0,294.0548,243.79219,294.46307,-0.00012730014,343.62692,341.39462,-6.907914e-20,-5.396876e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30372,0.0,1271700.0,18344.187133077037,-4077.1,-4074.0542,0.0,0.0,0.0,-8151.1543,0.0,0.0,-0.2052002
21210,-0.06336918,344.12747,327.2384,-0.06336918,344.1197,0.0,0.0,294.0211,243.7875,294.2714,-0.00012730027,343.6397,341.4137,5.0527604e-19,1.8447677e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30378,0.0,1272600.0,17626.17933282442,-4495.0347,-4492.9634,0.0,0.0,0.0,-8987.998,0.0,0.0,-0.23892212
21225,50.220554,340.0404,294.15836,0.9852218,341.608,15.818785,0.0,293.97974,243.76407,332.26535,0.0514328,340.04083,340.97327,0.99974877,8.0124155e-17,1.0,0.0,2426755.0,0.0,343.15,343.15,-817.8982,1.0,1273500.0,8231787.547711747,9677732.0,196343.39,2426755.0,0.0,15.818785,9874075.0,2426755.0,2426770.8,-0.28027344
21240,8.391844,343.19025,294.2819,8.391844,358.89258,4.273016,4.1682453,294.0332,243.75,339.99762,0.016858099,343.12686,359.18506,0.99974877,1.0,0.8112339,0.07074386,1968665.9,106339.516,343.15,343.15,-4168.55,1.0,1274400.0,3236857.1868810137,1723811.2,2277251.8,1968665.9,106339.516,8.441261,4001063.0,2075005.4,2075013.9,-0.22680664
21255,5.9710126,306.4873,295.20667,6.2417116,338.97388,3.0082824,2.9344327,294.21237,243.75,327.2439,0.012266871,306.281,339.3207,0.014605897,1.0,0.0,0.31156334,0.0,468330.3,343.14996,343.14996,-4137.1655,1.0,1275300.0,1650585.6029859388,282898.72,1147365.8,0.0,468330.3,5.942715,1430264.5,468330.3,468336.25,-0.04763794
21270,7.3769317,341.4094,295.70837,7.3769317,357.03445,3.6962242,3.6055453,294.3551,243.75,341.51105,0.014819276,342.1356,356.2169,0.99901575,1.0,1.0,0.01,2426755.0,15031.625,343.14993,343.14993,-4148.2256,1.0,1276200.0,2850802.243300177,1415959.9,1900072.9,2426755.0,15031.625,7.3017693,3316032.8,2441786.5,2441793.8,0.09509277
21285,9.5967,348.59317,295.59158,9.5967,341.60962,4.913296,4.791909,294.4606,243.75,346.41376,0.019278495,347.91098,341.52335,0.99901575,1.0,0.0,0.0,0.0,0.0,343.1499,343.1499,-4132.556,0.0,1277100.0,4115055.044123244,2136289.5,1854809.4,0.0,0.0,9.705206,3991099.0,0.0,9.705206,0.20059204
21300,-0.06336876,343.63214,295.72833,-0.06336876,341.64346,1.130034e-36,1.1287661e-36,294.51108,243.75,345.63458,-0.00012729941,343.44037,340.89902,-4.13724e-11,-4.1555672e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,1278000.0,-26682.752433134738,-12749.541,-12220.257,0.0,0.0,2.2588002e-36,-24969.797,0.0,2.2588002e-36,0.25106812
21315,-0.063368775,343.55096,295.72833,-0.063368775,342.2108,0.0,0.0,294.52167,243.75,345.63458,-0.00012729946,343.43906,340.9159,9.630108e-18,9.676633e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1278900.0,-26682.76158365188,-12727.939,-12371.252,0.0,0.0,0.0,-25099.191,0.0,0.0,0.2616577
21330,-0.06336869,343.51648,295.72833,-0.06336869,342.6131,0.0,0.0,294.50995,243.75,345.63458,-0.00012729928,343.43915,340.93304,-2.9360734e-22,4.5531057e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1279800.0,-26682.724981583306,-12718.743,-12478.31,0.0,0.0,0.0,-25197.053,0.0,0.0,0.24993896
21345,-0.063368745,343.51352,295.72833,-0.063368745,342.9047,0.0,0.0,294.49216,243.75,345.63458,-0.0001272994,343.4406,340.95053,7.2989564e-23,1.6738129e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,1280700.0,-26682.749382962356,-12717.968,-12555.929,0.0,0.0,0.0,-25273.896,0.0,0.0,0.23214722
21360,-0.063368745,343.53195,295.72833,-0.063368745,343.122,0.0,0.0,294.46613,243.75,345.63458,-0.0001272994,343.44345,340.96832,-1.1432281e-33,2.315115e-33,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,1281600.0,-26682.749382962356,-12722.873,-12613.768,0.0,0.0,0.0,-25336.64,0.0,0.0,0.20611572
21375,-0.063368745,343.56525,295.72833,-0.063368745,343.28818,0.0,0.0,294.4412,243.67445,345.63458,-0.0001272994,343.44766,340.98642,1e-45,-3e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,1282500.0,-26682.749382962356,-12731.734,-12657.993,0.0,0.0,0.0,-25389.727,0.0,0.0,0.18118286
21390,-0.063368745,343.60828,295.72833,-0.063368745,343.4209,0.0,0.0,294.40747,243.49854,345.63458,-0.0001272994,343.4532,341.00482,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,1283400.0,-26682.749382962356,-12743.187,-12693.316,0.0,0.0,0.0,-25436.504,0.0,0.0,0.14746094
21405,-0.063368775,343.65765,295.73404,-0.063368775,343.53073,0.0,0.0,294.37115,243.29834,345.62698,-0.00012729946,343.46,341.02353,-6.0900106e-20,5.2714657e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1284300.0,-26675.64760770915,-12754.815,-12721.035,0.0,0.0,0.0,-25475.852,0.0,0.0,0.11114502
21420,-0.06336878,343.7108,296.03403,-0.06336878,343.62476,0.0,0.0,294.33456,243.15,345.22995,-0.00012729947,343.46802,341.0425,-7.7812e-19,-3.8542868e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1285200.0,-26302.98270040363,-12689.116,-12666.22,0.0,0.0,0.0,-25355.336,0.0,0.0,0.07455444
21435,-0.0633688,343.7656,298.59592,-0.0633688,343.70755,0.0,0.0,294.2945,243.12354,341.82623,-0.0001272995,343.4771,341.06177,5.352271e-19,7.613558e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1286100.0,-23113.42997959587,-12021.862,-12006.414,0.0,0.0,0.0,-24028.277,0.0,0.0,0.034484863
21450,-0.06336882,343.82043,304.08862,-0.06336882,343.78116,0.0,0.0,294.2553,243.17647,334.26617,-0.00012729954,343.48727,341.08127,8.753458e-19,-9.016399e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,1287000.0,-16134.671669054156,-10574.584,-10564.131,0.0,0.0,0.0,-21138.715,0.0,0.0,-0.004699707
21465,-0.06336886,343.87375,311.76202,-0.06336886,343.84717,0.0,0.0,294.21402,243.21617,323.1519,-0.00012729962,343.4983,341.10098,-3.057271e-19,-1.2277426e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1287900.0,-6089.685279573676,-8546.51,-8539.436,0.0,0.0,0.0,-17085.945,0.0,0.0,-0.04598999
21480,-0.0633689,343.92398,319.30634,-0.0633689,343.90598,0.0,0.0,294.17538,243.15,311.3424,-0.0001272997,343.51007,341.12088,1.027262e-18,7.392618e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,1288800.0,4257.983939636212,-6551.971,-6547.179,0.0,0.0,0.0,-13099.15,0.0,0.0,-0.084625244
21495,-0.063368954,343.96997,324.40393,-0.063368954,343.95782,0.0,0.0,294.13434,242.93015,302.1245,-0.0001272998,343.5224,341.14087,1.7326823e-18,1.2823028e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,1289700.0,11911.895902531454,-5207.4937,-5204.261,0.0,0.0,0.0,-10411.755,0.0,0.0,-0.12567139
21510,-0.06336901,344.01016,326.24548,-0.06336901,344.00198,0.0,0.0,294.0992,242.62206,296.99536,-0.00012729992,343.53506,341.16092,-8.321644e-19,-1.9065754e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,1290600.0,15638.86063304949,-4728.0664,-4725.8896,0.0,0.0,0.0,-9453.956,0.0,0.0,-0.16079712
21525,-0.06336907,344.0432,325.8468,-0.06336907,344.03772,0.0,0.0,294.05893,242.30295,294.95428,-0.00012730005,343.54788,341.18097,6.651834e-19,2.8061653e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30367,0.0,1291500.0,16517.000006107275,-4842.977,-4841.515,0.0,0.0,0.0,-9684.492,0.0,0.0,-0.20108032
21540,-0.06336914,344.0674,324.5032,-0.06336914,344.0637,0.0,0.0,294.0219,242.05,294.36057,-0.00012730018,343.56058,341.2009,1.1613983e-19,-8.5807936e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30374,0.0,1292400.0,16116.086687033616,-5207.022,-5206.031,0.0,0.0,0.0,-10413.053,0.0,0.0,-0.23809814
21555,-0.06336921,344.08136,322.94498,-0.06336921,344.07883,0.0,0.0,293.98358,241.84706,294.20145,-0.00012730031,343.57278,341.22067,-2.4015165e-19,-1.003985e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30381,0.0,1293300.0,15368.053861975639,-5625.4624,-5624.788,0.0,0.0,0.0,-11250.25,0.0,0.0,-0.27642822
21570,17.302406,342.3449,294.11786,0.14756203,340.96835,10.300553,0.0,293.95547,241.65294,339.21677,0.017527334,342.1742,340.5664,0.9997626,2.194344e-16,0.6712402,0.0,1628935.6,0.0,343.15,343.15,-4010.2302,1.0,1294200.0,3319947.2542155036,3504665.0,29036.086,1628935.6,0.0,10.300553,3533701.0,1628935.6,1628945.9,-0.3045349
21585,7.8233643,320.91525,294.5368,7.8245754,345.0744,3.9366374,3.8399599,294.06348,241.50735,345.50842,0.015717316,319.82983,344.35776,0.24779268,1.0,0.0,0.01,0.0,15031.625,343.15,343.15,-4144.4077,1.0,1295100.0,3364775.6467150883,866746.44,1660827.9,0.0,15031.625,7.776597,2527574.2,15031.625,15039.401,-0.1965332
21600,5.8818445,304.21216,295.51328,5.881858,344.74655,2.882619,2.8117568,294.23816,241.45,323.7627,0.011815858,304.1007,345.11392,0.90031874,1.0,0.0,0.31298053,0.0,470460.6,343.14996,343.14996,-4125.6704,1.0,1296000.0,1401922.7852331654,214895.0,1216249.1,0.0,470460.6,5.694376,1431144.1,470460.6,470466.28,-0.021850586
21615,8.581851,348.96222,295.7935,8.581851,344.90253,4.3255496,4.2188005,294.36707,241.45,348.12537,0.0172398,349.20917,344.44043,0.9990295,1.0,0.84132177,0.01,2041681.8,15031.625,343.1499,343.1499,-4114.5864,1.0,1296900.0,3789202.6505114357,1916401.8,1770075.1,2041681.8,15031.625,8.54435,3686477.0,2056713.4,2056721.9,0.107055664
21630,-0.09016524,343.06088,295.59854,-0.09016524,342.1854,-6.767778e-06,-6.7602678e-06,294.46265,241.45,345.59964,-0.00018112999,342.76974,342.10455,0.7059955,0.706966,0.0,0.0,0.0,0.0,343.1499,343.1499,-99.23535,0.0,1297800.0,-38038.13327098098,-17973.705,-17642.164,0.0,0.0,-1.3528046e-05,-35615.867,0.0,-1.3528046e-05,0.20263672
21645,-0.063368775,343.22897,295.78708,-0.063368775,342.66183,0.0,0.0,294.5071,241.45,345.44363,-0.00012729946,342.78842,342.1152,9.677478e-15,9.713848e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1298700.0,-26549.26031951561,-12626.606,-12475.663,0.0,0.0,0.0,-25102.27,0.0,0.0,0.24710083
21660,-0.063368805,343.3493,295.78708,-0.063368805,342.96732,0.0,0.0,294.51425,241.45,345.44363,-0.00012729951,342.80637,342.12527,-6.309142e-20,-5.1271058e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,1299600.0,-26549.2724591617,-12658.638,-12556.973,0.0,0.0,0.0,-25215.61,0.0,0.0,0.25424194
21675,-0.06336872,343.4488,295.78708,-0.06336872,343.19125,0.0,0.0,294.51065,241.45,345.44363,-0.00012729935,342.8252,342.13565,3.8805547e-22,-1.0646082e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,1300500.0,-26549.239075134956,-12685.099,-12616.556,0.0,0.0,0.0,-25301.654,0.0,0.0,0.25064087
21690,-0.06336876,343.53433,295.78708,-0.06336876,343.36084,0.0,0.0,294.49368,241.45,345.44363,-0.00012729943,342.84485,342.14633,-3.1965373e-22,-1.1900568e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30296,0.0,1301400.0,-26549.254249692567,-12707.874,-12661.699,0.0,0.0,0.0,-25369.574,0.0,0.0,0.2336731
21705,-0.063368775,343.61053,295.78708,-0.063368775,343.49365,0.0,0.0,294.47327,241.45,345.44363,-0.00012729946,342.86536,342.15735,1.1027256e-31,4.844276e-31,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1302300.0,-26549.26031951561,-12728.158,-12697.051,0.0,0.0,0.0,-25425.209,0.0,0.0,0.21325684
21720,-0.063368775,343.68027,295.78708,-0.063368775,343.60123,0.0,0.0,294.4503,241.45,345.44363,-0.00012729946,342.88666,342.16864,3.53e-43,1.553e-42,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1303200.0,-26549.26031951561,-12746.718,-12725.682,0.0,0.0,0.0,-25472.398,0.0,0.0,0.1902771
21735,-0.063368775,343.7456,295.78708,-0.063368775,343.69217,0.0,0.0,294.42554,241.62187,345.44363,-0.00012729946,342.90875,342.18027,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1304100.0,-26549.26031951561,-12764.107,-12749.886,0.0,0.0,0.0,-25513.992,0.0,0.0,0.16552734
21750,-0.063368775,343.80746,295.78708,-0.063368775,343.7713,0.0,0.0,294.40033,242.0,345.44363,-0.00012729946,342.93155,342.1922,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1305000.0,-26549.26031951561,-12780.571,-12770.946,0.0,0.0,0.0,-25551.518,0.0,0.0,0.14031982
21765,-0.063368775,343.86627,295.78708,-0.063368775,343.84183,0.0,0.0,294.3736,242.37813,345.44363,-0.00012729946,342.95505,342.2044,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1305900.0,-26549.26031951561,-12796.223,-12789.717,0.0,0.0,0.0,-25585.94,0.0,0.0,0.113586426
21780,-0.063368775,343.92194,295.78833,-0.063368775,343.9054,0.0,0.0,294.35022,242.55,345.44174,-0.00012729946,342.9791,342.21683,6.1367847e-19,-1.8114543e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1306800.0,-26547.579724281433,-12810.704,-12806.303,0.0,0.0,0.0,-25617.008,0.0,0.0,0.09020996
21795,-0.06336878,343.97403,295.84988,-0.06336878,343.96283,0.0,0.0,294.3226,242.55,345.34854,-0.00012729946,343.0036,342.22952,-2.8669361e-19,1.4804058e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1307700.0,-26464.838962800743,-12808.188,-12805.207,0.0,0.0,0.0,-25613.395,0.0,0.0,0.06259155
21810,-0.06336879,344.02194,296.62515,-0.06336879,344.0143,0.0,0.0,294.29245,242.55,344.1856,-0.00012729947,343.02844,342.24237,-3.26384e-18,-8.6294056e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,1308600.0,-25428.567268458923,-12614.6045,-12612.574,0.0,0.0,0.0,-25227.18,0.0,0.0,0.032440186
21825,-0.063368805,344.065,299.5402,-0.063368805,344.05988,0.0,0.0,294.2616,242.55,339.7504,-0.0001272995,343.05347,342.25534,-6.068118e-20,-3.9956384e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,1309500.0,-21498.703734973646,-11850.233,-11848.869,0.0,0.0,0.0,-23699.102,0.0,0.0,0.0015869141
21840,-0.06336882,344.102,304.3119,-0.06336882,344.0985,0.0,0.0,294.23065,242.55,332.11652,-0.00012729954,343.07846,342.2684,6.5406573e-20,-5.8999893e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,1310400.0,-14865.968245206674,-10590.098,-10589.171,0.0,0.0,0.0,-21179.27,0.0,0.0,-0.02935791
21855,-0.06336885,344.1318,310.28226,-0.06336885,344.12946,0.0,0.0,294.19794,242.55,321.91516,-0.0001272996,343.10327,342.2815,8.0384194e-22,-6.5454057e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1311300.0,-6219.629008155003,-9009.029,-9008.403,0.0,0.0,0.0,-18017.434,0.0,0.0,-0.062072754
21870,-0.06336888,344.15326,315.83704,-0.06336888,344.15167,0.0,0.0,294.17154,242.55,311.44534,-0.00012729966,343.1276,342.2945,-2.999445e-19,-5.8306586e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,1312200.0,2348.056363246265,-7536.343,-7535.9204,0.0,0.0,0.0,-15072.264,0.0,0.0,-0.08847046
21885,-0.063368924,344.16534,319.54416,-0.063368924,344.16425,0.0,0.0,294.13956,242.55,303.10373,-0.00012729975,343.15125,342.30737,3.2064988e-18,1.5926823e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,1313100.0,8790.022664641128,-6552.9155,-6552.623,0.0,0.0,0.0,-13105.539,0.0,0.0,-0.12045288
21900,-0.06336897,344.16653,320.96115,-0.06336897,344.1658,0.0,0.0,294.11008,242.55,297.91394,-0.00012729985,343.1739,342.32004,-3.336606e-19,-3.99903e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,1314000.0,12322.407036076032,-6176.105,-6175.9097,0.0,0.0,0.0,-12352.015,0.0,0.0,-0.14993286
21915,-0.06336902,344.15552,320.63434,-0.06336902,344.15503,0.0,0.0,294.0816,242.49765,295.43182,-0.00012729995,343.19522,342.33237,1.1906238e-18,8.517898e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,1314900.0,13474.771262541906,-6260.1597,-6260.03,0.0,0.0,0.0,-12520.189,0.0,0.0,-0.17840576
21930,-0.06336908,344.13086,319.40814,-0.06336908,344.13052,0.0,0.0,294.04874,242.36874,294.50732,-0.00012730007,343.21494,342.34424,-1.0024312e-18,3.7382603e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30367,0.0,1315800.0,13313.478301162362,-6579.9546,-6579.8657,0.0,0.0,0.0,-13159.82,0.0,0.0,-0.2112732
21945,-0.06336914,344.09036,317.89484,-0.06336914,344.09015,0.0,0.0,294.01486,242.20547,294.23865,-0.00012730018,343.2325,342.35553,-1.4506398e-19,-6.262076e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30374,0.0,1316700.0,12648.036225912661,-6971.9497,-6971.8926,0.0,0.0,0.0,-13943.842,0.0,0.0,-0.2451477
21960,-0.06336921,344.0337,316.36316,-0.06336921,344.03354,0.0,0.0,293.9765,242.05,294.15067,-0.00012730031,343.2477,342.36612,4.727893e-20,5.1944197e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30381,0.0,1317600.0,11876.161326134583,-7364.531,-7364.4897,0.0,0.0,0.0,-14729.0205,0.0,0.0,-0.2835083
21975,17.366093,341.77307,294.09515,0.14860475,341.89948,10.412635,0.0,293.95087,241.91039,337.69708,0.01759235,341.5768,341.52725,0.99978673,-3.47241e-17,0.7994408,0.0,1940046.9,0.0,343.15,343.15,-4038.8115,1.0,1318500.0,3221653.644189564,3477512.2,29836.586,1940046.9,0.0,10.412635,3507348.8,1940046.9,1940057.2,-0.30914307
21990,7.783395,319.32825,294.5403,7.806079,341.8824,3.920352,3.8240755,294.0614,241.76518,344.20886,0.015658591,318.32922,341.277,0.058744494,1.0,0.0,0.038447008,0.0,57792.098,343.15,343.15,-4144.0967,1.0,1319400.0,3266505.8369593453,810323.94,1552135.0,0.0,57792.098,7.7444277,2362459.0,57792.098,57799.844,-0.1986084
22005,6.19521,303.93365,295.50897,6.195211,345.97327,3.037453,2.9626758,294.24008,241.61238,323.9745,0.012445355,303.82562,346.21713,0.99449414,1.0,0.0,0.28513038,0.0,428597.28,343.14996,343.14996,-4112.211,1.0,1320300.0,1487906.4329418498,219209.25,1313075.2,0.0,428597.28,6.0001287,1532284.5,428597.28,428603.28,-0.019927979
22020,8.173722,350.12924,295.76883,8.173722,343.63815,4.1221066,4.020728,294.37076,241.45,347.8528,0.016419921,350.38437,343.2533,0.99903476,1.0,0.78269535,0.01,1899409.9,15031.625,343.1499,343.1499,-4137.1816,1.0,1321200.0,3591902.63235796,1866173.0,1643336.2,1899409.9,15031.625,8.142835,3509509.2,1914441.5,1914449.6,0.11074829
22035,-0.09438332,342.8797,295.65115,-0.094384976,341.94653,-1.3957613e-16,-1.3942148e-16,294.47116,241.2212,345.35214,-0.00018960521,342.58234,341.80762,0.034163807,0.03427235,0.0,0.0,0.0,0.0,343.1499,343.1499,-99.21851,0.0,1322100.0,-39578.97948799367,-18721.865,-18352.271,0.0,0.0,-2.7899762e-16,-37074.137,0.0,-2.7899762e-16,0.21115112
22050,-0.063368775,343.01416,295.6865,-0.063368775,342.39743,1.3443e-41,1.3427e-41,294.5045,240.91608,345.32266,-0.00012729946,342.59845,341.81805,6.467013e-14,6.491165e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1323000.0,-26538.360925181336,-12596.205,-12432.0625,0.0,0.0,2.687e-41,-25028.268,0.0,2.687e-41,0.24447632
22065,-0.063361794,343.1186,295.6865,-0.063361794,342.70328,-6.110277e-38,-6.0889277e-38,294.50302,240.6029,345.32266,-0.00012728543,342.61475,341.82834,4.73418e-18,4.7358485e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3078,0.0,1323900.0,-26535.436471557005,-12622.608,-12512.085,0.0,0.0,-1.2199204e-37,-25134.693,0.0,-1.2199204e-37,0.24301147
22080,-0.06336869,343.20718,295.6865,-0.06336869,342.92715,0.0,0.0,294.48676,240.35,345.32266,-0.00012729928,342.63196,341.83893,-1.2383498e-22,1.1980103e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,1324800.0,-26538.32452119431,-12647.561,-12573.031,0.0,0.0,0.0,-25220.592,0.0,0.0,0.2267456
22095,-0.06336887,343.2854,295.6865,-0.06336887,343.09677,0.0,0.0,294.45184,240.17455,345.32266,-0.00012729965,342.65005,341.84985,3.6654075e-22,-3.8507866e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,1325700.0,-26538.40036283395,-12668.414,-12618.211,0.0,0.0,0.0,-25286.625,0.0,0.0,0.1918335
22110,-0.06336887,343.35666,295.6865,-0.06336887,343.22955,0.0,0.0,294.42477,240.04044,345.32266,-0.00012729965,342.669,341.86105,-2.3258644e-37,-4.9784947e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,1326600.0,-26538.40036283395,-12687.38,-12653.551,0.0,0.0,0.0,-25340.93,0.0,0.0,0.1647644
22125,-0.063368775,343.42313,295.6873,-0.063368775,343.3372,0.0,0.0,294.39114,239.93613,345.32166,-0.00012729946,342.6888,341.87262,-1.808892e-19,8.0253826e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1327500.0,-26537.398254124866,-12704.84,-12681.968,0.0,0.0,0.0,-25386.809,0.0,0.0,0.13113403
22140,-0.06336878,343.4864,295.74408,-0.06336878,343.4283,0.0,0.0,294.362,239.85,345.24954,-0.00012729946,342.70944,341.88446,-1.3280373e-19,-6.120077e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1328400.0,-26468.477533065026,-12706.5625,-12691.106,0.0,0.0,0.0,-25397.668,0.0,0.0,0.101989746
22155,-0.06336878,343.5471,296.2262,-0.06336878,343.5079,0.0,0.0,294.33414,239.81679,344.62955,-0.00012729947,342.73083,341.89658,-3.829392e-19,-2.345551e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1329300.0,-25879.22790607182,-12594.403,-12583.975,0.0,0.0,0.0,-25178.379,0.0,0.0,0.0741272
22170,-0.0633688,343.60535,298.91013,-0.0633688,343.5788,0.0,0.0,294.3004,239.8423,341.1376,-0.0001272995,342.75296,341.90903,-1.3497597e-19,-1.4955719e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1330200.0,-22577.254650184565,-11895.586,-11888.5205,0.0,0.0,0.0,-23784.105,0.0,0.0,0.040405273
22185,-0.06336881,343.66107,303.6053,-0.06336881,343.64313,0.0,0.0,294.27133,239.87166,334.80698,-0.00012729953,342.7757,341.9217,-1.73972e-18,-3.4962348e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,1331100.0,-16682.234171256827,-10660.809,-10656.032,0.0,0.0,0.0,-21316.84,0.0,0.0,0.0113220215
22200,-0.063368835,343.71368,309.82706,-0.063368835,343.70157,0.0,0.0,294.24252,239.85,325.9789,-0.00012729957,342.79895,341.9346,-1.6359982e-19,-1.8901246e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,1332000.0,-8635.722033488946,-9018.8955,-9015.671,0.0,0.0,0.0,-18034.566,0.0,0.0,-0.017486572
22215,-0.06336887,343.7624,316.6018,-0.06336887,343.75415,0.0,0.0,294.2049,239.6413,315.6596,-0.00012729963,342.8226,341.9477,-2.2772561e-19,-2.6756953e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,1332900.0,503.7550333547358,-7228.769,-7226.576,0.0,0.0,0.0,-14455.346,0.0,0.0,-0.055114746
22230,-0.06336891,343.80652,322.07364,-0.06336891,343.80096,0.0,0.0,294.16827,239.26726,306.3234,-0.00012729972,342.8465,341.96094,1.5041087e-20,2.7212228e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,1333800.0,8421.006868395863,-5784.1934,-5782.715,0.0,0.0,0.0,-11566.908,0.0,0.0,-0.09173584
22245,-0.06336896,343.84497,325.13937,-0.06336896,343.8412,0.0,0.0,294.13193,238.90959,299.63376,-0.00012729982,342.87048,341.97427,1.1122296e-20,1.1456744e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,1334700.0,13636.812929367892,-4978.488,-4977.4805,0.0,0.0,0.0,-9955.969,0.0,0.0,-0.12808228
22260,-0.06336901,343.87665,325.7427,-0.06336901,343.8741,0.0,0.0,294.09793,238.75,296.08472,-0.00012729994,342.8943,341.98764,4.9328173e-20,2.5452716e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,1335600.0,15856.932712364103,-4826.3457,-4825.6714,0.0,0.0,0.0,-9652.018,0.0,0.0,-0.16207886
22275,-0.06336907,343.90024,324.81296,-0.06336907,343.8985,0.0,0.0,294.0657,238.81606,294.72577,-0.00012730005,342.91776,342.00098,7.3185167e-20,1.5633991e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303665,0.0,1336500.0,16086.42296250382,-5080.082,-5079.6187,0.0,0.0,0.0,-10159.701,0.0,0.0,-0.19430542
22290,-0.06336913,343.91418,323.29956,-0.06336913,343.91302,0.0,0.0,294.0301,238.9678,294.31552,-0.00012730017,342.94055,342.01416,-2.6705575e-19,2.0444871e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303734,0.0,1337400.0,15496.627024867226,-5486.59,-5486.281,0.0,0.0,0.0,-10972.871,0.0,0.0,-0.22991943
22305,-0.06336919,343.9172,321.67566,-0.06336919,343.9164,0.0,0.0,293.99738,239.13565,294.194,-0.00012730029,342.9624,342.02713,-3.9784034e-20,-7.903419e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303795,0.0,1338300.0,14693.376706461959,-5919.601,-5919.39,0.0,0.0,0.0,-11838.991,0.0,0.0,-0.26263428
22320,19.116049,338.28662,294.12198,0.17860831,341.7289,10.172441,0.0,293.96497,239.25,336.05887,0.019380203,338.7479,341.3418,0.999766,-1.3903836e-17,1.0,0.0,2426755.0,0.0,343.15,343.15,-3495.6775,1.0,1339200.0,3413530.740127908,3545864.5,35712.574,2426755.0,0.0,10.172441,3581577.0,2426755.0,2426765.2,-0.29504395
22335,8.192307,338.6001,294.32837,8.192307,352.3299,4.1488,4.04696,294.03842,239.25,343.36618,0.016457258,336.63843,351.50632,0.999766,1.0,0.0,0.01,0.0,15031.625,343.15,343.15,-4154.5674,1.0,1340100.0,3389517.187543936,1523288.0,1995698.6,0.0,15031.625,8.19576,3518986.5,15031.625,15039.82,-0.22158813
22350,5.758703,305.48926,295.28064,6.0189342,341.76956,2.892746,2.8217134,294.21866,239.18561,325.24216,0.011829855,305.3232,342.22418,0.014590018,1.0,0.0,0.34193087,0.0,513977.66,343.14996,343.14996,-4135.3223,1.0,1341000.0,1488649.6936889556,246911.28,1175217.8,0.0,513977.66,5.7144594,1422129.0,513977.66,513983.38,-0.04135132
22365,8.196801,345.43118,295.7009,8.196802,351.4096,4.1156363,4.0141816,294.36438,239.15341,346.35873,0.016466286,346.08212,350.7546,0.9990015,1.0,0.96549594,0.01,2343022.0,15031.625,343.14993,343.14993,-4116.914,1.0,1341900.0,3503415.0163314734,1712043.0,1917859.8,2343022.0,15031.625,8.129818,3629902.8,2358053.5,2358061.8,0.10437012
22380,-0.063544616,343.94617,295.53677,-0.063544616,340.73685,-9.437719e-05,-9.427151e-05,294.4746,239.25,345.84503,-0.00012765269,343.61246,340.68713,0.8174541,0.8184526,0.0,0.0,0.0,0.0,343.1499,343.1499,-99.33897,0.0,1342800.0,-26972.334587837744,-12919.856,-12063.329,0.0,0.0,-0.0001886487,-24983.186,0.0,-0.0001886487,0.21459961
22395,-0.063368775,343.73987,295.60504,-0.063368775,341.65793,0.0,0.0,294.52197,239.56168,345.7893,-0.00012729946,343.60623,340.70694,1.2227441e-14,1.2281822e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1343700.0,-26831.40452135433,-12811.029,-12256.924,0.0,0.0,0.0,-25067.953,0.0,0.0,0.2619629
22410,-0.06336806,343.63727,295.60504,-0.06336806,342.2349,0.0,0.0,294.54102,240.02963,345.7893,-0.00012729802,343.60217,340.7254,-1.7389977e-18,-1.7455635e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1344600.0,-26831.100872106184,-12783.577,-12410.342,0.0,0.0,0.0,-25193.918,0.0,0.0,0.28100586
22425,-0.06336845,343.58923,295.60504,-0.06336845,342.64352,0.0,0.0,294.5389,240.53276,345.7893,-0.00012729879,343.59964,340.74417,-9.0919324e-23,2.004188e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,0.0,1345500.0,-26831.263431804688,-12770.872,-12519.174,0.0,0.0,0.0,-25290.047,0.0,0.0,0.27890015
22440,-0.06336853,343.5775,295.60504,-0.06336853,342.9407,0.0,0.0,294.52792,240.95,345.7893,-0.00012729895,343.59857,340.76324,-7.609056e-23,6.155045e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.302925,0.0,1346400.0,-26831.297170610036,-12767.77,-12598.284,0.0,0.0,0.0,-25366.055,0.0,0.0,0.26791382
22455,-0.06336853,343.59085,295.60504,-0.06336853,343.16165,0.0,0.0,294.51056,241.28627,345.7893,-0.00012729895,343.59897,340.78262,-1.9148238e-35,5.122687e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.302925,0.0,1347300.0,-26831.297170610036,-12771.319,-12657.089,0.0,0.0,0.0,-25428.408,0.0,0.0,0.25054932
22470,-0.06336853,343.62128,295.60504,-0.06336853,343.33118,0.0,0.0,294.489,241.60446,345.7893,-0.00012729895,343.60083,340.8023,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302925,0.0,1348200.0,-26831.297170610036,-12779.417,-12702.207,0.0,0.0,0.0,-25481.625,0.0,0.0,0.2290039
22485,-0.06336853,343.6629,295.60504,-0.06336853,343.46683,0.0,0.0,294.45914,241.87042,345.7893,-0.00012729895,343.6041,340.82233,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302925,0.0,1349100.0,-26831.297170610036,-12790.495,-12738.311,0.0,0.0,0.0,-25528.805,0.0,0.0,0.1991272
22500,-0.06336853,343.7119,295.60504,-0.06336853,343.57922,0.0,0.0,294.4269,242.05,345.7893,-0.00012729895,343.60873,340.84262,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302925,0.0,1350000.0,-26831.297170610036,-12803.54,-12768.225,0.0,0.0,0.0,-25571.766,0.0,0.0,0.16690063
22515,-0.06336853,343.7653,295.60504,-0.06336853,343.6756,0.0,0.0,294.38998,242.1042,345.7893,-0.00012729895,343.61462,340.86322,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302925,0.0,1350900.0,-26831.297170610036,-12817.745,-12793.874,0.0,0.0,0.0,-25611.62,0.0,0.0,0.12997437
22530,-0.063368775,343.82083,295.60605,-0.063368775,343.76004,0.0,0.0,294.3544,242.06953,345.78784,-0.00012729946,343.62177,340.8841,-4.0110613e-19,7.16453e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1351800.0,-26830.082888209006,-12832.31,-12816.13,0.0,0.0,0.0,-25648.44,0.0,0.0,0.09439087
22545,-0.06336878,343.87656,295.74057,-0.06336878,343.83536,0.0,0.0,294.31784,242.0251,345.591,-0.00012729947,343.63,340.9052,-3.0032643e-19,-8.0028225e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1352700.0,-26652.921827662278,-12811.34,-12800.375,0.0,0.0,0.0,-25611.715,0.0,0.0,0.05783081
22560,-0.06336879,343.93094,297.41574,-0.06336879,343.9031,0.0,0.0,294.2852,242.05,343.1589,-0.00012729949,343.6392,340.9265,1.9367253e-18,1.6520647e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1353600.0,-24456.9411608893,-12379.97,-12372.5625,0.0,0.0,0.0,-24752.531,0.0,0.0,0.025177002
22575,-0.06336882,343.98245,301.9743,-0.06336882,343.96365,0.0,0.0,294.24207,242.15862,336.32086,-0.00012729953,343.64917,340.948,-2.8513955e-17,1.798813e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,1354500.0,-18363.662505862165,-11180.429,-11175.426,0.0,0.0,0.0,-22355.855,0.0,0.0,-0.017944336
22590,-0.06336885,344.02948,308.85596,-0.06336885,344.01675,0.0,0.0,294.19946,242.29535,325.3891,-0.0001272996,343.6598,340.96957,2.2867395e-19,-3.4910656e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1355400.0,-8839.58207441502,-9361.404,-9358.017,0.0,0.0,0.0,-18719.422,0.0,0.0,-0.060546875
22605,-0.0633689,344.0705,316.00824,-0.0633689,344.06186,0.0,0.0,294.15778,242.43442,313.04477,-0.0001272997,343.6708,340.9912,-1.8053082e-18,-3.8820886e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,1356300.0,1584.4454228058246,-7468.752,-7466.4536,0.0,0.0,0.0,-14935.205,0.0,0.0,-0.10223389
