minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
22620,-0.06336896,344.10446,321.10092,-0.06336896,344.09866,0.0,0.0,294.11383,242.55,302.85767,-0.00012729982,343.682,341.01285,6.0811495e-20,3.9333645e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,1357200.0,9753.925234169625,-6122.384,-6120.8403,0.0,0.0,0.0,-12243.225,0.0,0.0,-0.1461792
22635,-0.06336902,344.12976,322.928,-0.06336902,344.12582,0.0,0.0,294.07523,242.62857,297.13733,-0.00012729995,343.69315,341.03436,-2.0616363e-19,-1.2972301e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,1358100.0,13789.239591051406,-5642.844,-5641.7964,0.0,0.0,0.0,-11284.641,0.0,0.0,-0.18478394
22650,-0.063369095,344.14496,322.46518,-0.063369095,344.1423,0.0,0.0,294.03195,242.66429,294.90854,-0.0001273001,343.7039,341.05573,-9.4942834e-20,9.016703e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30369,0.0,1359000.0,14733.44461171564,-5770.0776,-5769.371,0.0,0.0,0.0,-11539.449,0.0,0.0,-0.22805786
22665,-0.063369155,344.14798,321.08856,-0.063369155,344.14618,0.0,0.0,293.9987,242.64285,294.31943,-0.00012730021,343.71393,341.07675,-1.7789985e-19,2.5322436e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30376,0.0,1359900.0,14312.409368809753,-6137.2744,-6136.7954,0.0,0.0,0.0,-12274.07,0.0,0.0,-0.26132202
22680,-0.063369215,344.1376,319.54187,-0.063369215,344.13638,0.0,0.0,293.9657,242.55,294.16934,-0.00012730034,343.72287,341.0974,1.0603317e-19,5.2245195e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30382,0.0,1360800.0,13565.712476025648,-6546.1714,-6545.8467,0.0,0.0,0.0,-13092.018,0.0,0.0,-0.29431152
22695,18.653618,339.67667,294.10126,0.17042843,340.76657,5.834028,4.9471927,293.95468,242.27321,340.29868,0.018907504,339.29822,340.34506,0.9997748,-2.4268757e-16,0.780575,0.0,1894264.1,0.0,343.15,343.15,-4721.21,1.0,1361700.0,3668607.08284313,3570614.2,33403.004,1894264.1,0.0,10.78122,3604017.2,1894264.1,1894274.9,-0.30532837
22710,7.2893806,315.0366,294.64417,7.628078,340.00162,3.7356217,3.643907,294.08228,241.8119,340.65045,0.014983596,314.2941,339.62137,0.014510844,1.0,0.0,0.10918891,0.0,164128.66,343.15,343.15,-4142.3467,1.0,1362600.0,2895226.4253461864,624322.25,1453158.8,0.0,164128.66,7.379529,2077481.0,164128.66,164136.03,-0.17773438
22725,6.1945405,313.73328,295.54218,6.1945405,354.38623,3.0472333,2.9723377,294.25385,241.31964,324.29434,0.012444009,316.23102,356.77277,0.9990237,1.0,1.0,1.0,2426755.0,1503162.5,343.14996,343.14996,-4126.523,1.0,1363500.0,1502727.3403101333,473279.16,1530949.9,2426755.0,1503162.5,6.0195713,2004229.0,3929917.5,3929923.5,-0.006164551
22740,8.510421,350.71777,295.73306,8.510421,341.37802,4.3031206,4.1971498,294.37198,240.95,347.55035,0.017096305,350.83575,341.14267,0.9990237,1.0,0.701562,0.04038598,1702519.0,60706.69,343.1499,343.1499,-4131.906,1.0,1364400.0,3720713.763628521,1965360.6,1631522.8,1702519.0,60706.69,8.500271,3596883.5,1763225.8,1763234.2,0.111968994
22755,-0.09436958,342.5617,295.7426,-0.094390064,342.64117,-6.759289e-22,-6.7517997e-22,294.45877,240.70457,345.3492,-0.00018959653,342.2332,342.50262,0.009749241,0.009782224,0.0,0.0,0.0,0.0,343.1499,343.1499,-99.21389,0.0,1365300.0,-39502.00206520247,-18556.852,-18592.383,0.0,0.0,-1.3511089e-21,-37149.234,0.0,-1.3511089e-21,0.19876099
22770,-0.063368775,342.86816,295.809,-0.063368775,342.9206,0.0,0.0,294.48953,240.50269,345.293,-0.00012729946,342.2619,342.5095,3.994352e-16,4.0139205e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1366200.0,-26457.007062680306,-12524.746,-12538.699,0.0,0.0,0.0,-25063.445,0.0,0.0,0.2295227
22785,-0.06336901,343.08,295.809,-0.06336901,343.11533,0.0,0.0,294.48764,240.37444,345.293,-0.00012729992,342.2898,342.51633,3.9834708e-20,4.3140396e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,1367100.0,-26457.103842386685,-12581.168,-12590.573,0.0,0.0,0.0,-25171.742,0.0,0.0,0.22763062
22800,-0.063366465,343.24094,295.809,-0.063366465,343.26474,0.0,0.0,294.4786,240.35,345.293,-0.00012729481,342.3183,342.5235,1.5911401e-21,-8.489789e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.302895,0.0,1368000.0,-26456.042289982306,-12623.498,-12629.833,0.0,0.0,0.0,-25253.332,0.0,0.0,0.21859741
22815,-0.06336813,343.36768,295.809,-0.06336813,343.3837,0.0,0.0,294.45206,240.45139,345.293,-0.00012729815,342.34744,342.53098,-8.4515043e-22,1.0129248e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,1368900.0,-26456.734869756103,-12657.56,-12661.823,0.0,0.0,0.0,-25319.383,0.0,0.0,0.19204712
22830,-0.06336813,343.4714,295.809,-0.06336813,343.4822,0.0,0.0,294.4241,240.63287,345.293,-0.00012729815,342.37717,342.53882,-2.5329473e-36,3.643192e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,1369800.0,-26456.734869756103,-12685.167,-12688.042,0.0,0.0,0.0,-25373.209,0.0,0.0,0.16409302
22845,-0.063368775,343.55942,295.80933,-0.063368775,343.5667,0.0,0.0,294.38968,240.82292,345.2926,-0.00012729946,342.40747,342.547,-8.226891e-21,-1.8834794e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1370700.0,-26456.61546767428,-12708.633,-12710.574,0.0,0.0,0.0,-25419.207,0.0,0.0,0.12966919
22860,-0.06336878,343.63663,295.86746,-0.06336878,343.64157,0.0,0.0,294.35727,240.95,345.21765,-0.00012729946,342.43835,342.55548,-8.651036e-20,2.0354631e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1371600.0,-26385.4593917884,-12713.711,-12715.026,0.0,0.0,0.0,-25428.738,0.0,0.0,0.09725952
22875,-0.06336879,343.70633,296.63834,-0.06336879,343.70966,0.0,0.0,294.32468,240.96457,344.2206,-0.00012729947,342.46976,342.56427,2.0570702e-19,-5.0464344e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,1372500.0,-25440.23353768026,-12527.096,-12527.981,0.0,0.0,0.0,-25055.078,0.0,0.0,0.06466675
22890,-0.063368805,343.77,300.17374,-0.063368805,343.77225,0.0,0.0,294.28882,240.91711,339.57968,-0.0001272995,342.5016,342.57336,-7.148761e-20,-3.0150006e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,1373400.0,-21068.69963798008,-11603.099,-11603.699,0.0,0.0,0.0,-23206.797,0.0,0.0,0.028808594
22905,-0.06336883,343.8285,305.97696,-0.06336883,343.83005,0.0,0.0,294.25302,240.88611,331.6407,-0.00012729954,342.53375,342.5827,-4.812978e-19,-1.401553e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,1374300.0,-13721.318941060723,-10074.15,-10074.564,0.0,0.0,0.0,-20148.715,0.0,0.0,-0.0069885254
22920,-0.06336886,343.88193,313.24963,-0.06336886,343.88297,0.0,0.0,294.21753,240.95,321.11725,-0.00012729962,342.5662,342.5923,-2.7892248e-19,-1.5357563e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1375200.0,-4206.486211154647,-8152.7603,-8153.0366,0.0,0.0,0.0,-16305.797,0.0,0.0,-0.04248047
22935,-0.063368894,343.93008,319.97183,-0.063368894,343.9308,0.0,0.0,294.1811,241.16484,310.5445,-0.00012729969,342.59872,342.60205,5.215818e-20,-2.9202254e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,1376100.0,5040.408022438214,-6376.473,-6376.66,0.0,0.0,0.0,-12753.133,0.0,0.0,-0.07891846
22950,-0.06336895,343.9725,324.63156,-0.06336895,343.97296,0.0,0.0,294.14062,241.47708,301.9911,-0.0001272998,342.63123,342.61194,2.942022e-20,-6.0829324e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,1377000.0,12104.936453646786,-5147.5835,-5147.705,0.0,0.0,0.0,-10295.289,0.0,0.0,-0.119384766
22965,-0.063369006,344.00824,326.3288,-0.063369006,344.00858,0.0,0.0,294.10202,241.80078,297.08908,-0.00012729992,342.66348,342.62192,-3.720587e-20,4.882036e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,1377900.0,15633.296700319477,-4705.3804,-4705.4697,0.0,0.0,0.0,-9410.85,0.0,0.0,-0.1579895
22980,-0.06336907,344.0363,325.91403,-0.06336907,344.0365,0.0,0.0,294.06067,242.05,295.01276,-0.00012730005,342.69528,342.63193,1.2982048e-19,4.79488e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303665,0.0,1378800.0,16521.68285166846,-4823.2397,-4823.297,0.0,0.0,0.0,-9646.537,0.0,0.0,-0.19934082
22995,-0.06336915,344.0552,324.55374,-0.06336915,344.05536,0.0,0.0,294.01517,242.19687,294.38205,-0.0001273002,342.72638,342.64188,6.2572336e-19,8.232288e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30375,0.0,1379700.0,16131.62188842292,-5190.323,-5190.364,0.0,0.0,0.0,-10380.6875,0.0,0.0,-0.24484253
23010,-0.06336922,344.064,322.96783,-0.06336922,344.06412,0.0,0.0,293.96863,242.3,294.2051,-0.00012730034,342.75653,342.65167,6.0214804e-19,2.5823558e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303825,0.0,1380600.0,15378.320499486708,-5614.7583,-5614.791,0.0,0.0,0.0,-11229.549,0.0,0.0,-0.29138184
23025,9.3568535,336.1549,294.12772,9.352388,341.4903,5.125063,5.0028353,293.95224,242.40312,341.0709,0.018792192,336.49283,341.03305,0.99975663,0.14303085,0.8292889,0.0,2012480.9,0.0,343.15,343.15,-4453.7427,1.0,1381500.0,3705093.6679251436,1651617.5,1860403.6,2012480.9,0.0,10.127898,3512021.0,2012480.9,2012491.0,-0.30776978
23040,7.29159,311.60977,294.84216,7.6241407,343.756,3.735567,3.643859,294.09125,242.55,341.48178,0.014981861,311.07663,343.0699,0.014650579,1.0,0.0,0.01,0.0,15031.625,343.15,343.15,-4142.8296,1.0,1382400.0,2934742.789952776,513502.66,1566289.5,0.0,15031.625,7.379426,2079792.1,15031.625,15039.005,-0.1687622
23055,8.70911,311.43262,295.7712,8.709111,350.5978,4.326189,4.218549,294.2604,242.81718,322.9488,0.017495446,313.46906,352.414,0.99901134,1.0,1.0,1.0,2426755.0,1503162.5,343.14993,343.14993,-4045.357,1.0,1383300.0,1997032.4305788835,572867.06,2005461.9,2426755.0,1503162.5,8.544738,2578329.0,3929917.5,3929926.0,0.00039672852
23070,9.06053,351.23276,295.89844,9.06053,341.78043,4.595536,4.482022,294.3799,243.17917,347.29016,0.0182014,351.44287,341.5448,0.99901164,1.0,0.73001665,0.03232237,1771571.6,48585.773,343.1499,343.1499,-4118.193,1.0,1384200.0,3928685.4503116957,2105704.8,1746003.6,1771571.6,48585.773,9.0775585,3851708.5,1820157.4,1820166.5,0.119903564
23085,-0.09430851,342.59253,295.8388,-0.0944064,342.33566,7.7617195e-26,7.7531234e-26,294.46698,243.52657,345.26373,-0.00018955159,342.31265,342.20035,0.004010507,0.0040237387,0.0,0.0,0.0,0.0,343.1499,343.1499,-99.18997,0.0,1385100.0,-39348.00826134719,-18518.951,-18436.324,0.0,0.0,1.5514843e-25,-36955.273,0.0,1.5514843e-25,0.20697021
23100,-0.063368775,342.80276,295.90494,-0.063368775,342.63116,0.0,0.0,294.49667,243.75,345.20792,-0.00012729946,342.3333,342.20743,-2.3710624e-14,-2.3798775e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1386000.0,-26360.21783035858,-12481.804,-12436.132,0.0,0.0,0.0,-24917.936,0.0,0.0,0.23666382
23115,-0.06336878,342.95813,295.90494,-0.06336878,342.84247,0.0,0.0,294.49365,243.8086,345.20792,-0.00012729947,342.3543,342.2147,-2.6720423e-20,-8.6953444e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1386900.0,-26360.220843660187,-12523.155,-12492.372,0.0,0.0,0.0,-25015.527,0.0,0.0,0.23364258
23130,-0.063368775,343.07993,295.90494,-0.063368775,343.00192,0.0,0.0,294.4796,243.78125,345.20792,-0.00012729946,342.376,342.2223,-3.993009e-21,-8.639419e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1387800.0,-26360.21783035858,-12555.569,-12534.809,0.0,0.0,0.0,-25090.379,0.0,0.0,0.21960449
23145,-0.063368775,343.17944,295.90494,-0.063368775,343.1269,0.0,0.0,294.45914,243.73828,345.20792,-0.00012729946,342.39844,342.23016,8.1566435e-22,-1.0666239e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1388700.0,-26360.21783035858,-12582.056,-12568.069,0.0,0.0,0.0,-25150.125,0.0,0.0,0.1991272
23160,-0.063368775,343.26407,295.90494,-0.063368775,343.22867,0.0,0.0,294.43445,243.75,345.20792,-0.00012729946,342.4215,342.23837,-3.184436e-33,4.3836067e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1389600.0,-26360.21783035858,-12604.579,-12595.157,0.0,0.0,0.0,-25199.736,0.0,0.0,0.17443848
23175,-0.063368775,343.33862,295.90494,-0.063368775,343.3147,0.0,0.0,294.40894,243.83131,345.20792,-0.00012729946,342.44534,342.2469,4e-45,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1390500.0,-26360.21783035858,-12624.422,-12618.054,0.0,0.0,0.0,-25242.477,0.0,0.0,0.14892578
23190,-0.063368775,343.40652,295.9063,-0.063368775,343.39032,0.0,0.0,294.3798,243.94603,345.20615,-0.00012729946,342.46982,342.2557,-1.3082378e-18,-3.0811787e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1391400.0,-26358.5372351244,-12642.128,-12637.815,0.0,0.0,0.0,-25279.943,0.0,0.0,0.119781494
23205,-0.06336878,343.4696,296.01312,-0.06336878,343.45862,0.0,0.0,294.34518,244.0877,345.06558,-0.00012729946,342.49496,342.26486,-2.6695695e-21,2.601503e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1392300.0,-26226.276021840535,-12630.49,-12627.566,0.0,0.0,0.0,-25258.057,0.0,0.0,0.08517456
23220,-0.06336879,343.529,297.12415,-0.06336879,343.52158,0.0,0.0,294.31128,244.25,343.604,-0.00012729949,342.52066,342.27426,-2.3840773e-20,-8.0741856e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,1393200.0,-24850.820561163546,-12350.6,-12348.626,0.0,0.0,0.0,-24699.227,0.0,0.0,0.05126953
23235,-0.063368805,343.58508,300.94052,-0.063368805,343.58005,0.0,0.0,294.27634,244.62447,338.48837,-0.00012729951,342.54688,342.28397,6.0675027e-19,-3.4947528e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,1394100.0,-20075.257694782067,-11349.807,-11348.467,0.0,0.0,0.0,-22698.273,0.0,0.0,0.016326904
23250,-0.06336883,343.6376,306.99097,-0.06336883,343.63422,0.0,0.0,294.2443,245.21979,330.01987,-0.00012729956,342.57355,342.29388,3.786144e-20,-3.108817e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,1395000.0,-12312.588981083029,-9753.469,-9752.567,0.0,0.0,0.0,-19506.035,0.0,0.0,-0.015716553
23265,-0.063368864,343.6861,314.15543,-0.063368864,343.6838,0.0,0.0,294.20758,245.75522,319.3763,-0.00012729962,342.6005,342.30402,3.0103165e-19,2.0101858e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,1395900.0,-2791.390611668909,-7859.565,-7858.956,0.0,0.0,0.0,-15718.521,0.0,0.0,-0.0524292
23280,-0.063368894,343.73004,320.42398,-0.063368894,343.7285,0.0,0.0,294.17877,245.95,309.2176,-0.00012729969,342.62762,342.31433,8.716945e-19,6.2630585e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,1396800.0,5991.594031780778,-6202.893,-6202.479,0.0,0.0,0.0,-12405.372,0.0,0.0,-0.08123779
23295,-0.06336908,343.76843,325.64694,-0.06336908,343.7674,0.0,0.0,294.03244,245.7744,299.01096,-0.00012730005,342.65475,342.32474,-7.213111e-21,4.3075143e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30367,0.0,1397700.0,14241.202329510117,-4823.037,-4822.761,0.0,0.0,0.0,-9645.799,0.0,0.0,-0.22756958
23310,-0.063369215,343.8001,326.40985,-0.063369215,343.7994,0.0,0.0,293.93274,245.4592,295.01498,-0.00012730033,342.68167,342.3352,-1.8375578e-19,-4.1086495e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30382,0.0,1398600.0,16785.622946735046,-4628.4297,-4628.2427,0.0,0.0,0.0,-9256.672,0.0,0.0,-0.3272705
23325,20.214643,339.30725,294.14655,0.1987508,341.96655,16.548409,-2.177026,293.86197,245.11438,341.39023,0.0205039,339.01212,341.67023,0.99974716,-3.7353433e-16,0.67139035,0.0,1629299.9,0.0,343.15,343.15,-4670.322,1.0,1399500.0,4068454.763840316,3834211.8,39917.91,1629299.9,0.0,14.371383,3874129.8,1629299.9,1629314.2,-0.39804077
23340,8.750312,312.01343,294.9458,9.146906,344.61615,4.563274,4.4509606,293.95087,244.85,342.0002,0.017976565,311.39474,343.8916,0.014614665,1.0,0.0,0.01,0.0,15031.625,343.15,343.15,-4147.365,1.0,1400400.0,3552682.242771027,627257.6,1908186.0,0.0,15031.625,9.014235,2535443.5,15031.625,15040.64,-0.30914307
23355,8.873779,307.93335,296.78683,8.87378,347.7362,4.509354,4.3982477,293.98224,244.65334,321.02258,0.017826244,309.77698,349.27533,0.99930924,1.0,1.0,1.0,2426755.0,1503162.5,343.14996,343.14996,-4135.77,1.0,1401300.0,1814535.9466691844,415429.22,1898876.9,2426755.0,1503162.5,8.907602,2314306.0,3929917.5,3929926.5,-0.277771
23370,8.48215,342.20288,297.74542,8.48215,337.92685,4.2927356,4.1870914,294.0352,244.46307,342.8979,0.017039513,342.4276,337.60626,0.9993212,1.0,1.0,0.122431695,2426755.0,184034.72,343.1499,343.1499,-4137.2915,1.0,1402200.0,3231379.3598273606,1583798.4,1431464.6,2426755.0,184034.72,8.479827,3015263.0,2610789.8,2610798.2,-0.224823
23385,10.800595,344.40485,297.8127,10.800595,346.02615,5.615028,5.475663,294.14545,244.31627,343.32684,0.02169696,344.47272,346.12512,0.9993212,1.0,0.95518106,0.3465373,2317990.5,520901.88,343.14987,343.14987,-4139.81,1.0,1403100.0,4147576.7566731633,2113535.5,2187082.2,2317990.5,520901.88,11.090691,4300618.0,2838892.5,2838903.5,-0.11456299
23400,14.143304,346.0848,297.5554,14.143304,343.3292,7.4251823,7.2332106,294.2441,244.25,345.60477,0.028412018,345.92523,343.2537,0.9993212,1.0,0.65994793,0.15329711,1601531.9,230430.47,343.14984,343.14984,-4013.3076,1.0,1404000.0,5733755.056570454,2882738.5,2719049.8,1601531.9,230430.47,14.658393,5601788.0,1831962.4,1831977.0,-0.015899658
23415,10.751996,342.94806,297.20233,10.751996,343.06436,5.594542,5.4558177,294.25595,244.33607,343.41052,0.02159933,342.92487,343.06458,0.9993212,1.0,0.54663885,0.16754498,1326558.6,251847.33,343.1498,343.1498,-4146.0596,1.0,1404900.0,4191877.051787287,2065803.1,2071055.1,1326558.6,251847.33,11.05036,4136858.2,1578406.0,1578417.0,-0.004058838
23430,10.752002,343.25583,296.87897,10.752002,343.2311,5.594353,5.455631,294.2738,244.54318,343.15533,0.021599343,343.2635,343.23248,0.9993212,1.0,0.5595545,0.16576311,1357901.8,249168.89,343.14978,343.14978,-4145.9067,1.0,1405800.0,4198064.345289094,2094305.1,2093188.9,1357901.8,249168.89,11.049984,4187494.0,1607070.6,1607081.6,0.013793945
23445,10.752004,343.4579,296.60373,10.752005,343.24472,5.594354,5.4556317,294.28607,244.7537,343.35654,0.021599349,343.45667,343.2438,0.9993212,1.0,0.53076607,0.15536067,1288039.1,233532.33,343.14975,343.14975,-4145.9062,1.0,1406700.0,4241286.803730782,2115859.5,2106233.5,1288039.1,233532.33,11.049986,4222093.0,1521571.5,1521582.5,0.026062012
23460,10.752028,343.26807,296.38568,10.752028,343.16843,5.5943675,5.4556446,294.2893,244.85,343.24542,0.021599395,343.26685,343.16827,0.9993212,1.0,0.5115358,0.15091036,1241372.1,226842.8,343.14972,343.14972,-4145.906,1.0,1407600.0,4250996.6915361015,2117139.0,2112639.5,1241372.1,226842.8,11.050013,4229778.5,1468214.9,1468225.9,0.029296875
23475,10.752045,342.33456,296.3003,10.752045,342.80252,5.594378,5.455655,294.22952,244.85,342.81882,0.021599429,342.31625,342.7948,0.9993212,1.0,0.5423461,0.16470337,1316141.1,247575.92,343.1497,343.1497,-4145.9067,1.0,1408500.0,4220048.898871426,2078842.6,2099974.8,1316141.1,247575.92,11.050034,4178817.5,1563717.0,1563728.0,-0.03048706
23490,10.752031,342.1339,296.42148,10.752031,342.85437,5.5943704,5.455648,294.1904,244.85,342.41483,0.021599403,342.1414,342.85922,0.9993212,1.0,0.6508858,0.20348255,1579540.4,305867.3,343.14966,343.14966,-4145.9067,1.0,1409400.0,4172401.063979237,2064306.4,2096841.2,1579540.4,305867.3,11.050018,4161147.5,1885407.8,1885418.8,-0.069610596
23505,10.752019,342.72372,296.69904,10.752019,343.05673,5.5943627,5.4556403,294.17523,244.85,342.80466,0.021599377,342.73123,343.05826,0.9993212,1.0,0.71552676,0.21842153,1736408.1,328323.06,343.14963,343.14963,-4145.9067,1.0,1410300.0,4182581.245343192,2078405.0,2093443.1,1736408.1,328323.06,11.050003,4171848.0,2064731.2,2064742.2,-0.08477783
23520,10.75201,343.08923,297.00085,10.75201,343.14792,5.594358,5.4556355,294.17886,244.85,343.06995,0.02159936,343.09326,343.14917,0.9993212,1.0,0.73342854,0.22193828,1779851.4,333609.3,343.1496,343.1496,-4145.9067,1.0,1411200.0,4179264.1373987864,2081279.5,2083929.6,1779851.4,333609.3,11.0499935,4165209.0,2113460.8,2113471.8,-0.08114624
23535,10.751987,343.71344,297.15158,10.751987,343.38467,5.594344,5.455622,294.22607,244.85,343.39822,0.021599313,343.72543,343.38947,0.9993212,1.0,0.70770794,0.21054226,1717433.8,316479.25,343.14957,343.14957,-4145.9062,1.0,1412100.0,4195362.066357461,2102656.5,2087810.1,1717433.8,316479.25,11.049967,4190466.5,2033913.0,2033924.0,-0.033935547
23550,10.75199,343.99118,297.07025,10.75199,343.4149,5.594346,5.455624,294.2684,244.85,343.7183,0.02159932,343.98935,343.41284,0.9993212,1.0,0.62608737,0.18113638,1519360.6,272277.4,343.14954,343.14954,-4145.9062,1.0,1413000.0,4231777.168111887,2118872.2,2092847.6,1519360.6,272277.4,11.049971,4211720.0,1791638.0,1791649.0,0.008392334
23565,10.751998,343.71985,296.85312,10.751998,343.3028,5.594351,5.4556284,294.296,244.85,343.56174,0.021599336,343.71527,343.30157,0.9993212,1.0,0.5575051,0.16218442,1352928.1,243789.53,343.1495,343.1495,-4145.9062,1.0,1413900.0,4237275.49958744,2116426.0,2097592.8,1352928.1,243789.53,11.049979,4214019.0,1596717.6,1596728.6,0.035980225
23580,10.752006,343.4492,296.60397,10.752006,343.227,5.5943546,5.4556327,294.30832,244.85,343.37866,0.02159935,343.44568,343.22592,0.9993212,1.0,0.51801383,0.15164642,1257092.6,227949.22,343.14948,343.14948,-4145.9062,1.0,1414800.0,4243272.163504332,2115456.0,2105421.8,1257092.6,227949.22,11.049988,4220878.0,1485041.9,1485052.9,0.048309326
23595,10.752011,343.2368,296.38577,10.752012,343.16342,5.5943584,5.455636,294.3082,244.78181,343.23352,0.021599364,343.23383,343.16254,0.9993212,1.0,0.5015302,0.14794166,1217090.9,222380.36,343.14948,343.14948,-4145.9062,1.0,1415700.0,4249902.449592924,2115719.0,2112406.2,1217090.9,222380.36,11.049994,4228125.0,1439471.2,1439482.2,0.048187256
23610,10.752015,343.0726,296.22873,10.752015,343.1162,5.594361,5.4556384,294.30014,244.61818,343.11664,0.021599371,343.07077,343.11572,0.9993212,1.0,0.5038262,0.14977284,1222662.8,225132.9,343.14944,343.14944,-4145.9067,1.0,1416600.0,4253547.227441936,2115397.2,2117366.8,1222662.8,225132.9,11.049999,4232764.0,1447795.6,1447806.6,0.040130615
23625,10.752016,343.00183,296.1405,10.752016,343.10083,5.5943613,5.455639,294.28955,244.42046,343.0582,0.021599373,343.00134,343.10074,0.9993212,1.0,0.516896,0.15432188,1254379.9,231970.86,343.1494,343.1494,-4145.9067,1.0,1417500.0,4256249.625171051,2116185.8,2120656.5,1254379.9,231970.86,11.05,4236842.0,1486350.8,1486361.8,0.029541016
23640,10.752016,342.99838,296.1122,10.752016,343.10312,5.5943613,5.455639,294.27963,244.25,343.04926,0.021599373,342.99857,343.1032,0.9993212,1.0,0.53222847,0.15910093,1291588.1,239154.56,343.14938,343.14938,-4145.9067,1.0,1418400.0,4258004.837879241,2117307.5,2122037.2,1291588.1,239154.56,11.05,4239345.0,1530742.8,1530753.8,0.019622803
23655,10.75201,343.057,296.12228,10.752011,343.12573,5.594358,5.4556355,294.27545,244.11665,343.07446,0.021599362,343.0588,343.12643,0.9993212,1.0,0.5444924,0.16262896,1321349.6,244457.75,343.14935,343.14935,-4145.9067,1.0,1419300.0,4259375.797261339,2119499.0,2122602.8,1321349.6,244457.75,11.0499935,4242102.0,1565807.4,1565818.4,0.0154418945
23670,10.752007,343.21884,296.13864,10.752007,343.18332,5.5943556,5.455633,294.27954,243.9891,343.1728,0.021599352,343.22128,343.18408,0.9993212,1.0,0.5438364,0.16135466,1319757.8,242542.27,343.14932,343.14932,-4145.9062,1.0,1420200.0,4266810.075625472,2126067.8,2124463.5,1319757.8,242542.27,11.049989,4250531.0,1562300.0,1562311.0,0.01953125
23685,10.752003,343.34665,296.13098,10.752003,343.21732,5.5943537,5.4556313,294.28958,243.867,343.26398,0.021599345,343.3483,343.21777,0.9993212,1.0,0.52818847,0.15559535,1281784.0,233885.08,343.1493,343.1493,-4145.9062,1.0,1421100.0,4275775.680480819,2132184.5,2126344.0,1281784.0,233885.08,11.049985,4258528.5,1515669.1,1515680.1,0.029571533
23700,10.752002,343.44452,296.0818,10.752002,343.24643,5.5943527,5.4556303,294.30313,243.75,343.3327,0.021599343,343.4455,343.24667,0.9993212,1.0,0.50169283,0.14675614,1217485.6,220598.33,343.14926,343.14926,-4145.9062,1.0,1422000.0,4286472.681701548,2138825.5,2129880.0,1217485.6,220598.33,11.049983,4268705.5,1438084.0,1438095.0,0.043121338
23715,10.752004,343.4512,295.99445,10.752004,343.2406,5.5943537,5.4556313,294.3144,243.66211,343.35138,0.021599347,343.45053,343.24026,0.9993212,1.0,0.47080687,0.13710429,1142532.9,206090.03,343.14923,343.14923,-4145.9062,1.0,1422900.0,4296091.089117362,2143071.8,2133561.5,1142532.9,206090.03,11.049985,4276633.0,1348622.9,1348633.9,0.054382324
23730,10.752006,343.3731,295.88782,10.752006,343.21158,5.594355,5.4556327,294.3208,243.6302,343.3071,0.021599352,343.3718,343.21118,0.9993212,1.0,0.44538045,0.12982835,1080829.2,195153.1,343.1492,343.1492,-4145.9062,1.0,1423800.0,4301748.188188867,2144360.8,2137066.2,1080829.2,195153.1,11.049988,4281427.0,1275982.4,1275993.4,0.060791016
23745,10.752008,343.28995,295.7798,10.752008,343.1871,5.5943565,5.455634,294.32263,243.6582,343.25162,0.021599356,343.28876,343.18677,0.9993212,1.0,0.4284568,0.1252093,1039759.75,188209.92,343.14917,343.14917,-4145.9062,1.0,1424700.0,4306516.23917131,2145484.5,2140840.2,1039759.75,188209.92,11.049991,4286325.0,1227969.6,1227980.6,0.06262207
23760,10.752009,343.22183,295.68274,10.752009,343.1673,5.5943575,5.455635,294.3211,243.75,343.20438,0.02159936,343.221,343.16705,0.9993212,1.0,0.41893202,0.12275013,1016645.4,184513.39,343.14914,343.14914,-4145.9062,1.0,1425600.0,4311035.129261336,2146791.2,2144328.5,1016645.4,184513.39,11.049993,4291120.0,1201158.8,1201169.8,0.06109619
23775,10.752017,343.0521,295.61075,10.752017,343.10422,5.594362,5.4556394,294.30804,243.95996,343.1202,0.021599373,343.04858,343.10287,0.9993212,1.0,0.42018282,0.123973124,1019680.75,186351.75,343.1491,343.1491,-4145.9067,1.0,1426500.0,4309933.110383213,2142378.8,2144732.5,1019680.75,186351.75,11.050001,4287111.0,1206032.5,1206043.5,0.048034668
23790,10.752016,342.9518,295.57574,10.752016,343.08615,5.5943613,5.455639,294.29544,244.27657,343.02063,0.021599373,342.95187,343.08652,0.9993212,1.0,0.43833554,0.13058463,1063733.0,196289.92,343.14908,343.14908,-4145.9067,1.0,1427400.0,4304075.018757772,2139430.8,2145497.2,1063733.0,196289.92,11.05,4284928.0,1260022.9,1260033.9,0.03543091
23805,10.752015,343.00488,295.57443,10.752015,343.11017,5.594361,5.4556384,294.28577,244.60489,343.0467,0.02159937,343.00586,343.11044,0.9993212,1.0,0.45500505,0.1352216,1104185.8,203260.03,343.14905,343.14905,-4145.9067,1.0,1428300.0,4306557.597446306,2141886.2,2146640.8,1104185.8,203260.03,11.049999,4288527.0,1307445.8,1307456.8,0.025756836
23820,10.752013,343.06104,295.59662,10.752013,343.12503,5.59436,5.4556375,294.27927,244.85,343.08487,0.021599367,343.06174,343.1252,0.9993212,1.0,0.46564004,0.1381136,1129994.2,207607.17,343.14902,343.14902,-4145.9067,1.0,1429200.0,4308007.906225157,2143419.8,2146309.8,1129994.2,207607.17,11.049997,4289729.5,1337601.4,1337612.4,0.019256592
23835,10.752007,343.22992,295.62033,10.7520075,343.1894,5.594356,5.4556336,294.2847,245.01309,343.168,0.021599354,343.2333,343.1907,0.9993212,1.0,0.4659244,0.13736492,1130684.4,206481.8,343.149,343.149,-4145.9062,1.0,1430100.0,4313395.520504514,2149974.0,2148144.0,1130684.4,206481.8,11.04999,4298118.0,1337166.1,1337177.1,0.02468872
23850,10.7520075,343.3185,295.62518,10.752008,343.20224,5.5943565,5.455634,294.28946,245.1547,343.26178,0.021599356,343.31818,343.20175,0.9993212,1.0,0.45007303,0.13148415,1092217.0,197642.03,343.14896,343.14896,-4145.9062,1.0,1431000.0,4321463.220333226,2153755.8,2148505.2,1092217.0,197642.03,11.049991,4302261.0,1289859.0,1289870.0,0.029449463
23865,10.752009,343.2535,295.611,10.752009,343.1749,5.5943575,5.455635,294.29156,245.26895,343.2264,0.021599358,343.2524,343.1746,0.9993212,1.0,0.43690977,0.12803663,1060273.0,192459.86,343.14893,343.14893,-4145.9062,1.0,1431900.0,4319542.273158663,2151461.8,2147911.5,1060273.0,192459.86,11.049993,4299373.0,1252732.9,1252743.9,0.031555176
23880,10.752011,343.19287,295.58594,10.752011,343.15912,5.594358,5.4556355,294.29083,245.35,343.18463,0.021599362,343.1921,343.1589,0.9993212,1.0,0.43060496,0.12649995,1044972.75,190149.98,343.1489,343.1489,-4145.9062,1.0,1432800.0,4318025.89502679,2149855.2,2148331.0,1044972.75,190149.98,11.0499935,4298186.0,1235122.8,1235133.8,0.030822754
23895,10.752011,343.15146,295.55948,10.752011,343.14725,5.5943584,5.455636,294.2883,245.3711,343.15512,0.021599364,343.151,343.14713,0.9993212,1.0,0.42904958,0.12629536,1041198.2,189842.44,343.14886,343.14886,-4145.9062,1.0,1433700.0,4317749.420085647,2149180.0,2148989.8,1041198.2,189842.44,11.049994,4298170.0,1231040.6,1231051.6,0.028289795
23910,10.752011,343.13947,295.53726,10.752011,343.1457,5.5943584,5.455636,294.28568,245.34375,343.14304,0.021599364,343.13943,343.14572,0.9993212,1.0,0.42983556,0.12663439,1043105.6,190352.06,343.14883,343.14883,-4145.9062,1.0,1434600.0,4318668.553157977,2149641.8,2149922.8,1043105.6,190352.06,11.049994,4299564.5,1233457.8,1233468.8,0.025665283
23925,10.752011,343.14575,295.52054,10.752011,343.1485,5.5943584,5.455636,294.28357,245.31953,343.14572,0.021599362,343.1459,343.14853,0.9993212,1.0,0.4304006,0.12675937,1044476.8,190539.92,343.1488,343.1488,-4145.9062,1.0,1435500.0,4320428.929478544,2150680.8,2150804.8,1044476.8,190539.92,11.049994,4301485.5,1235016.8,1235027.8,0.02355957
23940,10.752011,343.1562,295.5081,10.752011,343.15173,5.5943584,5.455636,294.28214,245.35,343.1522,0.021599362,343.15634,343.1518,0.9993212,1.0,0.4300025,0.12656981,1043510.7,190254.98,343.14877,343.14877,-4145.9062,1.0,1436400.0,4322145.382658368,2151714.5,2151513.2,1043510.7,190254.98,11.049994,4303228.0,1233765.6,1233776.6,0.022125244
23955,10.752012,343.15503,295.49872,10.752012,343.15033,5.594359,5.4556365,294.28012,245.43437,343.15454,0.021599364,343.1548,343.1502,0.9993212,1.0,0.4290942,0.126273,1041306.5,189808.84,343.14874,343.14874,-4145.9062,1.0,1437300.0,4323208.849057437,2152085.2,2151873.0,1041306.5,189808.84,11.049995,4303958.0,1231115.4,1231126.4,0.020111084
23970,10.752013,343.12372,295.494,10.752013,343.1386,5.5943594,5.455637,294.27658,245.55,343.13705,0.021599365,343.12317,343.13846,0.9993212,1.0,0.43045756,0.12688625,1044615.06,190730.64,343.1487,343.1487,-4145.9067,1.0,1438200.0,4322052.000014628,2150885.2,2151557.8,1044615.06,190730.64,11.049996,4302443.0,1235345.8,1235356.8,0.016571045
23985,10.752013,343.09567,295.49573,10.752014,343.13092,5.59436,5.4556375,294.27228,245.71562,343.1169,0.021599367,343.0954,343.13086,0.9993212,1.0,0.4349249,0.12845603,1055456.1,193090.27,343.14868,343.14868,-4145.9067,1.0,1439100.0,4320067.377169744,2149540.0,2151132.0,1055456.1,193090.27,11.049997,4300672.0,1248546.4,1248557.4,0.012268066
24000,10.752013,343.08673,295.50534,10.752014,343.1294,5.59436,5.4556375,294.26804,245.95,343.10883,0.021599367,343.0867,343.1294,0.9993212,1.0,0.4409766,0.1303701,1070142.1,195967.42,343.14865,343.14865,-4145.9067,1.0,1440000.0,4318461.662489335,2148702.2,2150629.0,1070142.1,195967.42,11.049997,4299331.0,1266109.5,1266120.5,0.008026123
24015,10.752012,343.09756,295.52075,10.752012,343.13406,5.594359,5.4556365,294.26526,246.225,343.11203,0.021599364,343.098,343.13425,0.9993212,1.0,0.44673213,0.13208775,1084109.5,198549.34,343.14862,343.14862,-4145.9067,1.0,1440900.0,4317353.528430999,2148495.2,2150143.5,1084109.5,198549.34,11.049995,4298639.0,1282658.9,1282669.9,0.0052490234
24030,10.75201,343.144,295.5369,10.752011,343.15082,5.594358,5.4556355,294.2651,246.5,343.13867,0.021599362,343.14478,343.15106,0.9993212,1.0,0.44901073,0.1324944,1089639.0,199160.62,343.1486,343.1486,-4145.9067,1.0,1441800.0,4318305.510786729,2149863.5,2150171.0,1089639.0,199160.62,11.0499935,4300034.5,1288799.6,1288810.6,0.0050964355
24045,10.752009,343.18588,295.54773,10.75201,343.16238,5.5943575,5.455635,294.26675,246.775,343.1685,0.02159936,343.18637,343.16248,0.9993212,1.0,0.44652778,0.13143319,1083613.5,197565.44,343.14856,343.14856,-4145.9062,1.0,1442700.0,4320027.128369884,2151264.5,2150203.8,1083613.5,197565.44,11.049993,4301468.0,1281179.0,1281190.0,0.0067443848
24060,10.752009,343.20642,295.54956,10.752009,343.1672,5.5943575,5.455635,294.26917,247.05,343.18442,0.021599358,343.20663,343.16727,0.9993212,1.0,0.44128284,0.12969123,1070885.4,194947.0,343.14853,343.14853,-4145.9062,1.0,1443600.0,4321305.790073131,2152109.2,2150338.5,1070885.4,194947.0,11.049993,4302448.0,1265832.4,1265843.4,0.009155273
24075,10.752027,342.869,295.5667,10.752027,343.0274,5.5943675,5.4556446,294.24567,247.325,343.0477,0.021599393,342.86072,343.02405,0.9993212,1.0,0.45015585,0.13385613,1092418.0,201207.52,343.1485,343.1485,-4145.9067,1.0,1444500.0,4307354.209797063,2136100.5,2143254.2,1092418.0,201207.52,11.050013,4279355.0,1293625.5,1293636.5,-0.014343262
24090,10.752025,342.63834,295.6335,10.752025,342.9866,5.5943666,5.4556437,294.22406,247.6,342.8108,0.02159939,342.63895,342.98773,0.9993212,1.0,0.49770308,0.15116417,1207803.4,227224.31,343.14847,343.14847,-4145.9067,1.0,1445400.0,4279801.58925061,2122667.5,2138394.8,1207803.4,227224.31,11.050011,4261062.0,1435027.8,1435038.8,-0.035949707
24105,10.752022,342.78232,295.75473,10.752022,343.0485,5.594364,5.4556417,294.20895,247.875,342.8886,0.021599382,342.78473,343.04907,0.9993212,1.0,0.5403785,0.163035,1311366.2,245068.1,343.14844,343.14844,-4145.9067,1.0,1446300.0,4275863.340802061,2123695.0,2135715.0,1311366.2,245068.1,11.050006,4259410.0,1556434.4,1556445.4,-0.05105591
24120,10.752018,342.91217,295.91382,10.752018,343.08142,5.5943627,5.45564,294.20068,248.15,342.97867,0.021599377,342.91373,343.08188,0.9993212,1.0,0.56809264,0.17083223,1378621.6,256788.61,343.1484,343.1484,-4145.9067,1.0,1447200.0,4269599.944647746,2122374.0,2130017.0,1378621.6,256788.61,11.050003,4252391.0,1635410.2,1635421.2,-0.059326172
24135,10.752017,342.92615,296.08994,10.752017,343.07703,5.594362,5.4556394,294.19263,248.49464,343.00473,0.021599373,342.92618,343.07693,0.9993212,1.0,0.5897966,0.1774218,1431291.9,266693.78,343.14838,343.14838,-4145.9067,1.0,1448100.0,4255986.620112253,2115051.8,2121865.2,1431291.9,266693.78,11.050001,4236917.0,1697985.6,1697996.6,-0.06738281
24150,10.752011,343.04633,296.25455,10.752011,343.12802,5.5943584,5.455636,294.19495,248.93571,343.05603,0.021599362,343.04913,343.12915,0.9993212,1.0,0.6059428,0.18199782,1470474.8,273572.28,343.14835,343.14835,-4145.9067,1.0,1449000.0,4245705.078225899,2113044.2,2116733.5,1470474.8,273572.28,11.049994,4229778.0,1744047.0,1744058.0,-0.06506348
24165,10.7520075,343.21768,296.37378,10.752008,343.1809,5.5943565,5.455634,294.20438,249.40894,343.17578,0.021599356,343.21967,343.18137,0.9993212,1.0,0.60479355,0.18029782,1467685.8,271016.9,343.14832,343.14832,-4145.9062,1.0,1449900.0,4245751.043853125,2115397.0,2113736.5,1467685.8,271016.9,11.049991,4229133.5,1738702.6,1738713.6,-0.055633545
24180,10.752007,343.30008,296.42935,10.752007,343.19943,5.5943556,5.455633,294.21704,249.85,343.2404,0.021599352,343.3008,343.1996,0.9993212,1.0,0.5917582,0.17566532,1436052.2,264053.5,343.1483,343.1483,-4145.9062,1.0,1450800.0,4246569.779195124,2116608.2,2112063.2,1436052.2,264053.5,11.049989,4228671.5,1700105.8,1700116.8,-0.04296875
24195,10.752008,343.30225,296.43048,10.752008,343.19522,5.5943565,5.455634,294.22763,250.24731,343.25385,0.021599356,343.3016,343.19492,0.9993212,1.0,0.57561445,0.17054328,1396875.2,256354.27,343.14825,343.14825,-4145.9062,1.0,1451700.0,4247688.974361245,2116655.5,2111822.5,1396875.2,256354.27,11.049991,4228478.0,1653229.5,1653240.5,-0.03237915
24210,10.75201,343.22787,296.40317,10.75201,343.16702,5.594358,5.4556355,294.23367,250.63928,343.21152,0.02159936,343.22665,343.16663,0.9993212,1.0,0.56473136,0.16763903,1370464.8,251988.7,343.14822,343.14822,-4145.9062,1.0,1452600.0,4246327.618434953,2114531.0,2111783.0,1370464.8,251988.7,11.0499935,4226314.0,1622453.5,1622464.5,-0.02633667
24225,10.752012,343.15753,296.37012,10.752012,343.14703,5.594359,5.4556365,294.23608,251.0366,343.16217,0.021599364,343.15668,343.1468,0.9993212,1.0,0.56157047,0.16715537,1362793.9,251261.67,343.1482,343.1482,-4145.9062,1.0,1453500.0,4244849.98616822,2112847.2,2112373.2,1362793.9,251261.67,11.049995,4225220.5,1614055.5,1614066.5,-0.023925781
24240,10.752013,343.11823,296.34674,10.752013,343.1368,5.5943594,5.455637,294.23645,251.45,343.13254,0.021599365,343.1178,343.1367,0.9993212,1.0,0.5634872,0.16801709,1367445.2,252556.98,343.14816,343.14816,-4145.9067,1.0,1454400.0,4244282.8151912065,2112128.0,2112967.2,1367445.2,252556.98,11.049996,4225095.0,1620002.2,1620013.2,-0.02355957
24255,10.752013,343.09113,296.33948,10.752013,343.12863,5.59436,5.455637,294.23526,251.875,343.11414,0.021599367,343.09082,343.12854,0.9993212,1.0,0.568258,0.1696702,1379022.9,255041.88,343.14813,343.14813,-4145.9067,1.0,1455300.0,4243272.688342404,2111232.2,2112926.0,1379022.9,255041.88,11.049997,4224158.0,1634064.8,1634075.8,-0.024749756
24270,10.752012,343.09702,296.34744,10.752012,343.13327,5.5943594,5.455637,294.2351,252.3,343.11176,0.021599365,343.09735,343.13342,0.9993212,1.0,0.5739214,0.17145057,1392766.6,257718.06,343.1481,343.1481,-4145.9067,1.0,1456200.0,4242333.809954096,2111138.5,2112775.5,1392766.6,257718.06,11.049996,4223914.0,1650484.8,1650495.8,-0.024902344
24285,10.752012,343.12494,296.36325,10.752012,343.1429,5.594359,5.4556365,294.23624,252.725,343.12924,0.021599364,343.12534,343.14304,0.9993212,1.0,0.57713944,0.17225114,1400575.9,258921.45,343.14807,343.14807,-4145.9067,1.0,1457100.0,4242485.710132769,2111685.5,2112497.2,1400575.9,258921.45,11.049995,4224183.0,1659497.4,1659508.4,-0.023773193
24300,10.752011,343.14755,296.3791,10.752011,343.14923,5.5943584,5.455636,294.23828,253.15,343.1451,0.021599362,343.14783,343.1493,0.9993212,1.0,0.57783294,0.17231241,1402259.0,259013.55,343.14804,343.14804,-4145.9062,1.0,1458000.0,4242488.112750163,2111991.2,2112067.0,1402259.0,259013.55,11.049994,4224058.0,1661272.5,1661283.5,-0.021728516
24315,10.752013,343.142,296.39282,10.752013,343.14517,5.5943594,5.455637,294.23877,253.575,343.14777,0.021599365,343.1415,343.14496,0.9993212,1.0,0.5777735,0.17227973,1402114.6,258964.42,343.148,343.148,-4145.9062,1.0,1458900.0,4241483.888636207,2111120.8,2111264.0,1402114.6,258964.42,11.049996,4222385.0,1661079.0,1661090.0,-0.021240234
24330,10.752015,343.08752,296.41122,10.752015,343.12476,5.5943604,5.455638,294.2364,254.0,343.11618,0.02159937,343.08667,343.12448,0.9993212,1.0,0.58176494,0.17388418,1411801.0,261376.17,343.14798,343.14798,-4145.9067,1.0,1459800.0,4236949.860047889,2107830.0,2109511.2,1411801.0,261376.17,11.049998,4217341.0,1673177.1,1673188.1,-0.023620605
24345,10.752016,343.04437,296.44232,10.752016,343.11313,5.594361,5.4556384,294.2323,254.425,343.0844,0.021599371,343.0439,343.11304,0.9993212,1.0,0.59097564,0.17708555,1434153.0,266188.34,343.14795,343.14795,-4145.9067,1.0,1460700.0,4231247.168853224,2104477.2,2107582.2,1434153.0,266188.34,11.049999,4212059.5,1700341.4,1700352.4,-0.027709961
24360,10.752016,343.0241,296.48944,10.752016,343.10815,5.5943613,5.455639,294.22754,254.85,343.06866,0.021599373,343.0239,343.1081,0.9993212,1.0,0.6028235,0.18092845,1462904.9,271964.88,343.14792,343.14792,-4145.9067,1.0,1461600.0,4225544.47667494,2101434.2,2105229.8,1462904.9,271964.88,11.05,4206664.0,1734869.8,1734880.8,-0.032470703
24375,10.751921,345.84537,296.27634,10.751921,344.2985,5.5943036,5.4555826,294.42496,255.07735,344.19302,0.021599181,345.91223,344.3274,0.9993212,1.0,0.50096977,0.13794036,1215730.9,207346.78,343.1479,343.1479,-4145.905,1.0,1462500.0,4346837.021162264,2238441.5,2168587.8,1215730.9,207346.78,11.049887,4407029.0,1423077.6,1423088.6,0.16494751
24390,-0.063370414,342.12885,295.96274,-0.06337043,343.17474,-9.543909e-37,-9.533187e-37,294.5573,255.03125,345.3097,-0.00012730276,341.73105,343.0762,3.9295753e-09,3.9398764e-09,0.0,0.0,0.0,0.0,343.1479,343.1479,-66.30509,0.0,1463400.0,-26384.414476755235,-12287.374,-12565.749,0.0,0.0,-1.9077095e-36,-24853.123,0.0,-1.9077095e-36,0.29730225
24405,-0.063368775,342.51736,295.96274,-0.063368775,343.22144,1.55237e-40,1.55063e-40,294.61908,254.89453,345.3097,-0.00012729946,341.7663,343.07782,-8.1288227e-16,-8.1482304e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1464300.0,-26383.72984717847,-12390.461,-12577.849,0.0,0.0,3.10301e-40,-24968.309,0.0,3.10301e-40,0.35906982
24420,-0.06336102,342.79504,295.96274,-0.06336102,343.26913,-1.17853634e-29,-1.1772126e-29,294.6533,254.85,345.3097,-0.00012728387,341.80188,343.07977,4.6390724e-17,4.6526617e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3106,0.0,1465200.0,-26380.49972261145,-12462.839,-12589.002,0.0,0.0,-2.3557489e-29,-25051.84,0.0,-2.3557489e-29,0.39328003
24435,-0.063368805,342.99786,295.96274,-0.063368805,343.31763,-1.5465056e-38,-1.5447683e-38,294.67245,254.9,345.3097,-0.00012729951,341.8378,343.08206,-3.3075416e-22,-2.9561822e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30412,0.0,1466100.0,-26383.74191113577,-12518.351,-12603.456,0.0,0.0,-3.091274e-38,-25121.807,0.0,-3.091274e-38,0.41244507
24450,-0.063368775,343.15134,295.96274,-0.063368775,343.36682,0.0,0.0,294.68365,254.9625,345.3097,-0.00012729946,341.87402,343.0847,3.136629e-23,1.445898e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1467000.0,-26383.72984717847,-12559.192,-12616.543,0.0,0.0,0.0,-25175.734,0.0,0.0,0.42364502
24465,-0.063368775,343.2715,295.96274,-0.063368775,343.41678,0.0,0.0,294.68915,255.09375,345.3097,-0.00012729946,341.91058,343.08762,-6.8103235e-37,7.0885627e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1467900.0,-26383.72984717847,-12591.178,-12629.839,0.0,0.0,0.0,-25221.016,0.0,0.0,0.42913818
24480,-0.063368775,343.3692,295.96274,-0.063368775,343.4674,0.0,0.0,294.68903,255.35,345.3097,-0.00012729946,341.9475,343.0909,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1468800.0,-26383.72984717847,-12617.177,-12643.313,0.0,0.0,0.0,-25260.49,0.0,0.0,0.4290161
24495,-0.063368775,343.45215,295.96274,-0.063368775,343.51855,0.0,0.0,294.67453,255.78494,345.3097,-0.00012729946,341.98477,343.09454,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1469700.0,-26383.72984717847,-12639.253,-12656.927,0.0,0.0,0.0,-25296.18,0.0,0.0,0.41452026
24510,-0.063368775,343.5251,295.96274,-0.063368775,343.56998,0.0,0.0,294.66327,256.35568,345.3097,-0.00012729946,342.02237,343.09848,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1470600.0,-26383.72984717847,-12658.665,-12670.612,0.0,0.0,0.0,-25329.277,0.0,0.0,0.40325928
24525,-0.063368775,343.59088,295.96274,-0.063368775,343.62128,0.0,0.0,294.65955,256.97357,345.3097,-0.00012729946,342.06027,343.10275,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1471500.0,-26383.72984717847,-12676.177,-12684.266,0.0,0.0,0.0,-25360.441,0.0,0.0,0.39953613
24540,-0.063368775,343.65137,295.96274,-0.063368775,343.67194,0.0,0.0,294.6554,257.55,345.3097,-0.00012729946,342.0984,343.10733,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1472400.0,-26383.72984717847,-12692.274,-12697.749,0.0,0.0,0.0,-25390.023,0.0,0.0,0.39538574
24555,-0.063368775,343.70743,295.96274,-0.063368775,343.72134,0.0,0.0,294.65137,258.01154,345.3097,-0.00012729946,342.13675,343.11218,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1473300.0,-26383.72984717847,-12707.195,-12710.898,0.0,0.0,0.0,-25418.094,0.0,0.0,0.39135742
24570,-0.063368775,343.75937,295.96274,-0.063368775,343.76877,0.0,0.0,294.64532,258.39633,345.3097,-0.00012729946,342.1752,343.1173,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1474200.0,-26383.72984717847,-12721.019,-12723.5205,0.0,0.0,0.0,-25444.54,0.0,0.0,0.38531494
24585,-0.063368775,343.80704,295.96274,-0.063368775,343.81342,0.0,0.0,294.62817,258.78296,345.3097,-0.00012729946,342.21365,343.12268,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1475100.0,-26383.72984717847,-12733.706,-12735.403,0.0,0.0,0.0,-25469.11,0.0,0.0,0.36816406
24600,-0.063368775,343.84998,295.96274,-0.063368775,343.8543,0.0,0.0,294.61392,259.25,345.3097,-0.00012729946,342.252,343.1282,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1476000.0,-26383.72984717847,-12745.134,-12746.287,0.0,0.0,0.0,-25491.422,0.0,0.0,0.35391235
24615,-0.063368775,343.88748,295.96274,-0.063368775,343.8904,0.0,0.0,294.597,260.88913,345.3097,-0.00012729946,342.2901,343.1339,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1476900.0,-26383.72984717847,-12755.116,-12755.8955,0.0,0.0,0.0,-25511.012,0.0,0.0,0.3369751
24630,-0.063368775,343.91873,295.96274,-0.063368775,343.92072,0.0,0.0,294.5777,263.82922,345.3097,-0.00012729946,342.32773,343.13968,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1477800.0,-26383.72984717847,-12763.434,-12763.961,0.0,0.0,0.0,-25527.395,0.0,0.0,0.317688
24645,-0.063368775,343.9427,295.96274,-0.063368775,343.94403,0.0,0.0,294.56384,266.7047,345.3097,-0.00012729946,342.36475,343.14548,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1478700.0,-26383.72984717847,-12769.81,-12770.167,0.0,0.0,0.0,-25539.977,0.0,0.0,0.303833
24660,-0.063368775,343.9583,295.96274,-0.063368775,343.95923,0.0,0.0,294.5481,268.15,345.3097,-0.00012729946,342.40088,343.1512,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1479600.0,-26383.72984717847,-12773.968,-12774.212,0.0,0.0,0.0,-25548.18,0.0,0.0,0.28808594
24675,-0.063368775,343.9643,295.96274,-0.063368775,343.9649,0.0,0.0,294.53067,268.425,345.3097,-0.00012729946,342.43594,343.15683,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1480500.0,-26383.72984717847,-12775.56,-12775.723,0.0,0.0,0.0,-25551.281,0.0,0.0,0.2706604
24690,-0.063368775,343.95932,295.96274,-0.063368775,343.95975,0.0,0.0,294.51266,268.7,345.3097,-0.00012729946,342.46957,343.1622,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1481400.0,-26383.72984717847,-12774.235,-12774.35,0.0,0.0,0.0,-25548.586,0.0,0.0,0.25265503
24705,-0.063368775,343.94238,295.96274,-0.063368775,343.94266,0.0,0.0,294.49185,268.975,345.3097,-0.00012729946,342.50156,343.16727,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1482300.0,-26383.72984717847,-12769.728,-12769.801,0.0,0.0,0.0,-25539.527,0.0,0.0,0.23184204
24720,-0.063368775,343.912,295.96274,-0.063368775,343.91217,0.0,0.0,294.47894,269.25,345.3097,-0.00012729946,342.53152,343.1719,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1483200.0,-26383.72984717847,-12761.639,-12761.687,0.0,0.0,0.0,-25523.324,0.0,0.0,0.2189331
24735,-0.063368775,343.86697,295.96274,-0.063368775,343.8671,0.0,0.0,294.41516,269.525,345.3097,-0.00012729946,342.55914,343.17603,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1484100.0,-26383.72984717847,-12749.658,-12749.69,0.0,0.0,0.0,-25499.348,0.0,0.0,0.15515137
24750,-0.063368775,343.80603,295.96274,-0.063368775,343.80612,0.0,0.0,294.36945,269.8,345.3097,-0.00012729946,342.5841,343.17944,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1485000.0,-26383.72984717847,-12733.4375,-12733.462,0.0,0.0,0.0,-25466.898,0.0,0.0,0.109436035
24765,-0.063368775,343.72812,295.96274,-0.063368775,343.72815,0.0,0.0,294.3218,270.075,345.3097,-0.00012729946,342.606,343.1821,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1485900.0,-26383.72984717847,-12712.702,-12712.71,0.0,0.0,0.0,-25425.412,0.0,0.0,0.061798096
24780,-0.063368775,343.6317,295.96942,-0.063368775,343.63177,0.0,0.0,294.2789,270.35,345.2883,-0.00012729946,342.62436,343.1838,2.0560377e-19,-2.8571586e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1486800.0,-26368.718705280968,-12685.265,-12685.281,0.0,0.0,0.0,-25370.547,0.0,0.0,0.01889038
24795,-0.06336888,343.5164,300.3738,-0.06336888,343.51642,0.0,0.0,294.1225,270.46573,333.90353,-0.00012729966,342.63898,343.18448,-6.2561996e-20,-3.6393882e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,1487700.0,-17926.954369220384,-11482.366,-11482.375,0.0,0.0,0.0,-22964.742,0.0,0.0,-0.1375122
24810,-0.06336903,343.3806,309.02094,-0.06336903,343.3806,0.0,0.0,294.00235,270.3836,310.2334,-0.00012729997,342.6493,343.18393,7.933632e-20,2.2729655e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,1488600.0,-648.255493170602,-9144.826,-9144.826,0.0,0.0,0.0,-18289.652,0.0,0.0,-0.2576599
24825,-0.06336918,343.22406,313.05054,-0.06336918,343.22406,0.0,0.0,293.89764,270.2847,297.2125,-0.00012730026,342.65506,343.18204,-1.3535149e-19,-3.1357455e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30378,0.0,1489500.0,8467.985231970853,-8030.6997,-8030.6997,0.0,0.0,0.0,-16061.399,0.0,0.0,-0.36236572
24840,18.634445,342.87222,294.12933,0.17009315,342.62402,11.0016365,0.0,293.79132,270.35,336.47226,0.018887911,342.71613,342.37103,0.99981976,2.5300844e-17,0.7575496,0.0,1838387.2,0.0,343.15,343.15,-3930.3677,1.0,1490400.0,3359031.55519884,3814846.2,34644.18,1838387.2,0.0,11.0016365,3849490.5,1838387.2,1838398.2,-0.46868896
24855,10.543115,316.673,294.8023,10.543127,349.28452,5.480049,5.3443956,293.775,270.95654,344.13867,0.021179728,315.74356,348.4627,0.94645107,1.0,0.0,0.01,0.0,15031.625,343.15,343.15,-4151.888,1.0,1491300.0,4388709.34399938,968458.1,2412534.0,0.0,15031.625,10.824445,3380992.0,15031.625,15042.449,-0.48501587
