minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
24870,9.486591,300.81378,297.09702,9.486594,342.51172,4.863565,4.7436085,293.89502,272.04303,320.08624,0.019057304,300.76727,342.8437,0.98933196,1.0,0.0,0.50861496,0.0,764530.94,343.14996,343.14996,-4144.076,1.0,1492200.0,1840073.279648459,148089.66,1809489.6,0.0,764530.94,9.607174,1957579.2,764530.94,764540.56,-0.36499023
24885,8.527248,340.95444,298.08994,8.527248,339.8436,4.3216805,4.2153597,293.99683,273.13297,343.4184,0.01713011,341.23633,339.35785,0.999072,1.0,1.0,0.06563819,2426755.0,98664.86,343.1499,343.1499,-4141.2583,1.0,1493100.0,3261222.453388814,1535168.2,1495384.1,2426755.0,98664.86,8.537041,3030552.5,2525419.8,2525428.2,-0.2631836
24900,10.444395,344.05396,297.9485,10.444395,345.27158,5.4062576,5.272297,294.13263,273.75,342.6836,0.020981401,344.12442,345.42255,0.999072,1.0,0.939915,0.36505026,2280943.5,548729.8,343.14987,343.14987,-4138.455,1.0,1494000.0,3942141.9944337686,2022483.8,2075896.5,2280943.5,548729.8,10.678555,4098380.2,2829673.2,2829684.0,-0.12738037
24915,12.313089,345.37228,297.68237,12.31309,343.07233,6.4829307,6.3200793,294.13187,273.92505,344.72406,0.024735361,345.3273,343.02338,0.999072,1.0,0.71763283,0.17284787,1741519.1,259818.42,343.14984,343.14984,-4119.469,1.0,1494900.0,4887091.129905821,2466282.5,2347340.5,1741519.1,259818.42,12.80301,4813623.0,2001337.5,2001350.2,-0.12814331
24930,10.708592,342.58182,297.58582,10.708592,342.98596,5.5909786,5.452638,294.13077,273.9951,342.67255,0.02151214,342.58493,343.0054,0.999072,1.0,0.6949334,0.22325508,1686433.0,335588.66,343.1498,343.1498,-4163.4263,1.0,1495800.0,4073630.609752445,2023744.2,2041921.1,1686433.0,335588.66,11.043617,4065665.5,2022021.6,2022032.6,-0.12924194
24945,11.71624,343.22534,297.61194,11.716241,343.36615,6.1441855,5.990717,294.13232,273.94257,343.19687,0.023536371,343.17273,343.34854,0.999072,1.0,0.74954015,0.22659603,1818950.4,340610.66,343.14978,343.14978,-4132.0894,1.0,1496700.0,4506196.117223806,2244553.8,2251483.0,1818950.4,340610.66,12.134903,4496037.0,2159561.0,2159573.2,-0.12768555
24960,11.012987,343.0116,297.67548,11.012987,343.00793,5.7714715,5.628449,294.1408,273.75,342.94266,0.022123627,342.99298,343.00543,0.999072,1.0,0.76370054,0.23303978,1853314.0,350296.66,343.14975,343.14975,-4164.738,1.0,1497600.0,4206191.862865353,2097001.8,2096832.4,1853314.0,350296.66,11.39992,4193834.0,2203610.8,2203622.2,-0.11920166
24975,14.454025,343.2464,297.67477,14.454026,343.18585,7.593661,7.396351,294.18677,273.478,343.13043,0.029036216,343.2354,343.18173,0.999072,1.0,0.7612675,0.22916412,1847409.6,344470.9,343.14972,343.14972,-4000.4998,1.0,1498500.0,5543413.355845815,2766512.2,2762837.0,1847409.6,344470.9,14.990011,5529349.0,2191880.5,2191895.5,-0.07324219
24990,11.015884,343.56992,297.50333,11.015884,343.2502,5.7685213,5.6255136,294.23376,273.19305,343.86453,0.022129448,343.62848,343.2547,0.999072,1.0,0.67082417,0.1912562,1627925.9,287489.12,343.1497,343.1497,-4161.1304,1.0,1499400.0,4308981.199593609,2131349.8,2116558.2,1627925.9,287489.12,11.394035,4247908.0,1915415.0,1915426.4,-0.026245117
25005,11.219384,343.7768,297.21576,11.219385,343.296,5.8629527,5.7171197,294.27545,272.8866,343.3868,0.022538254,343.8107,343.31107,0.999072,1.0,0.5997454,0.17722361,1455435.1,266395.88,343.14966,343.14966,-4141.604,1.0,1500300.0,4370582.48419213,2194021.8,2171365.8,1455435.1,266395.88,11.580072,4365387.5,1721831.0,1721842.6,0.0154418945
25020,10.895187,343.79117,296.883,10.895187,343.37997,5.6977935,5.556638,294.30475,272.55,343.6242,0.021886984,343.80963,343.38364,0.999072,1.0,0.5366288,0.15444906,1302266.6,232162.03,343.14963,343.14963,-4161.35,1.0,1501200.0,4296701.348595888,2146508.0,2127691.8,1302266.6,232162.03,11.254431,4274200.0,1534428.6,1534439.9,0.04473877
25035,10.869167,343.65137,296.5637,10.869167,343.28546,5.6820664,5.5413146,294.32184,272.16217,343.43243,0.021834712,343.6718,343.2933,0.999072,1.0,0.48853454,0.14203134,1185553.6,213496.19,343.1496,343.1496,-4161.002,1.0,1502100.0,4298135.297691374,2149576.2,2132872.5,1185553.6,213496.19,11.223381,4282449.0,1399049.8,1399061.0,0.061828613
25050,10.752007,343.3274,296.29196,10.752007,343.18985,5.5949736,5.456243,294.3282,271.737,343.42697,0.021599352,343.3139,343.18277,0.999072,1.0,0.4504868,0.13008091,1093221.1,195532.75,343.14957,343.14957,-4146.397,1.0,1503000.0,4275959.874517866,2124046.0,2117834.8,1093221.1,195532.75,11.051216,4241881.0,1288753.9,1288764.9,0.06817627
25065,10.752008,343.17105,296.07864,10.752008,343.15906,5.594359,5.4556365,294.3285,271.31836,343.14532,0.021599358,343.17188,343.16086,0.999072,1.0,0.44862947,0.13300276,1088713.8,199924.75,343.14954,343.14954,-4145.908,1.0,1503900.0,4269762.371056538,2126619.2,2126077.8,1088713.8,199924.75,11.049995,4252697.0,1288638.5,1288649.5,0.068481445
25080,10.752009,343.22147,295.91995,10.752009,343.17493,5.5943575,5.455635,294.32648,270.95,343.19785,0.021599358,343.2216,343.1745,0.999072,1.0,0.44269592,0.12981421,1074314.5,195131.84,343.1495,343.1495,-4145.9062,1.0,1504800.0,4288922.968489874,2136062.5,2133960.8,1074314.5,195131.84,11.049993,4270023.0,1269446.4,1269457.4,0.066467285
25095,10.75201,343.19876,295.80435,10.75201,343.1614,5.5943575,5.455635,294.32355,270.71466,343.18484,0.02159936,343.19827,343.16135,0.999072,1.0,0.43669653,0.12835743,1059755.5,192942.06,343.14948,343.14948,-4145.9062,1.0,1505700.0,4298230.943338604,2140257.8,2138571.0,1059755.5,192942.06,11.049993,4278829.0,1252697.5,1252708.5,0.0635376
25110,10.752009,343.18472,295.72095,10.75201,343.1601,5.5943575,5.455635,294.32056,270.60104,343.173,0.02159936,343.18472,343.16013,0.999072,1.0,0.4329579,0.12730046,1050682.8,191353.28,343.14948,343.14948,-4145.9062,1.0,1506600.0,4304723.011660508,2143390.0,2142278.2,1050682.8,191353.28,11.049993,4285668.0,1242036.0,1242047.0,0.060546875
25125,10.752008,343.19986,295.65863,10.752009,343.16626,5.594357,5.4556346,294.3189,270.51187,343.17874,0.021599358,343.20032,343.1664,0.999072,1.0,0.42869332,0.12591718,1040333.6,189273.98,343.14944,343.14944,-4145.9062,1.0,1507500.0,4310896.333874701,2146887.5,2145370.2,1040333.6,189273.98,11.049992,4292258.0,1229607.6,1229618.6,0.058898926
25140,10.752008,343.234,295.60696,10.752008,343.17758,5.5943565,5.455634,294.3187,270.35,343.2007,0.021599356,343.23444,343.1777,0.999072,1.0,0.42135316,0.12343821,1022520.9,185547.69,343.1494,343.1494,-4145.9062,1.0,1508400.0,4317576.285428368,2150762.8,2148214.5,1022520.9,185547.69,11.049991,4298977.0,1208068.5,1208079.5,0.058685303
25155,10.752008,343.24905,295.55902,10.752008,343.18036,5.5943565,5.455634,294.31906,270.0088,343.2133,0.021599356,343.24915,343.1804,0.999072,1.0,0.4116739,0.12037508,999031.7,180943.3,343.14938,343.14938,-4145.9062,1.0,1509300.0,4323066.165710657,2153607.2,2150505.0,999031.7,180943.3,11.049991,4304112.0,1179975.0,1179986.0,0.059051514
25170,10.752008,343.25073,295.5113,10.752008,343.18018,5.5943565,5.455634,294.3195,269.53745,343.2154,0.021599356,343.25073,343.18015,0.999072,1.0,0.40155205,0.11728858,974468.44,176303.8,343.14935,343.14935,-4145.9062,1.0,1510200.0,4327587.080738885,2155838.2,2152652.2,974468.44,176303.8,11.049991,4308490.5,1150772.2,1150783.2,0.05947876
25185,10.752008,343.24713,295.46292,10.752008,343.17874,5.594357,5.4556346,294.31955,269.0724,343.2139,0.021599356,343.24704,343.17868,0.999072,1.0,0.39160675,0.11428395,950333.6,171787.34,343.14932,343.14932,-4145.9062,1.0,1511100.0,4331839.453968132,2157860.0,2154771.8,950333.6,171787.34,11.049992,4312632.0,1122121.0,1122132.0,0.059539795
25200,10.752008,343.23782,295.4147,10.752008,343.17548,5.594357,5.4556346,294.31912,268.75,343.20822,0.021599358,343.23767,343.17545,0.999072,1.0,0.38247752,0.11157374,928179.2,167713.45,343.1493,343.1493,-4145.9062,1.0,1512000.0,4335699.0780453775,2159617.2,2156801.8,928179.2,167713.45,11.049992,4316419.0,1095892.6,1095903.6,0.05911255
25215,10.752015,343.1055,295.3746,10.752015,343.12286,5.5943604,5.455638,294.30902,268.65015,343.15063,0.02159937,343.10242,343.12164,0.999072,1.0,0.3797574,0.11135503,921578.2,167384.7,343.14926,343.14926,-4145.9067,1.0,1512900.0,4334114.985906865,2155454.0,2156238.2,921578.2,167384.7,11.049998,4311692.0,1088962.9,1088973.9,0.04901123
25230,10.752014,343.01556,295.35165,10.752014,343.10657,5.5943604,5.455638,294.29956,268.73096,343.06207,0.02159937,343.01566,343.1069,0.999072,1.0,0.39164978,0.11592845,950438.06,174259.3,343.14923,343.14923,-4145.9067,1.0,1513800.0,4328162.767181709,2152428.8,2156538.5,950438.06,174259.3,11.049998,4308967.0,1124697.4,1124708.4,0.03955078
25245,10.752013,343.06125,295.34555,10.752013,343.127,5.59436,5.4556375,294.29224,268.94626,343.08536,0.021599367,343.06204,343.12723,0.999072,1.0,0.4023861,0.11876031,976492.5,178516.03,343.1492,343.1492,-4145.9067,1.0,1514700.0,4330828.434002069,2154767.2,2157737.2,976492.5,178516.03,11.049997,4312504.5,1155008.5,1155019.5,0.032226562
25260,10.752012,343.10147,295.3521,10.752012,343.13663,5.5943594,5.4556365,294.28717,269.25,343.1136,0.021599365,343.10196,343.13675,0.999072,1.0,0.40835795,0.12031773,990984.7,180857.1,343.14917,343.14917,-4145.9067,1.0,1515600.0,4332793.6766055245,2156287.2,2157874.8,990984.7,180857.1,11.049995,4314162.0,1171841.8,1171852.8,0.027160645
25275,10.7520075,343.24332,295.35782,10.752008,343.19128,5.5943565,5.455634,294.29184,269.7403,343.18216,0.021599356,343.24606,343.19235,0.999072,1.0,0.40606415,0.11892537,985418.2,178764.16,343.14914,343.14914,-4145.9062,1.0,1516500.0,4338494.8610274475,2162434.0,2160084.5,985418.2,178764.16,11.049991,4322518.5,1164182.4,1164193.4,0.031829834
25290,10.75201,343.27887,295.35284,10.75201,343.18582,5.5943575,5.455635,294.2933,270.40823,343.24268,0.02159936,343.27777,343.18512,0.999072,1.0,0.3921994,0.11406229,951771.8,171454.16,343.1491,343.1491,-4145.9062,1.0,1517400.0,4344436.751565718,2164264.8,2160063.0,951771.8,171454.16,11.049993,4324328.0,1123226.0,1123237.0,0.033294678
25305,10.752012,343.17276,295.34122,10.752012,343.1482,5.594359,5.4556365,294.29068,271.04706,343.178,0.021599365,343.1712,343.1478,0.999072,1.0,0.38573694,0.1129633,936089.0,169802.19,343.14908,343.14908,-4145.9062,1.0,1518300.0,4339626.2688288065,2159998.5,2158889.0,936089.0,169802.19,11.049995,4318887.5,1105891.2,1105902.2,0.030670166
25320,10.752014,343.09277,295.33072,10.752014,343.1279,5.5943604,5.4556375,294.2848,271.45,343.12112,0.02159937,343.09186,343.12766,0.999072,1.0,0.38889363,0.11443307,943749.56,172011.5,343.14905,343.14905,-4145.9067,1.0,1519200.0,4335418.937078748,2156860.8,2158447.0,943749.56,172011.5,11.049997,4315308.0,1115761.0,1115772.0,0.024780273
25335,10.752015,343.04282,295.3291,10.752015,343.11386,5.594361,5.4556384,294.27695,271.52222,343.0854,0.021599371,343.04224,343.1137,0.999072,1.0,0.39797014,0.117510825,965776.06,176637.86,343.14902,343.14902,-4145.9067,1.0,1520100.0,4332324.156944333,2154678.0,2157886.5,965776.06,176637.86,11.049999,4312564.5,1142413.9,1142424.9,0.016937256
25350,10.752015,343.02786,295.34088,10.752016,343.1117,5.594361,5.4556384,294.26944,271.4265,343.07047,0.021599371,343.02786,343.11172,0.999072,1.0,0.40991274,0.121269375,994757.8,182287.56,343.149,343.149,-4145.9067,1.0,1521000.0,4329901.742137986,2153470.8,2157256.8,994757.8,182287.56,11.049999,4310727.5,1177045.4,1177056.4,0.009429932
25365,10.752015,343.03726,295.3656,10.752015,343.11578,5.5943604,5.455638,294.26306,271.34256,343.07425,0.02159937,343.0375,343.11588,0.999072,1.0,0.42149392,0.12473807,1022862.5,187501.58,343.14896,343.14896,-4145.9067,1.0,1521900.0,4328002.195699821,2152779.0,2156325.0,1022862.5,187501.58,11.049998,4309104.0,1210364.1,1210375.1,0.0030517578
25380,10.752014,343.05612,295.40036,10.752014,343.12183,5.5943604,5.455638,294.2581,271.45,343.08575,0.02159937,343.0564,343.12192,0.999072,1.0,0.43133962,0.1276241,1046755.56,191839.75,343.14893,343.14893,-4145.9067,1.0,1522800.0,4325892.618644672,2152060.8,2155028.0,1046755.56,191839.75,11.049998,4307089.0,1238595.2,1238606.2,-0.0019226074
25395,10.752013,343.08087,295.43994,10.752013,343.1298,5.5943594,5.455637,294.2549,271.71542,343.10074,0.021599367,343.08127,343.12994,0.999072,1.0,0.4390679,0.12983808,1065510.1,195167.73,343.1489,343.1489,-4145.9067,1.0,1523700.0,4323660.855885555,2151391.0,2153600.0,1065510.1,195167.73,11.049996,4304991.0,1260677.9,1260688.9,-0.0050964355
25410,10.752013,343.10266,295.47986,10.752013,343.13596,5.5943594,5.455637,294.25278,271.9864,343.11655,0.021599365,343.10287,343.13602,0.999072,1.0,0.4443285,0.13129072,1078276.4,197351.3,343.14886,343.14886,-4145.9067,1.0,1524600.0,4321473.389084861,2150572.2,2152075.8,1078276.4,197351.3,11.049996,4302648.0,1275627.6,1275638.6,-0.007232666
25425,10.752013,343.1113,295.51688,10.752013,343.13766,5.5943594,5.455637,294.25122,272.26416,343.12354,0.021599365,343.11136,343.13766,0.999072,1.0,0.448302,0.1324524,1087919.1,199097.47,343.14883,343.14883,-4145.9067,1.0,1525500.0,4318749.211310262,2149290.8,2150481.2,1087919.1,199097.47,11.049996,4299772.0,1287016.6,1287027.6,-0.0087890625
25440,10.752013,343.1132,295.5498,10.752013,343.13794,5.5943594,5.455637,294.2499,272.55,343.12555,0.021599365,343.1132,343.1379,0.999072,1.0,0.45187783,0.13353506,1096596.8,200724.88,343.1488,343.1488,-4145.9067,1.0,1526400.0,4315944.747808566,2147889.0,2149006.8,1096596.8,200724.88,11.049996,4296896.0,1297321.6,1297332.6,-0.010101318
25455,10.752012,343.11252,295.57907,10.752013,343.13757,5.5943594,5.455637,294.24878,272.86093,343.125,0.021599365,343.11255,343.1376,0.999072,1.0,0.45550123,0.134655,1105389.9,202408.34,343.14877,343.14877,-4145.9067,1.0,1527300.0,4313239.949347406,2146537.0,2147668.5,1105389.9,202408.34,11.049996,4294205.5,1307798.2,1307809.2,-0.011230469
25470,10.752012,343.12024,295.60474,10.752012,343.14062,5.594359,5.4556365,294.24826,273.1889,343.12878,0.021599364,343.1204,343.1407,0.999072,1.0,0.45865458,0.13558094,1113042.4,203800.19,343.14874,343.14874,-4145.9067,1.0,1528200.0,4311254.582170932,2145726.5,2146647.2,1113042.4,203800.19,11.049995,4292374.0,1316842.5,1316853.5,-0.011749268
25485,10.752012,343.13004,295.62665,10.752012,343.14362,5.594359,5.4556365,294.24826,273.4974,343.13535,0.021599364,343.13016,343.14365,0.999072,1.0,0.46079522,0.13616863,1118237.1,204683.58,343.1487,343.1487,-4145.9067,1.0,1529100.0,4309862.04019689,2145179.5,2145792.8,1118237.1,204683.58,11.049995,4290972.0,1322920.8,1322931.8,-0.011749268
25500,10.752012,343.13574,295.6448,10.752012,343.14502,5.594359,5.4556365,294.2485,273.75,343.13962,0.021599364,343.1358,343.14502,0.999072,1.0,0.46221718,0.1365659,1121687.9,205280.73,343.14868,343.14868,-4145.9067,1.0,1530000.0,4308602.384932101,2144617.2,2145036.2,1121687.9,205280.73,11.049995,4289653.5,1326968.6,1326979.6,-0.011505127
25515,10.752023,342.95688,295.6741,10.752023,343.0716,5.594365,5.455642,294.2338,273.9217,343.07373,0.021599384,342.95135,343.06927,0.999072,1.0,0.47073042,0.13987204,1142347.4,210250.4,343.14865,343.14865,-4145.9067,1.0,1530900.0,4299971.596241118,2135219.0,2140399.5,1142347.4,210250.4,11.050007,4275618.5,1352597.8,1352608.8,-0.0262146
25530,10.752019,342.79977,295.73828,10.752019,343.03616,5.594363,5.455641,294.22107,274.03702,342.91418,0.021599378,342.80063,343.0371,0.999072,1.0,0.50369734,0.15185954,1222350.0,228269.56,343.14862,343.14862,-4145.9067,1.0,1531800.0,4279674.793436698,2125225.5,2135900.5,1222350.0,228269.56,11.050004,4261126.0,1450619.5,1450630.5,-0.03894043
25545,10.752015,342.95157,295.8307,10.752015,343.102,5.594361,5.4556384,294.2155,274.13382,342.9979,0.021599371,342.95416,343.1027,0.999072,1.0,0.5297893,0.15868741,1285668.9,238532.95,343.1486,343.1486,-4145.9067,1.0,1532700.0,4278884.302079291,2127906.5,2134699.5,1285668.9,238532.95,11.049999,4262606.0,1524201.9,1524212.9,-0.04449463
25560,10.752012,343.08835,295.9298,10.752012,343.1368,5.594359,5.4556365,294.21628,274.25,343.0941,0.021599364,343.0899,343.13724,0.999072,1.0,0.54023665,0.16100487,1311022.0,242016.48,343.14856,343.14856,-4145.9067,1.0,1533600.0,4278617.052683898,2129606.8,2131795.2,1311022.0,242016.48,11.049995,4261402.0,1553038.5,1553049.5,-0.04373169
25575,10.752016,343.05402,296.0244,10.752017,343.11237,5.5943613,5.455639,294.2118,274.42163,343.10413,0.021599373,343.05215,343.11148,0.999072,1.0,0.5461596,0.16283128,1325395.5,244761.88,343.14853,343.14853,-4145.9067,1.0,1534500.0,4270947.455246414,2123784.8,2126420.0,1325395.5,244761.88,11.05,4250205.0,1570157.4,1570168.4,-0.048217773
25590,10.752015,343.0088,296.11676,10.752016,343.1034,5.594361,5.4556384,294.209,274.61923,343.05502,0.021599371,343.00903,343.1037,0.999072,1.0,0.5598189,0.16770102,1358543.4,252081.88,343.1485,343.1485,-4145.9067,1.0,1535400.0,4258115.20964819,2117572.0,2121844.5,1358543.4,252081.88,11.049999,4239416.5,1610625.2,1610636.2,-0.050994873
25605,10.752014,343.0503,296.20325,10.752014,343.12177,5.5943604,5.455638,294.20822,274.78223,343.0785,0.02159937,343.05096,343.12198,0.999072,1.0,0.57113963,0.1708732,1386016.0,256850.16,343.14847,343.14847,-4145.9067,1.0,1536300.0,4252397.943995038,2115540.5,2118768.0,1386016.0,256850.16,11.049998,4234308.5,1642866.1,1642877.1,-0.05178833
25620,10.752013,343.08347,296.2805,10.752013,343.12982,5.59436,5.4556375,294.2089,274.85,343.1023,0.021599367,343.08383,343.1299,0.999072,1.0,0.57857263,0.17295906,1404054.0,259985.56,343.14844,343.14844,-4145.9067,1.0,1537200.0,4247549.980034182,2113550.2,2115643.8,1404054.0,259985.56,11.049997,4229194.0,1664039.5,1664050.5,-0.051116943
25635,10.752014,343.09338,296.3473,10.752014,343.1315,5.5943604,5.4556375,294.20953,274.85,343.11252,0.021599367,343.0933,343.13144,0.999072,1.0,0.5841373,0.17461617,1417558.1,262476.47,343.1484,343.1484,-4145.9067,1.0,1538100.0,4242417.230004048,2110981.8,2112703.0,1417558.1,262476.47,11.049997,4223685.0,1680034.6,1680045.6,-0.050476074
25650,10.752015,343.07565,296.4079,10.752015,343.12418,5.5943604,5.455638,294.20914,274.85,343.10345,0.02159937,343.07535,343.12405,0.999072,1.0,0.5907922,0.17680918,1433707.9,265772.9,343.14838,343.14838,-4145.9067,1.0,1539000.0,4236097.170109588,2107444.2,2109635.5,1433707.9,265772.9,11.049998,4217080.0,1699480.8,1699491.8,-0.050872803
25665,10.752015,343.05597,296.4681,10.752015,343.11816,5.594361,5.4556384,294.2079,274.85,343.09003,0.021599371,343.05573,343.1181,0.999072,1.0,0.59947115,0.1796687,1454769.5,270071.25,343.14835,343.14835,-4145.9067,1.0,1539900.0,4229417.207496658,2103836.2,2106644.8,1454769.5,270071.25,11.049999,4210481.0,1724840.8,1724851.8,-0.052124023
25680,10.752016,343.04477,296.53177,10.752016,343.11526,5.594361,5.4556384,294.2062,274.85,343.0815,0.021599371,343.04465,343.11523,0.999072,1.0,0.60954225,0.1829042,1479209.8,274934.72,343.14832,343.14832,-4145.9067,1.0,1540800.0,4222869.766334361,2100456.0,2103639.2,1479209.8,274934.72,11.049999,4204095.0,1754144.5,1754155.5,-0.05380249
25695,10.752012,343.05862,296.59802,10.752012,343.1216,5.594359,5.4556365,294.2071,274.85,343.08286,0.021599364,343.05954,343.122,0.999072,1.0,0.61964697,0.1860565,1503731.4,279673.12,343.1483,343.1483,-4145.9067,1.0,1541700.0,4216979.767375619,2098089.0,2100933.2,1503731.4,279673.12,11.049995,4199022.0,1783404.5,1783415.5,-0.05291748
25710,10.752008,343.17603,296.64944,10.752008,343.16687,5.5943565,5.455634,294.2147,274.85,343.14822,0.021599356,343.17807,343.16757,0.999072,1.0,0.6217203,0.18598464,1508762.9,279565.12,343.14825,343.14825,-4145.9062,1.0,1542600.0,4218243.504526435,2101067.5,2100654.0,1508762.9,279565.12,11.049991,4201721.5,1788328.0,1788339.0,-0.045318604
25725,10.752006,343.28867,296.6652,10.752007,343.19888,5.594355,5.455633,294.22678,274.85,343.2285,0.021599352,343.28995,343.1992,0.999072,1.0,0.6111797,0.18184012,1483183.4,273335.25,343.14822,343.14822,-4145.9062,1.0,1543500.0,4224095.32612146,2105442.5,2101388.2,1483183.4,273335.25,11.049988,4206831.0,1756518.6,1756529.6,-0.033233643
25740,10.752005,343.34222,296.63785,10.752005,343.2114,5.5943546,5.455632,294.24042,274.85,343.27075,0.021599349,343.3427,343.21152,0.999072,1.0,0.59318835,0.17583789,1439522.8,264312.9,343.1482,343.1482,-4145.9062,1.0,1544400.0,4230409.480387993,2109095.8,2103187.8,1439522.8,264312.9,11.049987,4212283.5,1703835.6,1703846.6,-0.019592285
25755,10.7520075,343.33606,296.5757,10.7520075,343.2054,5.594356,5.4556336,294.25137,274.85,343.27628,0.021599354,343.33542,343.2051,0.999072,1.0,0.5735304,0.16967864,1391817.6,255054.56,343.14816,343.14816,-4145.9062,1.0,1545300.0,4236548.277068095,2111623.8,2105724.0,1391817.6,255054.56,11.04999,4217348.0,1646872.2,1646883.2,-0.008636475
25770,10.752008,343.26724,296.4997,10.752009,343.17984,5.594357,5.4556346,294.25793,274.85,343.23615,0.021599358,343.2661,343.1795,0.999072,1.0,0.55906224,0.16562384,1356707.1,248959.55,343.14813,343.14813,-4145.9062,1.0,1546200.0,4239804.731289723,2111949.2,2108002.5,1356707.1,248959.55,11.049992,4219952.0,1605666.6,1605677.6,-0.0020751953
25785,10.75201,343.20474,296.42688,10.75201,343.16214,5.594358,5.4556355,294.2612,274.85,343.19217,0.02159936,343.20398,343.16193,0.999072,1.0,0.55140656,0.1636852,1338128.6,246045.45,343.1481,343.1481,-4145.9062,1.0,1547100.0,4242421.303551282,2112415.5,2110491.8,1338128.6,246045.45,11.0499935,4222907.0,1584174.1,1584185.1,0.0011901855
25800,10.752011,343.17017,296.3677,10.752011,343.15317,5.594358,5.4556355,294.26248,274.85,343.16614,0.021599362,343.16983,343.15308,0.999072,1.0,0.5482793,0.16294348,1330539.5,244930.53,343.14807,343.14807,-4145.9062,1.0,1548000.0,4245428.23093883,2113526.5,2112759.0,1330539.5,244930.53,11.0499935,4226285.5,1575470.0,1575481.0,0.0024719238
25815,10.751917,345.7467,296.1052,10.751917,344.23483,5.594301,5.45558,294.44675,274.9008,344.19266,0.021599172,345.80743,344.2607,0.999072,1.0,0.44153363,0.11956221,1071493.9,179721.42,343.14804,343.14804,-4145.9053,1.0,1548900.0,4362327.3847869085,2241713.8,2173440.8,1071493.9,179721.42,11.049881,4415154.5,1251215.2,1251226.2,0.18673706
25830,-0.06336881,341.85452,295.87457,-0.06336881,343.0001,-5.2016e-41,-5.1957e-41,294.5661,275.02707,344.97375,-0.00012729953,341.3899,342.91428,9.2243775e-11,9.262977e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,1549800.0,-26251.27152416287,-12237.519,-12542.41,0.0,0.0,-1.03974e-40,-24779.93,0.0,-1.03974e-40,0.3060913
25845,-0.063368775,342.24872,295.87457,-0.063368775,343.01987,1.21032e-40,1.20896e-40,294.6245,275.18985,344.97375,-0.00012729946,341.42703,342.91528,-1.4123618e-14,-1.4173055e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1550700.0,-26251.25651993301,-12342.426,-12547.667,0.0,0.0,2.41927e-40,-24890.094,0.0,2.41927e-40,0.36450195
25860,-0.06336882,342.52948,295.87457,-0.06336882,343.04926,1.5e-44,1.5e-44,294.65512,275.35,344.97375,-0.00012729954,341.46442,342.9166,5.2920366e-21,4.564613e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,1551600.0,-26251.274525008837,-12417.159,-12555.497,0.0,0.0,3.1e-44,-24972.656,0.0,3.1e-44,0.39511108
25875,-0.063368484,342.73474,295.87457,-0.063368484,343.08514,1e-45,1e-45,294.67255,275.49844,344.97375,-0.00012729886,341.50208,342.9182,-1.4016654e-21,-3.8965192e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,1552500.0,-26251.133485248167,-12471.724,-12564.982,0.0,0.0,3e-45,-25036.707,0.0,3e-45,0.41253662
25890,-0.06336881,342.88962,295.87457,-0.06336881,343.12558,0.0,0.0,294.68295,275.65,344.97375,-0.00012729953,341.54,342.9202,1.7563799e-22,1.025294e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,1553400.0,-26251.27152416287,-12513.008,-12575.81,0.0,0.0,0.0,-25088.816,0.0,0.0,0.42294312
25905,-0.06336881,343.01016,295.87457,-0.06336881,343.1693,0.0,0.0,294.68826,275.80157,344.97375,-0.00012729953,341.57822,342.9225,-1.5303991e-38,-2.8311316e-38,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,1554300.0,-26251.27152416287,-12545.091,-12587.448,0.0,0.0,0.0,-25132.54,0.0,0.0,0.42825317
25920,-0.06336881,343.10782,295.87457,-0.06336881,343.2154,0.0,0.0,294.69128,275.95,344.97375,-0.00012729953,341.61673,342.9251,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,1555200.0,-26251.27152416287,-12571.082,-12599.713,0.0,0.0,0.0,-25170.795,0.0,0.0,0.4312744
25935,-0.06336881,343.19037,295.87457,-0.06336881,343.2631,0.0,0.0,294.69318,276.11017,344.97375,-0.00012729953,341.6555,342.92807,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,1556100.0,-26251.27152416287,-12593.053,-12612.408,0.0,0.0,0.0,-25205.46,0.0,0.0,0.4331665
25950,-0.06336881,343.26254,295.87457,-0.06336881,343.3117,0.0,0.0,294.69348,276.27292,344.97375,-0.00012729953,341.69452,342.93137,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,1557000.0,-26251.27152416287,-12612.262,-12625.347,0.0,0.0,0.0,-25237.61,0.0,0.0,0.43347168
25965,-0.06336881,343.32736,295.87457,-0.06336881,343.3606,0.0,0.0,294.6933,276.39923,344.97375,-0.00012729953,341.7338,342.93497,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,1557900.0,-26251.27152416287,-12629.514,-12638.358,0.0,0.0,0.0,-25267.871,0.0,0.0,0.43328857
25980,-0.06336881,343.38666,295.87457,-0.06336881,343.40912,0.0,0.0,294.69223,276.45,344.97375,-0.00012729953,341.77325,342.93887,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,1558800.0,-26251.27152416287,-12645.295,-12651.272,0.0,0.0,0.0,-25296.566,0.0,0.0,0.43222046
25995,-0.06336881,343.44138,295.87457,-0.06336881,343.45657,0.0,0.0,294.69113,276.45,344.97375,-0.00012729953,341.81287,342.94302,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,1559700.0,-26251.27152416287,-12659.857,-12663.902,0.0,0.0,0.0,-25323.76,0.0,0.0,0.43112183
26010,-0.06336881,343.49194,295.87457,-0.06336881,343.50223,0.0,0.0,294.6893,276.45,344.97375,-0.00012729953,341.8525,342.94748,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,1560600.0,-26251.27152416287,-12673.316,-12676.054,0.0,0.0,0.0,-25349.371,0.0,0.0,0.42929077
26025,-0.06336881,343.5383,295.87457,-0.06336881,343.54526,0.0,0.0,294.68735,276.45,344.97375,-0.00012729953,341.8921,342.95215,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,1561500.0,-26251.27152416287,-12685.654,-12687.506,0.0,0.0,0.0,-25373.16,0.0,0.0,0.42733765
26040,-0.06336881,343.58008,295.87457,-0.06336881,343.58478,0.0,0.0,294.67593,276.45,344.97375,-0.00012729953,341.93155,342.957,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,1562400.0,-26251.27152416287,-12696.773,-12698.024,0.0,0.0,0.0,-25394.797,0.0,0.0,0.41592407
26055,-0.06336881,343.61682,295.87457,-0.06336881,343.62,0.0,0.0,294.66205,276.45,344.97375,-0.00012729953,341.9707,342.96198,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,1563300.0,-26251.27152416287,-12706.553,-12707.397,0.0,0.0,0.0,-25413.95,0.0,0.0,0.40203857
26070,-0.06336881,343.6477,295.87457,-0.06336881,343.64987,0.0,0.0,294.65704,276.45,344.97375,-0.00012729953,342.0094,342.96707,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,1564200.0,-26251.27152416287,-12714.772,-12715.349,0.0,0.0,0.0,-25430.121,0.0,0.0,0.3970337
26085,-0.06336881,343.67206,295.87457,-0.06336881,343.6735,0.0,0.0,294.655,276.45,344.97375,-0.00012729953,342.0475,342.9722,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,1565100.0,-26251.27152416287,-12721.254,-12721.636,0.0,0.0,0.0,-25442.89,0.0,0.0,0.394989
26100,-0.06336881,343.68887,295.87457,-0.06336881,343.68985,0.0,0.0,294.6533,276.45,344.97375,-0.00012729953,342.08475,342.97733,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,1566000.0,-26251.27152416287,-12725.7295,-12725.989,0.0,0.0,0.0,-25451.719,0.0,0.0,0.39328003
26115,-0.06336881,343.69727,295.87457,-0.06336881,343.69794,0.0,0.0,294.65128,276.53735,344.97375,-0.00012729953,342.121,342.98233,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,1566900.0,-26251.27152416287,-12727.963,-12728.142,0.0,0.0,0.0,-25456.105,0.0,0.0,0.39126587
26130,-0.06336881,343.69623,295.87457,-0.06336881,343.6967,0.0,0.0,294.6494,276.73294,344.97375,-0.00012729953,342.15598,342.98718,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,1567800.0,-26251.27152416287,-12727.687,-12727.809,0.0,0.0,0.0,-25455.496,0.0,0.0,0.3894043
26145,-0.06336881,343.68478,295.87457,-0.06336881,343.6851,0.0,0.0,294.64743,276.93707,344.97375,-0.00012729953,342.18945,342.99176,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,1568700.0,-26251.27152416287,-12724.641,-12724.722,0.0,0.0,0.0,-25449.363,0.0,0.0,0.38742065
26160,-0.06336881,343.66193,295.87457,-0.06336881,343.66214,0.0,0.0,294.64554,277.05,344.97375,-0.00012729953,342.22116,342.996,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,1569600.0,-26251.27152416287,-12718.558,-12718.614,0.0,0.0,0.0,-25437.172,0.0,0.0,0.38552856
26175,-0.06336881,343.6265,295.87457,-0.06336881,343.62665,0.0,0.0,294.59174,276.91022,344.97375,-0.00012729953,342.2508,342.9998,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,1570500.0,-26251.27152416287,-12709.127,-12709.168,0.0,0.0,0.0,-25418.295,0.0,0.0,0.33172607
26190,-0.06336881,343.57785,295.87457,-0.06336881,343.57794,0.0,0.0,294.55237,276.5515,344.97375,-0.00012729953,342.27808,343.00305,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,1571400.0,-26251.27152416287,-12696.181,-12696.205,0.0,0.0,0.0,-25392.387,0.0,0.0,0.2923584
26205,-0.06336881,343.51453,295.87457,-0.06336881,343.5146,0.0,0.0,294.51828,276.16705,344.97375,-0.00012729953,342.30264,343.0056,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,1572300.0,-26251.27152416287,-12679.327,-12679.343,0.0,0.0,0.0,-25358.67,0.0,0.0,0.25827026
26220,-0.06336881,343.43637,295.87457,-0.06336881,343.4364,0.0,0.0,294.4811,275.95,344.97375,-0.00012729953,342.3243,343.00748,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,1573200.0,-26251.27152416287,-12658.525,-12658.534,0.0,0.0,0.0,-25317.059,0.0,0.0,0.22109985
26235,-0.06336881,343.34186,295.87457,-0.06336881,343.3419,0.0,0.0,294.36606,275.9975,344.97375,-0.00012729953,342.3426,343.00842,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,1574100.0,-26251.27152416287,-12633.371,-12633.38,0.0,0.0,0.0,-25266.75,0.0,0.0,0.106048584
26250,-0.06336878,343.23083,295.88522,-0.06336878,343.23087,0.0,0.0,294.27533,276.18726,344.94708,-0.00012729946,342.3573,343.0084,1.0679346e-20,4.752657e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1575000.0,-26231.30149108448,-12600.982,-12600.99,0.0,0.0,0.0,-25201.973,0.0,0.0,0.015319824
26265,-0.06336882,343.10226,297.8594,-0.06336882,343.1023,0.0,0.0,294.1922,276.38336,340.56024,-0.00012729953,342.36798,343.00723,3.5028987e-19,3.3272079e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,1575900.0,-22830.344545660086,-12041.344,-12041.352,0.0,0.0,0.0,-24082.695,0.0,0.0,-0.06781006
26280,-0.0633689,342.95572,304.86398,-0.0633689,342.95575,0.0,0.0,294.10568,276.45,324.57126,-0.0001272997,342.37442,343.00485,-8.161575e-20,-1.9918675e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,1576800.0,-10536.667303021119,-10138.092,-10138.101,0.0,0.0,0.0,-20276.191,0.0,0.0,-0.1543274
26295,-0.06336909,342.79068,313.56363,-0.06336909,342.79068,0.0,0.0,293.96423,276.26688,303.44928,-0.00012730008,342.37622,343.00113,-3.006201e-18,-2.4250977e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30368,0.0,1577700.0,5407.741500477403,-7778.7847,-7778.7847,0.0,0.0,0.0,-15557.569,0.0,0.0,-0.29577637
26310,-0.18791677,342.5759,316.18704,-0.0005750945,342.6226,0.0,0.0,293.85507,275.91345,295.36963,-0.00018932755,342.37207,342.9964,0.7500871,4.6570217e-19,0.0,0.0,0.0,0.0,343.15,343.15,-99.07075,1.0,1578600.0,16553.50121172905,-20827.416,-63.852337,0.0,0.0,0.0,-20891.268,0.0,0.0,-0.40493774
26325,10.152453,336.4268,294.1557,10.152447,338.40945,5.4501085,5.317844,293.79547,275.5533,338.91776,0.020394923,336.7262,337.87485,0.99982655,0.9674204,0.9726738,0.0,2360440.8,0.0,343.15,343.15,-4317.794,1.0,1579500.0,3834258.376618243,1802452.0,1886992.4,2360440.8,0.0,10.767952,3689444.5,2360440.8,2360451.5,-0.46453857
26340,8.705585,306.21094,295.3982,9.103102,336.86142,4.538102,4.426419,293.9129,275.35,331.13962,0.017887643,305.9499,336.5798,0.014562559,1.0,0.0,0.15654178,0.0,235307.73,343.15,343.15,-4147.0527,1.0,1580400.0,2685185.2809912204,395351.25,1585264.6,0.0,235307.73,8.964521,1980615.9,235307.73,235316.7,-0.34710693
26355,8.076398,327.4101,296.99777,8.076398,368.6972,4.06559,3.965585,294.0013,275.50403,327.2024,0.01622441,328.4288,368.64462,0.9991923,1.0,1.0,0.01,2426755.0,15031.625,343.14996,343.14996,-4134.022,1.0,1581300.0,2058219.0563007998,1031612.5,2432107.2,2426755.0,15031.625,8.031175,3463719.8,2441786.5,2441794.5,-0.2586975
26370,10.697164,344.33142,297.44275,10.697164,336.5891,5.459971,5.3233833,294.08707,275.92273,342.15662,0.02148918,344.2672,336.62857,0.9991923,1.0,0.94508666,0.2671923,2293493.8,401633.44,343.1499,343.1499,-4064.1567,1.0,1582200.0,4035630.3473279695,2106618.2,1758771.1,2293493.8,401633.44,10.783354,3865389.5,2695127.2,2695138.0,-0.17294312
26385,10.758813,345.4192,297.25296,10.758813,346.43497,5.601432,5.462567,294.18756,276.33008,345.39462,0.021613026,345.49207,346.41077,0.9991923,1.0,0.76079655,0.20920782,1846266.9,314473.34,343.14987,343.14987,-4148.369,1.0,1583100.0,4370045.430352206,2176488.2,2222388.0,1846266.9,314473.34,11.063999,4398876.0,2160740.2,2160751.2,-0.07244873
26400,10.751975,344.9983,296.86856,10.751975,342.77408,5.5943446,5.4556227,294.26675,276.45,344.38913,0.021599289,344.9599,342.7777,0.9991923,1.0,0.49216822,0.13489698,1194371.6,202772.08,343.14984,343.14984,-4145.912,1.0,1584000.0,4310924.105891672,2173456.8,2073015.0,1194371.6,202772.08,11.049967,4246472.0,1397143.8,1397154.8,0.0067443848
26415,10.751976,344.16635,296.40015,10.751976,343.70956,5.5943375,5.4556155,294.3386,276.13486,343.83514,0.02159929,344.17554,343.70947,0.9991923,1.0,0.38951734,0.10818034,945263.1,162612.61,343.1498,343.1498,-4145.9062,1.0,1584900.0,4303161.705159369,2157040.8,2136413.0,945263.1,162612.61,11.049953,4293454.0,1107875.8,1107886.8,0.07858276
26430,10.751996,344.15665,295.95062,10.751996,343.36127,5.5943494,5.455627,294.3715,275.5921,343.8604,0.021599332,344.14658,343.35788,0.9991923,1.0,0.2762479,0.073112465,670385.94,109899.914,343.14978,343.14978,-4145.9062,1.0,1585800.0,4346241.710613913,2176906.0,2140988.0,670385.94,109899.914,11.049976,4317894.0,780285.9,780296.94,0.11148071
26445,10.75201,343.4167,295.5918,10.75201,343.19492,5.5943575,5.455635,294.37405,275.07828,343.41083,0.02159936,343.40778,343.19254,0.9991923,1.0,0.22192776,0.062368352,538564.3,93749.766,343.14975,343.14975,-4145.9062,1.0,1586700.0,4338013.895059612,2159697.8,2149682.8,538564.3,93749.766,11.049993,4309380.5,632314.06,632325.1,0.11404419
26460,10.752017,343.02338,295.3278,10.752017,343.0941,5.594362,5.4556394,294.35953,274.85,343.10104,0.021599375,343.01996,343.09344,0.9991923,1.0,0.22228548,0.06506666,539432.4,97805.766,343.14972,343.14972,-4145.9062,1.0,1587600.0,4333864.175994949,2153859.8,2157053.0,539432.4,97805.766,11.050001,4310913.0,637238.1,637249.2,0.09951782
26475,10.752021,342.88336,295.14133,10.752021,343.0658,5.594364,5.4556417,294.33774,274.85,342.99146,0.021599382,342.88193,343.06537,0.9991923,1.0,0.24466562,0.07246537,593743.5,108927.23,343.1497,343.1497,-4145.9067,1.0,1588500.0,4340839.460713142,2155958.0,2164196.5,593743.5,108927.23,11.050006,4320154.5,702670.75,702681.8,0.07772827
26490,10.752022,342.82422,295.0165,10.752022,343.05,5.5943646,5.4556417,294.31534,274.85,342.94214,0.021599384,342.82394,343.05,0.9991923,1.0,0.27575043,0.08212292,669178.7,123444.09,343.14966,343.14966,-4145.9067,1.0,1589400.0,4347689.044019796,2158924.0,2169119.5,669178.7,123444.09,11.050007,4328043.5,792622.75,792633.8,0.05532837
26505,10.75202,342.8524,294.94434,10.75202,343.06403,5.594363,5.455641,294.29663,274.85,342.94968,0.021599378,342.85324,343.06433,0.9991923,1.0,0.30706626,0.09133329,745174.6,137288.78,343.14963,343.14963,-4145.9067,1.0,1590300.0,4354919.175988039,2163455.0,2173012.2,745174.6,137288.78,11.050004,4336467.0,882463.4,882474.44,0.036621094
26520,10.752018,342.91788,294.91885,10.752018,343.0843,5.5943623,5.45564,294.28244,274.85,342.99008,0.021599375,342.91888,343.08456,0.9991923,1.0,0.33259606,0.09856335,807129.2,148156.72,343.1496,343.1496,-4145.9067,1.0,1591200.0,4360895.561421876,2167562.8,2175077.8,807129.2,148156.72,11.050002,4342640.5,955285.9,955296.94,0.02243042
26535,10.752013,342.99896,294.93106,10.752013,343.10968,5.59436,5.455637,294.27444,274.85,343.03745,0.021599365,343.00064,343.11026,0.9991923,1.0,0.3510173,0.10365359,851833.0,155808.17,343.14957,343.14957,-4145.9067,1.0,1592100.0,4364082.962386533,2170672.2,2175672.0,851833.0,155808.17,11.049997,4346344.0,1007641.2,1007652.25,0.014434814
26550,10.75201,343.1378,294.96414,10.75201,343.15598,5.5943575,5.455635,294.27362,274.85,343.12332,0.02159936,343.13983,343.1566,0.9991923,1.0,0.35758784,0.104747035,867778.06,157451.81,343.14954,343.14954,-4145.9067,1.0,1593000.0,4368871.291015239,2175447.0,2176268.2,867778.06,157451.81,11.049993,4351715.0,1025229.9,1025240.94,0.01361084
26565,10.752007,343.2472,294.9983,10.7520075,343.18472,5.594356,5.4556336,294.278,274.85,343.2002,0.021599354,343.24866,343.18515,0.9991923,1.0,0.35150054,0.10217332,853005.7,153583.11,343.1495,343.1495,-4145.9062,1.0,1593900.0,4372746.021433613,2178844.5,2176023.5,853005.7,153583.11,11.04999,4354868.0,1006588.8,1006599.9,0.018005371
26580,10.7520075,343.30978,295.01746,10.7520075,343.2007,5.594356,5.4556336,294.28412,274.85,343.24976,0.021599354,343.31012,343.20074,0.9991923,1.0,0.33695096,0.09734752,817697.4,146329.14,343.14948,343.14948,-4145.9062,1.0,1594800.0,4375503.419461666,2180805.8,2175880.2,817697.4,146329.14,11.04999,4356686.0,964026.5,964037.56,0.024108887
26595,10.7520075,343.303,295.0173,10.7520075,343.19424,5.594356,5.4556336,294.28943,274.92813,343.25137,0.021599354,343.30273,343.19412,0.9991923,1.0,0.3211159,0.092635,779269.7,139245.45,343.14944,343.14944,-4145.9062,1.0,1595700.0,4375663.990832777,2180506.8,2175595.0,779269.7,139245.45,11.04999,4356102.0,918515.1,918526.2,0.029418945
26610,10.752008,343.27322,295.00186,10.752008,343.1844,5.5943565,5.455634,294.29272,275.1,343.23444,0.021599356,343.2727,343.1842,0.9991923,1.0,0.30764788,0.088787995,746586.06,133462.78,343.1494,343.1494,-4145.9062,1.0,1596600.0,4375528.713037625,2179859.0,2175847.5,746586.06,133462.78,11.049991,4355706.5,880048.9,880059.94,0.032714844
26625,10.752009,343.2374,294.97705,10.752009,343.17343,5.5943575,5.455635,294.29413,275.27188,343.2112,0.021599358,343.23688,343.17328,0.9991923,1.0,0.2975828,0.08600851,722160.56,129284.766,343.14938,343.14938,-4145.9062,1.0,1597500.0,4375673.050930789,2179361.8,2176473.2,722160.56,129284.766,11.049993,4355835.0,851445.3,851456.4,0.034118652
26640,10.752009,343.2068,294.94797,10.75201,343.16473,5.5943575,5.455635,294.29407,275.35,343.1902,0.02159936,343.2064,343.16464,0.9991923,1.0,0.29085684,0.08419892,705838.25,126564.66,343.14935,343.14935,-4145.9062,1.0,1598400.0,4376404.305046754,2179293.0,2177394.2,705838.25,126564.66,11.049993,4356687.0,832402.9,832413.94,0.034057617
26655,10.752014,343.12735,294.9207,10.752014,343.13574,5.59436,5.4556375,294.28836,275.35,343.15195,0.021599367,343.12552,343.13507,0.9991923,1.0,0.2890737,0.08405188,701511.0,126343.625,343.14932,343.14932,-4145.9067,1.0,1599300.0,4375411.932645693,2176938.8,2177317.8,701511.0,126343.625,11.049997,4354256.5,827854.6,827865.7,0.02835083
26670,10.752014,343.04965,294.90097,10.752014,343.11594,5.5943604,5.455638,294.2814,275.35,343.08936,0.02159937,343.0492,343.11594,0.9991923,1.0,0.29703203,0.087087885,720823.94,130907.24,343.1493,343.1493,-4145.9067,1.0,1600200.0,4371522.604239101,2174320.2,2177313.8,720823.94,130907.24,11.049998,4351634.0,851731.2,851742.25,0.021392822
26685,10.752014,343.05087,294.89142,10.752014,343.12103,5.5943604,5.455638,294.27502,275.35,343.08392,0.02159937,343.0511,343.12112,0.9991923,1.0,0.3072171,0.09009269,745540.56,135423.95,343.14926,343.14926,-4145.9067,1.0,1601100.0,4371896.348205565,2174806.8,2177975.2,745540.56,135423.95,11.049998,4352782.0,880964.5,880975.56,0.015014648
26700,10.752014,343.06912,294.89157,10.752014,343.1264,5.59436,5.4556375,294.26987,275.35,343.09476,0.021599367,343.0694,343.12646,0.9991923,1.0,0.31586036,0.09255893,766515.7,139131.1,343.14923,343.14923,-4145.9067,1.0,1602000.0,4372864.936945735,2175624.0,2178210.8,766515.7,139131.1,11.049997,4353835.0,905646.75,905657.8,0.009857178
26715,10.75201,343.14496,294.89752,10.75201,343.1549,5.594358,5.4556355,294.2704,275.35,343.1303,0.02159936,343.1467,343.15555,0.9991923,1.0,0.32013765,0.09347587,776895.6,140509.42,343.1492,343.1492,-4145.9062,1.0,1602900.0,4375548.847003483,2178779.2,2179228.5,776895.6,140509.42,11.0499935,4358008.0,917405.06,917416.1,0.010375977
26730,10.752009,343.21243,294.90338,10.75201,343.17102,5.5943575,5.455635,294.27216,275.35,343.18668,0.02159936,343.2128,343.171,0.9991923,1.0,0.31546593,0.09147673,765558.5,137504.39,343.14917,343.14917,-4145.9062,1.0,1603800.0,4380130.669209348,2181561.2,2179691.5,765558.5,137504.39,11.049993,4361253.0,903062.9,903073.94,0.012145996
26745,10.75201,343.2087,294.9056,10.75201,343.16574,5.5943575,5.455635,294.2738,275.35,343.1894,0.02159936,343.2085,343.16568,0.9991923,1.0,0.30912182,0.08964223,750162.94,134746.83,343.14914,343.14914,-4145.9062,1.0,1604700.0,4380174.964771459,2181293.0,2179352.5,750162.94,134746.83,11.049993,4360645.5,884909.75,884920.8,0.013793945
26760,10.75201,343.19305,294.90335,10.75201,343.16135,5.594358,5.4556355,294.2747,275.35,343.17972,0.02159936,343.19284,343.1613,0.9991923,1.0,0.30421183,0.08827674,738247.56,132694.28,343.1491,343.1491,-4145.9062,1.0,1605600.0,4379502.225921897,2180688.0,2179256.0,738247.56,132694.28,11.0499935,4359944.0,870941.9,870952.94,0.014678955
26775,10.75201,343.17773,294.89752,10.75201,343.15674,5.594358,5.4556355,294.27487,275.35,343.16925,0.02159936,343.1776,343.1567,0.9991923,1.0,0.3009508,0.08740092,730333.8,131377.78,343.14908,343.14908,-4145.9062,1.0,1606500.0,4379081.418081841,2180259.2,2179311.2,730333.8,131377.78,11.0499935,4359570.5,861711.6,861722.7,0.014862061
26790,10.75201,343.18298,294.88895,10.75201,343.16,5.5943575,5.455635,294.2757,275.35,343.16922,0.02159936,343.18323,343.1601,0.9991923,1.0,0.29794008,0.08648754,723027.56,130004.83,343.14905,343.14905,-4145.9062,1.0,1607400.0,4379856.590418786,2180883.5,2179846.0,723027.56,130004.83,11.049993,4360729.5,853032.4,853043.44,0.015686035
26805,10.752009,343.20074,294.8777,10.752009,343.16568,5.5943575,5.455635,294.27713,275.35,343.1805,0.02159936,343.20096,343.16574,0.9991923,1.0,0.29335758,0.084990755,711906.94,127754.914,343.14902,343.14902,-4145.9062,1.0,1608300.0,4381902.491693791,2182193.8,2180610.5,711906.94,127754.914,11.049993,4362804.0,839661.9,839672.94,0.017120361
26820,10.752009,343.21118,294.8639,10.752009,343.16803,5.5943575,5.455635,294.2789,275.35,343.18832,0.021599358,343.21127,343.16806,0.9991923,1.0,0.2874267,0.08315073,697514.2,124989.055,343.149,343.149,-4145.9062,1.0,1609200.0,4383862.192269874,2183288.0,2181339.5,697514.2,124989.055,11.049993,4364627.5,822503.25,822514.3,0.01889038
26835,10.752009,343.22574,294.84747,10.752009,343.173,5.594357,5.4556346,294.28134,275.4367,343.19653,0.021599358,343.22598,343.1731,0.9991923,1.0,0.2803531,0.08096237,680348.25,121699.59,343.14896,343.14896,-4145.9062,1.0,1610100.0,4386096.3494911855,2184686.8,2182305.5,680348.25,121699.59,11.049992,4366992.0,802047.9,802058.94,0.021331787
26850,10.752009,343.2245,294.8287,10.752009,343.171,5.5943575,5.455635,294.28308,275.63126,343.19916,0.021599358,343.22437,343.17093,0.9991923,1.0,0.27258116,0.07862629,661487.7,118188.086,343.14893,343.14893,-4145.9062,1.0,1611000.0,4388037.048638819,2185478.0,2183062.0,661487.7,118188.086,11.049993,4368540.0,779675.75,779686.8,0.023071289
26865,10.752009,343.21268,294.8086,10.752009,343.16702,5.5943575,5.455635,294.28427,275.83514,343.19177,0.02159936,343.2125,343.167,0.9991923,1.0,0.26579475,0.07669636,645018.75,115287.09,343.1489,343.1489,-4145.9062,1.0,1611900.0,4389191.880133694,2185852.8,2183791.0,645018.75,115287.09,11.049993,4369644.0,760305.9,760316.94,0.024261475
26880,10.752009,343.2034,294.78793,10.75201,343.16458,5.5943575,5.455635,294.28494,275.95,343.18527,0.02159936,343.2033,343.16455,0.9991923,1.0,0.26006997,0.07505478,631126.06,112819.52,343.14886,343.14886,-4145.9062,1.0,1612800.0,4390476.451434915,2186366.8,2184614.2,631126.06,112819.52,11.049993,4370981.0,743945.56,743956.6,0.024932861
26895,10.752013,343.1728,294.7682,10.752013,343.15326,5.5943594,5.455637,294.28275,275.92557,343.17236,0.021599365,343.17175,343.1529,0.9991923,1.0,0.25602677,0.073986106,621314.25,111213.13,343.14886,343.14886,-4145.9062,1.0,1613700.0,4391097.725317968,2185877.2,2184995.2,621314.25,111213.13,11.049996,4370872.5,732527.4,732538.44,0.022735596
26910,10.752015,343.08182,294.75253,10.752015,343.12222,5.5943604,5.455638,294.27676,275.79733,343.11746,0.02159937,343.08047,343.12186,0.9991923,1.0,0.25921,0.07552493,629039.1,113526.24,343.14883,343.14883,-4145.9067,1.0,1614600.0,4387538.225320509,2182476.2,2184301.0,629039.1,113526.24,11.049998,4366777.0,742565.4,742576.44,0.01675415
26925,10.752016,343.02176,294.74417,10.752016,343.10837,5.5943613,5.4556384,294.26904,275.59543,343.0716,0.021599371,343.02124,343.10828,0.9991923,1.0,0.270253,0.07923239,655837.8,119099.15,343.1488,343.1488,-4145.9067,1.0,1615500.0,4384136.149059509,2180142.0,2184053.0,655837.8,119099.15,11.049999,4364195.0,774936.94,774948.0,0.009033203
26940,10.752016,343.00894,294.74545,10.752016,343.10687,5.5943613,5.455639,294.26138,275.35,343.05862,0.021599371,343.0089,343.10687,0.9991923,1.0,0.28407085,0.08342575,689370.4,125402.46,343.14877,343.14877,-4145.9067,1.0,1616400.0,4382843.271671436,2179505.2,2183927.8,689370.4,125402.46,11.05,4363433.0,814772.8,814783.9,0.001373291
26955,10.752021,342.89548,294.76025,10.752021,343.06146,5.5943637,5.4556413,294.24615,274.9835,343.00943,0.02159938,342.89297,343.0605,0.9991923,1.0,0.3032999,0.089681484,736034.5,134805.84,343.14874,343.14874,-4145.9067,1.0,1617300.0,4377039.668851364,2173714.0,2181209.5,736034.5,134805.84,11.050005,4354923.5,870840.4,870851.44,-0.0138549805
26970,10.75202,342.8494,294.79504,10.75202,343.0595,5.5943637,5.455641,294.2336,274.49643,342.95032,0.02159938,342.84982,343.0599,0.9991923,1.0,0.33324826,0.09930048,808711.9,149264.75,343.1487,343.1487,-4145.9067,1.0,1618200.0,4368521.070482166,2170061.8,2179550.0,808711.9,149264.75,11.050005,4349612.0,957976.6,957987.7,-0.026397705
26985,10.752017,342.9165,294.85086,10.752017,343.08408,5.594362,5.4556394,294.225,274.03616,342.98694,0.021599375,342.9178,343.08444,0.9991923,1.0,0.35924682,0.10661562,871804.0,160260.6,343.14868,343.14868,-4145.9067,1.0,1619100.0,4366778.569823373,2170571.0,2178138.2,871804.0,160260.6,11.050001,4348709.0,1032064.6,1032075.7,-0.035003662
27000,10.752015,343.0006,294.9223,10.752015,343.109,5.594361,5.4556384,294.22086,273.75,343.04172,0.02159937,343.00177,343.10934,0.9991923,1.0,0.37697038,0.11144158,914814.75,167514.8,343.14865,343.14865,-4145.9067,1.0,1620000.0,4365265.8533931235,2171142.5,2176037.8,914814.75,167514.8,11.049999,4347180.0,1082329.5,1082340.5,-0.039154053
27015,10.752019,342.95505,295.00632,10.752019,343.0827,5.5943627,5.4556403,294.2116,273.67746,343.03958,0.021599378,342.95328,343.0819,0.9991923,1.0,0.39267755,0.11628684,952932.2,174798.0,343.14862,343.14862,-4145.9067,1.0,1620900.0,4357452.330630758,2165291.8,2171056.5,952932.2,174798.0,11.050003,4336348.0,1127730.2,1127741.2,-0.04840088
27030,10.752017,342.9243,295.10217,10.752017,343.0804,5.594362,5.4556394,294.20538,273.70657,342.99747,0.021599375,342.92487,343.08084,0.9991923,1.0,0.41544032,0.123725966,1008171.9,185980.22,343.1486,343.1486,-4145.9067,1.0,1621800.0,4344935.305687931,2159573.5,2166624.0,1008171.9,185980.22,11.050001,4326197.5,1194152.1,1194163.1,-0.054626465
27045,10.752016,342.99417,295.20294,10.752016,343.10712,5.594361,5.4556384,294.2024,273.75742,343.0385,0.021599371,342.99524,343.1074,0.9991923,1.0,0.4334991,0.12869291,1051996.1,193446.34,343.14856,343.14856,-4145.9067,1.0,1622700.0,4339516.652563634,2158178.8,2163279.2,1051996.1,193446.34,11.049999,4321458.0,1245442.5,1245453.5,-0.057617188
