minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
27060,10.752014,343.04758,295.30078,10.752014,343.1203,5.5943604,5.455638,294.2019,273.75,343.0769,0.02159937,343.0482,343.12045,0.9991923,1.0,0.4451481,0.13189708,1080265.4,198262.73,343.14853,343.14853,-4145.9067,1.0,1623600.0,4334123.291328342,2156171.8,2159456.0,1080265.4,198262.73,11.049998,4315628.0,1278528.1,1278539.1,-0.05810547
27075,10.752013,343.08093,295.38907,10.752013,343.1297,5.5943594,5.455637,294.20337,273.68323,343.09988,0.021599365,343.08145,343.12985,0.9991923,1.0,0.453042,0.13411695,1099421.9,201599.55,343.1485,343.1485,-4145.9067,1.0,1624500.0,4328198.010847564,2153691.0,2155893.2,1099421.9,201599.55,11.049996,4309584.0,1301021.4,1301032.4,-0.056640625
27090,10.752012,343.11792,295.46213,10.752012,343.14157,5.594359,5.4556365,294.20667,273.58508,343.12375,0.021599364,343.11844,343.14172,0.9991923,1.0,0.4573021,0.13518713,1109760.1,203208.22,343.14847,343.14847,-4145.9067,1.0,1625400.0,4323734.858948228,2152061.8,2153130.0,1109760.1,203208.22,11.049995,4305192.0,1312968.4,1312979.4,-0.053344727
27105,10.752011,343.13974,295.5183,10.752012,343.14682,5.594359,5.455636,294.21054,273.4194,343.14087,0.021599364,343.13995,343.14685,0.9991923,1.0,0.4587252,0.13546127,1113213.6,203620.3,343.14844,343.14844,-4145.9067,1.0,1626300.0,4320191.213368162,2150510.0,2150829.8,1113213.6,203620.3,11.049995,4301340.0,1316833.9,1316844.9,-0.049468994
27120,10.752011,343.14694,295.55862,10.752012,343.14822,5.5943584,5.455636,294.21448,273.15,343.14697,0.021599364,343.147,343.14822,0.9991923,1.0,0.45901278,0.13550586,1113911.5,203687.31,343.1484,343.1484,-4145.9062,1.0,1627200.0,4317087.7550124945,2149014.8,2149072.8,1113911.5,203687.31,11.049994,4298087.5,1317598.8,1317609.8,-0.045532227
27135,10.752012,343.13242,295.58792,10.752012,343.14215,5.594359,5.4556365,294.21707,272.6237,343.14075,0.021599364,343.1321,343.14203,0.9991923,1.0,0.45996416,0.13587165,1116220.4,204237.17,343.14838,343.14838,-4145.9067,1.0,1628100.0,4313865.252313121,2147035.8,2147475.5,1116220.4,204237.17,11.049995,4294511.0,1320457.5,1320468.5,-0.042938232
27150,10.752012,343.12695,295.61026,10.752012,343.14166,5.594359,5.4556365,294.21985,271.8465,343.13397,0.021599364,343.127,343.1417,0.9991923,1.0,0.46213725,0.13661109,1121493.9,205348.67,343.14835,343.14835,-4145.9067,1.0,1629000.0,4311224.128966728,2145780.2,2146444.5,1121493.9,205348.67,11.049995,4292225.0,1326842.5,1326853.5,-0.040161133
27165,10.752011,343.13647,295.62778,10.752012,343.1455,5.5943584,5.455636,294.22284,271.02106,343.1392,0.021599364,343.13663,343.14557,0.9991923,1.0,0.463675,0.13701324,1125225.6,205953.16,343.14832,343.14832,-4145.9067,1.0,1629900.0,4310108.434303629,2145419.0,2145827.2,1125225.6,205953.16,11.049994,4291246.0,1331178.8,1331189.8,-0.03717041
27180,10.752011,343.14566,295.64105,10.752011,343.148,5.5943584,5.455636,294.22595,270.35,343.1455,0.021599364,343.14578,343.14804,0.9991923,1.0,0.46418178,0.13710512,1126455.5,206091.27,343.1483,343.1483,-4145.9062,1.0,1630800.0,4309477.22243468,2145234.5,2145340.5,1126455.5,206091.27,11.049994,4290575.0,1332546.8,1332557.8,-0.034057617
27195,10.752011,343.1503,295.65085,10.752011,343.1491,5.5943584,5.455636,294.22897,269.8479,343.1492,0.021599362,343.15036,343.1491,0.9991923,1.0,0.46408665,0.13704325,1126224.6,205998.27,343.14825,343.14825,-4145.9062,1.0,1631700.0,4308923.156227979,2145001.5,2144947.8,1126224.6,205998.27,11.049994,4289949.0,1332222.9,1332233.9,-0.031036377
27210,10.752011,343.1533,295.6575,10.752011,343.14996,5.5943584,5.455636,294.23196,269.40408,343.15112,0.021599362,343.15332,343.15,0.9991923,1.0,0.46368068,0.13690206,1125239.4,205786.05,343.14822,343.14822,-4145.9062,1.0,1632600.0,4308494.042933024,2144836.2,2144686.0,1125239.4,205786.05,11.049994,4289522.0,1331025.4,1331036.4,-0.028045654
27225,10.752011,343.15424,295.66156,10.752011,343.1501,5.5943584,5.455636,294.23468,269.0332,343.15213,0.021599362,343.15424,343.15005,0.9991923,1.0,0.46308762,0.13671,1123800.1,205497.34,343.1482,343.1482,-4145.9062,1.0,1633500.0,4308217.195645954,2144695.5,2144508.2,1123800.1,205497.34,11.049994,4289204.0,1329297.5,1329308.5,-0.02532959
27240,10.752011,343.1546,295.66357,10.752011,343.15018,5.5943584,5.455636,294.2372,268.75,343.15228,0.021599362,343.15463,343.15018,0.9991923,1.0,0.46246472,0.13651882,1122288.6,205209.95,343.14816,343.14816,-4145.9062,1.0,1634400.0,4308048.318800843,2144621.2,2144421.2,1122288.6,205209.95,11.049994,4289042.5,1327498.6,1327509.6,-0.02279663
27255,10.751927,345.24915,295.52774,10.751927,344.0182,5.594308,5.455587,294.38763,268.65674,343.97574,0.021599192,345.30087,344.03992,0.9991923,1.0,0.3773459,0.1020815,915726.0,153445.08,343.14813,343.14813,-4145.906,1.0,1635300.0,4395038.004743947,2245323.8,2189736.2,915726.0,153445.08,11.049894,4435060.0,1069171.1,1069182.1,0.12762451
27270,-0.06336877,341.3079,295.43903,-0.06336877,342.62,7.72e-43,7.71e-43,294.48492,268.73578,344.37018,-0.00012729944,340.76443,342.56387,-2.2124878e-11,-2.2203375e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,1636200.0,-26161.41510839185,-12207.945,-12557.16,0.0,0.0,1.543e-42,-24765.105,0.0,1.543e-42,0.22491455
27285,-0.063368775,341.71906,295.43903,-0.063368775,342.6024,0.0,0.0,294.531,268.82193,344.37018,-0.00012729946,340.80447,342.56387,6.857324e-18,6.8784895e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1637100.0,-26161.41809896817,-12317.377,-12552.475,0.0,0.0,0.0,-24869.852,0.0,0.0,0.2709961
27300,-0.06336657,342.01102,295.43903,-0.06336657,342.6062,0.0,0.0,294.55362,268.75,344.37018,-0.00012729502,340.84467,342.5642,-3.7574225e-22,2.6898065e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303055,0.0,1638000.0,-26160.505973190597,-12394.65,-12553.053,0.0,0.0,0.0,-24947.703,0.0,0.0,0.29360962
27315,-0.06336868,342.22318,295.43903,-0.06336868,342.62445,0.0,0.0,294.56882,268.36847,344.37018,-0.00012729925,340.88507,342.56485,2.3933283e-22,-1.3094856e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,1638900.0,-26161.376230899692,-12451.528,-12558.327,0.0,0.0,0.0,-25009.855,0.0,0.0,0.30880737
27330,-0.0633687,342.38223,295.43903,-0.0633687,342.6525,0.0,0.0,294.5744,267.79697,344.37018,-0.0001272993,340.92563,342.56583,-1.7393654e-19,2.1023563e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,1639800.0,-26161.38520262865,-12493.865,-12565.796,0.0,0.0,0.0,-25059.66,0.0,0.0,0.3143921
27345,-0.0633687,342.50494,295.43903,-0.0633687,342.6874,0.0,0.0,294.5803,267.27698,344.37018,-0.0001272993,340.96637,342.56714,1.6005111e-38,-1.934525e-39,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,1640700.0,-26161.38520262865,-12526.524,-12575.088,0.0,0.0,0.0,-25101.613,0.0,0.0,0.32028198
27360,-0.0633687,342.60352,295.43903,-0.0633687,342.72687,0.0,0.0,294.58066,267.05,344.37018,-0.0001272993,341.00732,342.5688,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,1641600.0,-26161.38520262865,-12552.76,-12585.59,0.0,0.0,0.0,-25138.35,0.0,0.0,0.3206482
27375,-0.0633687,342.68582,295.43903,-0.0633687,342.7693,0.0,0.0,294.58035,267.05,344.37018,-0.0001272993,341.0484,342.57074,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,1642500.0,-26161.38520262865,-12574.665,-12596.88,0.0,0.0,0.0,-25171.545,0.0,0.0,0.32034302
27390,-0.0633687,342.7569,295.43903,-0.0633687,342.81335,0.0,0.0,294.5817,267.05,344.37018,-0.0001272993,341.08966,342.573,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,1643400.0,-26161.38520262865,-12593.582,-12608.607,0.0,0.0,0.0,-25202.19,0.0,0.0,0.3216858
27405,-0.0633687,342.81976,295.43903,-0.0633687,342.85797,0.0,0.0,294.57953,267.05,344.37018,-0.0001272993,341.131,342.57556,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,1644300.0,-26161.38520262865,-12610.313,-12620.482,0.0,0.0,0.0,-25230.797,0.0,0.0,0.31951904
27420,-0.0633687,342.87637,295.43903,-0.0633687,342.9022,0.0,0.0,294.5806,267.05,344.37018,-0.0001272993,341.1724,342.5784,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,1645200.0,-26161.38520262865,-12625.38,-12632.252,0.0,0.0,0.0,-25257.633,0.0,0.0,0.32058716
27435,-0.0633687,342.92755,295.43903,-0.0633687,342.94504,0.0,0.0,294.5768,267.05,344.37018,-0.0001272993,341.21378,342.58148,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,1646100.0,-26161.38520262865,-12639.001,-12643.655,0.0,0.0,0.0,-25282.656,0.0,0.0,0.31680298
27450,-0.0633687,342.97372,295.43903,-0.0633687,342.98557,0.0,0.0,294.57626,267.05,344.37018,-0.0001272993,341.255,342.58478,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,1647000.0,-26161.38520262865,-12651.29,-12654.441,0.0,0.0,0.0,-25305.73,0.0,0.0,0.31625366
27465,-0.0633687,343.01477,295.43903,-0.0633687,343.02277,0.0,0.0,294.5729,267.05,344.37018,-0.0001272993,341.29602,342.5883,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,1647900.0,-26161.38520262865,-12662.215,-12664.343,0.0,0.0,0.0,-25326.559,0.0,0.0,0.31289673
27480,-0.0633687,343.05032,295.43903,-0.0633687,343.05576,0.0,0.0,294.5733,267.05,344.37018,-0.0001272993,341.33664,342.59192,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,1648800.0,-26161.38520262865,-12671.677,-12673.123,0.0,0.0,0.0,-25344.8,0.0,0.0,0.31329346
27495,-0.0633687,343.07974,295.43903,-0.0633687,343.0834,0.0,0.0,294.56973,267.05,344.37018,-0.0001272993,341.37674,342.59564,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,1649700.0,-26161.38520262865,-12679.507,-12680.481,0.0,0.0,0.0,-25359.988,0.0,0.0,0.3097229
27510,-0.0633687,343.10226,295.43903,-0.0633687,343.10474,0.0,0.0,294.56494,267.05,344.37018,-0.0001272993,341.41614,342.59943,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,1650600.0,-26161.38520262865,-12685.501,-12686.159,0.0,0.0,0.0,-25371.66,0.0,0.0,0.30493164
27525,-0.0633687,343.1171,295.43903,-0.0633687,343.11877,0.0,0.0,294.56345,267.05,344.37018,-0.0001272993,341.45465,342.60315,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,1651500.0,-26161.38520262865,-12689.448,-12689.895,0.0,0.0,0.0,-25379.344,0.0,0.0,0.30343628
27540,-0.0633687,343.12314,295.43903,-0.0633687,343.12427,0.0,0.0,294.5578,267.05,344.37018,-0.0001272993,341.49203,342.60675,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,1652400.0,-26161.38520262865,-12691.057,-12691.357,0.0,0.0,0.0,-25382.414,0.0,0.0,0.29779053
27555,-0.0633687,343.11954,295.43903,-0.0633687,343.1203,0.0,0.0,294.55557,267.00995,344.37018,-0.0001272993,341.52805,342.6102,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,1653300.0,-26161.38520262865,-12690.098,-12690.301,0.0,0.0,0.0,-25380.398,0.0,0.0,0.29556274
27570,-0.0633687,343.1052,295.43903,-0.0633687,343.1057,0.0,0.0,294.5537,266.8932,344.37018,-0.0001272993,341.56247,342.61337,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,1654200.0,-26161.38520262865,-12686.28,-12686.419,0.0,0.0,0.0,-25372.7,0.0,0.0,0.29370117
27585,-0.0633687,343.07895,295.43903,-0.0633687,343.07928,0.0,0.0,294.54807,266.70483,344.37018,-0.0001272993,341.595,342.61618,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,1655100.0,-26161.38520262865,-12679.296,-12679.385,0.0,0.0,0.0,-25358.68,0.0,0.0,0.28805542
27600,-0.0633687,343.03983,295.43903,-0.0633687,343.04007,0.0,0.0,294.543,266.45,344.37018,-0.0001272993,341.62534,342.6185,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,1656000.0,-26161.38520262865,-12668.883,-12668.948,0.0,0.0,0.0,-25337.832,0.0,0.0,0.2829895
27615,-0.0633687,342.98676,295.43903,-0.0633687,342.9869,0.0,0.0,294.4992,266.09262,344.37018,-0.0001272993,341.65317,342.62027,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,1656900.0,-26161.38520262865,-12654.758,-12654.799,0.0,0.0,0.0,-25309.557,0.0,0.0,0.23919678
27630,-0.0633687,342.91873,295.43903,-0.0633687,342.91885,0.0,0.0,294.46072,265.65,344.37018,-0.0001272993,341.6782,342.62134,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,1657800.0,-26161.38520262865,-12636.654,-12636.687,0.0,0.0,0.0,-25273.34,0.0,0.0,0.20071411
27645,-0.0633687,342.8347,295.43903,-0.0633687,342.83478,0.0,0.0,294.4256,265.2074,344.37018,-0.0001272993,341.70004,342.6216,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,1658700.0,-26161.38520262865,-12614.285,-12614.31,0.0,0.0,0.0,-25228.594,0.0,0.0,0.16558838
27660,-0.0633687,342.73395,295.43903,-0.0633687,342.734,0.0,0.0,294.38684,264.85,344.37018,-0.0001272993,341.7184,342.62097,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,1659600.0,-26161.38520262865,-12587.474,-12587.49,0.0,0.0,0.0,-25174.965,0.0,0.0,0.12683105
27675,-0.063368775,342.61523,295.43903,-0.063368775,342.61526,0.0,0.0,294.29034,264.57056,344.37012,-0.00012729946,341.73288,342.61926,3.206881e-20,3.09333e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1660500.0,-26161.385466051,-12555.895,-12555.902,0.0,0.0,0.0,-25111.797,0.0,0.0,0.030334473
27690,-0.0633688,342.47833,296.20804,-0.0633688,342.47836,0.0,0.0,294.2113,264.29953,342.44308,-0.0001272995,341.7432,342.61642,-6.660931e-19,-4.850725e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1661400.0,-24719.932726271487,-12314.79,-12314.799,0.0,0.0,0.0,-24629.59,0.0,0.0,-0.048706055
27705,-0.06336886,342.3226,300.37628,-0.06336886,342.3226,0.0,0.0,294.14008,264.02872,331.79068,-0.00012729962,341.74902,342.61227,-4.801508e-19,-1.8442228e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1662300.0,-16795.97147250975,-11163.9795,-11163.9795,0.0,0.0,0.0,-22327.959,0.0,0.0,-0.11993408
27720,-0.06336895,342.14673,306.9082,-0.06336895,342.14673,0.0,0.0,294.06216,263.75,313.97528,-0.0001272998,341.74988,342.60666,-4.0231655e-20,1.4353671e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,1663200.0,-3778.477946410419,-9378.719,-9378.719,0.0,0.0,0.0,-18757.438,0.0,0.0,-0.19784546
27735,-0.06336913,341.95065,311.73727,-0.06336913,341.95065,0.0,0.0,293.92737,263.4418,298.92297,-0.00012730017,341.74545,342.5995,-3.514076e-20,1.1602813e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303734,0.0,1664100.0,6851.303019128974,-8041.302,-8041.302,0.0,0.0,0.0,-16082.604,0.0,0.0,-0.3326416
27750,44.042736,333.9868,294.14624,0.80660105,342.12753,10.830713,0.0,293.82104,263.11356,325.71967,0.04504818,334.11728,341.99615,0.9998262,-1.07169064e-16,1.0,0.0,2426755.0,0.0,343.15,343.15,-654.39343,1.0,1665000.0,5973766.580727488,7369683.5,162547.39,2426755.0,0.0,10.830713,7532231.0,2426755.0,2426765.8,-0.43896484
27765,9.935275,338.79044,294.27634,9.935275,354.81442,5.1571927,5.03023,293.8072,262.80353,339.20416,0.019958647,338.75607,356.04895,0.9998262,1.0,1.0,1.0,2426755.0,1503162.5,343.15,343.15,-4176.5522,1.0,1665900.0,3766134.1902732486,1857491.2,2526142.8,2426755.0,1503162.5,10.187423,4383634.0,3929917.5,3929927.8,-0.45281982
27780,8.263256,303.41306,295.8806,8.644058,336.50967,4.2843003,4.17896,293.95267,262.55,323.1922,0.016982274,303.29022,336.72,0.014529142,1.0,0.0,0.3680908,0.0,553300.25,343.14996,343.14996,-4144.825,1.0,1666800.0,1948013.8206435414,261418.42,1475039.8,0.0,553300.25,8.463261,1736458.1,553300.25,553308.7,-0.30734253
27795,7.893172,337.72296,297.18335,7.893172,355.14343,3.963395,3.865915,294.01825,262.3775,341.68845,0.015856333,338.2409,354.24023,0.99936825,1.0,1.0,0.01,2426755.0,15031.625,343.14993,343.14993,-4132.134,1.0,1667700.0,2963888.0573567348,1343941.6,1921453.2,2426755.0,15031.625,7.8293104,3265395.0,2441786.5,2441794.2,-0.24176025
27810,9.909116,344.9156,297.3975,9.909116,340.06866,5.0821905,4.956368,294.1071,262.26086,340.7843,0.019906096,344.94775,340.35483,0.99936825,1.0,0.9072812,0.3828739,2201749.2,575521.7,343.1499,343.1499,-4124.6855,1.0,1668600.0,3627380.475515065,1977621.8,1775901.0,2201749.2,575521.7,10.038559,3753522.8,2777271.0,2777281.0,-0.15292358
27825,10.794611,346.5188,297.17957,10.794611,345.28946,5.6415744,5.501921,294.19922,262.1638,345.44717,0.021684939,346.58954,345.23434,0.99936825,1.0,0.7093754,0.15812382,1721480.2,237685.8,343.14987,343.14987,-4163.575,1.0,1669500.0,4396056.634639183,2236911.0,2181176.0,1721480.2,237685.8,11.143496,4418087.0,1959166.0,1959177.1,-0.060791016
27840,11.154855,344.98566,296.80136,11.154856,343.2618,5.8308415,5.685934,294.2699,262.05,343.87445,0.022408621,344.9715,343.28973,0.99936825,1.0,0.47994426,0.14365827,1164707.1,215941.72,343.14984,343.14984,-4146.1016,1.0,1670400.0,4430340.777628396,2257453.0,2176690.5,1164707.1,215941.72,11.516775,4434143.5,1380648.9,1380660.4,0.009887695
27855,10.751979,344.03772,296.35498,10.751979,343.48074,5.594622,5.455897,294.33557,261.90454,343.82254,0.021599298,344.04126,343.4747,0.99936825,1.0,0.38368595,0.10367433,931111.75,155839.36,343.1498,343.1498,-4146.131,1.0,1671300.0,4306117.141408037,2153272.0,2128120.0,931111.75,155839.36,11.050519,4281392.0,1086951.1,1086962.1,0.07556152
27870,10.751997,344.0084,295.92752,10.751997,343.3843,5.594351,5.4556284,294.36624,261.74637,343.74362,0.021599334,344.0018,343.38306,0.99936825,1.0,0.28913644,0.07888672,701663.3,118579.55,343.14978,343.14978,-4145.907,1.0,1672200.0,4337742.884698537,2171254.5,2143072.0,701663.3,118579.55,11.049979,4314326.5,820242.9,820253.94,0.10623169
27885,10.752009,343.44623,295.5833,10.752009,343.1948,5.5943575,5.455635,294.36908,261.58997,343.41965,0.021599358,343.4379,343.19214,0.99936825,1.0,0.236654,0.0662371,574301.25,99565.12,343.14975,343.14975,-4145.9062,1.0,1673100.0,4339583.244813036,2161414.5,2150060.0,574301.25,99565.12,11.049993,4311474.5,673866.4,673877.44,0.109069824
27900,10.752016,343.04977,295.32825,10.752016,343.1041,5.5943613,5.455639,294.35632,261.45,343.11877,0.021599373,343.04636,343.10352,0.99936825,1.0,0.23413493,0.06845663,568188.1,102901.44,343.14972,343.14972,-4145.9062,1.0,1674000.0,4335430.75871512,2155031.0,2157484.2,568188.1,102901.44,11.05,4312515.0,671089.56,671100.6,0.09631348
27915,10.752019,342.93323,295.1467,10.752019,343.082,5.5943627,5.4556403,294.3381,261.47235,343.0182,0.021599377,342.93246,343.08182,0.99936825,1.0,0.25280958,0.074599355,613506.94,112134.945,343.1497,343.1497,-4145.9067,1.0,1674900.0,4342776.270049183,2157967.0,2164685.5,613506.94,112134.945,11.050003,4322652.5,725641.9,725652.94,0.07809448
27930,10.752018,342.9246,295.0236,10.752018,343.08328,5.5943623,5.45564,294.32104,261.68652,343.0015,0.021599375,342.92493,343.08344,0.99936825,1.0,0.2756266,0.08146975,668878.25,122462.27,343.14966,343.14966,-4145.9067,1.0,1675800.0,4352429.566272804,2163136.2,2170302.5,668878.25,122462.27,11.050002,4333439.0,791340.5,791351.56,0.061035156
27945,10.752015,342.97775,294.94556,10.752015,343.10263,5.594361,5.4556384,294.30832,261.93246,343.0288,0.021599371,342.97885,343.10297,0.99936825,1.0,0.2950889,0.08695672,716108.4,130710.07,343.14963,343.14963,-4145.9067,1.0,1676700.0,4361985.588070274,2169060.2,2174699.5,716108.4,130710.07,11.049999,4343760.0,846818.44,846829.5,0.048309326
27960,10.752013,343.0587,294.90305,10.752013,343.12775,5.5943594,5.455637,294.30038,262.05,343.07965,0.021599365,343.0599,343.12808,0.99936825,1.0,0.3072418,0.09007084,745600.56,135391.11,343.1496,343.1496,-4145.9067,1.0,1677600.0,4370453.219560671,2174634.5,2177753.0,745600.56,135391.11,11.049996,4352387.5,880991.7,881002.75,0.040374756
27975,10.752012,343.11255,294.88696,10.752012,343.14102,5.594359,5.4556365,294.29492,261.93246,343.12125,0.021599365,343.11295,343.14108,0.99936825,1.0,0.3122958,0.091196366,757865.4,137082.95,343.14957,343.14957,-4145.9067,1.0,1678500.0,4375685.63418871,2177792.8,2179078.8,757865.4,137082.95,11.049995,4356871.5,894948.3,894959.4,0.03491211
27990,10.752012,343.12366,294.88678,10.752012,343.14194,5.594359,5.4556365,294.2906,261.68652,343.13193,0.021599364,343.12372,343.14194,0.99936825,1.0,0.31507123,0.091969326,764600.6,138244.83,343.14954,343.14954,-4145.9067,1.0,1679400.0,4376670.833273578,2178302.8,2179128.2,764600.6,138244.83,11.049995,4357431.0,902845.44,902856.5,0.030578613
28005,10.752011,343.13644,294.89404,10.752011,343.14664,5.5943584,5.455636,294.288,261.47235,343.1375,0.021599362,343.1369,343.14682,0.99936825,1.0,0.31704444,0.09251391,769389.2,139063.44,343.1495,343.1495,-4145.9062,1.0,1680300.0,4376518.1898386115,2178552.0,2179012.2,769389.2,139063.44,11.049994,4357564.0,908452.6,908463.7,0.02798462
28020,10.752011,343.1685,294.90237,10.752011,343.15732,5.5943584,5.455636,294.28635,261.45,343.15942,0.021599362,343.1687,343.15732,0.99936825,1.0,0.3160418,0.09197445,766956.0,138252.53,343.14948,343.14948,-4145.9062,1.0,1681200.0,4377750.160266066,2179622.8,2179118.5,766956.0,138252.53,11.049994,4358741.0,905208.5,905219.56,0.02633667
28035,10.75201,343.17554,294.90836,10.75201,343.15738,5.594358,5.4556355,294.28558,261.58997,343.1651,0.02159936,343.1757,343.15744,0.99936825,1.0,0.3136882,0.091236815,761244.3,137143.75,343.14944,343.14944,-4145.9062,1.0,1682100.0,4377722.098019558,2179670.8,2178851.0,761244.3,137143.75,11.0499935,4358522.0,898388.06,898399.1,0.02557373
28050,10.75201,343.18805,294.91013,10.75201,343.16193,5.594358,5.4556355,294.28543,261.74637,343.17297,0.02159936,343.1882,343.16196,0.99936825,1.0,0.31023538,0.09012434,752865.25,135471.52,343.1494,343.1494,-4145.9062,1.0,1683000.0,4378275.792545946,2180156.0,2178976.2,752865.25,135471.52,11.0499935,4359132.0,888336.75,888347.8,0.025421143
28065,10.75201,343.19058,294.90744,10.75201,343.16162,5.594358,5.4556355,294.28513,261.90454,343.17673,0.021599362,343.1905,343.16156,0.99936825,1.0,0.30605257,0.08883847,742714.56,133538.66,343.14938,343.14938,-4145.9062,1.0,1683900.0,4378860.317887211,2180391.8,2179083.8,742714.56,133538.66,11.0499935,4359475.5,876253.25,876264.3,0.025115967
28080,10.75201,343.17725,294.9013,10.752011,343.15668,5.594358,5.4556355,294.28418,262.05,343.1694,0.021599362,343.17703,343.15662,0.99936825,1.0,0.30281496,0.087955624,734857.7,132211.6,343.14935,343.14935,-4145.9062,1.0,1684800.0,4378752.347445254,2180066.5,2179137.8,734857.7,132211.6,11.0499935,4359204.0,867069.25,867080.3,0.024169922
28095,10.752015,343.10306,294.89575,10.752015,343.1287,5.594361,5.455638,294.27783,262.1761,343.1359,0.02159937,343.1012,343.12796,0.99936825,1.0,0.30360737,0.08854597,736780.75,133098.98,343.14932,343.14932,-4145.9067,1.0,1685700.0,4376217.93584741,2176968.0,2178125.5,736780.75,133098.98,11.049999,4355093.5,869879.75,869890.8,0.017822266
28110,10.752016,343.01233,294.89645,10.752016,343.1034,5.5943613,5.455639,294.26953,262.29367,343.0675,0.021599373,343.0116,343.1033,0.99936825,1.0,0.31469318,0.09259562,763683.25,139186.27,343.1493,343.1493,-4145.9067,1.0,1686600.0,4369950.864800955,2172839.2,2176951.5,763683.25,139186.27,11.05,4349791.0,902869.5,902880.56,0.009521484
28125,10.752016,342.99902,294.9073,10.752016,343.1045,5.5943613,5.455639,294.26135,262.41443,343.0516,0.021599373,342.99908,343.10452,0.99936825,1.0,0.32967758,0.09716247,800046.7,146050.97,343.14926,343.14926,-4145.9067,1.0,1687500.0,4367525.681311406,2171749.2,2176512.0,800046.7,146050.97,11.05,4348261.0,946097.6,946108.7,0.0013427734
28140,10.752016,343.0109,294.92938,10.752016,343.10846,5.5943613,5.4556384,294.25433,262.55,343.05737,0.021599371,343.0111,343.10852,0.99936825,1.0,0.34395605,0.10137703,834697.06,152386.14,343.14923,343.14923,-4145.9067,1.0,1688400.0,4366044.171048679,2171287.5,2175693.2,834697.06,152386.14,11.049999,4346981.0,987083.2,987094.25,-0.0056762695
28155,10.75201,343.09793,294.95804,10.75201,343.14175,5.594358,5.4556355,294.2545,262.78302,343.09595,0.02159936,343.1002,343.14264,0.99936825,1.0,0.35361835,0.103886046,858145.1,156157.61,343.1492,343.1492,-4145.9067,1.0,1689300.0,4366941.665590775,2173922.8,2175901.8,858145.1,156157.61,11.0499935,4349824.5,1014302.75,1014313.8,-0.0055236816
28170,10.752008,343.22107,294.98398,10.752008,343.178,5.594357,5.4556346,294.25854,263.12448,343.18475,0.021599358,343.22226,343.17822,0.99936825,1.0,0.3503846,0.10195101,850297.5,153248.94,343.14917,343.14917,-4145.9062,1.0,1690200.0,4372644.342132628,2178311.5,2176367.0,850297.5,153248.94,11.049992,4354678.5,1003546.44,1003557.5,-0.0014648438
28185,10.752008,343.25797,294.99918,10.752008,343.18268,5.5943565,5.455634,294.2638,263.4787,343.21765,0.021599356,343.25812,343.18268,0.99936825,1.0,0.3402147,0.09866283,825617.7,148306.27,343.14914,343.14914,-4145.9062,1.0,1691100.0,4374249.678902266,2179291.2,2175891.5,825617.7,148306.27,11.049991,4355183.0,973923.94,973935.0,0.0037841797
28200,10.752008,343.25232,295.00122,10.752008,343.1794,5.594357,5.4556346,294.26837,263.75,343.21774,0.021599358,343.25214,343.17935,0.99936825,1.0,0.3295672,0.0955003,799778.8,143552.47,343.1491,343.1491,-4145.9062,1.0,1692000.0,4374072.873887519,2178944.0,2175651.8,799778.8,143552.47,11.049992,4354596.0,943331.25,943342.3,0.008361816
28215,10.752012,343.20676,294.99426,10.752012,343.16248,5.594359,5.4556365,294.26907,263.92514,343.1969,0.021599364,343.20547,343.16202,0.99936825,1.0,0.3215425,0.09331568,780304.8,140268.64,343.14908,343.14908,-4145.9062,1.0,1692900.0,4372814.350232148,2177201.8,2175202.0,780304.8,140268.64,11.049995,4352404.0,920573.44,920584.5,0.009063721
28230,10.752014,343.104,294.9853,10.752014,343.12823,5.5943604,5.455638,294.2652,264.06076,343.13315,0.02159937,343.10254,343.1278,0.99936825,1.0,0.3221827,0.09419078,781858.44,141584.03,343.14905,343.14905,-4145.9067,1.0,1693800.0,4367846.070998632,2172967.0,2174061.2,781858.44,141584.03,11.049998,4347028.0,923442.5,923453.56,0.0051879883
28245,10.752016,343.0336,294.98148,10.752016,343.11096,5.594361,5.4556384,294.25882,264.16602,343.08063,0.021599371,343.0329,343.1108,0.99936825,1.0,0.331655,0.09752653,804845.4,146598.22,343.14902,343.14902,-4145.9067,1.0,1694700.0,4363427.963057824,2169960.2,2173454.0,804845.4,146598.22,11.049999,4343414.0,951443.6,951454.7,-0.0011901855
28260,10.752016,343.01303,294.9881,10.752016,343.1074,5.5943613,5.455639,294.2521,264.25,343.0619,0.021599371,343.01294,343.1074,0.99936825,1.0,0.34488755,0.10164486,836957.6,152788.73,343.149,343.149,-4145.9067,1.0,1695600.0,4361127.361110312,2168732.5,2172993.5,836957.6,152788.73,11.05,4341726.0,989746.4,989757.44,-0.007904053
28275,10.752013,343.0352,295.00537,10.752013,343.1169,5.59436,5.4556375,294.24802,264.28986,343.0684,0.021599367,343.03598,343.11722,0.99936825,1.0,0.35760468,0.10538805,867818.94,158415.38,343.14896,343.14896,-4145.9067,1.0,1696500.0,4360149.337761049,2168952.2,2172643.0,867818.94,158415.38,11.049997,4341595.0,1026234.3,1026245.4,-0.011993408
28290,10.752011,343.1099,295.02917,10.752011,343.1427,5.5943584,5.455636,294.24774,264.2799,343.1131,0.021599364,343.11105,343.14304,0.99936825,1.0,0.36438113,0.10694765,884263.75,160759.69,343.14893,343.14893,-4145.9067,1.0,1697400.0,4362044.989836477,2171250.8,2172732.2,884263.75,160759.69,11.049994,4343983.0,1045023.44,1045034.5,-0.012268066
28305,10.75201,343.17163,295.0527,10.75201,343.15906,5.594358,5.4556355,294.2501,264.255,343.15723,0.02159936,343.1723,343.15924,0.99936825,1.0,0.3640405,0.10641685,883437.06,159961.83,343.1489,343.1489,-4145.9062,1.0,1698300.0,4363912.956531431,2172976.0,2172408.2,883437.06,159961.83,11.0499935,4345384.0,1043398.9,1043409.94,-0.009918213
28320,10.752009,343.201,295.06998,10.75201,343.16595,5.5943575,5.455635,294.25354,264.25,343.18008,0.02159936,343.20126,343.16602,0.99936825,1.0,0.3596309,0.10489356,872736.1,157672.06,343.14886,343.14886,-4145.9062,1.0,1699200.0,4364419.587023076,2173521.2,2171939.5,872736.1,157672.06,11.049993,4345461.0,1030408.2,1030419.25,-0.0064697266
28335,10.752011,343.19812,295.07867,10.752011,343.16296,5.594358,5.4556355,294.25592,264.33118,343.18347,0.021599362,343.19778,343.1628,0.99936825,1.0,0.35424024,0.1032554,859654.3,155209.64,343.14883,343.14883,-4145.9062,1.0,1700100.0,4363938.249114222,2172999.5,2171412.0,859654.3,155209.64,11.0499935,4344411.5,1014863.94,1014875.0,-0.0040893555
28350,10.752012,343.158,295.08167,10.752012,343.14847,5.594359,5.4556365,294.25616,264.54156,343.16074,0.021599364,343.15732,343.14825,0.99936825,1.0,0.3517795,0.10276983,853682.6,154479.75,343.1488,343.1488,-4145.9062,1.0,1701000.0,4361604.802612078,2171052.5,2170622.5,853682.6,154479.75,11.049995,4341675.0,1008162.4,1008173.44,-0.0038452148
28365,10.752013,343.12112,295.0829,10.752013,343.13837,5.5943594,5.455637,294.25485,264.88116,343.13477,0.021599365,343.1207,343.13828,0.99936825,1.0,0.3534553,0.103532456,857749.4,155626.1,343.14877,343.14877,-4145.9062,1.0,1701900.0,4359138.468986703,2169332.8,2170111.2,857749.4,155626.1,11.049996,4339444.0,1013375.5,1013386.56,-0.0051574707
28380,10.752013,343.1025,295.08575,10.752013,343.1339,5.5943594,5.455637,294.25284,265.35,343.12045,0.021599365,343.10233,343.13388,0.99936825,1.0,0.3575811,0.10489929,867761.75,157680.67,343.14874,343.14874,-4145.9067,1.0,1702800.0,4357579.818491683,2168362.5,2169780.5,867761.75,157680.67,11.049996,4338143.0,1025442.44,1025453.5,-0.007171631
28395,10.752018,342.97888,295.09842,10.752019,343.0853,5.5943627,5.4556403,294.24203,266.9369,343.06442,0.021599377,342.97623,343.08426,0.99936825,1.0,0.3681542,0.10867574,893420.0,163357.3,343.1487,343.1487,-4145.9067,1.0,1703700.0,4351350.236444773,2162208.8,2167014.5,893420.0,163357.3,11.050003,4329223.0,1056777.2,1056788.2,-0.017974854
28410,10.752017,342.92957,295.12885,10.752017,343.08273,5.594362,5.4556394,294.2339,269.78992,343.00058,0.021599373,342.9303,343.08325,0.99936825,1.0,0.39023858,0.116055354,947013.44,174450.05,343.14868,343.14868,-4145.9067,1.0,1704600.0,4342797.668835771,2158607.5,2165524.2,947013.44,174450.05,11.050001,4324132.0,1121463.5,1121474.5,-0.026123047
28425,10.752014,343.01376,295.17456,10.752015,343.1145,5.5943604,5.455638,294.2296,272.648,343.04935,0.02159937,343.01508,343.11487,0.99936825,1.0,0.40702045,0.12048593,987738.9,181109.92,343.14865,343.14865,-4145.9067,1.0,1705500.0,4343073.767206681,2160344.8,2164894.2,987738.9,181109.92,11.049998,4325239.0,1168848.8,1168859.8,-0.030395508
28440,10.752013,343.08478,295.22827,10.752013,343.1329,5.5943594,5.455637,294.22894,274.25,343.09897,0.021599365,343.08563,343.13312,0.99936825,1.0,0.41565713,0.122653596,1008698.0,184368.28,343.14862,343.14862,-4145.9067,1.0,1706400.0,4342702.042718622,2161126.0,2163299.2,1008698.0,184368.28,11.049996,4324425.0,1193066.2,1193077.2,-0.031066895
28455,10.752018,343.03558,295.28668,10.752018,343.10724,5.5943623,5.45564,294.22272,274.77545,343.09476,0.021599375,343.03333,343.10626,0.99936825,1.0,0.42301616,0.12499266,1026556.6,187884.28,343.1486,343.1486,-4145.9067,1.0,1707300.0,4337023.005447236,2156267.8,2159503.5,1026556.6,187884.28,11.050002,4315771.0,1214440.9,1214451.9,-0.03729248
28470,10.752017,342.95258,295.355,10.752018,343.08447,5.594362,5.4556394,294.21634,275.2393,343.0229,0.021599375,342.9524,343.08466,0.99936825,1.0,0.4409905,0.1313235,1070175.9,197400.55,343.14856,343.14856,-4145.9067,1.0,1708200.0,4324304.633401834,2149433.2,2155389.8,1070175.9,197400.55,11.050001,4304823.0,1267576.4,1267587.4,-0.043670654
28485,10.752016,342.98453,295.43198,10.752016,343.10196,5.5943613,5.455639,294.2119,275.63348,343.0359,0.021599373,342.98523,343.1022,0.99936825,1.0,0.4588074,0.13652134,1113413.2,205213.75,343.14853,343.14853,-4145.9067,1.0,1709100.0,4318501.538351427,2147400.5,2152703.5,1113413.2,205213.75,11.05,4300104.0,1318627.0,1318638.0,-0.048095703
28500,10.752015,343.02423,295.51328,10.752015,343.11258,5.594361,5.4556384,294.20947,275.95,343.06262,0.021599371,343.02475,343.11273,0.99936825,1.0,0.47236946,0.1404094,1146324.9,211058.14,343.1485,343.1485,-4145.9067,1.0,1710000.0,4313551.134313662,2145521.8,2149511.5,1146324.9,211058.14,11.049999,4295033.0,1357383.0,1357394.0,-0.05053711
28515,10.752012,343.07007,295.59216,10.752012,343.1276,5.594359,5.4556365,294.2105,276.225,343.08853,0.021599364,343.07114,343.12796,0.99936825,1.0,0.48213673,0.14317262,1170027.8,215211.7,343.14847,343.14847,-4145.9067,1.0,1710900.0,4308743.577060682,2144028.8,2146626.5,1170027.8,215211.7,11.049995,4290655.0,1385239.5,1385250.5,-0.04949951
28530,10.75201,343.1601,295.65717,10.75201,343.1587,5.5943575,5.455635,294.21597,276.5,343.14383,0.02159936,343.16144,343.1591,0.99936825,1.0,0.48437703,0.14327829,1175464.4,215370.55,343.14844,343.14844,-4145.9062,1.0,1711800.0,4307862.4596251305,2145158.5,2145095.0,1175464.4,215370.55,11.049993,4290253.5,1390834.9,1390845.9,-0.044036865
28545,10.752008,343.2272,295.69794,10.752008,343.1762,5.594357,5.4556346,294.22382,276.775,343.1934,0.021599356,343.22787,343.17633,0.99936825,1.0,0.4784739,0.14097401,1161138.9,211906.86,343.1484,343.1484,-4145.9062,1.0,1712700.0,4308659.03661886,2146347.2,2144044.2,1161138.9,211906.86,11.049992,4290391.5,1373045.8,1373056.8,-0.036193848
28560,10.752008,343.25058,295.7112,10.752008,343.18073,5.5943565,5.455634,294.23212,277.05,343.21332,0.021599356,343.25073,343.18076,0.99936825,1.0,0.46872097,0.13781846,1137470.9,207163.53,343.14838,343.14838,-4145.9062,1.0,1713600.0,4309262.563548532,2146803.5,2143648.8,1137470.9,207163.53,11.049991,4290452.0,1344634.4,1344645.4,-0.027893066
28575,10.752012,343.2139,295.70627,10.752012,343.16467,5.594359,5.4556365,294.23602,277.325,343.2021,0.021599364,343.21255,343.16415,0.99936825,1.0,0.4599428,0.135265,1116168.5,203325.25,343.14835,343.14835,-4145.9062,1.0,1714500.0,4308693.744544712,2145371.0,2143148.2,1116168.5,203325.25,11.049995,4288519.0,1319493.8,1319504.8,-0.023986816
28590,10.752014,343.1078,295.69827,10.752014,343.1282,5.5943604,5.4556375,294.2351,277.6,343.1349,0.02159937,343.10638,343.1278,0.99936825,1.0,0.46015456,0.1360733,1116682.4,204540.28,343.14832,343.14832,-4145.9062,1.0,1715400.0,4303324.020017942,2140940.8,2141862.8,1116682.4,204540.28,11.049997,4282803.5,1321222.6,1321233.6,-0.024902344
28605,10.752015,343.04263,295.70047,10.752016,343.11276,5.594361,5.4556384,294.23154,277.875,343.0854,0.021599371,343.04202,343.11264,0.99936825,1.0,0.46893275,0.13923056,1137984.9,209286.16,343.1483,343.1483,-4145.9067,1.0,1716300.0,4298634.596054695,2137899.5,2141066.5,1137984.9,209286.16,11.049999,4278966.0,1347271.0,1347282.0,-0.0284729
28620,10.752016,343.0218,295.72012,10.752016,343.10852,5.5943613,5.455639,294.22726,278.15,343.0672,0.021599371,343.02164,343.1085,0.99936825,1.0,0.48116174,0.1431293,1167661.6,215146.61,343.1483,343.1483,-4145.9067,1.0,1717200.0,4295201.688214843,2136070.8,2139987.5,1167661.6,215146.61,11.05,4276058.0,1382808.2,1382819.2,-0.03274536
28635,10.752012,343.04584,295.75476,10.752012,343.1192,5.5943594,5.4556365,294.22604,278.39844,343.0732,0.021599365,343.0469,343.1196,0.99936825,1.0,0.49297217,0.14668746,1196322.6,220495.1,343.14825,343.14825,-4145.9067,1.0,1718100.0,4292603.749010152,2135591.8,2138905.0,1196322.6,220495.1,11.049995,4274497.0,1416817.8,1416828.8,-0.033966064
28650,10.752009,343.15057,295.7913,10.752009,343.15723,5.5943575,5.455635,294.23013,278.5875,343.13467,0.02159936,343.15225,343.15775,0.99936825,1.0,0.49693662,0.14723204,1205943.4,221313.67,343.14822,343.14822,-4145.9067,1.0,1719000.0,4294864.480618162,2138671.2,2138971.8,1205943.4,221313.67,11.049993,4277643.0,1427257.0,1427268.0,-0.029876709
28665,10.7520075,343.23862,295.814,10.752008,343.18085,5.5943565,5.455634,294.23767,278.70782,343.19827,0.021599356,343.23956,343.18106,0.99936825,1.0,0.4906233,0.14464913,1190622.5,217431.14,343.1482,343.1482,-4145.9062,1.0,1719900.0,4298573.4925601715,2141621.5,2139012.8,1190622.5,217431.14,11.049991,4280634.0,1408053.6,1408064.6,-0.022338867
28680,10.7520075,343.27695,295.81323,10.7520075,343.18958,5.594356,5.4556336,294.24643,278.75,343.22876,0.021599354,343.2773,343.18964,0.99936825,1.0,0.4786772,0.14071509,1161632.2,211517.64,343.14816,343.14816,-4145.9062,1.0,1720800.0,4301408.037109468,2143386.8,2139441.2,1161632.2,211517.64,11.04999,4282828.0,1373149.9,1373160.9,-0.013580322
28695,10.751937,345.4555,295.64218,10.751937,344.09058,5.594313,5.4555917,294.40552,278.75,344.11133,0.021599213,345.50623,344.11172,0.99936825,1.0,0.37583876,0.10024967,912068.56,150691.55,343.14813,343.14813,-4145.905,1.0,1721700.0,4396960.712361454,2249477.0,2187839.2,912068.56,150691.55,11.049905,4437316.0,1062760.1,1062771.1,0.14550781
28710,-0.06336876,341.45178,295.52734,-0.06336876,342.6951,0.0,0.0,294.50763,278.75,344.47964,-0.00012729943,340.916,342.63324,-3.1558676e-11,-3.1632613e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,1722600.0,-26172.719421029276,-12222.734,-12553.642,0.0,0.0,0.0,-24776.375,0.0,0.0,0.24761963
28725,-0.063368775,341.84912,295.52734,-0.063368775,342.68622,0.0,0.0,294.55783,278.75,344.47964,-0.00012729946,340.95493,342.63348,-9.770104e-17,-9.797477e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1723500.0,-26172.72540476705,-12328.488,-12551.281,0.0,0.0,0.0,-24879.77,0.0,0.0,0.29782104
28740,-0.06336618,342.13162,295.52734,-0.06336618,342.6958,0.0,0.0,294.5845,278.75,344.47964,-0.00012729425,340.99405,342.634,-6.546723e-21,-2.236715e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.310295,0.0,1724400.0,-26171.654315705873,-12403.168,-12553.317,0.0,0.0,0.0,-24956.484,0.0,0.0,0.3244934
28755,-0.06336937,342.33737,295.52734,-0.06336937,342.71783,0.0,0.0,294.5998,278.75,344.47964,-0.00012730065,341.03336,342.6349,-8.615679e-23,-5.9761893e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.30306,0.0,1725300.0,-26172.970738015698,-12458.553,-12559.813,0.0,0.0,0.0,-25018.367,0.0,0.0,0.3397827
28770,-0.063368745,342.4921,295.52734,-0.063368745,342.74832,0.0,0.0,294.60916,278.75,344.47964,-0.00012729938,341.07288,342.63608,-2.6956075e-20,4.0741266e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1726200.0,-26172.71044542262,-12499.609,-12567.804,0.0,0.0,0.0,-25067.414,0.0,0.0,0.3491516
28785,-0.063368745,342.6118,295.52734,-0.063368745,342.7848,0.0,0.0,294.6151,278.75,344.47964,-0.00012729938,341.11258,342.63757,2.8963407e-38,-4.377513e-39,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1727100.0,-26172.71044542262,-12531.465,-12577.51,0.0,0.0,0.0,-25108.975,0.0,0.0,0.35510254
28800,-0.063368745,342.7083,295.52734,-0.063368745,342.8253,0.0,0.0,294.61902,278.75,344.47964,-0.00012729938,341.1525,342.63943,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1728000.0,-26172.71044542262,-12557.155,-12588.288,0.0,0.0,0.0,-25145.443,0.0,0.0,0.3590088
28815,-0.063368745,342.78928,295.52734,-0.063368745,342.86838,0.0,0.0,294.62173,278.75,344.47964,-0.00012729938,341.1926,342.64157,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1728900.0,-26172.71044542262,-12578.704,-12599.757,0.0,0.0,0.0,-25178.46,0.0,0.0,0.36172485
28830,-0.063368745,342.8595,295.52734,-0.063368745,342.91296,0.0,0.0,294.62347,278.75,344.47964,-0.00012729938,341.23288,342.64404,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1729800.0,-26172.71044542262,-12597.394,-12611.623,0.0,0.0,0.0,-25209.016,0.0,0.0,0.36346436
28845,-0.063368745,342.92194,295.52734,-0.063368745,342.9581,0.0,0.0,294.6233,278.75,344.47964,-0.00012729938,341.27332,342.64682,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1730700.0,-26172.71044542262,-12614.011,-12623.636,0.0,0.0,0.0,-25237.646,0.0,0.0,0.36328125
28860,-0.063368745,342.97842,295.52734,-0.063368745,343.00287,0.0,0.0,294.6225,278.75,344.47964,-0.00012729938,341.3138,342.64984,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1731600.0,-26172.71044542262,-12629.045,-12635.551,0.0,0.0,0.0,-25264.596,0.0,0.0,0.3624878
28875,-0.063368745,343.0299,295.52734,-0.063368745,343.04645,0.0,0.0,294.62137,278.65625,344.47964,-0.00012729938,341.3543,342.65317,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1732500.0,-26172.71044542262,-12642.747,-12647.149,0.0,0.0,0.0,-25289.896,0.0,0.0,0.36135864
28890,-0.063368745,343.07678,295.52734,-0.063368745,343.08795,0.0,0.0,294.61963,278.45,344.47964,-0.00012729938,341.39474,342.65668,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1733400.0,-26172.71044542262,-12655.224,-12658.196,0.0,0.0,0.0,-25313.42,0.0,0.0,0.35961914
28905,-0.063368745,343.11896,295.52734,-0.063368745,343.12653,0.0,0.0,294.61777,278.24374,344.47964,-0.00012729938,341.43503,342.66043,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1734300.0,-26172.71044542262,-12666.448,-12668.463,0.0,0.0,0.0,-25334.91,0.0,0.0,0.35775757
28920,-0.063368745,343.15616,295.52734,-0.063368745,343.16125,0.0,0.0,294.6154,278.15,344.47964,-0.00012729938,341.47498,342.6643,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1735200.0,-26172.71044542262,-12676.35,-12677.705,0.0,0.0,0.0,-25354.055,0.0,0.0,0.3553772
28935,-0.063368745,343.1878,295.52734,-0.063368745,343.19128,0.0,0.0,294.61316,278.31015,344.47964,-0.00012729938,341.51453,342.6683,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1736100.0,-26172.71044542262,-12684.771,-12685.698,0.0,0.0,0.0,-25370.469,0.0,0.0,0.3531494
28950,-0.063368745,343.21326,295.52734,-0.063368745,343.2156,0.0,0.0,294.61075,278.66876,344.47964,-0.00012729938,341.55347,342.67236,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1737000.0,-26172.71044542262,-12691.546,-12692.171,0.0,0.0,0.0,-25383.717,0.0,0.0,0.35073853
28965,-0.063368745,343.23175,295.52734,-0.063368745,343.2333,0.0,0.0,294.6087,279.04297,344.47964,-0.00012729938,341.5916,342.67642,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1737900.0,-26172.71044542262,-12696.468,-12696.882,0.0,0.0,0.0,-25393.35,0.0,0.0,0.34869385
28980,-0.063368745,343.24237,295.52734,-0.063368745,343.24344,0.0,0.0,294.60654,279.25,344.47964,-0.00012729938,341.6288,342.68042,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1738800.0,-26172.71044542262,-12699.294,-12699.579,0.0,0.0,0.0,-25398.873,0.0,0.0,0.3465271
28995,-0.063368745,343.2443,295.52734,-0.063368745,343.245,0.0,0.0,294.60474,279.30664,344.47964,-0.00012729938,341.66483,342.6843,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1739700.0,-26172.71044542262,-12699.806,-12699.993,0.0,0.0,0.0,-25399.799,0.0,0.0,0.34472656
29010,-0.063368745,343.23654,295.52734,-0.063368745,343.23703,0.0,0.0,294.60217,279.33853,344.47964,-0.00012729938,341.69943,342.68796,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1740600.0,-26172.71044542262,-12697.743,-12697.873,0.0,0.0,0.0,-25395.617,0.0,0.0,0.3421631
29025,-0.063368745,343.21826,295.52734,-0.063368745,343.2186,0.0,0.0,294.59958,279.32617,344.47964,-0.00012729938,341.73236,342.69128,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1741500.0,-26172.71044542262,-12692.878,-12692.967,0.0,0.0,0.0,-25385.844,0.0,0.0,0.3395691
29040,-0.063368745,343.18842,295.52734,-0.063368745,343.18863,0.0,0.0,294.5932,279.25,344.47964,-0.00012729938,341.76337,342.69427,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1742400.0,-26172.71044542262,-12684.935,-12684.991,0.0,0.0,0.0,-25369.926,0.0,0.0,0.33319092
29055,-0.063368745,343.1461,295.52734,-0.063368745,343.14624,0.0,0.0,294.53702,279.1332,344.47964,-0.00012729938,341.79218,342.69675,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1743300.0,-26172.71044542262,-12673.669,-12673.709,0.0,0.0,0.0,-25347.379,0.0,0.0,0.27700806
29070,-0.063368745,343.09048,295.52734,-0.063368745,343.09058,0.0,0.0,294.50027,279.01144,344.47964,-0.00012729938,341.8185,342.69864,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1744200.0,-26172.71044542262,-12658.87,-12658.895,0.0,0.0,0.0,-25317.766,0.0,0.0,0.2402649
29085,-0.063368745,343.02078,295.52734,-0.063368745,343.02084,0.0,0.0,294.46475,278.88397,344.47964,-0.00012729938,341.84204,342.69986,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1745100.0,-26172.71044542262,-12640.319,-12640.335,0.0,0.0,0.0,-25280.654,0.0,0.0,0.20474243
29100,-0.063368745,342.93616,295.52734,-0.063368745,342.9362,0.0,0.0,294.43396,278.75,344.47964,-0.00012729938,341.8625,342.7003,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1746000.0,-26172.71044542262,-12617.796,-12617.805,0.0,0.0,0.0,-25235.602,0.0,0.0,0.1739502
29115,-0.063368745,342.83588,295.52734,-0.063368745,342.8359,0.0,0.0,294.34164,278.60898,344.47964,-0.00012729938,341.87952,342.6998,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1746900.0,-26172.71044542262,-12591.106,-12591.114,0.0,0.0,0.0,-25182.22,0.0,0.0,0.08163452
29130,-0.06336878,342.71945,295.5375,-0.06336878,342.71948,0.0,0.0,294.26862,278.46146,344.455,-0.00012729946,341.8929,342.69833,2.8561002e-20,6.4510976e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1747800.0,-26154.10832552243,-12557.423,-12557.431,0.0,0.0,0.0,-25114.854,0.0,0.0,0.008605957
29145,-0.063368805,342.5859,297.0349,-0.063368805,342.5859,0.0,0.0,294.2014,278.3082,341.24002,-0.00012729951,341.9022,342.69568,-3.2838644e-20,-8.335031e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,1748700.0,-23634.61318015574,-12123.352,-12123.352,0.0,0.0,0.0,-24246.703,0.0,0.0,-0.058624268
29160,-0.06336887,342.43536,302.73056,-0.06336887,342.43536,0.0,0.0,294.12976,278.15,328.77484,-0.00012729965,341.90726,342.69183,-1.9569105e-19,-4.0266912e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,1749600.0,-13924.796461587175,-10567.404,-10567.404,0.0,0.0,0.0,-21134.809,0.0,0.0,-0.13024902
29175,-0.063369036,342.26663,311.9083,-0.063369036,342.26663,0.0,0.0,293.99878,277.91367,307.679,-0.00012729997,341.90756,342.6866,8.172556e-20,-4.588333e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,1750500.0,2261.241776404255,-8079.8706,-8079.8706,0.0,0.0,0.0,-16159.741,0.0,0.0,-0.26123047
29190,-0.06336918,342.07956,316.0654,-0.06336918,342.07956,0.0,0.0,293.8963,277.58853,296.7603,-0.00012730027,341.9029,342.6799,2.9864997e-20,6.3918734e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30378,0.0,1751400.0,10321.678293130532,-6923.6826,-6923.6826,0.0,0.0,0.0,-13847.365,0.0,0.0,-0.3637085
29205,18.306961,342.92416,294.12195,0.16441414,342.1411,10.743487,0.0,293.8034,277.26913,337.3378,0.01855327,342.8048,341.96567,0.99982774,-5.70711e-17,0.6941693,0.0,1684578.8,0.0,343.15,343.15,-3916.265,1.0,1752300.0,3367540.4695748854,3752365.0,33159.125,1684578.8,0.0,10.743487,3785524.0,1684578.8,1684589.5,-0.456604
29220,9.434546,320.62964,294.63348,9.434549,352.6236,4.8405843,4.721296,293.85645,277.05,346.0144,0.018952753,319.5121,351.75803,0.98882455,1.0,0.0,0.01,0.0,15031.625,343.15,343.15,-4150.0527,1.0,1753200.0,4090001.6376815527,1030100.06,2297864.2,0.0,15031.625,9.56188,3327964.2,15031.625,15041.187,-0.40356445
29235,8.811751,301.97403,296.48712,8.811887,340.89856,4.4769487,4.366687,293.9357,276.9604,320.758,0.017701773,301.89838,341.242,0.6288062,1.0,0.0,0.4635921,0.0,696854.3,343.14996,343.14996,-4137.9507,1.0,1754100.0,1804477.507634556,203066.92,1643664.0,0.0,696854.3,8.843636,1846730.9,696854.3,696863.1,-0.3243103
29250,8.397331,340.99863,297.6113,8.397331,342.73816,4.244649,4.1401954,293.9938,276.94852,344.86356,0.016869124,341.27725,342.08667,0.9990462,1.0,1.0,0.018303342,2426755.0,27512.896,343.1499,343.1499,-4136.1816,1.0,1755000.0,3347837.664117424,1530218.8,1591570.0,2426755.0,27512.896,8.384844,3121788.8,2454268.0,2454276.5,-0.26620483
29265,10.216029,343.97928,297.72498,10.216029,344.42038,5.28735,5.1566334,294.0969,276.9874,342.1098,0.020522645,344.00082,344.60632,0.9990462,1.0,0.94140315,0.38741177,2284554.8,582342.8,343.14987,343.14987,-4149.356,1.0,1755900.0,3825754.9240695653,1984648.4,2003574.9,2284554.8,582342.8,10.443983,3988223.2,2866897.5,2866908.0,-0.16311646
29280,10.806658,347.11044,297.50006,10.806659,344.1868,5.6492667,5.5094213,294.1972,277.05,345.63004,0.02170914,347.1037,344.138,0.9990462,1.0,0.69728374,0.15659778,1692136.9,235391.9,343.14984,343.14984,-4164.069,1.0,1756800.0,4388413.55597217,2251714.0,2119016.0,1692136.9,235391.9,11.158688,4370730.0,1927528.8,1927539.9,-0.062805176
29295,11.730238,344.53134,297.058,11.730238,343.56357,6.1324487,5.9790134,294.28033,277.16495,344.17734,0.02356449,344.5043,343.57193,0.9990462,1.0,0.49451467,0.14608218,1200065.9,219585.25,343.1498,343.1498,-4117.5605,1.0,1757700.0,4663439.810579052,2338868.5,2291189.2,1200065.9,219585.25,12.111462,4630058.0,1419651.1,1419663.2,0.020324707
29310,10.752154,344.3374,296.55707,10.752154,343.53613,5.598736,5.4599566,294.32394,277.33273,343.90204,0.02159965,344.3185,343.5284,0.9990462,1.0,0.3957216,0.107794665,960319.4,162032.89,343.14978,343.14978,-4149.3174,1.0,1758600.0,4295066.221238812,2157714.2,2121529.8,960319.4,162032.89,11.058693,4279244.0,1122352.2,1122363.2,0.063934326
29325,10.7520075,343.4251,296.12344,10.7520075,343.1666,5.5943666,5.455644,294.33533,277.48416,343.36493,0.021599354,343.418,343.1671,0.9990462,1.0,0.3440154,0.09964952,834841.06,149789.42,343.14975,343.14975,-4145.915,1.0,1759500.0,4285619.441774145,2136069.0,2124394.8,834841.06,149789.42,11.050011,4260464.0,984630.5,984641.56,0.07531738
