minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
29340,10.752015,343.11758,295.79614,10.752015,343.135,5.594361,5.4556384,294.32782,277.55,343.16406,0.02159937,343.11462,343.1337,0.9990462,1.0,0.33797383,0.09863478,820179.7,148264.1,343.14972,343.14972,-4145.9067,1.0,1760400.0,4297092.185436395,2136963.8,2137750.5,820179.7,148264.1,11.049999,4274714.0,968443.75,968454.8,0.06781006
29355,10.752019,342.95547,295.56924,10.752019,343.0802,5.5943627,5.4556403,294.3124,277.47968,343.0394,0.021599377,342.9536,343.07986,0.9990462,1.0,0.3518554,0.104137026,853866.8,156534.88,343.1497,343.1497,-4145.9067,1.0,1761300.0,4306368.058209205,2139890.2,2145522.5,853866.8,156534.88,11.050003,4285413.0,1010401.7,1010412.75,0.05239868
29370,10.752019,342.89517,295.43137,10.752019,343.07126,5.5943627,5.4556403,294.29602,277.32083,342.9867,0.021599378,342.89505,343.0713,0.9990462,1.0,0.3761757,0.11188163,912886.25,168176.27,343.14966,343.14966,-4145.9067,1.0,1762200.0,4314095.243352472,2143393.2,2151345.2,912886.25,168176.27,11.050003,4294738.5,1081062.5,1081073.5,0.036010742
29385,10.752017,342.93085,295.36588,10.752017,343.08664,5.594362,5.4556394,294.283,277.15155,342.99948,0.021599373,342.93173,343.08698,0.9990462,1.0,0.39980665,0.11885046,970232.75,178651.55,343.14963,343.14963,-4145.9067,1.0,1763100.0,4321195.263848381,2147961.5,2154996.8,970232.75,178651.55,11.050001,4302958.0,1148884.2,1148895.2,0.022979736
29400,10.752015,343.00253,295.354,10.752015,343.10968,5.5943604,5.455638,294.2743,277.05,343.04382,0.02159937,343.00363,343.11002,0.9990462,1.0,0.41712683,0.12365469,1012264.6,185873.1,343.1496,343.1496,-4145.9067,1.0,1764000.0,4326294.047349392,2151734.5,2156573.0,1012264.6,185873.1,11.049998,4308307.5,1198137.8,1198148.8,0.014282227
29415,10.752012,343.075,295.37555,10.752012,343.13135,5.594359,5.4556365,294.26996,277.01483,343.09103,0.021599365,343.0761,343.13168,0.9990462,1.0,0.42716813,0.12625848,1036632.4,189787.02,343.14957,343.14957,-4145.9067,1.0,1764900.0,4328621.587269833,2154034.0,2156578.0,1036632.4,189787.02,11.049995,4310612.0,1226419.4,1226430.4,0.0099487305
29430,10.75201,343.14377,295.40897,10.752011,343.15204,5.594358,5.4556355,294.26917,276.99792,343.13763,0.021599362,343.14465,343.15228,0.9990462,1.0,0.43005207,0.12668401,1043631.0,190426.64,343.14954,343.14954,-4145.9067,1.0,1765800.0,4329816.8209830355,2155629.5,2156003.0,1043631.0,190426.64,11.0499935,4311632.5,1234057.6,1234068.6,0.009155273
29445,10.752008,343.19864,295.43716,10.752008,343.1678,5.5943565,5.4556346,294.2717,277.00702,343.1735,0.021599356,343.19962,343.16812,0.9990462,1.0,0.42709702,0.12544443,1036459.8,188563.36,343.1495,343.1495,-4145.9062,1.0,1766700.0,4330510.587333992,2156833.5,2155440.0,1036459.8,188563.36,11.049992,4312273.5,1225023.1,1225034.1,0.011688232
29460,10.752008,343.25458,295.44894,10.752008,343.18497,5.5943565,5.455634,294.2759,277.05,343.21353,0.021599356,343.255,343.18503,0.9990462,1.0,0.41815293,0.12231448,1014754.7,183858.55,343.14948,343.14948,-4145.9062,1.0,1767600.0,4333074.19254902,2158827.5,2155684.0,1014754.7,183858.55,11.049991,4314511.5,1198613.2,1198624.2,0.015899658
29475,10.7520075,343.2648,295.44162,10.7520075,343.18466,5.594356,5.4556336,294.28076,277.15155,343.22305,0.021599354,343.265,343.18475,0.9990462,1.0,0.40693283,0.11884058,987526.25,178636.7,343.14948,343.14948,-4145.9062,1.0,1768500.0,4334602.0153788915,2159619.8,2156000.8,987526.25,178636.7,11.04999,4315620.5,1166163.0,1166174.0,0.020751953
29490,10.752007,343.28903,295.41675,10.7520075,343.1937,5.5943556,5.4556336,294.2866,277.3,343.23703,0.021599354,343.2894,343.19382,0.9990462,1.0,0.39380413,0.1147101,955666.1,172427.92,343.14944,343.14944,-4145.9062,1.0,1769400.0,4338126.280127597,2161837.0,2157532.0,955666.1,172427.92,11.04999,4319369.0,1128094.0,1128105.0,0.02658081
29505,10.7520075,343.30316,295.3774,10.7520075,343.19662,5.594356,5.4556336,294.29227,277.44843,343.24884,0.021599354,343.30322,343.19662,0.9990462,1.0,0.37869692,0.11000806,919004.6,165359.98,343.1494,343.1494,-4145.9062,1.0,1770300.0,4342766.239058335,2164251.8,2159440.5,919004.6,165359.98,11.04999,4323692.0,1084364.6,1084375.6,0.03225708
29520,10.7520075,343.29572,295.32834,10.7520075,343.19284,5.594356,5.4556336,294.2969,277.55,343.2462,0.021599354,343.2955,343.19278,0.9990462,1.0,0.36372724,0.10552403,882676.9,158619.77,343.14938,343.14938,-4145.9062,1.0,1771200.0,4346977.084842138,2166131.5,2161485.8,882676.9,158619.77,11.04999,4327617.0,1041296.6,1041307.7,0.036895752
29535,10.752013,343.159,295.2807,10.752014,343.13873,5.59436,5.4556375,294.2913,277.5958,343.18716,0.021599367,343.1557,343.13745,0.9990462,1.0,0.35536277,0.10362523,862378.3,155765.55,343.14935,343.14935,-4145.9067,1.0,1772100.0,4345947.068260193,2162110.0,2161195.0,862378.3,155765.55,11.049997,4323305.0,1018143.9,1018154.94,0.031280518
29550,10.752013,343.04733,295.24554,10.752014,343.11478,5.59436,5.4556375,294.28497,277.60965,343.08554,0.021599367,343.04715,343.11505,0.9990462,1.0,0.36328465,0.10711956,881602.8,161018.11,343.14932,343.14932,-4145.9067,1.0,1773000.0,4339917.3327879,2158655.0,2161700.8,881602.8,161018.11,11.049997,4320356.0,1042620.94,1042632.0,0.024963379
29565,10.752013,343.07935,295.22482,10.752013,343.13202,5.5943594,5.455637,294.27975,277.5937,343.09906,0.021599367,343.0799,343.13214,0.9990462,1.0,0.371725,0.10933414,902085.44,164346.98,343.1493,343.1493,-4145.9067,1.0,1773900.0,4343023.560152414,2161036.5,2163415.0,902085.44,164346.98,11.049996,4324451.5,1066432.4,1066443.4,0.019744873
29580,10.752012,343.1026,295.2171,10.752012,343.1359,5.594359,5.4556365,294.27585,277.55,343.1163,0.021599365,343.10287,343.13596,0.9990462,1.0,0.3770571,0.110794306,915025.25,166541.84,343.14926,343.14926,-4145.9067,1.0,1774800.0,4345287.796825812,2162435.0,2163938.5,915025.25,166541.84,11.049995,4326373.5,1081567.1,1081578.1,0.015838623
29595,10.752012,343.1221,295.21857,10.752012,343.14227,5.594359,5.4556365,294.27325,277.47006,343.1292,0.021599364,343.12234,343.14233,0.9990462,1.0,0.38032168,0.1116683,922947.5,167855.61,343.14923,343.14923,-4145.9067,1.0,1775700.0,4346325.599521151,2163249.5,2164160.5,922947.5,167855.61,11.049995,4327410.0,1090803.1,1090814.1,0.013244629
29610,10.752012,343.1291,295.2251,10.752012,343.14334,5.594359,5.4556365,294.271,277.35196,343.1357,0.021599364,343.12912,343.14334,0.9990462,1.0,0.38243887,0.1122513,928085.44,168731.94,343.1492,343.1492,-4145.9067,1.0,1776600.0,4346322.831048042,2163270.2,2163913.8,928085.44,168731.94,11.049995,4327184.0,1096817.4,1096828.4,0.010986328
29625,10.752012,343.1295,295.23404,10.752012,343.14316,5.594359,5.4556365,294.26907,277.2079,343.1362,0.021599364,343.12952,343.14316,0.9990462,1.0,0.38442475,0.11285835,932904.7,169644.44,343.14917,343.14917,-4145.9067,1.0,1777500.0,4345555.963996731,2162884.2,2163501.8,932904.7,169644.44,11.049995,4326386.0,1102549.1,1102560.1,0.009063721
29640,10.752012,343.133,295.24353,10.752012,343.1445,5.594359,5.4556365,294.26755,277.05,343.13806,0.021599364,343.13306,343.14453,0.9990462,1.0,0.38615614,0.11336388,937106.3,170404.33,343.14914,343.14914,-4145.9062,1.0,1778400.0,4344863.845719374,2162614.2,2163133.8,937106.3,170404.33,11.049995,4325748.0,1107510.6,1107521.6,0.007537842
29655,10.752012,343.13077,295.25293,10.752012,343.14325,5.594359,5.4556365,294.2657,276.81116,343.13824,0.021599365,343.13065,343.1432,0.9990462,1.0,0.3877876,0.11385755,941065.5,171146.4,343.1491,343.1491,-4145.9062,1.0,1779300.0,4344028.141452395,2162089.0,2162652.8,941065.5,171146.4,11.049995,4324742.0,1112211.9,1112222.9,0.0056762695
29670,10.752012,343.11862,295.2629,10.752013,343.13895,5.5943594,5.455637,294.26352,276.48215,343.1307,0.021599365,343.11844,343.1389,0.9990462,1.0,0.3904534,0.11475133,947534.75,172489.89,343.14908,343.14908,-4145.9067,1.0,1780200.0,4342439.037750546,2161090.0,2162008.0,947534.75,172489.89,11.049996,4323098.0,1120024.6,1120035.6,0.0035095215
29685,10.752012,343.11252,295.27408,10.752013,343.13773,5.5943594,5.455637,294.26135,276.16205,343.1257,0.021599365,343.1125,343.1377,0.9990462,1.0,0.39396107,0.11586255,956047.0,174160.23,343.14905,343.14905,-4145.9067,1.0,1781100.0,4340971.746876016,2160310.0,2161448.5,956047.0,174160.23,11.049996,4321758.5,1130207.2,1130218.2,0.0013427734
29700,10.752012,343.11218,295.28674,10.752013,343.13788,5.5943594,5.455637,294.25934,275.95,343.1249,0.021599365,343.11218,343.13788,0.9990462,1.0,0.39766172,0.11698866,965027.5,175852.97,343.14902,343.14902,-4145.9067,1.0,1782000.0,4339750.850129474,2159722.8,2160883.5,965027.5,175852.97,11.049996,4320606.0,1140880.5,1140891.5,-0.0006713867
29715,10.752012,343.12024,295.30038,10.752012,343.14093,5.594359,5.4556365,294.2582,275.9701,343.12836,0.021599364,343.12048,343.14102,0.9990462,1.0,0.4009248,0.117942706,972946.25,177287.05,343.149,343.149,-4145.9067,1.0,1782900.0,4338825.805867714,2159470.8,2160405.0,972946.25,177287.05,11.049995,4319876.0,1150233.2,1150244.2,-0.0018005371
29730,10.752011,343.14417,295.31293,10.752011,343.1493,5.5943584,5.455636,294.25836,276.17023,343.1424,0.021599362,343.14453,343.1494,0.9990462,1.0,0.40227783,0.118202806,976229.7,177678.02,343.14896,343.14896,-4145.9062,1.0,1783800.0,4338961.086874906,2159984.5,2160216.0,976229.7,177678.02,11.049994,4320200.5,1153907.8,1153918.8,-0.0016479492
29745,10.75201,343.1647,295.32202,10.752011,343.1549,5.594358,5.4556355,294.2594,276.38525,343.15695,0.021599362,343.16495,343.15497,0.9990462,1.0,0.40127403,0.117753275,973793.75,177002.3,343.14893,343.14893,-4145.9062,1.0,1784700.0,4339456.643518759,2160501.2,2160059.0,973793.75,177002.3,11.0499935,4320560.0,1150796.0,1150807.0,-0.00061035156
29760,10.75201,343.17673,295.3262,10.75201,343.15802,5.594358,5.4556355,294.26096,276.45,343.16568,0.02159936,343.17688,343.15805,0.9990462,1.0,0.39881045,0.116926864,967815.25,175760.06,343.1489,343.1489,-4145.9062,1.0,1785600.0,4339868.771723013,2160855.2,2160010.5,967815.25,175760.06,11.0499935,4320866.0,1143575.2,1143586.2,0.0009460449
29775,10.75201,343.18204,295.32523,10.752011,343.15918,5.594358,5.4556355,294.26245,276.34384,343.1704,0.021599362,343.18204,343.15915,0.9990462,1.0,0.39556894,0.11589998,959948.9,174216.5,343.14886,343.14886,-4145.9062,1.0,1786500.0,4340386.850403309,2161139.2,2160107.2,959948.9,174216.5,11.0499935,4321246.5,1134165.4,1134176.4,0.0024414062
29790,10.752011,343.17072,295.32056,10.752011,343.1545,5.5943584,5.455636,294.26312,276.1907,343.1651,0.021599362,343.1705,343.15445,0.9990462,1.0,0.39294365,0.11516592,953578.0,173113.1,343.14883,343.14883,-4145.9062,1.0,1787400.0,4340328.712473024,2160839.0,2160107.2,953578.0,173113.1,11.049994,4320946.0,1126691.1,1126702.1,0.003112793
29805,10.752011,343.15628,295.31433,10.752011,343.15018,5.5943584,5.455636,294.26318,276.0422,343.1554,0.021599362,343.1561,343.15012,0.9990462,1.0,0.39175645,0.1149073,950696.9,172724.34,343.1488,343.1488,-4145.9062,1.0,1788300.0,4340013.106565766,2160468.2,2160192.5,950696.9,172724.34,11.049994,4320661.0,1123421.2,1123432.2,0.0031738281
29820,10.752011,343.14764,295.30835,10.752011,343.148,5.5943584,5.455636,294.26285,275.95,343.1489,0.021599364,343.14755,343.14798,0.9990462,1.0,0.39163324,0.114927754,950397.9,172755.1,343.14877,343.14877,-4145.9062,1.0,1789200.0,4339966.416788798,2160348.2,2160365.0,950397.9,172755.1,11.049994,4320713.0,1123153.0,1123164.0,0.0028381348
29835,10.751972,344.18533,295.2484,10.751972,343.57523,5.594335,5.4556136,294.33426,275.94708,343.57352,0.021599283,344.20898,343.58493,0.9990462,1.0,0.34783432,0.097230874,844108.7,146153.81,343.14874,343.14874,-4145.9062,1.0,1790100.0,4383907.976559146,2209907.5,2182356.0,844108.7,146153.81,11.049949,4392263.5,990262.5,990273.56,0.07424927
29850,-0.09438322,340.57776,295.4193,-0.09438325,342.23898,-3.9075097e-11,-3.9031802e-11,294.37875,275.98907,343.52536,-0.00018960338,340.35086,342.15918,0.22400692,0.22457014,0.0,0.0,0.0,0.0,343.1487,343.1487,-99.218956,0.0,1791000.0,-38308.49134258285,-17901.238,-18559.77,0.0,0.0,-7.8106896e-11,-36461.008,0.0,-7.8106896e-11,0.1187439
29865,-0.06336879,341.096,298.27805,-0.06336879,342.18027,0.0,0.0,294.37772,276.01154,340.9591,-0.00012729949,340.39203,342.1585,1.2801983e-15,1.2852421e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,1791900.0,-22819.76364870548,-11395.955,-11684.529,0.0,0.0,0.0,-23080.484,0.0,0.0,0.1177063
29880,-0.0633688,341.4283,301.62582,-0.0633688,342.15872,0.0,0.0,294.34543,275.95,337.5271,-0.0001272995,340.4303,342.1582,-3.413208e-19,-1.3975242e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1792800.0,-19194.90057511153,-10593.392,-10787.788,0.0,0.0,0.0,-21381.18,0.0,0.0,0.0854187
29895,-0.06336879,341.66556,304.6689,-0.06336879,342.15823,0.0,0.0,294.36273,275.8117,334.23022,-0.00012729947,340.46866,342.15817,2.3251236e-18,-5.7158792e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,1793700.0,-15805.184161234554,-9846.617,-9977.742,0.0,0.0,0.0,-19824.36,0.0,0.0,0.10272217
29910,-0.06336878,341.83975,305.3877,-0.06336878,342.17178,0.0,0.0,294.3742,275.65625,333.4054,-0.00012729947,340.50714,342.15845,-2.5208064e-18,9.573329e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1794600.0,-14979.881275242591,-9701.675,-9790.044,0.0,0.0,0.0,-19491.719,0.0,0.0,0.11419678
29925,-0.063368775,341.97134,305.46765,-0.063368775,342.1949,0.0,0.0,294.38135,275.49765,333.306,-0.00012729946,340.54572,342.15903,-7.677815e-20,8.290657e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1795500.0,-14883.987735755965,-9715.416,-9774.911,0.0,0.0,0.0,-19490.328,0.0,0.0,0.12133789
29940,-0.063368775,342.07373,305.47107,-0.063368775,342.2245,0.0,0.0,294.38602,275.35,333.30133,-0.00012729946,340.58435,342.15988,1.8087395e-19,-3.022569e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1796400.0,-14879.66387423114,-9741.757,-9781.881,0.0,0.0,0.0,-19523.637,0.0,0.0,0.12600708
29955,-0.06336876,342.15643,305.47107,-0.06336876,342.25812,0.0,0.0,294.38803,275.2203,333.30133,-0.00012729943,340.6231,342.161,2.753034e-17,5.189039e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1797300.0,-14879.660472368883,-9763.766,-9790.829,0.0,0.0,0.0,-19554.594,0.0,0.0,0.12802124
29970,-0.06336878,342.2252,305.47107,-0.06336878,342.294,0.0,0.0,294.38882,275.1,333.30133,-0.00012729947,340.6619,342.1624,-3.3723366e-26,-5.958894e-26,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1798200.0,-14879.665575162271,-9782.068,-9800.384,0.0,0.0,0.0,-19582.453,0.0,0.0,0.1288147
29985,-0.06336878,342.2841,305.47107,-0.06336878,342.3306,0.0,0.0,294.38968,274.97968,333.30133,-0.00012729947,340.70065,342.16406,3.2675592e-38,5.773753e-38,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1799100.0,-14879.665575162271,-9797.744,-9810.122,0.0,0.0,0.0,-19607.867,0.0,0.0,0.12966919
30000,-0.06336878,342.33517,305.47107,-0.06336878,342.3666,0.0,0.0,294.38937,274.85,333.30133,-0.00012729947,340.73935,342.16595,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1800000.0,-14879.665575162271,-9811.341,-9819.707,0.0,0.0,0.0,-19631.047,0.0,0.0,0.12936401
30015,-0.06336878,342.37958,305.47107,-0.06336878,342.40085,0.0,0.0,294.3892,274.6242,333.30133,-0.00012729947,340.77783,342.16803,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1800900.0,-14879.665575162271,-9823.159,-9828.82,0.0,0.0,0.0,-19651.98,0.0,0.0,0.12918091
30030,-0.06336878,342.4178,305.47107,-0.06336878,342.43216,0.0,0.0,294.38986,274.29376,333.30133,-0.00012729947,340.81604,342.17026,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1801800.0,-14879.665575162271,-9833.328,-9837.153,0.0,0.0,0.0,-19670.48,0.0,0.0,0.1298523
30045,-0.06336878,342.44974,305.47107,-0.06336878,342.45947,0.0,0.0,294.39035,273.9664,333.30133,-0.00012729947,340.85385,342.1726,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1802700.0,-14879.665575162271,-9841.832,-9844.423,0.0,0.0,0.0,-19686.254,0.0,0.0,0.13034058
30060,-0.06336878,342.4751,305.47107,-0.06336878,342.4817,0.0,0.0,294.39075,273.75,333.30133,-0.00012729947,340.89105,342.17502,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1803600.0,-14879.665575162271,-9848.581,-9850.336,0.0,0.0,0.0,-19698.918,0.0,0.0,0.1307373
30075,-0.06336878,342.4933,305.47107,-0.06336878,342.49774,0.0,0.0,294.39105,273.67188,333.30133,-0.00012729947,340.92752,342.17743,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1804500.0,-14879.665575162271,-9853.422,-9854.608,0.0,0.0,0.0,-19708.031,0.0,0.0,0.13104248
30090,-0.06336878,342.50363,305.47107,-0.06336878,342.50665,0.0,0.0,294.3913,273.66666,333.30133,-0.00012729947,340.96304,342.1798,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1805400.0,-14879.665575162271,-9856.176,-9856.9795,0.0,0.0,0.0,-19713.156,0.0,0.0,0.13128662
30105,-0.06336878,342.50534,305.47107,-0.06336878,342.50735,0.0,0.0,294.3915,273.70312,333.30133,-0.00012729947,340.9974,342.18204,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1806300.0,-14879.665575162271,-9856.631,-9857.166,0.0,0.0,0.0,-19713.797,0.0,0.0,0.13150024
30120,-0.06336878,342.49753,305.47107,-0.06336878,342.4989,0.0,0.0,294.39166,273.75,333.30133,-0.00012729947,341.03043,342.18408,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1807200.0,-14879.665575162271,-9854.551,-9854.917,0.0,0.0,0.0,-19709.469,0.0,0.0,0.13165283
30135,-0.06336878,342.4794,305.47107,-0.06336878,342.48032,0.0,0.0,294.39127,273.91406,333.30133,-0.00012729947,341.0618,342.18582,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1808100.0,-14879.665575162271,-9849.727,-9849.97,0.0,0.0,0.0,-19699.695,0.0,0.0,0.1312561
30150,-0.06336878,342.45004,305.47107,-0.06336878,342.45065,0.0,0.0,294.38998,274.1875,333.30133,-0.00012729947,341.09134,342.18723,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1809000.0,-14879.665575162271,-9841.913,-9842.075,0.0,0.0,0.0,-19683.988,0.0,0.0,0.12997437
30165,-0.06336878,342.40863,305.47107,-0.06336878,342.40906,0.0,0.0,294.389,274.3672,333.30133,-0.00012729947,341.11874,342.18814,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1809900.0,-14879.665575162271,-9830.891,-9831.005,0.0,0.0,0.0,-19661.895,0.0,0.0,0.1289978
30180,-0.06336878,342.35434,305.47107,-0.06336878,342.3546,0.0,0.0,294.38727,274.25,333.30133,-0.00012729947,341.14377,342.18854,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1810800.0,-14879.665575162271,-9816.441,-9816.515,0.0,0.0,0.0,-19632.957,0.0,0.0,0.1272583
30195,-0.06336878,342.28635,305.47107,-0.06336878,342.28653,0.0,0.0,294.38544,273.87384,333.30133,-0.00012729947,341.16608,342.18826,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1811700.0,-14879.665575162271,-9798.346,-9798.395,0.0,0.0,0.0,-19596.74,0.0,0.0,0.12542725
30210,-0.06336878,342.20392,305.47107,-0.06336878,342.20404,0.0,0.0,294.38382,273.4386,333.30133,-0.00012729947,341.1854,342.18723,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1812600.0,-14879.665575162271,-9776.407,-9776.439,0.0,0.0,0.0,-19552.848,0.0,0.0,0.123809814
30225,-0.06336878,342.10632,305.47107,-0.06336878,342.1064,0.0,0.0,294.3818,272.98404,333.30133,-0.00012729947,341.20142,342.1853,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1813500.0,-14879.665575162271,-9750.433,-9750.457,0.0,0.0,0.0,-19500.89,0.0,0.0,0.121795654
30240,-0.06336878,341.99292,305.47107,-0.06336878,341.99298,0.0,0.0,294.38004,272.55,333.30133,-0.00012729947,341.21387,342.18243,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1814400.0,-14879.665575162271,-9720.25,-9720.267,0.0,0.0,0.0,-19440.516,0.0,0.0,0.120025635
30255,-0.06336878,341.8631,305.47107,-0.06336878,341.86313,0.0,0.0,294.37796,272.13336,333.30133,-0.00012729947,341.22238,342.17847,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1815300.0,-14879.665575162271,-9685.698,-9685.706,0.0,0.0,0.0,-19371.404,0.0,0.0,0.11795044
30270,-0.06336878,341.71628,305.47107,-0.06336878,341.7163,0.0,0.0,294.3762,271.71616,333.30133,-0.00012729947,341.22668,342.17328,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1816200.0,-14879.665575162271,-9646.622,-9646.631,0.0,0.0,0.0,-19293.254,0.0,0.0,0.11618042
30285,-0.06336878,341.552,305.47107,-0.06336878,341.552,0.0,0.0,294.37445,271.3159,333.30133,-0.00012729947,341.2264,342.16678,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1817100.0,-14879.665575162271,-9602.9,-9602.9,0.0,0.0,0.0,-19205.8,0.0,0.0,0.11444092
30300,-0.06336878,341.3698,305.47107,-0.06336878,341.3698,0.0,0.0,294.3729,270.95,333.30133,-0.00012729947,341.2213,342.1588,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1818000.0,-14879.665575162271,-9554.411,-9554.411,0.0,0.0,0.0,-19108.822,0.0,0.0,0.11288452
30315,-0.06336878,341.16937,305.47107,-0.06336878,341.1694,0.0,0.0,294.37152,270.7776,333.30133,-0.00012729947,341.211,342.14932,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1818900.0,-14879.665575162271,-9501.064,-9501.072,0.0,0.0,0.0,-19002.137,0.0,0.0,0.11151123
30330,-0.06336878,340.9504,305.47107,-0.06336878,340.9504,0.0,0.0,294.36984,270.83313,333.30133,-0.00012729947,341.19522,342.13812,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1819800.0,-14879.665575162271,-9442.787,-9442.787,0.0,0.0,0.0,-18885.574,0.0,0.0,0.10983276
30345,-0.06336878,340.71268,305.47107,-0.06336878,340.71268,0.0,0.0,294.3686,270.94708,333.30133,-0.00012729947,341.17368,342.12512,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1820700.0,-14879.665575162271,-9379.515,-9379.515,0.0,0.0,0.0,-18759.03,0.0,0.0,0.10858154
30360,-0.06336878,340.45602,305.47107,-0.06336878,340.45605,0.0,0.0,294.36688,270.95,333.30133,-0.00012729947,341.146,342.11023,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1821600.0,-14879.665575162271,-9311.207,-9311.215,0.0,0.0,0.0,-18622.422,0.0,0.0,0.10687256
30375,-0.06336878,340.18042,305.47107,-0.06336878,340.18042,0.0,0.0,294.36566,270.7949,333.30133,-0.00012729947,341.11197,342.09326,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1822500.0,-14879.665575162271,-9237.855,-9237.855,0.0,0.0,0.0,-18475.71,0.0,0.0,0.105651855
30390,-0.06336878,339.88568,305.47107,-0.06336878,339.88568,0.0,0.0,294.36337,270.59546,333.30133,-0.00012729947,341.0712,342.07416,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1823400.0,-14879.665575162271,-9159.411,-9159.411,0.0,0.0,0.0,-18318.822,0.0,0.0,0.10336304
30405,-0.06336878,339.57217,305.47107,-0.06336878,339.57217,0.0,0.0,294.36108,270.4233,333.30133,-0.00012729947,341.02356,342.0528,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1824300.0,-14879.665575162271,-9075.972,-9075.972,0.0,0.0,0.0,-18151.943,0.0,0.0,0.10107422
30420,-0.06336878,339.23975,305.47107,-0.06336878,339.23975,0.0,0.0,294.35883,270.35,333.30133,-0.00012729947,340.9687,342.02902,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1825200.0,-14879.665575162271,-8987.496,-8987.496,0.0,0.0,0.0,-17974.992,0.0,0.0,0.09881592
30435,-0.06336878,338.8889,305.47107,-0.06336878,338.8889,0.0,0.0,294.35626,270.35,333.30133,-0.00012729947,340.90643,342.0028,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1826100.0,-14879.665575162271,-8894.115,-8894.115,0.0,0.0,0.0,-17788.23,0.0,0.0,0.09625244
30450,-0.06336878,338.5196,305.47107,-0.06336878,338.5196,0.0,0.0,294.35413,270.35,333.30133,-0.00012729947,340.83646,341.974,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1827000.0,-14879.665575162271,-8795.828,-8795.828,0.0,0.0,0.0,-17591.656,0.0,0.0,0.09411621
30465,-0.06336878,338.13248,305.47107,-0.06336878,338.13248,0.0,0.0,294.3519,270.35,333.30133,-0.00012729947,340.75867,341.9425,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1827900.0,-14879.665575162271,-8692.798,-8692.798,0.0,0.0,0.0,-17385.596,0.0,0.0,0.09188843
30480,-0.06336878,337.72763,305.47107,-0.06336878,337.72763,0.0,0.0,294.35016,270.35,333.30133,-0.00012729947,340.67276,341.9082,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1828800.0,-14879.665575162271,-8585.048,-8585.048,0.0,0.0,0.0,-17170.096,0.0,0.0,0.090148926
30495,-0.06336878,337.30582,305.47107,-0.06336878,337.30582,0.0,0.0,294.3481,270.35,333.30133,-0.00012729947,340.57864,341.87106,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1829700.0,-14879.665575162271,-8472.783,-8472.783,0.0,0.0,0.0,-16945.566,0.0,0.0,0.08810425
30510,-0.06336878,336.8673,305.47107,-0.06336878,336.8673,0.0,0.0,294.34607,270.35,333.30133,-0.00012729947,340.47607,341.83093,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1830600.0,-14879.665575162271,-8356.074,-8356.074,0.0,0.0,0.0,-16712.148,0.0,0.0,0.08605957
30525,-0.06336878,336.41275,305.47107,-0.06336878,336.41275,0.0,0.0,294.34384,270.35,333.30133,-0.00012729947,340.36496,341.78778,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1831500.0,-14879.665575162271,-8235.094,-8235.094,0.0,0.0,0.0,-16470.188,0.0,0.0,0.08383179
30540,-0.06336878,335.94275,305.47107,-0.06336878,335.94275,0.0,0.0,294.34137,270.35,333.30133,-0.00012729947,340.24518,341.74152,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1832400.0,-14879.665575162271,-8110.004,-8110.004,0.0,0.0,0.0,-16220.008,0.0,0.0,0.08135986
30555,-0.06336878,335.4578,305.47107,-0.06336878,335.4578,0.0,0.0,294.33896,270.35,333.30133,-0.00012729947,340.11655,341.69205,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1833300.0,-14879.665575162271,-7980.9336,-7980.9336,0.0,0.0,0.0,-15961.867,0.0,0.0,0.078948975
30570,-0.06336878,334.95883,305.47107,-0.06336878,334.95883,0.0,0.0,294.3365,270.35,333.30133,-0.00012729947,339.9791,341.63937,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1834200.0,-14879.665575162271,-7848.1353,-7848.1353,0.0,0.0,0.0,-15696.2705,0.0,0.0,0.07647705
30585,-0.06336878,334.44638,305.47107,-0.06336878,334.44638,0.0,0.0,294.33438,270.35,333.30133,-0.00012729947,339.83267,341.58334,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1835100.0,-14879.665575162271,-7711.747,-7711.747,0.0,0.0,0.0,-15423.494,0.0,0.0,0.07437134
30600,-0.06336878,333.92123,305.47107,-0.06336878,333.92123,0.0,0.0,294.33218,270.35,333.30133,-0.00012729947,339.67728,341.524,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1836000.0,-14879.665575162271,-7571.98,-7571.98,0.0,0.0,0.0,-15143.96,0.0,0.0,0.07217407
30615,-0.06336878,333.38412,305.47107,-0.06336878,333.38412,0.0,0.0,294.33038,270.35,333.30133,-0.00012729947,339.51285,341.4612,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1836900.0,-14879.665575162271,-7429.029,-7429.029,0.0,0.0,0.0,-14858.058,0.0,0.0,0.070373535
30630,-0.06336878,332.83585,305.47107,-0.06336878,332.83585,0.0,0.0,294.32825,270.35,333.30133,-0.00012729947,339.33936,341.39496,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1837800.0,-14879.665575162271,-7283.105,-7283.105,0.0,0.0,0.0,-14566.21,0.0,0.0,0.068237305
30645,-0.06336878,332.27722,305.47107,-0.06336878,332.27722,0.0,0.0,294.32632,270.35,333.30133,-0.00012729947,339.15683,341.32523,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1838700.0,-14879.665575162271,-7134.4277,-7134.4277,0.0,0.0,0.0,-14268.855,0.0,0.0,0.0663147
30660,-0.06336878,331.70908,305.47107,-0.06336878,331.70908,0.0,0.0,294.32428,270.35,333.30133,-0.00012729947,338.9653,341.25198,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1839600.0,-14879.665575162271,-6983.2163,-6983.2163,0.0,0.0,0.0,-13966.433,0.0,0.0,0.06427002
30675,-0.06336878,331.1322,305.47107,-0.06336878,331.1322,0.0,0.0,294.32224,270.28467,333.30133,-0.00012729947,338.7648,341.1752,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1840500.0,-14879.665575162271,-6829.682,-6829.682,0.0,0.0,0.0,-13659.364,0.0,0.0,0.06222534
30690,-0.06336878,330.5474,305.47107,-0.06336878,330.5474,0.0,0.0,294.3199,270.1341,333.30133,-0.00012729947,338.55533,341.09482,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1841400.0,-14879.665575162271,-6674.036,-6674.036,0.0,0.0,0.0,-13348.072,0.0,0.0,0.05987549
30705,-0.06336878,329.9556,305.47107,-0.06336878,329.9556,0.0,0.0,294.3173,269.9665,333.30133,-0.00012729947,338.3371,341.0109,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1842300.0,-14879.665575162271,-6516.53,-6516.53,0.0,0.0,0.0,-13033.06,0.0,0.0,0.057281494
30720,-0.06336878,329.35757,305.47107,-0.06336878,329.35757,0.0,0.0,294.31476,269.85,333.30133,-0.00012729947,338.11008,340.92337,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1843200.0,-14879.665575162271,-6357.367,-6357.367,0.0,0.0,0.0,-12714.734,0.0,0.0,0.054748535
30735,-0.06336878,328.7542,305.47107,-0.06336878,328.7542,0.0,0.0,294.31195,269.81836,333.30133,-0.00012729947,337.8745,340.83228,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1844100.0,-14879.665575162271,-6196.7827,-6196.7827,0.0,0.0,0.0,-12393.565,0.0,0.0,0.051940918
30750,-0.06336878,328.14633,305.47107,-0.06336878,328.14633,0.0,0.0,294.3093,269.83377,333.30133,-0.00012729947,337.63043,340.7376,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1845000.0,-14879.665575162271,-6034.996,-6034.996,0.0,0.0,0.0,-12069.992,0.0,0.0,0.04928589
30765,-0.06336878,327.53473,305.47107,-0.06336878,327.53473,0.0,0.0,294.3067,269.8573,333.30133,-0.00012729947,337.37805,340.6394,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1845900.0,-14879.665575162271,-5872.2188,-5872.2188,0.0,0.0,0.0,-11744.4375,0.0,0.0,0.046691895
30780,-0.06336878,326.92023,305.47107,-0.06336878,326.92023,0.0,0.0,294.30453,269.85,333.30133,-0.00012729947,337.1175,340.53763,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1846800.0,-14879.665575162271,-5708.6694,-5708.6694,0.0,0.0,0.0,-11417.339,0.0,0.0,0.044525146
30795,-0.06336878,326.30362,305.47107,-0.06336878,326.30362,0.0,0.0,294.30212,269.78473,333.30133,-0.00012729947,336.8489,340.43234,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1847700.0,-14879.665575162271,-5544.56,-5544.56,0.0,0.0,0.0,-11089.12,0.0,0.0,0.042114258
30810,-0.06336878,325.68567,305.47107,-0.06336878,325.68567,0.0,0.0,294.3,269.66168,333.30133,-0.00012729947,336.57248,340.32355,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1848600.0,-14879.665575162271,-5380.0933,-5380.0933,0.0,0.0,0.0,-10760.187,0.0,0.0,0.039978027
30825,-0.06336878,325.06714,305.47107,-0.06336878,325.06714,0.0,0.0,294.2975,269.4828,333.30133,-0.00012729947,336.28845,340.21127,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1849500.0,-14879.665575162271,-5215.472,-5215.472,0.0,0.0,0.0,-10430.944,0.0,0.0,0.037475586
30840,-0.06336878,324.4488,305.47107,-0.06336878,324.4488,0.0,0.0,294.29492,269.25,333.30133,-0.00012729947,335.99698,340.09558,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1850400.0,-14879.665575162271,-5050.9,-5050.9,0.0,0.0,0.0,-10101.8,0.0,0.0,0.03491211
30855,-0.06336878,323.83133,305.47107,-0.06336878,323.83133,0.0,0.0,294.29254,268.8065,333.30133,-0.00012729947,335.6983,339.97647,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1851300.0,-14879.665575162271,-4886.563,-4886.563,0.0,0.0,0.0,-9773.126,0.0,0.0,0.03253174
30870,-0.06336878,323.21542,305.47107,-0.06336878,323.21542,0.0,0.0,294.28976,268.14307,333.30133,-0.00012729947,335.39264,339.85403,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1852200.0,-14879.665575162271,-4722.64,-4722.64,0.0,0.0,0.0,-9445.28,0.0,0.0,0.029754639
30885,-0.06336878,322.60178,305.47107,-0.06336878,322.60178,0.0,0.0,294.28754,267.48312,333.30133,-0.00012729947,335.08023,339.72827,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1853100.0,-14879.665575162271,-4559.319,-4559.319,0.0,0.0,0.0,-9118.638,0.0,0.0,0.027526855
30900,-0.06336878,321.991,305.47107,-0.06336878,321.991,0.0,0.0,294.28497,267.05,333.30133,-0.00012729947,334.76132,339.59927,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1854000.0,-14879.665575162271,-4396.7607,-4396.7607,0.0,0.0,0.0,-8793.521,0.0,0.0,0.024963379
30915,-0.06336878,321.38376,305.47107,-0.06336878,321.38376,0.0,0.0,294.28302,266.86032,333.30133,-0.00012729947,334.4362,339.46707,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1854900.0,-14879.665575162271,-4235.1445,-4235.1445,0.0,0.0,0.0,-8470.289,0.0,0.0,0.023010254
30930,-0.06336878,320.78058,305.47107,-0.06336878,320.78058,0.0,0.0,294.2805,266.7394,333.30133,-0.00012729947,334.10504,339.33173,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1855800.0,-14879.665575162271,-4074.609,-4074.609,0.0,0.0,0.0,-8149.218,0.0,0.0,0.020477295
30945,-0.06336878,320.18204,305.47107,-0.06336878,320.18204,0.0,0.0,294.27838,266.6238,333.30133,-0.00012729947,333.76816,339.1933,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1856700.0,-14879.665575162271,-3915.3079,-3915.3079,0.0,0.0,0.0,-7830.6157,0.0,0.0,0.018371582
30960,-0.06336878,319.58868,305.47107,-0.06336878,319.58868,0.0,0.0,294.27603,266.45,333.30133,-0.00012729947,333.4258,339.05185,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1857600.0,-14879.665575162271,-3757.3875,-3757.3875,0.0,0.0,0.0,-7514.775,0.0,0.0,0.016021729
30975,-0.06336878,319.001,305.47107,-0.06336878,319.001,0.0,0.0,294.27374,266.17786,333.30133,-0.00012729947,333.07828,338.90744,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1858500.0,-14879.665575162271,-3600.978,-3600.978,0.0,0.0,0.0,-7201.956,0.0,0.0,0.01373291
30990,-0.06336878,318.41943,305.47107,-0.06336878,318.41943,0.0,0.0,294.2715,265.85672,333.30133,-0.00012729947,332.7258,338.76016,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1859400.0,-14879.665575162271,-3446.1929,-3446.1929,0.0,0.0,0.0,-6892.3857,0.0,0.0,0.011505127
31005,-0.06336878,317.84442,305.47107,-0.06336878,317.84442,0.0,0.0,294.26892,265.5572,333.30133,-0.00012729947,332.36868,338.61005,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1860300.0,-14879.665575162271,-3293.154,-3293.154,0.0,0.0,0.0,-6586.308,0.0,0.0,0.008911133
31020,-0.06336878,317.27646,305.47107,-0.06336878,317.27646,0.0,0.0,294.26688,265.35,333.30133,-0.00012729947,332.00717,338.45718,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1861200.0,-14879.665575162271,-3141.9915,-3141.9915,0.0,0.0,0.0,-6283.983,0.0,0.0,0.006866455
31035,-0.06336878,316.71576,305.47107,-0.06336878,316.71576,0.0,0.0,294.2642,265.29413,333.30133,-0.00012729947,331.6416,338.3017,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1862100.0,-14879.665575162271,-2992.7617,-2992.7617,0.0,0.0,0.0,-5985.5234,0.0,0.0,0.004180908
31050,-0.063368775,316.1628,305.47107,-0.063368775,316.1628,0.0,0.0,294.26205,265.33853,333.30133,-0.00012729946,331.2722,338.14355,-9.616938e-24,1.7189887e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1863000.0,-14879.66387423114,-2845.595,-2845.595,0.0,0.0,0.0,-5691.19,0.0,0.0,0.0020446777
31065,-0.063368775,315.61783,305.47107,-0.063368775,315.61783,0.0,0.0,294.25934,265.38867,333.30133,-0.00012729946,330.89923,337.9829,-3.766821e-20,-2.4908913e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1863900.0,-14879.66387423114,-2700.5483,-2700.5483,0.0,0.0,0.0,-5401.0967,0.0,0.0,-0.0006713867
31080,-0.063368775,315.08127,305.47104,-0.063368775,315.08127,0.0,0.0,294.25708,265.35,333.30124,-0.00012729946,330.52295,337.8198,2.4467188e-19,1.9851678e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1864800.0,-14879.631241313973,-2557.7517,-2557.7517,0.0,0.0,0.0,-5115.5034,0.0,0.0,-0.0029296875
31095,-0.063368775,314.55328,305.4709,-0.063368775,314.55328,0.0,0.0,294.2544,265.23322,333.30072,-0.00012729946,330.14368,337.65427,1.9784293e-19,9.080061e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1865700.0,-14879.435443810962,-2417.2698,-2417.2698,0.0,0.0,0.0,-4834.5396,0.0,0.0,-0.0056152344
31110,-0.063368775,314.03387,305.4703,-0.063368775,314.03387,0.0,0.0,294.25156,265.11145,333.29843,-0.00012729946,329.76172,337.4865,4.104496e-19,2.9226013e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1866600.0,-14878.521722130245,-2279.1838,-2279.1838,0.0,0.0,0.0,-4558.3677,0.0,0.0,-0.008453369
31125,-0.063368775,313.52332,305.46848,-0.063368775,313.52332,0.0,0.0,294.2486,264.98398,333.2914,-0.00012729946,329.37732,337.31656,-4.458459e-20,1.16437215e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1867500.0,-14875.747924170922,-2143.7866,-2143.7866,0.0,0.0,0.0,-4287.573,0.0,0.0,-0.011413574
31140,-0.063368775,313.0216,305.46323,-0.063368775,313.0216,0.0,0.0,294.24515,264.85,333.2713,-0.00012729946,328.99075,337.14453,-9.916202e-20,-1.6588903e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1868400.0,-14867.801808840397,-2011.6543,-2011.6543,0.0,0.0,0.0,-4023.3086,0.0,0.0,-0.014862061
31155,-0.06336878,312.52927,305.43622,-0.06336878,312.52927,0.0,0.0,294.23505,264.70898,333.1646,-0.00012729946,328.60223,336.9704,-1.4817716e-20,-1.2653432e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1869300.0,-14825.19953547694,-1887.8069,-1887.8069,0.0,0.0,0.0,-3775.6138,0.0,0.0,-0.024963379
31170,-0.06336878,312.0459,305.3464,-0.06336878,312.0459,0.0,0.0,294.22784,264.56146,332.7997,-0.00012729947,328.21207,336.7943,5.9406e-20,2.4114879e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1870200.0,-14678.124655691072,-1783.0627,-1783.0627,0.0,0.0,0.0,-3566.1255,0.0,0.0,-0.032165527
31185,-0.06336879,311.5721,305.10327,-0.06336879,311.5721,0.0,0.0,294.21753,264.4082,331.76874,-0.00012729947,327.82043,336.6163,-8.1398e-19,-4.626993e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,1871100.0,-14256.89891272892,-1721.6752,-1721.6752,0.0,0.0,0.0,-3443.3503,0.0,0.0,-0.04248047
31200,-0.06336879,311.10727,304.6385,-0.06336879,311.10727,0.0,0.0,294.2104,264.25,329.73636,-0.00012729949,327.42764,336.43655,-5.1673886e-20,-2.4425186e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,1872000.0,-13418.772822756431,-1721.6589,-1721.6589,0.0,0.0,0.0,-3443.3179,0.0,0.0,-0.049621582
31215,-0.0633688,310.65204,303.91608,-0.0633688,310.65204,0.0,0.0,294.2,264.01602,326.56213,-0.0001272995,327.03384,336.25497,-4.5756097e-20,5.362829e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1872900.0,-12107.893308022532,-1792.7693,-1792.7693,0.0,0.0,0.0,-3585.5386,0.0,0.0,-0.05999756
31230,-0.063368805,310.20602,303.00165,-0.063368805,310.20602,0.0,0.0,294.19254,263.6948,322.6205,-0.00012729951,326.63934,336.07178,-2.2997135e-20,1.2726415e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,1873800.0,-10489.382842777317,-1917.4374,-1917.4374,0.0,0.0,0.0,-3834.8748,0.0,0.0,-0.067474365
31245,-0.06336882,309.76953,301.89465,-0.06336882,309.76953,0.0,0.0,294.17972,263.37616,317.9591,-0.00012729953,326.24432,335.88693,-6.9075675e-20,-1.6191991e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,1874700.0,-8588.988707884937,-2095.8914,-2095.8914,0.0,0.0,0.0,-4191.7827,0.0,0.0,-0.08029175
31260,-0.063368835,309.342,300.5479,-0.063368835,309.342,0.0,0.0,294.16055,263.15,312.43497,-0.00012729957,325.849,335.70062,-6.7071944e-18,-1.3556683e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,1875600.0,-6355.511177549289,-2340.5413,-2340.5413,0.0,0.0,0.0,-4681.0825,0.0,0.0,-0.09945679
31275,-0.06336886,308.92365,299.08197,-0.06336886,308.92365,0.0,0.0,294.14423,263.0914,306.62094,-0.00012729962,325.4536,335.51288,5.787782e-20,1.4484169e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,1876500.0,-4030.774047714214,-2619.3538,-2619.3538,0.0,0.0,0.0,-5238.7075,0.0,0.0,-0.11578369
31290,-0.06336888,308.51428,297.838,-0.06336888,308.51428,0.0,0.0,294.1325,263.14374,301.91776,-0.00012729966,325.05832,335.32373,1.2634424e-18,2.9929207e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,1877400.0,-2181.269256676721,-2841.4817,-2841.4817,0.0,0.0,0.0,-5682.9634,0.0,0.0,-0.12750244
31305,-0.06336891,308.11368,296.8316,-0.06336891,308.11368,0.0,0.0,294.11557,263.19922,298.3753,-0.00012729972,324.66333,335.1333,5.552973e-20,3.5450027e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,1878300.0,-825.3534392892448,-3002.7173,-3002.7173,0.0,0.0,0.0,-6005.4346,0.0,0.0,-0.1444397
31320,-0.06336894,307.72195,296.1159,-0.06336894,307.72195,0.0,0.0,294.10257,263.15,296.14487,-0.00012729978,324.2688,334.94165,2.6721413e-19,1.0853804e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,1879200.0,-15.484358137562992,-3088.9443,-3088.9443,0.0,0.0,0.0,-6177.8887,0.0,0.0,-0.15744019
31335,-0.06336896,307.33887,295.652,-0.06336896,307.33887,0.0,0.0,294.0953,263.0047,294.9784,-0.00012729983,323.87494,334.7488,2.3904746e-18,7.4883916e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,1880100.0,360.1542607500008,-3110.4531,-3110.4531,0.0,0.0,0.0,-6220.9062,0.0,0.0,-0.16470337
31350,-0.06336899,306.96497,295.34937,-0.06336899,306.96497,0.0,0.0,294.08884,262.85,294.46942,-0.00012729988,323.48196,334.55475,-7.2332835e-20,-7.11254e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,0.0,1881000.0,470.4703264510002,-3091.4893,-3091.4893,0.0,0.0,0.0,-6182.9785,0.0,0.0,-0.1711731
31365,-0.06336902,306.59894,295.1192,-0.06336902,306.59894,0.0,0.0,294.07858,262.6953,294.2463,-0.00012729994,323.08994,334.35974,1.761433e-20,-3.5473728e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,1881900.0,466.7014254216007,-3055.3308,-3055.3308,0.0,0.0,0.0,-6110.6616,0.0,0.0,-0.181427
31380,-0.06336904,306.24127,294.92715,-0.06336904,306.24127,0.0,0.0,294.07205,262.55,294.16296,-0.0001273,322.6991,334.1637,1.724261e-19,8.38213e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,1882800.0,408.58216752406304,-3011.2522,-3011.2522,0.0,0.0,0.0,-6022.5044,0.0,0.0,-0.18795776
31395,-0.06336908,305.89145,294.75006,-0.06336908,305.89145,0.0,0.0,294.06064,262.42267,294.1296,-0.00012730007,322.30948,333.96677,1.7227516e-19,1.4608682e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30367,0.0,1883700.0,331.7315121526221,-2965.282,-2965.282,0.0,0.0,0.0,-5930.564,0.0,0.0,-0.19937134
31410,-0.06336911,305.5495,294.57993,-0.06336911,305.5495,0.0,0.0,294.0537,262.30624,294.1133,-0.00012730013,321.9213,333.76892,-4.793573e-19,-4.757893e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3037,0.0,1884600.0,249.479963605026,-2919.5552,-2919.5552,0.0,0.0,0.0,-5839.1104,0.0,0.0,-0.20629883
31425,-0.06336914,305.2156,294.41275,-0.06336914,305.2156,0.0,0.0,294.04266,262.1867,294.10187,-0.00012730018,321.53476,333.57025,2.981136e-19,1.4406358e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30374,0.0,1885500.0,166.21671362440082,-2875.1846,-2875.1846,0.0,0.0,0.0,-5750.369,0.0,0.0,-0.21734619
31440,-0.06336917,304.8891,294.24713,-0.06336917,304.8891,0.0,0.0,294.03552,262.05,294.0916,-0.00012730024,321.1499,333.37082,-1.7430517e-19,3.8381827e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30377,0.0,1886400.0,83.14918621152856,-2832.3652,-2832.3652,0.0,0.0,0.0,-5664.7305,0.0,0.0,-0.2244873
31455,-0.06336921,304.56982,294.0823,-0.06336921,304.56982,0.0,0.0,294.0246,261.82523,294.0818,-0.00012730031,320.76685,333.17065,4.258584e-20,8.398177e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3038,0.0,1887300.0,0.27738166670232545,-2791.26,-2791.26,0.0,0.0,0.0,-5582.52,0.0,0.0,-0.2354126
31470,58.054646,313.95105,294.06793,1.2072229,329.10474,27.336956,1.4e-44,294.01288,261.50894,311.0119,0.059524607,313.97873,332.0465,0.9999093,7.285708e-18,1.0,0.0,2426755.0,0.0,343.15,343.15,-1364.7001,1.0,1888200.0,4236049.177604855,4848091.0,177648.39,2426755.0,0.0,27.336956,5025739.5,2426755.0,2426782.2,-0.24713135
31485,8.642761,337.01175,294.15207,8.642761,352.90747,4.402499,4.2943587,294.0356,261.18817,331.54587,0.017362159,337.22833,354.4371,0.9999093,1.0,1.0,1.0,2426755.0,1503162.5,343.15,343.15,-4157.788,1.0,1889100.0,2726795.6996793146,1555789.1,2132797.5,2426755.0,1503162.5,8.696857,3688586.5,3929917.5,3929926.2,-0.22439575
31500,6.743678,303.53564,294.9076,7.0545654,338.55023,3.4314291,3.3472006,294.17874,260.95,324.70828,0.013859418,303.4157,338.779,0.014560275,1.0,0.0,0.31575197,0.0,474626.5,343.14996,343.14996,-4139.672,1.0,1890000.0,1734684.9314895566,244376.17,1293095.4,0.0,474626.5,6.77863,1537471.5,474626.5,474633.28,-0.08126831
31515,7.6819887,343.27353,295.5921,7.6819887,351.45987,3.838636,3.744141,294.32162,260.7876,345.02728,0.015432094,343.77548,350.68256,0.99912924,1.0,0.9960513,0.01,2417172.5,15031.625,343.14993,343.14993,-4121.4014,1.0,1890900.0,3204131.1371086747,1538410.4,1802537.4,2417172.5,15031.625,7.582777,3340947.8,2432204.0,2432211.5,0.06161499
31530,9.59301,349.4032,295.62827,9.593011,343.83102,4.9126096,4.7912583,294.4556,260.63483,345.67404,0.019271083,349.2628,344.0174,0.99912924,1.0,0.40584826,0.18248793,984894.25,274309.03,343.1499,343.1499,-4133.8174,1.0,1891800.0,4050632.5397427646,2166626.5,1942120.2,984894.25,274309.03,9.703868,4108746.8,1259203.2,1259213.0,0.19558716
31545,-0.06336883,342.21225,295.5407,-0.06336883,344.0147,0.0,0.0,294.54794,260.48962,346.07513,-0.00012729956,341.6115,343.9694,1.1779538e-10,1.1812326e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,1892700.0,-27018.641187105884,-12421.587,-12901.311,0.0,0.0,0.0,-25322.898,0.0,0.0,0.28793335
31560,-0.063368775,342.74493,295.5407,-0.063368775,343.9583,0.0,0.0,294.5807,260.35,346.07513,-0.00012729946,341.6611,343.9685,2.2643958e-15,2.2717354e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1893600.0,-27018.619567149926,-12563.351,-12886.29,0.0,0.0,0.0,-25449.64,0.0,0.0,0.3206787
31575,-0.06336735,343.12152,295.5407,-0.06336735,343.939,0.0,0.0,294.58893,260.216,346.07513,-0.0001272966,341.71085,343.96802,2.0492532e-19,2.0675629e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30644,0.0,1894500.0,-27018.01420838308,-12663.294,-12880.859,0.0,0.0,0.0,-25544.152,0.0,0.0,0.32891846
31590,-0.06336825,343.3935,295.5407,-0.06336825,343.94467,0.0,0.0,294.59003,260.08853,346.07513,-0.00012729841,341.76074,343.96793,4.506663e-22,6.892407e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,0.0,1895400.0,-27018.397190460062,-12735.858,-12882.553,0.0,0.0,0.0,-25618.41,0.0,0.0,0.3300171
31605,-0.063368455,343.59598,295.5407,-0.063368455,343.9672,0.0,0.0,294.57608,259.9668,346.07513,-0.0001272988,341.8108,343.96823,-2.3552653e-22,1.7779572e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1896300.0,-27018.480581718763,-12789.79,-12888.589,0.0,0.0,0.0,-25678.379,0.0,0.0,0.31607056
31620,-0.063368455,343.75113,295.5407,-0.063368455,344.00146,0.0,0.0,294.5591,259.85,346.07513,-0.0001272988,341.86105,343.96893,-2.6986609e-36,4.304222e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1897200.0,-27018.480581718763,-12831.083,-12897.71,0.0,0.0,0.0,-25728.793,0.0,0.0,0.29910278
31635,-0.063368455,343.8745,295.5407,-0.063368455,344.04376,0.0,0.0,294.53653,259.81134,346.07513,-0.0001272988,341.9115,343.97003,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1898100.0,-27018.480581718763,-12863.922,-12908.967,0.0,0.0,0.0,-25772.889,0.0,0.0,0.27651978
31650,-0.063368455,343.97675,295.5407,-0.063368455,344.09137,0.0,0.0,294.50995,259.86145,346.07513,-0.0001272988,341.96213,343.97153,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1899000.0,-27018.480581718763,-12891.131,-12921.638,0.0,0.0,0.0,-25812.77,0.0,0.0,0.24993896
31665,-0.063368455,344.0645,295.5407,-0.063368455,344.14218,0.0,0.0,294.48416,259.90585,346.07513,-0.0001272988,342.0129,343.9734,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1899900.0,-27018.480581718763,-12914.49,-12935.161,0.0,0.0,0.0,-25849.652,0.0,0.0,0.22415161
31680,-0.063368455,344.142,295.5407,-0.063368455,344.19467,0.0,0.0,294.45288,259.85,346.07513,-0.0001272988,342.0638,343.97562,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1900800.0,-27018.480581718763,-12935.112,-12949.131,0.0,0.0,0.0,-25884.242,0.0,0.0,0.1928711
31695,-0.063368455,344.2117,295.5407,-0.063368455,344.24738,0.0,0.0,294.42535,259.63623,346.07513,-0.0001272988,342.11475,343.9782,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1901700.0,-27018.480581718763,-12953.663,-12963.158,0.0,0.0,0.0,-25916.82,0.0,0.0,0.16534424
31710,-0.063368455,344.2749,295.5407,-0.063368455,344.29907,0.0,0.0,294.3977,259.32578,346.07513,-0.0001272988,342.16568,343.9811,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1902600.0,-27018.480581718763,-12970.484,-12976.917,0.0,0.0,0.0,-25947.402,0.0,0.0,0.13769531
31725,-0.063368455,344.33218,295.5407,-0.063368455,344.34857,0.0,0.0,294.3798,259.00244,346.07513,-0.0001272988,342.21646,343.9843,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1903500.0,-27018.480581718763,-12985.7295,-12990.092,0.0,0.0,0.0,-25975.82,0.0,0.0,0.119781494
31740,-0.063368775,344.38342,295.5407,-0.063368775,344.39456,0.0,0.0,294.3549,258.75,346.07513,-0.00012729946,342.267,343.98776,-2.0753342e-23,-6.168264e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1904400.0,-27018.619567149926,-12999.433,-13002.397,0.0,0.0,0.0,-26001.83,0.0,0.0,0.09487915
31755,-0.063368775,344.42838,295.54074,-0.063368775,344.43594,0.0,0.0,294.338,258.60147,346.07507,-0.00012729946,342.3171,343.9914,8.0693433e-20,-4.5977656e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1905300.0,-27018.570617774174,-13011.389,-13013.402,0.0,0.0,0.0,-26024.791,0.0,0.0,0.07800293
