minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
31770,-0.063368775,344.46622,295.54114,-0.063368775,344.47134,0.0,0.0,294.32767,258.49298,346.0744,-0.00012729946,342.3666,343.99515,-5.473863e-19,-1.6270002e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1906200.0,-27017.999541723726,-13021.3545,-13022.719,0.0,0.0,0.0,-26044.074,0.0,0.0,0.06765747
31785,-0.063368775,344.49634,295.55524,-0.063368775,344.49985,0.0,0.0,294.30655,258.36298,346.04868,-0.00012729946,342.4153,343.999,1.6825387e-20,2.5659574e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1907100.0,-26996.706563271287,-13025.618,-13026.553,0.0,0.0,0.0,-26052.172,0.0,0.0,0.046539307
31800,-0.06336878,344.5172,295.67014,-0.06336878,344.51962,0.0,0.0,294.28998,258.15,345.83832,-0.00012729946,342.46298,344.0028,-1.3582471e-18,-6.390879e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1908000.0,-26822.805747680435,-13000.596,-13001.237,0.0,0.0,0.0,-26001.832,0.0,0.0,0.029968262
31815,-0.06336878,344.52853,295.90652,-0.06336878,344.53015,0.0,0.0,294.27936,257.875,345.39532,-0.00012729947,342.5094,344.00656,-3.4605838e-20,-3.167243e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1908900.0,-26459.571771336687,-12940.694,-12941.125,0.0,0.0,0.0,-25881.82,0.0,0.0,0.019348145
31830,-0.06336879,344.52875,296.74573,-0.06336879,344.52985,0.0,0.0,294.26102,257.6,343.8296,-0.00012729949,342.5543,344.0101,1.1730394e-18,-2.1865074e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,1909800.0,-25173.755983293944,-12717.399,-12717.691,0.0,0.0,0.0,-25435.09,0.0,0.0,0.0010070801
31845,-0.0633688,344.5172,298.9975,-0.0633688,344.51794,0.0,0.0,294.24167,257.325,339.5934,-0.0001272995,342.5974,344.0134,1.4714255e-19,2.2583884e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1910700.0,-21704.927525741714,-12115.024,-12115.22,0.0,0.0,0.0,-24230.244,0.0,0.0,-0.018341064
31860,-0.06336881,344.49222,302.05722,-0.06336881,344.4927,0.0,0.0,294.2181,257.05,333.5373,-0.00012729953,342.6384,344.0163,-3.3399734e-20,2.0245063e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,1911600.0,-16831.072991532903,-11294.033,-11294.163,0.0,0.0,0.0,-22588.195,0.0,0.0,-0.041900635
31875,-0.063368835,344.4522,306.00198,-0.063368835,344.45255,0.0,0.0,294.1971,256.775,325.21167,-0.00012729956,342.67685,344.0187,1.3230722e-19,-1.5895966e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,1912500.0,-10270.615188222098,-10233.493,-10233.583,0.0,0.0,0.0,-20467.076,0.0,0.0,-0.06289673
31890,-0.06336885,344.39633,309.95856,-0.06336885,344.39658,0.0,0.0,294.17752,256.5,316.11804,-0.0001272996,342.71246,344.02048,2.444619e-18,6.555797e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1913400.0,-3293.2198664486377,-9165.585,-9165.65,0.0,0.0,0.0,-18331.234,0.0,0.0,-0.08248901
31905,-0.063368894,344.32397,313.23972,-0.063368894,344.32413,0.0,0.0,294.1463,256.225,307.53418,-0.00012729969,342.745,344.02155,6.255335e-19,4.350821e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,1914300.0,3050.5143598304585,-8273.056,-8273.096,0.0,0.0,0.0,-16546.152,0.0,0.0,-0.113708496
31920,-0.06336894,344.23376,315.21704,-0.06336894,344.23386,0.0,0.0,294.11578,255.95,300.84396,-0.00012729978,342.77396,344.02173,-3.4268423e-19,-1.7665511e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,1915200.0,7684.696040626982,-7722.7876,-7722.812,0.0,0.0,0.0,-15445.6,0.0,0.0,-0.14422607
31935,-0.06336904,344.12476,315.76035,-0.06336904,344.12485,0.0,0.0,294.04056,255.675,296.38672,-0.00012729998,342.79907,344.02094,-7.6949943e-20,1.254711e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,1916100.0,10358.301612141573,-7549.1875,-7549.212,0.0,0.0,0.0,-15098.399,0.0,0.0,-0.2194519
31950,-0.06336915,343.99557,315.0734,-0.06336915,343.99564,0.0,0.0,293.97168,255.4,294.61566,-0.0001273002,342.8198,344.01895,7.368912e-20,1.3975152e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30374,0.0,1917000.0,10937.948627242466,-7697.6504,-7697.6665,0.0,0.0,0.0,-15395.316,0.0,0.0,-0.28833008
31965,84.82995,342.04526,294.1199,1.9075449,343.87784,73.25417,0.0,293.91183,255.125,328.2137,0.08712188,341.6085,344.00568,0.99275815,7.6990475e-15,0.0,0.0,0.0,0.0,343.15,343.15,-2101.8203,1.0,1917900.0,12475331.258915776,17075122.0,398645.06,0.0,0.0,73.25417,17473768.0,0.0,73.25417,-0.34817505
31980,9.37607,339.9651,294.1277,9.37607,339.9385,4.9145913,4.7948046,293.89777,254.85,339.3401,0.01883528,340.2091,341.35617,0.9998108,0.99941754,1.0,1.0,2426755.0,1503162.5,343.15,343.15,-4248.4536,1.0,1918800.0,3576670.6991907996,1805053.6,1804006.9,2426755.0,1503162.5,9.709396,3609060.5,3929917.5,3929927.2,-0.36224365
31995,8.66692,305.6363,295.37012,9.064737,336.27325,4.513927,4.4028196,293.95935,254.40625,329.47882,0.01781027,305.41202,336.07693,0.014526876,1.0,0.0,0.19037381,0.0,286162.75,343.15,343.15,-4144.547,1.0,1919700.0,2551437.9542035386,373699.66,1557260.1,0.0,286162.75,8.916746,1930959.8,286162.75,286171.66,-0.30065918
32010,7.6855397,329.50552,296.93237,7.68554,367.3969,3.8525352,3.7578423,294.06937,253.75,328.6826,0.015439229,330.5195,366.39136,0.99919003,1.0,1.0,0.01,2426755.0,15031.625,343.14996,343.14996,-4134.921,1.0,1920600.0,2058835.0509592942,1051437.5,2274543.8,2426755.0,15031.625,7.6103773,3325981.2,2441786.5,2441794.0,-0.19064331
32025,9.543192,345.59064,297.24075,9.543192,337.24365,4.898141,4.777336,294.18628,253.06876,341.91324,0.019171005,345.59784,337.35516,0.99919003,1.0,0.915763,0.2754885,2222332.5,414103.94,343.1499,343.1499,-4146.254,1.0,1921500.0,3596949.069716857,1937931.4,1603372.5,2222332.5,414103.94,9.675477,3541304.0,2636436.5,2636446.2,-0.07373047
32040,11.545803,345.869,296.8765,11.545803,346.18964,6.0425124,5.891745,294.30066,252.55,345.92093,0.023193983,345.935,346.14636,0.99919003,1.0,0.6151436,0.14797422,1492802.9,222429.3,343.14987,343.14987,-4131.6865,1.0,1922400.0,4777650.262262796,2375762.2,2391311.2,1492802.9,222429.3,11.9342575,4767073.5,1715232.1,1715244.0,0.040649414
32055,11.563121,343.93896,296.42337,11.563122,342.4654,6.100245,5.9486012,294.32953,252.1928,343.89908,0.023228774,343.8779,342.4641,0.99919003,1.0,0.36889583,0.10449291,895219.75,157069.81,343.14984,343.14984,-4166.607,1.0,1923300.0,4631770.435111002,2307600.0,2236036.0,895219.75,157069.81,12.048846,4543636.0,1052289.5,1052301.5,0.06951904
32070,10.759084,343.14554,296.02383,10.759084,343.3746,5.662186,5.5225525,294.34976,251.88077,343.3759,0.02161357,343.11273,343.35663,0.99919003,1.0,0.34495986,0.09813418,837133.06,147511.62,343.1498,343.1498,-4196.4834,1.0,1924200.0,4298476.815774666,2129342.8,2139693.8,837133.06,147511.62,11.184738,4269036.5,984644.7,984655.9,0.0897522
32085,11.077011,343.45767,295.70795,11.077011,343.182,5.7760954,5.632505,294.3505,251.62837,343.31577,0.022252243,343.45297,343.18243,0.99919003,1.0,0.31435314,0.09013451,762858.06,135486.81,343.14978,343.14978,-4139.2236,1.0,1925100.0,4449399.145151869,2221481.8,2208656.8,762858.06,135486.81,11.4086,4430138.5,898344.9,898356.3,0.09048462
32100,12.5892,343.11688,295.47357,12.589201,343.13876,6.587093,6.420499,294.3413,251.45,343.14432,0.025290031,343.0741,343.1259,0.99919003,1.0,0.3099496,0.09053184,752171.75,136084.06,343.14975,343.14975,-4077.7146,1.0,1926000.0,5063497.48659602,2519123.0,2520280.0,752171.75,136084.06,13.007591,5039403.0,888255.8,888268.8,0.08129883
32115,10.751348,341.9205,295.35294,10.751348,342.67416,5.595261,5.4565325,294.2454,251.32253,342.73114,0.021598028,341.8824,342.65735,0.99919003,1.0,0.36286414,0.11053802,880582.4,166156.61,343.14972,343.14972,-4146.9316,1.0,1926900.0,4297758.296797349,2102789.2,2136821.2,880582.4,166156.61,11.051794,4239610.5,1046739.0,1046750.06,-0.01461792
32130,10.751325,341.36633,295.43076,10.751325,342.61627,5.5939555,5.4552436,294.17743,251.20494,341.86353,0.021597983,341.37836,342.6252,0.99919003,1.0,0.54837716,0.17768313,1330777.0,267086.6,343.1497,343.1497,-4145.905,1.0,1927800.0,4211987.5850026,2074246.9,2130688.5,1330777.0,267086.6,11.049199,4204935.5,1597863.6,1597874.6,-0.08258057
32145,10.751305,342.37317,295.7651,10.751305,342.98154,5.5939403,5.4552283,294.14682,251.08488,342.53235,0.021597942,342.38586,342.9838,0.99919003,1.0,0.66397977,0.20418818,1611316.1,306928.0,343.14966,343.14966,-4145.902,1.0,1928700.0,4242320.062333453,2104609.5,2132080.5,1611316.1,306928.0,11.049169,4236690.0,1918244.1,1918255.1,-0.1131897
32160,10.75129,342.96817,296.2385,10.751291,343.1173,5.5939317,5.45522,294.1461,250.95,342.9654,0.021597914,342.97455,343.1194,0.99919003,1.0,0.7015327,0.21270797,1702448.0,319734.62,343.14963,343.14963,-4145.902,1.0,1929600.0,4238654.89845416,2110098.0,2116832.8,1702448.0,319734.62,11.049152,4226931.0,2022182.6,2022193.6,-0.11392212
32175,10.751266,343.69193,296.5832,10.751266,343.38245,5.593917,5.455206,294.19308,250.79967,343.37698,0.021597864,343.70483,343.38733,0.99919003,1.0,0.6807836,0.20210025,1652095.1,303789.5,343.1496,343.1496,-4145.9014,1.0,1930500.0,4244713.100394336,2127209.8,2113235.2,1652095.1,303789.5,11.049123,4240445.0,1955884.6,1955895.6,-0.06692505
32190,10.7512665,344.04465,296.6461,10.751267,343.4353,5.5939174,5.4552064,294.24014,250.64554,343.74265,0.021597868,344.04385,343.4336,0.99919003,1.0,0.5967413,0.17166531,1448144.9,258040.84,343.14957,343.14957,-4145.9014,1.0,1931400.0,4272177.9523028545,2140297.2,2112782.2,1448144.9,258040.84,11.049124,4253079.5,1706185.8,1706196.8,-0.019866943
32205,10.751274,343.8194,296.50964,10.751274,343.33496,5.5939217,5.45521,294.27454,250.49364,343.62305,0.02159788,343.8152,343.3338,0.99919003,1.0,0.51954776,0.14974803,1260815.1,225095.61,343.14954,343.14954,-4145.9014,1.0,1932300.0,4273708.623648508,2136288.5,2114413.8,1260815.1,225095.61,11.049131,4250702.0,1485910.8,1485921.8,0.014526367
32220,10.751281,343.55475,296.2942,10.751281,343.25854,5.593926,5.4552145,294.2937,250.35,343.44785,0.021597896,343.55115,343.25742,0.99919003,1.0,0.46942055,0.13597392,1139168.6,204390.88,343.1495,343.1495,-4145.9014,1.0,1933200.0,4277362.940124271,2134068.5,2120693.2,1139168.6,204390.88,11.049141,4254762.0,1343559.5,1343570.5,0.033691406
32235,10.7512865,343.3401,296.07895,10.7512865,343.1949,5.5939293,5.455218,294.30048,250.21864,343.29974,0.021597907,343.33725,343.1941,0.99919003,1.0,0.4427082,0.12921193,1074344.4,194226.53,343.14948,343.14948,-4145.902,1.0,1934100.0,4283455.383561977,2134095.8,2127539.0,1074344.4,194226.53,11.049147,4261635.0,1268570.9,1268581.9,0.04046631
32250,10.751289,343.19244,295.90054,10.751289,343.15463,5.593931,5.4552197,294.29968,250.09554,343.19287,0.021597913,343.19083,343.15424,0.99919003,1.0,0.43359643,0.12741938,1052232.2,191532.03,343.14944,343.14944,-4145.902,1.0,1935000.0,4289945.356833016,2135485.2,2133778.0,1052232.2,191532.03,11.04915,4269263.0,1243764.2,1243775.2,0.03967285
32265,10.75129,343.12823,295.76938,10.75129,343.14032,5.5939317,5.45522,294.296,249.97467,343.1406,0.021597914,343.12778,343.14023,0.99919003,1.0,0.4340457,0.12799847,1053322.6,192402.5,343.1494,343.1494,-4145.902,1.0,1935900.0,4297101.749652029,2138509.0,2139054.8,1053322.6,192402.5,11.049152,4277564.0,1245725.1,1245736.1,0.035980225
32280,10.75129,343.12592,295.68127,10.75129,343.1429,5.593931,5.4552197,294.2926,249.85,343.1325,0.021597913,343.12616,343.143,0.99919003,1.0,0.4366682,0.12882441,1059686.6,193644.03,343.14938,343.14938,-4145.902,1.0,1936800.0,4304359.827914391,2142382.5,2143150.2,1059686.6,193644.03,11.04915,4285533.0,1253330.6,1253341.6,0.032592773
32295,10.751291,343.13596,295.62552,10.751291,343.14578,5.5939317,5.4552207,294.2889,249.70804,343.1412,0.021597916,343.13583,343.14572,0.99919003,1.0,0.4380589,0.12914088,1063061.6,194119.73,343.14935,343.14935,-4145.902,1.0,1937700.0,4310207.193771953,2145353.8,2145797.5,1063061.6,194119.73,11.049152,4291151.0,1257181.4,1257192.4,0.028900146
32310,10.751291,343.10834,295.5948,10.751292,343.13437,5.593932,5.4552207,294.28418,249.55,343.12634,0.021597916,343.10794,343.13425,0.99919003,1.0,0.44112325,0.130257,1070498.0,195797.42,343.14932,343.14932,-4145.902,1.0,1938600.0,4311646.703327392,2145494.5,2146670.0,1070498.0,195797.42,11.049152,4292164.5,1266295.4,1266306.4,0.024169922
32325,10.751289,343.1084,295.5824,10.751289,343.13757,5.5939307,5.4552193,294.28143,249.39197,343.11795,0.02159791,343.10916,343.1379,0.99919003,1.0,0.44587302,0.13179167,1082024.5,198104.28,343.1493,343.1493,-4145.902,1.0,1939500.0,4312008.233376333,2146056.2,2147373.8,1082024.5,198104.28,11.04915,4293430.0,1280128.8,1280139.8,0.02142334
32340,10.751288,343.18408,295.57596,10.751288,343.16592,5.5939302,5.4552193,294.2817,249.25,343.16382,0.02159791,343.1849,343.1661,0.99919003,1.0,0.44500226,0.1309969,1079911.5,196909.61,343.14926,343.14926,-4145.902,1.0,1940400.0,4316753.077106454,2149764.2,2148944.5,1079911.5,196909.61,11.0491495,4298709.0,1276821.1,1276832.1,0.021697998
32355,10.751286,343.2331,295.56598,10.751286,343.17752,5.5939283,5.4552174,294.28543,249.16713,343.19534,0.021597905,343.23413,343.1779,0.99919003,1.0,0.4385432,0.12873143,1064236.9,193504.25,343.14923,343.14923,-4145.902,1.0,1941300.0,4320516.829448172,2152427.5,2149918.2,1064236.9,193504.25,11.049146,4302346.0,1257741.1,1257752.1,0.025421143
32370,10.751284,343.32,295.54166,10.751284,343.20776,5.5939274,5.455216,294.29303,249.1576,343.24936,0.021597901,343.32123,343.20813,0.99919003,1.0,0.42460197,0.1239151,1030404.94,186264.53,343.1492,343.1492,-4145.902,1.0,1942200.0,4327622.273612064,2157450.0,2152381.8,1030404.94,186264.53,11.049143,4309832.0,1216669.5,1216680.5,0.03302002
32385,10.751284,343.3712,295.49756,10.751284,343.219,5.5939274,5.455216,294.30176,249.19426,343.28998,0.0215979,343.37158,343.21902,0.99919003,1.0,0.40367067,0.11714726,979609.8,176091.36,343.14917,343.14917,-4145.9014,1.0,1943100.0,4335306.660820697,2161752.2,2154880.0,979609.8,176091.36,11.049143,4316632.0,1155701.1,1155712.1,0.041748047
32400,10.751284,343.37506,295.4359,10.751284,343.21722,5.5939274,5.455216,294.30975,249.25,343.29718,0.0215979,343.37494,343.21716,0.99919003,1.0,0.38095307,0.11022821,924479.8,165690.9,343.14914,343.14914,-4145.902,1.0,1944000.0,4341551.912813793,2164711.0,2157583.8,924479.8,165690.9,11.049143,4322295.0,1090170.8,1090181.8,0.049743652
32415,10.751289,343.23032,295.37024,10.751289,343.1591,5.593931,5.4552197,294.30682,249.32968,343.2348,0.021597913,343.22696,343.15778,0.99919003,1.0,0.36500284,0.10607364,885772.44,159445.9,343.1491,343.1491,-4145.902,1.0,1944900.0,4341853.508791314,2161141.5,2157925.2,885772.44,159445.9,11.04915,4319067.0,1045218.4,1045229.44,0.046813965
32430,10.751289,343.1297,295.3125,10.751289,343.1407,5.5939307,5.4552197,294.3036,249.45625,343.1375,0.021597913,343.12967,343.14102,0.99919003,1.0,0.36519969,0.10718644,886250.2,161118.62,343.14908,343.14908,-4145.902,1.0,1945800.0,4338265.808671963,2159205.5,2159701.5,886250.2,161118.62,11.04915,4318907.0,1047368.8,1047379.9,0.0435791
32445,10.751288,343.1685,295.26462,10.751288,343.15906,5.5939302,5.4552193,294.30164,249.62968,343.15616,0.02159791,343.16916,343.1592,0.99919003,1.0,0.36488542,0.10670035,885487.5,160387.97,343.14905,343.14905,-4145.902,1.0,1946700.0,4344300.299952692,2163119.0,2162693.0,885487.5,160387.97,11.0491495,4325812.0,1045875.5,1045886.56,0.041625977
32460,10.751287,343.20328,295.2247,10.751288,343.16708,5.59393,5.455219,294.30112,249.85,343.18054,0.021597909,343.20367,343.16718,0.99919003,1.0,0.36050403,0.10514885,874855.0,158055.81,343.14902,343.14902,-4145.902,1.0,1947600.0,4350132.705266936,2166492.0,2164858.0,874855.0,158055.81,11.049149,4331350.0,1032910.8,1032921.9,0.041107178
32475,10.751284,343.31296,295.18506,10.751285,343.20856,5.593928,5.4552164,294.30792,250.1914,343.23453,0.021597901,343.3151,343.20935,0.99919003,1.0,0.34943768,0.1012604,847999.6,152210.84,343.149,343.149,-4145.902,1.0,1948500.0,4358624.305129127,2173234.0,2168520.0,847999.6,152210.84,11.049145,4341754.0,1000210.5,1000221.56,0.047912598
32490,10.751286,343.3526,295.13995,10.751286,343.20975,5.5939283,5.455217,294.31277,250.65,343.28503,0.021597903,343.3521,343.20935,0.99919003,1.0,0.32898113,0.09457979,798356.56,142168.8,343.14896,343.14896,-4145.902,1.0,1949400.0,4367297.720861052,2177061.2,2170610.8,798356.56,142168.8,11.049145,4347672.0,940525.4,940536.44,0.052764893
32505,10.751287,343.28815,295.09137,10.751287,343.18536,5.5939293,5.4552183,294.31458,251.1086,343.2488,0.021597907,343.28705,343.18506,0.99919003,1.0,0.31244314,0.090121925,758222.94,135467.89,343.14893,343.14893,-4145.902,1.0,1950300.0,4368419.630146763,2176345.0,2171703.8,758222.94,135467.89,11.049148,4348049.0,893690.8,893701.9,0.05456543
32520,10.751288,343.2181,295.04346,10.751289,343.1655,5.5939307,5.4552193,294.31305,251.45,343.20248,0.02159791,343.21716,343.16525,0.99919003,1.0,0.30310187,0.08776928,735553.94,131931.48,343.1489,343.1489,-4145.902,1.0,1951200.0,4368564.334546932,2175346.2,2172970.8,735553.94,131931.48,11.04915,4348317.0,867485.44,867496.5,0.05303955
32535,10.751293,343.1363,295.00128,10.751293,343.13928,5.593933,5.4552217,294.30637,251.67032,343.1552,0.02159792,343.13458,343.1387,0.99919003,1.0,0.30086493,0.0875551,730125.5,131609.55,343.14886,343.14886,-4145.902,1.0,1952100.0,4368103.91420363,2173557.0,2173692.0,730125.5,131609.55,11.049154,4347249.0,861735.06,861746.1,0.0463562
32550,10.751296,343.0174,294.9713,10.751296,343.1016,5.5939345,5.455223,294.29507,251.84375,343.07773,0.021597926,343.01584,343.1012,0.99919003,1.0,0.30972457,0.0910071,751625.6,136798.45,343.14886,343.14886,-4145.902,1.0,1953000.0,4363794.818681958,2169542.2,2173344.2,751625.6,136798.45,11.049158,4342886.5,888424.06,888435.1,0.035064697
32565,10.751297,342.95264,294.95908,10.751297,343.0872,5.593935,5.4552236,294.2823,251.9703,343.0264,0.021597927,342.95215,343.0871,0.99919003,1.0,0.32769826,0.09685789,795243.4,145593.14,343.14883,343.14883,-4145.902,1.0,1953900.0,4360249.01676467,2167170.8,2173246.5,795243.4,145593.14,11.049158,4340417.0,940836.5,940847.56,0.022277832
32580,10.751296,342.94873,294.96732,10.751297,343.08905,5.593935,5.4552236,294.2705,252.05,343.01755,0.021597926,342.9489,343.08914,0.99919003,1.0,0.34789962,0.10296732,844267.1,154776.61,343.1488,343.1488,-4145.902,1.0,1954800.0,4358698.399000559,2166622.2,2172958.5,844267.1,154776.61,11.049158,4339581.0,999043.75,999054.8,0.010498047
32595,10.751292,342.99744,294.99393,10.751292,343.1072,5.5939326,5.455221,294.26343,252.09698,343.03934,0.021597918,342.99875,343.1077,0.99919003,1.0,0.36542812,0.10801488,886804.5,162363.9,343.14877,343.14877,-4145.902,1.0,1955700.0,4358259.505912065,2167619.0,2172575.8,886804.5,162363.9,11.049154,4340195.0,1049168.4,1049179.4,0.0034179688
32610,10.75129,343.10492,295.03052,10.75129,343.14316,5.593931,5.4552197,294.2616,252.11903,343.1063,0.021597913,343.10645,343.14362,0.99919003,1.0,0.37388265,0.10985694,907321.56,165132.83,343.14874,343.14874,-4145.902,1.0,1956600.0,4361012.824012016,2170819.8,2172546.5,907321.56,165132.83,11.04915,4343366.0,1072454.4,1072465.4,0.0015869141
32625,10.751288,343.18585,295.0661,10.751288,343.1642,5.5939302,5.455219,294.2636,252.10657,343.16388,0.021597909,343.1868,343.16446,0.99919003,1.0,0.37276077,0.10897251,904599.06,163803.39,343.1487,343.1487,-4145.902,1.0,1957500.0,4363008.006483733,2172867.0,2171890.0,904599.06,163803.39,11.049149,4344757.0,1068402.5,1068413.5,0.0036010742
32640,10.7512865,343.233,295.09094,10.751287,343.17664,5.5939293,5.455218,294.26767,252.05,343.19882,0.021597907,343.23352,343.17676,0.99919003,1.0,0.3657752,0.106551625,887646.8,160164.4,343.14868,343.14868,-4145.902,1.0,1958400.0,4363923.933012211,2173874.0,2171329.0,887646.8,160164.4,11.049147,4345203.0,1047811.25,1047822.3,0.007659912
32655,10.751291,343.21262,295.10263,10.751291,343.1649,5.593932,5.4552207,294.2679,251.95114,343.20142,0.021597916,343.21115,343.16428,0.99919003,1.0,0.35742068,0.10403702,867372.44,156384.55,343.14865,343.14865,-4145.902,1.0,1959300.0,4363100.865071522,2172426.8,2170271.5,867372.44,156384.55,11.049152,4342698.0,1023757.0,1023768.06,0.007904053
32670,10.751295,343.05853,295.11087,10.751296,343.10916,5.5939345,5.455223,294.26102,251.81818,343.11176,0.021597924,343.0561,343.10843,0.99919003,1.0,0.36016592,0.105874,874034.44,159145.83,343.14862,343.14862,-4145.902,1.0,1960200.0,4354221.7004942475,2165097.8,2167384.2,874034.44,159145.83,11.049158,4332482.0,1033180.25,1033191.3,0.0010070801
32685,10.751298,342.9368,295.1279,10.751298,343.0784,5.593936,5.4552245,294.24976,251.65114,343.02264,0.02159793,342.93555,343.07812,0.99919003,1.0,0.377615,0.11201636,916379.06,168378.78,343.1486,343.1486,-4145.902,1.0,1961100.0,4344594.71693458,2158832.5,2165226.5,916379.06,168378.78,11.04916,4324059.0,1084757.9,1084768.9,-0.010253906
32700,10.751298,342.89044,295.16397,10.751299,343.06827,5.5939364,5.4552245,294.23734,251.45,342.9837,0.02159793,342.89014,343.0682,0.99919003,1.0,0.40231586,0.119822375,976322.0,180112.5,343.14856,343.14856,-4145.902,1.0,1962000.0,4337790.261889722,2155110.5,2163140.5,976322.0,180112.5,11.049161,4318251.0,1156434.5,1156445.5,-0.02267456
32715,10.751305,342.77942,295.23135,10.751305,343.02548,5.59394,5.455228,294.21698,251.22649,342.93262,0.021597942,342.77664,343.02438,0.99919003,1.0,0.4334576,0.12982205,1051895.4,195143.62,343.14853,343.14853,-4145.902,1.0,1962900.0,4327046.375118755,2147055.8,2158166.8,1051895.4,195143.62,11.049168,4305222.5,1247039.0,1247050.0,-0.043029785
32730,10.751299,342.74045,295.34222,10.751299,343.02466,5.5939364,5.455225,294.20267,250.9805,342.86713,0.021597931,342.7423,343.02573,0.99919003,1.0,0.4757672,0.14353928,1154570.4,215762.86,343.1485,343.1485,-4145.902,1.0,1963800.0,4311046.190969318,2140288.5,2153122.0,1154570.4,215762.86,11.049162,4293410.5,1370333.2,1370344.2,-0.05734253
32745,10.751293,342.9403,295.48196,10.751294,343.10062,5.5939336,5.455222,294.19818,250.69424,342.98492,0.02159792,342.9434,343.1015,0.99919003,1.0,0.5045947,0.1509779,1224527.8,226944.31,343.14847,343.14847,-4145.902,1.0,1964700.0,4309053.561081725,2143002.0,2150241.0,1224527.8,226944.31,11.049156,4293243.0,1451472.0,1451483.0,-0.061828613
32760,10.75129,343.10175,295.62125,10.75129,343.14212,5.593931,5.45522,294.20096,250.35,343.10092,0.021597914,343.10352,343.14258,0.99919003,1.0,0.5144935,0.15292317,1248549.8,229868.38,343.14844,343.14844,-4145.902,1.0,1965600.0,4306940.242957444,2144001.8,2145825.0,1248549.8,229868.38,11.049151,4289827.0,1478418.1,1478429.1,-0.059051514
32775,10.751293,343.0843,295.74194,10.751293,343.1229,5.593933,5.4552217,294.1999,249.96385,343.12012,0.02159792,343.08292,343.12222,0.99919003,1.0,0.5181796,0.15398179,1257494.9,231459.64,343.1484,343.1484,-4145.902,1.0,1966500.0,4297734.031105847,2137764.0,2139507.2,1257494.9,231459.64,11.049154,4277271.0,1488954.5,1488965.5,-0.06011963
32790,10.751291,343.06845,295.8414,10.751291,343.1244,5.593932,5.4552207,294.20166,249.5661,343.09058,0.021597916,343.06906,343.12482,0.99919003,1.0,0.5267811,0.15705344,1278368.6,236076.84,343.14838,343.14838,-4145.902,1.0,1967400.0,4286031.738103395,2132557.5,2135083.2,1278368.6,236076.84,11.049152,4267641.0,1514445.5,1514456.5,-0.05834961
32805,10.75129,343.12302,295.91718,10.75129,343.14487,5.5939317,5.45522,294.2054,249.1603,343.12534,0.021597914,343.12375,343.14505,0.99919003,1.0,0.5312252,0.15796289,1289153.4,237443.88,343.14835,343.14835,-4145.902,1.0,1968300.0,4282310.790245492,2131599.5,2132586.2,1289153.4,237443.88,11.049152,4264186.0,1526597.2,1526608.2,-0.054595947
32820,10.751289,343.15552,295.96964,10.751289,343.152,5.593931,5.4552197,294.21033,248.75,343.14978,0.021597913,343.15582,343.15207,0.99919003,1.0,0.5313685,0.15778872,1289501.1,237182.08,343.14832,343.14832,-4145.902,1.0,1969200.0,4279769.133346338,2130698.0,2130539.5,1289501.1,237182.08,11.04915,4261237.5,1526683.2,1526694.2,-0.049682617
32835,10.75129,343.1568,296.00314,10.751291,343.15054,5.5939317,5.45522,294.2143,248.32866,343.15558,0.021597914,343.15652,343.15042,0.99919003,1.0,0.5302317,0.15740216,1286742.5,236601.02,343.1483,343.1483,-4145.902,1.0,1970100.0,4277255.897511759,2129243.0,2128960.8,1286742.5,236601.02,11.049152,4258204.0,1523343.5,1523354.5,-0.045715332
32850,10.751291,343.12473,296.02722,10.751292,343.1384,5.593932,5.4552207,294.21634,247.8961,343.1376,0.021597916,343.12418,343.13824,0.99919003,1.0,0.531416,0.15797608,1289616.4,237463.7,343.14825,343.14825,-4145.902,1.0,1971000.0,4273441.566068516,2126707.8,2127325.2,1289616.4,237463.7,11.049152,4254033.0,1527080.1,1527091.1,-0.043670654
32865,10.751292,343.0943,296.04996,10.751292,343.1297,5.5939326,5.455221,294.21698,247.4655,343.11612,0.021597918,343.09393,343.1296,0.99919003,1.0,0.53585225,0.15957327,1300382.1,239864.55,343.14822,343.14822,-4145.902,1.0,1971900.0,4269430.685530279,2124307.2,2125905.8,1300382.1,239864.55,11.049154,4250213.0,1540246.6,1540257.6,-0.043029785
32880,10.751292,343.08423,296.07657,10.751292,343.12793,5.5939326,5.455221,294.21725,247.05,343.1069,0.021597918,343.08417,343.12793,0.99919003,1.0,0.5421061,0.16159132,1315558.6,242898.02,343.1482,343.1482,-4145.902,1.0,1972800.0,4266180.71559983,2122651.0,2124624.2,1315558.6,242898.02,11.049154,4247275.0,1558456.6,1558467.6,-0.042755127
32895,10.751293,343.06927,296.10992,10.751293,343.12247,5.593933,5.4552217,294.21606,246.71002,343.09933,0.02159792,343.06894,343.12234,0.99919003,1.0,0.5493729,0.16391917,1333193.5,246397.14,343.14816,343.14816,-4145.902,1.0,1973700.0,4262468.809202516,2120469.8,2122871.5,1333193.5,246397.14,11.049154,4243341.0,1579590.6,1579601.6,-0.043945312
32910,10.751293,343.0589,296.1515,10.751293,343.1198,5.593933,5.4552217,294.215,246.45528,343.08994,0.02159792,343.05887,343.11984,0.99919003,1.0,0.5581684,0.16675815,1354538.0,250664.58,343.14813,343.14813,-4145.902,1.0,1974600.0,4257845.768102072,2118124.2,2120874.8,1354538.0,250664.58,11.049154,4238999.0,1605202.6,1605213.6,-0.045013428
32925,10.751293,343.0667,296.1991,10.751293,343.12347,5.5939326,5.4552217,294.21448,246.2229,343.09332,0.021597918,343.06686,343.12354,0.99919003,1.0,0.5666141,0.16934139,1375033.5,254547.61,343.1481,343.1481,-4145.902,1.0,1975500.0,4253834.151809542,2116327.2,2118890.5,1375033.5,254547.61,11.049154,4235218.0,1629581.1,1629592.1,-0.045532227
32940,10.751292,343.07864,296.2493,10.751292,343.1272,5.5939326,5.455221,294.21454,245.95,343.10098,0.021597918,343.0788,343.12726,0.99919003,1.0,0.57388866,0.17152844,1392687.1,257835.12,343.14807,343.14807,-4145.902,1.0,1976400.0,4249975.158553116,2114599.0,2116791.5,1392687.1,257835.12,11.049154,4231390.5,1650522.2,1650533.2,-0.04547119
32955,10.75129,343.09998,296.2977,10.75129,343.13464,5.5939317,5.45522,294.21643,245.50768,343.11188,0.021597914,343.10056,343.13486,0.99919003,1.0,0.5796553,0.1732206,1406681.4,260378.72,343.14804,343.14804,-4145.902,1.0,1977300.0,4246572.200326272,2113376.2,2114941.8,1406681.4,260378.72,11.049152,4228318.0,1667060.1,1667071.1,-0.0435791
32970,10.751288,343.1563,296.33575,10.751289,343.15497,5.5939307,5.4552193,294.22122,244.94293,343.14545,0.02159791,343.1572,343.15524,0.99919003,1.0,0.58097935,0.17327395,1409894.5,260458.89,343.148,343.148,-4145.902,1.0,1978200.0,4246164.529688485,2114201.5,2114141.0,1409894.5,260458.89,11.04915,4228342.5,1670353.4,1670364.4,-0.03878784
32985,10.751287,343.20273,296.35577,10.751288,343.16766,5.59393,5.455219,294.22763,244.45673,343.17914,0.021597909,343.20322,343.1678,0.99919003,1.0,0.57691616,0.17166358,1400034.1,258038.25,343.14798,343.14798,-4145.902,1.0,1979100.0,4247404.355911067,2115393.2,2113810.0,1400034.1,258038.25,11.049149,4229203.0,1658072.4,1658083.4,-0.03237915
33000,10.751287,343.22208,296.355,10.751287,343.172,5.59393,5.4552183,294.23444,244.25,343.1948,0.021597909,343.22226,343.17203,0.99919003,1.0,0.5699209,0.16934955,1383058.2,254559.88,343.14795,343.14795,-4145.902,1.0,1980000.0,4248893.694129651,2116301.5,2114040.0,1383058.2,254559.88,11.049149,4230341.5,1637618.1,1637629.1,-0.02557373
33015,10.7511835,345.7795,296.11526,10.751184,344.24243,5.5938683,5.455158,294.4222,244.25,344.22195,0.0215977,345.83966,344.26813,0.99919003,1.0,0.45809162,0.12435588,1111676.1,186927.1,343.14792,343.14792,-4145.901,1.0,1980900.0,4363774.195668612,2242587.8,2173181.0,1111676.1,186927.1,11.0490265,4415769.0,1298603.2,1298614.2,0.16220093
33030,-0.06336877,341.82248,295.87024,-0.06336877,342.99005,4e-45,4e-45,294.545,244.25,345.03,-0.00012729943,341.3535,342.90033,-3.036612e-11,-3.045765e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,1981800.0,-26283.63868112604,-12230.135,-12540.883,0.0,0.0,8e-45,-24771.018,0.0,8e-45,0.28500366
33045,-0.063368775,342.22647,295.87024,-0.063368775,343.01257,-3.6e-44,-3.6e-44,294.60504,244.25,345.03,-0.00012729946,341.39136,342.9014,3.46871e-17,3.4770213e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1982700.0,-26283.64469022273,-12337.658,-12546.879,0.0,0.0,-7.3e-44,-24884.537,0.0,-7.3e-44,0.34503174
33060,-0.063361235,342.51486,295.87024,-0.063361235,343.04416,-1.3696917e-31,-1.3681536e-31,294.63654,244.25,345.03,-0.0001272843,341.42953,342.9028,-1.0881891e-17,-1.0924653e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30278,0.0,1983600.0,-26280.51395084885,-12412.936,-12553.791,0.0,0.0,-2.7378453e-31,-24966.727,0.0,-2.7378453e-31,0.37652588
33075,-0.06336957,342.72504,295.87024,-0.06336957,343.08197,1e-45,1e-45,294.65048,244.25,345.03,-0.00012730104,341.468,342.90454,9.88026e-22,-1.6325329e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30305,0.0,1984500.0,-26283.972185992166,-12470.507,-12565.506,0.0,0.0,3e-45,-25036.012,0.0,3e-45,0.3904724
33090,-0.063368775,342.88373,295.87024,-0.063368775,343.12408,0.0,0.0,294.6578,244.25,345.03,-0.00012729946,341.50674,342.90662,-4.034671e-22,2.8592828e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1985400.0,-26283.64469022273,-12512.587,-12576.558,0.0,0.0,0.0,-25089.145,0.0,0.0,0.39779663
33105,-0.063368775,343.0072,295.87024,-0.063368775,343.1694,0.0,0.0,294.65637,244.25,345.03,-0.00012729946,341.54575,342.90903,2.0693614e-35,-2.1503663e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1986300.0,-26283.64469022273,-12545.449,-12588.619,0.0,0.0,0.0,-25134.068,0.0,0.0,0.3963623
33120,-0.063368775,343.1073,295.87024,-0.063368775,343.21698,0.0,0.0,294.65546,244.25,345.03,-0.00012729946,341.58508,342.91177,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1987200.0,-26283.64469022273,-12572.09,-12601.281,0.0,0.0,0.0,-25173.371,0.0,0.0,0.39544678
33135,-0.063368775,343.19186,295.87024,-0.063368775,343.26608,0.0,0.0,294.65073,244.25,345.03,-0.00012729946,341.6247,342.9149,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1988100.0,-26283.64469022273,-12594.597,-12614.35,0.0,0.0,0.0,-25208.945,0.0,0.0,0.39071655
33150,-0.063368775,343.26578,295.87024,-0.063368775,343.31604,0.0,0.0,294.64694,244.25,345.03,-0.00012729946,341.66458,342.9183,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1989000.0,-26283.64469022273,-12614.269,-12627.646,0.0,0.0,0.0,-25241.914,0.0,0.0,0.38693237
33165,-0.063368775,343.3321,295.87024,-0.063368775,343.36615,0.0,0.0,294.63922,244.25,345.03,-0.00012729946,341.70468,342.92206,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1989900.0,-26283.64469022273,-12631.918,-12640.982,0.0,0.0,0.0,-25272.9,0.0,0.0,0.37921143
33180,-0.063368775,343.39267,295.87024,-0.063368775,343.41574,0.0,0.0,294.6271,244.25,345.03,-0.00012729946,341.745,342.92612,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1990800.0,-26283.64469022273,-12648.041,-12654.182,0.0,0.0,0.0,-25302.223,0.0,0.0,0.36709595
33195,-0.063368775,343.44833,295.87024,-0.063368775,343.46396,0.0,0.0,294.60526,244.25,345.03,-0.00012729946,341.78543,342.93045,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1991700.0,-26283.64469022273,-12662.855,-12667.015,0.0,0.0,0.0,-25329.871,0.0,0.0,0.34524536
33210,-0.063368775,343.4994,295.87024,-0.063368775,343.50998,0.0,0.0,294.59222,244.25,345.03,-0.00012729946,341.82587,342.93503,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1992600.0,-26283.64469022273,-12676.444,-12679.263,0.0,0.0,0.0,-25355.707,0.0,0.0,0.33221436
33225,-0.063368775,343.54562,295.87024,-0.063368775,343.55283,0.0,0.0,294.56992,244.25,345.03,-0.00012729946,341.8662,342.93982,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1993500.0,-26283.64469022273,-12688.749,-12690.666,0.0,0.0,0.0,-25379.414,0.0,0.0,0.309906
33240,-0.063368775,343.5866,295.87024,-0.063368775,343.59146,0.0,0.0,294.5505,244.25,345.03,-0.00012729946,341.90634,342.9448,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1994400.0,-26283.64469022273,-12699.657,-12700.949,0.0,0.0,0.0,-25400.605,0.0,0.0,0.29049683
33255,-0.063368775,343.62143,295.87024,-0.063368775,343.62473,0.0,0.0,294.5345,244.19745,345.03,-0.00012729946,341.94608,342.9499,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1995300.0,-26283.64469022273,-12708.925,-12709.803,0.0,0.0,0.0,-25418.727,0.0,0.0,0.2744751
33270,-0.063368775,343.64926,295.87024,-0.063368775,343.6515,0.0,0.0,294.51627,244.06818,345.03,-0.00012729946,341.98523,342.95502,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1996200.0,-26283.64469022273,-12716.333,-12716.926,0.0,0.0,0.0,-25433.258,0.0,0.0,0.2562561
33285,-0.063368775,343.66885,295.87024,-0.063368775,343.67035,0.0,0.0,294.49826,243.90483,345.03,-0.00012729946,342.02356,342.96014,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1997100.0,-26283.64469022273,-12721.547,-12721.945,0.0,0.0,0.0,-25443.492,0.0,0.0,0.23825073
33300,-0.063368775,343.6791,295.87024,-0.063368775,343.68015,0.0,0.0,294.49298,243.75,345.03,-0.00012729946,342.06082,342.96518,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1998000.0,-26283.64469022273,-12724.276,-12724.552,0.0,0.0,0.0,-25448.828,0.0,0.0,0.23297119
33315,-0.063368775,343.67862,295.87024,-0.063368775,343.6793,0.0,0.0,294.48407,243.60365,345.03,-0.00012729946,342.09677,342.97003,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1998900.0,-26283.64469022273,-12724.146,-12724.325,0.0,0.0,0.0,-25448.473,0.0,0.0,0.22406006
33330,-0.063368775,343.6661,295.87024,-0.063368775,343.6666,0.0,0.0,294.4789,243.4461,345.03,-0.00012729946,342.1311,342.97458,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1999800.0,-26283.64469022273,-12720.816,-12720.946,0.0,0.0,0.0,-25441.762,0.0,0.0,0.21890259
33345,-0.063368775,343.64,295.87024,-0.063368775,343.64035,0.0,0.0,294.46973,243.2905,345.03,-0.00012729946,342.16345,342.97876,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2000700.0,-26283.64469022273,-12713.871,-12713.961,0.0,0.0,0.0,-25427.832,0.0,0.0,0.2097168
33360,-0.063368775,343.59903,295.87024,-0.063368775,343.59924,0.0,0.0,294.45517,243.15,345.03,-0.00012729946,342.19348,342.9824,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2001600.0,-26283.64469022273,-12702.963,-12703.0205,0.0,0.0,0.0,-25405.984,0.0,0.0,0.19515991
33375,-0.063368775,343.5416,295.87024,-0.063368775,343.54175,0.0,0.0,294.38855,243.10179,345.03,-0.00012729946,342.2208,342.98538,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2002500.0,-26283.64469022273,-12687.678,-12687.718,0.0,0.0,0.0,-25375.395,0.0,0.0,0.12854004
33390,-0.063368775,343.46646,295.87024,-0.063368775,343.46658,0.0,0.0,294.34137,243.15,345.03,-0.00012729946,342.24506,342.9876,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2003400.0,-26283.64469022273,-12667.681,-12667.713,0.0,0.0,0.0,-25335.395,0.0,0.0,0.08135986
33405,-0.063368775,343.37225,295.87085,-0.063368775,343.3723,0.0,0.0,294.28622,243.19821,345.0275,-0.00012729946,342.2658,342.9889,-5.380225e-19,-4.62516e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2004300.0,-26281.980411447137,-12642.444,-12642.461,0.0,0.0,0.0,-25284.906,0.0,0.0,0.0262146
33420,-0.06336879,343.25763,296.2113,-0.06336879,343.2577,0.0,0.0,294.2329,243.15,343.84964,-0.00012729949,342.2826,342.98914,1.3904749e-18,6.5797803e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,2005200.0,-25470.209787087762,-12521.329,-12521.346,0.0,0.0,0.0,-25042.676,0.0,0.0,-0.02709961
33435,-0.06336891,343.122,300.6159,-0.06336891,343.12204,0.0,0.0,294.09073,243.00949,328.2573,-0.00012729972,342.29517,342.98816,2.0706992e-19,7.842922e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,2006100.0,-14778.711721029404,-11312.975,-11312.982,0.0,0.0,0.0,-22625.957,0.0,0.0,-0.169281
33450,-0.06336904,342.9631,306.0343,-0.06336904,342.96313,0.0,0.0,293.99292,242.8539,306.26733,-0.0001273,342.3028,342.98578,5.234487e-19,-1.2821851e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,2007000.0,-124.5930047208077,-9828.601,-9828.608,0.0,0.0,0.0,-19657.209,0.0,0.0,-0.26708984
33465,-0.06336919,342.78067,307.46762,-0.06336919,342.78067,0.0,0.0,293.89005,242.69635,296.28015,-0.00012730029,342.30518,342.9819,1.0082244e-18,1.0749199e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303795,0.0,2007900.0,5981.505842962331,-9398.59,-9398.59,0.0,0.0,0.0,-18797.18,0.0,0.0,-0.3699646
33480,18.482527,339.9878,294.1117,0.16744745,342.25363,11.085745,0.0,293.80917,242.55,333.70477,0.018732661,339.93994,341.95184,0.99981385,-2.004713e-17,1.0,0.0,2426755.0,0.0,343.15,343.15,-4003.077,1.0,2008800.0,3115071.685774933,3561206.0,33857.227,2426755.0,0.0,11.085745,3595063.2,2426755.0,2426766.0,-0.45083618
33495,10.145121,313.95407,294.7672,10.146165,346.67654,5.246966,5.117291,293.80814,242.41525,343.06516,0.02038125,313.17358,345.89862,0.2958471,1.0,0.0,0.01,0.0,15031.625,343.15,343.15,-4149.554,1.0,2009700.0,4134364.19911136,817542.6,2212058.5,0.0,15031.625,10.364257,3029601.0,15031.625,15041.989,-0.45187378
33510,8.959902,303.67032,296.8209,8.959902,345.25677,4.5647507,4.4523387,293.9341,242.28539,320.32092,0.017999252,305.51907,346.6944,0.9990696,1.0,1.0,1.0,2426755.0,1503162.5,343.14996,343.14996,-4142.682,1.0,2010600.0,1776528.5094807837,257754.77,1822719.1,2426755.0,1503162.5,9.01709,2080473.9,3929917.5,3929926.5,-0.32589722
33525,8.140848,343.40414,297.71295,8.140848,339.25226,4.098024,3.9971726,294.04034,242.16283,343.86432,0.016353883,343.66068,338.81955,0.9991095,1.0,0.99556756,0.08174776,2415998.5,122880.17,343.1499,343.1499,-4130.8257,1.0,2011500.0,3169967.0197253,1562253.2,1420293.8,2415998.5,122880.17,8.095197,2982547.0,2538878.8,2538886.8,-0.21966553
33540,10.332896,345.22617,297.54437,10.332896,346.19904,5.3492584,5.2168713,294.17783,242.05,343.8652,0.020757416,345.26114,346.31387,0.9991095,1.0,0.8592269,0.3209638,2085133.1,482460.75,343.14987,343.14987,-4144.657,1.0,2012400.0,4038303.263098817,2069302.2,2111523.0,2085133.1,482460.75,10.56613,4180825.2,2567594.0,2567604.5,-0.08218384
33555,11.810488,344.87463,297.2227,11.810488,342.76416,6.249332,6.093738,294.17355,242.00252,345.077,0.023725701,344.68344,342.67786,0.9991095,1.0,0.6014348,0.14000565,1459535.0,210451.23,343.14984,343.14984,-4167.378,1.0,2013300.0,4768583.620826917,2363729.5,2259041.5,1459535.0,210451.23,12.34307,4622771.0,1669986.2,1669998.6,-0.0864563
33570,10.9935665,342.14584,297.05527,10.9935665,342.91794,5.7568784,5.6141953,294.16733,242.03052,342.33792,0.022084614,342.19278,342.95007,0.9991095,1.0,0.6339552,0.20718673,1538453.9,311435.3,343.1498,343.1498,-4162.2954,1.0,2014200.0,4200209.756911522,2081966.2,2117616.2,1538453.9,311435.3,11.371074,4199582.5,1849889.2,1849900.6,-0.092681885
33585,10.934123,343.23563,297.0262,10.934123,343.18634,5.71955,5.577811,294.16202,242.06827,342.85532,0.0219652,343.3039,343.2085,0.9991095,1.0,0.68800586,0.20727906,1669621.6,311574.1,343.14978,343.14978,-4160.4673,1.0,2015100.0,4227910.618571696,2122089.5,2119826.0,1669621.6,311574.1,11.297361,4241915.5,1981195.8,1981207.0,-0.09799194
33600,10.801373,343.13144,297.07382,10.801373,343.09027,5.6349597,5.495337,294.16455,242.05,342.9872,0.021698521,343.1378,343.09543,0.9991095,1.0,0.68924034,0.20883757,1672617.5,313916.78,343.14975,343.14975,-4155.2095,1.0,2016000.0,4184261.348069072,2089439.1,2087571.5,1672617.5,313916.78,11.130297,4177010.5,1986534.2,1986545.4,-0.095458984
33615,11.692047,343.13193,297.0998,11.692047,343.21884,6.157571,6.004132,294.198,241.9361,343.23148,0.023487769,343.0862,343.20374,0.9991095,1.0,0.700479,0.2109378,1699890.9,317073.78,343.14972,343.14972,-4152.2705,1.0,2016900.0,4550827.3658435885,2260481.5,2264749.5,1699890.9,317073.78,12.161703,4525231.0,2016964.6,2016976.8,-0.06201172
33630,10.764996,344.32687,297.02112,10.764996,343.61923,5.6169844,5.4778743,294.22968,241.76443,343.8826,0.021625446,344.33038,343.61856,0.9991095,1.0,0.62416357,0.17893285,1514692.0,268965.16,343.1497,343.1497,-4157.843,1.0,2017800.0,4256281.797312124,2138834.2,2106839.5,1514692.0,268965.16,11.094858,4245674.0,1783657.1,1783668.2,-0.030334473
33645,10.751282,343.25247,296.86652,10.751283,343.05008,5.5939665,5.4552546,294.25052,241.58556,343.2174,0.021597898,343.25046,343.05316,0.9991095,1.0,0.58174855,0.1738515,1411761.1,261327.06,343.14966,343.14966,-4145.933,1.0,2018700.0,4204543.566321695,2094575.6,2085436.6,1411761.1,261327.06,11.049221,4180012.2,1673088.2,1673099.2,-0.009490967
33660,10.751287,343.28253,296.69797,10.751288,343.23236,5.5939302,5.455219,294.2589,241.45,343.24802,0.021597909,343.28293,343.23138,0.9991095,1.0,0.57072204,0.16894367,1385002.5,253949.8,343.14963,343.14963,-4145.902,1.0,2019600.0,4222611.580658941,2103545.0,2101279.5,1385002.5,253949.8,11.049149,4204824.5,1638952.2,1638963.2,-0.0010986328
33675,10.751309,343.19894,296.5572,10.751309,343.14545,5.5939417,5.45523,294.25937,241.35121,343.19226,0.021597952,343.19736,343.14517,0.9991095,1.0,0.5616293,0.16688418,1362936.8,250854.05,343.1496,343.1496,-4145.901,1.0,2020500.0,4230332.418389662,2106131.8,2103716.0,1362936.8,250854.05,11.049171,4209848.0,1613790.8,1613801.8,-0.00064086914
33690,10.751287,343.12354,296.45984,10.751287,343.1411,5.59393,5.4552183,294.2621,241.28362,343.1245,0.021597909,343.1249,343.1419,0.9991095,1.0,0.56387717,0.16831505,1368391.8,253004.88,343.14957,343.14957,-4145.902,1.0,2021400.0,4233009.265322517,2107118.2,2107912.0,1368391.8,253004.88,11.049149,4215030.0,1621396.6,1621407.6,0.0020751953
33705,10.7512865,343.1992,296.39127,10.7512865,343.1714,5.5939293,5.4552183,294.26355,241.29921,343.18805,0.021597907,343.1979,343.1706,0.9991095,1.0,0.5600802,0.16627184,1359177.4,249933.58,343.14954,343.14954,-4145.902,1.0,2022300.0,4244992.812141118,2113630.5,2112375.2,1359177.4,249933.58,11.049148,4226006.0,1609111.0,1609122.0,0.003540039
33720,10.751286,343.23206,296.33908,10.751286,343.1783,5.593929,5.4552174,294.27002,241.45,343.18756,0.021597905,343.23358,343.1791,0.9991095,1.0,0.5549181,0.16482167,1346650.2,247753.73,343.1495,343.1495,-4145.902,1.0,2023200.0,4249681.9228237765,2117471.0,2115044.2,1346650.2,247753.73,11.049147,4232515.0,1594404.0,1594415.0,0.010009766
33735,10.7512865,343.22165,296.29306,10.7512865,343.1679,5.5939293,5.455218,294.27274,241.70004,343.20114,0.021597907,343.22183,343.1678,0.9991095,1.0,0.5462936,0.16189145,1325720.8,243349.14,343.14948,343.14948,-4145.902,1.0,2024100.0,4255088.752688971,2119079.2,2116652.5,1325720.8,243349.14,11.049147,4235732.0,1569069.9,1569080.9,0.01272583
33750,10.751287,343.24393,296.24557,10.751287,343.18076,5.59393,5.4552183,294.27664,241.97272,343.20984,0.021597909,343.24396,343.1808,0.9991095,1.0,0.5372963,0.15909111,1303886.5,239139.8,343.14948,343.14948,-4145.902,1.0,2025000.0,4260185.535381708,2122229.8,2119377.2,1303886.5,239139.8,11.049149,4241607.0,1543026.2,1543037.2,0.01663208
33765,10.7512865,343.2348,296.19675,10.7512865,343.17493,5.593929,5.455218,294.28052,242.25903,343.20493,0.021597905,343.23502,343.17502,0.9991095,1.0,0.52866423,0.1564456,1282938.5,235163.14,343.14944,343.14944,-4145.902,1.0,2025900.0,4264168.364373154,2124022.2,2121318.5,1282938.5,235163.14,11.049147,4245341.0,1518101.6,1518112.6,0.020507812
33780,10.751286,343.2098,296.14743,10.751286,343.16455,5.593929,5.4552174,294.28284,242.55,343.1981,0.021597905,343.2095,343.1643,0.9991095,1.0,0.52052546,0.1539796,1263187.6,231456.36,343.1494,343.1494,-4145.902,1.0,2026800.0,4268021.818727585,2125120.5,2123076.8,1263187.6,231456.36,11.049147,4248197.0,1494644.0,1494655.0,0.022827148
33795,10.751286,343.27997,296.09302,10.751286,343.1967,5.5939283,5.4552174,294.28876,242.84706,343.22443,0.021597903,343.28098,343.19708,0.9991095,1.0,0.51032555,0.1505643,1238435.1,226322.61,343.14938,343.14938,-4145.902,1.0,2027700.0,4275346.335230233,2130745.5,2126985.0,1238435.1,226322.61,11.049146,4257730.5,1464757.8,1464768.8,0.028747559
33810,10.751286,343.2723,296.0334,10.751286,343.1848,5.5939283,5.4552174,294.29086,243.15187,343.24564,0.021597903,343.26978,343.1837,0.9991095,1.0,0.4959258,0.14586823,1203490.4,219263.64,343.14935,343.14935,-4145.902,1.0,2028600.0,4282679.524673154,2133092.2,2129141.5,1203490.4,219263.64,11.049146,4262234.0,1422754.0,1422765.0,0.030853271
33825,10.751286,343.25665,295.97208,10.751286,343.18417,5.593929,5.4552174,294.296,243.45575,343.20825,0.021597905,343.2577,343.18488,0.9991095,1.0,0.48694348,0.14360462,1181692.5,215861.06,343.14932,343.14932,-4145.902,1.0,2029500.0,4284850.2303803,2135154.0,2131881.0,1181692.5,215861.06,11.049147,4267035.0,1397553.5,1397564.5,0.035980225
33840,10.751286,343.22736,295.91095,10.7512865,343.16818,5.593929,5.4552174,294.29697,243.75,343.2193,0.021597905,343.22598,343.16736,0.9991095,1.0,0.4758236,0.13990565,1154707.4,210300.92,343.1493,343.1493,-4145.902,1.0,2030400.0,4291397.227182188,2136591.2,2133919.2,1154707.4,210300.92,11.049147,4270510.5,1365008.2,1365019.2,0.036956787
33855,10.751288,343.20676,295.85477,10.751289,343.16644,5.5939307,5.4552193,294.29642,243.93558,343.19003,0.02159791,343.2062,343.16635,0.9991095,1.0,0.46932036,0.13833337,1138925.5,207937.53,343.14926,343.14926,-4145.902,1.0,2031300.0,4293839.966514724,2138198.5,2136378.2,1138925.5,207937.53,11.04915,4274577.0,1346863.0,1346874.0,0.03640747
33870,10.751289,343.17825,295.8074,10.751289,343.15637,5.5939307,5.4552193,294.29495,244.0,343.17114,0.02159791,343.17798,343.15628,0.9991095,1.0,0.46567097,0.13734344,1130069.4,206449.48,343.14923,343.14923,-4145.902,1.0,2032200.0,4296422.778183456,2139050.2,2138062.2,1130069.4,206449.48,11.04915,4277112.5,1336518.9,1336529.9,0.034942627
33885,10.751289,343.17038,295.76907,10.751289,343.1555,5.5939307,5.4552193,294.29327,244.06442,343.16354,0.021597913,343.17032,343.1555,0.9991095,1.0,0.46341103,0.13672084,1124585.0,205513.62,343.1492,343.1492,-4145.902,1.0,2033100.0,4299210.813854211,2140425.5,2139753.2,1124585.0,205513.62,11.04915,4280179.0,1330098.6,1330109.6,0.03326416
33900,10.751289,343.16794,295.73874,10.751289,343.15482,5.5939307,5.4552193,294.29153,244.25,343.16177,0.021597913,343.1679,343.15482,0.9991095,1.0,0.46146822,0.13613011,1119870.4,204625.67,343.14917,343.14917,-4145.902,1.0,2034000.0,4301801.930607076,2141685.2,2141092.5,1119870.4,204625.67,11.04915,4282778.0,1324496.0,1324507.0,0.03152466
33915,10.7512865,343.19363,295.7122,10.7512865,343.16602,5.5939293,5.455218,294.291,244.61179,343.1803,0.021597907,343.19257,343.1656,0.9991095,1.0,0.4577067,0.13477997,1110742.0,202596.19,343.14914,343.14914,-4145.902,1.0,2034900.0,4305889.576652135,2144043.8,2142796.8,1110742.0,202596.19,11.049147,4286840.5,1313338.2,1313349.2,0.030975342
33930,10.751286,343.24115,295.68423,10.7512865,343.18262,5.593929,5.4552174,294.2949,245.0699,343.19318,0.021597905,343.2427,343.18332,0.9991095,1.0,0.45202398,0.13292792,1096951.5,199812.27,343.1491,343.1491,-4145.902,1.0,2035800.0,4309593.172204939,2147451.5,2144808.5,1096951.5,199812.27,11.049147,4292260.0,1296763.8,1296774.8,0.03488159
33945,10.7512865,343.2253,295.65186,10.7512865,343.16708,5.5939293,5.455218,294.29538,245.54306,343.2173,0.021597907,343.2239,343.16623,0.9991095,1.0,0.44133896,0.12933107,1071021.5,194405.61,343.14908,343.14908,-4145.902,1.0,2036700.0,4314717.642022879,2148198.5,2145569.2,1071021.5,194405.61,11.049147,4293768.0,1265427.1,1265438.1,0.035369873
33960,10.7512865,343.243,295.61475,10.751287,343.1813,5.5939293,5.4552183,294.29785,245.95,343.20435,0.021597907,343.24347,343.1816,0.9991095,1.0,0.43328175,0.1271306,1051468.6,191097.95,343.14905,343.14905,-4145.902,1.0,2037600.0,4316910.124861897,2150673.5,2147887.2,1051468.6,191097.95,11.049148,4298561.0,1242566.6,1242577.6,0.037841797
