minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
33975,10.751289,343.22058,295.5753,10.751289,343.16763,5.593931,5.4552197,294.29688,246.28355,343.20496,0.021597913,343.21948,343.1671,0.9991095,1.0,0.42439836,0.1243251,1029910.9,186880.81,343.14902,343.14902,-4145.902,1.0,2038500.0,4320546.002758408,2151443.0,2149052.0,1029910.9,186880.81,11.04915,4300495.0,1216791.8,1216802.8,0.036865234
33990,10.751291,343.13754,295.54132,10.751291,343.13962,5.593932,5.4552207,294.2926,246.5844,343.15143,0.021597916,343.13644,343.1393,0.9991095,1.0,0.42262185,0.12441467,1025599.7,187015.47,343.149,343.149,-4145.902,1.0,2039400.0,4318772.275626816,2149227.5,2149321.2,1025599.7,187015.47,11.049152,4298549.0,1212615.1,1212626.1,0.032592773
34005,10.751292,343.08737,295.51907,10.751292,343.12787,5.5939326,5.455221,294.28665,246.84305,343.1134,0.021597918,343.0869,343.12775,0.9991095,1.0,0.42740253,0.12621428,1037201.2,189720.58,343.14896,343.14896,-4145.902,1.0,2040300.0,4317341.443269856,2147966.8,2149795.5,1037201.2,189720.58,11.049154,4297762.0,1226921.8,1226932.8,0.026641846
34020,10.751292,343.07407,295.5113,10.751292,343.12567,5.5939326,5.455221,294.28067,247.05,343.10056,0.021597918,343.07404,343.1257,0.9991095,1.0,0.43467632,0.12852965,1054852.9,193200.94,343.14893,343.14893,-4145.902,1.0,2041200.0,4316881.9074875275,2147717.2,2150047.5,1054852.9,193200.94,11.049154,4297765.0,1248053.8,1248064.8,0.0206604
34035,10.751291,343.08987,295.51553,10.751291,343.1324,5.593932,5.4552207,294.27625,247.09853,343.10703,0.021597916,343.09027,343.1325,0.9991095,1.0,0.4413556,0.13048734,1071061.9,196143.67,343.1489,343.1489,-4145.902,1.0,2042100.0,4317083.6201867815,2148239.5,2150159.0,1071061.9,196143.67,11.049152,4298398.5,1267205.5,1267216.5,0.016235352
34050,10.751291,343.11124,295.52774,10.751291,343.13864,5.5939317,5.4552207,294.27298,247.00146,343.1221,0.021597916,343.11148,343.1387,0.9991095,1.0,0.44573554,0.13166735,1081691.0,197917.4,343.14886,343.14886,-4145.902,1.0,2043000.0,4317343.8392218035,2148652.8,2149890.2,1081691.0,197917.4,11.049152,4298543.0,1279608.4,1279619.4,0.012969971
34065,10.75129,343.12607,295.5432,10.75129,343.14273,5.5939317,5.45522,294.27087,246.92868,343.1318,0.021597914,343.1263,343.14282,0.9991095,1.0,0.44849157,0.13242601,1088379.1,199057.81,343.14883,343.14883,-4145.902,1.0,2043900.0,4316820.260573377,2148623.8,2149376.0,1088379.1,199057.81,11.049152,4298000.0,1287437.0,1287448.0,0.010864258
34080,10.751289,343.14444,295.55762,10.75129,343.14874,5.593931,5.4552197,294.26993,247.05,343.14334,0.021597913,343.14474,343.14883,0.9991095,1.0,0.4495582,0.13263755,1090967.6,199375.77,343.1488,343.1488,-4145.902,1.0,2044800.0,4316559.669292462,2148802.8,2148997.2,1090967.6,199375.77,11.04915,4297800.0,1290343.4,1290354.4,0.009918213
34095,10.75129,343.15594,295.5684,10.75129,343.1515,5.5939317,5.45522,294.269,247.325,343.1534,0.021597914,343.15588,343.15146,0.9991095,1.0,0.4489993,0.132367,1089611.2,198969.11,343.14877,343.14877,-4145.902,1.0,2045700.0,4316496.370951336,2148836.0,2148634.8,1089611.2,198969.11,11.049152,4297471.0,1288580.4,1288591.4,0.009002686
34110,10.751291,343.13385,295.57712,10.751291,343.14224,5.593932,5.4552207,294.2669,247.6,343.1428,0.021597916,343.13342,343.1421,0.9991095,1.0,0.44962144,0.13268718,1091121.1,199450.39,343.14874,343.14874,-4145.902,1.0,2046600.0,4314741.648871587,2147444.2,2147823.2,1091121.1,199450.39,11.049152,4295267.5,1290571.5,1290582.5,0.0068969727
34125,10.751291,343.10757,295.5869,10.751292,343.1345,5.593932,5.4552207,294.26395,247.875,343.1248,0.021597916,343.10724,343.1344,0.9991095,1.0,0.45291418,0.1338868,1099111.8,201253.61,343.1487,343.1487,-4145.902,1.0,2047500.0,4312219.738861961,2145815.5,2147031.0,1099111.8,201253.61,11.049152,4292846.5,1300365.4,1300376.4,0.0039367676
34140,10.751292,343.0948,295.60043,10.751292,343.13156,5.5939326,5.455221,294.26068,248.15,343.1146,0.021597918,343.0947,343.13156,0.9991095,1.0,0.45800352,0.1355365,1111462.4,203733.39,343.14868,343.14868,-4145.902,1.0,2048400.0,4310069.151100106,2144627.8,2146288.2,1111462.4,203733.39,11.049154,4290916.0,1315195.8,1315206.8,0.0006713867
34155,10.751298,342.96973,295.62796,10.751298,343.08136,5.593936,5.4552245,294.2482,248.425,343.0598,0.02159793,342.96686,343.0802,0.9991095,1.0,0.46925434,0.13955756,1138765.4,209777.69,343.14865,343.14865,-4145.902,1.0,2049300.0,4302605.305168754,2137739.0,2142779.8,1138765.4,209777.69,11.04916,4280519.0,1348543.0,1348554.0,-0.011810303
34170,10.751297,342.8953,295.682,10.751297,343.06888,5.5939355,5.455224,294.23727,248.7,342.9809,0.021597927,342.89563,343.06927,0.9991095,1.0,0.49379197,0.14799355,1198312.1,222458.36,343.14862,343.14862,-4145.902,1.0,2050200.0,4290543.49876094,2131937.2,2139775.5,1198312.1,222458.36,11.04916,4271713.0,1420770.5,1420781.5,-0.022735596
34185,10.751296,342.94434,295.761,10.751296,343.08984,5.593935,5.4552236,294.22845,248.975,343.00934,0.021597926,342.94498,343.09,0.9991095,1.0,0.5159246,0.15436879,1252022.5,232041.36,343.1486,343.1486,-4145.902,1.0,2051100.0,4285958.842483206,2130585.2,2137155.8,1252022.5,232041.36,11.049158,4267741.0,1484063.9,1484074.9,-0.031555176
34200,10.751295,342.98416,295.85696,10.751295,343.09964,5.5939345,5.4552226,294.22244,249.25,343.0355,0.021597924,342.98477,343.09982,0.9991095,1.0,0.533648,0.15962565,1295033.0,239943.28,343.14856,343.14856,-4145.902,1.0,2052000.0,4279624.628625265,2128049.2,2133263.8,1295033.0,239943.28,11.049157,4261313.0,1534976.2,1534987.2,-0.03756714
34215,10.751299,342.92514,295.9689,10.751299,343.07208,5.5939364,5.4552245,294.2112,249.47421,343.01804,0.021597931,342.92355,343.07138,0.9991095,1.0,0.5523538,0.16564591,1340427.2,248992.72,343.14853,343.14853,-4145.902,1.0,2052900.0,4267888.557406263,2120330.5,2126965.5,1340427.2,248992.72,11.049161,4247296.0,1589420.0,1589431.0,-0.048797607
34230,10.751296,342.91888,296.09705,10.751296,343.07867,5.593935,5.4552236,294.20413,249.62291,342.98996,0.021597926,342.91983,343.0792,0.9991095,1.0,0.5765432,0.17353716,1399129.1,260854.55,343.1485,343.1485,-4145.902,1.0,2053800.0,4253716.582825814,2114261.0,2121476.2,1399129.1,260854.55,11.049158,4235737.0,1659983.6,1659994.6,-0.055877686
34245,10.751294,343.00235,296.2277,10.751294,343.10925,5.5939336,5.455222,294.2012,249.73515,343.04202,0.021597922,343.00357,343.10956,0.9991095,1.0,0.5940843,0.1783685,1441697.1,268116.84,343.14847,343.14847,-4145.902,1.0,2054700.0,4246587.506697688,2112130.0,2116957.2,1441697.1,268116.84,11.049156,4229087.0,1709814.0,1709825.0,-0.058807373
34260,10.751292,343.06366,296.3466,10.751293,343.12512,5.5939326,5.455221,294.20126,249.85,343.08612,0.021597918,343.06436,343.1253,0.9991095,1.0,0.6043398,0.18116117,1466584.6,272314.66,343.14844,343.14844,-4145.902,1.0,2055600.0,4239801.700721432,2109529.2,2112304.8,1466584.6,272314.66,11.049154,4221834.0,1738899.2,1738910.2,-0.058746338
34275,10.751291,343.09753,296.44547,10.751291,343.13428,5.593932,5.4552207,294.20316,249.97667,343.1112,0.021597916,343.09796,343.1344,0.9991095,1.0,0.6104572,0.18285775,1481430.0,274864.9,343.1484,343.1484,-4145.902,1.0,2056500.0,4233107.615640154,2106593.8,2108253.0,1481430.0,274864.9,11.049152,4214847.0,1756294.9,1756305.9,-0.056854248
34290,10.75129,343.05807,296.5293,10.75129,343.1141,5.5939317,5.45522,294.2034,250.1003,343.09244,0.021597914,343.05847,343.11423,0.9991095,1.0,0.61751777,0.18528503,1498564.2,278513.5,343.14838,343.14838,-4145.902,1.0,2057400.0,4223800.268438162,2101026.5,2103556.5,1498564.2,278513.5,11.049152,4204583.0,1777077.8,1777088.8,-0.056610107
34305,10.75129,343.09903,296.5968,10.75129,343.1378,5.593931,5.4552197,294.2049,250.22377,343.12396,0.021597914,343.09805,343.1372,0.9991095,1.0,0.6225451,0.18652008,1510764.4,280370.0,343.14835,343.14835,-4145.902,1.0,2058300.0,4220536.457631443,2099827.5,2101577.8,1510764.4,280370.0,11.04915,4201405.0,1791134.4,1791145.4,-0.055114746
34320,10.75129,343.1427,296.648,10.75129,343.1502,5.593931,5.4552197,294.2098,250.35,343.13336,0.021597913,343.14368,343.15067,0.9991095,1.0,0.6256978,0.18746784,1518415.2,281794.62,343.14832,343.14832,-4145.902,1.0,2059200.0,4216743.540277457,2099487.2,2099826.2,1518415.2,281794.62,11.04915,4199313.5,1800209.9,1800220.9,-0.050201416
34335,10.75129,343.1541,296.68262,10.75129,343.14972,5.593931,5.4552197,294.21362,250.4903,343.15482,0.021597914,343.1539,343.1495,0.9991095,1.0,0.6248514,0.18692286,1516361.2,280975.44,343.1483,343.1483,-4145.902,1.0,2060100.0,4215550.772081906,2098439.8,2098241.5,1516361.2,280975.44,11.04915,4196681.0,1797336.8,1797347.8,-0.04638672
34350,10.751289,343.15125,296.70447,10.75129,343.14893,5.593931,5.4552197,294.21783,250.64554,343.1491,0.021597913,343.15134,343.14902,0.9991095,1.0,0.6246519,0.186984,1515877.1,281067.34,343.14825,343.14825,-4145.902,1.0,2061000.0,4213050.645247199,2097323.5,2097219.0,1515877.1,281067.34,11.04915,4194542.5,1796944.5,1796955.5,-0.042175293
34365,10.751289,343.16187,296.71585,10.751289,343.15347,5.5939307,5.4552197,294.22223,250.80301,343.15588,0.021597913,343.16202,343.1535,0.9991095,1.0,0.6235902,0.1865579,1513300.6,280426.84,343.14822,343.14822,-4145.902,1.0,2061900.0,4212632.6338907005,2097289.0,2096910.0,1513300.6,280426.84,11.04915,4194199.0,1793727.5,1793738.5,-0.03778076
34380,10.751289,343.16867,296.71948,10.751289,343.15497,5.5939307,5.4552193,294.22656,250.95,343.161,0.021597913,343.16873,343.155,0.9991095,1.0,0.62171,0.1859153,1508737.9,279460.9,343.1482,343.1482,-4145.902,1.0,2062800.0,4212768.279960028,2097432.2,2096813.6,1508737.9,279460.9,11.04915,4194246.0,1788198.8,1788209.8,-0.033447266
34395,10.751289,343.11758,296.7226,10.751289,343.13336,5.593931,5.4552197,294.2274,251.00914,343.14648,0.021597913,343.1158,343.13257,0.9991095,1.0,0.62132084,0.18593991,1507793.4,279497.88,343.14816,343.14816,-4145.902,1.0,2063700.0,4211168.209999392,2094985.0,2095697.4,1507793.4,279497.88,11.04915,4190682.5,1787291.2,1787302.2,-0.03262329
34410,10.751289,343.1441,296.72714,10.751289,343.15152,5.593931,5.4552197,294.23093,250.97021,343.1359,0.021597913,343.14496,343.152,0.9991095,1.0,0.62386185,0.18690185,1513959.9,280943.84,343.14813,343.14813,-4145.902,1.0,2064600.0,4209795.139583344,2095977.1,2096312.0,1513959.9,280943.84,11.04915,4192289.0,1794903.8,1794914.8,-0.029083252
34425,10.751289,343.10773,296.73758,10.751289,343.1292,5.5939307,5.4552197,294.23132,250.92119,343.12408,0.021597913,343.10812,343.1293,0.9991095,1.0,0.62616307,0.18765481,1519544.4,282075.66,343.1481,343.1481,-4145.902,1.0,2065500.0,4207777.0582662085,2093863.2,2094833.4,1519544.4,282075.66,11.04915,4188696.5,1801620.0,1801631.0,-0.028686523
34440,10.751289,343.15485,296.74796,10.75129,343.1564,5.593931,5.4552197,294.23135,250.95,343.15396,0.021597913,343.15378,343.1559,0.9991095,1.0,0.62657356,0.1875052,1520540.5,281850.78,343.14807,343.14807,-4145.902,1.0,2066400.0,4209545.993741722,2095522.4,2095592.9,1520540.5,281850.78,11.04915,4191115.2,1802391.2,1802402.2,-0.028656006
34455,10.751171,345.97577,296.47266,10.751172,344.34213,5.593861,5.4551516,294.4402,251.17647,344.25824,0.021597676,346.04385,344.37207,0.9991095,1.0,0.51467997,0.14167443,1249002.1,212959.69,343.14804,343.14804,-4145.901,1.0,2067300.0,4334641.705055128,2235309.0,2161542.5,1249002.1,212959.69,11.049013,4396851.5,1461961.8,1461972.8,0.18017578
34470,-0.06337907,342.20187,296.11707,-0.06337917,343.2329,-1.0162917e-38,-1.0151501e-38,294.57483,251.54852,345.4127,-0.00012732024,341.79474,343.13037,2.4721162e-08,2.4797922e-08,0.0,0.0,0.0,0.0,343.14804,343.14804,-66.31426,0.0,2068200.0,-26360.587916640197,-12267.412,-12541.885,0.0,0.0,-2.0314418e-38,-24809.297,0.0,-2.0314418e-38,0.31481934
34485,-0.063368775,342.59055,296.11707,-0.063368775,343.28458,1.21148e-40,1.21012e-40,294.63913,251.89632,345.4127,-0.00012729946,341.83023,343.13214,-3.487006e-14,-3.4974085e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2069100.0,-26356.285563839778,-12368.864,-12553.579,0.0,0.0,2.4216e-40,-24922.443,0.0,2.4216e-40,0.37911987
34500,-0.06336939,342.86844,296.11707,-0.06336939,343.33594,9.031044e-33,9.0208994e-33,294.67413,252.05,345.4127,-0.0001273007,341.86603,343.13425,6.4137844e-17,6.43497e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2070000.0,-26356.54165626837,-12442.946,-12567.372,0.0,0.0,1.8051943e-32,-25010.318,0.0,1.8051943e-32,0.41412354
34515,-0.06336992,343.07196,296.11707,-0.06336992,343.38715,-3.3342e-41,-3.3305e-41,294.689,252.05,345.4127,-0.00012730176,341.9022,343.13666,6.9622647e-22,-7.3649554e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,2070900.0,-26356.761594471755,-12497.219,-12581.106,0.0,0.0,-6.6647e-41,-25078.324,0.0,-6.6647e-41,0.4289856
34530,-0.06336822,343.22617,296.11707,-0.06336822,343.4385,0.0,0.0,294.6961,252.05,345.4127,-0.00012729834,341.93866,343.13943,-1.5801201e-22,-1.5361689e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.3031,0.0,2071800.0,-26356.05357422799,-12537.924,-12594.438,0.0,0.0,0.0,-25132.363,0.0,0.0,0.4360962
34545,-0.063368775,343.34705,296.11707,-0.063368775,343.4902,0.0,0.0,294.69937,252.05,345.4127,-0.00012729946,341.97552,343.14252,-2.8242692e-33,-9.472867e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2072700.0,-26356.285563839778,-12570.206,-12608.307,0.0,0.0,0.0,-25178.512,0.0,0.0,0.43936157
34560,-0.063368775,343.4455,296.11707,-0.063368775,343.54233,0.0,0.0,294.69925,252.05,345.4127,-0.00012729946,342.01273,343.14597,1e-45,1e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2073600.0,-26356.285563839778,-12596.408,-12622.18,0.0,0.0,0.0,-25218.588,0.0,0.0,0.4392395
34575,-0.063368775,343.5293,296.11707,-0.063368775,343.59476,0.0,0.0,294.70163,252.05,345.4127,-0.00012729946,342.0503,343.14975,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2074500.0,-26356.285563839778,-12618.712,-12636.134,0.0,0.0,0.0,-25254.846,0.0,0.0,0.44161987
34590,-0.063368775,343.60306,296.11707,-0.063368775,343.64734,0.0,0.0,294.70206,252.05,345.4127,-0.00012729946,342.0882,343.15387,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2075400.0,-26356.285563839778,-12638.343,-12650.128,0.0,0.0,0.0,-25288.47,0.0,0.0,0.44204712
34605,-0.063368775,343.66977,296.11707,-0.063368775,343.6997,0.0,0.0,294.70187,252.05,345.4127,-0.00012729946,342.12643,343.1583,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2076300.0,-26356.285563839778,-12656.099,-12664.066,0.0,0.0,0.0,-25320.164,0.0,0.0,0.441864
34620,-0.063368775,343.7311,296.11707,-0.063368775,343.75137,0.0,0.0,294.70142,252.05,345.4127,-0.00012729946,342.16492,343.16306,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2077200.0,-26356.285563839778,-12672.424,-12677.817,0.0,0.0,0.0,-25350.242,0.0,0.0,0.44140625
34635,-0.063368775,343.78796,296.11707,-0.063368775,343.8017,0.0,0.0,294.69376,252.0919,345.4127,-0.00012729946,342.20358,343.1681,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2078100.0,-26356.285563839778,-12687.556,-12691.211,0.0,0.0,0.0,-25378.766,0.0,0.0,0.43374634
34650,-0.063368775,343.84067,296.11707,-0.063368775,343.84995,0.0,0.0,294.69208,252.20341,345.4127,-0.00012729946,342.2424,343.1734,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2079000.0,-26356.285563839778,-12701.583,-12704.052,0.0,0.0,0.0,-25405.635,0.0,0.0,0.43206787
34665,-0.063368775,343.88898,296.11707,-0.063368775,343.89526,0.0,0.0,294.6833,252.3632,345.4127,-0.00012729946,342.28122,343.17896,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2079900.0,-26356.285563839778,-12714.44,-12716.113,0.0,0.0,0.0,-25430.555,0.0,0.0,0.4232788
34680,-0.063368775,343.93256,296.11707,-0.063368775,343.9368,0.0,0.0,294.68185,252.55,345.4127,-0.00012729946,342.31995,343.1847,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2080800.0,-26356.285563839778,-12726.038,-12727.168,0.0,0.0,0.0,-25453.207,0.0,0.0,0.42184448
34695,-0.063368775,343.97058,296.11707,-0.063368775,343.97345,0.0,0.0,294.6799,252.90085,345.4127,-0.00012729946,342.35837,343.19055,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2081700.0,-26356.285563839778,-12736.159,-12736.922,0.0,0.0,0.0,-25473.082,0.0,0.0,0.41989136
34710,-0.063368775,344.0022,296.11707,-0.063368775,344.00415,0.0,0.0,294.67822,253.4341,345.4127,-0.00012729946,342.39636,343.1965,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2082600.0,-26356.285563839778,-12744.573,-12745.094,0.0,0.0,0.0,-25489.668,0.0,0.0,0.4182129
34725,-0.063368775,344.02634,296.11707,-0.063368775,344.02765,0.0,0.0,294.67584,253.95029,345.4127,-0.00012729946,342.43372,343.20248,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2083500.0,-26356.285563839778,-12750.998,-12751.348,0.0,0.0,0.0,-25502.346,0.0,0.0,0.41583252
34740,-0.063368775,344.04184,296.11707,-0.063368775,344.04272,0.0,0.0,294.67355,254.25,345.4127,-0.00012729946,342.47018,343.2084,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2084400.0,-26356.285563839778,-12755.124,-12755.359,0.0,0.0,0.0,-25510.484,0.0,0.0,0.4135437
34755,-0.063368775,344.04736,296.11707,-0.063368775,344.04797,0.0,0.0,294.66504,254.33691,345.4127,-0.00012729946,342.50552,343.2142,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2085300.0,-26356.285563839778,-12756.595,-12756.757,0.0,0.0,0.0,-25513.352,0.0,0.0,0.4050293
34770,-0.063368775,344.0418,296.11707,-0.063368775,344.0422,0.0,0.0,294.66196,254.35677,345.4127,-0.00012729946,342.53943,343.21973,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2086200.0,-26356.285563839778,-12755.116,-12755.222,0.0,0.0,0.0,-25510.338,0.0,0.0,0.40194702
34785,-0.063368775,344.02368,296.11707,-0.063368775,344.02396,0.0,0.0,294.65128,254.32324,345.4127,-0.00012729946,342.5716,343.22495,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2087100.0,-26356.285563839778,-12750.292,-12750.364,0.0,0.0,0.0,-25500.656,0.0,0.0,0.39126587
34800,-0.063368775,343.99182,296.11707,-0.063368775,343.992,0.0,0.0,294.6372,254.25,345.4127,-0.00012729946,342.6017,343.22974,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2088000.0,-26356.285563839778,-12741.812,-12741.86,0.0,0.0,0.0,-25483.672,0.0,0.0,0.37719727
34815,-0.063368775,343.9445,296.11707,-0.063368775,343.9446,0.0,0.0,294.57684,254.15918,345.4127,-0.00012729946,342.6294,343.23392,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2088900.0,-26356.285563839778,-12729.215,-12729.247,0.0,0.0,0.0,-25458.46,0.0,0.0,0.3168335
34830,-0.063368775,343.88074,296.11707,-0.063368775,343.88083,0.0,0.0,294.53024,254.05469,345.4127,-0.00012729946,342.6543,343.23743,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2089800.0,-26356.285563839778,-12712.247,-12712.271,0.0,0.0,0.0,-25424.52,0.0,0.0,0.27023315
34845,-0.063368775,343.7993,296.11707,-0.063368775,343.79935,0.0,0.0,294.48364,253.92285,345.4127,-0.00012729946,342.676,343.2401,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2090700.0,-26356.285563839778,-12690.568,-12690.585,0.0,0.0,0.0,-25381.152,0.0,0.0,0.22363281
34860,-0.063368775,343.69846,296.11707,-0.063368775,343.6985,0.0,0.0,294.4399,253.75,345.4127,-0.00012729946,342.6941,343.2418,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2091600.0,-26356.285563839778,-12663.733,-12663.741,0.0,0.0,0.0,-25327.475,0.0,0.0,0.17990112
34875,-0.063368775,343.57764,296.11707,-0.063368775,343.57767,0.0,0.0,294.33124,253.48828,345.4127,-0.00012729946,342.70816,343.24237,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2092500.0,-26356.285563839778,-12631.577,-12631.585,0.0,0.0,0.0,-25263.162,0.0,0.0,0.07122803
34890,-0.06336879,343.43567,296.2515,-0.06336879,343.4357,0.0,0.0,294.24805,253.15,344.9462,-0.00012729947,342.71786,343.24173,-6.1242012e-18,-2.2831357e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,2093400.0,-26035.001153982408,-12558.018,-12558.025,0.0,0.0,0.0,-25116.043,0.0,0.0,-0.011962891
34905,-0.06336884,343.27176,298.84268,-0.06336884,343.2718,0.0,0.0,294.16318,252.81172,336.2248,-0.00012729959,342.72275,343.23965,1.0219932e-18,1.0224665e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,2094300.0,-19986.654391299384,-11824.761,-11824.769,0.0,0.0,0.0,-23649.53,0.0,0.0,-0.096832275
34920,-0.06336893,343.08414,303.80173,-0.06336893,343.08414,0.0,0.0,294.084,252.55,317.99347,-0.00012729976,342.7222,343.23596,-2.6419535e-20,1.01137907e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,2095200.0,-7587.7425325248105,-10454.994,-10454.994,0.0,0.0,0.0,-20909.988,0.0,0.0,-0.17599487
34935,-0.06336913,342.87317,307.83075,-0.06336913,342.87317,0.0,0.0,293.93604,252.36055,300.32755,-0.00012730015,342.71603,343.23062,-9.318912e-20,4.6647348e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30373,0.0,2096100.0,4011.6681017110523,-9326.553,-9326.553,0.0,0.0,0.0,-18653.105,0.0,0.0,-0.3239746
34950,57.654457,333.1505,294.1709,1.1960595,342.6811,24.335892,0.0,293.8134,252.20103,327.77994,0.05911143,333.12274,342.43954,0.99982566,-8.789633e-17,1.0,0.0,2426755.0,0.0,343.15,343.15,-1109.0857,1.0,2097000.0,8344049.347417331,9438864.0,243688.52,2426755.0,0.0,24.335892,9682553.0,2426755.0,2426779.2,-0.44662476
34965,10.179139,337.00488,294.3595,10.179139,358.7854,5.2881045,5.157658,293.79312,252.09102,339.46188,0.020448538,336.96826,359.8972,0.99982566,1.0,1.0,1.0,2426755.0,1503162.5,343.15,343.15,-4167.917,1.0,2097900.0,3873566.9411195773,1823191.9,2754361.0,2426755.0,1503162.5,10.445763,4577553.0,3929917.5,3929928.0,-0.46688843
34980,8.777913,302.28613,296.16397,9.177422,337.24408,4.57775,4.465049,293.92072,252.05,321.2105,0.01803494,302.1893,337.52667,0.014580787,1.0,0.0,0.4348292,0.0,653618.94,343.14996,343.14996,-4145.59,1.0,2098800.0,1897193.9627235201,225707.17,1583439.9,0.0,653618.94,9.042799,1809147.0,653618.94,653628.0,-0.33929443
34995,9.592198,335.08368,297.7063,9.592198,349.01074,4.9129095,4.79156,293.90356,252.05,344.1986,0.019269451,335.3157,348.21408,0.9992,1.0,1.0,0.01,2426755.0,15031.625,343.14993,343.14993,-4134.499,1.0,2099700.0,3762701.478231975,1505831.2,2066914.1,2426755.0,15031.625,9.70447,3572745.5,2441786.5,2441796.2,-0.3564453
35010,9.60237,341.4003,298.32687,9.60237,342.27765,4.920293,4.798776,293.94254,252.05,339.2751,0.019289885,341.41873,342.55405,0.9992,1.0,1.0,0.45076168,2426755.0,677568.0,343.1499,343.1499,-4135.936,1.0,2100600.0,3317522.386291307,1737149.4,1772532.9,2426755.0,677568.0,9.719069,3509682.2,3104323.0,3104332.8,-0.31747437
35025,12.273642,341.50903,298.73825,12.273642,344.09732,6.4899364,6.3273354,294.0098,252.05,342.9805,0.024656115,341.53635,344.028,0.9992,1.0,1.0,0.28493708,2426755.0,428306.72,343.14987,343.14987,-4140.653,1.0,2101500.0,4581536.283056153,2204803.5,2338228.0,2426755.0,428306.72,12.817272,4543031.5,2855061.8,2855074.5,-0.25021362
35040,10.880498,344.20166,298.8177,10.880498,343.21475,5.689779,5.54884,294.085,252.05,343.82318,0.021857476,344.2017,343.22208,0.9992,1.0,0.88964254,0.26627013,2158944.5,400247.28,343.14984,343.14984,-4161.8325,1.0,2102400.0,4131567.2180442107,2073960.9,2028861.0,2158944.5,400247.28,11.238619,4102822.0,2559191.8,2559203.0,-0.17501831
35055,11.593619,345.14413,298.54416,11.59362,344.0499,6.0602174,5.9088316,294.1762,252.05,344.1008,0.023290042,345.1264,344.05045,0.9992,1.0,0.78602725,0.22990759,1907495.6,345588.47,343.1498,343.1498,-4123.893,1.0,2103300.0,4456267.477107758,2269102.0,2215820.2,1907495.6,345588.47,11.969049,4484922.0,2253084.0,2253096.0,-0.08380127
35070,10.954224,344.4752,298.03372,10.954224,343.52823,5.7164497,5.5745907,294.24442,252.05,344.1811,0.02200558,344.46603,343.52487,0.9992,1.0,0.6536855,0.1867775,1586334.5,280756.94,343.14978,343.14978,-4148.844,1.0,2104200.0,4265098.511772658,2136666.8,2093099.4,1586334.5,280756.94,11.29104,4229766.0,1867091.5,1867102.8,-0.015594482
35085,11.158186,343.97827,297.4946,11.158186,343.44662,5.8257585,5.680889,294.2779,252.05,343.6963,0.022415312,343.96222,343.44382,0.9992,1.0,0.57812583,0.16829969,1402969.8,252981.78,343.14975,343.14975,-4140.7207,1.0,2105100.0,4349626.309173493,2178428.8,2153513.2,1402969.8,252981.78,11.506647,4331942.0,1655951.5,1655963.0,0.0178833
35100,10.751342,343.8743,297.0454,10.751342,343.4865,5.597574,5.4588165,294.29022,252.05,343.71527,0.021598017,343.83682,343.4753,0.9992,1.0,0.5316716,0.15414199,1290236.6,231700.45,343.14972,343.14972,-4148.772,1.0,2106000.0,4233501.050052678,2114588.2,2097077.5,1290236.6,231700.45,11.056391,4211666.0,1521937.1,1521948.1,0.030212402
35115,10.75129,342.93176,296.7265,10.75129,342.99548,5.593941,5.4552298,294.28653,252.11534,342.991,0.021597914,342.92996,342.9984,0.9992,1.0,0.5386495,0.16270751,1307170.4,244575.81,343.1497,343.1497,-4145.909,1.0,2106900.0,4196709.8082561735,2086417.9,2089295.2,1307170.4,244575.81,11.049171,4175713.0,1551746.2,1551757.2,0.026519775
35130,10.751291,343.03705,296.5311,10.751291,343.1502,5.593932,5.4552207,294.2793,252.26591,343.0802,0.021597916,343.03738,343.1492,0.9992,1.0,0.55472744,0.165502,1346187.6,248776.39,343.14966,343.14966,-4145.902,1.0,2107800.0,4222527.220407676,2099995.8,2105105.5,1346187.6,248776.39,11.049152,4205101.0,1594964.0,1594975.0,0.01928711
35145,10.751292,343.09402,296.43008,10.751292,343.1285,5.593933,5.4552217,294.27335,252.43352,343.09805,0.021597918,343.09482,343.12912,0.9992,1.0,0.5630162,0.16821814,1366302.2,252859.19,343.14963,343.14963,-4145.902,1.0,2108700.0,4233310.065724072,2107130.0,2108687.2,1366302.2,252859.19,11.049154,4215817.0,1619161.5,1619172.5,0.013336182
35160,10.751288,343.11264,296.38956,10.751288,343.14114,5.5939302,5.455219,294.27383,252.55,343.11124,0.02159791,343.11453,343.1419,0.9992,1.0,0.56895596,0.16989838,1380716.8,255384.86,343.1496,343.1496,-4145.902,1.0,2109600.0,4238180.79029661,2109800.0,2111087.0,1380716.8,255384.86,11.049149,4220887.0,1636101.6,1636112.6,0.013824463
35175,10.751289,343.19388,296.37155,10.751289,343.16855,5.5939307,5.4552193,294.27438,252.57956,343.17563,0.02159791,343.19412,343.16846,0.9992,1.0,0.5662541,0.16833831,1374160.0,253039.84,343.14957,343.14957,-4145.902,1.0,2110500.0,4245655.164900654,2114281.5,2113137.8,1374160.0,253039.84,11.04915,4227419.0,1627199.9,1627210.9,0.014373779
35190,10.751289,343.16406,296.36227,10.751289,343.1502,5.593931,5.4552197,294.27167,252.56065,343.16956,0.021597913,343.1621,343.1495,0.9992,1.0,0.5628346,0.16743764,1365861.8,251685.98,343.14954,343.14954,-4145.902,1.0,2111400.0,4245946.201202639,2113354.2,2112728.5,1365861.8,251685.98,11.04915,4226083.0,1617547.8,1617558.8,0.011657715
35205,10.751285,343.15054,296.35712,10.751286,343.15195,5.5939283,5.455217,294.27502,252.53642,343.13126,0.021597903,343.15292,343.15314,0.9992,1.0,0.5652307,0.16864087,1371676.5,253494.62,343.1495,343.1495,-4145.902,1.0,2112300.0,4242938.011784304,2112975.8,2113039.2,1371676.5,253494.62,11.049145,4226015.0,1625171.1,1625182.1,0.015014648
35220,10.751285,343.3219,296.33282,10.751285,343.2166,5.5939283,5.455217,294.2829,252.55,343.24893,0.021597903,343.3233,343.21677,0.9992,1.0,0.5535071,0.16355284,1343226.1,245846.5,343.14948,343.14948,-4145.902,1.0,2113200.0,4255816.077955864,2121810.2,2117056.0,1343226.1,245846.5,11.049145,4238866.0,1589072.6,1589083.6,0.022888184
35235,10.751283,343.2854,296.2899,10.751283,343.1828,5.593927,5.455216,294.2889,252.63094,343.2384,0.0215979,343.28598,343.1831,0.9992,1.0,0.5381274,0.15905543,1305903.4,239086.16,343.14944,343.14944,-4145.902,1.0,2114100.0,4258755.26305249,2122100.5,2117467.8,1305903.4,239086.16,11.049143,4239568.0,1544989.5,1545000.5,0.028900146
35250,10.751283,343.3154,296.22577,10.751283,343.2045,5.593927,5.4552155,294.2957,252.76897,343.26712,0.0215979,343.31467,343.20398,0.9992,1.0,0.5210233,0.15342619,1264395.8,230624.48,343.1494,343.1494,-4145.902,1.0,2115000.0,4267176.38741552,2126350.5,2121342.8,1264395.8,230624.48,11.049143,4247693.0,1495020.2,1495031.2,0.03567505
35265,10.751284,343.35287,296.14508,10.751284,343.21558,5.5939274,5.455216,294.30157,252.94751,343.27988,0.0215979,343.35205,343.21536,0.9992,1.0,0.50209886,0.147488,1218470.9,221698.42,343.14938,343.14938,-4145.902,1.0,2115900.0,4275652.87748771,2131686.5,2125486.5,1218470.9,221698.42,11.049143,4257173.0,1440169.2,1440180.2,0.04156494
35280,10.751284,343.3233,296.05606,10.751284,343.20163,5.5939274,5.455216,294.30942,253.15,343.25543,0.021597901,343.3241,343.20212,0.9992,1.0,0.48549578,0.14264318,1178179.2,214415.88,343.14935,343.14935,-4145.902,1.0,2116800.0,4281510.938762551,2134370.8,2128876.5,1178179.2,214415.88,11.049143,4263247.0,1392595.1,1392606.1,0.04940796
35295,10.751289,343.27246,295.96634,10.751289,343.18173,5.5939307,5.4552193,294.3089,253.42825,343.24976,0.021597913,343.27023,343.1807,0.9992,1.0,0.46935895,0.13766618,1139019.1,206934.64,343.14932,343.14932,-4145.902,1.0,2117700.0,4289137.01699131,2136127.5,2132030.5,1139019.1,206934.64,11.04915,4268158.0,1345953.8,1345964.8,0.04888916
35310,10.751292,343.12503,295.89343,10.751292,343.1315,5.5939326,5.455221,294.30307,253.82474,343.1488,0.021597918,343.12332,343.13113,0.9992,1.0,0.46671075,0.1380221,1132592.6,207469.62,343.1493,343.1493,-4145.902,1.0,2118600.0,4286594.070171487,2132763.0,2133055.0,1132592.6,207469.62,11.049154,4265818.0,1340062.2,1340073.2,0.043060303
35325,10.751293,343.0549,295.84787,10.751293,343.11765,5.593933,5.4552217,294.29462,254.30887,343.09366,0.02159792,343.05432,343.11752,0.9992,1.0,0.47430697,0.1408141,1151026.8,211666.45,343.14926,343.14926,-4145.902,1.0,2119500.0,4285725.197397028,2131653.8,2134487.0,1151026.8,211666.45,11.049154,4266141.0,1362693.2,1362704.2,0.034606934
35340,10.751294,343.03726,295.83286,10.751294,343.11407,5.5939336,5.455222,294.28586,254.85,343.07736,0.021597922,343.03717,343.11407,0.9992,1.0,0.48518014,0.14427376,1177413.2,216866.89,343.14923,343.14923,-4145.902,1.0,2120400.0,4285609.298896452,2131535.5,2135004.0,1177413.2,216866.89,11.049156,4266539.5,1394280.1,1394291.1,0.025848389
35355,10.751288,343.11227,295.83594,10.751288,343.1454,5.5939302,5.455219,294.28436,255.69438,343.10526,0.021597909,343.11453,343.1463,0.9992,1.0,0.49316958,0.14642753,1196801.8,220104.36,343.1492,343.1492,-4145.902,1.0,2121300.0,4287857.328751545,2134782.2,2136277.5,1196801.8,220104.36,11.049149,4271060.0,1416906.1,1416917.1,0.024353027
35370,10.751286,343.18497,295.84372,10.751286,343.16248,5.593929,5.4552174,294.2849,256.86722,343.16183,0.021597905,343.18674,343.163,0.9992,1.0,0.4918119,0.14536612,1193507.0,218508.89,343.14917,343.14917,-4145.902,1.0,2122200.0,4292283.078757918,2137713.0,2136697.2,1193507.0,218508.89,11.049147,4274410.0,1412015.9,1412026.9,0.024902344
35385,10.751285,343.27036,295.839,10.751285,343.19244,5.5939283,5.455217,294.28806,258.00647,343.23343,0.021597903,343.26935,343.19177,0.9992,1.0,0.48098302,0.14133942,1167227.9,212456.11,343.14914,343.14914,-4145.902,1.0,2123100.0,4299206.191707594,2141782.0,2138264.0,1167227.9,212456.11,11.049145,4280046.0,1379684.0,1379695.0,0.028045654
35400,10.751285,343.30566,295.81476,10.751285,343.20004,5.593928,5.455217,294.295,258.75,343.24002,0.021597903,343.30667,343.20056,0.9992,1.0,0.46777862,0.13731204,1135184.1,206402.31,343.1491,343.1491,-4145.902,1.0,2124000.0,4302002.160502366,2144470.5,2139701.2,1135184.1,206402.31,11.049145,4284172.0,1341586.5,1341597.5,0.035003662
35415,10.751287,343.24365,295.77786,10.751287,343.16977,5.59393,5.4552183,294.29575,259.01562,343.21805,0.021597907,343.24332,343.16962,0.9992,1.0,0.4553331,0.13368298,1104981.9,200947.23,343.14908,343.14908,-4145.902,1.0,2124900.0,4303356.594584329,2143337.0,2140000.8,1104981.9,200947.23,11.049149,4283338.0,1305929.1,1305940.1,0.035736084
35430,10.75129,343.20776,295.73474,10.75129,343.1656,5.593931,5.4552197,294.29477,259.075,343.19543,0.021597913,343.20682,343.16525,0.9992,1.0,0.44772992,0.13162597,1086530.9,197855.22,343.14905,343.14905,-4145.902,1.0,2125800.0,4305217.996924421,2143664.2,2141759.8,1086530.9,197855.22,11.04915,4285424.0,1284386.1,1284397.1,0.03475952
35445,10.751292,343.12946,295.69772,10.751292,343.13702,5.593932,5.4552207,294.2902,259.09686,343.14658,0.021597916,343.12833,343.1367,0.9992,1.0,0.4468135,0.13183814,1084306.9,198174.16,343.14902,343.14902,-4145.902,1.0,2126700.0,4304144.643913469,2141800.0,2142141.8,1084306.9,198174.16,11.049152,4283942.0,1282481.0,1282492.0,0.030181885
35460,10.751293,343.0755,295.6752,10.751293,343.12387,5.593933,5.4552217,294.28375,259.25,343.10605,0.021597918,343.075,343.12375,0.9992,1.0,0.45260733,0.13401014,1098367.1,201439.0,343.149,343.149,-4145.902,1.0,2127600.0,4302511.7252822835,2140380.8,2142565.0,1098367.1,201439.0,11.049154,4282946.0,1299806.1,1299817.1,0.023742676
35475,10.751294,343.05795,295.6713,10.751294,343.1203,5.5939336,5.455222,294.2768,259.70312,343.09143,0.02159792,343.05774,343.12024,0.9992,1.0,0.46129385,0.13678145,1119447.1,205604.73,343.14896,343.14896,-4145.902,1.0,2128500.0,4301540.427221483,2139765.0,2142580.5,1119447.1,205604.73,11.049156,4282345.5,1325051.9,1325062.9,0.016784668
35490,10.751294,343.03586,295.6862,10.751294,343.11258,5.593934,5.4552226,294.26892,260.325,343.07846,0.021597922,343.03546,343.11243,0.9992,1.0,0.47182232,0.14014103,1144997.1,210654.73,343.14893,343.14893,-4145.902,1.0,2129400.0,4299013.350955647,2138095.0,2141559.2,1144997.1,210654.73,11.049156,4279654.0,1355651.9,1355662.9,0.008911133
35505,10.751294,343.025,295.71872,10.751294,343.11032,5.5939336,5.455222,294.26178,260.83438,343.0676,0.021597922,343.02505,343.11038,0.9992,1.0,0.48415864,0.1440497,1174934.4,216530.11,343.1489,343.1489,-4145.902,1.0,2130300.0,4295076.844960568,2136135.2,2139988.2,1174934.4,216530.11,11.049156,4276123.5,1391464.5,1391475.5,0.0017700195
35520,10.751293,343.04565,295.76364,10.751293,343.11877,5.593933,5.4552217,294.25647,260.95,343.0779,0.02159792,343.04605,343.1189,0.9992,1.0,0.4952512,0.14734305,1201853.4,221480.55,343.14886,343.14886,-4145.902,1.0,2131200.0,4291937.235857745,2135039.5,2138341.5,1201853.4,221480.55,11.049154,4273381.0,1423333.9,1423344.9,-0.003540039
35535,10.751292,343.0746,295.81354,10.751292,343.1278,5.5939326,5.455221,294.25305,260.68555,343.09625,0.021597918,343.07504,343.12796,0.9992,1.0,0.5036562,0.1497462,1222250.2,225092.84,343.14883,343.14883,-4145.902,1.0,2132100.0,4289074.456080926,2134092.8,2136496.0,1222250.2,225092.84,11.049154,4270589.0,1447343.1,1447354.1,-0.006958008
35550,10.751291,343.10406,295.86166,10.751291,343.13684,5.593932,5.4552207,294.25134,260.27814,343.11584,0.021597916,343.10446,343.13696,0.9992,1.0,0.5090945,0.15123475,1235447.6,227330.4,343.1488,343.1488,-4145.902,1.0,2133000.0,4286485.73727088,2133250.5,2134730.5,1235447.6,227330.4,11.049152,4267981.0,1462778.0,1462789.0,-0.008666992
35565,10.75129,343.1238,295.90292,10.751291,343.14215,5.5939317,5.45522,294.2507,259.78165,343.13037,0.021597914,343.12405,343.1422,0.9992,1.0,0.51212215,0.1520331,1242794.9,228530.45,343.14877,343.14877,-4145.902,1.0,2133900.0,4284060.347861987,2132278.8,2133107.2,1242794.9,228530.45,11.049152,4265386.0,1471325.4,1471336.4,-0.009307861
35580,10.75129,343.1319,295.93558,10.751291,343.1439,5.5939317,5.45522,294.2505,259.25,343.13702,0.021597914,343.13196,343.14392,0.9992,1.0,0.51397324,0.15255037,1247287.0,229308.0,343.14874,343.14874,-4145.902,1.0,2134800.0,4281701.767024561,2131169.5,2131711.2,1247287.0,229308.0,11.049152,4262881.0,1476595.0,1476606.0,-0.009521484
35595,10.751296,343.01163,295.97275,10.751297,343.09406,5.593935,5.4552236,294.24097,258.71695,343.08664,0.021597926,343.0088,343.09293,0.9992,1.0,0.5211853,0.15532003,1264789.0,233471.25,343.1487,343.1487,-4145.902,1.0,2135700.0,4273761.762028971,2124061.5,2127783.8,1264789.0,233471.25,11.049158,4251845.0,1498260.2,1498271.2,-0.019042969
35610,10.751295,342.94653,296.0286,10.751295,343.08463,5.5939345,5.455223,294.23334,258.17642,343.01324,0.021597924,342.94693,343.08508,0.9992,1.0,0.54101497,0.16230027,1312910.8,243963.69,343.14868,343.14868,-4145.902,1.0,2136600.0,4262037.691393527,2118600.0,2124835.8,1312910.8,243963.69,11.049158,4243436.0,1556874.5,1556885.5,-0.026672363
35625,10.751293,343.0137,296.09872,10.751293,343.11273,5.593933,5.4552217,294.2291,257.62268,343.05078,0.02159792,343.01483,343.11307,0.9992,1.0,0.5570969,0.16674447,1351937.8,250644.02,343.14865,343.14865,-4145.902,1.0,2137500.0,4259080.42458758,2118466.0,2122937.8,1351937.8,250644.02,11.049154,4241404.0,1602581.8,1602592.8,-0.030914307
35640,10.751292,343.07507,296.1721,10.751292,343.12903,5.593932,5.4552207,294.22787,257.05,343.0934,0.021597916,343.07584,343.12924,0.9992,1.0,0.56639785,0.16922577,1374508.8,254373.81,343.14862,343.14862,-4145.902,1.0,2138400.0,4256292.024345544,2117924.2,2120360.5,1374508.8,254373.81,11.049152,4238285.0,1628882.5,1628893.5,-0.03213501
35655,10.751296,343.0431,296.24582,10.751296,343.11118,5.5939345,5.455223,294.22235,256.3871,343.09317,0.021597926,343.0415,343.11044,0.9992,1.0,0.5742675,0.17172141,1393606.5,258125.19,343.1486,343.1486,-4145.902,1.0,2139300.0,4249583.527646928,2113151.8,2116226.0,1393606.5,258125.19,11.049158,4229378.0,1651731.8,1651742.8,-0.03765869
35670,10.751295,342.98322,296.3279,10.751295,343.09357,5.593934,5.4552226,294.21704,255.63295,343.0412,0.021597924,342.98315,343.09372,0.9992,1.0,0.58978355,0.17718735,1431260.2,266341.38,343.14856,343.14856,-4145.902,1.0,2140200.0,4237422.0695039295,2106740.8,2111723.8,1431260.2,266341.38,11.049156,4218464.5,1697601.6,1697612.6,-0.04296875
35685,10.751293,342.95242,296.42184,10.751293,343.08377,5.593933,5.4552217,294.21088,254.88736,343.028,0.02159792,342.95233,343.08362,0.9992,1.0,0.60737914,0.18273017,1473960.4,274673.12,343.14853,343.14853,-4145.902,1.0,2141100.0,4227704.647442408,2101108.2,2107039.2,1473960.4,274673.12,11.049154,4208147.5,1748633.5,1748644.5,-0.0491333
35700,10.751292,343.06143,296.51636,10.751292,343.13202,5.5939326,5.455221,294.21088,254.25,343.07538,0.021597918,343.063,343.1326,0.9992,1.0,0.62064993,0.18642147,1506165.2,280221.75,343.1485,343.1485,-4145.902,1.0,2142000.0,4223427.278116151,2101762.8,2104950.0,1506165.2,280221.75,11.049154,4206713.0,1786387.0,1786398.0,-0.0491333
35715,10.751291,343.0455,296.6055,10.751291,343.10898,5.5939317,5.45522,294.20944,253.76875,343.09375,0.021597914,343.04504,343.10855,0.9992,1.0,0.62826985,0.1885671,1524657.0,283447.0,343.14847,343.14847,-4145.902,1.0,2142900.0,4217006.891237406,2097017.9,2099884.2,1524657.0,283447.0,11.049152,4196902.0,1808104.0,1808115.0,-0.050567627
35730,10.751311,343.1269,296.67862,10.751311,343.15067,5.593943,5.455231,294.21063,253.425,343.12222,0.021597955,343.12796,343.15112,0.9992,1.0,0.6337919,0.19012897,1538057.6,285794.72,343.14844,343.14844,-4145.901,1.0,2143800.0,4212964.88015305,2097395.2,2098468.8,1538057.6,285794.72,11.049174,4195864.0,1823852.4,1823863.4,-0.04937744
35745,10.75129,343.10175,296.74008,10.75129,343.12827,5.593931,5.4552197,294.21387,253.21875,343.11172,0.021597913,343.10272,343.1287,0.9992,1.0,0.6381724,0.1915774,1548688.1,287971.97,343.1484,343.1484,-4145.902,1.0,2144700.0,4206428.902434322,2093480.2,2094677.9,1548688.1,287971.97,11.04915,4188158.0,1836660.1,1836671.1,-0.046142578
35760,10.75129,343.1584,296.78168,10.75129,343.1571,5.593931,5.4552197,294.21783,253.15,343.1517,0.021597914,343.15872,343.15714,0.9992,1.0,0.6386313,0.19130242,1549801.6,287558.62,343.14838,343.14838,-4145.902,1.0,2145600.0,4206282.545974272,2094159.6,2094101.8,1549801.6,287558.62,11.04915,4188261.5,1837360.2,1837371.2,-0.042175293
35775,10.751293,343.1304,296.81238,10.751293,343.1388,5.593933,5.4552217,294.2163,253.15,343.14508,0.02159792,343.12894,343.13824,0.9992,1.0,0.6386747,0.19141169,1549907.0,287722.84,343.14835,343.14835,-4145.902,1.0,2146500.0,4202898.017920802,2091510.2,2091889.2,1549907.0,287722.84,11.049154,4183399.5,1837629.9,1837640.9,-0.043701172
35790,10.751291,343.05963,296.84845,10.751291,343.117,5.593932,5.4552207,294.21777,253.15,343.08203,0.021597916,343.0606,343.1177,0.9992,1.0,0.64741546,0.19491147,1571118.6,292983.6,343.14832,343.14832,-4145.902,1.0,2147400.0,4193905.8948428966,2086685.4,2089276.1,1571118.6,292983.6,11.049152,4175961.5,1864102.2,1864113.2,-0.042236328
35805,10.751293,343.10886,296.88605,10.751293,343.14075,5.593933,5.4552217,294.21567,253.15,343.12268,0.02159792,343.1083,343.1404,0.9992,1.0,0.65235263,0.19588737,1583100.0,294450.56,343.1483,343.1483,-4145.902,1.0,2148300.0,4194183.44703206,2087210.8,2088650.9,1583100.0,294450.56,11.049154,4175861.5,1877550.5,1877561.5,-0.04434204
35820,10.751291,343.07272,296.93115,10.751291,343.12115,5.5939317,5.45522,294.21786,253.15,343.08575,0.021597914,343.07407,343.122,0.9992,1.0,0.66076267,0.1990522,1603509.0,299207.8,343.1483,343.1483,-4145.902,1.0,2149200.0,4186741.2054444687,2083542.1,2085729.0,1603509.0,299207.8,11.049152,4169271.0,1902716.8,1902727.8,-0.042144775
35835,10.75129,343.13477,296.97125,10.751291,343.1497,5.5939317,5.45522,294.22018,253.15,343.13675,0.021597914,343.13513,343.14963,0.9992,1.0,0.6636566,0.19930111,1610531.9,299581.97,343.14825,343.14825,-4145.902,1.0,2150100.0,4187729.4840347986,2084532.8,2085206.8,1610531.9,299581.97,11.049152,4169739.5,1910113.9,1910124.9,-0.03982544
35850,10.751291,343.13464,297.00385,10.751291,343.1425,5.5939317,5.45522,294.22235,253.15,343.14005,0.021597914,343.1345,343.14243,0.9992,1.0,0.6647963,0.19969591,1613297.8,300175.4,343.14822,343.14822,-4145.902,1.0,2151000.0,4185071.928161642,2083055.6,2083409.9,1613297.8,300175.4,11.049152,4166465.5,1913473.1,1913484.1,-0.03765869
35865,10.751291,343.12674,297.0308,10.751291,343.14105,5.5939317,5.45522,294.2241,253.15,343.13492,0.021597916,343.12665,343.14102,0.9992,1.0,0.66671675,0.20037515,1617958.1,301196.4,343.1482,343.1482,-4145.902,1.0,2151900.0,4182162.818815641,2081482.0,2082128.2,1617958.1,301196.4,11.049152,4163610.2,1919154.5,1919165.5,-0.03591919
35880,10.751291,343.12088,297.05496,10.751291,343.13916,5.593932,5.4552207,294.2254,253.15,343.13104,0.021597916,343.12082,343.13913,0.9992,1.0,0.66925555,0.20120846,1624119.2,302449.0,343.14816,343.14816,-4145.902,1.0,2152800.0,4179618.762505163,2080126.0,2080951.4,1624119.2,302449.0,11.049152,4161077.5,1926568.2,1926579.2,-0.034606934
35895,10.7511635,346.1494,296.74133,10.751164,344.42288,5.5938563,5.455147,294.44815,253.05624,344.33905,0.02159766,346.22092,344.45416,0.9992,1.0,0.54971457,0.15172146,1334022.5,228062.02,343.14813,343.14813,-4145.901,1.0,2153700.0,4317596.964880409,2231016.2,2153055.2,1334022.5,228062.02,11.049004,4384071.5,1562084.5,1562095.5,0.18814087
35910,-0.06346519,342.50226,296.2888,-0.06346602,343.3816,9.673561e-34,9.662693e-34,294.59332,252.85,345.67062,-0.00012749397,342.1487,343.27444,2.3179193e-07,2.324457e-07,0.0,0.0,0.0,0.0,343.1481,343.1481,-66.40545,0.0,2154600.0,-26442.722785682803,-12318.376,-12552.93,0.0,0.0,1.9336254e-33,-24871.305,0.0,1.9336254e-33,0.333313
35925,-0.063368775,342.86807,296.2888,-0.063368775,343.46,-1.820301e-39,-1.818256e-39,294.6626,252.64375,345.67062,-0.00012729946,342.18143,343.2768,9.481957e-14,9.513087e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2155500.0,-26402.37955934026,-12397.023,-12554.5625,0.0,0.0,-3.638557e-39,-24951.586,0.0,-3.638557e-39,0.4025879
35940,-0.06336301,343.13028,296.2888,-0.06336301,343.5291,1.49e-43,1.49e-43,294.69492,252.55,345.67062,-0.00012728787,342.21454,343.27948,-1.206852e-18,-1.2070087e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.306206,0.0,2156400.0,-26399.97713484945,-12465.675,-12571.814,0.0,0.0,2.97e-43,-25037.488,0.0,2.97e-43,0.434906
35955,-0.06336859,343.32312,296.2888,-0.06336859,343.59213,0.0,0.0,294.71585,252.55,345.67062,-0.00012729906,342.24805,343.28247,4.4956615e-22,-7.569199e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,2157300.0,-26402.298070067332,-12518.097,-12589.694,0.0,0.0,0.0,-25107.791,0.0,0.0,0.45584106
35970,-0.06336859,343.4701,296.2888,-0.06336859,343.6513,0.0,0.0,294.72372,252.55,345.67062,-0.00012729908,342.28195,343.2858,2.0808873e-22,-1.337574e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.30304,0.0,2158200.0,-26402.30108818855,-12557.213,-12605.443,0.0,0.0,0.0,-25162.656,0.0,0.0,0.4637146
35985,-0.06336859,343.58594,296.2888,-0.06336859,343.70813,0.0,0.0,294.72748,252.55,345.67062,-0.00012729908,342.31622,343.28946,1.8001393e-34,-4.2715366e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.30304,0.0,2159100.0,-26402.30108818855,-12588.045,-12620.566,0.0,0.0,0.0,-25208.611,0.0,0.0,0.46746826
36000,-0.06336859,343.68094,296.2888,-0.06336859,343.76358,0.0,0.0,294.73123,252.55,345.67062,-0.00012729908,342.35095,343.29346,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30304,0.0,2160000.0,-26402.30108818855,-12613.329,-12635.324,0.0,0.0,0.0,-25248.652,0.0,0.0,0.47122192
36015,-0.06336859,343.7624,296.2888,-0.06336859,343.8183,0.0,0.0,294.7328,252.55,345.67062,-0.00012729908,342.38608,343.2978,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30304,0.0,2160900.0,-26402.30108818855,-12635.008,-12649.888,0.0,0.0,0.0,-25284.895,0.0,0.0,0.47277832
36030,-0.06336859,343.8347,296.2888,-0.06336859,343.8725,0.0,0.0,294.7335,252.55,345.67062,-0.00012729908,342.4216,343.30243,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30304,0.0,2161800.0,-26402.30108818855,-12654.249,-12664.3125,0.0,0.0,0.0,-25318.562,0.0,0.0,0.47348022
36045,-0.06336859,343.90057,296.2888,-0.06336859,343.92612,0.0,0.0,294.73303,252.55,345.67062,-0.00012729908,342.4575,343.30743,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30304,0.0,2162700.0,-26402.30108818855,-12671.785,-12678.583,0.0,0.0,0.0,-25350.367,0.0,0.0,0.47302246
36060,-0.06336859,343.96167,296.2888,-0.06336859,343.97894,0.0,0.0,294.73257,252.55,345.67062,-0.00012729908,342.49374,343.3127,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30304,0.0,2163600.0,-26402.30108818855,-12688.046,-12692.643,0.0,0.0,0.0,-25380.688,0.0,0.0,0.4725647
36075,-0.06336859,344.0188,296.2888,-0.06336859,344.03052,0.0,0.0,294.72736,252.55,345.67062,-0.00012729908,342.53024,343.31833,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30304,0.0,2164500.0,-26402.30108818855,-12703.25,-12706.369,0.0,0.0,0.0,-25409.62,0.0,0.0,0.4673462
36090,-0.06336859,344.07227,296.2888,-0.06336859,344.08017,0.0,0.0,294.72208,252.55,345.67062,-0.00012729908,342.567,343.3242,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30304,0.0,2165400.0,-26402.30108818855,-12717.48,-12719.584,0.0,0.0,0.0,-25437.064,0.0,0.0,0.46206665
36105,-0.06336859,344.12186,296.2888,-0.06336859,344.12723,0.0,0.0,294.71677,252.55,345.67062,-0.00012729908,342.60382,343.33032,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30304,0.0,2166300.0,-26402.30108818855,-12730.679,-12732.108,0.0,0.0,0.0,-25462.787,0.0,0.0,0.4567566
36120,-0.06336859,344.16718,296.2888,-0.06336859,344.1708,0.0,0.0,294.71112,252.55,345.67062,-0.00012729908,342.64066,343.33664,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30304,0.0,2167200.0,-26402.30108818855,-12742.74,-12743.707,0.0,0.0,0.0,-25486.447,0.0,0.0,0.45111084
36135,-0.06336859,344.20746,296.2888,-0.06336859,344.20993,0.0,0.0,294.70908,252.55,345.67062,-0.00012729908,342.67734,343.3431,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30304,0.0,2168100.0,-26402.30108818855,-12753.462,-12754.12,0.0,0.0,0.0,-25507.582,0.0,0.0,0.44906616
36150,-0.06336859,344.24182,296.2888,-0.06336859,344.24347,0.0,0.0,294.70312,252.55,345.67062,-0.00012729908,342.7137,343.3497,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30304,0.0,2169000.0,-26402.30108818855,-12762.607,-12763.046,0.0,0.0,0.0,-25525.652,0.0,0.0,0.44311523
36165,-0.06336859,344.26913,296.2888,-0.06336859,344.27026,0.0,0.0,294.6864,252.55,345.67062,-0.00012729908,342.74954,343.35635,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30304,0.0,2169900.0,-26402.30108818855,-12769.877,-12770.178,0.0,0.0,0.0,-25540.055,0.0,0.0,0.4263916
36180,-0.06336859,344.28836,296.2888,-0.06336859,344.28912,0.0,0.0,294.66846,252.55,345.67062,-0.00012729908,342.78464,343.36295,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30304,0.0,2170800.0,-26402.30108818855,-12774.994,-12775.196,0.0,0.0,0.0,-25550.191,0.0,0.0,0.40844727
36195,-0.06336859,344.29825,296.2888,-0.06336859,344.29877,0.0,0.0,294.66028,252.41148,345.67062,-0.00012729908,342.81873,343.36945,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30304,0.0,2171700.0,-26402.30108818855,-12777.625,-12777.764,0.0,0.0,0.0,-25555.389,0.0,0.0,0.40026855
36210,-0.06336859,344.29755,296.2888,-0.06336859,344.2979,0.0,0.0,294.64417,252.08897,345.67062,-0.00012729908,342.8516,343.37573,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30304,0.0,2172600.0,-26402.30108818855,-12777.438,-12777.536,0.0,0.0,0.0,-25554.975,0.0,0.0,0.38415527
