minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
36225,-0.06336859,344.2849,296.2888,-0.06336859,344.28513,0.0,0.0,294.63138,251.72197,345.67062,-0.00012729908,342.8829,343.38174,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30304,0.0,2173500.0,-26402.30108818855,-12774.076,-12774.133,0.0,0.0,0.0,-25548.209,0.0,0.0,0.3713684
36240,-0.06336859,344.2588,296.2888,-0.06336859,344.25894,0.0,0.0,294.6154,251.45,345.67062,-0.00012729908,342.9123,343.38733,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30304,0.0,2174400.0,-26402.30108818855,-12767.123,-12767.164,0.0,0.0,0.0,-25534.287,0.0,0.0,0.3553772
36255,-0.06336859,344.2179,296.2888,-0.06336859,344.21802,0.0,0.0,294.55203,251.31056,345.67062,-0.00012729908,342.93945,343.39243,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30304,0.0,2175300.0,-26402.30108818855,-12756.239,-12756.272,0.0,0.0,0.0,-25512.512,0.0,0.0,0.2920227
36270,-0.06336859,344.16077,296.2888,-0.06336859,344.16086,0.0,0.0,294.50726,251.21443,345.67062,-0.00012729908,342.964,343.39685,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30304,0.0,2176200.0,-26402.30108818855,-12741.035,-12741.06,0.0,0.0,0.0,-25482.094,0.0,0.0,0.24725342
36285,-0.06336859,344.0866,296.2888,-0.06336859,344.08667,0.0,0.0,294.46036,251.1111,345.67062,-0.00012729908,342.98557,343.40048,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30304,0.0,2177100.0,-26402.30108818855,-12721.298,-12721.314,0.0,0.0,0.0,-25442.613,0.0,0.0,0.2003479
36300,-0.06336859,343.99335,296.2888,-0.06336859,343.99338,0.0,0.0,294.41714,250.95,345.67062,-0.00012729908,343.0037,343.40323,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30304,0.0,2178000.0,-26402.30108818855,-12696.477,-12696.484,0.0,0.0,0.0,-25392.96,0.0,0.0,0.15713501
36315,-0.063368775,343.8802,296.28903,-0.063368775,343.8802,0.0,0.0,294.29764,250.70554,345.66968,-0.00012729946,343.01794,343.40488,-1.9785283e-18,-1.0994873e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2178900.0,-26401.743217455474,-12666.332,-12666.332,0.0,0.0,0.0,-25332.664,0.0,0.0,0.037628174
36330,-0.06336881,343.7464,297.39102,-0.06336881,343.74643,0.0,0.0,294.2026,250.41325,342.15167,-0.00012729953,343.02808,343.40533,-2.8425312e-19,-1.7892086e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,2179800.0,-23931.64086372126,-12337.438,-12337.446,0.0,0.0,0.0,-24674.885,0.0,0.0,-0.057403564
36345,-0.06336891,343.5909,302.27463,-0.06336891,343.59094,0.0,0.0,294.1023,250.11435,325.64328,-0.00012729972,343.0336,343.40445,-4.6694297e-20,-4.7135336e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,2180700.0,-12494.25597056586,-10996.305,-10996.3125,0.0,0.0,0.0,-21992.617,0.0,0.0,-0.15771484
36360,-0.06336904,343.4119,307.53726,-0.06336904,343.41193,0.0,0.0,294.00427,249.85,305.38892,-0.00012729998,343.03384,343.402,-2.672118e-18,-2.5708667e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,2181600.0,1148.6344618521825,-9548.033,-9548.042,0.0,0.0,0.0,-19096.074,0.0,0.0,-0.2557373
36375,-0.18791682,343.15976,309.03186,-0.0005750934,343.2352,0.0,0.0,293.8462,249.63658,295.626,-0.00018932759,343.0266,343.3985,0.95665693,-1.1317494e-19,0.0,0.0,0.0,0.0,343.15,343.15,-99.07077,1.0,2182500.0,10660.011213916487,-26935.465,-82.61448,0.0,0.0,0.0,-27018.08,0.0,0.0,-0.41381836
36390,10.565329,336.16562,294.17712,10.565329,336.63516,5.65558,5.517552,293.7629,249.46422,337.76242,0.021224342,336.29623,336.26804,0.999817,0.9963728,1.0,1.0,2426755.0,1503162.5,343.15,343.15,-4283.5425,1.0,2183400.0,3885290.86829426,1863213.4,1884049.1,2426755.0,1503162.5,11.173132,3747262.5,3929917.5,3929928.8,-0.49710083
36405,9.427936,304.1742,295.66672,9.850515,335.13998,4.956206,4.8339667,293.86285,249.33475,326.73962,0.019363923,303.98563,335.04144,0.014633443,1.0,0.0,0.2543162,0.0,382278.56,343.15,343.15,-4149.271,1.0,2184300.0,2527112.1484820354,336873.34,1633094.5,0.0,382278.56,9.790173,1969967.9,382278.56,382288.34,-0.39715576
36420,8.4733925,330.2544,297.415,8.473393,364.6395,4.288649,4.183117,293.98114,249.25,332.6925,0.01702192,330.97153,363.5611,0.9991974,1.0,1.0,0.01,2426755.0,15031.625,343.14996,343.14996,-4138.078,1.0,2185200.0,2522061.1047705235,1168696.2,2392402.0,2426755.0,15031.625,8.4717655,3561098.2,2441786.5,2441795.0,-0.27886963
36435,8.943598,343.88528,297.92792,8.943598,337.31372,4.5455737,4.4335184,293.9711,249.31839,340.2609,0.0179665,343.91827,337.51495,0.9991974,1.0,0.9835159,0.35247773,2386752.2,529831.3,343.1499,343.1499,-4133.012,1.0,2186100.0,3194416.753960206,1726301.6,1479453.2,2386752.2,529831.3,8.979092,3205755.0,2916583.5,2916592.5,-0.2889099
36450,11.385467,341.9143,298.2707,11.385467,345.3393,5.9599676,5.8115597,294.0008,249.54411,343.1336,0.022871891,341.99164,345.31476,0.9991974,1.0,1.0,0.30932537,2426755.0,464966.28,343.14987,343.14987,-4140.838,1.0,2187000.0,4309618.758307852,2086992.4,2250771.8,2426755.0,464966.28,11.771527,4337764.0,2891721.2,2891733.0,-0.2592163
36465,10.807988,344.03888,298.57407,10.807988,342.72025,5.6587224,5.5187473,294.0524,249.7728,343.5845,0.021711813,344.04565,342.73248,0.9991974,1.0,0.9191794,0.27508205,2230623.2,413493.0,343.14984,343.14984,-4170.924,1.0,2187900.0,4104484.458132697,2063809.2,2003951.9,2230623.2,413493.0,11.177469,4067761.0,2644116.2,2644127.5,-0.20761108
36480,10.937098,344.0158,298.62555,10.9370985,343.70108,5.725221,5.583387,294.10403,249.85,343.78165,0.021971177,343.9851,343.68817,0.9991974,1.0,0.84885144,0.25243363,2059954.4,379448.75,343.1498,343.1498,-4163.528,1.0,2188800.0,4166957.0160030387,2085038.2,2070581.1,2059954.4,379448.75,11.308608,4155619.5,2439403.0,2439414.2,-0.15597534
36495,11.408132,344.17963,298.40396,11.408132,343.43365,5.9731994,5.824439,294.17584,249.72812,343.56635,0.022917422,344.20505,343.44662,0.9991974,1.0,0.7847101,0.23329806,1904299.1,350684.9,343.14978,343.14978,-4140.709,1.0,2189700.0,4347022.648075801,2193302.2,2157559.5,1904299.1,350684.9,11.797638,4350862.0,2254984.0,2254995.8,-0.08416748
36510,10.753994,344.51318,297.99564,10.753994,343.5673,5.6087275,5.469808,294.22845,249.525,343.67212,0.021603346,344.5431,343.58136,0.9991974,1.0,0.68490624,0.19962427,1662099.6,300067.7,343.14975,343.14975,-4156.4004,1.0,2190600.0,4144412.427757925,2101047.5,2058324.6,1662099.6,300067.7,11.078535,4159372.0,1962167.2,1962178.4,-0.031555176
36525,10.751278,343.3755,297.5688,10.751278,343.096,5.59396,5.455248,294.2558,249.33438,343.33047,0.02159789,343.37375,343.0968,0.9991974,1.0,0.6231485,0.18480907,1512228.8,277798.06,343.14972,343.14972,-4145.9297,1.0,2191500.0,4151094.851599976,2068418.4,2055798.4,1512228.8,277798.06,11.049208,4124216.8,1790026.8,1790037.8,-0.004211426
36540,10.751286,343.34637,297.20825,10.751286,343.24615,5.593929,5.4552174,294.2684,249.25,343.29517,0.021597905,343.34573,343.2454,0.9991974,1.0,0.60270065,0.1787667,1462606.9,268715.4,343.1497,343.1497,-4145.902,1.0,2192400.0,4180599.3413476245,2083385.2,2078859.9,1462606.9,268715.4,11.049147,4162245.0,1731322.2,1731333.2,0.008392334
36555,10.751288,343.14932,296.95135,10.751289,343.11914,5.5939307,5.4552193,294.2685,249.25,343.16873,0.02159791,343.1476,343.1188,0.9991974,1.0,0.5942733,0.17732915,1442155.8,266554.53,343.14966,343.14966,-4145.902,1.0,2193300.0,4192434.8494329704,2086088.1,2084725.5,1442155.8,266554.53,11.04915,4170813.5,1708710.2,1708721.2,0.008483887
36570,10.751289,343.083,296.7908,10.751289,343.1314,5.5939307,5.4552193,294.2659,249.25,343.12347,0.021597913,343.08167,343.1308,0.9991974,1.0,0.5978109,0.17888835,1450740.6,268898.25,343.14963,343.14963,-4145.902,1.0,2194200.0,4202893.799770425,2090343.8,2092529.2,1450740.6,268898.25,11.04915,4182873.0,1719638.9,1719649.9,0.0058898926
36585,10.751289,343.1377,296.70178,10.751289,343.1518,5.5939307,5.4552197,294.2642,249.25,343.13254,0.021597913,343.13773,343.15192,0.9991974,1.0,0.6018452,0.17999741,1460530.9,270565.34,343.1496,343.1496,-4145.902,1.0,2195100.0,4211791.074603446,2096832.9,2097469.5,1460530.9,270565.34,11.04915,4194302.5,1731096.2,1731107.2,0.004180908
36600,10.751287,343.1662,296.65558,10.751287,343.1572,5.59393,5.4552183,294.2674,249.25,343.14624,0.021597909,343.16776,343.15787,0.9991974,1.0,0.6028706,0.18015824,1463019.1,270807.1,343.14957,343.14957,-4145.902,1.0,2196000.0,4217224.49483484,2100206.0,2099799.5,1463019.1,270807.1,11.049149,4200005.5,1733826.2,1733837.2,0.007385254
36615,10.751287,343.2237,296.62177,10.751287,343.1763,5.59393,5.455219,294.27048,249.25,343.1969,0.021597909,343.22382,343.17618,0.9991974,1.0,0.59660447,0.17762738,1447812.9,267002.8,343.14954,343.14954,-4145.902,1.0,2196900.0,4224887.112286592,2104329.0,2102189.0,1447812.9,267002.8,11.049149,4206518.0,1714815.8,1714826.8,0.010467529
36630,10.7513075,343.21515,296.58936,10.7513075,343.16843,5.5939407,5.4552293,294.2708,249.25,343.1942,0.02159795,343.2149,343.16837,0.9991974,1.0,0.58964014,0.17555046,1430912.1,263880.88,343.1495,343.1495,-4145.9014,1.0,2197800.0,4227591.444573455,2105410.8,2103301.0,1430912.1,263880.88,11.04917,4208712.0,1694793.0,1694804.0,0.010803223
36645,10.751286,343.1593,296.56265,10.751286,343.14783,5.593929,5.4552174,294.2741,249.25,343.14655,0.021597905,343.16092,343.14868,0.9991974,1.0,0.5881995,0.17563836,1427416.1,264013.0,343.14948,343.14948,-4145.902,1.0,2198700.0,4225680.881693813,2104090.2,2103572.0,1427416.1,264013.0,11.049147,4207662.0,1691429.1,1691440.1,0.014099121
36660,10.751286,343.2822,296.52414,10.7512865,343.2019,5.593929,5.4552174,294.28018,249.25,343.22723,0.021597905,343.28317,343.202,0.9991974,1.0,0.5786457,0.17167965,1404231.4,258062.4,343.14944,343.14944,-4145.902,1.0,2199600.0,4236493.807490081,2111378.8,2107753.2,1404231.4,258062.4,11.049147,4219132.0,1662293.8,1662304.8,0.02017212
36675,10.751286,343.2976,296.47028,10.751286,343.1943,5.5939283,5.4552174,294.28656,249.30284,343.2461,0.021597905,343.29764,343.19427,0.9991974,1.0,0.5639435,0.16697209,1368552.8,250986.17,343.1494,343.1494,-4145.902,1.0,2200500.0,4243090.633443103,2114506.8,2109842.2,1368552.8,250986.17,11.049146,4224349.0,1619538.9,1619549.9,0.026550293
36690,10.751285,343.22928,296.40958,10.751285,343.16663,5.5939283,5.455217,294.2897,249.4409,343.21298,0.021597903,343.22897,343.16647,0.9991974,1.0,0.5524646,0.16378106,1340696.2,246189.55,343.14938,343.14938,-4145.902,1.0,2201400.0,4245592.797996369,2114162.0,2111333.0,1340696.2,246189.55,11.049145,4225495.0,1586885.8,1586896.8,0.029693604
36705,10.751285,343.25778,296.34317,10.751285,343.1872,5.5939283,5.455217,294.29315,249.63353,343.22858,0.021597903,343.25674,343.18668,0.9991974,1.0,0.5414225,0.1601663,1313899.8,240755.97,343.14935,343.14935,-4145.902,1.0,2202300.0,4253031.182304835,2118447.8,2115260.5,1313899.8,240755.97,11.049145,4233708.0,1554655.8,1554666.8,0.03314209
36720,10.7512865,343.28192,296.2736,10.7512865,343.1925,5.5939293,5.4552183,294.29544,249.85,343.2312,0.021597907,343.28174,343.19254,0.9991974,1.0,0.529559,0.15647109,1285110.0,235201.47,343.14932,343.14932,-4145.902,1.0,2203200.0,4259581.681537111,2122680.0,2118642.5,1285110.0,235201.47,11.049148,4241322.5,1520311.5,1520322.5,0.03543091
36735,10.751287,343.19818,296.2107,10.751287,343.1575,5.59393,5.4552183,294.29636,250.0735,343.18506,0.021597909,343.19797,343.15756,0.9991974,1.0,0.52252084,0.15478882,1268030.0,232672.75,343.1493,343.1493,-4145.902,1.0,2204100.0,4261101.838263403,2121739.0,2119902.2,1268030.0,232672.75,11.049149,4241641.0,1500702.8,1500713.8,0.036346436
36750,10.751287,343.2173,296.15338,10.751287,343.17365,5.59393,5.4552183,294.29764,250.3195,343.1903,0.021597909,343.21768,343.1738,0.9991974,1.0,0.51664764,0.15287158,1253777.2,229790.81,343.14926,343.14926,-4145.902,1.0,2205000.0,4266776.825899274,2125189.8,2123219.0,1253777.2,229790.81,11.049149,4248409.0,1483568.0,1483579.0,0.037628174
36765,10.751287,343.23325,296.09955,10.751287,343.1759,5.59393,5.4552183,294.29907,250.60576,343.20316,0.021597907,343.23337,343.1759,0.9991974,1.0,0.5085561,0.1502106,1234141.1,225790.95,343.14923,343.14923,-4145.902,1.0,2205900.0,4272825.163736434,2128341.2,2125752.0,1234141.1,225790.95,11.049149,4254093.0,1459932.1,1459943.1,0.0390625
36780,10.751287,343.23386,296.04742,10.751287,343.1752,5.59393,5.4552183,294.30035,250.95,343.2048,0.021597909,343.23383,343.17517,0.9991974,1.0,0.50005233,0.14758945,1213504.5,221850.9,343.1492,343.1492,-4145.902,1.0,2206800.0,4277703.253313314,2130722.5,2128074.0,1213504.5,221850.9,11.049149,4258796.5,1435355.4,1435366.4,0.04034424
36795,10.751286,343.28232,295.99133,10.751286,343.1948,5.5939283,5.455217,294.3054,251.33722,343.22644,0.021597903,343.28336,343.1952,0.9991974,1.0,0.48908162,0.14397427,1186881.2,216416.72,343.14917,343.14917,-4145.902,1.0,2207700.0,4284752.970838781,2135443.2,2131491.0,1186881.2,216416.72,11.049145,4266934.0,1403298.0,1403309.0,0.04537964
36810,10.7512865,343.29706,295.9285,10.7512865,343.1945,5.593929,5.455218,294.30862,251.73674,343.2484,0.021597905,343.2967,343.19427,0.9991974,1.0,0.47399873,0.13908854,1150278.8,209072.67,343.14914,343.14914,-4145.902,1.0,2208600.0,4292446.407642194,2138946.5,2134314.8,1150278.8,209072.67,11.049147,4273261.0,1359351.4,1359362.4,0.048614502
36825,10.751287,343.2567,295.86362,10.751287,343.17886,5.59393,5.4552183,294.30975,252.1429,343.2252,0.021597909,343.25604,343.17865,0.9991974,1.0,0.4617722,0.13563162,1120608.0,203876.36,343.1491,343.1491,-4145.902,1.0,2209500.0,4296225.859299466,2140054.5,2136539.2,1120608.0,203876.36,11.049149,4276594.0,1324484.4,1324495.4,0.049743652
36840,10.75129,343.21167,295.80298,10.75129,343.16574,5.593931,5.4552197,294.30573,252.55,343.19772,0.021597913,343.21027,343.16528,0.9991974,1.0,0.45375562,0.13344494,1101153.8,200589.4,343.14908,343.14908,-4145.902,1.0,2210400.0,4299235.728438373,2140759.2,2138685.2,1101153.8,200589.4,11.04915,4279444.5,1301743.1,1301754.1,0.045715332
36855,10.75129,343.12628,295.75598,10.75129,343.1374,5.593931,5.4552197,294.3028,253.04382,343.13052,0.021597913,343.1267,343.13785,0.9991974,1.0,0.45494512,0.13453695,1104040.4,202230.9,343.14905,343.14905,-4145.902,1.0,2211300.0,4297403.122358889,2139025.8,2139527.2,1104040.4,202230.9,11.04915,4278553.0,1306271.2,1306282.2,0.042785645
36870,10.751291,343.13562,295.72278,10.751291,343.14658,5.593932,5.4552207,294.29794,253.60284,343.14267,0.021597916,343.13538,343.1464,0.9991974,1.0,0.4561731,0.13466166,1107020.2,202418.34,343.14902,343.14902,-4145.902,1.0,2212200.0,4301517.538974793,2140946.8,2141441.5,1107020.2,202418.34,11.049152,4282388.0,1309438.6,1309449.6,0.03793335
36885,10.751291,343.10757,295.7044,10.751292,343.13358,5.593932,5.4552207,294.2923,254.06044,343.12546,0.021597916,343.10718,343.13348,0.9991974,1.0,0.45929858,0.13583957,1114605.1,204188.92,343.149,343.149,-4145.902,1.0,2213100.0,4301622.733903844,2140510.0,2141684.2,1114605.1,204188.92,11.049152,4282194.0,1318794.0,1318805.0,0.032287598
36900,10.751291,343.0954,295.69968,10.751292,343.1323,5.593932,5.4552207,294.28687,254.25,343.1144,0.021597916,343.09537,343.13232,0.9991974,1.0,0.46445057,0.1375259,1127107.8,206723.78,343.14896,343.14896,-4145.902,1.0,2214000.0,4301049.698369275,2140173.8,2141840.0,1127107.8,206723.78,11.049152,4282014.0,1333831.5,1333842.5,0.026855469
36915,10.751291,343.10632,295.705,10.751291,343.1369,5.593932,5.4552207,294.2826,254.25,343.11896,0.021597916,343.10657,343.137,0.9991974,1.0,0.4692224,0.13892391,1138687.9,208825.22,343.14893,343.14893,-4145.902,1.0,2214900.0,4300980.49117911,2140427.2,2141808.2,1138687.9,208825.22,11.049152,4282235.5,1347513.1,1347524.1,0.022583008
36930,10.751291,343.11554,295.7164,10.751291,343.1391,5.593932,5.4552207,294.2788,254.25,343.12656,0.021597916,343.11557,343.1391,0.9991974,1.0,0.4727473,0.13992798,1147241.9,210334.48,343.1489,343.1489,-4145.902,1.0,2215800.0,4300634.455228282,2140328.2,2141392.0,1147241.9,210334.48,11.049152,4281720.0,1357576.4,1357587.4,0.018798828
36945,10.75129,343.1195,295.73083,10.751291,343.14005,5.5939317,5.45522,294.27576,254.25,343.12878,0.021597914,343.1196,343.1401,0.9991974,1.0,0.475861,0.14087388,1154798.1,211756.31,343.14886,343.14886,-4145.902,1.0,2216700.0,4299526.769386284,2139855.2,2140783.0,1154798.1,211756.31,11.049152,4280638.0,1366554.5,1366565.5,0.01574707
36960,10.75129,343.13028,295.74536,10.75129,343.14395,5.5939317,5.45522,294.27356,254.25,343.13516,0.021597914,343.13046,343.144,0.9991974,1.0,0.47806466,0.14148417,1160145.8,212673.69,343.14886,343.14886,-4145.902,1.0,2217600.0,4298787.6366590625,2139685.8,2140303.2,1160145.8,212673.69,11.049152,4279989.0,1372819.5,1372830.5,0.013549805
36975,10.751292,343.12552,295.75946,10.751292,343.1409,5.5939326,5.455221,294.27036,254.27579,343.1366,0.021597918,343.1251,343.14072,0.9991974,1.0,0.47987074,0.14202777,1164528.8,213490.8,343.14883,343.14883,-4145.902,1.0,2218500.0,4297639.538674457,2138834.5,2139529.0,1164528.8,213490.8,11.049154,4278363.5,1378019.5,1378030.5,0.010345459
36990,10.751293,343.07874,295.77744,10.751293,343.1234,5.593933,5.4552217,294.26508,254.31876,343.1098,0.02159792,343.07797,343.12317,0.9991974,1.0,0.48501638,0.14391561,1177015.9,216328.55,343.1488,343.1488,-4145.902,1.0,2219400.0,4293578.830691615,2135910.5,2137928.0,1177015.9,216328.55,11.049154,4273838.5,1393344.4,1393355.4,0.005065918
37005,10.751294,343.0435,295.8047,10.751294,343.1144,5.5939336,5.455222,294.25888,254.32735,343.08316,0.021597922,343.04312,343.11435,0.9991974,1.0,0.49466947,0.1471587,1200441.6,221203.42,343.14877,343.14877,-4145.902,1.0,2220300.0,4288690.403799774,2133088.5,2136291.0,1200441.6,221203.42,11.049156,4269379.5,1421645.0,1421656.0,-0.0011291504
37020,10.751294,343.03137,295.84338,10.751294,343.112,5.5939336,5.455222,294.2526,254.25,343.07297,0.021597922,343.03128,343.11197,0.9991974,1.0,0.506149,0.15078129,1228299.6,226648.77,343.14874,343.14874,-4145.902,1.0,2221200.0,4284255.605906582,2130794.0,2134434.8,1228299.6,226648.77,11.049156,4265229.0,1454948.4,1454959.4,-0.0074157715
37035,10.751299,342.90634,295.90436,10.7513,343.06128,5.593937,5.455225,294.23755,254.05234,343.01645,0.021597931,342.90372,343.0602,0.9991974,1.0,0.5239377,0.15687132,1271468.5,235803.1,343.1487,343.1487,-4145.902,1.0,2222100.0,4273599.5386789115,2122396.0,2129392.5,1271468.5,235803.1,11.049162,4251788.5,1507271.6,1507282.6,-0.022460938
37050,10.751297,342.87555,295.99698,10.751297,343.06558,5.5939355,5.455224,294.22675,253.76875,342.96094,0.021597927,342.8766,343.06625,0.9991974,1.0,0.5522475,0.16629396,1340169.4,249966.84,343.14868,343.14868,-4145.902,1.0,2223000.0,4260161.52655717,2116823.0,2125404.0,1340169.4,249966.84,11.04916,4242227.0,1590136.2,1590147.2,-0.03326416
37065,10.751294,342.978,296.10858,10.751294,343.10355,5.5939336,5.455222,294.22104,253.45078,343.0235,0.021597922,342.97952,343.10394,0.9991974,1.0,0.5730797,0.17196313,1390724.0,258488.53,343.14865,343.14865,-4145.902,1.0,2223900.0,4255711.785009772,2116408.8,2122078.0,1390724.0,258488.53,11.049156,4238487.0,1649212.5,1649223.5,-0.038970947
37080,10.751292,343.05814,296.22015,10.751292,343.1246,5.5939326,5.455221,294.21936,253.15,343.0804,0.021597918,343.05908,343.12485,0.9991974,1.0,0.5846147,0.17502835,1418716.6,263096.03,343.14862,343.14862,-4145.902,1.0,2224800.0,4250753.04743766,2114989.0,2117990.5,1418716.6,263096.03,11.049154,4232979.5,1681812.6,1681823.6,-0.040649414
37095,10.751293,343.055,296.32208,10.751293,343.11707,5.593933,5.4552217,294.2165,252.875,343.0931,0.021597918,343.0544,343.11676,0.9991974,1.0,0.59283364,0.17751628,1438661.9,266835.8,343.1486,343.1486,-4145.902,1.0,2225700.0,4242658.57377784,2110244.8,2113047.5,1438661.9,266835.8,11.049154,4223292.0,1705497.8,1705508.8,-0.043518066
37110,10.751288,343.10312,296.40726,10.751289,343.13974,5.5939307,5.4552193,294.21957,252.6,343.10385,0.02159791,343.1048,343.1405,0.9991974,1.0,0.6004375,0.17983754,1457114.6,270325.06,343.14856,343.14856,-4145.902,1.0,2226600.0,4235905.258472713,2108570.8,2110224.5,1457114.6,270325.06,11.04915,4218795.0,1727439.8,1727450.8,-0.04043579
37125,10.7512865,343.22397,296.45953,10.7512865,343.18073,5.593929,5.455218,294.2278,252.325,343.1839,0.021597905,343.22556,343.18115,0.9991974,1.0,0.59713745,0.17787935,1449106.2,267381.56,343.14853,343.14853,-4145.902,1.0,2227500.0,4238423.30295347,2111666.8,2109714.2,1449106.2,267381.56,11.049147,4221381.0,1716487.8,1716498.8,-0.032196045
37140,10.751285,343.29553,296.4688,10.751285,343.19794,5.5939283,5.455217,294.23874,252.05,343.23798,0.021597903,343.29626,343.19812,0.9991974,1.0,0.58437365,0.17339154,1418131.6,260635.64,343.1485,343.1485,-4145.902,1.0,2228400.0,4242486.781176831,2114479.0,2110072.0,1418131.6,260635.64,11.049145,4224551.0,1678767.2,1678778.2,-0.021270752
37155,10.7512865,343.30646,296.44034,10.7512865,343.19748,5.593929,5.4552174,294.24832,251.81691,343.2543,0.021597905,343.30612,343.1973,0.9991974,1.0,0.5683052,0.16825765,1379137.4,252918.6,343.14847,343.14847,-4145.902,1.0,2229300.0,4246550.991160803,2116258.5,2111337.5,1379137.4,252918.6,11.049147,4227596.0,1632056.0,1632067.0,-0.011688232
37170,10.751287,343.2568,296.3914,10.751287,343.1781,5.59393,5.4552183,294.25455,251.65341,343.22708,0.021597909,343.25595,343.1778,0.9991974,1.0,0.5555933,0.16461974,1348288.9,247450.22,343.14844,343.14844,-4145.902,1.0,2230200.0,4248522.743718331,2116227.0,2112673.0,1348288.9,247450.22,11.049149,4228900.0,1595739.1,1595750.1,-0.0054626465
37185,10.751288,343.20667,296.33774,10.751288,343.16354,5.5939302,5.4552193,294.25812,251.53821,343.1923,0.02159791,343.20605,343.1634,0.9991974,1.0,0.54815954,0.16266483,1330248.9,244511.67,343.1484,343.1484,-4145.902,1.0,2231100.0,4250233.911417354,2116385.5,2114438.5,1330248.9,244511.67,11.0491495,4230824.0,1574760.5,1574771.5,-0.0018920898
37200,10.751289,343.1773,296.2898,10.751289,343.15582,5.5939307,5.4552193,294.25995,251.45,343.1704,0.021597913,343.177,343.15573,0.9991974,1.0,0.54445976,0.16171117,1321270.4,243078.17,343.14838,343.14838,-4145.902,1.0,2232000.0,4252598.395173936,2117225.0,2116255.0,1321270.4,243078.17,11.04915,4233480.0,1564348.5,1564359.5,-6.1035156e-05
37215,10.75129,343.1448,296.2536,10.751291,343.14484,5.5939317,5.45522,294.25934,251.39406,343.15176,0.021597914,343.14417,343.1446,0.9991974,1.0,0.5434546,0.16157384,1318831.1,242871.73,343.14835,343.14835,-4145.902,1.0,2232900.0,4254190.527162654,2117392.0,2117393.5,1318831.1,242871.73,11.049152,4234785.5,1561702.9,1561713.9,-0.0006713867
37230,10.751291,343.12033,296.23303,10.751291,343.13828,5.5939317,5.45522,294.25812,251.38261,343.13165,0.021597914,343.12018,343.13828,0.9991974,1.0,0.54576695,0.16250148,1324442.6,244266.12,343.14832,343.14832,-4145.902,1.0,2233800.0,4254232.051473172,2117215.8,2118026.0,1324442.6,244266.12,11.049152,4235242.0,1568708.8,1568719.8,-0.0018920898
37245,10.75129,343.1227,296.22513,10.75129,343.14087,5.5939317,5.45522,294.2572,251.40488,343.1306,0.021597914,343.12283,343.14093,0.9991974,1.0,0.5485208,0.16334295,1331125.5,245531.0,343.1483,343.1483,-4145.902,1.0,2234700.0,4254854.916130944,2117680.0,2118500.0,1331125.5,245531.0,11.049152,4236180.0,1576656.5,1576667.5,-0.0028076172
37260,10.75129,343.1341,296.2251,10.75129,343.14465,5.593931,5.45522,294.2569,251.45,343.13736,0.021597914,343.13428,343.1447,0.9991974,1.0,0.55030125,0.16381833,1335446.4,246245.56,343.14825,343.14825,-4145.902,1.0,2235600.0,4255469.475926612,2118195.2,2118672.2,1335446.4,246245.56,11.049151,4236867.5,1581692.0,1581703.0,-0.003112793
37275,10.751289,343.1479,296.228,10.751289,343.14905,5.593931,5.4552197,294.25742,251.52821,343.14584,0.021597913,343.14813,343.14914,0.9991974,1.0,0.55082464,0.16389588,1336716.4,246362.12,343.14822,343.14822,-4145.902,1.0,2236500.0,4255975.705471474,2118687.0,2118739.5,1336716.4,246362.12,11.04915,4237426.5,1583078.5,1583089.5,-0.0025939941
37290,10.751289,343.16873,296.22873,10.751289,343.15604,5.5939307,5.4552193,294.259,251.65564,343.15884,0.02159791,343.16904,343.15613,0.9991974,1.0,0.5494334,0.16332929,1333340.4,245510.45,343.1482,343.1482,-4145.902,1.0,2237400.0,4257088.189757952,2119595.2,2119022.0,1333340.4,245510.45,11.04915,4238617.0,1578850.9,1578861.9,-0.0010070801
37305,10.751288,343.18604,296.224,10.751288,343.16098,5.5939302,5.4552193,294.26123,251.83025,343.17114,0.02159791,343.18625,343.161,0.9991974,1.0,0.5461593,0.16218792,1325394.9,243794.78,343.14816,343.14816,-4145.902,1.0,2238300.0,4258632.893842787,2120590.0,2119458.8,1325394.9,243794.78,11.0491495,4240049.0,1569189.6,1569200.6,0.0012207031
37320,10.751288,343.19388,296.21246,10.751288,343.16272,5.5939302,5.455219,294.2636,252.05,343.1774,0.02159791,343.19394,343.16272,0.9991974,1.0,0.54177934,0.16077192,1314765.8,241666.33,343.14813,343.14813,-4145.902,1.0,2239200.0,4260246.805099882,2121465.0,2120058.0,1314765.8,241666.33,11.049149,4241523.0,1556432.1,1556443.1,0.0036010742
37335,10.751188,345.7017,295.99008,10.751188,344.2103,5.5938706,5.4551606,294.44284,252.40828,344.18823,0.02159771,345.76028,344.2351,0.9991974,1.0,0.4342502,0.11733387,1053818.9,176371.88,343.1481,343.1481,-4145.901,1.0,2240100.0,4372072.555923455,2244727.2,2177383.5,1053818.9,176371.88,11.049031,4422111.0,1230190.8,1230201.8,0.18283081
37350,-0.063368775,341.7084,295.78903,-0.063368775,342.9104,0.0,0.0,294.55875,252.9054,344.88043,-0.00012729946,341.21283,342.8282,1.5473131e-12,1.5517638e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2241000.0,-26247.095822994026,-12221.389,-12541.299,0.0,0.0,0.0,-24762.688,0.0,0.0,0.29873657
37365,-0.063368775,342.11328,295.78903,-0.063368775,342.9224,0.0,0.0,294.6155,253.39981,344.88043,-0.00012729946,341.25137,342.82898,2.9703712e-17,2.9802937e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2241900.0,-26247.095822994026,-12329.146,-12544.491,0.0,0.0,0.0,-24873.637,0.0,0.0,0.35549927
37380,-0.06339076,342.40167,295.78903,-0.06339076,342.94675,-4.781e-42,-4.77e-42,294.64536,253.75,344.88043,-0.00012734362,341.29016,342.8301,2.5081052e-19,2.5370325e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.28594,0.0,2242800.0,-26256.201947012858,-12410.206,-12555.327,0.0,0.0,-9.551e-42,-24965.533,0.0,-9.551e-42,0.38534546
37395,-0.06336903,342.612,295.78903,-0.06336903,342.97952,0.0,0.0,294.6578,253.90643,344.88043,-0.00012729997,341.32922,342.83157,6.0864333e-21,-3.7374824e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30172,0.0,2243700.0,-26247.20083595635,-12461.93,-12559.746,0.0,0.0,0.0,-25021.676,0.0,0.0,0.39779663
37410,-0.063369,342.7705,295.78903,-0.063369,343.01807,0.0,0.0,294.66418,253.97794,344.88043,-0.00012729989,341.3685,342.83337,-5.544357e-22,6.4767904e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303696,0.0,2244600.0,-26247.18583410459,-12504.109,-12569.997,0.0,0.0,0.0,-25074.105,0.0,0.0,0.4041748
37425,-0.063369,342.89377,295.78903,-0.063369,343.0608,0.0,0.0,294.66544,254.06047,344.88043,-0.00012729989,341.40808,342.8355,-2.0759453e-38,-1.049775e-38,0.0,0.0,0.0,0.0,343.15,343.15,-66.303696,0.0,2245500.0,-26247.18583410459,-12536.915,-12581.368,0.0,0.0,0.0,-25118.283,0.0,0.0,0.40542603
37440,-0.063369,342.99347,295.78903,-0.063369,343.1064,0.0,0.0,294.6604,254.25,344.88043,-0.00012729989,341.4479,342.83798,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303696,0.0,2246400.0,-26247.18583410459,-12563.45,-12593.511,0.0,0.0,0.0,-25156.96,0.0,0.0,0.40039062
37455,-0.063369,343.07758,295.78903,-0.063369,343.15396,0.0,0.0,294.6609,254.525,344.88043,-0.00012729989,341.488,342.8408,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303696,0.0,2247300.0,-26247.18583410459,-12585.836,-12606.165,0.0,0.0,0.0,-25192.0,0.0,0.0,0.4008789
37470,-0.063369,343.15094,295.78903,-0.063369,343.2026,0.0,0.0,294.66028,254.8,344.88043,-0.00012729989,341.52835,342.84393,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303696,0.0,2248200.0,-26247.18583410459,-12605.361,-12619.112,0.0,0.0,0.0,-25224.473,0.0,0.0,0.40026855
37485,-0.063369,343.21664,295.78903,-0.063369,343.2516,0.0,0.0,294.6593,255.075,344.88043,-0.00012729989,341.56888,342.84738,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303696,0.0,2249100.0,-26247.18583410459,-12622.849,-12632.148,0.0,0.0,0.0,-25254.996,0.0,0.0,0.399292
37500,-0.063369,343.2765,295.78903,-0.063369,343.3001,0.0,0.0,294.65762,255.35,344.88043,-0.00012729989,341.6096,342.85114,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303696,0.0,2250000.0,-26247.18583410459,-12638.776,-12645.0625,0.0,0.0,0.0,-25283.84,0.0,0.0,0.39761353
37515,-0.063369,343.3314,295.78903,-0.063369,343.34738,0.0,0.0,294.656,255.625,344.88043,-0.00012729989,341.6504,342.85516,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303696,0.0,2250900.0,-26247.18583410459,-12653.389,-12657.645,0.0,0.0,0.0,-25311.033,0.0,0.0,0.3959961
37530,-0.063369,343.3817,295.78903,-0.063369,343.39252,0.0,0.0,294.65414,255.9,344.88043,-0.00012729989,341.6912,342.85944,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303696,0.0,2251800.0,-26247.18583410459,-12666.782,-12669.657,0.0,0.0,0.0,-25336.44,0.0,0.0,0.39413452
37545,-0.063369,343.42728,295.78903,-0.063369,343.4346,0.0,0.0,294.65265,256.175,344.88043,-0.00012729989,341.73187,342.86395,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303696,0.0,2252700.0,-26247.18583410459,-12678.908,-12680.857,0.0,0.0,0.0,-25359.766,0.0,0.0,0.39263916
37560,-0.063369,343.46762,295.78903,-0.063369,343.47256,0.0,0.0,294.65088,256.45,344.88043,-0.00012729989,341.7723,342.86862,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303696,0.0,2253600.0,-26247.18583410459,-12689.6455,-12690.962,0.0,0.0,0.0,-25380.607,0.0,0.0,0.39086914
37575,-0.063369,343.50208,295.78903,-0.063369,343.5054,0.0,0.0,294.6495,256.6586,344.88043,-0.00012729989,341.81235,342.8734,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303696,0.0,2254500.0,-26247.18583410459,-12698.816,-12699.701,0.0,0.0,0.0,-25398.518,0.0,0.0,0.38949585
37590,-0.063369,343.52972,295.78903,-0.063369,343.53198,0.0,0.0,294.64764,256.78125,344.88043,-0.00012729989,341.8518,342.87823,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303696,0.0,2255400.0,-26247.18583410459,-12706.175,-12706.775,0.0,0.0,0.0,-25412.95,0.0,0.0,0.38763428
37605,-0.063369,343.54956,295.78903,-0.063369,343.5511,0.0,0.0,294.64572,256.88828,344.88043,-0.00012729989,341.89044,342.8831,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303696,0.0,2256300.0,-26247.18583410459,-12711.454,-12711.86,0.0,0.0,0.0,-25423.314,0.0,0.0,0.38571167
37620,-0.063369,343.56046,295.78903,-0.063369,343.5615,0.0,0.0,294.64398,257.05,344.88043,-0.00012729989,341.9281,342.88785,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303696,0.0,2257200.0,-26247.18583410459,-12714.354,-12714.63,0.0,0.0,0.0,-25428.984,0.0,0.0,0.38397217
37635,-0.063369,343.56125,295.78903,-0.063369,343.56195,0.0,0.0,294.6419,257.3094,344.88043,-0.00012729989,341.96445,342.89243,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303696,0.0,2258100.0,-26247.18583410459,-12714.565,-12714.752,0.0,0.0,0.0,-25429.316,0.0,0.0,0.38189697
37650,-0.063369,343.55066,295.78903,-0.063369,343.55115,0.0,0.0,294.6401,257.62082,344.88043,-0.00012729989,341.99924,342.89676,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303696,0.0,2259000.0,-26247.18583410459,-12711.747,-12711.877,0.0,0.0,0.0,-25423.625,0.0,0.0,0.38009644
37665,-0.063369,343.52747,295.78903,-0.063369,343.5278,0.0,0.0,294.6379,257.92188,344.88043,-0.00012729989,342.03217,342.90073,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303696,0.0,2259900.0,-26247.18583410459,-12705.573,-12705.663,0.0,0.0,0.0,-25411.236,0.0,0.0,0.37789917
37680,-0.063369,343.49036,295.78903,-0.063369,343.49057,0.0,0.0,294.63593,258.15,344.88043,-0.00012729989,342.0629,342.90424,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303696,0.0,2260800.0,-26247.18583410459,-12695.697,-12695.754,0.0,0.0,0.0,-25391.451,0.0,0.0,0.37591553
37695,-0.063369,343.43784,295.78903,-0.063369,343.438,0.0,0.0,294.58594,258.3156,344.88043,-0.00012729989,342.09106,342.90714,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303696,0.0,2261700.0,-26247.18583410459,-12681.719,-12681.759,0.0,0.0,0.0,-25363.477,0.0,0.0,0.32592773
37710,-0.063369,343.36908,295.78903,-0.063369,343.36917,0.0,0.0,294.54816,258.47083,344.88043,-0.00012729989,342.11636,342.9093,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303696,0.0,2262600.0,-26247.18583410459,-12663.419,-12663.443,0.0,0.0,0.0,-25326.863,0.0,0.0,0.28814697
37725,-0.063369,343.28235,295.78903,-0.063369,343.28244,0.0,0.0,294.51505,258.61563,344.88043,-0.00012729989,342.1383,342.9106,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303696,0.0,2263500.0,-26247.18583410459,-12640.336,-12640.36,0.0,0.0,0.0,-25280.695,0.0,0.0,0.2550354
37740,-0.063369,343.17712,295.78903,-0.063369,343.17715,0.0,0.0,294.47873,258.75,344.88043,-0.00012729989,342.1566,342.91098,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303696,0.0,2264400.0,-26247.18583410459,-12612.33,-12612.339,0.0,0.0,0.0,-25224.668,0.0,0.0,0.21871948
37755,-0.063369,343.05142,295.78903,-0.063369,343.05145,0.0,0.0,294.38815,258.87698,344.88043,-0.00012729989,342.1707,342.91016,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303696,0.0,2265300.0,-26247.18583410459,-12578.875,-12578.883,0.0,0.0,0.0,-25157.758,0.0,0.0,0.12814331
37770,-0.063369,342.9053,295.78903,-0.063369,342.90533,0.0,0.0,294.3124,259.00113,344.88043,-0.00012729989,342.18036,342.9081,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303696,0.0,2266200.0,-26247.18583410459,-12539.985,-12539.993,0.0,0.0,0.0,-25079.979,0.0,0.0,0.05239868
37785,-0.06336879,342.73703,295.91922,-0.06336879,342.73706,0.0,0.0,294.24503,259.1247,344.42084,-0.00012729947,342.18503,342.90457,-3.1097227e-19,1.3644252e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,2267100.0,-25931.766908718946,-12460.51,-12460.518,0.0,0.0,0.0,-24921.027,0.0,0.0,-0.014984131
37800,-0.063368835,342.54648,298.10803,-0.063368835,342.54648,0.0,0.0,294.1726,259.25,337.0301,-0.00012729956,342.18442,342.8995,1.334825e-19,-5.2494943e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,2268000.0,-20809.995297305937,-11827.253,-11827.253,0.0,0.0,0.0,-23654.506,0.0,0.0,-0.087402344
37815,-0.06336899,342.33237,304.19376,-0.06336899,342.33237,0.0,0.0,294.03134,259.39136,314.81628,-0.00012729988,342.17798,342.8927,-2.3584475e-19,1.6281634e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,0.0,2268900.0,-5679.435415160494,-10150.582,-10150.582,0.0,0.0,0.0,-20301.164,0.0,0.0,-0.22866821
37830,-0.06336915,342.09464,307.87698,-0.06336915,342.09464,0.0,0.0,293.92102,259.55,298.7775,-0.0001273002,342.1654,342.884,-6.010098e-19,-1.0054033e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30374,0.0,2269800.0,4865.1394522668315,-9107.042,-9107.042,0.0,0.0,0.0,-18214.084,0.0,0.0,-0.33898926
37845,45.508827,332.68948,294.15317,0.849096,342.23587,23.860403,0.0,293.8139,259.70865,330.49338,0.046563454,332.71573,342.0328,0.9998279,-2.2090963e-17,1.0,0.0,2426755.0,0.0,343.15,343.15,-2273.8108,1.0,2270700.0,7106927.91421734,7365719.0,171472.69,2426755.0,0.0,23.860403,7537191.5,2426755.0,2426778.8,-0.44610596
37860,9.950572,337.68945,294.3723,9.950572,361.64343,5.1498766,5.0228915,293.81024,259.85,340.60742,0.019989377,337.65848,362.76126,0.9998279,1.0,0.0,0.01,0.0,15031.625,343.15,343.15,-4162.629,1.0,2271600.0,3881686.148332392,1810327.2,2811421.8,0.0,15031.625,10.172768,4621749.0,15031.625,15041.798,-0.44976807
37875,9.559174,301.98483,296.29697,9.986475,337.2729,5.0248933,4.900804,293.86057,259.81827,320.56824,0.019632306,301.89154,337.53934,0.014640598,1.0,0.0,0.46601552,0.0,700497.06,343.14996,343.14996,-4142.576,1.0,2272500.0,2001304.255422542,228359.45,1718661.1,0.0,700497.06,9.925697,1947020.6,700497.06,700507.0,-0.39944458
37890,9.672037,334.7654,297.9609,9.672037,348.15546,4.965473,4.842876,293.9025,259.58847,344.22525,0.019429838,335.0103,347.378,0.99924296,1.0,1.0,0.01,2426755.0,15031.625,343.14993,343.14993,-4140.875,1.0,2273400.0,3775416.5733059607,1495093.0,2039030.9,2426755.0,15031.625,9.80835,3534124.0,2441786.5,2441796.2,-0.35751343
37905,11.5449095,342.1013,298.36618,11.54491,342.5264,5.931503,5.7821636,294.00146,259.33942,340.09357,0.02319219,341.98788,342.7245,0.99924296,1.0,1.0,0.43572333,2426755.0,654963.0,343.1499,343.1499,-4050.3232,1.0,2274300.0,4064547.732184519,2120655.0,2141268.2,2426755.0,654963.0,11.713667,4261923.0,3081718.0,3081729.8,-0.25854492
37920,10.964396,345.1068,298.36267,10.964396,344.42383,5.756809,5.614359,294.11093,259.25,344.5409,0.022026015,345.33603,344.41333,0.99924296,1.0,0.94858366,0.23798315,2301980.0,357727.34,343.14987,343.14987,-4175.608,1.0,2275200.0,4271913.431001121,2152589.5,2121137.8,2301980.0,357727.34,11.371168,4273727.0,2659707.2,2659718.5,-0.14907837
37935,11.282054,345.56686,297.95157,11.282054,343.59158,5.9159107,5.7689004,294.23776,259.36362,344.15845,0.022664146,345.6371,343.63828,0.99924296,1.0,0.68084717,0.1999553,1652249.2,300565.3,343.14984,343.14984,-4153.688,1.0,2276100.0,4398405.762266145,2256233.0,2162635.0,1652249.2,300565.3,11.684811,4418868.0,1952814.5,1952826.1,-0.022247314
37950,10.75125,344.70786,297.29617,10.75125,343.59644,5.5948777,5.456155,294.32303,259.55295,344.5048,0.021597832,344.68402,343.57733,0.99924296,1.0,0.47519055,0.12409666,1153171.0,186537.44,343.1498,343.1498,-4146.6724,1.0,2277000.0,4282336.064555421,2140886.2,2090699.9,1153171.0,186537.44,11.051033,4231586.0,1339708.5,1339719.5,0.0630188
37965,10.751273,343.91846,296.6574,10.751273,343.3473,5.5939245,5.455213,294.36154,259.7408,343.68997,0.021597879,343.9106,343.34894,0.99924296,1.0,0.37491617,0.10678317,909829.7,160512.45,343.14978,343.14978,-4145.904,1.0,2277900.0,4266375.07385384,2134089.0,2108297.8,909829.7,160512.45,11.049137,4242387.0,1070342.1,1070353.1,0.10153198
37980,10.751261,343.4591,296.1517,10.751261,343.21136,5.593916,5.455205,294.3662,259.85,343.42206,0.021597855,343.4521,343.20813,0.99924296,1.0,0.32636237,0.09246919,792001.5,138996.22,343.14975,343.14975,-4145.903,1.0,2278800.0,4287940.726263741,2136179.8,2124993.0,792001.5,138996.22,11.049121,4261173.0,930997.75,931008.8,0.10620117
37995,10.751295,343.05255,295.7888,10.751296,343.09875,5.5939345,5.455223,294.35297,259.86203,343.12582,0.021597924,343.04825,343.09802,0.99924296,1.0,0.32214665,0.0946833,781770.94,142324.38,343.14972,343.14972,-4145.902,1.0,2279700.0,4294003.119414128,2134216.0,2136302.8,781770.94,142324.38,11.049158,4270519.0,924095.3,924106.4,0.09295654
38010,10.751297,342.90152,295.54507,10.751298,343.07043,5.5939355,5.455224,294.33408,259.83798,342.9982,0.021597927,342.90073,343.0703,0.99924296,1.0,0.34329176,0.10189066,833085.0,153158.22,343.1497,343.1497,-4145.902,1.0,2280600.0,4304534.431564389,2138401.5,2146029.2,833085.0,153158.22,11.04916,4284431.0,986243.25,986254.3,0.07406616
38025,10.751295,342.9169,295.3966,10.751296,343.0822,5.5939345,5.455223,294.3176,259.81992,342.99152,0.021597924,342.91776,343.08255,0.99924296,1.0,0.36795577,0.10928386,892938.5,164271.39,343.14966,343.14966,-4145.902,1.0,2281500.0,4317395.157759506,2145799.8,2153264.8,892938.5,164271.39,11.049158,4299064.5,1057209.9,1057220.9,0.05758667
38040,10.751292,343.00095,295.31827,10.751293,343.11075,5.5939326,5.455221,294.3065,259.85,343.04004,0.021597918,343.0024,343.1112,0.99924296,1.0,0.3861803,0.114264555,937164.94,171758.19,343.14963,343.14963,-4145.902,1.0,2282400.0,4328901.813312064,2153131.8,2158090.0,937164.94,171758.19,11.049154,4311222.0,1108923.1,1108934.1,0.04647827
38055,10.751291,343.08163,295.2895,10.751291,343.13348,5.593932,5.4552207,294.2994,259.9537,343.09695,0.021597916,343.08255,343.1337,0.99924296,1.0,0.39549163,0.11652874,959761.3,175161.62,343.1496,343.1496,-4145.902,1.0,2283300.0,4336674.791578786,2158074.5,2160415.8,959761.3,175161.62,11.049152,4318490.0,1134923.0,1134934.0,0.039398193
38070,10.75129,343.13107,295.28864,10.75129,343.1466,5.593931,5.4552197,294.29532,260.1,343.1317,0.021597913,343.13168,343.1468,0.99924296,1.0,0.3989531,0.117278114,968161.44,176288.06,343.14957,343.14957,-4145.902,1.0,2284200.0,4339904.634652407,2160345.2,2161046.8,968161.44,176288.06,11.04915,4321392.0,1144449.5,1144460.5,0.035308838
38085,10.751289,343.16226,295.2983,10.751289,343.15515,5.5939307,5.4552193,294.2932,260.2463,343.15408,0.02159791,343.1627,343.15527,0.99924296,1.0,0.39861915,0.11697085,967351.0,175826.19,343.14954,343.14954,-4145.902,1.0,2285100.0,4341055.867717159,2161316.5,2160995.5,967351.0,175826.19,11.04915,4322312.0,1143177.2,1143188.2,0.033203125
38100,10.751288,343.18832,295.30658,10.751288,343.1629,5.5939302,5.4552193,294.29245,260.35,343.1719,0.02159791,343.18863,343.16296,0.99924296,1.0,0.39553592,0.11586531,959868.8,174164.39,343.1495,343.1495,-4145.902,1.0,2286000.0,4341922.341513851,2162119.8,2160972.0,959868.8,174164.39,11.0491495,4323092.0,1134033.2,1134044.2,0.032440186
38115,10.751288,343.20306,295.30814,10.751288,343.1665,5.5939302,5.455219,294.29236,260.36493,343.18304,0.02159791,343.20316,343.16653,0.99924296,1.0,0.39060047,0.11426483,947891.6,171758.61,343.14948,343.14948,-4145.902,1.0,2286900.0,4342791.583597432,2162715.0,2161064.2,947891.6,171758.61,11.049149,4323779.0,1119650.2,1119661.2,0.032348633
38130,10.751289,343.1949,295.30228,10.751289,343.16232,5.5939307,5.4552193,294.29166,260.3216,343.1811,0.02159791,343.19464,343.16223,0.99924296,1.0,0.38561755,0.112786934,935799.4,169537.08,343.14944,343.14944,-4145.902,1.0,2287800.0,4343145.924319401,2162610.5,2161140.2,935799.4,169537.08,11.04915,4323751.0,1105336.5,1105347.5,0.03164673
38145,10.75129,343.17307,295.29187,10.75129,343.15503,5.593931,5.4552197,294.28973,260.29248,343.16837,0.021597913,343.17264,343.15488,0.99924296,1.0,0.38243172,0.11195991,928068.06,168293.94,343.1494,343.1494,-4145.902,1.0,2288700.0,4342935.909058804,2162095.5,2161281.0,928068.06,168293.94,11.04915,4323376.5,1096362.0,1096373.0,0.029724121
38160,10.751291,343.14017,295.28116,10.751291,343.14435,5.5939317,5.45522,294.28638,260.35,343.1478,0.021597914,343.13968,343.14423,0.99924296,1.0,0.3822108,0.112102695,927531.94,168508.56,343.14938,343.14938,-4145.902,1.0,2289600.0,4342042.126782053,2161093.8,2161282.5,927531.94,168508.56,11.049152,4322376.0,1096040.5,1096051.5,0.026367188
38175,10.751292,343.076,295.2759,10.751292,343.12192,5.5939326,5.455221,294.27982,260.4885,343.11136,0.021597918,343.07507,343.1216,0.99924296,1.0,0.38686734,0.11388563,938832.25,171188.61,343.14935,343.14935,-4145.902,1.0,2290500.0,4339213.685536015,2158433.0,2160507.0,938832.25,171188.61,11.049154,4318940.0,1110020.9,1110031.9,0.019805908
38190,10.75129,343.08542,295.2782,10.751291,343.1325,5.5939317,5.45522,294.27606,260.64432,343.10132,0.021597914,343.08618,343.13287,0.99924296,1.0,0.39449257,0.11628165,957336.8,174790.22,343.14932,343.14932,-4145.902,1.0,2291400.0,4338094.548995469,2158755.0,2160881.5,957336.8,174790.22,11.049152,4319636.5,1132127.0,1132138.0,0.016052246
38205,10.751289,343.1493,295.2838,10.751289,343.15387,5.5939307,5.4552193,294.27524,260.80298,343.14105,0.02159791,343.1502,343.1541,0.99924296,1.0,0.3968636,0.1165291,963090.75,175162.17,343.1493,343.1493,-4145.902,1.0,2292300.0,4341188.745487898,2161385.5,2161592.2,963090.75,175162.17,11.04915,4322978.0,1138252.9,1138263.9,0.0152282715
38220,10.751288,343.196,295.28732,10.751288,343.1659,5.5939302,5.455219,294.27655,260.95,343.1747,0.021597909,343.19653,343.16602,0.99924296,1.0,0.393588,0.11522196,955141.6,173197.33,343.14926,343.14926,-4145.902,1.0,2293200.0,4343923.438307297,2163336.5,2161976.5,955141.6,173197.33,11.049149,4325313.0,1128339.0,1128350.0,0.016540527
38235,10.751287,343.2517,295.2824,10.751287,343.18454,5.59393,5.4552183,294.28055,261.08475,343.2089,0.021597909,343.25232,343.18472,0.99924296,1.0,0.385425,0.11241521,935332.06,168978.33,343.14923,343.14923,-4145.902,1.0,2294100.0,4347469.613508053,2166073.2,2163040.2,935332.06,168978.33,11.049149,4329113.5,1104310.4,1104321.4,0.02053833
38250,10.751289,343.2173,295.26965,10.75129,343.16525,5.593931,5.4552197,294.28076,261.2146,343.20358,0.021597913,343.2161,343.16476,0.99924296,1.0,0.3764352,0.10977721,913515.94,165012.98,343.1492,343.1492,-4145.902,1.0,2295000.0,4348145.825435825,2165095.2,2162745.8,913515.94,165012.98,11.04915,4327841.0,1078528.9,1078539.9,0.020751953
38265,10.751291,343.13425,295.25543,10.751291,343.13922,5.593932,5.4552207,294.27777,261.3372,343.149,0.021597916,343.13318,343.13898,0.99924296,1.0,0.37505832,0.10997722,910174.6,165313.64,343.14917,343.14917,-4145.902,1.0,2295900.0,4344484.130917044,2161988.0,2162212.8,910174.6,165313.64,11.049152,4324201.0,1075488.2,1075499.2,0.01776123
38280,10.751292,343.08557,295.246,10.751293,343.1276,5.5939326,5.455221,294.27286,261.45,343.11267,0.021597918,343.08508,343.12747,0.99924296,1.0,0.38001925,0.111797586,922213.6,168049.94,343.14914,343.14914,-4145.902,1.0,2296800.0,4342045.644001815,2160216.0,2162113.8,922213.6,168049.94,11.049154,4322330.0,1090263.5,1090274.5,0.0128479
38295,10.751291,343.07047,295.24512,10.751291,343.12485,5.593932,5.4552207,294.26828,261.4975,343.09723,0.021597916,343.07065,343.12494,0.99924296,1.0,0.38776752,0.11427182,941016.75,171769.11,343.1491,343.1491,-4145.902,1.0,2297700.0,4340724.796347262,2159573.8,2162029.5,941016.75,171769.11,11.049152,4321603.0,1112785.9,1112796.9,0.008270264
38310,10.75129,343.11273,295.25095,10.75129,343.14172,5.593931,5.4552197,294.26648,261.46948,343.11832,0.021597914,343.11353,343.142,0.99924296,1.0,0.3931569,0.115657225,954095.44,173851.6,343.14908,343.14908,-4145.902,1.0,2298600.0,4342108.5656788815,2161219.0,2162528.0,954095.44,173851.6,11.04915,4323747.0,1127947.0,1127958.0,0.0064697266
38325,10.751289,343.1616,295.2586,10.751289,343.15582,5.5939307,5.4552193,294.2669,261.43173,343.15143,0.02159791,343.16223,343.15598,0.99924296,1.0,0.39348453,0.1154137,954890.56,173485.55,343.14905,343.14905,-4145.902,1.0,2299500.0,4344416.568002089,2163079.0,2162818.8,954890.56,173485.55,11.04915,4325898.0,1128376.1,1128387.1,0.0068969727
38340,10.751288,343.19446,295.26297,10.751288,343.1646,5.5939302,5.455219,294.26883,261.45,343.17505,0.021597909,343.19485,343.1647,0.99924296,1.0,0.3899165,0.11411545,946231.8,171534.06,343.14902,343.14902,-4145.902,1.0,2300400.0,4346162.982208477,2164366.0,2163018.2,946231.8,171534.06,11.049149,4327384.0,1117765.9,1117776.9,0.00881958
38355,10.751289,343.20465,295.2613,10.751289,343.16608,5.5939307,5.4552193,294.27032,261.5821,343.18628,0.021597913,343.20444,343.16595,0.99924296,1.0,0.3843431,0.11232895,932706.5,168848.66,343.149,343.149,-4145.902,1.0,2301300.0,4347334.717306989,2164902.2,2163160.5,932706.5,168848.66,11.04915,4328063.0,1101555.1,1101566.1,0.010314941
38370,10.75129,343.16318,295.25595,10.75129,343.1497,5.5939317,5.45522,294.26944,261.7841,343.16507,0.021597914,343.16238,343.14944,0.99924296,1.0,0.3811961,0.11162322,925069.56,167787.83,343.14896,343.14896,-4145.902,1.0,2302200.0,4345895.58279813,2163270.8,2162661.8,925069.56,167787.83,11.049152,4325932.5,1092857.4,1092868.4,0.009429932
38385,10.751291,343.11832,295.25128,10.751291,343.13705,5.593932,5.4552207,294.2669,261.96902,343.13367,0.021597916,343.11786,343.13696,0.99924296,1.0,0.38289273,0.11246082,929186.8,169046.89,343.14893,343.14893,-4145.902,1.0,2303100.0,4343470.937653024,2161456.2,2162302.2,929186.8,169046.89,11.049152,4323758.5,1098233.8,1098244.8,0.0068969727
38400,10.751292,343.09933,295.2506,10.751292,343.13312,5.593932,5.4552207,294.26373,262.05,343.11832,0.021597916,343.09915,343.1331,0.99924296,1.0,0.38735917,0.11394018,940025.8,171270.61,343.1489,343.1489,-4145.902,1.0,2304000.0,4342139.391314242,2160629.5,2162155.0,940025.8,171270.61,11.049152,4322784.5,1111296.4,1111307.4,0.0037231445
38415,10.75129,343.1018,295.25522,10.751291,343.1351,5.5939317,5.45522,294.26147,262.05,343.11627,0.021597914,343.10208,343.13522,0.99924296,1.0,0.39240903,0.115477204,952280.56,173581.0,343.14886,343.14886,-4145.902,1.0,2304900.0,4341535.530193732,2160532.8,2162036.2,952280.56,173581.0,11.049152,4322569.0,1125861.5,1125872.5,0.0014648438
38430,10.751289,343.135,295.26263,10.75129,343.14725,5.593931,5.4552197,294.2611,262.05,343.1348,0.021597913,343.1356,343.14743,0.99924296,1.0,0.3950713,0.11607858,958741.25,174484.95,343.14883,343.14883,-4145.902,1.0,2305800.0,4342542.812286467,2161697.0,2162249.8,958741.25,174484.95,11.04915,4323947.0,1133226.2,1133237.2,0.0010986328
38445,10.751289,343.16702,295.2693,10.751289,343.15622,5.5939307,5.4552193,294.26212,262.05,343.1572,0.02159791,343.1674,343.1563,0.99924296,1.0,0.3942021,0.11558856,956631.94,173748.39,343.1488,343.1488,-4145.902,1.0,2306700.0,4343970.873812737,2162842.0,2162354.2,956631.94,173748.39,11.04915,4325196.0,1130380.4,1130391.4,0.002105713
