minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
38460,10.751288,343.1833,295.27216,10.751289,343.16003,5.5939307,5.4552193,294.26373,262.05,343.16968,0.02159791,343.18344,343.16006,0.99924296,1.0,0.3911694,0.114560015,949272.3,172202.31,343.14877,343.14877,-4145.902,1.0,2307600.0,4344842.884183208,2163446.8,2162397.0,949272.3,172202.31,11.04915,4325844.0,1121474.6,1121485.6,0.0037231445
38475,10.751295,343.05856,295.27814,10.751296,343.1083,5.5939345,5.455223,294.25546,262.05,343.12045,0.021597924,343.0554,343.10703,0.99924296,1.0,0.39314544,0.11569574,954067.7,173909.48,343.14874,343.14874,-4145.902,1.0,2308500.0,4339837.673128261,2157546.0,2159792.5,954067.7,173909.48,11.049158,4317338.5,1127977.1,1127988.1,-0.004547119
38490,10.751295,342.95554,295.29788,10.751295,343.08633,5.5939345,5.455223,294.2472,262.05,343.02463,0.021597924,342.9554,343.0866,0.99924296,1.0,0.41056538,0.12205418,996341.56,183467.27,343.1487,343.1487,-4145.902,1.0,2309400.0,4329354.164345546,2152002.2,2157908.5,996341.56,183467.27,11.049158,4309911.0,1179808.9,1179819.9,-0.012817383
38505,10.751294,342.99576,295.33307,10.751294,343.10645,5.5939336,5.455222,294.24106,262.05,343.04245,0.021597922,342.99655,343.1067,0.99924296,1.0,0.42760402,0.1268824,1037690.1,190724.86,343.14868,343.14868,-4145.902,1.0,2310300.0,4327778.634918286,2152229.5,2157227.5,1037690.1,190724.86,11.049156,4309457.0,1228415.0,1228426.0,-0.018951416
38520,10.751293,343.04236,295.37985,10.751293,343.1187,5.593933,5.4552217,294.23734,262.05,343.0737,0.02159792,343.04294,343.1189,0.99924296,1.0,0.43967092,0.13026015,1066973.6,195802.17,343.14865,343.14865,-4145.902,1.0,2311200.0,4326369.203047762,2152221.0,2155668.8,1066973.6,195802.17,11.049154,4307890.0,1262775.8,1262786.8,-0.02267456
38535,10.751296,343.0164,295.43646,10.751296,343.10446,5.593935,5.4552236,294.2302,261.9703,343.0738,0.021597926,343.01498,343.10385,0.99924296,1.0,0.45068324,0.13366719,1093697.8,200923.5,343.14862,343.14862,-4145.902,1.0,2312100.0,4321243.451532154,2148492.8,2152469.8,1093697.8,200923.5,11.049158,4300962.5,1294621.2,1294632.2,-0.029815674
38550,10.751295,342.96304,295.5061,10.751296,343.08875,5.5939345,5.455223,294.22357,261.7875,343.02817,0.021597924,342.96304,343.0889,0.99924296,1.0,0.46835282,0.13962331,1136577.6,209876.53,343.1486,343.1486,-4145.902,1.0,2313000.0,4310787.252963007,2142938.8,2148615.2,1136577.6,209876.53,11.049158,4291554.0,1346454.1,1346465.1,-0.03643799
38565,10.751294,343.00186,295.5846,10.751294,343.1074,5.5939336,5.455222,294.21957,261.58594,343.04578,0.021597922,343.0027,343.10767,0.99924296,1.0,0.4847149,0.14439458,1176284.2,217048.52,343.14856,343.14856,-4145.902,1.0,2313900.0,4305264.145988622,2141147.2,2145912.5,1176284.2,217048.52,11.049156,4287060.0,1393332.8,1393343.8,-0.04043579
38580,10.751293,343.05188,295.6645,10.751293,343.1217,5.593933,5.4552217,294.21793,261.45,343.07956,0.021597918,343.05252,343.1219,0.99924296,1.0,0.49592286,0.14749542,1203483.2,221709.58,343.14853,343.14853,-4145.902,1.0,2314800.0,4301080.520466235,2139798.0,2142951.0,1203483.2,221709.58,11.049154,4282749.0,1425192.9,1425203.9,-0.04208374
38595,10.751291,343.08417,295.73907,10.751292,343.13037,5.593932,5.4552207,294.21805,261.39374,343.1026,0.021597916,343.0846,343.1305,0.99924296,1.0,0.50337124,0.1495884,1221558.8,224855.67,343.1485,343.1485,-4145.902,1.0,2315700.0,4296404.511765377,2137887.8,2139974.2,1221558.8,224855.67,11.049152,4277862.0,1446414.4,1446425.4,-0.04196167
38610,10.751291,343.1098,295.803,10.751291,343.13812,5.593932,5.4552207,294.21945,261.375,343.1201,0.021597916,343.11014,343.1382,0.99924296,1.0,0.50806475,0.15087426,1232948.6,226788.52,343.14847,343.14847,-4145.902,1.0,2316600.0,4292191.17802811,2136158.2,2137437.0,1232948.6,226788.52,11.049152,4273595.0,1459737.1,1459748.1,-0.04055786
38625,10.751291,343.12338,295.85422,10.751291,343.14136,5.5939317,5.45522,294.2213,261.39374,343.13092,0.021597916,343.12347,343.14136,0.99924296,1.0,0.5108925,0.15164857,1239810.9,227952.44,343.14844,343.14844,-4145.902,1.0,2317500.0,4288528.733524561,2134459.0,2135270.8,1239810.9,227952.44,11.049152,4269730.0,1467763.2,1467774.2,-0.03869629
38640,10.751291,343.12515,295.89432,10.751291,343.14117,5.5939317,5.45522,294.22308,261.45,343.1333,0.021597916,343.12512,343.14114,0.99924296,1.0,0.5132067,0.15235223,1245426.9,229010.16,343.1484,343.1484,-4145.902,1.0,2318400.0,4285107.130042786,2132728.2,2133451.8,1245426.9,229010.16,11.049152,4266180.0,1474437.0,1474448.0,-0.03692627
38655,10.75129,343.11722,295.92706,10.75129,343.13806,5.5939317,5.45522,294.22452,261.58594,343.12857,0.021597914,343.11722,343.13806,0.99924296,1.0,0.516084,0.15329777,1252409.5,230431.44,343.14838,343.14838,-4145.902,1.0,2319300.0,4281707.303599296,2130891.2,2131832.2,1252409.5,230431.44,11.049152,4262723.5,1482841.0,1482852.0,-0.035491943
38670,10.751289,343.1433,295.95218,10.751289,343.14926,5.5939307,5.4552197,294.2278,261.7875,343.13986,0.021597913,343.1439,343.1495,0.99924296,1.0,0.51780266,0.1537043,1256580.1,231042.55,343.14835,343.14835,-4145.902,1.0,2320200.0,4280452.900267232,2130935.0,2131203.8,1256580.1,231042.55,11.04915,4262139.0,1487622.6,1487633.6,-0.032196045
38685,10.751288,343.18027,295.96686,10.751288,343.16058,5.5939302,5.4552193,294.23245,261.9703,343.165,0.02159791,343.18073,343.1607,0.99924296,1.0,0.51574445,0.1527934,1251585.4,229673.33,343.14832,343.14832,-4145.902,1.0,2321100.0,4281402.0535162175,2131940.8,2131052.0,1251585.4,229673.33,11.0491495,4262993.0,1481258.8,1481269.8,-0.027557373
38700,10.751288,343.2026,295.9698,10.751288,343.16623,5.5939302,5.455219,294.23776,262.05,343.18155,0.021597909,343.20285,343.1663,0.99924296,1.0,0.51097775,0.15116851,1240017.9,227230.81,343.1483,343.1483,-4145.902,1.0,2322000.0,4282636.340126544,2132817.2,2131174.8,1240017.9,227230.81,11.049149,4263992.0,1467248.8,1467259.8,-0.022247314
38715,10.751289,343.19672,295.96237,10.751289,343.16232,5.5939307,5.4552197,294.24152,262.05,343.18326,0.021597913,343.1963,343.1621,0.99924296,1.0,0.50553334,0.1494828,1226805.5,224696.92,343.1483,343.1483,-4145.902,1.0,2322900.0,4283464.796663725,2132886.5,2131333.2,1226805.5,224696.92,11.04915,4264220.0,1451502.4,1451513.4,-0.018493652
38730,10.75129,343.1526,295.9523,10.751291,343.14615,5.5939317,5.45522,294.24277,262.05,343.15732,0.021597914,343.1519,343.14594,0.99924296,1.0,0.5034658,0.14913638,1221788.0,224176.2,343.14825,343.14825,-4145.902,1.0,2323800.0,4282025.656646602,2131348.8,2131058.0,1221788.0,224176.2,11.049152,4262407.0,1445964.2,1445975.2,-0.017242432
38745,10.751291,343.1162,295.9466,10.751291,343.1363,5.593932,5.4552207,294.24237,262.05,343.13113,0.021597916,343.11578,343.1362,0.99924296,1.0,0.50562507,0.15006411,1227028.2,225570.73,343.14822,343.14822,-4145.902,1.0,2324700.0,4280168.504952587,2129964.0,2130870.8,1227028.2,225570.73,11.049152,4260835.0,1452599.0,1452610.0,-0.01763916
38760,10.751291,343.09888,295.94922,10.751292,343.13214,5.593932,5.4552207,294.24127,262.05,343.1175,0.021597916,343.09872,343.13208,0.99924296,1.0,0.5101029,0.15156488,1237894.8,227826.64,343.1482,343.1482,-4145.902,1.0,2325600.0,4278693.007658262,2129062.8,2130565.0,1237894.8,227826.64,11.049152,4259628.0,1465721.4,1465732.4,-0.018737793
38775,10.751208,345.51822,295.77795,10.751208,344.1441,5.5938816,5.4551716,294.4103,262.05,344.0806,0.021597749,345.57535,344.1684,0.99924296,1.0,0.41710013,0.11318191,1012199.8,170130.8,343.14816,343.14816,-4145.9,1.0,2326500.0,4381559.017365396,2246025.2,2183977.0,1012199.8,170130.8,11.049053,4430002.0,1182330.6,1182341.6,0.15029907
38790,-0.06336878,341.56253,295.61865,-0.06336878,342.82553,0.0,0.0,294.51953,262.05,344.7222,-0.00012729946,341.06808,342.7513,5.7015135e-12,5.720447e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,2327400.0,-26253.589773510554,-12227.912,-12564.059,0.0,0.0,0.0,-24791.97,0.0,0.0,0.25952148
38805,-0.063368775,341.9757,295.61865,-0.063368775,342.82614,0.0,0.0,294.57196,262.05,344.7222,-0.00012729944,341.10718,342.75183,7.192891e-17,7.2135655e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2328300.0,-26253.586772397863,-12337.878,-12564.22,0.0,0.0,0.0,-24902.098,0.0,0.0,0.31195068
38820,-0.063368775,342.2692,295.61865,-0.063368775,342.84268,0.0,0.0,294.59918,262.05,344.7222,-0.00012729946,341.14648,342.75266,2.2186228e-21,-4.0255852e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2329200.0,-26253.589773510554,-12415.989,-12568.622,0.0,0.0,0.0,-24984.611,0.0,0.0,0.33917236
38835,-0.063368775,342.4832,295.61865,-0.063368775,342.8699,0.0,0.0,294.61343,262.1281,344.7222,-0.00012729946,341.18604,342.7538,-1.6970964e-22,1.1148504e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2330100.0,-26253.589773510554,-12472.942,-12575.867,0.0,0.0,0.0,-25048.809,0.0,0.0,0.35342407
38850,-0.063368775,342.64404,295.61865,-0.063368775,342.90445,0.0,0.0,294.62112,262.3,344.7222,-0.00012729946,341.2258,342.75534,-7.3604716e-22,-2.8803589e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2331000.0,-26253.589773510554,-12515.754,-12585.062,0.0,0.0,0.0,-25100.816,0.0,0.0,0.3611145
38865,-0.063368775,342.76846,295.61865,-0.063368775,342.94424,0.0,0.0,294.62448,262.47186,344.7222,-0.00012729946,341.2658,342.75717,8.4696675e-33,1.6999252e-33,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2331900.0,-26253.589773510554,-12548.868,-12595.652,0.0,0.0,0.0,-25144.52,0.0,0.0,0.36447144
38880,-0.063368775,342.8687,295.61865,-0.063368775,342.98758,0.0,0.0,294.60934,262.55,344.7222,-0.00012729946,341.30606,342.75934,-4e-45,-1e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2332800.0,-26253.589773510554,-12575.55,-12607.187,0.0,0.0,0.0,-25182.736,0.0,0.0,0.34933472
38895,-0.063368775,342.95285,295.61865,-0.063368775,343.03326,0.0,0.0,294.5902,262.55,344.7222,-0.00012729946,341.34656,342.76184,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2333700.0,-26253.589773510554,-12597.943,-12619.345,0.0,0.0,0.0,-25217.29,0.0,0.0,0.3302002
38910,-0.063368775,343.02582,295.61865,-0.063368775,343.0803,0.0,0.0,294.5735,262.55,344.7222,-0.00012729946,341.38724,342.76465,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2334600.0,-26253.589773510554,-12617.363,-12631.861,0.0,0.0,0.0,-25249.225,0.0,0.0,0.31347656
38925,-0.063368775,343.0909,295.61865,-0.063368775,343.12775,0.0,0.0,294.55164,262.55,344.7222,-0.00012729946,341.4281,342.7678,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2335500.0,-26253.589773510554,-12634.6875,-12644.491,0.0,0.0,0.0,-25279.18,0.0,0.0,0.29162598
38940,-0.063368775,343.1498,295.61865,-0.063368775,343.17477,0.0,0.0,294.5317,262.55,344.7222,-0.00012729946,341.4691,342.7712,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2336400.0,-26253.589773510554,-12650.364,-12657.008,0.0,0.0,0.0,-25307.371,0.0,0.0,0.271698
38955,-0.063368775,343.20367,295.61865,-0.063368775,343.22058,0.0,0.0,294.5071,262.55,344.7222,-0.00012729946,341.5101,342.7749,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2337300.0,-26253.589773510554,-12664.699,-12669.199,0.0,0.0,0.0,-25333.898,0.0,0.0,0.24710083
38970,-0.063368775,343.2527,295.61865,-0.063368775,343.26413,0.0,0.0,294.48276,262.55,344.7222,-0.00012729946,341.5511,342.77884,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2338200.0,-26253.589773510554,-12677.744,-12680.79,0.0,0.0,0.0,-25358.535,0.0,0.0,0.2227478
38985,-0.063368775,343.29688,295.61865,-0.063368775,343.30463,0.0,0.0,294.45297,262.55,344.7222,-0.00012729946,341.59195,342.783,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2339100.0,-26253.589773510554,-12689.505,-12691.568,0.0,0.0,0.0,-25381.074,0.0,0.0,0.19296265
39000,-0.063368775,343.3358,295.61865,-0.063368775,343.34103,0.0,0.0,294.42706,262.55,344.7222,-0.00012729946,341.63248,342.7873,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2340000.0,-26253.589773510554,-12699.86,-12701.258,0.0,0.0,0.0,-25401.117,0.0,0.0,0.16705322
39015,-0.063368775,343.36865,295.61865,-0.063368775,343.37222,0.0,0.0,294.3914,262.55,344.7222,-0.00012729946,341.67258,342.7917,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2340900.0,-26253.589773510554,-12708.608,-12709.559,0.0,0.0,0.0,-25418.168,0.0,0.0,0.13137817
39030,-0.063368775,343.39493,295.61865,-0.063368775,343.39734,0.0,0.0,294.35684,262.55,344.7222,-0.00012729946,341.7121,342.79617,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2341800.0,-26253.589773510554,-12715.602,-12716.243,0.0,0.0,0.0,-25431.844,0.0,0.0,0.096832275
39045,-0.063368775,343.4133,295.61865,-0.063368775,343.41495,0.0,0.0,294.3235,262.55,344.7222,-0.00012729946,341.75073,342.80063,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2342700.0,-26253.589773510554,-12720.491,-12720.93,0.0,0.0,0.0,-25441.422,0.0,0.0,0.06347656
39060,-0.06336878,343.4231,295.63895,-0.06336878,343.42422,0.0,0.0,294.286,262.55,344.6833,-0.00012729946,341.78836,342.805,1.1295816e-18,1.0536696e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,2343600.0,-26221.935843857125,-12717.698,-12717.999,0.0,0.0,0.0,-25435.697,0.0,0.0,0.026000977
39075,-0.06336879,343.42313,296.39795,-0.06336879,343.4239,0.0,0.0,294.2475,262.55,343.31494,-0.00012729949,341.82474,342.8092,1.7721523e-19,6.408953e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,2344500.0,-25084.53756735776,-12515.7,-12515.903,0.0,0.0,0.0,-25031.604,0.0,0.0,-0.012512207
39090,-0.06336881,343.41238,299.7249,-0.06336881,343.41287,0.0,0.0,294.20865,262.55,337.25797,-0.00012729953,341.85953,342.81314,-7.97526e-20,7.383054e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,2345400.0,-20067.346502696902,-11627.377,-11627.507,0.0,0.0,0.0,-23254.883,0.0,0.0,-0.051361084
39105,-0.06336885,343.38928,305.1414,-0.06336885,343.38962,0.0,0.0,294.17136,262.55,326.88702,-0.00012729959,341.8925,342.81674,-3.4263212e-19,-1.8781977e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,2346300.0,-11626.484006702942,-10179.6455,-10179.734,0.0,0.0,0.0,-20359.379,0.0,0.0,-0.088653564
39120,-0.063368894,343.3533,311.19208,-0.063368894,343.35355,0.0,0.0,294.13147,262.55,314.47595,-0.00012729969,341.92334,342.8199,-1.1947938e-18,9.496692e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,2347200.0,-1755.752053679771,-8559.689,-8559.754,0.0,0.0,0.0,-17119.443,0.0,0.0,-0.12854004
39135,-0.063369006,343.30298,316.4239,-0.063369006,343.30313,0.0,0.0,294.0425,262.64374,302.29916,-0.00012729992,341.95172,342.82248,4.905406e-19,9.143141e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,2348100.0,7551.920999490847,-7153.8647,-7153.9053,0.0,0.0,0.0,-14307.77,0.0,0.0,-0.21749878
39150,-0.063369125,343.23758,318.2628,-0.063369125,343.2377,0.0,0.0,293.9629,262.85,295.99448,-0.00012730015,341.9774,342.8244,-8.463693e-20,9.538276e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30373,0.0,2349000.0,11905.989359206615,-6647.0493,-6647.0815,0.0,0.0,0.0,-13294.131,0.0,0.0,-0.29711914
39165,-0.1879168,343.13434,317.6961,-0.0005750933,343.16644,0.0,0.0,293.88165,263.05624,294.35367,-0.00018932758,342.00494,342.8254,0.95945,3.58399e-19,0.0,0.0,0.0,0.0,343.15,343.15,-99.07076,1.0,2349900.0,18561.342120355206,-20077.139,-61.520847,0.0,0.0,0.0,-20138.66,0.0,0.0,-0.37835693
39180,9.826697,337.85693,294.12988,9.826697,337.05692,5.2101088,5.083301,293.84595,263.15,338.78845,0.01974053,338.11343,337.0658,0.99979293,0.99690664,1.0,1.0,2426755.0,1503162.5,343.15,343.15,-4277.5215,1.0,2350800.0,3702651.9561344683,1804708.5,1771690.0,2426755.0,1503162.5,10.293409,3576398.5,3929917.5,3929927.8,-0.4140625
39195,9.122447,305.16342,295.50497,9.53453,335.7756,4.776731,4.6590147,293.9085,263.15,328.5979,0.018739695,304.94604,335.60522,0.014605049,1.0,0.0,0.21143226,0.0,317817.03,343.15,343.15,-4146.6484,1.0,2351700.0,2604635.5919640176,370056.44,1612638.4,0.0,317817.03,9.435745,1982694.8,317817.03,317826.47,-0.35150146
39210,8.355201,329.009,297.25052,8.355201,366.94205,4.2220774,4.118198,294.00867,263.15,330.1499,0.016784487,329.8375,365.907,0.9990625,1.0,1.0,0.01,2426755.0,15031.625,343.14996,343.14996,-4136.9487,1.0,2352600.0,2319236.997125938,1114463.8,2445604.2,2426755.0,15031.625,8.340275,3560068.0,2441786.5,2441794.8,-0.25134277
39225,9.40363,344.34717,297.6232,9.403631,336.84766,4.803163,4.68457,294.12457,263.15,341.34918,0.018890645,344.35727,336.97958,0.9990625,1.0,0.95517176,0.30723998,2317967.8,461831.6,343.1499,343.1499,-4131.8765,1.0,2353500.0,3469250.531636294,1845374.6,1549179.8,2317967.8,461831.6,9.487733,3394554.5,2779799.2,2779808.8,-0.13543701
39240,10.724502,345.81943,297.3041,10.724502,346.4333,5.6015463,5.4629483,294.23984,263.15,345.93713,0.021544099,345.88382,346.3849,0.9990625,1.0,0.73628753,0.18569352,1786789.4,279127.53,343.14987,343.14987,-4164.4233,1.0,2354400.0,4400569.833942427,2185271.0,2212921.0,1786789.4,279127.53,11.064495,4398192.0,2065916.9,2065928.0,-0.02017212
39255,10.976002,344.8545,296.85068,10.976003,342.75845,5.767165,5.6244917,294.30054,263.15,344.04227,0.02204933,344.87195,342.7857,0.9990625,1.0,0.47448963,0.13367474,1151470.0,200934.84,343.14984,343.14984,-4178.333,1.0,2355300.0,4370280.32774806,2212937.8,2116312.2,1151470.0,200934.84,11.391657,4329250.0,1352404.9,1352416.2,0.040527344
39270,10.756619,343.8951,296.37048,10.756619,343.51212,5.6057353,5.466833,294.34833,263.15,343.65356,0.021608619,343.91214,343.51218,0.9990625,1.0,0.37220392,0.102687925,903247.75,154356.64,343.1498,343.1498,-4152.804,1.0,2356200.0,4291232.755209285,2147058.2,2129755.2,903247.75,154356.64,11.072569,4276813.5,1057604.4,1057615.5,0.08831787
39285,10.751284,343.59964,295.956,10.751284,343.20816,5.5939536,5.4552417,294.36227,263.15,343.47763,0.021597901,343.5933,343.20764,0.9990625,1.0,0.30835578,0.087133154,748303.94,130975.29,343.14978,343.14978,-4145.9224,1.0,2357100.0,4310744.0357194375,2151367.5,2133690.0,748303.94,130975.29,11.049195,4285057.5,879279.25,879290.3,0.102264404
39300,10.751292,343.18445,295.63885,10.751292,343.14807,5.5939326,5.455221,294.3546,263.15,343.2258,0.021597918,343.17953,343.1463,0.9990625,1.0,0.2898272,0.083801895,703339.56,125967.86,343.14975,343.14975,-4145.902,1.0,2358000.0,4316671.51761128,2146941.5,2145299.0,703339.56,125967.86,11.049154,4292240.5,829307.44,829318.5,0.09460449
39315,10.751365,341.20847,295.47855,10.751365,342.35843,5.5939755,5.455263,294.21634,263.15,342.3343,0.021598063,341.16705,342.34155,0.9990625,1.0,0.37397358,0.11821574,907542.2,177697.45,343.14972,343.14972,-4145.9023,1.0,2358900.0,4250371.9323307,2064967.9,2116895.2,907542.2,177697.45,11.049238,4181863.0,1085239.6,1085250.6,-0.043670654
39330,10.751342,340.67868,295.62436,10.751342,342.42603,5.593962,5.45525,294.11734,263.15,341.37994,0.021598017,340.69543,342.43655,0.9990625,1.0,0.6339235,0.20945744,1538377.0,314848.56,343.1497,343.1497,-4145.902,1.0,2359800.0,4150565.5354120904,2034456.6,2113359.0,1538377.0,314848.56,11.0492115,4147815.5,1853225.5,1853236.5,-0.14266968
39345,10.751313,342.0169,296.23242,10.751313,342.8821,5.593945,5.4552336,294.07187,263.15,342.25473,0.02159796,342.034,342.88565,0.9990625,1.0,0.7982684,0.2494753,1937201.8,375001.9,343.14966,343.14966,-4145.902,1.0,2360700.0,4174749.32060627,2067422.0,2106490.8,1937201.8,375001.9,11.049179,4173912.8,2312203.8,2312214.8,-0.18814087
39360,10.751292,342.8799,297.06244,10.751292,343.106,5.5939326,5.455221,294.0709,263.15,342.87445,0.021597916,342.8897,343.10916,0.9990625,1.0,0.8545172,0.2624205,2073704.0,394460.7,343.14963,343.14963,-4145.902,1.0,2361600.0,4155664.769845134,2068907.6,2079116.0,2073704.0,394460.7,11.049154,4148023.5,2468164.8,2468175.8,-0.18911743
39375,10.751278,343.4536,297.67578,10.751278,343.28442,5.593924,5.4552126,294.10242,263.05624,343.28375,0.021597888,343.46036,343.28638,0.9990625,1.0,0.8446449,0.2552204,2049746.2,383637.72,343.1496,343.1496,-4145.902,1.0,2362500.0,4137150.6469649374,2067114.9,2059475.0,2049746.2,383637.72,11.049137,4126590.0,2433384.0,2433395.0,-0.15759277
39390,10.751277,343.63705,297.92352,10.751277,343.30856,5.5939236,5.455212,294.13873,262.85,343.47006,0.021597886,343.63693,343.308,0.9990625,1.0,0.7988822,0.2388048,1938691.2,358962.4,343.14957,343.14957,-4145.9014,1.0,2363400.0,4131577.7349060797,2064211.1,2049378.0,1938691.2,358962.4,11.049135,4113589.0,2297653.8,2297664.8,-0.121276855
39405,10.751281,343.53714,297.91614,10.751281,343.26312,5.593926,5.4552145,294.16855,262.64374,343.42288,0.021597896,343.535,343.26242,0.9990625,1.0,0.7554884,0.22575799,1833385.2,339350.94,343.14954,343.14954,-4145.9014,1.0,2364300.0,4127969.672869426,2060033.6,2047660.2,1833385.2,339350.94,11.049141,4107694.0,2172736.2,2172747.2,-0.09146118
39420,10.751285,343.38528,297.7977,10.751285,343.2144,5.5939283,5.455217,294.1886,262.55,343.3252,0.021597903,343.38306,343.21368,0.9990625,1.0,0.72645456,0.21752447,1762927.1,326974.62,343.1495,343.1495,-4145.9014,1.0,2365200.0,4129853.53132251,2058525.4,2050808.4,1762927.1,326974.62,11.049145,4109333.8,2089901.8,2089912.8,-0.07141113
39435,10.751288,343.25137,297.66302,10.751288,343.1735,5.5939302,5.455219,294.2002,262.55,343.23267,0.021597909,343.24963,343.17297,0.9990625,1.0,0.7117623,0.21377791,1727272.6,321342.94,343.14948,343.14948,-4145.902,1.0,2366100.0,4133677.603688216,2058560.6,2055043.9,1727272.6,321342.94,11.049149,4113604.5,2048615.5,2048626.5,-0.059814453
39450,10.75129,343.1577,297.55853,10.75129,343.1467,5.5939317,5.45522,294.20596,262.55,343.1652,0.021597914,343.15662,343.1464,0.9990625,1.0,0.70797163,0.21322067,1718073.8,320505.3,343.14944,343.14944,-4145.902,1.0,2367000.0,4137036.6057543377,2059050.1,2058552.6,1718073.8,320505.3,11.049152,4117602.8,2038579.0,2038590.0,-0.05404663
39465,10.751291,343.10974,297.49878,10.751291,343.1344,5.593932,5.4552207,294.20868,262.55,343.12778,0.021597916,343.10928,343.1343,0.9990625,1.0,0.7106476,0.21441084,1724567.5,322294.34,343.1494,343.1494,-4145.902,1.0,2367900.0,4139063.3490682715,2059582.2,2060695.6,1724567.5,322294.34,11.049152,4120278.0,2046861.9,2046872.9,-0.051330566
39480,10.751291,343.0958,297.47885,10.751292,343.13193,5.593932,5.4552207,294.21036,262.55,343.1148,0.021597916,343.09576,343.13193,0.9990625,1.0,0.7157561,0.21613437,1736964.8,324885.06,343.14938,343.14938,-4145.902,1.0,2368800.0,4139694.5186425797,2059852.4,2061484.1,1736964.8,324885.06,11.049152,4121336.5,2061849.8,2061860.8,-0.0496521
39495,10.75129,343.10696,297.48486,10.751291,343.137,5.5939317,5.45522,294.21277,262.55,343.11844,0.021597914,343.10733,343.13715,0.9990625,1.0,0.7206039,0.21762179,1748729.1,327120.9,343.14935,343.14935,-4145.902,1.0,2369700.0,4139478.2352128006,2060085.0,2061441.2,1748729.1,327120.9,11.049152,4121526.2,2075850.0,2075861.0,-0.04724121
39510,10.75129,343.1374,297.50006,10.75129,343.1478,5.593931,5.4552197,294.21643,262.55,343.1376,0.021597913,343.13782,343.14792,0.9990625,1.0,0.7227789,0.21810146,1754007.4,327841.94,343.14932,343.14932,-4145.902,1.0,2370600.0,4139837.755543124,2060772.6,2061242.6,1754007.4,327841.94,11.04915,4122015.2,2081849.2,2081860.2,-0.0435791
39525,10.7512865,343.1722,297.5112,10.751287,343.1589,5.5939293,5.4552183,294.22287,262.55,343.15662,0.021597907,343.17325,343.1593,0.9990625,1.0,0.72205234,0.2176821,1752244.1,327211.53,343.1493,343.1493,-4145.902,1.0,2371500.0,4140550.902355153,2061841.2,2061240.6,1752244.1,327211.53,11.049148,4123082.0,2079455.6,2079466.6,-0.037139893
39540,10.7512865,343.24716,297.50027,10.7512865,343.18576,5.5939293,5.455218,294.2318,262.55,343.20682,0.021597907,343.24783,343.1859,0.9990625,1.0,0.7143763,0.21470134,1733616.2,322731.0,343.14926,343.14926,-4145.902,1.0,2372400.0,4146095.7800401957,2065719.1,2062946.5,1733616.2,322731.0,11.049147,4128665.5,2056347.2,2056358.2,-0.028198242
39555,10.7512865,343.26028,297.4655,10.7512865,343.18436,5.5939293,5.455218,294.24066,262.53595,343.2217,0.021597907,343.26038,343.18433,0.9990625,1.0,0.70344776,0.21111196,1707095.4,317335.56,343.14923,343.14923,-4145.902,1.0,2373300.0,4150599.7820339873,2067881.2,2064452.6,1707095.4,317335.56,11.049147,4132334.0,2024431.0,2024442.0,-0.019348145
39570,10.7512865,343.2649,297.41187,10.7512865,343.1862,5.593929,5.455218,294.24915,262.5125,343.2249,0.021597905,343.26492,343.1862,0.9990625,1.0,0.69199914,0.2074764,1679312.4,311870.75,343.1492,343.1492,-4145.902,1.0,2374200.0,4155756.7412207164,2070511.9,2066958.0,1679312.4,311870.75,11.049147,4137470.0,1991183.1,1991194.1,-0.010864258
39585,10.7512865,343.2602,297.3462,10.7512865,343.18387,5.5939293,5.455218,294.25656,262.5078,343.22333,0.021597905,343.26007,343.18384,0.9990625,1.0,0.6806822,0.20390713,1651848.9,306505.56,343.14917,343.14917,-4145.902,1.0,2375100.0,4161570.1421864512,2073265.2,2069818.8,1651848.9,306505.56,11.049147,4143084.0,1958354.5,1958365.5,-0.0034484863
39600,10.7512865,343.24997,297.27554,10.7512865,343.1803,5.5939293,5.455218,294.2628,262.55,343.2169,0.021597907,343.24982,343.18024,0.9990625,1.0,0.67027956,0.20068921,1626604.2,301668.5,343.14914,343.14914,-4145.902,1.0,2376000.0,4167394.9757010634,2075993.8,2072847.6,1626604.2,301668.5,11.049147,4148841.5,1928272.8,1928283.8,0.0027770996
39615,10.751292,343.133,297.21985,10.751292,343.13275,5.5939326,5.455221,294.25925,262.6578,343.1638,0.021597918,343.13043,343.1317,0.9990625,1.0,0.6658842,0.19984713,1615937.8,300402.7,343.1491,343.1491,-4145.902,1.0,2376900.0,4167632.4365929984,2073227.8,2073216.6,1615937.8,300402.7,11.049154,4146444.5,1916340.5,1916351.5,-0.00076293945
39630,10.751291,343.06705,297.1962,10.751292,343.12134,5.593932,5.4552207,294.25616,262.8125,343.094,0.021597916,343.0672,343.12167,0.9990625,1.0,0.6733381,0.20299949,1634026.6,305141.2,343.14908,343.14908,-4145.902,1.0,2377800.0,4163446.4263073257,2071317.6,2073769.2,1634026.6,305141.2,11.049152,4145087.0,1939167.8,1939178.8,-0.0038452148
39645,10.75129,343.1086,297.1959,10.75129,343.14044,5.5939317,5.45522,294.25504,262.98593,343.1166,0.021597914,343.1093,343.14066,0.9990625,1.0,0.6789886,0.20440099,1647738.9,307247.9,343.14905,343.14905,-4145.902,1.0,2378700.0,4165525.051057102,2073208.0,2074645.4,1647738.9,307247.9,11.049152,4147853.5,1954986.8,1954997.8,-0.0049743652
39660,10.751289,343.1518,297.20312,10.751289,343.1524,5.5939307,5.4552193,294.256,263.15,343.1455,0.021597913,343.15234,343.1526,0.9990625,1.0,0.68008506,0.20445867,1650399.8,307334.6,343.14902,343.14902,-4145.902,1.0,2379600.0,4167490.175675994,2074831.2,2074858.8,1650399.8,307334.6,11.04915,4149690.0,1957734.4,1957745.4,-0.0039978027
39675,10.751288,343.1807,297.2058,10.751288,343.1607,5.5939302,5.4552193,294.25827,263.31406,343.16684,0.02159791,343.18103,343.1608,0.9990625,1.0,0.67776,0.20352018,1644757.4,305923.9,343.149,343.149,-4145.902,1.0,2380500.0,4169181.2395537226,2076014.8,2075112.1,1644757.4,305923.9,11.0491495,4151127.0,1950681.2,1950692.2,-0.001739502
39690,10.751288,343.19504,297.1981,10.751288,343.16428,5.5939302,5.455219,294.26108,263.4875,343.17786,0.02159791,343.1952,343.1643,0.9990625,1.0,0.6735236,0.20208189,1634476.8,303761.9,343.14896,343.14896,-4145.902,1.0,2381400.0,4170880.96770442,2077011.1,2075622.0,1634476.8,303761.9,11.049149,4152633.0,1938238.6,1938249.6,0.0010681152
39705,10.751288,343.19635,297.1806,10.751288,343.16385,5.5939302,5.4552193,294.2635,263.64218,343.1806,0.02159791,343.19626,343.16382,0.9990625,1.0,0.66871566,0.2005428,1622809.0,301448.4,343.14893,343.14893,-4145.902,1.0,2382300.0,4172716.3419127464,2077859.9,2076392.4,1622809.0,301448.4,11.0491495,4154252.2,1924257.4,1924268.4,0.003479004
39720,10.751289,343.18143,297.15884,10.751289,343.15796,5.5939307,5.4552193,294.26474,263.75,343.1729,0.021597913,343.18112,343.15784,0.9990625,1.0,0.66487086,0.19941618,1613478.8,299754.9,343.1489,343.1489,-4145.902,1.0,2383200.0,4173992.882142318,2078168.8,2077109.1,1613478.8,299754.9,11.04915,4155278.0,1913233.6,1913244.6,0.0047302246
39735,10.75129,343.1558,297.13934,10.75129,343.14923,5.5939317,5.45522,294.26437,263.79218,343.1573,0.021597914,343.15536,343.14908,0.9990625,1.0,0.66325074,0.1990701,1609547.0,299234.72,343.14886,343.14886,-4145.902,1.0,2384100.0,4174344.8146111406,2077892.0,2077595.8,1609547.0,299234.72,11.049152,4155487.8,1908781.8,1908792.8,0.0043640137
39750,10.751291,343.12665,297.12872,10.751291,343.1399,5.593932,5.4552207,294.26245,263.7875,343.138,0.021597916,343.12622,343.13977,0.9990625,1.0,0.6645503,0.19967784,1612700.8,300148.25,343.14886,343.14886,-4145.902,1.0,2385000.0,4173558.9809342856,2077055.8,2077653.8,1612700.8,300148.25,11.049152,4154709.5,1912849.0,1912860.0,0.0024414062
39765,10.751292,343.1012,297.13123,10.751292,343.13217,5.5939326,5.455221,294.25925,263.76407,343.12082,0.021597918,343.10083,343.13205,0.9990625,1.0,0.6684913,0.2010916,1622264.6,302273.34,343.14883,343.14883,-4145.902,1.0,2385900.0,4171773.7952096513,2075793.6,2077192.2,1622264.6,302273.34,11.049154,4152986.0,1924538.0,1924549.0,-0.00076293945
39780,10.751293,343.07608,297.1503,10.751293,343.12415,5.593933,5.4552217,294.25473,263.75,343.10434,0.02159792,343.0757,343.12402,0.9990625,1.0,0.67500776,0.20331465,1638078.5,305614.94,343.1488,343.1488,-4145.902,1.0,2386800.0,4168549.0993733085,2073798.4,2075968.8,1638078.5,305614.94,11.049154,4149767.0,1943693.5,1943704.5,-0.005279541
39795,10.751294,343.05283,297.18665,10.751294,343.1169,5.5939336,5.455222,294.2493,263.75,343.08838,0.021597922,343.05252,343.11682,0.9990625,1.0,0.68393177,0.20629862,1659734.8,310100.34,343.14877,343.14877,-4145.902,1.0,2387700.0,4163804.612691456,2071107.2,2074001.1,1659734.8,310100.34,11.049156,4145108.5,1969835.1,1969846.1,-0.01071167
39810,10.751295,343.0362,297.24002,10.751295,343.11206,5.593934,5.4552226,294.24323,263.75,343.07715,0.021597924,343.0359,343.11197,0.9990625,1.0,0.694626,0.20979343,1685687.0,315353.62,343.14874,343.14874,-4145.902,1.0,2388600.0,4157944.504900877,2067946.2,2071372.0,1685687.0,315353.62,11.049156,4139318.2,2001040.6,2001051.6,-0.016784668
39825,10.751294,343.02878,297.30847,10.751294,343.11035,5.5939336,5.455222,294.23785,263.75,343.069,0.021597922,343.02893,343.11044,0.9990625,1.0,0.7066518,0.21368988,1714870.8,321210.62,343.1487,343.1487,-4145.902,1.0,2389500.0,4150995.7426216714,2064520.2,2068203.8,1714870.8,321210.62,11.049156,4132724.0,2036081.4,2036092.4,-0.022155762
39840,10.751293,343.0542,297.38315,10.751293,343.1208,5.593933,5.4552217,294.2345,263.75,343.08228,0.02159792,343.05466,343.12094,0.9990625,1.0,0.7170426,0.21683538,1740086.8,325938.78,343.14868,343.14868,-4145.902,1.0,2390400.0,4145425.5890068337,2062295.9,2065302.8,1740086.8,325938.78,11.049154,4127598.5,2066025.5,2066036.5,-0.025512695
39855,10.751293,343.07986,297.4548,10.751293,343.12836,5.5939326,5.4552217,294.23236,263.75,343.10083,0.021597918,343.0801,343.12842,0.9990625,1.0,0.7245152,0.21901277,1758220.9,329211.78,343.14865,343.14865,-4145.902,1.0,2391300.0,4140608.4106466323,2060219.2,2062408.9,1758220.9,329211.78,11.049154,4122628.0,2087432.6,2087443.6,-0.027648926
39870,10.751292,343.0852,297.52084,10.751293,343.12848,5.5939326,5.455221,294.23053,263.75,343.10666,0.021597918,343.0852,343.12848,0.9990625,1.0,0.7309043,0.22100227,1773725.6,332202.3,343.14862,343.14862,-4145.902,1.0,2392200.0,4135146.578727745,2057478.1,2059432.4,1773725.6,332202.3,11.049154,4116910.5,2105928.0,2105939.0,-0.02947998
39885,10.751292,343.08475,297.58197,10.751293,343.12817,5.5939326,5.455221,294.22894,263.75,343.1065,0.021597918,343.08475,343.12817,0.9990625,1.0,0.7372751,0.22304252,1789186.1,335269.12,343.1486,343.1486,-4145.902,1.0,2393100.0,4129587.8567342698,2054697.2,2056658.4,1789186.1,335269.12,11.049154,4111355.5,2124455.2,2124466.2,-0.031066895
39900,10.751292,343.08463,297.63962,10.751293,343.12817,5.5939326,5.455221,294.22748,263.75,343.10648,0.021597918,343.08463,343.12817,0.9990625,1.0,0.7436495,0.22507325,1804655.1,338321.66,343.14856,343.14856,-4145.902,1.0,2394000.0,4124355.792706547,2052088.6,2054055.2,1804655.1,338321.66,11.049154,4106144.0,2142976.8,2142987.8,-0.03253174
39915,10.751237,344.52634,297.49252,10.751237,343.74258,5.5938993,5.4551888,294.3357,263.58942,343.6974,0.021597806,344.55908,343.75708,0.9990625,1.0,0.68972015,0.20208986,1673781.8,303773.9,343.14853,343.14853,-4145.901,1.0,2394900.0,4191279.609727576,2123821.0,2088430.5,1673781.8,303773.9,11.049088,4212251.5,1977555.6,1977566.6,0.075683594
39930,10.75126,344.94553,297.05554,10.75126,343.65866,5.593913,5.455202,294.40027,263.22174,344.44788,0.021597853,344.93228,343.64917,0.9990625,1.0,0.49997318,0.13339663,1213312.4,200516.8,343.1485,343.1485,-4145.9014,1.0,2395800.0,4299005.169581597,2162486.2,2104377.5,1213312.4,200516.8,11.049115,4266864.0,1413829.1,1413840.1,0.14025879
39945,10.751281,343.8262,296.5743,10.751281,343.27457,5.5939255,5.455214,294.41977,262.8182,343.715,0.021597894,343.81165,343.2718,0.9990625,1.0,0.38958624,0.11026551,945430.3,165746.97,343.14847,343.14847,-4145.9014,1.0,2396700.0,4276186.050220827,2133677.0,2108767.8,945430.3,165746.97,11.049139,4242445.0,1111177.2,1111188.2,0.15975952
39960,10.751295,343.1602,296.17944,10.751295,343.12405,5.593934,5.4552226,294.4076,262.55,343.22263,0.021597924,343.1536,343.1222,0.9990625,1.0,0.3671043,0.10727228,890872.2,161247.66,343.14844,343.14844,-4145.902,1.0,2397600.0,4267347.268854644,2121436.0,2119804.5,890872.2,161247.66,11.049156,4241240.5,1052119.9,1052130.9,0.14758301
39975,10.751249,344.4686,295.81964,10.75125,343.7086,5.5939064,5.455196,294.49268,262.52084,343.66293,0.021597832,344.5007,343.72208,0.9990625,1.0,0.31710103,0.087202676,769526.5,131079.78,343.1484,343.1484,-4145.901,1.0,2398500.0,4339907.918479548,2196755.5,2162437.2,769526.5,131079.78,11.049103,4359193.0,900606.25,900617.3,0.23266602
39990,-0.06336836,340.7802,296.40247,-0.06336835,342.2685,1.54799e-40,1.54625e-40,294.5291,262.61575,343.21774,-0.00012729861,340.2482,342.23453,-1.0154232e-09,-1.0190777e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.30291,0.0,2399400.0,-25029.983122973397,-11811.009,-12207.108,0.0,0.0,3.09424e-40,-24018.117,0.0,3.09424e-40,0.269104
40005,-0.06336879,341.21436,296.46048,-0.06336879,342.21628,3e-45,3e-45,294.5172,262.6778,343.16257,-0.00012729949,340.28958,342.23364,3.2803697e-17,3.518114e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2400300.0,-24969.6370397384,-11911.196,-12177.856,0.0,0.0,6e-45,-24089.053,0.0,6e-45,0.25720215
40020,-0.06336875,341.52036,296.60715,-0.06336875,342.19608,0.0,0.0,294.4771,262.55,343.00574,-0.00012729941,340.331,342.2331,5.4205328e-18,1.6789407e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,2401200.0,-24807.355643064442,-11953.595,-12133.4375,0.0,0.0,0.0,-24087.031,0.0,0.0,0.21710205
40035,-0.0633688,341.74136,298.48077,-0.0633688,342.1971,0.0,0.0,294.42477,262.275,340.94745,-0.00012729949,340.37253,342.23285,1.24661305e-17,7.5233855e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,2402100.0,-22705.140500945476,-11513.761,-11635.058,0.0,0.0,0.0,-23148.818,0.0,0.0,0.1647644
40050,-0.06336882,341.9056,304.30228,-0.06336882,342.2125,0.0,0.0,294.36847,262.0,334.37253,-0.00012729954,340.41412,342.23294,-9.449115e-20,1.4590447e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,2403000.0,-16077.302961324236,-10008.091,-10089.769,0.0,0.0,0.0,-20097.86,0.0,0.0,0.10845947
40065,-0.063368864,342.03076,313.72797,-0.063368864,342.23773,0.0,0.0,294.3105,261.725,323.3402,-0.00012729963,340.4558,342.2333,5.0460664e-19,1.7092959e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,2403900.0,-5139.267275891512,-7532.767,-7587.852,0.0,0.0,0.0,-15120.619,0.0,0.0,0.050476074
40080,-0.06336892,342.12967,323.95938,-0.06336892,342.2695,0.0,0.0,294.25208,261.45,310.7823,-0.00012729973,340.49756,342.23398,-4.729952e-19,-4.369863e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,2404800.0,7045.250004519677,-4836.012,-4873.228,0.0,0.0,0.0,-9709.24,0.0,0.0,-0.00793457
40095,-0.06336899,342.21097,331.05435,-0.06336899,342.30527,0.0,0.0,294.19333,261.175,301.27417,-0.00012729988,340.53937,342.23495,1.5274628e-19,3.0186183e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,0.0,2405700.0,15922.256778558807,-2969.3306,-2994.4285,0.0,0.0,0.0,-5963.759,0.0,0.0,-0.06668091
40110,-0.06336907,342.27957,333.82327,-0.06336907,342.34326,0.0,0.0,294.13077,260.9,296.4801,-0.00012730004,340.5812,342.23624,2.7012958e-19,3.920155e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303665,0.0,2406600.0,19965.905321313214,-2250.645,-2267.596,0.0,0.0,0.0,-4518.241,0.0,0.0,-0.12924194
40125,-0.06336916,342.33887,333.83316,-0.06336916,342.38187,0.0,0.0,294.0675,260.625,294.88083,-0.00012730023,340.62302,342.23776,-4.9990143e-20,1.9462495e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30376,0.0,2407500.0,20826.29074892761,-2263.7979,-2275.2422,0.0,0.0,0.0,-4539.04,0.0,0.0,-0.19250488
40140,26.036549,339.4371,294.27386,0.32103315,342.13635,2.5429401,0.0,293.99948,260.35,333.87924,0.02647444,339.99866,341.9447,0.99970126,2.279792e-18,1.0,0.0,2426755.0,0.0,343.15,343.15,-304.9106,1.0,2408400.0,4403826.843839999,4938758.5,64534.87,2426755.0,0.0,2.5429401,5003293.5,2426755.0,2426757.5,-0.26052856
40155,17.738392,327.14655,294.3458,0.15477014,341.81757,4.6646314,4.5510674,294.01593,259.96573,334.0935,0.017972492,327.03665,341.5229,0.9997013,3.8847102e-18,1.0,0.0,2426755.0,0.0,343.15,343.15,-4246.191,1.0,2409300.0,3000334.7160095926,2443696.8,30858.291,2426755.0,0.0,9.215698,2474555.0,2426755.0,2426764.2,-0.24407959
40170,7.5918775,339.68848,295.45856,7.5918775,364.51987,3.8055212,3.712044,294.13095,259.41696,335.33032,0.015251074,338.70325,364.75922,0.9997013,1.0,0.0,0.01,0.0,15031.625,343.14996,343.14996,-4139.4644,1.0,2410200.0,2553966.4082694342,1410310.1,2202081.0,0.0,15031.625,7.5175653,3612391.0,15031.625,15039.143,-0.12905884
40185,5.532867,306.5765,296.28146,5.780902,338.2529,2.7701807,2.7021334,294.2775,258.7847,328.81543,0.011363929,306.44717,338.3686,0.01459649,1.0,0.0,0.2121752,0.0,318933.8,343.14993,343.14993,-4133.2183,1.0,2411100.0,1552797.476668718,239236.66,1019057.5,0.0,318933.8,5.472314,1258294.1,318933.8,318939.28,0.017486572
40200,7.7376184,343.6673,296.27737,7.7376184,359.196,3.872542,3.7772489,294.3806,258.15,341.32407,0.015543847,344.43323,358.3838,0.99901456,1.0,0.9875149,0.01,2396456.8,15031.625,343.1499,343.1499,-4125.514,1.0,2412000.0,2940835.3892296758,1540077.6,2044729.9,2396456.8,15031.625,7.649791,3584807.5,2411488.5,2411496.2,0.12060547
40215,9.668039,349.40018,295.94644,9.668039,341.74387,4.96503,4.842468,294.44778,257.4614,346.39618,0.019421807,349.26123,341.8183,0.99901456,1.0,0.30379462,0.08578545,737235.1,128949.46,343.14987,343.14987,-4142.5054,1.0,2412900.0,4115265.183220697,2170529.8,1859639.5,737235.1,128949.46,9.807498,4030169.2,866184.56,866194.4,0.18777466
40230,-0.06336525,341.9683,297.0676,-0.0633652,342.63406,6.111608e-35,6.1047416e-35,294.477,256.6893,343.43692,-0.00012729231,341.62894,342.53348,-8.505725e-09,-8.546699e-09,0.0,0.0,0.0,0.0,343.14984,343.14984,-66.29961,0.0,2413800.0,-24790.325171493598,-11949.6045,-12126.778,0.0,0.0,1.221635e-34,-24076.383,0.0,1.221635e-34,0.21697998
40245,-0.06336879,342.24918,298.90033,-0.06336879,342.69736,2.7e-44,2.7e-44,294.44983,255.94754,341.68756,-0.00012729949,341.65558,342.53546,2.0373461e-15,2.0449607e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,2414700.0,-22876.528621097947,-11537.249,-11656.532,0.0,0.0,5.3e-44,-23193.781,0.0,5.3e-44,0.18981934
40260,-0.06336881,342.45087,303.27985,-0.06336881,342.75296,0.0,0.0,294.39642,255.35,337.12656,-0.00012729951,341.68253,342.53772,-5.5752413e-16,-4.4329821e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,2415600.0,-18096.413009317657,-10425.329,-10505.73,0.0,0.0,0.0,-20931.059,0.0,0.0,0.13641357
40275,-0.063368864,342.59982,312.54703,-0.063368864,342.80356,0.0,0.0,294.32425,254.96385,326.92288,-0.00012729963,341.70975,342.54022,-3.1294914e-18,-2.4530757e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,2416500.0,-7686.172055851159,-7998.5283,-8052.7524,0.0,0.0,0.0,-16051.281,0.0,0.0,0.0642395
40290,-0.06336894,342.71365,324.8406,-0.06336894,342.85098,0.0,0.0,294.24432,254.71613,312.6258,-0.00012729978,341.73727,342.543,1.3777975e-17,2.6406459e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,2417400.0,6530.7605546367495,-4756.9033,-4793.453,0.0,0.0,0.0,-9550.356,0.0,0.0,-0.015686035
40305,-0.06336904,342.80392,333.8802,-0.06336904,342.8964,0.0,0.0,294.1583,254.51031,301.11765,-0.00012729998,341.7651,342.54602,-1.01119205e-19,-9.1538204e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,2418300.0,17516.818312845928,-2375.0525,-2399.6628,0.0,0.0,0.0,-4774.7153,0.0,0.0,-0.10171509
40320,-0.06336916,342.87808,336.78384,-0.06336916,342.94046,0.0,0.0,294.068,254.25,296.17648,-0.00012730023,341.79324,342.54932,-3.198435e-19,3.04168e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30376,0.0,2419200.0,21711.17029193237,-1621.9845,-1638.5864,0.0,0.0,0.0,-3260.5708,0.0,0.0,-0.1920166
40335,55.617958,340.29398,294.3523,1.1389337,342.3955,27.60286,0.0,293.97705,253.86258,341.0979,0.057008527,340.25665,342.24606,0.99967104,-5.1609552e-17,0.46521878,0.0,1128972.0,0.0,343.15,343.15,-1624.0896,1.0,2420100.0,11192572.11134027,10731766.0,229815.73,1128972.0,0.0,27.60286,10961582.0,1128972.0,1128999.6,-0.28295898
40350,9.230767,340.359,294.5652,9.230767,364.1899,4.73849,4.621959,293.9963,253.39494,341.10205,0.018543385,340.43082,365.472,0.99967104,1.0,1.0,1.0,2426755.0,1503162.5,343.15,343.15,-4162.534,1.0,2421000.0,3624394.2306700773,1775390.9,2699296.5,2426755.0,1503162.5,9.360449,4474687.5,3929917.5,3929926.8,-0.2637024
40365,7.279356,304.24054,295.93915,7.6126094,337.37915,3.7272375,3.6357124,294.1463,252.92984,324.21655,0.01495799,304.11865,337.61447,0.014622141,1.0,0.0,0.33314303,0.0,500768.1,343.14996,343.14996,-4140.639,1.0,2421900.0,1776487.1280690273,253800.89,1324959.5,0.0,500768.1,7.36295,1578760.4,500768.1,500775.47,-0.113708496
40380,8.212132,338.57245,296.7288,8.212132,352.48526,4.141048,4.039169,294.2632,252.55,343.23282,0.016497083,339.12585,351.68137,0.9989931,1.0,1.0,0.01,2426755.0,15031.625,343.14993,343.14993,-4134.8286,1.0,2422800.0,3222159.4247641405,1443227.9,1923094.0,2426755.0,15031.625,8.180217,3366322.0,2441786.5,2441794.8,0.0032043457
40395,9.959648,347.50284,296.61136,9.959649,342.22598,5.110219,4.9836664,294.36523,252.7424,343.8285,0.02000761,347.41904,342.44662,0.9989931,1.0,0.5885376,0.25602645,1428236.5,384849.38,343.1499,343.1499,-4123.975,1.0,2423700.0,3967748.353400384,2128817.2,1908083.8,1428236.5,384849.38,10.093885,4036901.0,1813085.9,1813096.0,0.10522461
40410,11.130838,346.15405,296.1697,11.130838,344.4246,5.833011,5.6882687,294.44263,253.56436,345.43185,0.022360375,346.18002,344.36917,0.9989931,1.0,0.32927036,0.04662948,799058.44,70091.69,343.14987,343.14987,-4158.594,1.0,2424600.0,4626384.273915051,2336744.0,2255892.5,799058.44,70091.69,11.52128,4592636.5,869150.1,869161.6,0.18261719
40425,-0.05383806,341.37122,296.90585,-0.053751748,341.94595,-4.4370744e-28,-4.4320747e-28,294.47354,254.45413,342.74463,-0.000108066815,341.13205,341.86813,-1.9362564e-05,-1.9427453e-05,0.0,0.0,0.0,0.0,343.14984,343.14984,-56.22553,0.0,2425500.0,-20805.332100584106,-10054.501,-10168.133,0.0,0.0,-8.869149e-28,-20222.633,0.0,-8.869149e-28,0.2135315
40440,-0.06336879,341.62057,299.3697,-0.06336879,342.00787,0.0,0.0,294.45624,254.85,340.46057,-0.00012729949,341.1543,341.86993,-7.3208883e-16,-7.347444e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,2426400.0,-21969.56174687905,-11245.027,-11348.106,0.0,0.0,0.0,-22593.133,0.0,0.0,0.19622803
40455,-0.063368835,341.79974,303.5913,-0.063368835,342.06073,0.0,0.0,294.40683,254.44211,336.07068,-0.00012729957,341.17685,341.87198,-9.437343e-19,-3.591117e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,2427300.0,-17365.361688476354,-10169.141,-10238.603,0.0,0.0,0.0,-20407.742,0.0,0.0,0.14682007
40470,-0.06336884,341.93137,311.09448,-0.06336884,342.10745,0.0,0.0,294.35327,253.60896,327.76312,-0.00012729957,341.19968,341.87424,-5.227308e-18,-1.1082475e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,2428200.0,-8912.02519583345,-8207.21,-8254.075,0.0,0.0,0.0,-16461.285,0.0,0.0,0.09326172
40485,-0.06336889,342.03156,320.94412,-0.06336889,342.15018,0.0,0.0,294.2923,252.82133,316.23453,-0.00012729967,341.22275,341.87668,2.7425605e-17,7.3189986e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,2429100.0,2518.02547217288,-5612.406,-5643.977,0.0,0.0,0.0,-11256.383,0.0,0.0,0.032287598
40500,-0.06336895,342.11047,329.44345,-0.06336895,342.19034,0.0,0.0,294.23907,252.55,305.5212,-0.00012729979,341.2461,341.87936,1.3570435e-18,3.1027702e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,2430000.0,12790.244448703803,-3371.3225,-3392.5786,0.0,0.0,0.0,-6763.9014,0.0,0.0,-0.020935059
40515,-0.06336901,342.1748,333.9952,-0.06336901,342.2287,0.0,0.0,294.18542,252.73607,298.83368,-0.00012729992,341.26968,341.8823,-1.3141711e-20,-1.6026246e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,2430900.0,18799.451804507327,-2176.998,-2191.342,0.0,0.0,0.0,-4368.34,0.0,0.0,-0.07458496
40530,-0.06336909,342.22934,335.19284,-0.06336909,342.26572,0.0,0.0,294.1301,253.00243,295.8434,-0.00012730007,341.29352,341.8854,1.1041266e-18,2.0142008e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30368,0.0,2431800.0,21038.575339757772,-1872.7655,-1882.4471,0.0,0.0,0.0,-3755.2126,0.0,0.0,-0.12991333
40545,-0.06336917,342.2767,334.67798,-0.06336917,342.30133,0.0,0.0,294.07275,253.34258,294.86057,-0.00012730024,341.31757,341.88873,-3.2263947e-20,-1.5350625e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303764,0.0,2432700.0,21288.8186361992,-2022.4044,-2028.9591,0.0,0.0,0.0,-4051.3635,0.0,0.0,-0.18725586
40560,22.39854,338.28976,294.29248,0.24166565,341.8701,1.724622,0.0,294.01465,253.75,334.42148,0.022740582,339.01578,341.6206,0.99970144,-5.2282327e-18,1.0,0.0,2426755.0,0.0,343.15,343.15,-255.60283,1.0,2433600.0,3832738.414171888,4138994.8,48291.066,2426755.0,0.0,1.724622,4187285.8,2426755.0,2426756.8,-0.24536133
40575,8.870595,340.97852,294.35022,8.870595,350.44907,4.5686083,4.4567823,294.03162,254.30313,339.00635,0.017819846,341.26898,352.05563,0.9997016,1.0,1.0,1.0,2426755.0,1503162.5,343.15,343.15,-4195.1357,1.0,2434500.0,3342214.3643670552,1737207.1,2090046.6,2426755.0,1503162.5,9.025391,3827253.8,3929917.5,3929926.5,-0.22839355
40590,6.694135,307.0281,295.34436,7.0019097,337.60764,3.4044771,3.3209178,294.1921,254.96945,331.22226,0.013756768,306.80084,337.44882,0.0145779215,1.0,0.0,0.16225806,0.0,243900.23,343.14996,343.14996,-4140.2207,1.0,2435400.0,2072968.5047648388,328492.8,1242879.2,0.0,243900.23,6.725395,1571372.0,243900.23,243906.95,-0.06790161
40605,7.5858464,333.28427,296.03687,7.5858464,366.07327,3.7803683,3.6872468,294.33865,255.57603,330.8497,0.0152389575,334.5142,365.08102,0.99901426,1.0,1.0,0.01,2426755.0,15031.625,343.14993,343.14993,-4114.425,1.0,2436300.0,2228147.556076135,1186723.0,2231398.8,2426755.0,15031.625,7.467615,3418121.8,2441786.5,2441794.0,0.0786438
40620,9.527498,351.28317,295.97427,9.527498,340.67532,4.882669,4.7621737,294.44156,255.95,346.5038,0.019139478,351.15506,340.74005,0.99901426,1.0,0.4811463,0.11186424,1167624.2,168150.12,343.1499,343.1499,-4140.346,1.0,2437200.0,4061857.9586153827,2213212.8,1788734.5,1167624.2,168150.12,9.644842,4001947.2,1335774.4,1335784.0,0.18154907
40635,-0.06373695,342.39252,296.12747,-0.063740484,343.17447,3.2234234e-31,3.2198027e-31,294.50656,256.0267,345.03043,-0.00012804262,342.03864,343.0599,8.903476e-07,8.93156e-07,0.0,0.0,0.0,0.0,343.14987,343.14987,-66.693436,0.0,2438100.0,-26298.982408763295,-12384.93,-12594.952,0.0,0.0,6.443226e-31,-24979.883,0.0,6.443226e-31,0.24655151
40650,-0.063368775,342.7377,296.16605,-0.063368775,343.26413,0.0,0.0,294.5132,255.90454,344.99628,-0.00012729946,342.06998,343.06253,1.14003935e-17,1.1121251e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2439000.0,-26107.45957043008,-12394.993,-12535.102,0.0,0.0,0.0,-24930.094,0.0,0.0,0.25320435
40665,-0.06336869,342.98544,296.1664,-0.06336869,343.34,0.0,0.0,294.49155,255.65512,344.9959,-0.00012729928,342.10168,343.06546,-5.651394e-19,5.025523e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,2439900.0,-26107.03216306298,-12460.814,-12555.179,0.0,0.0,0.0,-25015.992,0.0,0.0,0.23153687
40680,-0.06336877,343.16748,296.18347,-0.06336877,343.4066,0.0,0.0,294.45193,255.35,344.97693,-0.00012729943,342.13373,343.0687,1.8495758e-18,-2.4408683e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,2440800.0,-26087.792273514766,-12504.739,-12568.377,0.0,0.0,0.0,-25073.117,0.0,0.0,0.19192505
