minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
40695,-0.06336879,343.3061,296.77478,-0.06336879,343.4672,0.0,0.0,294.40543,254.92613,344.31152,-0.00012729947,342.16614,343.07227,1.2595762e-16,3.4379942e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,2441700.0,-25415.889378689728,-12384.259,-12427.136,0.0,0.0,0.0,-24811.395,0.0,0.0,0.14541626
40710,-0.06336881,343.41537,300.9632,-0.06336881,343.52383,0.0,0.0,294.35077,254.39546,339.5251,-0.00012729951,342.1989,343.0761,4.2783074e-20,1.2736719e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,2442600.0,-20617.42122852337,-11298.605,-11327.472,0.0,0.0,0.0,-22626.078,0.0,0.0,0.09075928
40725,-0.06336884,343.5047,309.67145,-0.06336884,343.5778,0.0,0.0,294.2977,253.94205,329.26144,-0.00012729959,342.23203,343.08026,2.9839688e-20,2.052007e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,2443500.0,-10473.953452410089,-9004.69,-9024.144,0.0,0.0,0.0,-18028.834,0.0,0.0,0.03768921
40740,-0.06336891,343.58044,321.10016,-0.06336891,343.62982,0.0,0.0,294.2278,253.75,315.20407,-0.00012729972,342.26547,343.08472,6.3000836e-19,-7.8668397e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,2444400.0,3152.395234283567,-5983.1147,-5996.257,0.0,0.0,0.0,-11979.371,0.0,0.0,-0.032196045
40755,-0.06336899,343.64685,330.2229,-0.06336899,343.6802,0.0,0.0,294.1609,253.75,303.0984,-0.00012729988,342.29922,343.08948,2.617624e-19,3.1426778e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,0.0,2445300.0,14502.377529127842,-3572.781,-3581.6587,0.0,0.0,0.0,-7154.4395,0.0,0.0,-0.099121094
40770,-0.06336908,343.70633,334.00967,-0.06336908,343.72885,0.0,0.0,294.09598,253.75,296.86227,-0.00012730007,342.33322,343.09448,-2.7195036e-19,3.8343575e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30367,0.0,2446200.0,19861.239301644317,-2580.766,-2586.7605,0.0,0.0,0.0,-5167.5264,0.0,0.0,-0.16403198
40785,-0.06336918,343.76016,334.1674,-0.06336918,343.77536,0.0,0.0,294.02536,253.75,294.8542,-0.00012730026,342.3674,343.09976,-2.2111156e-19,2.6481797e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30378,0.0,2447100.0,21019.238846129883,-2553.1218,-2557.1667,0.0,0.0,0.0,-5110.2886,0.0,0.0,-0.23464966
40800,18.021852,340.5216,294.2352,0.15954378,342.85977,9.669212,0.0,293.95526,253.75,340.4276,0.018262004,340.7877,342.66034,0.9997076,-1.4543892e-17,0.52926785,0.0,1284403.4,0.0,343.15,343.15,-3564.8923,1.0,2448000.0,3542977.4484933545,3503500.8,32582.541,1284403.4,0.0,9.669212,3536083.2,1284403.4,1284413.0,-0.30474854
40815,8.831116,335.07654,294.50458,8.831116,363.0101,4.5048265,4.3940787,294.00436,253.75,344.10477,0.017740538,333.2279,362.01434,0.9997076,1.0,0.0,0.01,0.0,15031.625,343.15,343.15,-4154.651,1.0,2448900.0,3695723.0457885657,1504841.9,2540917.0,0.0,15031.625,8.898905,4045759.0,15031.625,15040.523,-0.25564575
40830,6.588287,304.5094,295.75488,6.890313,338.30032,3.3447769,3.262669,294.17462,253.75,324.42065,0.013538359,304.39255,338.59863,0.014593362,1.0,0.0,0.3258679,0.0,489832.38,343.14996,343.14996,-4138.2373,1.0,2449800.0,1629967.4904043968,242244.52,1231235.9,0.0,489832.38,6.6074457,1473480.4,489832.38,489838.97,-0.08538818
40845,8.0699835,342.4082,296.3464,8.0699835,352.38116,4.0513415,3.9515593,294.3001,253.75,344.23322,0.016211525,342.95145,351.62576,0.9990804,1.0,1.0,0.01,2426755.0,15031.625,343.14993,343.14993,-4122.51,1.0,2450700.0,3260536.4547575847,1561215.4,1899238.2,2426755.0,15031.625,8.002901,3460453.5,2441786.5,2441794.5,0.040100098
40860,9.843009,348.42374,296.17264,9.843009,342.88977,5.070388,4.9452057,294.40536,253.75,344.81876,0.019773297,348.30222,343.06894,0.9990804,1.0,0.44346276,0.19373429,1076175.5,291214.12,343.1499,343.1499,-4147.2637,1.0,2451600.0,4039955.4003130104,2160093.8,1931316.0,1076175.5,291214.12,10.015594,4091409.8,1367389.6,1367399.6,0.14535522
40875,-0.09438411,341.84122,296.1411,-0.09438469,343.81223,-1.4110502e-15,-1.4094868e-15,294.46857,253.56406,344.82886,-0.00018960572,341.6199,343.75226,0.055257596,0.0554193,0.0,0.0,0.0,0.0,343.14987,343.14987,-99.21878,0.0,2452500.0,-38772.19449147873,-18116.127,-18897.578,0.0,0.0,-2.820537e-15,-37013.703,0.0,-2.820537e-15,0.20855713
40890,-0.06336878,342.37094,296.84274,-0.06336878,343.67636,0.0,0.0,294.4737,253.1125,344.2219,-0.00012729946,341.6613,343.74982,-1.1418195e-13,-1.1460723e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,2453400.0,-25331.62828120794,-12117.279,-12464.716,0.0,0.0,0.0,-24581.996,0.0,0.0,0.21368408
40905,-0.06336756,342.72296,297.1948,-0.06336756,343.60263,0.0,0.0,294.44125,252.55469,343.85876,-0.00012729701,341.70105,343.74777,-1.3045803e-16,6.4765866e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30401,0.0,2454300.0,-24948.772936500773,-12117.038,-12351.156,0.0,0.0,0.0,-24468.195,0.0,0.0,0.1812439
40920,-0.0633688,342.9725,299.8479,-0.0633688,343.566,0.0,0.0,294.39062,252.05,340.9987,-0.0001272995,341.7408,343.74603,-1.0160353e-16,-9.152107e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,2455200.0,-22001.593477458224,-11477.568,-11635.529,0.0,0.0,0.0,-23113.098,0.0,0.0,0.13061523
40935,-0.06336883,343.15433,306.8517,-0.06336883,343.5541,0.0,0.0,294.3329,251.625,333.16687,-0.00012729956,341.78058,343.74454,-8.5517426e-16,-8.959814e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,2456100.0,-14069.611913214874,-9661.907,-9768.308,0.0,0.0,0.0,-19430.215,0.0,0.0,0.07287598
40950,-0.06336888,343.29004,317.38452,-0.06336888,343.55923,0.0,0.0,294.2747,251.2,320.89703,-0.00012729966,341.82034,343.74335,3.9351773e-20,2.2569016e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,2457000.0,-1877.9947556193833,-6894.7354,-6966.3813,0.0,0.0,0.0,-13861.117,0.0,0.0,0.014678955
40965,-0.06336894,343.39423,327.6769,-0.06336894,343.57605,0.0,0.0,294.21765,250.775,308.18564,-0.00012729978,341.8601,343.74243,1.307795e-19,-6.0029964e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,2457900.0,10421.18514107493,-4183.1562,-4231.5483,0.0,0.0,0.0,-8414.705,0.0,0.0,-0.0423584
40980,-0.063369006,343.47772,333.73676,-0.063369006,343.60037,0.0,0.0,294.16656,250.35,299.7623,-0.0001272999,341.8999,343.74182,1.3265605e-20,-9.496418e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,2458800.0,18164.769800395054,-2592.5564,-2625.1997,0.0,0.0,0.0,-5217.756,0.0,0.0,-0.093444824
40995,-0.06336907,343.54675,335.54156,-0.06336907,343.6295,0.0,0.0,294.11517,250.05203,296.0119,-0.00012730005,341.9397,343.74146,4.061448e-19,1.6589697e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30367,0.0,2459700.0,21134.93839084093,-2130.5818,-2152.601,0.0,0.0,0.0,-4283.1826,0.0,0.0,-0.14483643
41010,-0.063369155,343.60532,335.12317,-0.063369155,343.66125,0.0,0.0,294.062,249.98044,294.81308,-0.00012730021,341.9794,343.74133,-5.830782e-19,-3.4142968e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30375,0.0,2460600.0,21552.228242250138,-2257.5273,-2272.4155,0.0,0.0,0.0,-4529.943,0.0,0.0,-0.19799805
41025,-0.18791664,343.6612,333.96835,-0.00057510036,343.69193,0.0,0.0,294.0107,250.09361,294.46268,-0.00018932743,342.02356,343.74146,0.44421488,-1.3924759e-18,0.0,0.0,0.0,0.0,343.15,343.15,-99.07069,1.0,2461500.0,31413.934455642688,-7650.073,-23.486525,0.0,0.0,0.0,-7673.5596,0.0,0.0,-0.2492981
41040,9.233831,336.98083,294.24298,9.233817,340.58313,4.926371,4.807484,293.9955,250.35,340.90665,0.018549526,337.11707,340.08987,0.9997035,0.93089485,0.7129084,0.0,1730053.9,0.0,343.15,343.15,-4336.228,1.0,2462400.0,3635473.32384627,1657463.5,1797165.1,1730053.9,0.0,9.733855,3454628.5,1730053.9,1730063.6,-0.26449585
41055,7.178946,309.94742,295.0658,7.509494,341.96463,3.673477,3.5832994,294.13928,250.7297,338.83105,0.0147535615,309.53357,341.34747,0.014579432,1.0,0.0,0.027747542,0.0,41709.062,343.15,343.15,-4142.309,1.0,2463300.0,2711912.4297746564,448704.34,1479183.4,0.0,41709.062,7.2567763,1927887.8,41709.062,41716.32,-0.12072754
41070,10.216777,318.1904,295.94345,10.216777,356.25308,5.1096773,4.9812155,294.30023,251.1901,323.34302,0.020524146,319.79465,357.9034,0.99902207,1.0,1.0,1.0,2426755.0,1503162.5,343.14996,343.14996,-4000.1128,1.0,2464200.0,2361881.3703950876,954626.8,2587914.0,2426755.0,1503162.5,10.090893,3542540.8,3929917.5,3929927.5,0.040222168
41085,9.574044,351.35153,296.01,9.574044,341.53937,4.8663645,4.7457356,294.40927,251.65544,347.69794,0.019232983,351.40103,341.34647,0.99902207,1.0,0.6568872,0.03795496,1594104.1,57052.473,343.1499,343.1499,-4101.9756,1.0,2465100.0,4175274.6593077746,2225337.0,1830780.2,1594104.1,57052.473,9.612101,4056117.2,1651156.6,1651166.2,0.14926147
41100,-0.09438438,342.16406,295.92758,-0.09438458,342.81396,-7.366823e-14,-7.358661e-14,294.485,252.05,344.87686,-0.00018960588,341.93405,342.73093,0.09721127,0.09750373,0.0,0.0,0.0,0.0,343.14987,343.14987,-99.21889,0.0,2466000.0,-38980.499749755814,-18328.807,-18586.477,0.0,0.0,-1.4725485e-13,-36915.28,0.0,-1.4725485e-13,0.22497559
41115,-0.063368775,342.5065,296.24393,-0.063368775,342.93347,-2e-44,-2e-44,294.5047,252.30658,344.61182,-0.00012729946,341.963,342.734,-7.4378744e-17,-7.63808e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2466900.0,-25860.26522287881,-12312.731,-12426.369,0.0,0.0,-3.9e-44,-24739.102,0.0,-3.9e-44,0.24468994
41130,-0.063368894,342.7357,296.24432,-0.063368894,343.0233,0.0,0.0,294.48438,252.49196,344.6114,-0.00012729969,341.99066,342.73724,3.599716e-18,-2.3036285e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,2467800.0,-25859.871976103932,-12373.646,-12450.19,0.0,0.0,0.0,-24823.836,0.0,0.0,0.22436523
41145,-0.06336876,342.9044,296.26962,-0.06336876,343.09836,0.0,0.0,294.44318,252.73137,344.5836,-0.00012729941,342.01874,342.74072,-1.9148753e-18,-1.0404022e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,2468700.0,-25831.42518199537,-12411.787,-12463.412,0.0,0.0,0.0,-24875.2,0.0,0.0,0.1831665
41160,-0.0633688,343.033,297.3474,-0.0633688,343.1638,0.0,0.0,294.39343,253.15,343.38425,-0.00012729949,342.04718,342.7445,7.8499445e-19,1.8580286e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,2469600.0,-24613.954477742616,-12159.169,-12193.98,0.0,0.0,0.0,-24353.148,0.0,0.0,0.13342285
41175,-0.06336881,343.13486,302.51352,-0.06336881,343.2229,0.0,0.0,294.3385,253.7,337.51443,-0.00012729953,342.07602,342.7486,-7.327989e-20,-1.7314479e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,2470500.0,-18713.52021079087,-10811.329,-10834.762,0.0,0.0,0.0,-21646.09,0.0,0.0,0.07849121
41190,-0.06336886,343.21823,312.16055,-0.06336886,343.2777,0.0,0.0,294.27777,254.25,326.16278,-0.00012729962,342.10522,342.75293,1.6431413e-19,-8.272911e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,2471400.0,-7486.408523591504,-8265.977,-8281.807,0.0,0.0,0.0,-16547.783,0.0,0.0,0.01776123
41205,-0.06336892,343.28934,323.50742,-0.06336892,343.32965,0.0,0.0,294.21976,254.8,312.16888,-0.00012729973,342.13483,342.7576,1.7372941e-19,9.806107e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,2472300.0,6062.246505636448,-5264.9473,-5275.677,0.0,0.0,0.0,-10540.624,0.0,0.0,-0.040252686
41220,-0.063369006,343.35217,331.5173,-0.063369006,343.3794,0.0,0.0,294.14908,255.35,301.3705,-0.00012729992,342.16476,342.7625,-2.5105384e-18,3.7507325e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,2473200.0,16118.272572853697,-3149.8481,-3157.0933,0.0,0.0,0.0,-6306.9414,0.0,0.0,-0.1109314
41235,-0.0633691,343.40872,334.38687,-0.0633691,343.4271,0.0,0.0,294.0815,255.9,296.2338,-0.0001273001,342.195,342.7677,-3.2625136e-19,-4.56641e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303696,0.0,2474100.0,20398.939123040804,-2401.1677,-2406.0574,0.0,0.0,0.0,-4807.225,0.0,0.0,-0.17849731
41250,-0.06336919,343.4601,334.16684,-0.06336919,343.47256,0.0,0.0,294.0182,256.45,294.73755,-0.00012730029,342.2255,342.7731,1.5004365e-19,7.140899e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30379,0.0,2475000.0,21081.311864498442,-2473.4104,-2476.7244,0.0,0.0,0.0,-4950.135,0.0,0.0,-0.24182129
41265,17.34466,342.90466,294.22766,0.14825346,342.5245,9.966744,0.0,293.9571,257.0,340.1634,0.01757047,343.00705,342.33533,0.99971277,1.1852314e-16,0.5180663,0.0,1257220.0,0.0,343.15,343.15,-3860.4814,1.0,2475900.0,3389871.8443309464,3546001.2,30072.73,1257220.0,0.0,9.966744,3576074.0,1257220.0,1257230.0,-0.30291748
41280,8.483388,326.5813,294.59198,8.483388,357.78494,4.3045483,4.1987476,294.0329,257.55,347.28745,0.017041998,325.17935,356.84976,0.99971277,1.0,0.0,0.01,0.0,15031.625,343.15,343.15,-4148.629,1.0,2476800.0,3771751.241145296,1139786.8,2251579.8,0.0,15031.625,8.503296,3391366.5,15031.625,15040.128,-0.22711182
41295,6.1850634,304.42505,295.77228,6.469505,339.73615,3.1243021,3.047598,294.20456,257.644,323.78186,0.012710674,304.32062,340.12238,0.014530579,1.0,0.0,0.3391705,0.0,509828.34,343.14993,343.14993,-4136.318,1.0,2477700.0,1495286.792355705,224775.33,1194582.6,0.0,509828.34,6.1719,1419358.0,509828.34,509834.53,-0.05545044
41310,7.914031,344.43335,296.21896,7.914031,349.4905,3.9857447,3.8878434,294.32904,257.06735,346.56534,0.015898237,344.9699,348.8348,0.99902207,1.0,0.9811806,0.01,2381085.0,15031.625,343.1499,343.1499,-4144.1147,1.0,2478600.0,3361758.096158951,1602594.6,1770689.1,2381085.0,15031.625,7.873588,3373283.8,2396116.5,2396124.2,0.06903076
41325,10.418626,347.84424,296.0093,10.418627,343.76257,5.371889,5.238561,294.424,256.182,345.64313,0.020929636,347.70825,343.9043,0.99902207,1.0,0.3473626,0.15741266,842963.94,236616.81,343.14987,343.14987,-4122.4824,1.0,2479500.0,4363034.754237253,2268204.8,2089598.6,842963.94,236616.81,10.610451,4357803.5,1079580.8,1079591.4,0.16400146
41340,-0.06331812,341.87808,296.42642,-0.063317575,343.84198,-3.823729e-37,-3.819434e-37,294.47855,255.35,344.52448,-0.00012719714,341.46753,343.84305,-1.2152009e-07,-1.2195241e-07,0.0,0.0,0.0,0.0,343.14987,343.14987,-66.24966,0.0,2480400.0,-25695.326354236502,-12087.237,-12609.399,0.0,0.0,-7.643163e-37,-24696.637,0.0,-7.643163e-37,0.21853638
41355,-0.063368775,342.37585,296.55716,-0.063368775,343.698,0.0,0.0,294.47565,254.66222,344.4052,-0.00012729946,341.51053,343.84003,1.1400363e-17,1.0805946e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,2481300.0,-25582.330667354825,-12194.594,-12546.48,0.0,0.0,0.0,-24741.074,0.0,0.0,0.2156372
41370,-0.063368686,342.72336,296.6588,-0.063368686,343.61447,0.0,0.0,294.44528,253.96727,344.299,-0.00012729927,341.55344,343.8373,-4.9702714e-19,-5.559117e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,2482200.0,-25471.16141615344,-12260.008,-12497.177,0.0,0.0,0.0,-24757.184,0.0,0.0,0.18527222
41385,-0.06336877,342.9704,297.81308,-0.06336877,343.5714,0.0,0.0,294.40234,253.26369,343.04715,-0.00012729944,341.5963,343.8349,4.3552164e-18,9.0727535e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,2483100.0,-24184.741642703677,-12018.567,-12178.526,0.0,0.0,0.0,-24197.094,0.0,0.0,0.14233398
41400,-0.06336881,343.1506,302.39746,-0.06336881,343.5555,0.0,0.0,294.35437,252.55,337.94482,-0.00012729951,341.63913,343.83276,-8.827934e-18,1.17749905e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,2484000.0,-19005.680712604088,-10846.409,-10954.175,0.0,0.0,0.0,-21800.584,0.0,0.0,0.09436035
41415,-0.06336885,343.28534,311.0732,-0.06336885,343.55823,0.0,0.0,294.29257,251.75584,327.94077,-0.0001272996,341.68192,343.83093,1.1493106e-18,1.180283e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,2484900.0,-9018.37803196699,-8573.231,-8645.86,0.0,0.0,0.0,-17219.092,0.0,0.0,0.032562256
41430,-0.0633689,343.3888,322.12616,-0.0633689,343.57382,0.0,0.0,294.2376,250.8765,314.60703,-0.0001272997,341.72464,343.8294,1.537128e-19,1.5219317e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,2485800.0,4020.171093627223,-5659.037,-5708.282,0.0,0.0,0.0,-11367.319,0.0,0.0,-0.022399902
41445,-0.063368976,343.47232,330.70923,-0.063368976,343.59735,0.0,0.0,294.176,250.0089,303.44223,-0.00012729985,341.76733,343.82816,1.4392227e-18,2.5555637e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,2486700.0,14578.555993792985,-3396.893,-3430.17,0.0,0.0,0.0,-6827.063,0.0,0.0,-0.08401489
41460,-0.063369066,343.5417,334.65445,-0.063369066,343.62604,0.0,0.0,294.1128,249.25,297.17053,-0.00012730002,341.80997,343.82718,2.682156e-19,4.5247193e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30366,0.0,2487600.0,20041.154881447466,-2365.339,-2387.789,0.0,0.0,0.0,-4753.128,0.0,0.0,-0.1472168
41475,-0.06336915,343.60062,334.97342,-0.06336915,343.65765,0.0,0.0,294.05484,248.93375,295.04544,-0.0001273002,341.85248,343.82645,-1.7076323e-19,-4.0374967e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30374,0.0,2488500.0,21347.92620959658,-2296.132,-2311.3127,0.0,0.0,0.0,-4607.445,0.0,0.0,-0.20516968
41490,-0.18791674,343.65918,333.9351,-0.0005750944,343.68753,0.0,0.0,293.99478,249.07889,294.4756,-0.00018932752,341.90173,343.82602,0.74945945,3.7753252e-19,0.0,0.0,0.0,0.0,343.15,343.15,-99.07073,1.0,2489400.0,31377.233224659307,-7674.741,-23.556015,0.0,0.0,0.0,-7698.2974,0.0,0.0,-0.26522827
41505,9.192845,337.1916,294.24326,9.192841,339.92755,4.8735,4.755565,293.9849,249.30959,340.64264,0.0184672,337.29788,339.42633,0.9997097,0.97937787,0.7291345,0.0,1769430.8,0.0,343.15,343.15,-4309.235,1.0,2490300.0,3598840.3016477264,1658233.0,1763867.5,1769430.8,0.0,9.629065,3422100.5,1769430.8,1769440.4,-0.27511597
41520,7.141058,309.39178,295.09467,7.4721417,341.15604,3.653154,3.5634797,294.13153,249.25,337.74933,0.014677988,309.01114,340.5849,0.014527587,1.0,0.0,0.040439066,0.0,60786.49,343.15,343.15,-4142.367,1.0,2491200.0,2629555.5237036296,428805.53,1445543.9,0.0,60786.49,7.216634,1874349.4,60786.49,60793.703,-0.128479
41535,8.580533,320.80212,295.95084,8.580534,359.72556,4.30387,4.1974034,294.29602,248.76558,323.63272,0.017237151,322.0544,361.12714,0.99901867,1.0,1.0,1.0,2426755.0,1503162.5,343.14996,343.14996,-4093.4956,1.0,2492100.0,2004058.6810523565,895596.6,2298328.8,2426755.0,1503162.5,8.501274,3193925.5,3929917.5,3929926.0,0.036010742
41550,8.860498,351.0823,295.99084,8.860498,340.95273,4.5148807,4.403799,294.4071,248.10487,347.34393,0.017799564,351.14432,340.8184,0.99901867,1.0,0.6423067,0.054246556,1558721.0,81541.38,343.1499,343.1499,-4148.383,1.0,2493000.0,3839062.786003797,2050178.8,1673215.8,1558721.0,81541.38,8.91868,3723394.5,1640262.4,1640271.2,0.14709473
41565,-0.093931,342.43134,295.9535,-0.09432866,342.71463,7.076866e-27,7.069019e-27,294.48807,247.46674,345.11838,-0.00018909432,342.15536,342.59863,0.0012387324,0.0012431366,0.0,0.0,0.0,0.0,343.1499,343.1499,-98.94663,0.0,2493900.0,-39046.5640872244,-18335.982,-18525.846,0.0,0.0,1.4145885e-26,-36861.83,0.0,1.4145885e-26,0.22805786
41580,-0.063368775,342.70822,296.00595,-0.063368775,342.89758,0.0,0.0,294.51114,247.05,345.07394,-0.00012729946,342.18048,342.60324,-7.157685e-15,-7.1867205e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2494800.0,-26234.581099259914,-12429.756,-12480.154,0.0,0.0,0.0,-24909.91,0.0,0.0,0.25112915
41595,-0.06335978,342.9064,296.00595,-0.06335978,343.0339,-1.5e-44,-1.5e-44,294.499,246.9667,345.07394,-0.00012728138,342.2057,342.6081,-1.238481e-17,-1.2419786e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30809,0.0,2495700.0,-26230.85641607403,-12480.73,-12514.66,0.0,0.0,-3.1e-44,-24995.39,0.0,-3.1e-44,0.23898315
41610,-0.063368775,343.05548,296.00595,-0.063368775,343.14148,0.0,0.0,294.46878,247.06763,345.07394,-0.00012729946,342.2314,342.6132,7.127287e-22,4.9542247e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2496600.0,-26234.581099259914,-12522.179,-12545.067,0.0,0.0,0.0,-25067.246,0.0,0.0,0.20877075
41625,-0.06336878,343.17218,296.01813,-0.06336878,343.2301,0.0,0.0,294.41977,247.15973,345.06003,-0.00012729947,342.25766,342.61862,9.0679766e-18,3.921235e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2497500.0,-26220.633524515426,-12549.999,-12565.415,0.0,0.0,0.0,-25115.414,0.0,0.0,0.15975952
41640,-0.06336879,343.26718,297.15262,-0.06336879,343.30618,0.0,0.0,294.3651,247.05,343.76068,-0.00012729949,342.28445,342.62436,-3.2671646e-19,-8.715847e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,2498400.0,-24919.366019347144,-12273.342,-12283.722,0.0,0.0,0.0,-24557.062,0.0,0.0,0.10510254
41655,-0.06336882,343.34726,303.1507,-0.06336882,343.37366,0.0,0.0,294.30634,246.65625,336.74652,-0.00012729954,342.31177,342.6304,-2.3269782e-18,-2.0612878e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,2499300.0,-17962.27944858444,-10698.277,-10705.303,0.0,0.0,0.0,-21403.58,0.0,0.0,0.046325684
41670,-0.063368864,343.41788,313.29633,-0.063368864,343.4357,0.0,0.0,294.25217,246.13333,324.45834,-0.00012729963,342.33957,342.63672,-6.0140776e-19,1.7181065e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,2500200.0,-5967.867128805082,-8016.8276,-8021.5713,0.0,0.0,0.0,-16038.398,0.0,0.0,-0.007843018
41685,-0.06336892,343.4816,323.7517,-0.06336892,343.49365,0.0,0.0,294.20645,245.64375,311.08466,-0.00012729973,342.3679,342.64337,1.4600345e-18,1.9068447e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,2501100.0,6772.55243992061,-5251.099,-5254.307,0.0,0.0,0.0,-10505.406,0.0,0.0,-0.05355835
41700,-0.063368976,343.54028,330.50198,-0.063368976,343.5484,0.0,0.0,294.1593,245.35,301.4665,-0.00012729985,342.39664,342.65027,-5.754407e-19,8.961624e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,2502000.0,15524.097687095395,-3470.1394,-3472.2998,0.0,0.0,0.0,-6942.4395,0.0,0.0,-0.10070801
41715,-0.063369036,343.59473,332.93814,-0.063369036,343.60022,0.0,0.0,294.11505,245.21996,296.6461,-0.00012729998,342.42575,342.65744,1.762189e-19,5.085729e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,2502900.0,19403.906096210478,-2836.25,-2837.712,0.0,0.0,0.0,-5673.962,0.0,0.0,-0.1449585
41730,-0.06336911,343.64502,332.71283,-0.06336911,343.64874,0.0,0.0,294.0681,245.10321,294.92987,-0.00012730013,342.45517,342.66486,-1.4559695e-19,-4.0643892e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3037,0.0,2503800.0,20201.056736455314,-2909.6052,-2910.5962,0.0,0.0,0.0,-5820.201,0.0,0.0,-0.19189453
41745,-0.063369185,343.69116,331.51312,-0.063369185,343.6937,0.0,0.0,294.01694,244.98486,294.4177,-0.00012730029,342.48477,342.6725,1.4405534e-19,3.6922334e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30379,0.0,2504700.0,19833.486247267283,-3241.1921,-3241.8665,0.0,0.0,0.0,-6483.0586,0.0,0.0,-0.24307251
41760,18.010246,343.13098,294.1879,0.159347,342.4158,9.652451,0.0,293.96652,244.85,340.46918,0.018250149,343.6564,342.1644,0.99972874,4.1399354e-17,1.0,0.0,2426755.0,0.0,343.15,343.15,-3561.085,1.0,2505600.0,3547489.0646177074,3702203.2,32276.88,2426755.0,0.0,9.652451,3734480.2,2426755.0,2426764.8,-0.29348755
41775,16.983128,324.69455,294.4389,0.14238717,342.13068,4.4072328,4.299595,294.0236,244.69873,329.3262,0.017201442,324.6141,341.7191,0.99972874,-1.2726026e-15,1.0,0.0,2426755.0,0.0,343.15,343.15,-4207.6816,1.0,2506500.0,2520469.780919916,2158109.0,28520.926,2426755.0,0.0,8.706827,2186630.0,2426755.0,2426763.8,-0.23641968
41790,6.985619,322.924,295.60532,6.985701,355.7416,3.4756072,3.3902621,294.15543,244.54471,344.3712,0.014033263,321.65405,354.82416,0.6808192,1.0,0.0,0.01,0.0,15031.625,343.15,343.15,-4136.844,1.0,2507400.0,2874245.8434473975,801519.56,1764395.5,0.0,15031.625,6.8658695,2565915.0,15031.625,15038.491,-0.10458374
41805,9.193912,305.9054,296.1812,9.612825,339.86905,4.6914973,4.574321,294.30054,244.39333,325.64447,0.018890118,305.83368,339.83115,0.014533179,1.0,0.0,0.26932502,0.0,404839.25,343.14993,343.14993,-4029.9016,1.0,2508300.0,2337570.5008568275,375493.75,1763846.9,0.0,404839.25,9.265818,2139340.5,404839.25,404848.53,0.040527344
41820,8.223848,348.76578,296.07175,8.223848,352.22592,4.1355553,4.033665,294.39334,244.25,349.02097,0.016520618,349.05817,351.6195,0.9990123,1.0,0.8530816,0.01,2070220.0,15031.625,343.1499,343.1499,-4122.2505,1.0,2509200.0,3673965.924164804,1820060.5,1939574.4,2070220.0,15031.625,8.16922,3759635.0,2085251.6,2085259.8,0.1333313
41835,10.486294,345.48016,295.7319,10.486294,342.04276,5.431267,5.2966685,294.45502,244.12265,345.97882,0.02106557,345.11725,341.99194,0.9990123,1.0,0.0,0.0,0.0,0.0,343.14987,343.14987,-4139.056,0.0,2510100.0,4445615.930353734,2191034.5,2039642.6,0.0,0.0,10.727936,4230677.0,0.0,10.727936,0.19500732
41850,-0.06336878,343.46564,296.9729,-0.06336878,342.25183,-1.06731e-40,-1.06612e-40,294.47235,244.00626,344.23364,-0.00012729947,343.30206,341.71826,4.4700003e-12,4.4866255e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,2511000.0,-25268.3233103852,-12373.99,-12050.9375,0.0,0.0,-2.13343e-40,-24424.928,0.0,-2.13343e-40,0.21234131
41865,-0.06336874,343.4362,297.27716,-0.06336874,342.61887,1.97187e-40,1.96937e-40,294.4479,243.88672,343.9239,-0.00012729937,343.30368,341.72952,6.726355e-16,6.749078e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,2511900.0,-24940.0161694453,-12285.166,-12067.637,0.0,0.0,3.94124e-40,-24352.803,0.0,3.94124e-40,0.18789673
41880,-0.06336874,343.4313,298.92535,-0.06336874,342.88007,0.0,0.0,294.4057,243.75,342.1458,-0.00012729937,343.30624,341.741,-9.131178e-18,-4.9831767e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,2512800.0,-23108.135987716592,-11845.201,-11698.49,0.0,0.0,0.0,-23543.691,0.0,0.0,0.14569092
41895,-0.06336881,343.44287,304.10852,-0.06336881,343.0712,0.0,0.0,294.35376,243.6,336.35382,-0.00012729953,343.30978,341.75272,-1.30094955e-17,-1.7107508e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,2513700.0,-17240.208424379056,-10468.799,-10369.878,0.0,0.0,0.0,-20838.676,0.0,0.0,0.09375
41910,-0.06336885,343.4657,313.12885,-0.06336885,343.21548,0.0,0.0,294.29926,243.45,325.86887,-0.0001272996,343.31427,341.76465,-5.315214e-20,-1.3541153e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,2514600.0,-6811.558169322218,-8074.1284,-8007.534,0.0,0.0,0.0,-16081.662,0.0,0.0,0.039245605
41925,-0.06336892,343.49652,323.93063,-0.06336892,343.32724,0.0,0.0,294.23114,243.3,312.63034,-0.00012729973,343.31973,341.77686,-2.8927119e-19,8.347843e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,2515500.0,6041.8019386261785,-5207.45,-5162.396,0.0,0.0,0.0,-10369.846,0.0,0.0,-0.028869629
41940,-0.063369,343.5324,331.9804,-0.063369,343.41818,0.0,0.0,294.1653,243.15,301.82898,-0.0001272999,343.32608,341.78928,1.603413e-20,1.135522e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,2516400.0,16120.750840834397,-3074.5627,-3044.1611,0.0,0.0,0.0,-6118.7236,0.0,0.0,-0.094696045
41955,-0.06336909,343.57156,334.9556,-0.06336909,343.4945,0.0,0.0,294.09985,243.0,296.5465,-0.00012730008,343.3333,341.8019,-6.8093275e-19,-6.266106e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30368,0.0,2517300.0,20535.816235081493,-2293.141,-2272.6323,0.0,0.0,0.0,-4565.7734,0.0,0.0,-0.16015625
41970,-0.063369185,343.6124,334.78894,-0.063369185,343.56027,0.0,0.0,294.03052,242.85,294.88388,-0.00012730027,343.34137,341.8148,-2.0209853e-18,-1.4768527e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30379,0.0,2518200.0,21335.68467235776,-2348.368,-2334.4949,0.0,0.0,0.0,-4682.863,0.0,0.0,-0.22949219
41985,17.15903,341.5503,294.25253,0.14522733,341.69702,9.461166,0.0,293.96576,242.7,340.32877,0.017380979,341.80197,341.43283,0.99971235,-8.128063e-18,0.52227813,0.0,1267441.0,0.0,343.15,343.15,-3699.6682,1.0,2519100.0,3363570.1367567433,3408651.8,28938.992,1267441.0,0.0,9.461166,3437590.8,1267441.0,1267450.5,-0.2942505
42000,8.686991,332.11768,294.54944,8.686991,360.67154,4.421663,4.312972,294.02396,242.55,344.82413,0.017451009,330.4064,359.69098,0.99971235,1.0,0.0,0.01,0.0,15031.625,343.15,343.15,-4152.241,1.0,2520000.0,3684844.9443405,1370690.6,2412488.5,0.0,15031.625,8.734634,3783179.0,15031.625,15040.359,-0.23605347
42015,7.660457,303.5356,295.99847,8.01657,338.3714,3.9383585,3.8415613,294.1052,242.3875,322.62262,0.015746532,303.4241,338.6737,0.014497996,1.0,0.0,0.38602644,0.0,580260.44,343.14993,343.14993,-4137.4966,1.0,2520900.0,1760799.42958836,242499.33,1426679.1,0.0,580260.44,7.7799196,1669178.5,580260.44,580268.2,-0.15481567
42030,9.305953,341.50204,296.97147,9.305953,350.9305,4.6979895,4.5814285,294.18134,242.225,344.94296,0.018694423,341.45755,350.1074,0.9992079,1.0,1.0,0.01,2426755.0,15031.625,343.1499,343.1499,-4085.631,1.0,2521800.0,3766557.714024657,1740477.9,2108989.5,2426755.0,15031.625,9.279418,3849467.5,2441786.5,2441795.8,-0.07867432
42045,10.223338,346.71402,296.99185,10.223338,342.85028,5.263362,5.1328926,294.27872,242.1,343.08667,0.020537328,346.6173,343.07132,0.9992079,1.0,0.7353974,0.31909055,1784629.4,479644.94,343.14987,343.14987,-4125.7227,1.0,2522700.0,3975990.469844987,2134971.5,1969070.1,1784629.4,479644.94,10.396255,4104041.5,2264274.2,2264284.8,0.018707275
42060,11.027803,346.2011,296.635,11.027804,344.47882,5.768835,5.6257286,294.35892,242.05,346.02432,0.022153392,346.174,344.3961,0.9992079,1.0,0.49029168,0.08840053,1189817.8,132880.36,343.14984,343.14984,-4155.9414,1.0,2523600.0,4595391.474544249,2295741.8,2215971.2,1189817.8,132880.36,11.394564,4511713.0,1322698.1,1322709.5,0.09890747
42075,11.215956,341.81723,296.32764,11.215956,342.277,5.9066634,5.7603045,294.29697,242.05,342.6429,0.022531364,341.82233,342.29694,0.9992079,1.0,0.41633886,0.13793232,1010352.44,207334.67,343.1498,343.1498,-4176.3496,1.0,2524500.0,4382894.763786294,2142879.0,2164537.8,1010352.44,207334.67,11.666967,4307417.0,1217687.1,1217698.8,0.036956787
42090,11.51299,342.2254,296.19092,11.51299,342.97086,6.020123,5.86991,294.26434,242.05,342.2813,0.023128068,342.26398,342.98166,0.9992079,1.0,0.53995526,0.16698861,1310339.0,251011.02,343.14978,343.14978,-4129.496,1.0,2525400.0,4477123.343381549,2225977.2,2262023.2,1310339.0,251011.02,11.890033,4488000.5,1561350.0,1561361.9,0.004333496
42105,11.216511,342.8302,296.1918,11.216511,343.10648,5.8892236,5.7430806,294.24976,242.05,343.0469,0.02253248,342.8008,343.09293,0.9992079,1.0,0.58420855,0.17432931,1417731.0,262045.27,343.14975,343.14975,-4162.8486,1.0,2526300.0,4434198.943638012,2197104.2,2210119.5,1417731.0,262045.27,11.632304,4407224.0,1679776.2,1679787.9,-0.010253906
42120,11.026491,343.1581,296.2693,11.026492,343.21414,5.764963,5.621916,294.24936,242.05,343.26077,0.022150757,343.147,343.2097,0.9992079,1.0,0.59030336,0.17601986,1432521.6,264586.47,343.14972,343.14972,-4153.544,1.0,2527200.0,4371767.268494626,2171480.5,2174075.8,1432521.6,264586.47,11.386879,4345556.0,1697108.1,1697119.5,-0.010650635
42135,11.107004,342.43704,296.444,11.107005,342.78836,5.8126335,5.66834,294.20837,242.05,342.56476,0.022312496,342.4492,342.79526,0.9992079,1.0,0.6392636,0.19716425,1551336.1,296369.9,343.1497,343.1497,-4153.7476,1.0,2528100.0,4322090.736946506,2145548.8,2161937.5,1551336.1,296369.9,11.480974,4307486.0,1847706.0,1847717.5,-0.051635742
42150,10.7522135,343.43945,296.6547,10.7522135,343.45532,5.598794,5.460014,294.2131,242.05,343.3305,0.02159977,343.42923,343.44946,0.9992079,1.0,0.66170925,0.19684821,1605806.2,295894.84,343.14966,343.14966,-4149.336,1.0,2529000.0,4234384.474792751,2112766.8,2113483.5,1605806.2,295894.84,11.058807,4226250.0,1901701.1,1901712.1,-0.046905518
42165,10.752006,343.30835,296.78967,10.752006,343.1394,5.594367,5.4556446,294.23172,242.05,343.15814,0.02159935,343.31226,343.14417,0.9992079,1.0,0.65487826,0.19692518,1589229.1,296010.53,343.14963,343.14963,-4145.916,1.0,2529900.0,4206421.0401900485,2100710.0,2093080.8,1589229.1,296010.53,11.050012,4193790.8,1885239.6,1885250.6,-0.028289795
42180,10.752005,343.47266,296.81155,10.752005,343.28055,5.5943546,5.455632,294.25226,242.05,343.36758,0.021599349,343.47375,343.27957,0.9992079,1.0,0.6271861,0.18517108,1522027.0,278342.22,343.1496,343.1496,-4145.9067,1.0,2530800.0,4223435.701436483,2107141.5,2098466.2,1522027.0,278342.22,11.049987,4205608.0,1800369.2,1800380.2,-0.007751465
42195,10.75209,341.4923,296.97876,10.752091,342.4007,5.5944057,5.4556823,294.1198,241.9703,342.56522,0.021599522,341.446,342.38037,0.9992079,1.0,0.6745955,0.20857581,1637078.0,313523.34,343.14957,343.14957,-4145.907,1.0,2531700.0,4135511.769347147,2010177.6,2051199.5,1637078.0,313523.34,11.050088,4061377.0,1950601.4,1950612.4,-0.14019775
42210,10.752072,340.94205,297.65363,10.752072,342.49167,5.594394,5.455671,294.02716,241.7875,341.51752,0.021599485,340.95956,342.50412,0.9992079,1.0,0.91095865,0.29763025,2210673.5,447386.6,343.14954,343.14954,-4145.9067,1.0,2532600.0,3979237.2962008356,1954849.0,2024827.9,2210673.5,447386.6,11.050065,3979677.0,2658060.0,2658071.0,-0.23284912
42225,10.752043,341.19595,298.70493,10.752043,342.9234,5.594377,5.455654,293.98563,241.58594,342.20358,0.021599425,341.16782,342.9254,0.9992079,1.0,1.0,0.33048698,2426755.0,496775.62,343.1495,343.1495,-4145.9067,1.0,2533500.0,3946093.134872308,1918834.4,1996843.5,2426755.0,496775.62,11.050032,3915678.0,2923530.5,2923541.5,-0.27438354
42240,10.752026,339.55316,299.66788,10.752026,343.0494,5.594367,5.4556446,293.98126,241.45,341.44757,0.021599391,339.5376,343.05182,0.9992079,1.0,1.0,0.34544727,2426755.0,519263.34,343.14948,343.14948,-4145.9067,1.0,2534400.0,3790147.023017255,1801159.9,1959045.2,2426755.0,519263.34,11.050012,3760205.0,2946018.2,2946029.2,-0.27874756
42255,12.325882,339.2232,300.18088,12.325882,343.25833,6.455912,6.2932973,294.02927,241.39375,340.9349,0.024761058,339.19574,343.2539,0.9992079,1.0,1.0,0.35148597,2426755.0,528340.5,343.14948,343.14948,-4095.6272,1.0,2535300.0,4238274.074465334,2021170.6,2230064.0,2426755.0,528340.5,12.749209,4251234.5,2955095.5,2955108.2,-0.23074341
42270,10.940735,341.17694,300.21442,10.940735,343.51086,5.745479,5.6033597,294.08063,241.375,341.995,0.021978483,341.2567,343.5247,0.9992079,1.0,1.0,0.32405373,2426755.0,487105.4,343.14944,343.14944,-4177.661,1.0,2536200.0,3856749.6250003385,1882272.5,1989518.8,2426755.0,487105.4,11.348839,3871791.2,2913860.5,2913871.8,-0.17938232
42285,11.126078,343.36243,300.00858,11.126078,343.21335,5.821604,5.6770444,294.1288,241.39375,343.16782,0.022350812,343.39124,343.21393,0.9992079,1.0,0.9954819,0.29969895,2415790.8,450496.2,343.1494,343.1494,-4152.007,1.0,2537100.0,4051505.176881642,2025905.0,2018938.6,2415790.8,450496.2,11.498648,4044843.5,2866287.0,2866298.5,-0.13119507
42300,10.843576,343.7001,299.72836,10.843576,343.34836,5.679324,5.538809,294.176,241.45,343.43677,0.021783303,343.72723,343.35922,0.9992079,1.0,0.9512122,0.2893158,2308359.0,434888.62,343.14938,343.14938,-4170.6724,1.0,2538000.0,3998876.449180602,2002605.9,1986586.2,2308359.0,434888.62,11.218133,3989192.0,2743247.5,2743258.8,-0.08401489
42315,12.369918,343.7236,299.4176,12.369918,343.2558,6.5289345,6.365001,294.21017,241.58594,343.2095,0.024849521,343.63837,343.2354,0.9992079,1.0,0.90849864,0.27591956,2204703.5,414751.94,343.14935,343.14935,-4127.5835,1.0,2538900.0,4570472.568008256,2301858.8,2277554.5,2204703.5,414751.94,12.893936,4579413.0,2619455.5,2619468.5,-0.049835205
42330,11.057416,343.28955,299.12674,11.057416,343.19992,5.798855,5.655132,294.23325,241.7875,343.5897,0.02221288,343.35846,343.2142,0.9992079,1.0,0.85713035,0.25646198,2080045.2,385504.03,343.14932,343.14932,-4165.648,1.0,2539800.0,4148130.8306253823,2050971.6,2046809.1,2080045.2,385504.03,11.453987,4097780.8,2465549.2,2465560.8,-0.026763916
42345,11.63988,343.6648,298.87357,11.63988,343.249,6.1015396,5.9492464,294.25064,241.9703,342.87967,0.023382973,343.69308,343.26984,0.9992079,1.0,0.8410095,0.25876123,2040924.0,388960.2,343.1493,343.1493,-4134.0664,1.0,2540700.0,4321772.813737152,2189731.0,2169403.5,2040924.0,388960.2,12.050786,4359134.5,2429884.2,2429896.2,-0.0093688965
42360,10.752038,343.32745,298.67398,10.752038,343.1888,5.5959773,5.457234,294.25775,242.05,343.4568,0.021599416,343.30426,343.17517,0.9992079,1.0,0.7999291,0.23773621,1941231.9,357356.16,343.14926,343.14926,-4147.1797,1.0,2541600.0,4062586.294659172,2016486.5,2010225.6,1941231.9,357356.16,11.053211,4026712.0,2298588.0,2298599.0,-0.0022583008
42375,10.752014,343.08456,298.527,10.752014,343.1371,5.594365,5.4556427,294.26538,242.05,343.01898,0.021599367,343.08987,343.1432,0.9992079,1.0,0.81465983,0.25031745,1976979.8,376267.8,343.14923,343.14923,-4145.9106,1.0,2542500.0,4036193.6325150053,2012150.6,2014522.4,1976979.8,376267.8,11.050008,4026673.0,2353247.5,2353258.5,0.0053710938
42390,10.752014,343.27188,298.41254,10.752014,343.20084,5.5943604,5.4556375,294.27148,242.05,343.23615,0.021599367,343.27237,343.19934,0.9992079,1.0,0.80654067,0.24316,1957276.5,365508.97,343.1492,343.1492,-4145.9067,1.0,2543400.0,4066278.6349839736,2025779.0,2022570.6,1957276.5,365508.97,11.049997,4048349.5,2322785.5,2322796.5,0.011474609
42405,10.7520075,343.28488,298.30832,10.7520075,343.18927,5.594356,5.4556336,294.2828,242.05,343.22366,0.021599354,343.28668,343.1904,0.9992079,1.0,0.7943051,0.24023847,1927583.9,361117.44,343.14917,343.14917,-4145.9067,1.0,2544300.0,4074598.2069425965,2031070.9,2026753.2,1927583.9,361117.44,11.04999,4057824.0,2288701.2,2288712.2,0.02279663
42420,10.752007,343.46512,298.1715,10.752007,343.26694,5.5943556,5.455633,294.30093,242.05,343.3403,0.021599352,343.46698,343.2673,0.9992079,1.0,0.769097,0.23069812,1866409.9,346776.75,343.14914,343.14914,-4145.9062,1.0,2545200.0,4097590.012842193,2045388.1,2036438.5,1866409.9,346776.75,11.049989,4081826.5,2213186.5,2213197.5,0.040924072
42435,10.752008,343.4975,297.99066,10.752008,343.2583,5.5943565,5.455634,294.31784,242.05,343.37994,0.021599356,343.49725,343.2581,0.9992079,1.0,0.7342902,0.21927732,1781942.4,329609.44,343.1491,343.1491,-4145.9062,1.0,2546100.0,4117592.930878982,2055017.4,2044215.6,1781942.4,329609.44,11.049991,4099233.0,2111551.8,2111562.8,0.05783081
42450,10.752009,343.4606,297.785,10.752009,343.245,5.594357,5.4556346,294.3312,242.05,343.35983,0.021599358,343.45996,343.24478,0.9992079,1.0,0.7017842,0.20925891,1703058.2,314550.12,343.14908,343.14908,-4145.9062,1.0,2547000.0,4134425.5981149673,2062638.6,2052902.1,1703058.2,314550.12,11.049992,4115540.8,2017608.4,2017619.4,0.07119751
42465,10.752009,343.41086,297.57645,10.75201,343.22845,5.5943575,5.455635,294.34045,242.05,343.3286,0.02159936,343.41003,343.22818,0.9992079,1.0,0.67379856,0.20071036,1635144.0,301700.25,343.14905,343.14905,-4145.9062,1.0,2547900.0,4150513.549116067,2069810.4,2061573.8,1635144.0,301700.25,11.049993,4131384.0,1936844.2,1936855.2,0.080444336
42480,10.752012,343.35236,297.38187,10.752012,343.20917,5.594359,5.4556365,294.3455,242.05,343.2906,0.021599364,343.3515,343.2089,0.9992079,1.0,0.6514169,0.19403349,1580829.1,291663.84,343.14902,343.14902,-4145.9062,1.0,2548800.0,4164716.532015859,2075956.2,2069490.0,1580829.1,291663.84,11.049995,4145446.2,1872493.0,1872504.0,0.08547974
42495,10.752019,343.17996,297.22656,10.752019,343.14337,5.5943627,5.4556403,294.33768,242.25078,343.2022,0.021599377,343.17664,343.1421,0.9992079,1.0,0.64012635,0.19137627,1553429.8,287669.62,343.149,343.149,-4145.9067,1.0,2549700.0,4170790.311252517,2075185.8,2073533.4,1553429.8,287669.62,11.050003,4148719.0,1841099.4,1841110.4,0.07766724
42510,10.752019,343.08954,297.12784,10.752019,343.1276,5.5943627,5.4556403,294.32977,242.76875,343.11032,0.021599377,343.08954,343.12793,0.9992079,1.0,0.6447596,0.1938451,1564673.5,291380.7,343.14896,343.14896,-4145.9067,1.0,2550600.0,4171410.449603377,2075560.5,2077279.1,1564673.5,291380.7,11.050003,4152839.5,1856054.2,1856065.2,0.06976318
42525,10.752018,343.12488,297.07257,10.752018,343.14526,5.5943623,5.45564,294.32336,243.47734,343.1284,0.021599377,343.12546,343.14542,0.9992079,1.0,0.6485686,0.1946738,1573917.0,292626.34,343.14893,343.14893,-4145.9067,1.0,2551500.0,4178063.094501215,2079652.0,2080572.6,1573917.0,292626.34,11.050002,4160224.5,1866543.4,1866554.4,0.06335449
42540,10.752018,343.1492,297.0432,10.752018,343.15,5.5943623,5.45564,294.31818,244.25,343.14682,0.021599375,343.1494,343.15002,0.9992079,1.0,0.649144,0.19467857,1575313.5,292633.53,343.1489,343.1489,-4145.9067,1.0,2552400.0,4182398.165334098,2082076.1,2082112.0,1575313.5,292633.53,11.050002,4164188.0,1867947.0,1867958.0,0.058166504
42555,10.752013,343.27365,297.01047,10.752013,343.20016,5.5943594,5.455637,294.32272,245.18169,343.2053,0.021599365,343.27615,343.2012,0.9992079,1.0,0.64292574,0.19213474,1560223.2,288809.72,343.14886,343.14886,-4145.9062,1.0,2553300.0,4190671.32880391,2089174.0,2085855.5,1560223.2,288809.72,11.049996,4175029.5,1849033.0,1849044.0,0.06271362
42570,10.752015,343.30832,296.9576,10.752015,343.19775,5.5943604,5.455638,294.3242,246.29701,343.26086,0.02159937,343.30743,343.19714,0.9992079,1.0,0.6263013,0.18626255,1519879.8,279982.88,343.14883,343.14883,-4145.9062,1.0,2554200.0,4200508.439080806,2093126.9,2088133.9,1519879.8,279982.88,11.049998,4181260.8,1799862.6,1799873.6,0.06417847
42585,10.752017,343.21957,296.89716,10.752017,343.1637,5.594362,5.4556394,294.32172,247.36383,343.2069,0.021599375,343.21823,343.16333,0.9992079,1.0,0.61587894,0.18372376,1494587.2,276166.66,343.1488,343.1488,-4145.9067,1.0,2555100.0,4201099.210864504,2091849.6,2089326.2,1494587.2,276166.66,11.050001,4181176.0,1770753.9,1770764.9,0.061706543
42600,10.752019,343.1466,296.84564,10.752019,343.14413,5.594363,5.4556403,294.31598,248.15,343.1557,0.021599378,343.1457,343.1439,0.9992079,1.0,0.6137733,0.18355107,1489477.4,275907.06,343.14877,343.14877,-4145.9067,1.0,2556000.0,4201127.620187254,2090881.2,2090769.6,1489477.4,275907.06,11.050003,4181651.0,1765384.5,1765395.5,0.05596924
42615,10.75202,343.10138,296.8142,10.75202,343.13132,5.594363,5.455641,294.3087,248.66696,343.12192,0.021599378,343.10095,343.1312,0.9992079,1.0,0.6171919,0.18493652,1497773.5,277989.62,343.14874,343.14874,-4145.9067,1.0,2556900.0,4200914.447610762,2090258.5,2091610.4,1497773.5,277989.62,11.050004,4181869.0,1775763.1,1775774.1,0.048675537
42630,10.75202,343.0976,296.8037,10.75202,343.13315,5.594363,5.455641,294.30203,249.10175,343.11414,0.021599378,343.09772,343.13324,0.9992079,1.0,0.6224573,0.18664114,1510551.4,280551.94,343.1487,343.1487,-4145.9067,1.0,2557800.0,4201160.841887486,2090561.6,2092167.1,1510551.4,280551.94,11.050004,4182728.8,1791103.2,1791114.2,0.042022705
42645,10.752019,343.10873,296.80826,10.752019,343.13696,5.594363,5.4556403,294.29645,249.48566,343.1206,0.021599378,343.10895,343.13705,0.9992079,1.0,0.62688845,0.18794699,1521304.6,282514.84,343.14868,343.14868,-4145.9067,1.0,2558700.0,4201335.255813706,2090859.1,2092133.9,1521304.6,282514.84,11.050003,4182993.0,1803819.5,1803830.5,0.03643799
42660,10.752018,343.128,296.81955,10.752019,343.14352,5.5943627,5.4556403,294.29245,249.85,343.13235,0.021599377,343.1283,343.14362,0.9992079,1.0,0.62957555,0.18867214,1527825.6,283604.88,343.14865,343.14865,-4145.9067,1.0,2559600.0,4201376.420628844,2091218.6,2091920.2,1527825.6,283604.88,11.050003,4183139.0,1811430.5,1811441.5,0.032440186
42675,10.752018,343.14734,296.83017,10.752018,343.14948,5.5943623,5.45564,294.2897,250.26,343.14532,0.021599375,343.14758,343.14954,0.9992079,1.0,0.63031906,0.1887736,1529629.9,283757.4,343.14862,343.14862,-4145.9067,1.0,2560500.0,4201589.230858417,2091612.8,2091709.2,1529629.9,283757.4,11.050002,4183322.0,1813387.2,1813398.2,0.029693604
42690,10.752018,343.15793,296.83615,10.752018,343.15207,5.5943623,5.45564,294.28745,250.67,343.15427,0.021599377,343.15793,343.15204,0.9992079,1.0,0.62958056,0.18845578,1527837.9,283279.66,343.1486,343.1486,-4145.9067,1.0,2561400.0,4201858.135240673,2091820.9,2091556.2,1527837.9,283279.66,11.050002,4183377.0,1811117.5,1811128.5,0.027435303
42705,10.752018,343.15628,296.83762,10.752018,343.15076,5.5943623,5.4556394,294.2856,250.945,343.1534,0.021599375,343.1563,343.15076,0.9992079,1.0,0.62881464,0.18823612,1525979.1,282949.47,343.14856,343.14856,-4145.9067,1.0,2562300.0,4201647.3688237965,2091680.4,2091430.9,1525979.1,282949.47,11.050001,4183111.2,1808928.6,1808939.6,0.025604248
42720,10.752017,343.16684,296.83383,10.752017,343.15518,5.594362,5.4556394,294.28473,250.95,343.15878,0.021599375,343.16705,343.15527,0.9992079,1.0,0.6273829,0.18772729,1522504.5,282184.62,343.14853,343.14853,-4145.9067,1.0,2563200.0,4202477.911186361,2092327.9,2091801.4,1522504.5,282184.62,11.050001,4184129.2,1804689.1,1804700.1,0.024719238
42735,10.752018,343.17194,296.825,10.752018,343.15604,5.5943623,5.45564,294.28363,250.59335,343.1646,0.021599375,343.1718,343.15594,0.9992079,1.0,0.62499493,0.18691224,1516709.6,280959.47,343.1485,343.1485,-4145.9067,1.0,2564100.0,4203806.778966464,2092956.5,2092238.5,1516709.6,280959.47,11.050002,4185195.0,1797669.1,1797680.1,0.023620605
42750,10.752019,343.14816,296.816,10.752019,343.1464,5.5943627,5.4556403,294.28125,249.99063,343.15198,0.021599377,343.14774,343.14624,0.9992079,1.0,0.62415105,0.18679409,1514661.6,280781.88,343.14847,343.14847,-4145.9067,1.0,2565000.0,4203477.692987338,2092289.6,2092209.8,1514661.6,280781.88,11.050003,4184499.5,1795443.5,1795454.5,0.021240234
42765,10.752019,343.10007,296.81473,10.752019,343.13022,5.594363,5.455641,294.27512,249.31758,343.13223,0.021599378,343.09756,343.12924,0.9992079,1.0,0.6263324,0.18768734,1519955.2,282124.56,343.14844,343.14844,-4145.9067,1.0,2565900.0,4201803.128091979,2090175.6,2091537.1,1519955.2,282124.56,11.050004,4181712.8,1802079.8,1802090.8,0.015106201
42780,10.752019,343.09174,296.82587,10.752019,343.13315,5.5943627,5.4556403,294.27264,248.75,343.09808,0.021599377,343.09293,343.13388,0.9992079,1.0,0.63412064,0.1905416,1538855.4,286414.97,343.1484,343.1484,-4145.9067,1.0,2566800.0,4197694.349170615,2089296.4,2091166.5,1538855.4,286414.97,11.050003,4180463.0,1825270.4,1825281.4,0.012634277
42795,10.752033,342.82104,296.8805,10.752033,343.0146,5.5943713,5.455649,294.24597,248.31914,343.00623,0.021599406,342.81412,343.01144,0.9992079,1.0,0.6503995,0.1964331,1578360.1,295270.88,343.14838,343.14838,-4145.9067,1.0,2567700.0,4184411.4437702047,2074608.2,2083348.2,1578360.1,295270.88,11.05002,4157956.5,1873631.0,1873642.0,-0.014038086
42810,10.752029,342.69354,297.0163,10.752029,343.0057,5.594369,5.455646,294.2258,247.91562,342.83194,0.021599397,342.6954,343.00726,0.9992079,1.0,0.69623065,0.21312028,1689581.1,320354.4,343.14835,343.14835,-4145.9067,1.0,2568600.0,4156279.140606512,2062717.0,2076813.9,1689581.1,320354.4,11.0500145,4139531.0,2009935.5,2009946.5,-0.034210205
42825,10.752025,342.8883,297.20276,10.752025,343.08212,5.594366,5.4556437,294.2151,247.5043,342.9529,0.021599388,342.89117,343.08282,0.9992079,1.0,0.72969216,0.2219535,1770784.1,333632.16,343.14832,343.14832,-4145.9067,1.0,2569500.0,4150336.198549246,2063091.0,2071843.5,1770784.1,333632.16,11.05001,4134934.5,2104416.2,2104427.2,-0.044921875
42840,10.752021,343.0383,297.38696,10.752021,343.121,5.5943637,5.4556413,294.2125,247.05,343.05875,0.02159938,343.04007,343.12152,0.9992079,1.0,0.74544847,0.22600394,1809020.8,339720.62,343.1483,343.1483,-4145.9067,1.0,2570400.0,4143225.322452588,2061545.4,2065280.1,1809020.8,339720.62,11.050005,4126825.5,2148741.5,2148752.5,-0.04751587
42855,10.752024,343.02686,297.5472,10.752024,343.10513,5.5943656,5.455643,294.20636,246.41475,343.07965,0.021599388,343.02573,343.10455,0.9992079,1.0,0.75532186,0.22900647,1832981.0,344233.94,343.14825,343.14825,-4145.9067,1.0,2571300.0,4130585.889245151,2053792.5,2057327.4,1832981.0,344233.94,11.050009,4111120.0,2177215.0,2177226.0,-0.053649902
42870,10.752022,343.02493,297.68555,10.752022,343.1099,5.594364,5.4556417,294.20422,245.61015,343.06042,0.021599382,343.02567,343.11032,0.9992079,1.0,0.7686514,0.23357219,1865328.6,351096.94,343.14822,343.14822,-4145.9067,1.0,2572200.0,4116291.1816390986,2047458.2,2051295.0,1865328.6,351096.94,11.050006,4098753.2,2216425.5,2216436.5,-0.055786133
42885,10.75202,343.08438,297.7965,10.75202,343.13263,5.5943637,5.455641,294.20517,244.82549,343.09906,0.02159938,343.0852,343.13284,0.9992079,1.0,0.77705544,0.23576243,1885723.1,354389.25,343.1482,343.1482,-4145.9067,1.0,2573100.0,4109729.540304738,2045131.6,2047310.5,1885723.1,354389.25,11.050005,4092442.0,2240112.5,2240123.5,-0.054840088
42900,10.752019,343.12265,297.87732,10.752019,343.14194,5.5943627,5.4556403,294.20804,244.25,343.12735,0.021599377,343.12308,343.14203,0.9992079,1.0,0.7806597,0.23664665,1894469.8,355718.38,343.14816,343.14816,-4145.9067,1.0,2574000.0,4104964.2863936354,2043210.4,2044081.4,1894469.8,355718.38,11.050003,4087291.8,2250188.0,2250199.0,-0.051971436
42915,10.752019,343.1359,297.93237,10.752019,343.14474,5.5943627,5.4556403,294.21115,243.87816,343.13956,0.021599378,343.1359,343.14474,0.9992079,1.0,0.7820905,0.2370023,1897942.0,356252.97,343.14813,343.14813,-4145.9067,1.0,2574900.0,4101077.7014623955,2041322.4,2041722.0,1897942.0,356252.97,11.050003,4083044.5,2254195.0,2254206.0,-0.048858643
