minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
42930,10.752019,343.1283,297.97134,10.752019,343.14096,5.594363,5.4556403,294.21362,243.57457,343.1365,0.021599378,343.12814,343.1409,0.9992079,1.0,0.7837334,0.2375758,1901929.0,357115.03,343.1481,343.1481,-4145.9067,1.0,2575800.0,4097265.5113607286,2039219.4,2039791.2,1901929.0,357115.03,11.050003,4079010.5,2259044.0,2259055.0,-0.04638672
42945,10.752019,343.12012,298.00266,10.75202,343.13864,5.594363,5.455641,294.21567,243.3337,343.1305,0.021599378,343.12003,343.1386,0.9992079,1.0,0.78630126,0.23846464,1908160.5,358451.1,343.14807,343.14807,-4145.9067,1.0,2576700.0,4093879.666412045,2037436.0,2038272.8,1908160.5,358451.1,11.050004,4075708.8,2266611.5,2266622.5,-0.04434204
42960,10.75202,343.11447,298.03192,10.75202,343.13696,5.594363,5.455641,294.21716,243.15,343.1267,0.021599378,343.11438,343.13693,0.9992079,1.0,0.78948426,0.23951706,1915884.9,360033.06,343.14804,343.14804,-4145.9067,1.0,2577600.0,4090881.4079660713,2035859.6,2036875.2,1915884.9,360033.06,11.050004,4072735.0,2275918.0,2275929.0,-0.04284668
42975,10.75202,343.10477,298.06363,10.75202,343.13348,5.594363,5.455641,294.218,242.99374,343.1206,0.021599378,343.10468,343.13345,0.9992079,1.0,0.7935668,0.24088816,1925792.2,362094.06,343.148,343.148,-4145.9067,1.0,2578500.0,4087451.2674170774,2033989.5,2035286.4,1925792.2,362094.06,11.050004,4069276.0,2287886.2,2287897.2,-0.042022705
42990,10.752019,343.11746,298.0951,10.752019,343.13947,5.5943627,5.4556403,294.2201,242.84027,343.12473,0.021599377,343.1178,343.13962,0.9992079,1.0,0.7972712,0.2420292,1934781.9,363809.22,343.14798,343.14798,-4145.9067,1.0,2579400.0,4084970.361527974,2033141.8,2034135.4,1934781.9,363809.22,11.050003,4067277.0,2298591.0,2298602.0,-0.039916992
43005,10.752018,343.14145,298.12045,10.752018,343.14758,5.5943623,5.45564,294.22324,242.69167,343.14078,0.021599377,343.14175,343.14767,0.9992079,1.0,0.79864407,0.24228716,1938113.5,364196.97,343.14795,343.14795,-4145.9067,1.0,2580300.0,4084125.9767198837,2033079.6,2033356.6,1938113.5,364196.97,11.050002,4066436.2,2302310.5,2302321.5,-0.03677368
43020,10.752017,343.15924,298.13577,10.752018,343.15262,5.5943623,5.4556394,294.2271,242.55,343.1533,0.021599375,343.15945,343.15268,0.9992079,1.0,0.7980168,0.24196403,1936591.2,363711.25,343.14792,343.14792,-4145.9067,1.0,2581200.0,4083870.924863095,2033191.0,2032892.1,1936591.2,363711.25,11.050001,4066083.0,2300302.5,2300313.5,-0.03289795
43035,10.752019,343.15417,298.14346,10.752019,343.14914,5.5943627,5.4556403,294.22943,242.41602,343.15515,0.021599378,343.15375,343.14896,0.9992079,1.0,0.79683083,0.24157158,1933713.1,363121.3,343.1479,343.1479,-4145.9067,1.0,2582100.0,4083342.8504883386,2032615.4,2032388.0,1933713.1,363121.3,11.050003,4065003.5,2296834.5,2296845.5,-0.030578613
43050,10.752021,343.11194,298.1552,10.752021,343.13293,5.5943637,5.4556413,294.22916,242.28854,343.13022,0.02159938,343.11127,343.13272,0.9992079,1.0,0.79886335,0.24250717,1938645.6,364527.7,343.14786,343.14786,-4145.9067,1.0,2583000.0,4080015.495359464,2030177.8,2031126.0,1938645.6,364527.7,11.050005,4061303.8,2303173.2,2303184.2,-0.030853271
43065,10.752022,343.0762,298.18173,10.752022,343.1227,5.594364,5.4556417,294.22702,242.1668,343.1045,0.021599382,343.07578,343.1226,0.9992079,1.0,0.80507237,0.24476416,1953713.4,367920.3,343.14783,343.14783,-4145.9067,1.0,2583900.0,4075276.2171532596,2027366.6,2029466.9,1953713.4,367920.3,11.050006,4056833.5,2321633.8,2321644.8,-0.032989502
43080,10.752022,343.05612,298.22607,10.752022,343.11728,5.5943646,5.455642,294.22397,242.05,343.08932,0.021599384,343.0559,343.11722,0.9992079,1.0,0.81372243,0.24767798,1974704.9,372300.25,343.1478,343.1478,-4145.9067,1.0,2584800.0,4069878.04090453,2024457.4,2027219.1,1974704.9,372300.25,11.050007,4051676.5,2347005.0,2347016.0,-0.03604126
43095,10.751865,346.62323,297.77014,10.751865,344.64764,5.5942717,5.455551,294.4947,242.03711,344.50668,0.021599067,346.70804,344.6857,0.9992079,1.0,0.6798467,0.19121945,1649821.4,287433.9,343.14777,343.14777,-4145.9053,1.0,2585700.0,4239755.999192914,2206099.8,2116886.5,1649821.4,287433.9,11.049823,4322986.0,1937255.2,1937266.2,0.23468018
43110,-0.09432683,343.17053,296.93048,-0.09439739,343.68228,6.963935e-22,6.956219e-22,294.66013,242.1302,346.31378,-0.00018956093,342.90955,343.58075,0.0044188634,0.0044311704,0.0,0.0,0.0,0.0,343.14777,343.14777,-99.19495,0.0,2586600.0,-39316.80681866965,-18319.047,-18535.64,0.0,0.0,1.3920153e-21,-36854.688,0.0,1.3920153e-21,0.40011597
43125,-0.063368775,343.49683,296.93048,-0.063368775,343.8388,0.0,0.0,294.72134,242.1832,346.31378,-0.00012729946,342.9377,343.58472,-5.8456925e-16,-5.859923e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2587500.0,-26403.162749352305,-12393.58,-12484.598,0.0,0.0,0.0,-24878.178,0.0,0.0,0.46133423
43140,-0.063368775,343.72842,296.93048,-0.063368775,343.95865,2.0394603e-36,2.037169e-36,294.7335,242.05,346.31378,-0.00012729946,342.96588,343.58893,-1.6226956e-17,-1.6277813e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2588400.0,-26403.162749352305,-12455.22,-12516.493,0.0,0.0,4.0766293e-36,-24971.713,0.0,4.0766293e-36,0.47348022
43155,-0.06336877,343.90076,296.93048,-0.06336877,344.05594,-2.0887028e-38,-2.0863563e-38,294.72382,241.775,346.31378,-0.00012729943,342.99457,343.59344,-8.118543e-21,1.0617869e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,2589300.0,-26403.15671293081,-12501.084,-12542.386,0.0,0.0,-4.175059e-38,-25043.469,0.0,-4.175059e-38,0.46380615
43170,-0.063368745,344.03394,296.93048,-0.063368745,344.13852,0.0,0.0,294.69946,241.5,346.31378,-0.0001272994,343.02377,343.5983,-2.281071e-22,-6.9732406e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,2590200.0,-26403.150676509315,-12536.525,-12564.36,0.0,0.0,0.0,-25100.887,0.0,0.0,0.43945312
43185,-0.063368745,344.14105,296.93048,-0.063368745,344.2115,0.0,0.0,294.6637,241.225,346.31378,-0.0001272994,343.0535,343.60345,2.8292856e-34,1.8651957e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,2591100.0,-26403.150676509315,-12565.034,-12583.78,0.0,0.0,0.0,-25148.814,0.0,0.0,0.40368652
43200,-0.063368745,344.2304,296.93048,-0.063368745,344.2781,0.0,0.0,294.626,240.95,346.31378,-0.0001272994,343.08377,343.60898,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,2592000.0,-26403.150676509315,-12588.816,-12601.511,0.0,0.0,0.0,-25190.328,0.0,0.0,0.3659973
43215,-0.063368745,344.3086,296.93048,-0.063368745,344.34085,0.0,0.0,294.57718,240.675,346.31378,-0.0001272994,343.1146,343.61484,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,2592900.0,-26403.150676509315,-12609.625,-12618.21,0.0,0.0,0.0,-25227.836,0.0,0.0,0.3171692
43230,-0.063368745,344.37912,296.93048,-0.063368745,344.401,0.0,0.0,294.52905,240.4,346.31378,-0.0001272994,343.14597,343.62103,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,2593800.0,-26403.150676509315,-12628.3955,-12634.219,0.0,0.0,0.0,-25262.613,0.0,0.0,0.26904297
43245,-0.063368745,344.4445,296.93048,-0.063368745,344.45932,0.0,0.0,294.48206,240.125,346.31378,-0.0001272994,343.17783,343.62753,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,2594700.0,-26403.150676509315,-12645.793,-12649.741,0.0,0.0,0.0,-25295.535,0.0,0.0,0.2220459
43260,-0.063368745,344.50595,296.93048,-0.063368745,344.51602,0.0,0.0,294.4361,239.85,346.31378,-0.0001272994,343.21017,343.63437,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,2595600.0,-26403.150676509315,-12662.151,-12664.832,0.0,0.0,0.0,-25326.984,0.0,0.0,0.17608643
43275,-0.063368775,344.56415,296.93155,-0.063368775,344.57098,0.0,0.0,294.3963,239.58984,346.3121,-0.00012729946,343.24295,343.6415,-6.111069e-20,7.481902e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2596500.0,-26401.694268079722,-12677.362,-12679.182,0.0,0.0,0.0,-25356.543,0.0,0.0,0.1362915
43290,-0.06336878,344.6192,297.08737,-0.06336878,344.6238,0.0,0.0,294.35703,239.38126,346.07547,-0.00012729947,343.2761,343.64893,3.7556978e-18,-8.179003e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,2597400.0,-26191.867604743104,-12650.544,-12651.7705,0.0,0.0,0.0,-25302.314,0.0,0.0,0.09701538
43305,-0.0633688,344.67087,299.0597,-0.0633688,344.67398,0.0,0.0,294.31366,239.25703,343.12997,-0.0001272995,343.30945,343.6566,5.692932e-19,8.3219994e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,2598300.0,-23562.52433967976,-12139.367,-12140.195,0.0,0.0,0.0,-24279.562,0.0,0.0,0.053649902
43320,-0.06336882,344.71854,303.77286,-0.06336882,344.72064,0.0,0.0,294.27264,239.25,335.80347,-0.00012729954,343.34296,343.66446,-3.5046622e-19,7.1924347e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,2599200.0,-17125.42403027957,-10897.653,-10898.214,0.0,0.0,0.0,-21795.867,0.0,0.0,0.012634277
43335,-0.06336886,344.76123,310.44113,-0.06336886,344.76266,0.0,0.0,294.22983,239.41719,324.75623,-0.0001272996,343.37643,343.67252,-8.203233e-20,1.8532594e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,2600100.0,-7653.684192426092,-9134.267,-9134.648,0.0,0.0,0.0,-18268.914,0.0,0.0,-0.030181885
43350,-0.0633689,344.79813,317.24753,-0.0633689,344.7991,0.0,0.0,294.18488,239.725,312.3961,-0.0001272997,343.40976,343.6807,-2.354039e-18,7.0098284e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,2601000.0,2593.8650947335163,-7332.5747,-7332.8345,0.0,0.0,0.0,-14665.409,0.0,0.0,-0.07513428
43365,-0.06336896,344.828,321.79437,-0.06336896,344.82864,0.0,0.0,294.1385,240.07031,302.50937,-0.00012729982,343.44266,343.6889,1.4472784e-19,6.255141e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,2601900.0,10310.905456141394,-6130.392,-6130.5625,0.0,0.0,0.0,-12260.955,0.0,0.0,-0.121520996
43380,-0.063369036,344.8497,323.26236,-0.063369036,344.85013,0.0,0.0,294.0898,240.35,296.9395,-0.00012729997,343.47495,343.69708,-1.3618967e-19,-6.3853096e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,2602800.0,14073.768710491397,-5745.47,-5745.584,0.0,0.0,0.0,-11491.055,0.0,0.0,-0.17019653
43395,-0.06336911,344.86166,322.55316,-0.06336911,344.86197,0.0,0.0,294.0392,240.61484,294.85657,-0.00012730013,343.50635,343.70517,-7.9407634e-21,2.673929e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30371,0.0,2603700.0,14808.275652668712,-5937.414,-5937.495,0.0,0.0,0.0,-11874.909,0.0,0.0,-0.22079468
43410,-0.06336919,344.86227,321.03973,-0.06336919,344.86246,0.0,0.0,293.98938,240.89375,294.30927,-0.00012730029,343.5365,343.71304,1.9379129e-19,6.3207255e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303795,0.0,2604600.0,14291.74446146817,-6340.3833,-6340.432,0.0,0.0,0.0,-12680.815,0.0,0.0,-0.27062988
43425,16.851011,341.96283,294.14404,0.1402716,343.29077,9.3330555,0.0,293.9437,241.05078,336.8038,0.017066615,342.4424,342.95395,0.99977124,-3.430594e-17,1.0,0.0,2426755.0,0.0,343.15,343.15,-3727.1084,1.0,2605500.0,3057842.252000853,3384338.8,28954.34,2426755.0,0.0,9.3330555,3413293.0,2426755.0,2426764.2,-0.3163147
43440,8.401601,332.62128,294.41437,8.401601,361.45078,4.2613683,4.156676,294.01437,240.95,345.9924,0.0168777,330.8772,360.45605,0.99977124,1.0,0.0,0.01,0.0,15031.625,343.15,343.15,-4150.9595,1.0,2606400.0,3656177.938219048,1348196.6,2365495.0,0.0,15031.625,8.418044,3713691.5,15031.625,15040.043,-0.24563599
43455,6.5898056,304.50534,295.60718,6.8954167,338.5243,3.3448975,3.2627668,294.15298,240.675,324.3246,0.01354501,304.38364,338.82956,0.014506936,1.0,0.0,0.32959348,0.0,495432.56,343.14993,343.14993,-4136.105,1.0,2607300.0,1633705.8146557866,246276.1,1242911.9,0.0,495432.56,6.607664,1489188.0,495432.56,495439.16,-0.10702515
43470,10.014832,342.02097,296.2775,10.014832,352.36023,5.044284,4.9181585,294.25705,240.4,344.6563,0.020118466,342.34595,351.58908,0.9990903,1.0,1.0,0.01,2426755.0,15031.625,343.1499,343.1499,-4040.5537,1.0,2608200.0,4087891.590444576,1924075.2,2358968.2,2426755.0,15031.625,9.962442,4283043.5,2441786.5,2441796.5,-0.002960205
43485,10.18318,347.41217,296.2072,10.18318,342.69672,5.2622046,5.132054,294.355,240.125,344.9467,0.020456657,347.30298,342.8713,0.9990903,1.0,0.4985766,0.21435753,1209923.2,322214.2,343.14987,343.14987,-4144.156,1.0,2609100.0,4187595.8898240244,2190003.0,1988326.0,1209923.2,322214.2,10.3942585,4178329.0,1532137.5,1532147.9,0.09500122
43500,11.770866,345.14087,295.85526,11.770866,343.86374,6.2136307,6.0588226,294.4169,239.85,345.02777,0.023646107,345.13953,343.81116,0.9990903,1.0,0.2642739,0.035041384,641328.06,52672.895,343.14984,343.14984,-4158.7617,1.0,2610000.0,4883501.989472677,2436564.5,2373426.2,641328.06,52672.895,12.272453,4809991.0,694000.94,694013.2,0.15689087
43515,10.762213,341.89154,295.5713,10.762213,342.45197,5.6154404,5.4763713,294.35052,239.575,342.63953,0.021619856,341.86713,342.46054,0.9990903,1.0,0.22422668,0.07836215,544143.2,117791.04,343.1498,343.1498,-4157.9106,1.0,2610900.0,4273955.824032601,2093735.2,2119067.2,544143.2,117791.04,11.091812,4212802.5,661934.25,661945.3,0.09051514
43530,10.752036,342.10626,295.38678,10.752036,342.96008,5.594418,5.4556947,294.30756,239.3,342.3752,0.021599412,342.1228,342.96265,0.9990903,1.0,0.3590642,0.11133522,871360.8,167354.92,343.14978,343.14978,-4145.9424,1.0,2611800.0,4262674.668114778,2109784.0,2148341.5,871360.8,167354.92,11.050113,4258125.5,1038715.75,1038726.8,0.047546387
43545,10.751969,342.82407,295.29276,10.751969,343.06775,5.594336,5.455614,294.29,239.025,342.87924,0.021599278,342.8286,343.06885,0.9990903,1.0,0.4121261,0.12321526,1000129.06,185212.56,343.14975,343.14975,-4145.908,1.0,2612700.0,4316901.753534876,2146431.8,2157436.0,1000129.06,185212.56,11.04995,4303868.0,1185341.6,1185352.6,0.02999878
43560,10.752021,343.06824,295.27332,10.752021,343.13828,5.594364,5.4556413,294.27835,238.75,343.09857,0.02159938,343.06793,343.13748,0.9990903,1.0,0.42554322,0.12549528,1032689.1,188639.8,343.14972,343.14972,-4145.9067,1.0,2613600.0,4338582.779040985,2158346.5,2161509.2,1032689.1,188639.8,11.050005,4319856.0,1221328.9,1221339.9,0.018341064
43575,10.752026,342.3152,295.35596,10.752026,342.80115,5.594367,5.455644,294.23544,238.61665,342.65695,0.021599391,342.31567,342.80225,0.9990903,1.0,0.47639814,0.14604624,1156101.5,219531.2,343.1497,343.1497,-4145.9067,1.0,2614500.0,4291025.362827156,2120608.8,2142554.0,1156101.5,219531.2,11.050011,4263163.0,1375632.8,1375643.8,-0.02456665
43590,10.752014,342.9737,295.50287,10.752015,343.18677,5.5943604,5.455638,294.23563,238.6694,342.93826,0.02159937,342.9851,343.19022,0.9990903,1.0,0.5245465,0.15752448,1272945.9,236784.88,343.14966,343.14966,-4145.9067,1.0,2615400.0,4303213.2810649155,2143709.5,2153331.8,1272945.9,236784.88,11.049998,4297041.0,1509730.8,1509741.8,-0.024383545
43605,10.752009,343.4184,295.6357,10.75201,343.23938,5.5943575,5.455635,294.24878,238.76245,343.29813,0.02159936,343.42075,343.23938,0.9990903,1.0,0.50907123,0.14886609,1235391.1,223769.92,343.14963,343.14963,-4145.9062,1.0,2616300.0,4323806.093512485,2157791.2,2149707.8,1235391.1,223769.92,11.049993,4307499.0,1459161.0,1459172.0,-0.011230469
43620,10.752009,343.45715,295.7011,10.752009,343.24426,5.594357,5.4556346,294.26456,238.75,343.3502,0.021599358,343.457,343.24423,0.9990903,1.0,0.47852704,0.13953254,1161267.9,209740.06,343.1496,343.1496,-4145.9062,1.0,2617200.0,4322595.898208363,2156588.2,2146974.5,1161267.9,209740.06,11.049992,4303563.0,1371008.0,1371019.0,0.004547119
43635,10.752094,341.33014,295.8714,10.752094,342.3534,5.5944076,5.455684,294.12808,238.49849,342.48654,0.02159953,341.2819,342.33246,0.9990903,1.0,0.535778,0.16596788,1300201.9,249476.69,343.14957,343.14957,-4145.907,1.0,2618100.0,4228833.6036610305,2052862.0,2099071.0,1300201.9,249476.69,11.050092,4151933.0,1549678.5,1549689.5,-0.13192749
43650,10.752071,340.73456,296.44476,10.752071,342.43472,5.5943937,5.4556704,294.03455,238.09311,341.3776,0.021599483,340.75357,342.44763,0.9990903,1.0,0.79304564,0.26089564,1924527.5,392168.53,343.14954,343.14954,-4145.9067,1.0,2619000.0,4076208.795848129,2000069.5,2076846.8,1924527.5,392168.53,11.050064,4076916.2,2316696.0,2316707.0,-0.22546387
43665,10.75204,342.1453,297.4254,10.75204,342.92557,5.5943756,5.4556527,293.99615,237.71617,342.34402,0.02159942,342.1621,342.9284,0.9990903,1.0,0.94561523,0.29592365,2294776.5,444821.3,343.1495,343.1495,-4145.9067,1.0,2619900.0,4074906.7325498345,2019485.6,2054721.6,2294776.5,444821.3,11.050028,4074207.2,2739597.8,2739608.8,-0.26385498
43680,10.75202,342.95343,298.38776,10.75202,343.12305,5.5943637,5.455641,294.00198,237.55,342.92978,0.021599378,342.9622,343.12604,0.9990903,1.0,0.9918994,0.3064912,2407096.8,460706.1,343.14948,343.14948,-4145.9067,1.0,2620800.0,4040736.0199403,2012518.2,2020177.9,2407096.8,460706.1,11.050005,4032696.0,2867802.8,2867813.8,-0.25802612
43695,10.751993,343.68176,298.92505,10.751993,343.37967,5.5943475,5.4556255,294.06042,237.63672,343.3947,0.021599324,343.6925,343.38342,0.9990903,1.0,0.96932185,0.29449257,2352306.8,442670.2,343.14948,343.14948,-4145.9062,1.0,2621700.0,4034161.876828398,2021140.2,2007498.2,2352306.8,442670.2,11.049973,4028638.5,2794977.0,2794988.0,-0.19958496
43710,10.751991,344.02264,298.9536,10.751991,343.44116,5.5943465,5.4556246,294.12448,237.83125,343.72418,0.021599323,344.0226,343.44006,0.9990903,1.0,0.88842744,0.26476893,2155995.8,397990.72,343.14944,343.14944,-4145.9062,1.0,2622600.0,4061458.6220082855,2035243.6,2008984.9,2155995.8,397990.72,11.049971,4044228.5,2553986.5,2553997.5,-0.13552856
43725,10.752,343.85687,298.68936,10.752,343.358,5.5943513,5.4556293,294.1755,238.03516,343.64496,0.02159934,343.85342,343.3569,0.9990903,1.0,0.80993384,0.24099034,1965511.0,362247.62,343.1494,343.1494,-4145.9062,1.0,2623500.0,4078247.00785892,2039692.5,2017164.2,1965511.0,362247.62,11.04998,4056856.8,2327758.5,2327769.5,-0.084503174
43740,10.752006,343.6218,298.33487,10.752006,343.28513,5.594355,5.4556327,294.20996,238.15,343.49188,0.02159935,343.6184,343.28406,0.9990903,1.0,0.75409955,0.22471708,1830014.9,337786.28,343.14938,343.14938,-4145.9062,1.0,2624400.0,4096521.0295066186,2045086.1,2029882.6,1830014.9,337786.28,11.049988,4074968.8,2167801.2,2167812.2,-0.050048828
43755,10.752012,343.41107,298.0043,10.752012,343.21902,5.594359,5.4556365,294.2294,238.18515,343.34863,0.021599364,343.4081,343.2181,0.9990903,1.0,0.7204647,0.21543275,1748391.2,323830.4,343.14935,343.14935,-4145.9062,1.0,2625300.0,4113516.390330119,2050499.5,2041826.9,1748391.2,323830.4,11.049995,4092326.5,2072221.6,2072232.6,-0.03060913
43770,10.752016,343.2412,297.7491,10.752016,343.16818,5.5943613,5.455639,294.23798,238.20625,343.22913,0.021599373,343.23914,343.16757,0.9990903,1.0,0.70559734,0.21188606,1712311.9,318499.2,343.14932,343.14932,-4145.9067,1.0,2626200.0,4125826.80075019,2054353.4,2051055.5,1712311.9,318499.2,11.05,4105409.0,2030811.0,2030822.0,-0.022033691
43785,10.752018,343.14352,297.58072,10.752019,343.1424,5.5943627,5.4556403,294.2405,238.19922,343.15506,0.021599377,343.14255,343.14215,0.9990903,1.0,0.70324504,0.21182948,1706603.4,318414.12,343.1493,343.1493,-4145.9067,1.0,2627100.0,4134384.86788732,2057546.9,2057496.0,1706603.4,318414.12,11.050003,4115043.0,2025017.5,2025028.5,-0.019500732
43800,10.752015,343.1194,297.48648,10.752015,343.1392,5.594361,5.4556384,294.24326,238.15,343.1272,0.02159937,343.12,343.1395,0.9990903,1.0,0.7062475,0.21300934,1713889.6,320187.66,343.14926,343.14926,-4145.9067,1.0,2628000.0,4140404.87232586,2060711.9,2061606.2,1713889.6,320187.66,11.049999,4122318.0,2034077.2,2034088.2,-0.01675415
43815,10.752013,343.2398,297.42114,10.752013,343.18866,5.5943594,5.455637,294.25177,238.02812,343.19202,0.021599365,343.24158,343.18924,0.9990903,1.0,0.7018952,0.21088107,1703327.6,316988.5,343.14923,343.14923,-4145.9067,1.0,2628900.0,4152211.6970511433,2069100.2,2066790.5,1703327.6,316988.5,11.049996,4135890.8,2020316.1,2020327.1,-0.008239746
43830,10.752013,343.30447,297.35333,10.752013,343.20093,5.5943594,5.455637,294.26157,237.85,343.24704,0.021599365,343.3049,343.20096,0.9990903,1.0,0.6878209,0.20584552,1669172.9,309419.25,343.1492,343.1492,-4145.9062,1.0,2629800.0,4163354.8022775245,2075082.6,2070406.6,1669172.9,309419.25,11.049996,4145489.2,1978592.1,1978603.1,0.0015563965
43845,10.752013,343.31406,297.2717,10.752013,343.20126,5.5943594,5.455637,294.27112,237.67188,343.25705,0.021599365,343.3141,343.20126,0.9990903,1.0,0.6714746,0.2006513,1629504.2,301611.5,343.14917,343.14917,-4145.9062,1.0,2630700.0,4171668.5277420767,2079201.9,2074108.2,1629504.2,301611.5,11.049996,4153310.0,1931115.8,1931126.8,0.011108398
43860,10.752013,343.3122,297.1774,10.752013,343.2004,5.5943594,5.455637,294.27972,237.55,343.25693,0.021599365,343.3121,343.2004,0.9990903,1.0,0.65506834,0.19547904,1589690.2,293836.75,343.14914,343.14914,-4145.9062,1.0,2631600.0,4180212.0364945265,2083376.2,2078328.1,1589690.2,293836.75,11.049996,4161704.5,1883527.0,1883538.0,0.019714355
43875,10.752012,343.31287,297.0745,10.752012,343.20084,5.594359,5.4556365,294.28802,237.49374,343.2558,0.021599364,343.31302,343.2009,0.9990903,1.0,0.63885087,0.19038163,1550334.5,286174.53,343.1491,343.1491,-4145.9062,1.0,2632500.0,4189444.5338292597,2088053.4,2082994.2,1550334.5,286174.53,11.049995,4171047.5,1836509.0,1836520.0,0.028015137
43890,10.752012,343.3248,296.96487,10.752013,343.20523,5.5943594,5.4556365,294.29596,237.475,343.26346,0.021599365,343.3249,343.20526,0.9990903,1.0,0.6216361,0.18487988,1508558.4,277904.5,343.14908,343.14908,-4145.9062,1.0,2633400.0,4200084.138187685,2093542.5,2088143.1,1508558.4,277904.5,11.049995,4181685.5,1786462.9,1786473.9,0.035949707
43905,10.752013,343.31363,296.8529,10.752013,343.19943,5.5943594,5.455637,294.30203,237.49374,343.26013,0.021599365,343.31326,343.19928,0.9990903,1.0,0.6045688,0.17956562,1467140.2,269916.3,343.14905,343.14905,-4145.9062,1.0,2634300.0,4209939.903307168,2098094.5,2092937.6,1467140.2,269916.3,11.049996,4191032.0,1737056.5,1737067.5,0.042022705
43920,10.752019,343.28336,296.74573,10.752019,343.18893,5.5943627,5.4556403,294.30286,237.55,343.24185,0.021599377,343.2826,343.1887,0.9990903,1.0,0.59006876,0.17523023,1431952.4,263399.5,343.14902,343.14902,-4145.9067,1.0,2635200.0,4218006.648636049,2101568.5,2097304.8,1431952.4,263399.5,11.050003,4198873.0,1695351.9,1695362.9,0.04284668
43935,10.752019,343.09958,296.6662,10.75202,343.117,5.594363,5.455641,294.29733,237.66515,343.13617,0.021599378,343.09784,343.11655,0.9990903,1.0,0.58795196,0.17570002,1426815.4,264105.7,343.149,343.149,-4145.9067,1.0,2636100.0,4215634.42928873,2096860.9,2097648.0,1426815.4,264105.7,11.050004,4194509.0,1690921.0,1690932.0,0.037322998
43950,10.752018,343.09546,296.61993,10.752018,343.1364,5.5943623,5.45564,294.29306,237.83206,343.1077,0.021599377,343.09622,343.13684,0.9990903,1.0,0.594428,0.17797269,1442531.0,267521.88,343.14896,343.14896,-4145.9067,1.0,2637000.0,4217248.086546158,2098764.0,2100613.2,1442531.0,267521.88,11.050002,4199377.0,1710052.9,1710063.9,0.033050537
43965,10.752017,343.15778,296.59375,10.752017,343.15598,5.594362,5.4556394,294.2915,238.00795,343.14728,0.021599373,343.1586,343.1562,0.9990903,1.0,0.59563744,0.1778234,1445466.1,267297.47,343.14893,343.14893,-4145.9067,1.0,2637900.0,4223213.421311698,2102760.2,2102679.0,1445466.1,267297.47,11.050001,4205439.0,1712763.6,1712774.6,0.03149414
43980,10.752016,343.19693,296.5733,10.752016,343.1659,5.5943613,5.455639,294.29178,238.15,343.17633,0.021599371,343.19736,343.166,0.9990903,1.0,0.59196776,0.17641589,1436560.8,265181.75,343.1489,343.1489,-4145.9067,1.0,2638800.0,4227703.522050797,2105451.5,2104050.0,1436560.8,265181.75,11.05,4209501.5,1701742.5,1701753.5,0.0317688
43995,10.752009,343.29633,296.53912,10.752009,343.20395,5.594357,5.455635,294.30032,238.17252,343.23083,0.021599358,343.298,343.20453,0.9990903,1.0,0.5815623,0.17261118,1411309.2,259462.64,343.14886,343.14886,-4145.9062,1.0,2639700.0,4235746.150761292,2111482.2,2107310.5,1411309.2,259462.64,11.049992,4218793.0,1670771.9,1670782.9,0.04031372
44010,10.752009,343.42377,296.47098,10.75201,343.24255,5.5943575,5.455635,294.31155,238.09918,343.3191,0.02159936,343.42462,343.24265,0.9990903,1.0,0.55782944,0.16425852,1353715.4,246907.25,343.14883,343.14883,-4145.9062,1.0,2640600.0,4249934.938274373,2120314.5,2112131.8,1353715.4,246907.25,11.049993,4232446.0,1600622.6,1600633.6,0.05154419
44025,10.752012,343.33313,296.37915,10.752012,343.19424,5.594359,5.4556365,294.31577,238.05125,343.29974,0.021599364,343.33014,343.19293,0.9990903,1.0,0.53325546,0.15692161,1294080.4,235878.67,343.1488,343.1488,-4145.9067,1.0,2641500.0,4256510.794905125,2120369.0,2114097.2,1294080.4,235878.67,11.049995,4234466.0,1529959.0,1529970.0,0.055755615
44040,10.752014,343.2452,296.2836,10.752014,343.1761,5.5943604,5.455638,294.3158,238.15,343.2291,0.02159937,343.2427,343.17532,0.9990903,1.0,0.5202903,0.15374294,1262617.1,231100.62,343.14877,343.14877,-4145.9067,1.0,2642400.0,4258770.970741694,2120714.0,2117592.5,1262617.1,231100.62,11.049998,4238306.5,1493717.8,1493728.8,0.055786133
44055,10.752018,343.19238,296.1999,10.752018,343.16022,5.5943623,5.45564,294.3134,238.4836,343.17963,0.021599377,343.19186,343.1602,0.9990903,1.0,0.5151052,0.15255252,1250034.1,229311.22,343.14874,343.14874,-4145.9067,1.0,2643300.0,4261878.668484587,2122109.5,2120656.8,1250034.1,229311.22,11.050002,4242766.0,1479345.4,1479356.4,0.053375244
44070,10.752021,343.11783,296.13882,10.752021,343.13333,5.594364,5.4556413,294.30618,238.96875,343.1408,0.02159938,343.11652,343.13284,0.9990903,1.0,0.51513183,0.15291278,1250098.8,229852.77,343.1487,343.1487,-4145.9067,1.0,2644200.0,4263897.622003003,2121500.8,2122201.0,1250098.8,229852.77,11.050005,4243702.0,1479951.5,1479962.5,0.046173096
44085,10.752022,343.04712,296.10846,10.752022,343.1131,5.5943646,5.4556417,294.29684,239.46953,343.0886,0.021599382,343.04645,343.11298,0.9990903,1.0,0.5232479,0.15598308,1269794.4,234467.9,343.14868,343.14868,-4145.9067,1.0,2645100.0,4261915.7612489285,2119679.0,2122658.5,1269794.4,234467.9,11.050007,4242337.5,1504262.2,1504273.2,0.036834717
44100,10.752022,343.0384,296.1084,10.752022,343.11484,5.594364,5.4556417,294.28824,239.85,343.07565,0.021599382,343.0385,343.11493,0.9990903,1.0,0.53438926,0.15951301,1296831.8,239773.98,343.14865,343.14865,-4145.9067,1.0,2646000.0,4260747.464589258,2119287.8,2122740.0,1296831.8,239773.98,11.050006,4242028.0,1536605.8,1536616.8,0.02822876
44115,10.752019,343.07498,296.12793,10.752019,343.12885,5.5943627,5.4556403,294.28293,240.125,343.0929,0.021599378,343.07587,343.12918,0.9990903,1.0,0.54342115,0.16211079,1318750.0,243678.86,343.14862,343.14862,-4145.9067,1.0,2646900.0,4260539.094102842,2120057.5,2122490.0,1318750.0,243678.86,11.050003,4242547.5,1562428.9,1562439.9,0.022918701
44130,10.752017,343.14297,296.15234,10.752018,343.15167,5.5943623,5.4556394,294.2811,240.4,343.13626,0.021599375,343.14392,343.15195,0.9990903,1.0,0.5464487,0.16258803,1326097.1,244396.22,343.1486,343.1486,-4145.9067,1.0,2647800.0,4262257.581969198,2122025.2,2122418.0,1326097.1,244396.22,11.050001,4244443.0,1570493.4,1570504.4,0.021087646
44145,10.752016,343.1885,296.16895,10.752016,343.16336,5.5943613,5.455639,294.28162,240.675,343.16986,0.021599371,343.18903,343.1635,0.9990903,1.0,0.5437845,0.16143803,1319631.6,242667.6,343.14856,343.14856,-4145.9067,1.0,2648700.0,4263798.886902396,2123331.5,2122195.8,1319631.6,242667.6,11.05,4245527.0,1562299.2,1562310.2,0.021606445
44160,10.752016,343.21664,296.17035,10.752016,343.1713,5.594361,5.4556384,294.2835,240.95,343.1901,0.021599371,343.21698,343.1714,0.9990903,1.0,0.5377808,0.15939254,1305062.2,239592.88,343.14853,343.14853,-4145.9067,1.0,2649600.0,4265507.035400128,2124538.8,2122490.8,1305062.2,239592.88,11.049999,4247029.5,1544655.1,1544666.1,0.023498535
44175,10.752016,343.21783,296.15692,10.752017,343.16965,5.5943613,5.455639,294.28467,241.225,343.1956,0.021599373,343.2176,343.16953,0.9990903,1.0,0.5305806,0.15711609,1287589.1,236171.0,343.1485,343.1485,-4145.9067,1.0,2650500.0,4267223.857308693,2125198.8,2123023.0,1287589.1,236171.0,11.05,4248222.0,1523760.1,1523771.1,0.024658203
44190,10.752017,343.18613,296.13614,10.752018,343.15762,5.5943623,5.4556394,294.2841,241.5,343.17795,0.021599375,343.18558,343.15744,0.9990903,1.0,0.52563936,0.15578791,1275597.9,234174.55,343.14847,343.14847,-4145.9067,1.0,2651400.0,4267509.378175146,2124705.5,2123418.5,1275597.9,234174.55,11.050001,4248124.0,1509772.4,1509783.4,0.02407837
44205,10.752018,343.15567,296.11517,10.752018,343.1489,5.5943623,5.45564,294.28226,241.775,343.15662,0.021599377,343.1553,343.1488,0.9990903,1.0,0.5239888,0.15549423,1271592.4,233733.08,343.14844,343.14844,-4145.9067,1.0,2652300.0,4267476.524491007,2124277.2,2123971.2,1271592.4,233733.08,11.050002,4248248.5,1505325.5,1505336.5,0.022247314
44220,10.752018,343.13782,296.09918,10.752019,343.1442,5.5943627,5.4556403,294.27982,242.05,343.14325,0.021599377,343.13763,343.14413,0.9990903,1.0,0.5245962,0.15580225,1273066.5,234196.1,343.1484,343.1484,-4145.9067,1.0,2653200.0,4267714.613322142,2124193.0,2124481.2,1273066.5,234196.1,11.050003,4248674.0,1507262.6,1507273.6,0.019805908
44235,10.75203,342.90103,296.11057,10.75203,343.04767,5.59437,5.455647,294.259,242.325,343.0489,0.0215994,342.89462,343.04495,0.9990903,1.0,0.53558797,0.16016571,1299740.8,240755.08,343.14838,343.14838,-4145.9067,1.0,2654100.0,4258126.621854785,2112988.5,2119610.5,1299740.8,240755.08,11.050016,4232599.0,1540495.9,1540506.9,-0.0010070801
44250,10.752026,342.76437,296.17825,10.752027,343.0278,5.594367,5.4556446,294.2428,242.6,342.88242,0.021599391,342.76602,343.0292,0.9990903,1.0,0.57368994,0.1739691,1392204.9,261503.83,343.14835,343.14835,-4145.9067,1.0,2655000.0,4236882.26418983,2103759.8,2115656.0,1392204.9,261503.83,11.050012,4219416.0,1653708.8,1653719.8,-0.017211914
44265,10.752021,342.96158,296.2845,10.752022,343.10715,5.594364,5.4556417,294.23572,242.875,342.99997,0.021599382,342.9646,343.1079,0.9990903,1.0,0.60039586,0.18062752,1457013.6,271512.5,343.14832,343.14832,-4145.9067,1.0,2655900.0,4237907.541740241,2107867.0,2114440.8,1457013.6,271512.5,11.050006,4222308.0,1728526.1,1728537.1,-0.024291992
44280,10.752017,343.11813,296.3935,10.752018,343.1467,5.5943623,5.4556394,294.2364,243.15,343.1112,0.021599375,343.11993,343.1472,0.9990903,1.0,0.6084022,0.18210734,1476443.1,273736.9,343.1483,343.1483,-4145.9067,1.0,2656800.0,4238108.1785403695,2110013.2,2111303.5,1476443.1,273736.9,11.050001,4221317.0,1750180.0,1750191.0,-0.023620605
44295,10.75202,343.10312,296.4859,10.752021,343.12854,5.5943637,5.4556413,294.2332,243.49278,343.13382,0.02159938,343.10162,343.12778,0.9990903,1.0,0.6100955,0.18248801,1480552.2,274309.12,343.14825,343.14825,-4145.9067,1.0,2657700.0,4231777.772058433,2105163.0,2106311.0,1480552.2,274309.12,11.050005,4211474.0,1754861.4,1754872.4,-0.026824951
44310,10.752018,343.09344,296.5604,10.752019,343.13257,5.5943627,5.45564,294.2336,243.93077,343.10446,0.021599377,343.0943,343.1331,0.9990903,1.0,0.6165886,0.18495776,1496309.4,278021.56,343.14822,343.14822,-4145.9067,1.0,2658600.0,4222355.922516408,2101361.8,2103128.5,1496309.4,278021.56,11.050003,4204490.0,1774331.0,1774342.0,-0.026397705
44325,10.752017,343.16312,296.6108,10.752017,343.1584,5.594362,5.4556394,294.2369,244.40337,343.15002,0.021599373,343.16403,343.1586,0.9990903,1.0,0.61749685,0.1846391,1498513.5,277542.56,343.1482,343.1482,-4145.9067,1.0,2659500.0,4221915.006863526,2102231.0,2102017.5,1498513.5,277542.56,11.050001,4204248.5,1776056.0,1776067.0,-0.023101807
44340,10.752016,343.2041,296.6349,10.752016,343.16754,5.5943613,5.455639,294.24185,244.85,343.1809,0.021599371,343.2045,343.16763,0.9990903,1.0,0.6130408,0.18296382,1487699.8,275024.34,343.14816,343.14816,-4145.9067,1.0,2660400.0,4222532.0124985045,2102994.5,2101343.5,1487699.8,275024.34,11.05,4204338.0,1762724.1,1762735.1,-0.018157959
44355,10.752017,343.21048,296.63586,10.752017,343.16766,5.594362,5.455639,294.24625,245.26413,343.19006,0.021599373,343.21033,343.16757,0.9990903,1.0,0.6067017,0.18090998,1472316.2,271937.1,343.14813,343.14813,-4145.9067,1.0,2661300.0,4223274.327746367,2103238.5,2101305.0,1472316.2,271937.1,11.050001,4204543.5,1744253.4,1744264.4,-0.013763428
44370,10.752017,343.18558,296.62442,10.752018,343.1578,5.594362,5.4556394,294.24902,245.67422,343.1765,0.021599375,343.18515,343.15765,0.9990903,1.0,0.60203284,0.17960805,1460986.1,269980.06,343.1481,343.1481,-4145.9067,1.0,2662200.0,4223083.667201581,2102630.8,2101376.8,1460986.1,269980.06,11.050001,4204007.5,1730966.2,1730977.2,-0.010986328
44385,10.752018,343.1607,296.60965,10.752018,343.15054,5.5943623,5.45564,294.2505,246.0722,343.15924,0.021599375,343.1604,343.15045,0.9990903,1.0,0.6000182,0.17915593,1456097.1,269300.47,343.14807,343.14807,-4145.9067,1.0,2663100.0,4222856.652289147,2102174.8,2101715.8,1456097.1,269300.47,11.050002,4203890.5,1725397.6,1725408.6,-0.009521484
44400,10.752018,343.14597,296.59763,10.752018,343.1466,5.5943627,5.45564,294.25113,246.45,343.14825,0.021599377,343.1458,343.14658,0.9990903,1.0,0.5998272,0.17919561,1455633.6,269360.12,343.14804,343.14804,-4145.9067,1.0,2664000.0,4222951.144594242,2102052.0,2102081.0,1455633.6,269360.12,11.050003,4204133.0,1724993.8,1725004.8,-0.008880615
44415,10.752021,343.11105,296.59427,10.752021,343.1335,5.594364,5.4556413,294.24875,246.7647,343.13144,0.02159938,343.11017,343.13315,0.9990903,1.0,0.6018393,0.17999198,1460516.5,270557.2,343.148,343.148,-4145.9067,1.0,2664900.0,4221730.975346759,2100627.8,2101642.0,1460516.5,270557.2,11.050005,4202270.0,1731073.8,1731084.8,-0.011260986
44430,10.752022,343.02145,296.61118,10.752022,343.10184,5.5943646,5.4556417,294.2414,246.99916,343.0873,0.021599382,343.01862,343.10074,0.9990903,1.0,0.61008096,0.18305168,1480517.0,275156.4,343.14798,343.14798,-4145.9067,1.0,2665800.0,4216194.3884184435,2095818.2,2099448.2,1480517.0,275156.4,11.050007,4195266.5,1755673.4,1755684.4,-0.018615723
44445,10.752021,342.9815,296.65656,10.752022,343.09665,5.594364,5.4556417,294.2343,247.18407,343.04218,0.021599382,342.9805,343.09647,0.9990903,1.0,0.626287,0.18863863,1519845.0,283554.5,343.14795,343.14795,-4145.9067,1.0,2666700.0,4207983.090094785,2091964.8,2097164.5,1519845.0,283554.5,11.050006,4189129.2,1803399.5,1803410.5,-0.0256958
44460,10.752026,343.04443,296.72205,10.752026,343.12228,5.594367,5.4556446,294.2286,247.35,343.06488,0.021599391,343.04565,343.12283,0.9990903,1.0,0.6403962,0.1927411,1554084.6,289721.2,343.14792,343.14792,-4145.9067,1.0,2667600.0,4204103.500173573,2091849.9,2095365.5,1554084.6,289721.2,11.050012,4187215.5,1843805.8,1843816.8,-0.031402588
44475,10.752019,343.0506,296.79846,10.752019,343.11615,5.594363,5.4556403,294.2285,247.51718,343.07285,0.021599378,343.05206,343.1168,0.9990903,1.0,0.6515009,0.1961571,1581033.0,294856.0,343.1479,343.1479,-4145.9067,1.0,2668500.0,4197891.272889615,2088676.2,2091636.4,1581033.0,294856.0,11.050003,4180312.5,1875889.0,1875900.0,-0.03152466
44490,10.752018,343.0797,296.87073,10.752018,343.12698,5.5943623,5.45564,294.22757,247.67084,343.10583,0.021599377,343.08014,343.12692,0.9990903,1.0,0.658038,0.19784103,1596897.0,297387.22,343.14786,343.14786,-4145.9067,1.0,2669400.0,4194327.883837377,2086727.4,2088862.0,1596897.0,297387.22,11.050002,4175589.5,1894284.2,1894295.2,-0.032440186
44505,10.752017,343.09543,296.93323,10.752017,343.13068,5.594362,5.4556394,294.228,247.78906,343.1142,0.021599375,343.09604,343.13083,0.9990903,1.0,0.66297436,0.19936807,1608876.2,299682.62,343.14783,343.14783,-4145.9067,1.0,2670300.0,4189416.2482977663,2084614.5,2086206.2,1608876.2,299682.62,11.050001,4170820.8,1908558.9,1908569.9,-0.03201294
44520,10.752017,343.1228,296.9814,10.752017,343.14066,5.594362,5.4556394,294.22958,247.85,343.13345,0.021599373,343.12317,343.14066,0.9990903,1.0,0.6653354,0.19989865,1614606.0,300480.16,343.1478,343.1478,-4145.9067,1.0,2671200.0,4186791.373379606,2083674.6,2084480.8,1614606.0,300480.16,11.050001,4168155.5,1915086.1,1915097.1,-0.030426025
44535,10.751891,346.14377,296.6859,10.751892,344.41794,5.5942874,5.455567,294.44952,247.86742,344.34766,0.021599121,346.21423,344.4486,0.9990903,1.0,0.54437757,0.14993075,1321070.9,225370.27,343.14777,343.14777,-4145.906,1.0,2672100.0,4323697.460645235,2233415.0,2155480.2,1321070.9,225370.27,11.049854,4388895.0,1546441.1,1546452.1,0.18951416
44550,-0.063393526,342.3983,296.2625,-0.06339377,343.339,2.179525e-39,2.177077e-39,294.59573,247.87143,345.62186,-0.00012734941,342.02438,343.23196,5.943565e-08,5.963017e-08,0.0,0.0,0.0,0.0,343.14777,343.14777,-66.329575,0.0,2673000.0,-26400.71082039297,-12283.779,-12534.293,0.0,0.0,4.356602e-39,-24818.072,0.0,4.356602e-39,0.33572388
44565,-0.063368775,342.77573,296.2625,-0.063368775,343.40906,0.0,0.0,294.66614,247.86473,345.62186,-0.00012729946,342.05835,343.23413,-1.680466e-19,-1.6766217e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2673900.0,-26390.354329363676,-12379.439,-12548.0,0.0,0.0,0.0,-24927.44,0.0,0.0,0.40612793
44580,-0.063368775,343.0465,296.2625,-0.063368775,343.47287,0.0,0.0,294.7011,247.85,345.62186,-0.00012729946,342.0927,343.23663,1.2148782e-19,1.0868967e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2674800.0,-26390.354329363676,-12451.508,-12564.983,0.0,0.0,0.0,-25016.492,0.0,0.0,0.44110107
44595,-0.063373,343.24524,296.2625,-0.063373,343.53253,-3e-45,-3e-45,294.72006,247.8298,345.62186,-0.00012730794,342.12744,343.23947,9.340932e-22,1.0835702e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.31027,0.0,2675700.0,-26392.113092623236,-12505.232,-12581.7,0.0,0.0,-6e-45,-25086.934,0.0,-6e-45,0.4600525
44610,-0.063370414,343.39612,296.2625,-0.063370414,343.58966,0.0,0.0,294.73007,247.80565,345.62186,-0.00012730273,342.16257,343.24265,2.5802232e-22,-7.374104e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.30436,0.0,2676600.0,-26391.033097345495,-12544.879,-12596.392,0.0,0.0,0.0,-25141.27,0.0,0.0,0.47006226
44625,-0.063370414,343.51483,296.2625,-0.063370414,343.64536,0.0,0.0,294.72617,247.77869,345.62186,-0.00012730273,342.19806,343.24615,-2.1672279e-38,1.8544794e-38,0.0,0.0,0.0,0.0,343.15,343.15,-66.30436,0.0,2677500.0,-26391.033097345495,-12576.476,-12611.215,0.0,0.0,0.0,-25187.691,0.0,0.0,0.466156
44640,-0.063370414,343.61203,296.2625,-0.063370414,343.70032,0.0,0.0,294.71356,247.75,345.62186,-0.00012730273,342.23398,343.25,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30436,0.0,2678400.0,-26391.033097345495,-12602.346,-12625.844,0.0,0.0,0.0,-25228.19,0.0,0.0,0.45355225
