minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
0,-0.18818447,293.15,293.15,-0.18818447,293.15,0.0,0.0,293.15,235.95,293.15,-0.0003780376,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-0.009138421,0.0,0.0,-0.0,-0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1100159
15,-0.063369624,293.15,293.1083,-0.063369624,293.15,0.0,0.0,293.09225,236.01562,293.1474,-0.00012730116,293.15,293.15,-2.4503912e-19,-1.0700527e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30425,1.0,900.0,-20.901662993200176,-11.095099,-11.095099,0.0,0.0,0.0,-22.190199,0.0,0.0,-1.1677551
30,18.979193,306.8572,293.26965,18.978952,293.29984,11.243231,10.935493,293.0424,236.0625,303.48596,0.038126435,307.19583,293.30756,0.9990068,0.657416,1.0,0.0,2426755.0,0.0,343.15,343.15,-4313.8877,1.0,1800.0,1635947.9928800282,1083099.5,2405.8464,2426755.0,0.0,22.178724,1085505.4,2426755.0,2426777.2,-1.2176208
45,18.834564,296.2311,295.72192,19.668781,346.4961,11.23338,10.920768,293.09262,236.09062,320.2241,0.038674053,296.23862,346.62427,0.0144981155,1.0,0.0,0.9358049,0.0,1406666.8,343.15,343.15,-4225.8003,1.0,2700.0,3979911.980703696,40279.23,4194397.5,0.0,1406666.8,22.154148,4234676.5,1406666.8,1406688.9,-1.1673889
60,18.176718,317.3484,299.91068,18.176718,355.55176,10.444851,10.161933,293.31287,236.1,331.72528,0.03651461,317.53012,355.78174,0.9992534,1.0,1.0,1.0,2426755.0,1503162.5,343.15,343.15,-4212.2617,1.0,3600.0,4879131.27058473,1331233.6,4247763.5,2426755.0,1503162.5,20.606785,5578997.0,3929917.5,3929938.0,-0.94714355
75,15.01449,327.57883,302.36417,15.01449,336.71277,8.270859,8.058713,293.70078,236.09062,336.3369,0.030162117,327.6682,336.33075,0.9992534,1.0,1.0,0.12717721,2426755.0,191168.02,343.15,343.15,-4184.5576,1.0,4500.0,4303697.90542087,1590058.1,2166052.5,2426755.0,191168.02,16.32957,3756110.5,2617923.0,2617939.2,-0.5592346
90,10.778177,336.5319,302.69974,10.778177,347.5683,5.6149497,5.475762,294.09583,236.0625,338.64636,0.021651926,336.70386,347.73007,0.9992534,1.0,1.0,0.46499047,2426755.0,698956.25,343.15,343.15,-4150.1143,1.0,5400.0,3268917.2958843186,1531525.5,2031125.4,2426755.0,698956.25,11.090712,3562651.0,3125711.2,3125722.2,-0.16418457
105,10.752162,346.0437,300.8059,10.752162,343.34143,5.5944567,5.455732,294.41837,236.01562,344.08652,0.021599663,346.14926,343.3096,0.9992534,1.0,0.9104904,0.21120168,2209537.0,317470.44,342.039,342.039,-4145.915,1.0,6300.0,3926355.6775991786,2042897.2,1920865.1,2209537.0,317470.44,11.050188,3963762.5,2527007.5,2527018.5,0.15835571
120,10.752212,345.0355,298.7833,10.752213,341.2958,5.594477,5.455752,294.63867,235.95,344.0872,0.021599766,344.97385,341.24454,0.9992534,1.0,0.33954948,0.042308934,824003.4,63597.203,338.706,338.706,-4145.9077,1.0,7200.0,4109924.717603326,2088716.4,1919835.0,824003.4,63597.203,11.050229,4008551.5,887600.56,887611.6,0.3786621
135,-0.063367665,339.74847,297.88675,-0.06336766,339.19806,1.4e-44,1.4e-44,294.74194,235.81406,341.51428,-0.00012729721,339.59622,339.02057,-2.6620228e-09,-2.6684044e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.30218,0.0,8100.0,-23325.386447931785,-11141.255,-10994.764,0.0,0.0,2.8e-44,-22136.02,0.0,2.8e-44,0.4819336
150,-0.063368775,339.7924,297.88675,-0.063368775,339.4216,0.0,0.0,294.76047,235.6125,341.51428,-0.00012729946,339.6026,339.0264,2.2893802e-17,2.2967848e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,9000.0,-23325.797078071275,-11153.139,-11054.453,0.0,0.0,0.0,-22207.592,0.0,0.0,0.50045776
165,-0.063368775,339.83276,297.88675,-0.063368775,339.5827,0.0,0.0,294.74835,235.42969,341.51428,-0.00012729946,339.60956,339.03244,-1.5583513e-22,-2.0249714e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,9900.0,-23325.797078071275,-11163.884,-11097.331,0.0,0.0,0.0,-22261.215,0.0,0.0,0.4883423
180,-0.063368775,339.87094,297.88675,-0.063368775,339.70236,0.0,0.0,294.71796,235.35,341.51428,-0.00012729946,339.6171,339.03867,2.283329e-21,-1.7110768e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,10800.0,-23325.797078071275,-11174.045,-11129.178,0.0,0.0,0.0,-22303.223,0.0,0.0,0.45794678
195,-0.063368775,339.90793,297.88675,-0.063368775,339.7943,0.0,0.0,294.68945,235.35,341.51428,-0.00012729946,339.62524,339.04507,-5.5341564e-22,6.7728395e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,11700.0,-23325.797078071275,-11183.889,-11153.65,0.0,0.0,0.0,-22337.54,0.0,0.0,0.42944336
210,-0.063368775,339.94446,297.88675,-0.063368775,339.86792,0.0,0.0,294.64694,235.35,341.51428,-0.00012729946,339.634,339.0517,-6.979779e-31,-1.0265018e-30,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,12600.0,-23325.797078071275,-11193.611,-11173.241,0.0,0.0,0.0,-22366.852,0.0,0.0,0.38693237
225,-0.063368775,339.98093,297.88675,-0.063368775,339.92938,0.0,0.0,294.60306,235.35,341.51428,-0.00012729946,339.64337,339.05853,3.7859565e-35,5.567928e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,13500.0,-23325.797078071275,-11203.317,-11189.599,0.0,0.0,0.0,-22392.916,0.0,0.0,0.3430481
240,-0.063368775,340.0176,297.88675,-0.063368775,339.98282,0.0,0.0,294.5663,235.35,341.51428,-0.00012729946,339.65335,339.06555,-1.256669e-39,-1.848159e-39,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,14400.0,-23325.797078071275,-11213.08,-11203.821,0.0,0.0,0.0,-22416.902,0.0,0.0,0.30630493
255,-0.063368775,340.0545,297.88675,-0.063368775,340.03104,0.0,0.0,294.5193,235.35,341.51428,-0.00012729946,339.66394,339.07278,4.4123297e-23,-1.5152473e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,15300.0,-23325.797078071275,-11222.9,-11216.654,0.0,0.0,0.0,-22439.555,0.0,0.0,0.25927734
270,-0.063368775,340.09143,297.88675,-0.063368775,340.07556,0.0,0.0,294.47464,235.35,341.51428,-0.00012729946,339.67514,339.0802,3.1089245e-27,-1.06764225e-27,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,16200.0,-23325.797078071275,-11232.729,-11228.505,0.0,0.0,0.0,-22461.234,0.0,0.0,0.21463013
285,-0.06336878,340.128,297.89853,-0.06336878,340.11722,0.0,0.0,294.42184,235.35,341.4956,-0.00012729946,339.6869,339.08783,8.6159634e-19,8.137798e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,17100.0,-23309.513252404202,-11239.324,-11236.457,0.0,0.0,0.0,-22475.781,0.0,0.0,0.16183472
300,-0.06336879,340.16373,298.7884,-0.06336879,340.15643,0.0,0.0,294.36847,235.35,340.1587,-0.00012729949,339.69913,339.09564,7.0494146e-19,2.4303755e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,18000.0,-22118.955275831453,-11012.001,-11010.06,0.0,0.0,0.0,-22022.06,0.0,0.0,0.10845947
315,-0.06336882,340.19794,302.96393,-0.06336882,340.193,0.0,0.0,294.31146,235.28465,333.72748,-0.00012729954,339.7118,339.1036,-4.9602726e-20,3.0213092e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,18900.0,-16447.980521679285,-9909.796,-9908.48,0.0,0.0,0.0,-19818.277,0.0,0.0,0.051452637
330,-0.06336886,340.2299,309.55478,-0.06336886,340.22656,0.0,0.0,294.25848,235.1341,322.93784,-0.00012729962,339.7248,339.11172,4.8404732e-20,7.3877403e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,19800.0,-7155.36347910799,-8164.156,-8163.2705,0.0,0.0,0.0,-16327.426,0.0,0.0,-0.0015258789
345,-0.06336892,340.25858,316.43613,-0.06336892,340.25632,0.0,0.0,294.20438,234.96648,310.52063,-0.00012729973,339.73798,339.1199,-1.7577133e-19,-4.2409726e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,20700.0,3162.77288483926,-6340.3315,-6339.7305,0.0,0.0,0.0,-12680.0625,0.0,0.0,-0.055633545
360,-0.06336898,340.28314,320.76184,-0.06336898,340.2816,0.0,0.0,294.1533,234.85,301.05875,-0.00012729986,339.75122,339.12814,-7.289846e-20,1.02998236e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,0.0,21600.0,10534.445190211627,-5195.589,-5195.175,0.0,0.0,0.0,-10390.764,0.0,0.0,-0.10671997
375,-0.063369066,340.30243,321.8187,-0.063369066,340.3014,0.0,0.0,294.0943,234.82443,296.22183,-0.00012730004,339.76437,339.1364,4.6861614e-18,-7.8248484e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30366,0.0,22500.0,13685.622746409364,-4919.4473,-4919.1714,0.0,0.0,0.0,-9838.619,0.0,0.0,-0.16571045
390,-0.06336915,340.315,320.8406,-0.06336915,340.3143,0.0,0.0,294.03754,234.85,294.65735,-0.0001273002,339.7772,339.1446,2.6185118e-19,-2.8686603e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30375,0.0,23400.0,13999.162534643528,-5183.1187,-5182.9316,0.0,0.0,0.0,-10366.051,0.0,0.0,-0.22247314
405,81.01185,339.09027,294.2108,1.8127567,340.2359,63.951965,0.0,293.9752,234.87556,332.26776,0.08319183,338.66742,339.1445,0.99242383,3.5991757e-17,0.0,0.0,0.0,0.0,343.15,343.15,-1928.2574,1.0,24300.0,13297323.428427171,15270234.0,350415.8,0.0,0.0,63.951965,15620650.0,0.0,63.951965,-0.28482056
420,8.982358,339.09073,294.24548,8.982358,335.67862,4.583816,4.471005,293.97595,234.85,337.55304,0.018044364,339.363,337.2239,0.9997666,0.9995229,1.0,1.0,2426755.0,1503162.5,343.15,343.15,-4148.883,1.0,25200.0,3282120.636847003,1691827.4,1563102.5,2426755.0,1503162.5,9.054821,3254930.0,3929917.5,3929926.5,-0.28405762
435,7.2257586,307.20093,295.22842,7.560801,337.35858,3.6891913,3.5984921,294.1141,234.73196,332.16708,0.014852117,306.91135,337.1515,0.014526855,1.0,0.0,0.16044031,0.0,241167.86,343.15,343.15,-4129.5166,1.0,26100.0,2304192.611304154,363343.75,1337858.5,0.0,241167.86,7.2876835,1701202.2,241167.86,241175.14,-0.14590454
450,9.440691,336.5394,296.1097,9.440691,363.4028,4.7995615,4.680745,294.25497,234.5534,333.41223,0.018965095,337.1409,362.37848,0.99914575,1.0,1.0,0.01,2426755.0,15031.625,338.706,338.706,-4109.5044,1.0,27000.0,2971272.6132796886,1603073.6,2668231.8,2426755.0,15031.625,9.480307,4271305.5,2441786.5,2441796.0,-0.0050354004
465,9.29004,344.05347,296.15912,9.29004,335.4727,4.7398257,4.6228514,294.36856,234.37315,341.69064,0.018662456,343.92297,335.3732,0.99914575,1.0,0.37899137,0.016893933,919719.1,25394.324,335.373,335.373,-4132.616,1.0,27900.0,3568866.39819561,1868749.8,1533943.4,919719.1,25394.324,9.362677,3402693.0,945113.44,945122.8,0.108551025
480,10.949529,333.82736,295.8244,10.949529,333.54294,5.7125955,5.5708222,294.44672,234.25,334.6241,0.021996148,333.74216,333.50217,0.99914575,1.0,0.0,0.0,0.0,0.0,333.151,333.151,-4147.9873,0.0,28800.0,3584465.7650676253,1747680.9,1734600.8,0.0,0.0,11.283418,3482281.5,0.0,11.283418,0.18670654
495,-0.06336876,332.0316,296.3906,-0.06336876,332.74933,0.0,0.0,294.47266,234.19376,333.18634,-0.00012729941,331.71182,332.7471,-5.4030527e-11,-5.420116e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,29700.0,-19673.122646916407,-9485.808,-9676.834,0.0,0.0,0.0,-19162.64,0.0,0.0,0.21264648
510,-0.06336878,332.23553,296.5746,-0.06336878,332.71912,0.0,0.0,294.44965,234.175,333.007,-0.00012729946,331.73282,332.74646,-1.6488798e-18,-7.493089e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,30600.0,-19478.865637664454,-9491.122,-9619.827,0.0,0.0,0.0,-19110.95,0.0,0.0,0.18963623
525,-0.06336879,332.38,297.3571,-0.06336879,332.70612,0.0,0.0,294.41245,234.19376,332.17786,-0.00012729947,331.75385,332.746,-3.8980258e-19,-1.5702364e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,31500.0,-18617.195588007984,-9321.3125,-9408.106,0.0,0.0,0.0,-18729.418,0.0,0.0,0.1524353
540,-0.06336881,332.48474,300.73184,-0.06336881,332.70474,0.0,0.0,294.36087,234.25,328.4438,-0.00012729951,331.7749,332.7457,5.9609763e-19,6.7433733e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,32400.0,-14816.411739099422,-8451.003,-8509.556,0.0,0.0,0.0,-16960.559,0.0,0.0,0.100860596
555,-0.06336884,332.56308,306.8971,-0.06336884,332.7112,0.0,0.0,294.3084,234.38594,321.2952,-0.00012729959,331.79602,332.74557,-8.583022e-21,-4.662148e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,33300.0,-7698.0641305241625,-6830.98,-6870.4053,0.0,0.0,0.0,-13701.385,0.0,0.0,0.04840088
570,-0.063368894,332.62302,314.9143,-0.063368894,332.72324,0.0,0.0,294.247,234.5875,311.4132,-0.00012729969,331.81717,332.74557,-1.269398e-19,-2.072005e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,34200.0,1871.8928183034222,-4713.1616,-4739.835,0.0,0.0,0.0,-9452.996,0.0,0.0,-0.013000488
585,-0.06336896,332.6709,321.47607,-0.06336896,332.7388,0.0,0.0,294.19162,234.77031,302.50476,-0.00012729982,331.83838,332.74576,-2.1023966e-18,-4.9460454e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,35100.0,10143.188099050703,-2979.4983,-2997.5703,0.0,0.0,0.0,-5977.0684,0.0,0.0,-0.06838989
600,-0.06336904,332.7107,324.54535,-0.06336904,332.7565,0.0,0.0,294.1272,234.85,297.18695,-0.0001273,331.8596,332.74606,-1.4859488e-18,-1.108042e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,36000.0,14627.440658998126,-2173.2063,-2185.3977,0.0,0.0,0.0,-4358.604,0.0,0.0,-0.1328125
615,-0.06336913,332.74435,324.7276,-0.06336913,332.77533,0.0,0.0,294.06555,234.85,295.11783,-0.00012730017,331.8808,332.74652,-1.1905806e-18,-8.039517e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303734,0.0,36900.0,15831.181565612074,-2133.662,-2141.906,0.0,0.0,0.0,-4275.5684,0.0,0.0,-0.19445801
630,-0.06336922,332.77322,323.69452,-0.06336922,332.79422,0.0,0.0,294.00162,234.85,294.53592,-0.00012730034,331.90198,332.7471,-1.0587018e-19,-5.5594416e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303825,0.0,37800.0,15589.979076139305,-2416.304,-2421.892,0.0,0.0,0.0,-4838.1963,0.0,0.0,-0.25839233
645,9.111968,334.35452,294.24954,9.110057,331.51657,4.7195344,4.604111,293.98117,234.85,337.19434,0.018302813,334.91895,331.12875,0.9997124,0.21342146,1.0,0.0,2426755.0,0.0,343.15,343.15,-4208.7437,1.0,38700.0,3301244.2505164472,1534828.2,1425919.9,2426755.0,0.0,9.323646,2960748.0,2426755.0,2426764.2,-0.2788391
660,7.606104,309.8892,295.0119,7.953055,339.87222,3.9005616,3.8046353,294.096,234.85,337.28275,0.01562814,309.40607,339.3857,0.014642171,1.0,0.0,0.07641406,0.0,114862.76,343.15,343.15,-4131.275,1.0,39600.0,2774581.647472519,475264.47,1498461.8,0.0,114862.76,7.705197,1973726.2,114862.76,114870.46,-0.16400146
675,6.442817,328.4053,295.99652,6.442817,368.35312,3.1922665,3.113974,294.2435,234.85,324.44427,0.012942764,329.83234,370.00458,0.9990989,1.0,1.0,0.01,2426755.0,15031.625,342.039,342.039,-4145.4824,1.0,40500.0,1546408.7708048283,876976.25,1957957.4,2426755.0,15031.625,6.3062406,2834933.5,2441786.5,2441792.8,-0.01651001
690,10.071413,344.33334,296.18118,10.071414,336.50882,5.1863723,5.0580215,294.36002,234.85,343.51175,0.020232132,344.25116,336.3024,0.9990989,1.0,0.54022706,0.015893165,1310998.6,23890.008,336.484,336.484,-4134.386,1.0,41400.0,4021912.6633926863,2036833.2,1705856.5,1310998.6,23890.008,10.244394,3742689.8,1334888.6,1334898.9,0.1000061
705,11.305384,335.6014,295.88733,11.305385,335.0653,5.9076333,5.7605395,294.44846,234.85,336.41272,0.022711014,335.53204,335.03903,0.9990989,1.0,0.11495804,0.017503822,278975.0,26311.088,333.151,333.151,-4137.0527,1.0,42300.0,3865565.461970255,1885728.4,1860273.0,278975.0,26311.088,11.668173,3746001.5,305286.1,305297.75,0.18844604
720,-0.06336869,332.75375,296.29813,-0.06336869,333.59583,-6.2e-44,-6.2e-44,294.48715,234.85,334.1806,-0.00012729928,332.45682,333.59442,-2.0536965e-10,-2.0624852e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,43200.0,-20254.130700118723,-9702.61,-9926.727,0.0,0.0,-1.23e-43,-19629.336,0.0,-1.23e-43,0.22714233
735,-0.06336878,332.9867,296.3582,-0.06336878,333.55392,0.0,0.0,294.47296,234.85,334.12424,-0.00012729946,332.47928,333.59357,1.8474903e-18,3.4172936e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,44100.0,-20191.91119425443,-9748.638,-9899.605,0.0,0.0,0.0,-19648.242,0.0,0.0,0.21295166
750,-0.06336878,333.15103,296.5065,-0.06336878,333.53363,0.0,0.0,294.43854,234.85,333.96774,-0.00012729947,332.50177,333.59286,-4.9245296e-18,-6.8431e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,45000.0,-20028.944695472896,-9752.901,-9854.7295,0.0,0.0,0.0,-19607.63,0.0,0.0,0.17852783
765,-0.06336879,333.26993,297.985,-0.06336879,333.52783,0.0,0.0,294.39505,234.85,332.35147,-0.00012729949,332.52432,333.59235,4.3526523e-19,3.3227675e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,45900.0,-18374.310858170338,-9391.05,-9459.69,0.0,0.0,0.0,-18850.74,0.0,0.0,0.13504028
780,-0.06336881,333.3582,301.99127,-0.06336881,333.53195,-1.4565e-41,6.2e-44,294.34958,234.85,327.8079,-0.00012729953,332.5469,333.59198,1.6659644e-18,8.397489e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,46800.0,-13803.06287677362,-8348.273,-8394.5205,0.0,0.0,-1.4503e-41,-16742.793,0.0,-1.4503e-41,0.08956909
795,-0.06336885,333.42566,308.75427,-0.06336885,333.543,0.0,0.0,294.29486,234.92813,319.76285,-0.0001272996,332.56955,333.5918,-5.1721752e-20,1.1124737e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,47700.0,-5885.826516861137,-6566.269,-6597.499,0.0,0.0,0.0,-13163.768,0.0,0.0,0.034851074
810,-0.0633689,333.47925,316.55768,-0.0633689,333.5587,0.0,0.0,294.2432,235.1,309.8859,-0.0001272997,332.59222,333.5918,3.344041e-19,-1.9453493e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,48600.0,3567.127424173666,-4503.6655,-4524.8076,0.0,0.0,0.0,-9028.473,0.0,0.0,-0.016815186
825,-0.06336896,333.52362,322.39813,-0.06336896,333.5773,0.0,0.0,294.18866,235.27188,301.63547,-0.00012729982,332.615,333.59195,-1.8789624e-20,-4.608591e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,49500.0,11100.950638584362,-2961.0447,-2975.3315,0.0,0.0,0.0,-5936.376,0.0,0.0,-0.0713501
840,-0.063369036,333.56137,324.88373,-0.063369036,333.59763,0.0,0.0,294.13586,235.35,296.89462,-0.00012729997,332.63776,333.5923,-5.951615e-19,-1.1230052e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,50400.0,14964.650913539845,-2309.5542,-2319.2036,0.0,0.0,0.0,-4628.758,0.0,0.0,-0.12414551
855,-0.06336912,333.59412,324.83624,-0.06336912,333.6186,0.0,0.0,294.07767,235.35,295.03137,-0.00012730014,332.66052,333.59274,1.4577164e-19,3.3054083e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30371,0.0,51300.0,15935.489626389377,-2330.9106,-2337.4248,0.0,0.0,0.0,-4668.3354,0.0,0.0,-0.18234253
870,-0.06336919,333.62256,323.7245,-0.06336919,333.63916,0.0,0.0,294.0303,235.35,294.49902,-0.00012730029,332.6832,333.59335,-2.6925657e-19,-4.1209138e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30379,0.0,52200.0,15625.721541367098,-2634.3777,-2638.7961,0.0,0.0,0.0,-5273.174,0.0,0.0,-0.22970581
885,18.42908,335.80917,294.21393,0.16652124,333.0128,12.2217,0.0,293.981,235.35,328.42075,0.018678045,336.2935,332.8778,0.99972105,-5.3642154e-18,1.0,0.0,2426755.0,0.0,343.15,343.15,-4459.3296,1.0,53100.0,2683449.1972366665,3219560.8,27135.504,2426755.0,0.0,12.2217,3246696.2,2426755.0,2426767.2,-0.27902222
900,8.402984,335.97827,294.48236,8.402984,357.5467,4.24565,4.1411448,294.04532,235.35,339.6786,0.016880477,334.02957,356.9136,0.99972105,1.0,0.0,0.09507816,0.0,142917.94,343.15,343.15,-4133.9917,1.0,54000.0,3204322.299361934,1464495.8,2225699.8,0.0,142917.94,8.386795,3690195.5,142917.94,142926.33,-0.21469116
915,6.1971416,304.43845,295.50754,6.4781456,338.9498,3.1211598,3.044429,294.20996,235.35,324.40103,0.012731484,304.31042,339.25916,0.014637764,1.0,0.0,0.30018774,0.0,451230.97,340.928,340.928,-4124.4194,1.0,54900.0,1544999.6356664656,232453.62,1181986.2,0.0,451230.97,6.165589,1414439.9,451230.97,451237.12,-0.050048828
930,7.6471996,318.04895,295.99072,7.6472,352.37354,3.83606,3.7418303,294.33572,235.35,322.42044,0.015362209,319.93234,354.20743,0.9990093,1.0,1.0,1.0,2426755.0,1503162.5,339.817,339.817,-4139.9263,1.0,55800.0,1705279.146098826,708471.44,1810916.8,2426755.0,1503162.5,7.5778904,2519388.2,3929917.5,3929925.0,0.07571411
945,9.978127,345.02902,295.86914,9.978127,342.73553,5.141291,5.014208,294.41855,235.35,346.26987,0.020044731,345.00888,342.55197,0.9990093,1.0,0.3571015,0.01,866597.9,15031.625,334.262,334.262,-4141.6064,1.0,56700.0,4243129.800242775,2060198.9,1964083.1,866597.9,15031.625,10.1554985,4024282.0,881629.5,881639.6,0.15853882
960,-0.08840342,337.37405,296.3042,-0.088807814,338.7838,7.588085e-28,7.579656e-28,294.47156,235.35,338.95868,-0.0001779969,337.19962,338.78714,0.00017296785,0.00017360815,0.0,0.0,0.0,0.0,333.151,333.151,-93.049995,0.0,57600.0,-31887.93431882324,-15249.006,-15844.592,0.0,0.0,1.5167741e-27,-31093.598,0.0,1.5167741e-27,0.21154785
975,-0.06336878,337.69308,296.66425,-0.06336878,338.6398,0.0,0.0,294.47946,235.35,338.64374,-0.00012729946,337.22525,338.78412,1.519212e-14,1.5245343e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,58500.0,-22444.659365146435,-10919.78,-11171.748,0.0,0.0,0.0,-22091.527,0.0,0.0,0.2194519
990,-0.06336878,337.912,296.75967,-0.06336878,338.5505,0.0,0.0,294.45383,235.35,338.54474,-0.00012729946,337.2506,338.78125,3.3586195e-19,-5.719363e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,59400.0,-22340.707207506228,-10952.643,-11122.584,0.0,0.0,0.0,-22075.227,0.0,0.0,0.19381714
1005,-0.06336879,338.06628,297.48654,-0.06336879,338.4968,0.0,0.0,294.41327,235.35,337.7521,-0.00012729947,337.27582,338.77856,-7.095643e-20,1.5259359e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,60300.0,-21528.296879090725,-10800.255,-10914.835,0.0,0.0,0.0,-21715.09,0.0,0.0,0.15325928
1020,-0.06336881,338.17715,301.2334,-0.06336881,338.4673,0.0,0.0,294.36002,235.35,333.54477,-0.00012729951,337.30096,338.77603,4.8161418e-20,-1.520704e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,61200.0,-17275.53160259667,-9832.544,-9909.763,0.0,0.0,0.0,-19742.307,0.0,0.0,0.1000061
1035,-0.06336884,338.25882,308.22406,-0.06336884,338.4543,0.0,0.0,294.31033,235.44376,325.384,-0.00012729957,337.326,338.77365,4.0514614e-19,1.0606528e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,62100.0,-9174.704102800746,-7993.7256,-8045.7563,0.0,0.0,0.0,-16039.482,0.0,0.0,0.050323486
1050,-0.063368894,338.32028,317.18497,-0.063368894,338.4529,0.0,0.0,294.2509,235.65,314.35458,-0.00012729969,337.35095,338.77145,3.1321165e-19,1.956784e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,63000.0,1513.2890356539974,-5625.1504,-5660.4497,0.0,0.0,0.0,-11285.6,0.0,0.0,-0.009124756
1065,-0.063368954,338.36887,324.90018,-0.063368954,338.45877,0.0,0.0,294.1961,235.85625,304.04257,-0.0001272998,337.37582,338.7694,-1.732879e-19,-2.1768672e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,63900.0,11151.710011527883,-3584.686,-3608.6143,0.0,0.0,0.0,-7193.3003,0.0,0.0,-0.06390381
1080,-0.063369036,338.40854,328.7232,-0.063369036,338.4693,0.0,0.0,294.13705,235.95,297.78918,-0.00012729997,337.4006,338.76752,-5.618722e-18,1.806701e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,64800.0,16539.179150022854,-2577.751,-2593.9226,0.0,0.0,0.0,-5171.674,0.0,0.0,-0.12295532
1095,-0.06336912,338.4415,329.22595,-0.06336912,338.4826,0.0,0.0,294.0774,235.85625,295.27307,-0.00012730014,337.42526,338.76578,2.0465361e-20,6.30948e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30371,0.0,65700.0,18153.2672254356,-2452.7202,-2463.661,0.0,0.0,0.0,-4916.381,0.0,0.0,-0.18261719
1110,-0.063369215,338.46915,328.2312,-0.063369215,338.497,0.0,0.0,294.009,235.65,294.55374,-0.00012730033,337.44974,338.76416,1.3392495e-19,2.2974748e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30381,0.0,66600.0,18006.037153458365,-2724.8364,-2732.252,0.0,0.0,0.0,-5457.0884,0.0,0.0,-0.25100708
1125,18.502697,336.6982,294.22885,0.1677976,338.10577,8.240359,2.1248777,293.97388,235.44376,339.4354,0.018753272,336.35233,337.92593,0.99971986,5.371698e-16,0.8567228,0.0,2079056.2,0.0,343.15,343.15,-4428.6665,1.0,67500.0,3560636.4197334186,3300350.5,30922.256,2079056.2,0.0,10.365237,3331272.8,2079056.2,2079066.6,-0.2861328
1140,7.893297,313.6829,294.9412,8.256595,344.6002,4.06354,3.9635706,294.07193,235.35,342.8559,0.016221493,312.98447,343.88303,0.014561881,1.0,0.0,0.01,0.0,15031.625,343.15,343.15,-4132.678,1.0,68400.0,3264441.8033754844,621321.94,1722059.8,0.0,15031.625,8.027111,2343381.8,15031.625,15039.652,-0.18807983
1155,6.1350093,319.12802,296.05206,6.1350093,356.0573,3.013137,2.9390454,294.2246,235.35,322.24005,0.012324419,321.46048,358.58334,0.99923676,1.0,1.0,1.0,2426755.0,1503162.5,342.039,342.039,-4122.559,1.0,69300.0,1355557.2954366654,594599.1,1546157.6,2426755.0,1503162.5,5.952183,2140756.8,3929917.5,3929923.5,-0.03540039
1170,9.039384,345.00012,296.3164,9.039384,338.30527,4.5920467,4.478727,294.33624,235.35,344.55536,0.018158922,344.99658,338.00198,0.99923676,1.0,0.6174771,0.01,1498465.6,15031.625,336.484,336.484,-4126.142,1.0,70200.0,3679062.983136168,1848297.4,1594124.5,1498465.6,15031.625,9.070774,3442422.0,1513497.2,1513506.4,0.07623291
1185,10.920295,335.63248,296.03796,10.920295,334.63644,5.6868377,5.545622,294.42606,235.35,336.1621,0.02193742,335.55008,334.6386,0.99923676,1.0,0.14596102,0.04003055,354211.62,60172.42,333.151,333.151,-4141.2554,1.0,71100.0,3696925.0747293243,1816011.8,1770328.5,354211.62,60172.42,11.23246,3586340.2,414384.06,414395.28,0.16604614
1200,-0.06356988,331.3659,296.53677,-0.06357149,332.3691,4.5386895e-32,4.5335908e-32,294.4686,235.35,332.62708,-0.00012770506,331.1588,332.35574,4.843795e-07,4.85655e-07,0.0,0.0,0.0,0.0,332.04,332.04,-66.51625,0.0,72000.0,-19357.439526082042,-9299.152,-9567.244,0.0,0.0,9.07228e-32,-18866.396,0.0,9.07228e-32,0.20858765
1215,-0.06336878,331.62762,297.37302,-0.06336878,332.30353,0.0,0.0,294.45526,235.35,331.87338,-0.00012729947,331.18124,332.35446,3.0625529e-18,3.2337493e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,72900.0,-18445.889069749555,-9116.826,-9296.717,0.0,0.0,0.0,-18413.543,0.0,0.0,0.19525146
1230,-0.0633688,331.8109,299.25558,-0.0633688,332.26663,0.0,0.0,294.41348,235.35,329.9449,-0.00012729949,331.20364,332.35336,3.6236053e-19,-3.5958001e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,73800.0,-16408.275048035925,-8664.566,-8785.855,0.0,0.0,0.0,-17450.422,0.0,0.0,0.1534729
1245,-0.06336882,331.94162,303.60498,-0.06336882,332.24905,0.0,0.0,294.36243,235.35,325.20035,-0.00012729954,331.22607,332.3524,-2.0389316e-18,1.5920174e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,74700.0,-11546.137722377203,-7541.7695,-7623.593,0.0,0.0,0.0,-15165.362,0.0,0.0,0.10241699
1260,-0.06336886,332.03717,310.24704,-0.06336886,332.2446,0.0,0.0,294.31116,235.35,317.52234,-0.0001272996,331.2485,332.3516,7.674635e-20,2.4795285e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,75600.0,-3889.7992236281098,-5799.426,-5854.633,0.0,0.0,0.0,-11654.059,0.0,0.0,0.05114746
1275,-0.06336891,332.1092,317.67026,-0.06336891,332.249,0.0,0.0,294.25134,235.35,308.30948,-0.00012729972,331.27094,332.35095,-8.296707e-19,-1.2470475e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,76500.0,5004.8229054038275,-3842.9138,-3880.1218,0.0,0.0,0.0,-7723.0356,0.0,0.0,-0.008666992
1290,-0.063368976,332.16495,323.07254,-0.063368976,332.25958,0.0,0.0,294.1937,235.35,300.71588,-0.00012729986,331.2934,332.35046,-1.3981274e-19,-6.3451164e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,77400.0,11953.198438087398,-2419.9414,-2445.1284,0.0,0.0,0.0,-4865.07,0.0,0.0,-0.0663147
1305,-0.06336906,332.2101,325.20404,-0.06336906,332.274,0.0,0.0,294.13043,235.35,296.5222,-0.00012730002,331.31586,332.35016,1.7633804e-19,5.5085855e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30366,0.0,78300.0,15335.043017198746,-1864.6667,-1881.6666,0.0,0.0,0.0,-3746.3335,0.0,0.0,-0.12957764
1320,-0.06336915,332.24765,324.99313,-0.06336915,332.2908,0.0,0.0,294.06995,235.35,294.99365,-0.0001273002,331.3383,332.34998,1.4202437e-18,6.419516e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30374,0.0,79200.0,16039.547575847824,-1930.7926,-1942.2776,0.0,0.0,0.0,-3873.0703,0.0,0.0,-0.19006348
1335,-0.18791676,332.28616,323.83768,-0.0005750932,332.30652,0.0,0.0,294.00565,235.27188,294.52902,-0.00018932753,331.36597,332.34995,0.95157754,-1.3689397e-19,0.0,0.0,0.0,0.0,343.15,343.15,-99.07074,1.0,80100.0,23305.528286229026,-6667.9707,-20.455568,0.0,0.0,0.0,-6688.4263,0.0,0.0,-0.254364
1350,9.010254,337.9908,294.30298,9.010254,328.19305,4.604951,4.4916763,293.9991,235.1,336.2358,0.018100403,338.33917,328.60403,0.99970895,0.9975238,1.0,1.0,2426755.0,1503162.5,343.15,343.15,-4154.0938,1.0,81000.0,3187804.8176270113,1653281.6,1282504.4,2426755.0,1503162.5,9.096627,2935786.0,3929917.5,3929926.5,-0.26089478
1365,7.3910265,307.24228,295.20728,7.7292113,337.5985,3.7802045,3.6872563,294.1251,234.92813,332.36853,0.015187275,306.92752,337.3824,0.014624641,1.0,0.0,0.16378373,0.0,246193.55,343.15,343.15,-4130.2314,1.0,81900.0,2370388.376109531,373594.3,1376133.4,0.0,246193.55,7.4674606,1749727.8,246193.55,246201.02,-0.13491821
1380,7.4245853,335.12906,296.10547,7.4245853,364.49567,3.6954694,3.6044846,294.26755,234.85,330.81436,0.014915005,336.04785,363.44772,0.9993841,1.0,1.0,0.01,2426755.0,15031.625,338.706,338.706,-4117.039,1.0,82800.0,2174269.946256487,1216882.6,2132629.2,2426755.0,15031.625,7.299954,3349512.0,2441786.5,2441793.8,0.007537842
1395,10.057924,343.59717,296.18475,10.057925,335.15253,5.1401415,5.012476,294.38403,234.85,341.6826,0.020205034,343.5122,335.04492,0.9993841,1.0,0.42428762,0.024157101,1029642.06,36312.047,335.373,335.373,-4101.585,1.0,83700.0,3860998.1138033047,2002856.0,1646126.8,1029642.06,36312.047,10.152617,3648982.8,1065954.1,1065964.2,0.12402344
1410,10.752281,333.91714,295.85532,10.752281,333.6781,5.594096,5.455375,294.4652,234.85,334.98557,0.021599904,333.85562,333.63574,0.9993841,1.0,0.077135,0.01,187187.73,15031.625,332.04,332.04,-4145.573,1.0,84600.0,3549880.3652353673,1718856.2,1708061.1,187187.73,15031.625,11.049471,3426917.5,202219.36,202230.4,0.2052002
1425,-0.06336878,331.95755,296.42203,-0.06336878,332.74536,0.0,0.0,294.4914,234.85,333.2232,-0.00012729946,331.6278,332.75082,1.766777e-15,1.771093e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,85500.0,-19676.03372319644,-9457.74,-9667.415,0.0,0.0,0.0,-19125.156,0.0,0.0,0.23138428
1440,-0.06336878,332.17642,296.52585,-0.06336878,332.707,0.0,0.0,294.47134,234.85,333.1229,-0.00012729946,331.65002,332.74997,-2.6433067e-18,6.245639e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,86400.0,-19566.89293172644,-9488.36,-9629.573,0.0,0.0,0.0,-19117.934,0.0,0.0,0.21133423
1455,-0.06336878,332.33105,296.8828,-0.06336878,332.6889,0.0,0.0,294.43646,234.85,332.7438,-0.00012729947,331.67227,332.7493,3.506804e-19,-3.5891424e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,87300.0,-19173.358458886814,-9434.511,-9529.752,0.0,0.0,0.0,-18964.262,0.0,0.0,0.17645264
1470,-0.0633688,332.44318,299.10953,-0.0633688,332.68442,0.0,0.0,294.38907,234.85,330.28683,-0.0001272995,331.69455,332.7488,6.9986795e-19,3.6779577e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,88200.0,-16669.19350240459,-8871.716,-8935.922,0.0,0.0,0.0,-17807.637,0.0,0.0,0.12905884
1485,-0.06336883,332.52673,303.95825,-0.06336883,332.68918,0.0,0.0,294.33932,234.85,324.70773,-0.00012729954,331.7169,332.74844,2.0845798e-21,6.462116e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,89100.0,-11093.877813145702,-7603.475,-7646.7095,0.0,0.0,0.0,-15250.185,0.0,0.0,0.079315186
1500,-0.063368864,332.59073,311.1961,-0.063368864,332.70047,0.0,0.0,294.2838,234.85,315.92892,-0.00012729963,331.73926,332.7483,-3.2191472e-20,1.5228385e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,90000.0,-2530.4414506646112,-5694.1626,-5723.37,0.0,0.0,0.0,-11417.533,0.0,0.0,0.023803711
1515,-0.06336892,332.64163,318.41272,-0.06336892,332.7161,0.0,0.0,294.23215,234.85,306.49216,-0.00012729973,331.7617,332.7483,-6.261699e-19,-2.2651814e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,90900.0,6373.434679634737,-3787.017,-3806.8354,0.0,0.0,0.0,-7593.8525,0.0,0.0,-0.027862549
1530,-0.06336899,332.68402,323.04648,-0.06336899,332.73428,0.0,0.0,294.1737,234.85,299.47446,-0.00012729988,331.78412,332.74844,1.3881216e-18,1.8441924e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,0.0,91800.0,12603.004921736981,-2565.0295,-2578.407,0.0,0.0,0.0,-5143.4365,0.0,0.0,-0.08630371
1545,-0.063369066,332.72003,324.44437,-0.063369066,332.754,0.0,0.0,294.1183,234.85,295.96008,-0.00012730004,331.80658,332.74875,3.1917275e-18,3.5057468e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30366,0.0,92700.0,15229.411534297555,-2202.569,-2211.6091,0.0,0.0,0.0,-4414.178,0.0,0.0,-0.14172363
1560,-0.063369155,332.7511,323.86145,-0.063369155,332.7741,0.0,0.0,294.05823,234.85,294.7713,-0.00012730021,331.829,332.7492,5.085815e-19,-1.0640638e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30375,0.0,93600.0,15553.365002939046,-2365.984,-2372.1082,0.0,0.0,0.0,-4738.092,0.0,0.0,-0.20178223
1575,-0.18791676,332.78168,322.572,-0.0005750953,332.79218,0.0,0.0,294.00006,234.85,294.42047,-0.00018932753,331.85468,332.74973,0.67118967,-1.4525805e-19,0.0,0.0,0.0,0.0,343.15,343.15,-99.07074,1.0,94500.0,22385.402715855296,-8057.9985,-24.685837,0.0,0.0,0.0,-8082.6846,0.0,0.0,-0.25994873
1590,9.164427,336.45285,294.25763,9.16442,329.26135,4.7040563,4.588435,293.9834,234.85,336.2638,0.018410109,336.88113,328.83612,0.9997162,0.96878105,1.0,0.0,2426755.0,0.0,343.15,343.15,-4165.497,1.0,95400.0,3248019.882909557,1624119.1,1347313.1,2426755.0,0.0,9.292492,2971432.2,2426755.0,2426764.2,-0.27661133
1605,7.520427,307.6279,295.14633,7.866933,338.11185,3.8538387,3.759075,294.1117,234.85,333.4925,0.015455581,307.27844,337.81842,0.014569358,1.0,0.0,0.14045395,0.0,211125.11,343.15,343.15,-4131.3867,1.0,96300.0,2489181.2616565856,394240.22,1419628.6,0.0,211125.11,7.6129136,1813868.9,211125.11,211132.72,-0.14831543
1620,10.23174,332.32428,296.0988,10.231741,366.85043,5.275375,5.1446905,294.2527,234.85,329.24353,0.020554207,332.75467,365.81494,0.99912834,1.0,1.0,0.01,2426755.0,15031.625,340.928,340.928,-4131.7354,1.0,97200.0,2861308.6146903243,1556729.4,3040432.8,2426755.0,15031.625,10.420065,4597162.0,2441786.5,2441797.0,-0.0073242188
1635,9.639367,344.11807,296.22382,9.639367,335.51514,4.9260817,4.804221,294.37106,234.85,342.2367,0.019364208,344.01672,335.37247,0.99912834,1.0,0.4429684,0.014807537,1074975.8,22258.135,335.373,335.373,-4122.3506,1.0,98100.0,3742212.3798478423,1939015.5,1590722.6,1074975.8,22258.135,9.730303,3529738.0,1097233.9,1097243.6,0.11105347
1650,11.302512,333.98593,295.89246,11.302512,333.66968,5.908713,5.7616286,294.46222,234.85,334.73682,0.022705246,333.94232,333.64395,0.99912834,1.0,0.08828683,0.01,214250.5,15031.625,332.04,332.04,-4139.1426,1.0,99000.0,3704277.142823139,1808318.2,1793305.5,214250.5,15031.625,11.6703415,3601623.8,229282.12,229293.8,0.20220947
1665,-0.06336878,331.97308,296.52075,-0.06336878,332.71494,0.0,0.0,294.4929,234.85,333.04202,-0.00012729946,331.6652,332.71686,1.0452973e-13,1.04875344e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,99900.0,-19526.379165061768,-9435.599,-9633.042,0.0,0.0,0.0,-19068.64,0.0,0.0,0.23287964
1680,-0.063368775,332.17975,296.5701,-0.063368775,332.6796,0.0,0.0,294.48105,234.85,332.99496,-0.00012729946,331.68613,332.7161,-2.4087936e-19,-1.0616e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,100800.0,-19474.83547239415,-9477.468,-9610.502,0.0,0.0,0.0,-19087.969,0.0,0.0,0.22103882
1695,-0.06336886,332.32602,302.41306,-0.06336886,332.66296,0.0,0.0,294.32724,234.85,326.81586,-0.00012729962,331.70706,332.71548,6.2285175e-19,-1.596645e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,101700.0,-13047.162500142751,-7961.3115,-8050.989,0.0,0.0,0.0,-16012.301,0.0,0.0,0.067230225
1710,-0.06336899,332.43155,316.45367,-0.06336899,332.65903,0.0,0.0,294.2003,234.85,311.04166,-0.00012729988,331.72803,332.71506,3.1862222e-19,2.9485484e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,0.0,102600.0,2893.5866741744753,-4252.5073,-4313.051,0.0,0.0,0.0,-8565.559,0.0,0.0,-0.0597229
1725,-0.06336915,332.51038,325.98566,-0.06336915,332.66357,0.0,0.0,294.07468,234.85,299.0719,-0.0001273002,331.74902,332.71475,1.8909298e-21,-5.2182313e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30374,0.0,103500.0,14389.73188075554,-1736.5568,-1777.3306,0.0,0.0,0.0,-3513.8872,0.0,0.0,-0.18533325
1740,128.81554,330.75757,294.45566,2.935706,332.42105,278.3448,0.0,293.964,234.85,330.53592,0.13233536,330.78677,332.3407,0.99965996,-5.5881138e-18,1.0,0.0,2426755.0,0.0,343.15,343.15,-5774.853,1.0,104400.0,20053717.03727069,19640250.0,468111.97,2426755.0,0.0,278.3448,20108362.0,2426755.0,2427033.2,-0.2960205
1755,11.457262,332.56662,294.83203,11.457262,348.36603,6.016549,5.866837,293.8232,234.85,332.93457,0.023016116,332.50854,349.37683,0.99965996,1.0,1.0,1.0,2426755.0,1503162.5,343.15,343.15,-4151.309,1.0,105300.0,3683284.271694356,1815807.2,2576082.8,2426755.0,1503162.5,11.883387,4391890.0,3929917.5,3929929.5,-0.4367981
1770,11.003965,300.7333,297.37277,11.486575,339.27484,5.8907757,5.7443814,293.8777,234.85,321.02975,0.022590254,300.68475,339.38745,0.014640463,1.0,0.0,0.46524793,0.0,699343.25,343.15,343.15,-4151.1235,1.0,106200.0,2244552.3660235265,155312.67,2021507.4,0.0,699343.25,11.635157,2176820.0,699343.25,699354.9,-0.38232422
1785,10.847494,331.75275,299.00458,10.847495,350.05148,5.6520567,5.511855,293.94122,234.85,343.99854,0.021791175,331.96414,349.247,0.9993846,1.0,1.0,0.01,2426755.0,15031.625,343.15,343.15,-4147.3965,1.0,107100.0,4117979.0509306258,1491989.4,2325670.5,2426755.0,15031.625,11.163912,3817660.0,2441786.5,2441797.8,-0.31878662
1800,10.086636,340.64175,299.2055,10.086636,342.5361,5.2012286,5.0725756,294.07773,234.85,338.32825,0.02026271,340.6393,342.8008,0.9993846,1.0,1.0,0.46173888,2426755.0,694068.56,343.15,343.15,-4139.586,1.0,108000.0,3329477.754969503,1755399.9,1835651.9,2426755.0,694068.56,10.273804,3591051.8,3120823.5,3120833.8,-0.1822815
1815,12.8730545,342.66663,299.18042,12.8730545,344.12842,6.852813,6.6802697,294.15466,234.77031,342.75327,0.025860256,342.72723,344.07925,0.9993846,1.0,1.0,0.27946487,2426755.0,420081.12,343.15,343.15,-4140.1533,1.0,108900.0,4732580.664406271,2351161.2,2430195.8,2426755.0,420081.12,13.533083,4781357.0,2846836.0,2846849.5,-0.10534668
1830,11.489638,344.63776,298.8268,11.489638,343.10098,6.029769,5.879624,294.25256,234.5875,344.78748,0.023081155,344.56064,343.05002,0.9993846,1.0,0.7668074,0.19348265,1860853.6,290835.88,340.928,340.928,-4146.8643,1.0,109800.0,4455465.863739152,2210675.0,2136515.5,1860853.6,290835.88,11.909393,4347190.5,2151689.5,2151701.5,-0.007446289
1845,13.072588,339.79938,298.24878,13.072588,338.41144,6.9406085,6.765123,294.32532,234.38594,340.49362,0.026261091,339.66644,338.3459,0.9993846,1.0,0.5316496,0.123617984,1290183.2,185817.92,337.595,337.595,-4118.0225,1.0,110700.0,4659461.787775217,2281330.2,2205125.5,1290183.2,185817.92,13.705731,4486456.0,1476001.1,1476014.9,0.06530762
1860,10.752891,336.48782,297.63992,10.752891,335.4585,5.595881,5.4571323,294.3553,234.25,336.4369,0.02160113,336.44736,335.42596,0.9993846,1.0,0.40624243,0.09424568,985850.9,141666.58,334.262,334.262,-4146.708,1.0,111600.0,3519844.825791802,1754454.4,1707967.8,985850.9,141666.58,11.053013,3462422.0,1127517.5,1127528.5,0.09527588
1875,10.752397,330.64825,297.26788,10.752397,330.95825,5.5945864,5.455858,294.24146,234.1837,332.04636,0.021600137,330.58078,330.91278,0.9993846,1.0,0.38949317,0.10066087,945204.5,151309.64,330.929,330.929,-4145.909,1.0,112500.0,3155123.004897689,1507459.8,1521459.2,945204.5,151309.64,11.050445,3028919.0,1096514.1,1096525.1,-0.018554688
1890,10.75239,327.9252,297.34958,10.752391,329.03165,5.594583,5.455855,294.13242,234.14821,328.38947,0.021600123,327.94238,329.0619,0.9993846,1.0,0.5867955,0.21017829,1424008.9,315932.12,330.93,330.93,-4145.909,1.0,113400.0,2815954.6006960454,1380796.2,1430763.5,1424008.9,315932.12,11.050438,2811559.8,1739941.0,1739952.0,-0.127594
1905,10.752375,330.66882,297.87003,10.752375,332.12888,5.5945735,5.4558454,294.04388,234.16362,330.77255,0.021600092,330.70267,332.1474,0.9993846,1.0,0.79865956,0.27040958,1938151.0,406469.53,332.598,332.598,-4145.909,1.0,114300.0,2984929.9263577224,1481192.8,1547128.8,1938151.0,406469.53,11.050419,3028321.5,2344620.5,2344631.5,-0.21612549
1920,11.018707,332.64032,298.6407,11.018707,333.44443,5.751842,5.609023,293.9989,234.25,332.73575,0.022135118,332.65164,333.4596,0.9993846,1.0,0.92747194,0.30867115,2250747.2,463982.88,334.266,334.266,-4146.9316,1.0,115200.0,3169732.5534840617,1573454.5,1610667.4,2250747.2,463982.88,11.360865,3184122.0,2714730.0,2714741.2,-0.2611084
1935,10.911296,335.4938,299.38156,10.911297,335.7727,5.689369,5.5481925,294.03,234.38971,334.99463,0.021919345,335.52707,335.79715,0.9993846,1.0,0.9969317,0.32574323,2419309.0,489645.0,335.934,335.934,-4147.3555,1.0,116100.0,3278583.558730941,1654931.8,1667713.1,2419309.0,489645.0,11.237562,3322645.0,2908954.0,2908965.2,-0.23001099
1950,11.897191,336.8839,299.7727,11.897191,337.08417,6.256892,6.100475,294.08823,234.54398,336.83392,0.023899877,336.87738,337.08987,0.9993846,1.0,1.0,0.32323605,2426755.0,485876.3,337.602,337.602,-4135.609,1.0,117000.0,3720186.0123836696,1854380.2,1864386.8,2426755.0,485876.3,12.357367,3718767.0,2912631.2,2912643.5,-0.17178345
1965,11.317265,339.13638,299.7916,11.317265,339.36755,5.9221373,5.774763,294.15927,234.70125,338.3569,0.02273488,339.3627,339.4552,0.9993846,1.0,1.0,0.32655257,2426755.0,490861.6,339.27,339.27,-4142.6934,1.0,117900.0,3682466.163992649,1870156.6,1881144.8,2426755.0,490861.6,11.6969,3751301.5,2917616.5,2917628.2,-0.100738525
1980,11.31917,341.56693,299.53296,11.31917,340.99307,5.947157,5.79945,294.22794,234.85,341.3538,0.022738708,341.53235,340.97754,0.9993846,1.0,0.8915791,0.26803473,2163644.0,402899.72,340.938,340.938,-4160.6714,1.0,118800.0,3993997.051302756,1998316.4,1971035.1,2163644.0,402899.72,11.746607,3969351.5,2566543.8,2566555.5,-0.032073975
1995,11.656045,342.5586,299.13464,11.656045,342.4565,6.097514,5.945139,294.28848,235.00723,342.20502,0.023415446,342.608,342.48868,0.9993846,1.0,0.86415535,0.2759007,2097093.2,414723.56,342.606,342.606,-4124.1313,1.0,119700.0,4235750.474901579,2125836.5,2120839.0,2097093.2,414723.56,12.042653,4246675.5,2511816.8,2511828.8,0.0284729
2010,14.003576,342.79297,298.68497,14.003576,342.65338,7.6110115,7.417988,294.3328,235.17032,343.32687,0.028131325,342.62027,342.56833,0.9993846,1.0,0.78151464,0.20393208,1896544.6,306543.03,340.928,340.928,-4175.809,1.0,120600.0,5274511.107813168,2594213.0,2586003.2,1896544.6,306543.03,15.028999,5180216.0,2203087.8,2203102.8,0.072784424
2025,10.958548,339.10495,298.24817,10.958548,338.13705,5.7503176,5.6079955,294.35767,235.29825,340.1956,0.022014266,339.1032,338.1,0.9993846,1.0,0.57558835,0.13684507,1396811.9,205700.36,337.595,337.595,-4173.2407,1.0,121500.0,3878454.793574144,1880470.0,1835921.8,1396811.9,205700.36,11.358313,3716391.8,1602512.2,1602523.6,0.09765625
2040,10.840359,335.27182,297.8845,10.840359,334.9999,5.6699677,5.529596,294.3544,235.35,335.91666,0.02177684,335.28992,334.98138,0.9993846,1.0,0.5043435,0.1293018,1223918.1,194361.62,334.262,334.262,-4164.7925,1.0,122400.0,3478525.6253746413,1702226.8,1689846.8,1223918.1,194361.62,11.199564,3392073.5,1418279.8,1418291.0,0.09439087
2055,11.508641,331.11133,297.63205,11.508641,331.26837,6.059443,5.9087653,294.3274,235.29825,332.24045,0.02311933,331.14682,331.25238,0.9993846,1.0,0.48381013,0.12665465,1174088.6,190382.53,330.929,330.929,-4160.464,1.0,123300.0,3360516.592883505,1618264.2,1625855.1,1174088.6,190382.53,11.968208,3244119.5,1364471.1,1364483.1,0.06738281
2070,18.659016,327.99283,297.51416,18.659016,328.06876,10.364228,10.074585,294.28638,235.17032,329.01083,0.037483484,327.82266,327.9917,0.9993846,1.0,0.45620206,0.11594523,1107090.6,174284.52,327.596,327.596,-4028.7393,1.0,124200.0,4958541.194280951,2388548.2,2394498.5,1107090.6,174284.52,20.438812,4783047.0,1281375.1,1281395.6,0.026367188
2085,10.958463,325.7726,297.53717,10.958463,326.04617,5.718817,5.5768948,294.23795,235.00723,326.1431,0.022014095,325.78693,326.0658,0.9993846,1.0,0.5102958,0.17365712,1238363.0,261034.86,327.597,327.597,-4148.751,1.0,125100.0,2644880.9940331215,1299551.6,1312142.4,1238363.0,261034.86,11.2957115,2611694.0,1499397.9,1499409.1,-0.022064209
2100,10.826935,328.29495,297.67685,10.826935,329.14706,5.6660466,5.5258303,294.18994,234.85,327.8096,0.021749875,328.3292,329.17636,0.9993846,1.0,0.66381836,0.22945139,1610924.5,344902.72,329.265,329.265,-4167.917,1.0,126000.0,2752610.9730757754,1392300.9,1431049.0,1610924.5,344902.72,11.191877,2823350.0,1955827.2,1955838.5,-0.07006836
2115,11.7094345,329.60266,297.91803,11.7094345,330.11002,6.152949,5.9994245,294.16083,234.67715,329.60452,0.023522697,329.69928,330.1495,0.9993846,1.0,0.7448699,0.2472542,1807616.8,371663.22,330.933,330.933,-4141.385,1.0,126900.0,3130477.4939676006,1558238.2,1583189.8,1807616.8,371663.22,12.152373,3141428.0,2179280.0,2179292.2,-0.09918213
2130,11.924297,333.22906,298.25754,11.924297,332.93292,6.2881174,6.131073,294.15665,234.47969,331.9674,0.02395433,333.22263,332.95532,0.9993846,1.0,0.7816261,0.25702366,1896815.1,386348.3,332.601,332.601,-4146.31,1.0,127800.0,3391488.8108258196,1751445.6,1736614.2,1896815.1,386348.3,12.41919,3488060.0,2283163.5,2283176.0,-0.10336304
2145,12.276359,333.0007,298.5668,12.276359,333.3488,6.4736557,6.3112397,294.17563,234.31738,332.96597,0.024661575,333.04364,333.375,0.9993846,1.0,0.8273217,0.27268124,2007707.1,409884.22,334.269,334.269,-4128.286,1.0,128700.0,3563018.3072569706,1775436.1,1793383.6,2007707.1,409884.22,12.784895,3568819.8,2417591.2,2417604.0,-0.0843811
2160,12.772033,335.09686,298.7408,12.772033,335.6327,6.7868314,6.6160445,294.20667,234.25,335.308,0.025657317,335.2437,335.68307,0.9993846,1.0,0.88121676,0.2862814,2138497.2,430327.47,335.937,335.937,-4137.261,1.0,129600.0,3940508.134970037,1950230.8,1978973.9,2138497.2,430327.47,13.402876,3929204.5,2568824.8,2568838.2,-0.053344727
2175,11.009656,337.85953,298.75974,11.009656,337.42816,5.7590003,5.616163,294.2357,234.25,337.3431,0.022116937,337.83206,337.428,0.9993846,1.0,0.80658275,0.25202107,1957378.8,378828.6,337.605,337.605,-4156.596,1.0,130500.0,3584053.3789951224,1807996.1,1788049.5,1957378.8,378828.6,11.375163,3596045.5,2336207.2,2336218.8,-0.02432251
2190,11.018162,338.9822,298.68607,11.018162,339.04562,5.753341,5.6105075,294.26862,234.25,338.2863,0.022134023,339.01675,339.0782,0.9993846,1.0,0.8456736,0.2770305,2052242.6,416421.84,339.273,339.273,-4148.34,1.0,131400.0,3681351.096386834,1864755.6,1867690.2,2052242.6,416421.84,11.363849,3732446.0,2468664.5,2468675.8,0.008605957
2205,11.001051,341.03568,298.53137,11.001051,340.87625,5.743658,5.601083,294.30017,234.25,340.75247,0.02209965,341.0373,340.88287,0.9993846,1.0,0.8153249,0.25420585,1978593.8,382112.72,340.941,340.941,-4148.625,1.0,132300.0,3918900.3406856842,1963886.4,1956520.4,1978593.8,382112.72,11.344741,3920406.8,2360706.5,2360717.8,0.040161133
2220,11.160668,341.70667,298.31543,11.160668,341.28976,5.8352485,5.690239,294.3295,234.25,341.78308,0.0224203,341.67392,341.24866,0.9993846,1.0,0.73024076,0.19125673,1772115.4,287489.94,339.275,339.275,-4146.8525,1.0,133200.0,4093142.7237587287,2033955.9,2014413.8,1772115.4,287489.94,11.525488,4048369.5,2059605.2,2059616.8,0.069488525
2235,12.353978,336.9453,298.05304,12.353978,336.31412,6.5574,6.3932405,294.36023,234.25,338.06253,0.0248175,336.94632,336.28635,0.9993846,1.0,0.59141403,0.1494903,1435216.9,224708.22,335.942,335.942,-4153.6797,1.0,134100.0,4170329.3209581487,2017992.0,1985241.4,1435216.9,224708.22,12.950641,4003233.5,1659925.1,1659938.1,0.10021973
2250,12.777941,333.15793,297.7628,12.777941,333.03662,6.8467917,6.6751823,294.3674,234.25,334.04065,0.025669184,333.18433,333.01624,0.9993846,1.0,0.5023703,0.12696633,1219129.6,190851.02,332.609,332.609,-4174.5425,1.0,135000.0,3911137.077669696,1899563.5,1893053.2,1219129.6,190851.02,13.521975,3792616.8,1409980.6,1409994.1,0.10739136
2265,14.751686,330.1139,297.50024,14.751686,329.8849,8.01936,7.813341,294.35074,234.25,330.91513,0.029634176,329.9618,329.8161,0.9993846,1.0,0.426291,0.10425926,1034503.8,156718.61,329.276,329.276,-4137.83,1.0,135900.0,4158935.007634602,2020646.4,2006458.0,1034503.8,156718.61,15.832701,4027104.5,1191222.4,1191238.2,0.09072876
2280,11.475155,326.90305,297.32593,11.475155,326.62375,6.0350432,5.88495,294.31476,234.25,327.31915,0.023052061,326.87842,326.59558,0.9993846,1.0,0.4024122,0.101576515,976555.8,152686.0,325.943,325.943,-4157.1475,1.0,136800.0,2903903.7461145427,1425488.5,1412027.6,976555.8,152686.0,11.919993,2837516.0,1129241.8,1129253.6,0.054748535
2295,10.77799,323.29007,297.26917,10.77799,323.19998,5.6306777,5.4912925,294.26855,234.39609,323.97058,0.02165155,323.26495,323.1695,0.9993846,1.0,0.3943042,0.10052689,956879.6,151108.25,322.61,322.61,-4162.6646,1.0,137700.0,2428133.502068067,1177902.9,1173824.8,956879.6,151108.25,11.12197,2351727.5,1107987.9,1107999.0,0.008544922
2310,11.51522,322.74716,297.3307,11.51522,323.36383,6.076647,5.925697,294.21945,234.73125,322.4878,0.023132546,322.75085,323.4046,0.9993846,1.0,0.5025366,0.1899879,1219533.1,285582.7,324.278,324.278,-4170.2817,1.0,138600.0,2444181.069584238,1229240.4,1259064.9,1219533.1,285582.7,12.002344,2488305.2,1505115.8,1505127.8,-0.04055786
