minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
2325,11.828694,325.2208,297.4777,11.828694,325.71692,6.231703,6.0761805,294.17236,235.10078,324.93237,0.023762276,325.2252,325.7259,0.9993846,1.0,0.605603,0.20158097,1469650.0,303008.94,325.946,325.946,-4146.872,1.0,139500.0,2740020.056388914,1378291.6,1402939.4,1469650.0,303008.94,12.307883,2781231.0,1772659.0,1772671.2,-0.087646484
2340,13.185027,326.67685,297.7345,13.185027,327.0059,7.007879,6.830492,294.14987,235.35,326.1846,0.026486967,326.7428,327.04742,0.9993846,1.0,0.69690824,0.23835722,1691225.6,358289.62,327.614,327.614,-4117.099,1.0,140400.0,3164939.2008110452,1602743.9,1620965.2,1691225.6,358289.62,13.838371,3223709.0,2049515.2,2049529.1,-0.11013794
2355,10.939859,328.60934,298.0823,10.93986,329.02478,5.7042813,5.56269,294.14737,235.45312,328.86847,0.021976724,328.6204,329.02567,0.9993846,1.0,0.7152206,0.22896934,1735665.1,344178.12,329.282,329.282,-4145.926,1.0,141300.0,2841631.8955253703,1402638.4,1421726.6,1735665.1,344178.12,11.266972,2824365.0,2079843.2,2079854.5,-0.11264038
2370,11.731328,329.7625,298.39233,11.731328,330.27213,6.216019,6.0615106,294.16602,235.4875,329.65186,0.023566678,329.78595,330.29572,0.9993846,1.0,0.7935615,0.26783118,1925779.4,402593.75,330.95,330.95,-4177.628,1.0,142200.0,3094068.9463219317,1545658.1,1570767.6,1925779.4,402593.75,12.27753,3116425.8,2328373.0,2328385.2,-0.09399414
2385,11.742738,332.71295,298.5651,11.742738,332.71255,6.1998205,6.0454226,294.19727,235.45312,332.63364,0.0235896,332.66205,332.6977,0.9993846,1.0,0.7736065,0.24351922,1877353.4,366048.94,332.618,332.618,-4160.9463,1.0,143100.0,3375385.799213973,1684155.2,1684135.8,1877353.4,366048.94,12.245243,3368291.0,2243402.2,2243414.5,-0.06274414
2400,12.569237,334.06027,298.58252,12.569238,333.97324,6.6482215,6.481015,294.24133,235.35,333.51282,0.025249928,334.0855,334.0015,0.9993846,1.0,0.7852023,0.25821528,1905493.6,388139.5,334.286,334.286,-4126.889,1.0,144000.0,3704347.5588601725,1872898.8,1868304.1,1905493.6,388139.5,13.129236,3741203.0,2293633.0,2293646.2,-0.018676758
2415,11.723341,336.02902,298.47083,11.723341,335.76227,6.1636257,6.0098495,294.28314,235.11897,335.28903,0.023550635,336.04602,335.7798,0.9993846,1.0,0.7636656,0.24310875,1853229.2,365431.94,335.954,335.954,-4143.12,1.0,144900.0,3641787.058972898,1849291.6,1836157.2,1853229.2,365431.94,12.173475,3685449.0,2218661.2,2218673.5,0.023132324
2430,11.0763235,337.8278,298.25388,11.0763235,337.5546,5.7801347,5.6364985,294.3228,234.77979,337.1366,0.022250863,337.8492,337.57666,0.9993846,1.0,0.7249118,0.21993703,1759183.2,330601.1,335.955,335.955,-4142.6436,1.0,145800.0,3633731.1728863027,1841000.6,1828291.5,1759183.2,330601.1,11.416634,3669292.0,2089784.4,2089795.8,0.062805176
2445,11.111498,335.3135,297.98413,11.111498,333.60535,5.796194,5.6520734,294.35428,234.45068,335.11572,0.022321522,335.30298,333.5692,0.9993846,1.0,0.5478183,0.12565044,1329420.9,188873.03,332.622,332.622,-4139.1025,1.0,146700.0,3481101.3381782686,1742098.2,1662381.4,1329420.9,188873.03,11.448267,3404479.5,1518293.9,1518305.4,0.0942688
2460,11.3037195,330.2356,297.7021,11.3037195,329.94516,5.917077,5.769877,294.36313,234.25,331.01236,0.02270767,330.17358,329.90634,0.9993846,1.0,0.45022434,0.11473112,1092584.1,172459.52,329.289,329.289,-4144.9077,1.0,147600.0,3176874.5399554973,1544548.5,1530759.9,1092584.1,172459.52,11.6869545,3075308.5,1265043.6,1265055.2,0.1031189
2475,11.815758,326.54446,297.48816,11.815759,326.44528,6.20094,6.045919,294.32413,234.1772,327.435,0.023736289,326.5128,326.40887,0.9993846,1.0,0.40860552,0.10146633,991585.44,152520.38,325.956,325.956,-4130.317,1.0,148500.0,2985472.574872961,1441953.5,1437031.6,991585.44,152520.38,12.246859,2878985.0,1144105.8,1144118.0,0.06411743
2490,11.241987,323.0205,297.41193,11.241987,323.30048,5.9253845,5.7785783,294.26825,234.15294,324.4118,0.022583658,322.99362,323.2587,0.9993846,1.0,0.4148034,0.115361065,1006626.2,173406.42,324.29,324.29,-4178.825,1.0,149400.0,2560975.224563981,1209143.8,1222362.8,1006626.2,173406.42,11.703962,2431506.5,1180032.6,1180044.4,0.008239746
2505,12.310366,324.09125,297.4864,12.310366,325.2864,6.4681444,6.3055058,294.20694,234.1772,324.0852,0.024729889,324.12143,325.32373,0.9993846,1.0,0.5659886,0.20797376,1373515.6,312618.34,325.958,325.958,-4110.4214,1.0,150300.0,2762700.201056077,1375565.2,1437359.2,1373515.6,312618.34,12.77365,2812924.5,1686134.0,1686146.8,-0.05307007
2520,11.017941,327.0967,297.70163,11.017941,327.42758,5.764149,5.62118,294.15704,234.25,326.68497,0.022133581,327.07242,327.4293,0.9993846,1.0,0.66179687,0.21833517,1606018.8,328193.22,327.626,327.626,-4156.807,1.0,151200.0,2694321.2348157433,1360267.8,1375579.0,1606018.8,328193.22,11.385329,2735846.8,1934212.0,1934223.4,-0.10296631
2535,10.752346,327.9885,298.08643,10.752346,328.5665,5.594562,5.4558344,294.12564,234.38428,328.02966,0.021600034,327.9993,328.58316,0.9993846,1.0,0.7346702,0.24637416,1782864.6,370340.38,329.294,329.294,-4145.913,1.0,152100.0,2716454.775229522,1350373.0,1376475.5,1782864.6,370340.38,11.050396,2726848.5,2153205.0,2153216.0,-0.1343689
2550,10.752332,330.0709,298.5654,10.752332,330.56537,5.594548,5.455821,294.12067,234.56104,329.79532,0.021600006,330.0972,330.58734,0.9993846,1.0,0.81685877,0.2715493,1982316.1,408182.72,330.962,330.962,-4145.9087,1.0,153000.0,2833179.0974508524,1422781.5,1445112.0,1982316.1,408182.72,11.050369,2867893.5,2390498.8,2390509.8,-0.13934326
2565,10.75232,332.0418,298.95145,10.75232,332.24146,5.594541,5.455814,294.13913,234.73225,331.70883,0.021599982,332.06378,332.26074,0.9993846,1.0,0.8551926,0.27962428,2075343.0,420320.72,332.63,332.63,-4145.9087,1.0,153900.0,2971747.504672612,1494352.4,1503368.4,2075343.0,420320.72,11.050355,2997720.8,2495663.8,2495674.8,-0.12088013
2580,10.752311,333.9122,299.1672,10.752311,334.00287,5.594536,5.4558086,294.17532,234.85,333.51642,0.021599963,333.93408,334.02258,0.9993846,1.0,0.87169486,0.28308773,2115389.8,425526.84,334.298,334.298,-4145.9087,1.0,154800.0,3116155.277766211,1569073.8,1573168.4,2115389.8,425526.84,11.050344,3142242.0,2540916.5,2540927.5,-0.08468628
2595,10.752308,335.73767,299.20087,10.752308,335.69836,5.594534,5.4558067,294.21906,234.90625,335.29538,0.021599958,335.75842,335.71762,0.9993846,1.0,0.8689045,0.2797707,2108618.2,420540.8,335.966,335.966,-4145.908,1.0,155700.0,3274487.8042638563,1649990.8,1648215.8,2108618.2,420540.8,11.050341,3298206.5,2529159.0,2529170.0,-0.04095459
2610,10.752307,337.43344,299.1012,10.752307,337.36932,5.5945334,5.4558063,294.25903,234.925,336.98755,0.021599956,337.4541,337.3888,0.9993846,1.0,0.85883087,0.27532387,2084172.0,413856.5,337.634,337.634,-4145.908,1.0,156600.0,3437042.8781594457,1731072.2,1728176.6,2084172.0,413856.5,11.05034,3459249.0,2498028.5,2498039.5,-0.0009765625
2625,10.752307,339.13965,298.91434,10.752307,339.0595,5.5945334,5.4558067,294.29453,234.90625,338.7026,0.021599956,339.15808,339.0778,0.9993846,1.0,0.8437866,0.26889694,2047663.4,404195.78,339.302,339.302,-4145.9087,1.0,157500.0,3609584.3907757625,1816562.5,1812943.4,2047663.4,404195.78,11.050341,3629506.0,2451859.2,2451870.2,0.03451538
2640,10.75231,340.83984,298.6809,10.752311,340.7333,5.5945354,5.4558086,294.32358,234.85,340.37723,0.021599963,340.85782,340.75195,0.9993846,1.0,0.82704014,0.26247588,2007023.8,394543.9,340.97,340.97,-4145.9087,1.0,158400.0,3782683.686526525,1903884.9,1899074.0,2007023.8,394543.9,11.050344,3802959.0,2401567.8,2401578.8,0.063568115
2655,10.752312,341.57596,298.4346,10.752312,341.25534,5.5945363,5.455809,294.3486,234.72685,341.74814,0.021599965,341.55463,341.21356,0.9993846,1.0,0.7477472,0.1965118,1814599.1,295389.16,339.304,339.304,-4145.9087,1.0,159300.0,3929397.794699912,1948251.2,1933772.2,1814599.1,295389.16,11.050345,3882023.5,2109988.2,2109999.2,0.08859253
2670,10.75232,337.71613,298.18756,10.75232,336.55496,5.594541,5.455814,294.36438,234.54659,338.17334,0.021599982,337.662,336.51703,0.9993846,1.0,0.59348893,0.15103175,1440252.2,227025.27,335.971,335.971,-4145.9087,1.0,160200.0,3627506.8194785034,1785099.9,1732662.1,1440252.2,227025.27,11.050355,3517762.0,1667277.5,1667288.5,0.10437012
2685,10.752335,333.7615,297.96283,10.752336,333.44907,5.59455,5.4558225,294.35815,234.36804,334.45245,0.021600012,333.7209,333.41037,0.9993846,1.0,0.5234545,0.13480675,1270295.8,202636.45,332.638,332.638,-4145.9087,1.0,161100.0,3310340.4900472923,1616661.2,1602551.6,1270295.8,202636.45,11.050373,3219213.0,1472932.2,1472943.2,0.09814453
2700,10.752345,330.2027,297.7901,10.752345,329.93326,5.594556,5.4558287,294.33072,234.25,330.92657,0.021600032,330.16135,329.89587,0.9993846,1.0,0.48257503,0.12450288,1171091.4,187148.06,329.305,329.305,-4145.9087,1.0,162000.0,3006145.461453616,1463748.0,1451580.1,1171091.4,187148.06,11.0503845,2915328.0,1358239.5,1358250.5,0.07070923
2715,10.752354,326.6928,297.70984,10.752355,326.59042,5.5945616,5.455834,294.28824,234.22443,327.46896,0.02160005,326.65402,326.55334,0.9993846,1.0,0.48057497,0.13760741,1166237.6,206846.3,327.639,327.639,-4145.9087,1.0,162900.0,2699754.153720653,1308867.8,1304244.0,1166237.6,206846.3,11.050396,2613111.8,1373083.9,1373094.9,0.02822876
2730,10.7523575,327.70132,297.74707,10.7523575,328.80496,5.5945635,5.455836,294.23737,234.25,327.54562,0.021600058,327.73273,328.84357,0.9993846,1.0,0.62287086,0.22288066,1511555.0,335025.84,329.307,329.307,-4145.9087,1.0,163800.0,2703332.067267377,1352731.2,1402571.4,1511555.0,335025.84,11.0504,2755302.5,1846580.9,1846591.9,-0.022644043
2745,10.752348,329.913,297.90396,10.752348,330.39398,5.594558,5.45583,294.19604,234.27557,329.78226,0.021600038,329.93314,330.4071,0.9993846,1.0,0.71314925,0.23367159,1730638.4,351246.38,330.975,330.975,-4145.9087,1.0,164700.0,2892004.066670052,1445523.6,1467244.9,1730638.4,351246.38,11.050388,2912768.5,2081884.8,2081895.8,-0.063964844
2760,10.752337,331.65793,298.20123,10.752337,332.15286,5.5945516,5.455824,294.17728,234.25,331.4433,0.021600017,331.68018,332.17517,0.9993846,1.0,0.7861662,0.26141846,1907832.6,392954.44,332.643,332.643,-4145.9087,1.0,165600.0,3015722.5945130903,1510898.2,1533249.4,1907832.6,392954.44,11.050375,3044147.5,2300787.0,2300798.0,-0.082733154
2775,10.752199,334.93777,298.12186,10.752199,333.74966,5.5944686,5.4557433,294.4198,234.13353,333.92862,0.02159974,334.97296,333.73337,0.9993846,1.0,0.68145764,0.17478323,1653730.8,262727.6,330.977,330.977,-4145.9067,1.0,166500.0,3248350.379146723,1662578.8,1608924.6,1653730.8,262727.6,11.050212,3271503.5,1916458.4,1916469.4,0.15979004
2790,10.752211,332.536,297.3353,10.752211,329.1647,5.5944767,5.455751,294.62018,233.96591,332.00043,0.021599762,332.46915,329.11398,0.9993846,1.0,0.231793,0.016897684,562504.8,25399.965,327.644,327.644,-4145.9077,1.0,167400.0,3144786.0187807693,1589639.1,1437393.2,562504.8,25399.965,11.050228,3027032.5,587904.75,587915.8,0.36016846
2805,-0.063371845,328.06546,296.7959,-0.06337187,327.62393,1.022595e-39,1.021446e-39,294.74332,233.81534,329.26917,-0.00012730564,327.96927,327.50528,7.359935e-09,7.3771473e-09,0.0,0.0,0.0,0.0,326.533,326.533,-66.3066,0.0,168300.0,-17362.926014732595,-8322.761,-8205.246,0.0,0.0,2.04404e-39,-16528.008,0.0,2.04404e-39,0.48330688
2820,-0.063368775,328.08405,296.7959,-0.063368775,327.78656,0.0,0.0,294.80072,233.75,329.26917,-0.00012729946,327.97266,327.5095,2.4447565e-18,2.4501106e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,169200.0,-17362.082516154944,-8327.305,-8248.13,0.0,0.0,0.0,-16575.434,0.0,0.0,0.54071045
2835,-0.063368775,328.10385,296.7959,-0.063368775,327.90323,0.0,0.0,294.8332,233.75,329.26917,-0.00012729946,327.97647,327.5138,-6.6021407e-22,4.2121711e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,170100.0,-17362.082516154944,-8332.576,-8279.181,0.0,0.0,0.0,-16611.758,0.0,0.0,0.57318115
2850,-0.063368775,328.12457,296.7959,-0.063368775,327.9893,0.0,0.0,294.85184,233.75,329.26917,-0.00012729946,327.9807,327.51822,1.7268326e-22,5.482181e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,171000.0,-17362.082516154944,-8338.091,-8302.085,0.0,0.0,0.0,-16640.176,0.0,0.0,0.5918274
2865,-0.063368775,328.14612,296.7959,-0.063368775,328.05496,0.0,0.0,294.86172,233.75,329.26917,-0.00012729946,327.98535,327.5228,2.393933e-22,2.720142e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,171900.0,-17362.082516154944,-8343.825,-8319.564,0.0,0.0,0.0,-16663.39,0.0,0.0,0.6017151
2880,-0.063368775,328.16852,296.7959,-0.063368775,328.10706,0.0,0.0,294.8674,233.75,329.26917,-0.00012729946,327.99045,327.5275,-1.007532e-35,1.07857535e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,172800.0,-17362.082516154944,-8349.787,-8333.429,0.0,0.0,0.0,-16683.215,0.0,0.0,0.60739136
2895,-0.063368775,328.19165,296.7959,-0.063368775,328.1502,0.0,0.0,294.87094,233.75,329.26917,-0.00012729946,327.99597,327.53232,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,173700.0,-17362.082516154944,-8355.943,-8344.914,0.0,0.0,0.0,-16700.857,0.0,0.0,0.6109314
2910,-0.063368775,328.21548,296.7959,-0.063368775,328.18753,0.0,0.0,294.8724,233.75,329.26917,-0.00012729946,328.00192,327.5373,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,174600.0,-17362.082516154944,-8362.287,-8354.848,0.0,0.0,0.0,-16717.135,0.0,0.0,0.61239624
2925,-0.063368775,328.23987,296.7959,-0.063368775,328.221,0.0,0.0,294.87323,233.75,329.26917,-0.00012729946,328.00833,327.5424,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,175500.0,-17362.082516154944,-8368.776,-8363.757,0.0,0.0,0.0,-16732.533,0.0,0.0,0.6132202
2940,-0.063368775,328.26456,296.7959,-0.063368775,328.25183,0.0,0.0,294.86703,233.75,329.26917,-0.00012729946,328.01514,327.54764,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,176400.0,-17362.082516154944,-8375.348,-8371.961,0.0,0.0,0.0,-16747.309,0.0,0.0,0.60702515
2955,-0.063368775,328.2892,296.7959,-0.063368775,328.28064,0.0,0.0,294.85086,233.75,329.26917,-0.00012729946,328.02237,327.55304,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,177300.0,-17362.082516154944,-8381.91,-8379.628,0.0,0.0,0.0,-16761.54,0.0,0.0,0.59085083
2970,-0.063368775,328.31342,296.7959,-0.063368775,328.30762,0.0,0.0,294.83795,233.75,329.26917,-0.00012729946,328.02994,327.55853,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,178200.0,-17362.082516154944,-8388.352,-8386.809,0.0,0.0,0.0,-16775.16,0.0,0.0,0.5779419
2985,-0.063368775,328.3366,296.7959,-0.063368775,328.3327,0.0,0.0,294.8214,233.75,329.26917,-0.00012729946,328.0378,327.56415,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,179100.0,-17362.082516154944,-8394.524,-8393.484,0.0,0.0,0.0,-16788.008,0.0,0.0,0.56140137
3000,-0.063368775,328.35815,296.7959,-0.063368775,328.35553,0.0,0.0,294.80576,233.75,329.26917,-0.00012729946,328.04593,327.56982,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,180000.0,-17362.082516154944,-8400.259,-8399.56,0.0,0.0,0.0,-16799.818,0.0,0.0,0.54574585
3015,-0.063368775,328.3773,296.7959,-0.063368775,328.3755,0.0,0.0,294.79425,233.75,329.26917,-0.00012729946,328.05417,327.5756,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,180900.0,-17362.082516154944,-8405.352,-8404.872,0.0,0.0,0.0,-16810.223,0.0,0.0,0.5342407
3030,-0.063368775,328.39316,296.7959,-0.063368775,328.39194,0.0,0.0,294.7771,233.75,329.26917,-0.00012729946,328.06244,327.58136,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,181800.0,-17362.082516154944,-8409.575,-8409.25,0.0,0.0,0.0,-16818.824,0.0,0.0,0.51708984
3045,-0.063368775,328.40475,296.7959,-0.063368775,328.40396,0.0,0.0,294.76315,233.75,329.26917,-0.00012729946,328.0706,327.58713,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,182700.0,-17362.082516154944,-8412.661,-8412.45,0.0,0.0,0.0,-16825.111,0.0,0.0,0.5031433
3060,-0.063368775,328.41107,296.7959,-0.063368775,328.41052,0.0,0.0,294.74548,233.75,329.26917,-0.00012729946,328.07843,327.5928,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,183600.0,-17362.082516154944,-8414.343,-8414.196,0.0,0.0,0.0,-16828.54,0.0,0.0,0.48547363
3075,-0.063368775,328.41092,296.7959,-0.063368775,328.41055,0.0,0.0,294.7268,233.75,329.26917,-0.00012729946,328.08585,327.59836,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,184500.0,-17362.082516154944,-8414.302,-8414.204,0.0,0.0,0.0,-16828.506,0.0,0.0,0.46679688
3090,-0.063368775,328.40308,296.7959,-0.063368775,328.40283,0.0,0.0,294.71152,233.75,329.26917,-0.00012729946,328.09256,327.60373,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,185400.0,-17362.082516154944,-8412.215,-8412.149,0.0,0.0,0.0,-16824.363,0.0,0.0,0.45150757
3105,-0.063368775,328.38632,296.7959,-0.063368775,328.38614,0.0,0.0,294.69223,233.75,329.26917,-0.00012729946,328.09833,327.60883,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,186300.0,-17362.082516154944,-8407.756,-8407.707,0.0,0.0,0.0,-16815.463,0.0,0.0,0.43222046
3120,-0.063368775,328.3592,296.7959,-0.063368775,328.35907,0.0,0.0,294.67636,233.75,329.26917,-0.00012729946,328.10294,327.61353,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,187200.0,-17362.082516154944,-8400.535,-8400.502,0.0,0.0,0.0,-16801.037,0.0,0.0,0.41635132
3135,-0.063368775,328.32037,296.7959,-0.063368775,328.3203,0.0,0.0,294.60876,233.82812,329.26917,-0.00012729946,328.10602,327.6178,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,188100.0,-17362.082516154944,-8390.203,-8390.1875,0.0,0.0,0.0,-16780.39,0.0,0.0,0.34875488
3150,-0.063368775,328.26852,296.7959,-0.063368775,328.26846,0.0,0.0,294.55792,234.0,329.26917,-0.00012729946,328.1073,327.62152,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,189000.0,-17362.082516154944,-8376.403,-8376.388,0.0,0.0,0.0,-16752.791,0.0,0.0,0.2979126
3165,-0.063368775,328.2022,296.7959,-0.063368775,328.20218,0.0,0.0,294.50867,234.17188,329.26917,-0.00012729946,328.1064,327.62454,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,189900.0,-17362.082516154944,-8358.754,-8358.746,0.0,0.0,0.0,-16717.5,0.0,0.0,0.24865723
3180,-0.063368775,328.12012,296.7959,-0.063368775,328.1201,0.0,0.0,294.46036,234.25,329.26917,-0.00012729946,328.10303,327.62677,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,190800.0,-17362.082516154944,-8336.905,-8336.897,0.0,0.0,0.0,-16673.803,0.0,0.0,0.2003479
3195,-0.06336878,328.02066,296.79718,-0.06336878,328.02066,0.0,0.0,294.29446,234.17969,329.2274,-0.00012729946,328.09668,327.62808,1.0806046e-18,4.876344e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,191700.0,-17339.059993092575,-8310.095,-8310.095,0.0,0.0,0.0,-16620.19,0.0,0.0,0.034454346
3210,-0.06336886,327.90274,296.95905,-0.06336886,327.90274,0.0,0.0,294.1688,234.02083,323.3516,-0.00012729962,328.087,327.62833,-1.0157401e-18,1.5250728e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,192600.0,-14110.996937538634,-8235.64,-8235.64,0.0,0.0,0.0,-16471.28,0.0,0.0,-0.09121704
3225,-0.06336898,327.76505,296.8199,-0.06336898,327.76505,0.0,0.0,294.05692,233.85156,308.47427,-0.00012729988,328.0736,327.62735,-8.549442e-19,-7.9922594e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,0.0,193500.0,-6231.1293417042,-8236.046,-8236.046,0.0,0.0,0.0,-16472.092,0.0,0.0,-0.20309448
3240,-0.06336915,327.6068,295.8229,-0.06336915,327.6068,0.0,0.0,293.9393,233.75,297.43848,-0.0001273002,328.0561,327.62503,-4.2393663e-19,-1.6105245e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30375,0.0,194400.0,-863.7820367558113,-8459.3,-8459.3,0.0,0.0,0.0,-16918.6,0.0,0.0,-0.32070923
3255,20.353024,326.04828,294.18225,0.20135784,326.5048,13.126272,0.0,293.76813,233.70703,318.86447,0.02064551,326.02097,326.2417,0.9998157,2.133122e-17,1.0,0.0,2426755.0,0.0,343.15,343.15,-4258.7783,1.0,195300.0,2140223.5651100683,2723994.0,27335.268,2426755.0,0.0,13.126272,2751329.2,2426755.0,2426768.2,-0.49188232
3270,11.443766,310.4779,294.7667,11.443825,348.52493,6.0072174,5.857734,293.7191,233.67708,335.071,0.022989064,309.7726,348.38693,0.8070077,1.0,0.0,0.40758318,0.0,612663.7,343.15,343.15,-4150.312,1.0,196200.0,3891546.287708479,755140.8,2583839.5,0.0,612663.7,11.864952,3338980.2,612663.7,612675.56,-0.5409241
3285,11.050938,299.318,297.03308,11.050938,341.85635,5.7730713,5.629727,293.7963,233.6836,320.89157,0.022199865,299.44672,342.00958,0.9959371,1.0,1.0,1.0,2426755.0,1503162.5,343.15,343.15,-4148.7,1.0,197100.0,2224552.1220735325,106051.766,2080424.6,2426755.0,1503162.5,11.402798,2186476.5,3929917.5,3929929.0,-0.4637146
3300,10.0928955,335.49,298.40543,10.0928955,337.84952,5.2094173,5.0806136,293.90924,233.75,340.32254,0.020275285,335.67807,337.459,0.9991691,1.0,1.0,0.1124408,2426755.0,169016.8,343.15,343.15,-4143.4844,1.0,198000.0,3569502.121715004,1572020.6,1672041.4,2426755.0,169016.8,10.290031,3244062.0,2595771.8,2595782.0,-0.35076904
3315,10.48478,339.2464,298.9789,10.48478,345.58725,5.430282,5.295707,293.9342,233.85938,340.6731,0.02106253,339.22876,345.68204,0.9991691,1.0,1.0,0.4134291,2426755.0,621451.1,343.15,343.15,-4138.9683,1.0,198900.0,3688377.049105611,1773222.1,2052448.4,2426755.0,621451.1,10.725989,3825670.5,3048206.0,3048216.8,-0.32580566
3330,11.818445,340.00507,299.46182,11.818446,343.22842,6.247155,6.091522,293.9796,233.97917,341.06805,0.023741687,340.0102,343.21457,0.9991691,1.0,1.0,0.3326356,2426755.0,500005.38,343.15,343.15,-4162.381,1.0,199800.0,4148768.896576178,2012464.0,2172463.5,2426755.0,500005.38,12.338677,4184927.5,2926760.5,2926772.8,-0.2803955
3345,10.858239,341.6935,299.65625,10.858239,343.28403,5.676322,5.535729,294.03445,234.10938,341.9293,0.02181276,341.91208,343.36136,0.9991691,1.0,1.0,0.329008,2426755.0,494552.5,343.15,343.15,-4161.5303,1.0,200700.0,3872784.9926234283,1917092.8,1989627.5,2426755.0,494552.5,11.212051,3906720.2,2921307.5,2921318.8,-0.22555542
3360,11.282218,343.6511,299.58353,11.282218,343.05386,5.91984,5.7727785,294.0877,234.25,343.18106,0.022664476,343.67172,343.0532,0.9991691,1.0,0.9640891,0.2859353,2339608.0,429807.22,343.15,343.15,-4156.581,1.0,201600.0,4150084.15577895,2088155.5,2059855.6,2339608.0,429807.22,11.692618,4148011.0,2769415.2,2769427.0,-0.17230225
3375,11.907026,344.66534,299.31378,11.907027,343.9228,6.2934856,6.1365185,294.1627,234.4,343.83118,0.023919635,344.67657,343.9356,0.9991691,1.0,0.90512115,0.27354875,2196507.2,411188.22,343.15,343.15,-4157.5117,1.0,202500.0,4472327.238516937,2268009.5,2230875.0,2196507.2,411188.22,12.430004,4498884.5,2607695.5,2607708.0,-0.09732056
3390,10.7785225,344.42566,298.86826,10.7785225,342.96332,5.6162863,5.477079,294.2224,234.55417,343.79953,0.021652618,344.43137,342.939,0.9991691,1.0,0.7406082,0.18771246,1797274.6,282162.34,340.928,340.928,-4151.0137,1.0,203400.0,4086094.9086362324,2062374.2,1996174.4,1797274.6,282162.34,11.093365,4058548.5,2079437.0,2079448.1,-0.037597656
3405,11.068097,339.40594,298.38702,11.068097,338.31384,5.796883,5.6531,294.2554,234.70625,339.88834,0.022234337,339.3606,338.27905,0.9991691,1.0,0.5819542,0.14662324,1412260.1,220398.55,337.595,337.595,-4159.2715,1.0,204300.0,3875567.5535678053,1906805.9,1856038.4,1412260.1,220398.55,11.449984,3762844.2,1632658.6,1632670.1,-0.0046081543
3420,10.854383,335.49725,297.98706,10.854383,335.14752,5.6644506,5.524038,294.2562,234.85,336.02786,0.021805014,335.5277,335.13388,0.9991691,1.0,0.5300641,0.13746692,1286335.8,206635.11,334.262,334.262,-4153.973,1.0,205200.0,3483816.9986391906,1710030.0,1694086.4,1286335.8,206635.11,11.188488,3404116.5,1492970.9,1492982.1,-0.0038146973
3435,11.002744,332.3628,297.7244,11.002744,331.6347,5.773824,5.6308537,294.23373,234.97969,331.93777,0.022103049,332.36356,331.62744,0.9991691,1.0,0.5030709,0.13451603,1220829.8,202199.45,330.929,330.929,-4171.244,1.0,206100.0,3176123.9397957977,1600693.1,1567047.0,1220829.8,202199.45,11.404678,3167740.0,1423029.2,1423040.6,-0.026275635
3450,11.336837,328.99442,297.62125,11.336838,328.44406,5.9300256,5.782393,294.1982,235.1,328.91003,0.022774199,329.00958,328.43387,0.9991691,1.0,0.49682862,0.14316039,1205681.2,215193.31,329.263,329.263,-4139.9336,1.0,207000.0,2992823.742400276,1493824.5,1467619.6,1205681.2,215193.31,11.712419,2961444.0,1420874.5,1420886.2,-0.061798096
3465,11.70946,329.44055,297.66922,11.709461,330.32214,6.1979895,6.0438924,294.15793,235.2203,328.79587,0.023522751,329.47433,330.36884,0.9991691,1.0,0.64962554,0.23535913,1576482.0,353783.0,330.931,330.931,-4174.067,1.0,207900.0,3075174.487586969,1562505.6,1605862.2,1576482.0,353783.0,12.241882,3168368.0,1930265.0,1930277.2,-0.1020813
3480,11.60229,331.82227,297.83978,11.60229,332.1588,6.1156974,5.963534,294.1292,235.35,331.44788,0.02330746,331.82697,332.16757,0.9991691,1.0,0.73609024,0.23942518,1786310.6,359894.94,332.599,332.599,-4160.7925,1.0,208800.0,3289940.9347577374,1655953.4,1672353.2,1786310.6,359894.94,12.079231,3328306.5,2146205.5,2146217.5,-0.13079834
3495,10.858065,332.7835,298.12753,10.858065,333.66223,5.6726136,5.5320687,294.12027,235.49532,333.39166,0.02181241,332.89566,333.70056,0.9991691,1.0,0.8080248,0.2654678,1960878.2,399041.22,334.267,334.267,-4158.695,1.0,209700.0,3230621.6226434116,1580446.6,1620519.8,1960878.2,399041.22,11.204682,3200966.5,2359919.5,2359930.8,-0.13973999
3510,12.425737,336.47232,298.44788,12.425737,336.16412,6.5853443,6.4202023,294.13492,235.65,335.30142,0.024961656,336.48422,336.19308,0.9991691,1.0,0.8496572,0.27811,2061909.9,418044.53,335.935,335.935,-4143.0947,1.0,210600.0,3863687.2667320743,1984423.4,1968339.2,2061909.9,418044.53,13.005547,3952762.5,2479954.5,2479967.5,-0.12509155
3525,12.292381,336.4205,298.66846,12.292381,336.79675,6.54423,6.3807735,294.16272,235.80469,336.6122,0.024693761,336.38824,336.7934,0.9991691,1.0,0.8745176,0.28294262,2122240.0,425308.75,337.603,337.603,-4170.291,1.0,211500.0,3935290.9909130405,1949062.6,1968487.6,2122240.0,425308.75,12.925003,3917550.2,2547548.8,2547561.8,-0.09729004
3540,11.094191,339.35483,298.73868,11.094191,339.37167,5.821159,5.6768603,294.20062,235.95,339.1033,0.022286754,339.32495,339.36548,0.9991691,1.0,0.85411024,0.26740456,2072716.4,401952.47,339.271,339.271,-4166.1035,1.0,212400.0,3778305.0900438866,1892534.0,1893318.9,2072716.4,401952.47,11.498019,3785853.0,2474668.8,2474680.2,-0.059387207
3555,11.3873625,340.80646,298.66327,11.3873625,340.6463,5.967514,5.818995,294.24097,236.08136,340.2897,0.022875698,340.8571,340.6797,0.9991691,1.0,0.8483751,0.27205768,2058798.4,408946.9,340.939,340.939,-4145.641,1.0,213300.0,3999381.7594740335,2015579.0,2007919.2,2058798.4,408946.9,11.786509,4023498.2,2467745.2,2467757.0,-0.019042969
3570,11.19685,342.56586,298.45966,11.19685,342.44638,5.862388,5.7167435,294.28644,236.20447,342.20822,0.022492984,342.6006,342.46512,0.9991691,1.0,0.80448186,0.24009863,1952280.4,360907.25,340.94,340.94,-4151.278,1.0,214200.0,4132950.365364843,2074172.1,2068553.6,1952280.4,360907.25,11.579132,4142725.8,2313187.5,2313199.0,0.026428223
3585,10.801291,340.14746,298.1695,10.801291,338.568,5.6389832,5.49931,294.32288,236.32533,340.1767,0.02169836,340.13913,338.53116,0.9991691,1.0,0.6244219,0.14804128,1515319.0,222530.1,337.607,337.607,-4158.4277,1.0,215100.0,3828246.9523480358,1904348.4,1832695.1,1515319.0,222530.1,11.138293,3737043.5,1737849.1,1737860.2,0.06286621
3600,10.891587,335.21805,297.84286,10.891587,335.01755,5.7162647,5.574904,294.34128,236.45,336.45383,0.021879751,335.12814,334.96265,0.9991691,1.0,0.50673354,0.12654454,1229718.1,190216.98,334.274,334.274,-4177.4854,1.0,216000.0,3548152.614859737,1709715.4,1700543.5,1229718.1,190216.98,11.291168,3410259.0,1419935.1,1419946.4,0.08126831
3615,11.185852,330.23126,297.5637,11.185852,331.045,5.8887696,5.74288,294.32214,236.59029,332.61313,0.022470891,330.2889,331.01807,0.9991691,1.0,0.46747494,0.117142685,1134447.1,176084.5,330.941,330.941,-4176.3247,1.0,216900.0,3307886.938819138,1534741.4,1572971.9,1134447.1,176084.5,11.631649,3107713.2,1310531.6,1310543.2,0.06213379
3630,11.200417,327.82468,297.3886,11.200417,327.9824,5.8605976,5.714947,294.28915,236.74553,328.86313,0.022500148,327.9003,327.97522,0.9991691,1.0,0.4406805,0.11273224,1069423.6,169454.88,327.608,327.608,-4148.314,1.0,217800.0,2974361.5044534975,1431765.8,1439185.0,1069423.6,169454.88,11.575544,2870950.8,1238878.5,1238890.1,0.029144287
3645,15.362617,324.4378,297.34555,15.362617,324.63864,8.433641,8.215493,294.2449,236.90302,325.50024,0.030861454,324.28928,324.57013,0.9991691,1.0,0.42587534,0.11006054,1033495.06,165438.88,324.275,324.275,-4150.51,1.0,218700.0,3649358.092415707,1748073.2,1761031.8,1033495.06,165438.88,16.649136,3509105.0,1198934.0,1198950.6,-0.015106201
3660,11.239372,323.74432,297.42023,11.239373,324.73352,5.888606,5.7422867,294.1989,237.05,324.0151,0.022578407,323.84518,324.79822,0.9991691,1.0,0.546537,0.2035691,1326311.4,305997.4,325.943,325.943,-4152.12,1.0,219600.0,2521974.032230105,1242638.5,1289334.0,1326311.4,305997.4,11.630893,2531972.5,1632308.8,1632320.4,-0.06109619
3675,11.00673,326.0362,297.5657,11.00673,326.95737,5.7516575,5.608936,294.16882,237.14554,326.39743,0.022111058,326.17572,326.99857,0.9991691,1.0,0.6531907,0.21583016,1585133.8,324427.8,327.611,327.611,-4152.2393,1.0,220500.0,2677499.8918393976,1316141.4,1358725.6,1585133.8,324427.8,11.360594,2674867.0,1909561.5,1909572.9,-0.09118652
3690,10.913986,328.09265,297.7721,10.913986,328.64117,5.720661,5.5790677,294.15958,237.16728,328.20685,0.021924747,328.194,328.68164,0.9991691,1.0,0.7029108,0.23400648,1705792.1,351749.75,329.279,329.279,-4170.5938,1.0,221400.0,2802551.9482247774,1389856.1,1414999.8,1705792.1,351749.75,11.299728,2804856.0,2057541.9,2057553.1,-0.10043335
3705,13.282894,330.73532,298.02286,13.282894,330.7262,7.0747914,6.8956337,294.16986,237.13037,329.96368,0.026683569,330.7043,330.73337,0.9991691,1.0,0.7359108,0.24243568,1785875.1,364420.22,330.947,330.947,-4121.5264,1.0,222300.0,3579640.0253646425,1824968.0,1824459.0,1785875.1,364420.22,13.970425,3649427.0,2150295.2,2150309.2,-0.090148926
3720,12.705489,332.35098,298.2158,12.705489,332.30862,6.79248,6.6222153,294.19476,237.05,331.57635,0.02552364,332.27274,332.30136,0.9991691,1.0,0.7684635,0.252694,1864872.5,379840.16,332.615,332.615,-4167.961,1.0,223200.0,3576228.865348412,1821558.1,1819297.8,1864872.5,379840.16,13.414696,3640856.0,2244712.8,2244726.2,-0.06524658
3735,10.919369,334.36545,298.2934,10.919369,334.17844,5.695736,5.5544147,294.2246,236.8493,333.84155,0.021935562,334.3986,334.19965,0.9991691,1.0,0.7504109,0.23957245,1821063.4,360116.3,334.283,334.283,-4148.6333,1.0,224100.0,3275028.8947037235,1654312.9,1645736.2,1821063.4,360116.3,11.250151,3300049.0,2181179.8,2181191.0,-0.03540039
3750,11.739677,335.87936,298.2575,11.739678,335.62936,6.157521,6.0036874,294.26117,236.52022,334.77243,0.023583453,335.9768,335.68646,0.9991691,1.0,0.77946824,0.25771233,1891578.5,387383.5,335.951,335.951,-4131.655,1.0,225000.0,3616821.5078199636,1855007.5,1842681.0,1891578.5,387383.5,12.161208,3697688.5,2278962.0,2278974.2,0.001159668
3765,11.068084,337.29898,298.1236,11.068084,337.23477,5.8005223,5.6566935,294.29416,236.18102,337.10947,0.02223431,337.2894,337.2352,0.9991691,1.0,0.71682876,0.21276651,1739567.8,319822.62,335.952,335.952,-4162.0815,1.0,225900.0,3640660.4067295347,1821105.1,1818120.2,1739567.8,319822.62,11.457216,3639225.5,2059390.4,2059401.9,0.03414917
3780,11.096238,334.55887,297.93277,11.096238,333.55127,5.799733,5.6556892,294.32205,235.95,335.32474,0.022290869,334.54315,333.5059,0.9991691,1.0,0.56630135,0.13282998,1374274.6,199665.03,332.619,332.619,-4148.71,1.0,226800.0,3500697.6626930283,1706930.0,1659971.6,1374274.6,199665.03,11.455422,3366901.5,1573939.6,1573951.1,0.062042236
3795,11.147968,331.13388,297.71524,11.147968,330.35446,5.8324804,5.687608,294.33182,235.90811,331.29395,0.022394786,331.08728,330.3262,0.9991691,1.0,0.4584114,0.11658338,1112452.1,175243.75,329.286,329.286,-4150.456,1.0,227700.0,3158349.1691403994,1564709.9,1528216.2,1112452.1,175243.75,11.520088,3092926.0,1287695.9,1287707.4,0.07180786
3810,11.262695,326.94586,297.51404,11.262695,326.45917,5.8904495,5.7439184,294.31506,235.97578,327.03384,0.022625258,326.98892,326.45694,0.9991691,1.0,0.42142963,0.10890096,1022706.44,163695.83,325.953,325.953,-4143.0894,1.0,228600.0,2805151.5679455292,1392223.0,1369200.8,1022706.44,163695.83,11.634368,2761423.8,1186402.2,1186413.9,0.05505371
3825,11.929424,323.06485,297.38303,11.929424,323.07837,6.2871313,6.1300564,294.27676,236.03056,323.97687,0.023964629,323.0542,323.04755,0.9991691,1.0,0.3881782,0.09684903,942013.3,145579.83,322.62,322.62,-4143.4233,1.0,229500.0,2676708.4480628,1286751.4,1287428.8,942013.3,145579.83,12.417188,2574180.0,1087593.1,1087605.5,0.01675415
3840,10.959406,322.30377,297.3634,10.959406,323.13217,5.745819,5.603547,294.22375,235.95,322.25214,0.02201599,322.3155,323.17136,0.9991691,1.0,0.49971968,0.19011301,1212697.2,285770.72,324.288,324.288,-4169.3438,1.0,230400.0,2301390.4704877175,1147992.8,1186123.6,1212697.2,285770.72,11.349366,2334116.5,1498468.0,1498479.4,-0.036254883
3855,12.029147,324.62427,297.46646,12.029147,325.46255,6.3219986,6.163636,294.17123,235.70818,324.75543,0.024164958,324.69043,325.48444,0.9991691,1.0,0.62191695,0.20776443,1509240.0,312303.7,325.956,325.956,-4125.8687,1.0,231300.0,2769634.706057957,1372078.0,1414430.4,1509240.0,312303.7,12.485635,2786508.5,1821543.8,1821556.2,-0.088775635
3870,10.935261,326.87225,297.7248,10.935261,327.17038,5.706047,5.56447,294.1395,235.40253,326.59854,0.021967487,326.95972,327.2132,0.9991691,1.0,0.6777386,0.22745667,1644705.5,341904.34,327.624,327.624,-4149.4077,1.0,232200.0,2663991.593677508,1338687.4,1352379.8,1644705.5,341904.34,11.270517,2691067.0,1986609.9,1986621.1,-0.120513916
3885,11.299951,328.16135,298.1164,11.299951,328.78708,5.917081,5.7699113,294.1321,235.09561,328.30536,0.0227001,328.23132,328.8175,0.9991691,1.0,0.74788404,0.24914421,1814931.4,374504.22,329.292,329.292,-4146.589,1.0,233100.0,2878228.495581607,1425927.2,1455624.4,1814931.4,374504.22,11.686993,2881551.5,2189435.5,2189447.2,-0.12789917
3900,11.732321,330.51535,298.48468,11.732322,330.673,6.140495,5.98694,294.14563,234.85,330.07123,0.023568675,330.59085,330.71097,0.9991691,1.0,0.7901769,0.26046044,1917565.8,391514.34,330.96,330.96,-4122.4927,1.0,234000.0,3126702.9285296304,1578335.1,1586103.8,1917565.8,391514.34,12.127435,3164439.0,2309080.0,2309092.2,-0.11437988
3915,12.400539,331.92773,298.75497,12.400539,332.29462,6.563895,6.399247,294.15283,234.64706,332.0747,0.024911037,331.98615,332.3199,0.9991691,1.0,0.82315934,0.26839262,1997606.0,403437.7,332.628,332.628,-4138.856,1.0,234900.0,3486122.15185143,1727712.5,1746820.5,1997606.0,403437.7,12.963142,3474533.0,2401043.8,2401056.8,-0.107177734
3930,10.931566,333.6797,298.9611,10.931566,333.8457,5.7055144,5.5639734,294.16937,234.45294,333.4197,0.021960063,333.8076,333.8979,0.9991691,1.0,0.8478282,0.27654353,2057471.2,415689.84,334.296,334.296,-4150.6836,1.0,235800.0,3178196.3746750536,1594020.4,1601642.5,2057471.2,415689.84,11.269487,3195663.0,2473161.0,2473172.2,-0.09063721
3945,10.965072,335.3944,299.08957,10.965072,335.45895,5.728352,5.5862565,294.19427,234.30736,334.6211,0.022027373,335.60764,335.54584,0.9991691,1.0,0.90034544,0.2971964,2184917.8,446734.47,335.964,335.964,-4153.1523,1.0,236700.0,3287197.8638453586,1671957.8,1674930.2,2184917.8,446734.47,11.314609,3346888.0,2631652.2,2631663.5,-0.06573486
3960,11.381942,336.91473,299.11987,11.381942,337.08014,5.9850345,5.836337,294.22446,234.25,336.89346,0.02286481,336.88242,337.07285,0.9991691,1.0,0.8731867,0.27694348,2119010.2,416291.03,337.632,337.632,-4161.1465,1.0,237600.0,3627480.916149068,1806751.4,1814658.5,2119010.2,416291.03,11.821371,3621410.0,2535301.2,2535313.0,-0.03555298
3975,11.727692,339.57776,299.07748,11.727693,339.49576,6.1936693,6.039475,294.24908,234.25,339.0241,0.023559375,339.5063,339.48767,0.9991691,1.0,0.8797362,0.28121448,2134904.2,422711.03,339.3,339.3,-4163.012,1.0,238500.0,3952693.508450841,1994893.9,1990855.0,2134904.2,422711.03,12.233145,3985749.0,2557615.2,2557627.5,-0.010925293
3990,10.833877,340.94772,298.9809,10.833878,340.4902,5.668509,5.528207,294.277,234.25,339.43008,0.02176382,341.15228,340.58597,0.9991691,1.0,0.9158651,0.30067325,2222580.2,451960.75,340.968,340.968,-4166.643,1.0,239400.0,3697381.2118876367,1909586.4,1888768.4,2222580.2,451960.75,11.196716,3798354.8,2674541.0,2674552.2,0.016998291
4005,10.991547,342.2115,298.83438,10.991547,342.30008,5.732371,5.590014,294.30527,234.25,342.464,0.022080557,342.22806,342.29742,0.9991691,1.0,0.849064,0.25899476,2060470.4,389311.22,342.636,342.636,-4144.197,1.0,240300.0,4046137.486020541,2002482.2,2006572.0,2060470.4,389311.22,11.322385,4009054.2,2449781.5,2449792.8,0.04525757
4020,11.722018,344.06598,298.63812,11.722018,343.87082,6.185401,6.0313587,294.33234,234.25,343.56845,0.023547977,343.99976,343.85715,0.9991691,1.0,0.8382157,0.2556742,2034144.1,384319.9,343.15,343.15,-4159.4785,1.0,241200.0,4443677.063420728,2236526.0,2226917.8,2034144.1,384319.9,12.21676,4463444.0,2418464.0,2418476.2,0.07232666
4035,10.80507,342.0506,298.40973,10.805071,340.7944,5.6408463,5.50112,294.35092,234.25,341.7964,0.021705952,342.15213,340.79083,0.9991691,1.0,0.7192932,0.18008198,1745548.2,270692.47,339.817,339.817,-4158.15,1.0,242100.0,3955344.497634951,1980479.1,1923471.5,1745548.2,270692.47,11.141966,3903950.5,2016240.8,2016251.9,0.090911865
4050,11.760177,338.91513,298.19025,11.760177,337.69885,6.230265,6.0753345,294.3494,234.25,338.54922,0.023624633,338.78983,337.65356,0.9991691,1.0,0.5812204,0.15122725,1410479.4,227319.12,336.484,336.484,-4175.404,1.0,243000.0,4004557.3261870006,2011513.8,1951438.4,1410479.4,227319.12,12.305599,3962952.0,1637798.5,1637810.8,0.08938599
4065,10.910729,334.55945,298.029,10.910729,333.93066,5.7107325,5.5692897,294.3242,234.25,334.69656,0.021918206,334.49976,333.89703,0.9991691,1.0,0.5335261,0.14000225,1294737.2,210446.12,333.151,333.151,-4164.3267,1.0,243900.0,3375486.9975928273,1674010.5,1645196.4,1294737.2,210446.12,11.280022,3319207.0,1505183.4,1505194.6,0.06417847
4080,11.409632,331.33292,297.97043,11.409632,331.5386,5.9690456,5.820326,294.28055,234.25,331.47003,0.022920435,331.35938,331.56934,0.9991691,1.0,0.59834635,0.20349017,1452040.0,305878.78,333.152,333.152,-4136.948,1.0,244800.0,3224867.0545382653,1598745.5,1608602.2,1452040.0,305878.78,11.7893715,3207347.8,1757918.8,1757930.5,0.02053833
4095,11.417783,333.9249,298.04388,11.417783,334.76202,5.988351,5.839319,294.23096,234.18466,333.48767,0.022936808,333.97818,334.79507,0.9991691,1.0,0.74499625,0.25083333,1807923.2,377043.25,334.82,334.82,-4147.7476,1.0,245700.0,3414462.7716558487,1720662.8,1760806.9,1807923.2,377043.25,11.82767,3481469.5,2184966.5,2184978.2,-0.029052734
4110,15.349847,334.74228,298.25534,15.349848,335.46603,8.446428,8.228254,294.20157,234.03409,335.0041,0.030835804,334.51086,335.4002,0.9991691,1.0,0.83570105,0.2752427,2028041.6,413734.47,336.488,336.488,-4161.937,1.0,246600.0,4759344.239314237,2352289.5,2398949.5,2028041.6,413734.47,16.674683,4751239.0,2441776.0,2441792.8,-0.058441162
4125,14.080717,337.68576,298.57785,14.080717,337.79276,7.5841775,7.3907366,294.19736,233.86647,336.56085,0.02828629,337.71133,337.82135,0.9991691,1.0,0.9137714,0.3009129,2217499.2,452320.97,338.156,338.156,-4130.8022,1.0,247500.0,4512472.353989801,2312803.2,2319130.8,2217499.2,452320.97,14.974915,4631934.0,2669820.2,2669835.2,-0.06265259
4140,11.544071,339.5668,298.85532,11.544071,339.51837,6.0603743,5.909394,294.21497,233.75,339.1076,0.023190506,339.64127,339.55112,0.9991691,1.0,0.9123417,0.29019648,2214029.8,436212.47,339.824,339.824,-4145.602,1.0,248400.0,3920577.9371277005,1973900.4,1971552.2,2214029.8,436212.47,11.969769,3945452.5,2650242.2,2650254.2,-0.045043945
4155,12.166077,341.3478,298.97855,12.166077,341.30783,6.4633794,6.302044,294.24683,233.72443,340.7144,0.024440031,341.19437,341.27695,0.9991691,1.0,0.91895014,0.29548165,2230066.8,444156.94,341.492,341.492,-4167.2754,1.0,249300.0,4284106.009699826,2164964.5,2162921.5,2230066.8,444156.94,12.765423,4327886.0,2674223.8,2674236.5,-0.013183594
4170,10.996061,343.2127,298.9239,10.996061,343.0596,5.7509265,5.608299,294.28412,233.75,342.92545,0.022089627,343.22525,343.06937,0.9991691,1.0,0.888724,0.2764704,2156715.5,415579.9,343.15,343.15,-4156.5376,1.0,250200.0,4082307.3999994677,2045410.8,2038339.8,2156715.5,415579.9,11.359225,4083750.5,2572295.5,2572306.8,0.024108887
4185,11.201601,343.3516,298.7254,11.201601,343.34076,5.85613,5.710527,294.32098,233.77557,343.7674,0.022502527,343.44962,343.35895,0.9991691,1.0,0.8515048,0.2523112,2066393.5,379264.72,343.15,343.15,-4144.3843,1.0,251100.0,4256946.242463891,2099516.0,2099006.2,2066393.5,379264.72,11.566657,4198522.0,2445658.2,2445669.8,0.06097412
4200,10.971373,341.9479,298.4438,10.971373,341.04425,5.7424693,5.600145,294.34918,233.75,342.68155,0.02204003,341.88846,340.97968,0.9991691,1.0,0.68116426,0.1622099,1653018.8,243827.83,339.817,339.817,-4161.2524,1.0,252000.0,4095006.7662514923,2004659.6,1963019.4,1653018.8,243827.83,11.342614,3967679.0,1896846.6,1896858.0,0.08917236
4215,10.787327,340.94577,297.73883,10.787328,338.5123,5.6305637,5.4911065,294.60233,233.6179,339.6636,0.021670308,340.9901,338.5178,0.9991691,1.0,0.44192982,0.09722853,1072455.4,146150.27,336.484,336.484,-4158.2397,1.0,252900.0,3815795.623865347,1957567.0,1847314.4,1072455.4,146150.27,11.12167,3804881.5,1218605.6,1218616.8,0.34231567
4230,-0.06326542,336.54507,297.06778,-0.063264474,336.50754,-2.9050059e-36,-2.9017423e-36,294.76102,233.41591,338.9149,-0.00012709088,336.39508,336.42557,-2.4750733e-07,-2.4825684e-07,0.0,0.0,0.0,0.0,335.373,335.373,-66.193886,0.0,253800.0,-22337.220296076233,-10489.699,-10479.569,0.0,0.0,-5.8067484e-36,-20969.27,0.0,-5.8067484e-36,0.5010071
4245,-0.063368775,336.68027,297.06778,-0.063368775,336.65497,0.0,0.0,294.8356,233.23097,338.9149,-0.00012729946,336.4076,336.42917,1.6720266e-16,1.6798455e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,254700.0,-22373.87856780799,-10542.818,-10536.085,0.0,0.0,0.0,-21078.902,0.0,0.0,0.57559204
4260,-0.063368775,336.78207,297.06778,-0.063368775,336.765,0.0,0.0,294.87326,233.15,338.9149,-0.00012729946,336.4206,336.43298,-2.309163e-22,4.4708715e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,255600.0,-22373.87856780799,-10569.914,-10565.374,0.0,0.0,0.0,-21135.29,0.0,0.0,0.61325073
4275,-0.063368775,336.86182,297.06778,-0.063368775,336.85034,0.0,0.0,294.88824,233.15,338.9149,-0.00012729946,336.43405,336.437,-4.2127319e-19,3.2084035e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,256500.0,-22373.87856780799,-10591.138,-10588.084,0.0,0.0,0.0,-21179.223,0.0,0.0,0.62823486
4290,-0.063368775,336.92697,297.06778,-0.063368775,336.91925,0.0,0.0,294.88528,233.15,338.9149,-0.00012729946,336.44797,336.44125,-4.202535e-20,2.4957225e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,257400.0,-22373.87856780799,-10608.479,-10606.424,0.0,0.0,0.0,-21214.902,0.0,0.0,0.62527466
4305,-0.063368775,336.98267,297.06778,-0.063368775,336.97745,0.0,0.0,294.8807,233.15,338.9149,-0.00012729946,336.4624,336.4457,1.4445827e-34,-5.785804e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,258300.0,-22373.87856780799,-10623.302,-10621.913,0.0,0.0,0.0,-21245.215,0.0,0.0,0.620697
4320,-0.063368775,337.03232,297.06778,-0.063368775,337.02878,0.0,0.0,294.8664,233.15,338.9149,-0.00012729946,336.47733,336.45038,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,259200.0,-22373.87856780799,-10636.517,-10635.574,0.0,0.0,0.0,-21272.09,0.0,0.0,0.6063843
4335,-0.063368775,337.07828,297.06778,-0.063368775,337.0759,0.0,0.0,294.8489,233.15,338.9149,-0.00012729946,336.4928,336.4553,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,260100.0,-22373.87856780799,-10648.749,-10648.115,0.0,0.0,0.0,-21296.863,0.0,0.0,0.5888977
4350,-0.063368775,337.12204,297.06778,-0.063368775,337.12042,0.0,0.0,294.83078,233.15,338.9149,-0.00012729946,336.5088,336.46042,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,261000.0,-22373.87856780799,-10660.3955,-10659.966,0.0,0.0,0.0,-21320.361,0.0,0.0,0.57077026
4365,-0.063368775,337.16443,297.06778,-0.063368775,337.16336,0.0,0.0,294.807,233.15,338.9149,-0.00012729946,336.5253,336.4658,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,261900.0,-22373.87856780799,-10671.678,-10671.394,0.0,0.0,0.0,-21343.07,0.0,0.0,0.5469971
4380,-0.063368775,337.2058,297.06778,-0.063368775,337.20508,0.0,0.0,294.78305,233.15,338.9149,-0.00012729946,336.5423,336.4714,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,262800.0,-22373.87856780799,-10682.691,-10682.496,0.0,0.0,0.0,-21365.188,0.0,0.0,0.5230408
4395,-0.063368775,337.24625,297.06778,-0.063368775,337.24576,0.0,0.0,294.75732,233.15,338.9149,-0.00012729946,336.55978,336.47723,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,263700.0,-22373.87856780799,-10693.453,-10693.323,0.0,0.0,0.0,-21386.777,0.0,0.0,0.49731445
4410,-0.063368775,337.2854,297.06778,-0.063368775,337.28506,0.0,0.0,294.7376,233.15,338.9149,-0.00012729946,336.57773,336.48325,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,264600.0,-22373.87856780799,-10703.874,-10703.785,0.0,0.0,0.0,-21407.66,0.0,0.0,0.4776001
4425,-0.063368775,337.32285,297.06778,-0.063368775,337.32263,0.0,0.0,294.71768,233.15,338.9149,-0.00012729946,336.59598,336.48947,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,265500.0,-22373.87856780799,-10713.84,-10713.783,0.0,0.0,0.0,-21427.623,0.0,0.0,0.45767212
4440,-0.063368775,337.35785,297.06778,-0.063368775,337.3577,0.0,0.0,294.7033,233.15,338.9149,-0.00012729946,336.61453,336.49588,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,266400.0,-22373.87856780799,-10723.156,-10723.115,0.0,0.0,0.0,-21446.271,0.0,0.0,0.44329834
4455,-0.063368775,337.38956,297.06778,-0.063368775,337.38943,0.0,0.0,294.68985,233.23097,338.9149,-0.00012729946,336.6332,336.50238,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,267300.0,-22373.87856780799,-10731.596,-10731.5625,0.0,0.0,0.0,-21463.158,0.0,0.0,0.4298401
4470,-0.063368775,337.4169,297.06778,-0.063368775,337.41684,0.0,0.0,294.6679,233.41591,338.9149,-0.00012729946,336.6519,336.50897,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,268200.0,-22373.87856780799,-10738.873,-10738.856,0.0,0.0,0.0,-21477.73,0.0,0.0,0.40789795
4485,-0.063368775,337.43872,297.06778,-0.063368775,337.43866,0.0,0.0,294.64505,233.6179,338.9149,-0.00012729946,336.67038,336.5156,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,269100.0,-22373.87856780799,-10744.68,-10744.664,0.0,0.0,0.0,-21489.344,0.0,0.0,0.38504028
4500,-0.063368775,337.4538,297.06778,-0.063368775,337.45377,0.0,0.0,294.61533,233.75,338.9149,-0.00012729946,336.6885,336.5222,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,270000.0,-22373.87856780799,-10748.692,-10748.685,0.0,0.0,0.0,-21497.377,0.0,0.0,0.35531616
4515,-0.063368775,337.46066,297.06778,-0.063368775,337.46063,0.0,0.0,294.58566,233.77557,338.9149,-0.00012729946,336.706,336.52866,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,270900.0,-22373.87856780799,-10750.5205,-10750.512,0.0,0.0,0.0,-21501.031,0.0,0.0,0.32565308
4530,-0.063368775,337.45792,297.06778,-0.063368775,337.45792,0.0,0.0,294.55087,233.75,338.9149,-0.00012729946,336.7226,336.53494,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,271800.0,-22373.87856780799,-10749.789,-10749.789,0.0,0.0,0.0,-21499.578,0.0,0.0,0.29086304
4545,-0.063368775,337.44406,297.06778,-0.063368775,337.44403,0.0,0.0,294.5216,233.72443,338.9149,-0.00012729946,336.73804,336.54092,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,272700.0,-22373.87856780799,-10746.102,-10746.094,0.0,0.0,0.0,-21492.195,0.0,0.0,0.26159668
4560,-0.063368775,337.4174,297.06778,-0.063368775,337.41736,0.0,0.0,294.4811,233.75,338.9149,-0.00012729946,336.75195,336.5465,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,273600.0,-22373.87856780799,-10739.003,-10738.994,0.0,0.0,0.0,-21477.996,0.0,0.0,0.22109985
4575,-0.063368775,337.3764,297.06778,-0.063368775,337.3764,0.0,0.0,294.3951,233.86647,338.9149,-0.00012729946,336.76398,336.5516,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,274500.0,-22373.87856780799,-10728.095,-10728.095,0.0,0.0,0.0,-21456.19,0.0,0.0,0.13510132
4590,-0.063368775,337.31952,297.06787,-0.063368775,337.31952,0.0,0.0,294.32837,234.03409,338.91437,-0.00012729946,336.77377,336.55603,6.30307e-23,-1.0906901e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,275400.0,-22373.552238636308,-10712.931,-10712.931,0.0,0.0,0.0,-21425.861,0.0,0.0,0.068359375
