minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
4605,-0.06336879,337.24478,297.25784,-0.06336879,337.24478,0.0,0.0,294.26025,234.18466,337.95728,-0.00012729949,336.78082,336.55966,-1.3888176e-19,9.7810547e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,276300.0,-21760.270484769782,-10642.48,-10642.48,0.0,0.0,0.0,-21284.96,0.0,0.0,0.00024414062
4620,-0.063368835,337.1511,298.59683,-0.063368835,337.1511,0.0,0.0,294.19586,234.25,330.82767,-0.00012729957,336.7848,336.56238,7.9374985e-19,-2.5309636e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,277200.0,-17232.480328246424,-10261.182,-10261.182,0.0,0.0,0.0,-20522.363,0.0,0.0,-0.06414795
4635,-0.06336902,337.0371,301.6133,-0.06336902,337.0371,0.0,0.0,294.0304,234.25,310.72476,-0.00012729994,336.78525,336.56403,-1.5035619e-18,-1.4604496e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,278100.0,-4871.525517588182,-9428.04,-9428.04,0.0,0.0,0.0,-18856.08,0.0,0.0,-0.22961426
4650,-0.06336919,336.9014,302.55466,-0.06336919,336.9014,0.0,0.0,293.9018,234.25,297.28787,-0.00012730029,336.78174,336.56445,-1.9094981e-19,-1.1603659e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303795,0.0,279000.0,2815.945403433595,-9141.406,-9141.406,0.0,0.0,0.0,-18282.812,0.0,0.0,-0.35821533
4665,19.893415,331.1474,294.15814,0.1927588,335.33493,12.694062,0.0,293.78775,234.25,328.9812,0.020175228,330.93326,335.02542,0.99980456,1.1156379e-18,1.0,0.0,2426755.0,0.0,343.15,343.15,-4227.1562,1.0,279900.0,2950765.242575767,3090539.2,33336.19,2426755.0,0.0,12.694062,3123875.5,2426755.0,2426767.8,-0.47225952
4680,10.09656,309.51315,294.9446,10.338826,343.67166,5.281399,5.1507444,293.8154,234.25,337.64178,0.020525988,308.94055,343.12192,0.020058928,1.0,0.0,0.105919205,0.0,159213.77,343.15,343.15,-4143.5615,1.0,280800.0,3680887.1014105305,617787.06,2115878.2,0.0,159213.77,10.432143,2733665.2,159213.77,159224.2,-0.4446106
4695,9.830138,309.32455,297.01218,9.830138,349.85394,5.0555186,4.9306192,293.8832,234.25,320.64706,0.019747442,310.84464,351.13416,0.9992189,1.0,1.0,1.0,2426755.0,1503162.5,343.15,343.15,-4140.7153,1.0,281700.0,1960259.9742683652,508336.0,2181656.0,2426755.0,1503162.5,9.986137,2689992.0,3929917.5,3929927.5,-0.37680054
4710,8.833462,340.22165,297.9881,8.833462,336.8546,4.4868946,4.376355,293.98938,234.25,340.85214,0.01774525,340.45453,336.6403,0.9992209,1.0,1.0,0.16778609,2426755.0,252209.77,343.15,343.15,-4135.849,1.0,282600.0,3194659.507149038,1566887.5,1441968.8,2426755.0,252209.77,8.86325,3008856.2,2678964.8,2678973.5,-0.27062988
4725,10.925785,343.18115,298.0053,10.925786,345.19394,5.692738,5.551404,294.1378,234.25,343.1196,0.021948451,343.2641,345.23007,0.9992209,1.0,0.9498706,0.3037244,2305103.2,456547.12,340.928,340.928,-4143.353,1.0,283500.0,4158792.7700155093,2073042.5,2165406.0,2305103.2,456547.12,11.244143,4238448.5,2761650.5,2761661.8,-0.1222229
4740,11.121855,342.29858,297.57944,11.121855,338.5602,5.828584,5.68397,294.26785,234.25,341.95715,0.022342328,342.2703,338.50616,0.9992209,1.0,0.5204138,0.087138094,1262916.8,130982.71,337.595,337.595,-4159.2646,1.0,284400.0,4164306.247132049,2088911.4,1914285.2,1262916.8,130982.71,11.512554,4003196.5,1393899.5,1393911.0,0.007843018
4755,11.010584,335.06396,297.06653,11.010584,334.75946,5.75142,5.6086707,294.24857,234.25,336.22925,0.0221188,335.01315,334.7221,0.9992209,1.0,0.30861866,0.070211835,748941.94,105539.8,334.262,334.262,-4150.3003,1.0,285300.0,3638175.8327725036,1757170.6,1743089.0,748941.94,105539.8,11.36009,3500259.5,854481.75,854493.1,-0.011444092
4770,11.411997,330.72836,296.76126,11.411998,331.25974,5.9663115,5.8176074,294.20084,234.25,331.7365,0.022925187,330.6955,331.22925,0.9992209,1.0,0.373991,0.099317774,907584.56,149290.75,330.929,330.929,-4133.866,1.0,286200.0,3367619.424964619,1628056.4,1653525.4,907584.56,149290.75,11.783918,3281581.8,1056875.2,1056887.0,-0.059173584
4785,11.928717,328.08105,296.6883,11.928717,328.2104,6.3311,6.1734715,294.14816,234.25,328.65588,0.023963207,327.98553,328.16302,0.9992209,1.0,0.42554998,0.112271,1032705.5,168761.56,327.596,327.596,-4175.018,1.0,287100.0,3217393.1854379815,1572796.5,1579276.1,1032705.5,168761.56,12.504572,3152072.5,1201467.0,1201479.5,-0.111846924
4800,11.530943,324.44183,296.83472,11.530943,324.61615,6.0472336,5.8965282,294.10065,234.25,325.36224,0.023164133,324.49524,324.60663,0.9992209,1.0,0.46378645,0.1347778,1125496.1,202592.94,325.93,325.93,-4141.6597,1.0,288000.0,2775424.7434803573,1337011.6,1345453.8,1125496.1,202592.94,11.943762,2682465.5,1328089.0,1328101.0,-0.1593628
4815,10.8740015,325.4282,297.08328,10.8740015,326.8691,5.6987214,5.557721,294.09317,234.34375,325.90475,0.021844424,325.4989,326.9091,0.9992209,1.0,0.6067621,0.21852551,1472463.0,328479.34,327.598,327.598,-4171.8496,1.0,288900.0,2644271.562237827,1294534.9,1360342.8,1472463.0,328479.34,11.256443,2654877.5,1800942.4,1800953.6,-0.1668396
4830,11.387175,328.83896,297.27652,11.387175,328.93445,5.9639435,5.815471,294.10114,234.55,328.43658,0.02287532,328.8934,328.95648,0.9992209,1.0,0.6438805,0.20732334,1562540.2,311640.66,329.266,329.266,-4143.055,1.0,289800.0,2993745.116687273,1509509.4,1514076.2,1562540.2,311640.66,11.779415,3023585.5,1874180.9,1874192.6,-0.15887451
4845,11.733465,331.50833,297.41104,11.733465,331.02417,6.1486807,5.9950113,294.12704,234.75626,330.0091,0.023570973,331.56174,331.07098,0.9992209,1.0,0.66878515,0.22292562,1622977.8,335093.44,330.934,330.934,-4127.928,1.0,290700.0,3227144.930097097,1680333.4,1656473.6,1622977.8,335093.44,12.143692,3336807.0,1958071.2,1958083.4,-0.13296509
4860,11.224344,332.2713,297.4778,11.224345,332.16467,5.8976517,5.751339,294.16638,234.85,331.74994,0.022548217,332.25354,332.17285,0.9992209,1.0,0.6659076,0.21596716,1615994.6,324633.75,332.602,332.602,-4165.7266,1.0,291600.0,3245656.37861881,1640243.1,1635216.6,1615994.6,324633.75,11.648991,3275459.8,1940628.4,1940640.0,-0.09362793
4875,10.88473,331.0825,297.4394,10.88473,330.53433,5.6831927,5.5423036,294.2113,234.85,331.86185,0.021865977,331.16284,330.50098,0.9992209,1.0,0.55885684,0.12662673,1356208.6,190340.55,329.269,329.269,-4154.7173,1.0,292500.0,3161258.540164738,1538023.4,1512963.9,1356208.6,190340.55,11.225496,3050987.2,1546549.1,1546560.4,-0.048706055
4890,14.92355,327.514,297.296,14.92355,326.62744,8.1124,7.9033246,294.24783,234.85,327.91513,0.029979352,327.3928,326.5777,0.9992209,1.0,0.4061173,0.09895403,985547.2,148743.98,325.936,325.936,-4128.644,1.0,293400.0,3855356.366049091,1894032.4,1838463.4,985547.2,148743.98,16.015724,3732495.8,1134291.1,1134307.1,-0.012176514
4905,11.568417,324.07578,297.0884,11.568417,323.46506,6.052758,5.9016747,294.26288,234.85,324.29807,0.023239411,324.05847,323.4377,0.9992209,1.0,0.33310166,0.0768896,808356.1,115577.555,322.603,322.603,-4129.3716,1.0,294300.0,2655812.81561781,1311244.6,1281571.5,808356.1,115577.555,11.954433,2592816.0,923933.7,923945.6,0.0028686523
4920,10.778129,320.5859,296.87228,10.778129,320.0469,5.618367,5.4791365,294.25702,234.85,320.77777,0.021651829,320.59293,320.02975,0.9992209,1.0,0.2861387,0.06544132,694388.56,98368.94,319.27,319.27,-4152.8447,1.0,295200.0,2173909.541605724,1073471.6,1049072.0,694388.56,98368.94,11.097504,2122543.5,792757.5,792768.6,-0.0029907227
4935,10.50707,312.04263,296.6999,10.507169,316.65665,5.4602704,5.325145,294.23392,234.85,316.88647,0.021107405,311.83444,316.63354,0.71423894,1.0,0.0,0.062935,0.0,94601.54,317.048,317.048,-4152.836,1.0,296100.0,1789562.9748887587,677070.5,880693.9,0.0,94601.54,10.785416,1557764.4,94601.54,94612.33,-0.02609253
4950,9.603605,304.29843,296.60162,10.036306,313.15378,5.0333657,4.908821,294.1937,234.85,310.6349,0.019726986,304.20322,313.0639,0.014576373,1.0,0.0,0.032766018,0.0,49252.652,312.604,312.604,-4126.44,1.0,297000.0,1162702.827472117,310451.8,697714.5,0.0,49252.652,9.942186,1008166.3,49252.652,49262.594,-0.0663147
4965,9.804154,308.47476,296.55872,9.804154,318.98227,5.0411673,4.916641,294.1329,234.85,306.10608,0.019695243,309.9678,320.62122,0.99996126,1.0,1.0,1.0,2426755.0,1503162.5,312.049,312.049,-4141.1514,1.0,297900.0,789758.0819624637,490672.38,923344.75,2426755.0,1503162.5,9.9578085,1414017.1,3929917.5,3929927.5,-0.12710571
4980,9.752789,313.0752,296.51654,9.330683,309.0699,4.888803,4.768127,294.07083,234.85,312.3452,0.019168079,313.0331,308.91693,1.0,0.014573542,0.32530582,0.0,789437.5,0.0,312.049,312.049,-4138.588,1.0,298800.0,1274302.1683119878,678270.8,491951.34,789437.5,0.0,9.65693,1170222.1,789437.5,789447.2,-0.18917847
4995,10.608287,314.30652,296.67743,10.154024,302.23615,5.375964,5.242871,294.02472,234.90079,308.75217,0.020854363,314.34067,302.16376,1.0,0.014573542,0.50051135,0.0,1214618.5,0.0,315.941,315.941,-4143.649,1.0,299700.0,1057606.0429396534,785460.6,237062.02,1214618.5,0.0,10.618835,1022522.6,1214618.5,1214629.1,-0.23529053
5010,11.494037,316.37006,296.94302,11.007004,299.29834,5.891909,5.745458,293.97894,235.02708,308.04907,0.022600802,316.38763,299.27432,1.0,0.014573542,0.60148144,0.0,1459648.1,0.0,317.609,317.609,-4149.6333,1.0,300600.0,1054223.525421537,937839.06,108884.88,1459648.1,0.0,11.637367,1046723.94,1459648.1,1459659.8,-0.2810669
5025,12.37805,317.97464,297.0798,11.858146,298.34433,6.4184575,6.2581058,293.93564,235.18985,308.2569,0.024343649,317.9905,298.33798,1.0,0.014573542,0.69865674,0.0,1695468.8,0.0,319.277,319.277,-4156.129,1.0,301500.0,1142783.2093157463,1086276.8,62978.74,1695468.8,0.0,12.676563,1149255.5,1695468.8,1695481.4,-0.32437134
5040,12.889445,313.67337,297.2245,12.889445,325.56436,6.894166,6.7209435,293.90207,235.35,319.80273,0.025893183,312.79672,325.71793,1.0,1.0,0.0,0.40911296,0.0,614963.25,319.833,319.833,-4160.694,1.0,302400.0,2455415.309794125,890471.3,1534198.1,0.0,614963.25,13.615109,2424669.5,614963.25,614976.9,-0.35794067
5055,12.923417,299.0843,297.7564,13.487793,319.28992,7.0963807,6.917662,293.90738,235.49832,309.88373,0.026528306,299.06766,319.3101,0.014547518,1.0,0.0,0.2677753,0.0,402509.75,322.613,322.613,-4165.57,1.0,303300.0,1351212.4164304624,72075.19,1219845.9,0.0,402509.75,14.014043,1291921.0,402509.75,402523.75,-0.35263062
5070,13.561704,304.0728,298.32184,13.561705,328.45688,7.3187838,7.133845,293.90826,235.6497,311.6293,0.027243663,305.3045,329.4525,0.9992023,1.0,1.0,1.0,2426755.0,1503162.5,323.725,323.725,-4166.4536,1.0,304200.0,1522685.1190035404,327570.78,1716466.6,2426755.0,1503162.5,14.452629,2044037.4,3929917.5,3929932.0,-0.3517456
5085,13.198953,323.93466,298.51205,13.198953,335.09262,7.0922375,6.913634,293.9701,235.80122,334.7638,0.026514942,324.0085,334.54254,0.9992052,1.0,0.84758687,0.01,2056885.6,15031.625,325.949,325.949,-4165.55,1.0,305100.0,4037093.6088099484,1409317.5,2027865.8,2056885.6,15031.625,14.005871,3437183.2,2071917.2,2071931.2,-0.289917
5100,11.522688,327.86206,299.86078,11.522688,324.97546,6.0578885,5.907115,294.12833,235.95,324.67114,0.02314755,327.8926,325.185,0.9992052,1.0,0.84651554,0.36814567,2054285.8,553382.75,327.617,327.617,-4153.141,1.0,306000.0,2412056.3165033218,1355130.1,1215432.5,2054285.8,553382.75,11.965004,2570562.5,2607668.5,2607680.5,-0.13168335
5115,14.899846,328.97116,299.92972,14.899846,329.60977,8.158438,7.949011,294.26492,236.08472,329.66956,0.029931812,328.73822,329.4888,0.9992052,1.0,0.7930185,0.22141169,1924461.6,332817.75,329.285,329.285,-4162.9355,1.0,306900.0,3738702.315263083,1817394.8,1857358.6,1924461.6,332817.75,16.107449,3674753.5,2257279.5,2257295.5,0.00491333
5130,11.392542,331.6821,299.2204,11.392543,330.92712,5.9942317,5.845331,294.382,236.20447,330.79715,0.022886105,331.65543,330.948,0.9992052,1.0,0.6951904,0.22853588,1687056.8,343526.53,330.953,330.953,-4163.3154,1.0,307800.0,3035209.176036324,1553249.4,1517125.0,1687056.8,343526.53,11.839563,3070374.5,2030583.2,2030595.1,0.12197876
5145,10.840611,332.60562,298.4496,10.840611,331.5833,5.656505,5.5163016,294.47177,236.32199,332.1836,0.021777349,332.60864,331.54877,0.9992052,1.0,0.5441333,0.12868595,1320478.2,193435.89,329.287,329.287,-4154.0723,1.0,308700.0,3085476.5291053355,1555143.6,1508597.4,1320478.2,193435.89,11.172807,3063741.0,1513914.1,1513925.2,0.21176147
5160,11.349866,327.96814,297.72668,11.349866,326.57736,5.9480042,5.8000374,294.52914,236.45,328.33084,0.022800371,327.96762,326.5559,0.9992052,1.0,0.33576715,0.07055096,814824.6,106049.555,325.954,325.954,-4147.6484,1.0,309600.0,2930701.719809713,1441593.1,1375295.6,814824.6,106049.555,11.748041,2816888.8,920874.2,920885.94,0.26913452
5175,12.988523,323.89502,297.10895,12.988523,323.44836,6.8842716,6.710279,294.54565,236.6611,324.55872,0.026092216,323.8241,323.40314,0.9992052,1.0,0.22577384,0.042157456,547897.8,63369.504,322.621,322.621,-4114.7266,1.0,310500.0,3008146.2086060126,1461228.2,1436862.4,547897.8,63369.504,13.594551,2898090.5,611267.3,611280.94,0.28564453
5190,12.820416,320.16977,296.6263,12.820416,319.91074,6.805605,6.634143,294.52847,236.96712,320.9396,0.025754513,320.11597,319.87125,0.9992052,1.0,0.17155628,0.029318089,416325.03,44069.848,319.288,319.288,-4130.21,1.0,311400.0,2629943.5584933464,1267715.1,1253767.2,416325.03,44069.848,13.439748,2521482.5,460394.88,460408.3,0.26846313
5205,10.699845,313.82745,296.2795,10.699867,316.6039,5.576994,5.4388986,294.4886,237.28957,317.18497,0.02149459,313.66467,316.5727,0.9104755,1.0,0.0,0.035592124,0.0,53500.742,317.066,317.066,-4156.3423,1.0,312300.0,1887287.6897444257,788593.2,913367.25,0.0,53500.742,11.015892,1701960.5,53500.742,53511.758,0.22857666
5220,8.779447,307.6881,296.05792,9.17929,313.58047,4.5451503,4.4328465,294.43332,237.55,312.41113,0.018038357,307.59055,313.47687,0.014575663,1.0,0.0,0.01,0.0,15031.625,312.622,312.622,-4113.3735,1.0,313200.0,1238937.1801468541,428847.78,675547.25,0.0,15031.625,8.977997,1104395.0,15031.625,15040.603,0.17330933
5235,9.432049,303.11868,295.94818,9.43205,309.6811,4.809014,4.6901407,294.3665,237.58464,307.48676,0.018947734,303.34995,309.93243,0.99585426,1.0,1.0,1.0,2426755.0,1503162.5,310.4,310.4,-4122.558,1.0,314100.0,918245.2861272395,284056.6,544023.9,2426755.0,1503162.5,9.499155,828080.5,3929917.5,3929927.0,0.10647583
5250,7.599958,312.52646,295.9249,7.2648244,308.9211,3.7096808,3.6184657,294.29575,237.43913,311.06525,0.014930686,312.54196,308.81766,1.0,0.014564979,0.20225127,0.0,490814.25,0.0,310.4,310.4,-4128.732,1.0,315000.0,949434.4297723842,529918.94,396543.94,490814.25,0.0,7.3281465,926462.9,490814.25,490821.6,0.035736084
5265,8.455985,303.51,295.99307,8.084592,303.61572,4.16924,4.066608,294.2328,237.34904,305.1142,0.016613912,303.548,303.5185,1.0,0.014564979,0.15465574,0.0,375311.6,0.0,306.482,306.482,-4130.7646,1.0,315900.0,636457.7286436316,266965.06,258829.27,375311.6,0.0,8.235847,525794.3,375311.6,375319.84,-0.02722168
5280,9.498451,307.1145,296.1448,9.085644,299.71594,4.7450514,4.6279964,294.16095,237.55,303.57144,0.018666489,307.14133,299.66623,1.0,0.014564979,0.28764838,0.0,698052.1,0.0,308.15,308.15,-4136.4077,1.0,316800.0,582242.7019850238,437619.53,136273.5,698052.1,0.0,9.373048,573893.0,698052.1,698061.5,-0.09906006
5295,10.694884,308.66562,296.19626,10.236903,297.83386,5.4252353,5.2908697,294.08234,237.975,303.3569,0.02102459,308.68164,297.8157,1.0,0.014564979,0.36492723,0.0,885589.0,0.0,309.818,309.818,-4143.789,1.0,317700.0,632308.3954730465,560105.2,70408.76,885589.0,0.0,10.7161045,630513.94,885589.0,885599.7,-0.17767334
5310,11.938226,310.20175,296.19675,11.434188,297.08435,6.1542916,6.0009427,294.0043,238.4,303.66116,0.023476036,310.21786,297.0782,1.0,0.014564979,0.4591585,0.0,1114265.2,0.0,311.486,311.486,-4152.4194,1.0,318600.0,735986.6326950623,702218.6,42625.918,1114265.2,0.0,12.155234,744844.56,1114265.2,1114277.4,-0.2557068
5325,13.140134,311.82578,296.30527,12.590613,296.8464,6.8809094,6.708075,293.93283,238.825,304.33594,0.025844825,311.84122,296.84552,1.0,0.014564979,0.5608116,0.0,1360952.4,0.0,313.154,313.154,-4161.6816,1.0,319500.0,871715.3278691398,856554.5,28615.672,1360952.4,0.0,13.5889845,885170.2,1360952.4,1360966.0,-0.32717896
5340,14.232905,313.50018,296.56287,13.639651,296.9086,7.5604005,7.3686996,293.87268,239.25,305.2058,0.027996132,313.51498,296.91068,1.0,0.014564979,0.6631056,0.0,1609194.9,0.0,314.822,314.822,-4170.848,1.0,320400.0,1016269.8495454151,1012482.4,19805.883,1609194.9,0.0,14.9291,1032288.25,1609194.9,1609209.8,-0.3873291
5355,15.339533,315.12668,296.93484,14.698979,297.1778,8.266667,8.054524,293.81253,239.675,306.17267,0.030171689,315.13992,297.18155,1.0,0.014564979,0.766342,0.0,1859724.2,0.0,316.49,316.49,-4180.5146,1.0,321300.0,1170627.082787064,1172027.8,14998.719,1859724.2,0.0,16.321192,1187026.5,1859724.2,1859740.6,-0.44747925
5370,15.961633,306.42545,297.38443,15.961633,321.149,8.89333,8.662107,293.76602,240.1,317.26505,0.0320648,305.95993,321.18054,1.0,1.0,0.0,0.3491023,0.0,524757.44,316.49,316.49,-4187.1357,1.0,322200.0,2677365.3305606786,606099.4,1593148.8,0.0,524757.44,17.555437,2199248.0,524757.44,524775.0,-0.49398804
5385,16.035576,298.6908,298.42456,16.736322,317.19363,9.188744,8.94834,293.76892,240.525,307.88437,0.032917194,298.69318,317.2414,0.0145654995,1.0,0.0,0.32696766,0.0,491485.5,319.826,319.826,-4194.461,1.0,323100.0,1307839.458635908,17930.797,1319326.1,0.0,491485.5,18.137085,1337256.9,491485.5,491503.62,-0.49108887
5400,16.86167,308.091,298.8141,16.86167,328.50308,9.510818,9.259892,293.76547,240.95,310.796,0.033872854,308.82367,329.21457,0.9992262,1.0,1.0,1.0,2426755.0,1503162.5,320.938,320.938,-4196.186,1.0,324000.0,1704617.2630904266,656982.1,2102545.5,2426755.0,1503162.5,18.77071,2759527.5,3929917.5,3929936.2,-0.49453735
5415,16.479877,320.01428,299.52673,16.47988,350.34647,9.252233,9.009784,293.84708,241.36781,341.48624,0.033105887,319.9455,349.53085,0.9992267,1.0,0.7661884,0.01,1859351.5,15031.625,323.162,323.162,-4194.8906,1.0,324900.0,5834247.680016824,1418055.6,3517512.8,1859351.5,15031.625,18.262016,4935568.5,1874383.1,1874401.4,-0.41293335
5430,14.4111185,324.84576,302.311,14.4111185,319.33777,7.87002,7.66951,294.06937,241.7725,321.3806,0.028950023,324.8848,319.44745,0.9992267,1.0,0.886564,0.29706243,2151473.8,446533.1,324.83,324.83,-4176.4067,1.0,325800.0,2318675.7570957183,1363954.6,1030573.8,2151473.8,446533.1,15.53953,2394528.5,2598006.8,2598022.2,-0.19064331
5445,12.830092,326.9204,301.89084,12.830093,328.03894,6.8610272,6.688766,294.21707,242.16594,327.25238,0.025773952,326.9279,328.01825,0.9992267,1.0,0.8067017,0.25286183,1957667.4,380092.4,326.498,326.498,-4162.829,1.0,326700.0,2745402.0475408356,1348753.1,1409026.9,1957667.4,380092.4,13.549793,2757780.0,2337759.8,2337773.2,-0.042938232
5460,11.3196945,328.08658,300.79608,11.3196945,327.40326,5.9353547,5.7877936,294.33966,242.55,327.38263,0.022739762,328.10416,327.43546,0.9992267,1.0,0.77112395,0.25540337,1871328.9,383912.78,328.166,328.166,-4151.558,1.0,327600.0,2539201.485461899,1297464.4,1264977.6,1871328.9,383912.78,11.723148,2562442.0,2255241.8,2255253.5,0.07965088
5475,12.8832035,328.6886,300.05872,12.883204,329.31732,6.889677,6.7165685,294.44162,242.88667,329.00583,0.025880646,328.6205,329.29617,0.9992267,1.0,0.7858031,0.25642172,1906951.6,385443.47,329.834,329.834,-4160.2603,1.0,328500.0,3146513.933194842,1549147.2,1583167.2,1906951.6,385443.47,13.606245,3132314.5,2292395.0,2292408.5,0.1816101
5490,11.838851,332.67017,299.36948,11.838851,331.89896,6.231976,6.0763655,294.5243,243.16777,331.4102,0.02378268,332.7669,331.94492,0.9992267,1.0,0.73350453,0.23248988,1780035.8,349470.06,331.502,331.502,-4142.7124,1.0,329400.0,3200458.621645225,1655816.0,1617469.0,1780035.8,349470.06,12.308342,3273285.0,2129505.8,2129518.0,0.26428223
5505,11.372335,332.1086,298.693,11.372335,331.56006,6.1315045,5.98104,294.5897,243.44,332.62115,0.022845512,331.93274,331.47464,0.9992267,1.0,0.56777894,0.13778755,1377860.4,207117.08,329.836,329.836,-4275.132,1.0,330300.0,3255446.174984377,1596057.2,1569856.2,1377860.4,207117.08,12.112545,3165913.5,1584977.5,1584989.6,0.3296814
5520,11.0571575,328.85522,298.05627,11.0571575,327.40625,5.7738757,5.6304717,294.62946,243.75,328.87384,0.02221236,328.84415,327.38187,0.9992267,1.0,0.38316563,0.08414139,929849.1,126478.18,326.503,326.503,-4146.4995,1.0,331200.0,2875029.654695709,1430305.1,1363014.8,929849.1,126478.18,11.404347,2793320.0,1056327.2,1056338.6,0.3694458
5535,10.951428,324.47867,297.49127,10.951428,323.91193,5.7144527,5.572641,294.63165,244.12321,324.94452,0.021999964,324.48752,323.8915,0.9992267,1.0,0.27894184,0.060246136,676923.5,90559.734,323.17,323.17,-4148.566,1.0,332100.0,2536675.934926143,1241312.2,1215244.4,676923.5,90559.734,11.287094,2456556.5,767483.25,767494.56,0.37164307
5550,11.065613,320.8299,297.036,11.065613,320.52866,5.774888,5.631404,294.60123,244.53413,321.55014,0.022229346,320.78308,320.4895,0.9992267,1.0,0.21979001,0.04330538,533376.5,65095.02,319.837,319.837,-4143.449,1.0,333000.0,2288718.8425357975,1105834.4,1091834.1,533376.5,65095.02,11.406292,2197668.5,598471.5,598482.94,0.34121704
5565,11.107962,313.72424,296.71027,11.107963,317.14093,5.807778,5.6635385,294.5485,244.95297,317.73087,0.02231442,313.50412,317.10748,0.99628407,1.0,0.0,0.05089583,0.0,76504.695,317.615,317.615,-4149.5874,1.0,333900.0,1970062.4254718265,793760.5,953160.8,0.0,76504.695,11.471316,1746921.2,76504.695,76516.164,0.28848267
5580,10.7370825,306.4586,296.5183,11.213785,314.0243,5.6441784,5.503071,294.47916,245.35,312.1017,0.022048188,306.3637,313.92014,0.014573168,1.0,0.0,0.01491908,0.0,22425.8,313.171,313.171,-4083.005,1.0,334800.0,1443060.523043721,448264.22,824494.94,0.0,22425.8,11.147249,1272759.1,22425.8,22436.947,0.21914673
5595,9.001415,301.88217,296.4449,9.410388,310.3126,4.6739807,4.5584397,294.39377,245.60223,307.1051,0.018493433,301.8146,310.30148,0.014573168,1.0,0.0,0.07097713,0.0,106690.16,310.949,310.949,-4115.3755,1.0,335700.0,828004.8392644404,205561.75,548102.06,0.0,106690.16,9.23242,753663.8,106690.16,106699.39,0.13375854
5610,9.069103,311.7405,296.43542,8.673464,310.74127,4.514773,4.403616,294.29956,245.7381,312.74316,0.01782123,311.85086,310.57806,1.0,0.014573178,0.30852082,0.0,748704.44,0.0,310.949,310.949,-4142.3965,1.0,336600.0,1220620.6824021137,582974.25,521141.22,748704.44,0.0,8.918388,1104115.5,748704.44,748713.4,0.03955078
5625,10.111441,311.09183,296.5399,9.67573,303.58032,5.091252,4.9654307,294.22028,245.95491,308.2345,0.019874899,311.11725,303.48816,1.0,0.0145731475,0.3787473,0.0,919126.94,0.0,313.174,313.174,-4140.2275,1.0,337500.0,976202.6447128278,617992.56,286109.7,919126.94,0.0,10.056683,904102.25,919126.94,919137.0,-0.039733887
5640,11.243374,313.51462,296.81613,10.765576,299.76166,5.744288,5.601678,294.14005,246.45,306.86816,0.022106528,313.53534,299.7271,1.0,0.0145731475,0.50616163,0.0,1228330.4,0.0,314.842,314.842,-4147.5547,1.0,338400.0,933305.2684487484,788538.8,133183.2,1228330.4,0.0,11.345966,921722.0,1228330.4,1228341.8,-0.1199646
5655,10.090456,316.38846,296.88235,9.655535,298.4651,5.082375,4.9568186,294.23593,247.15,307.374,0.019833535,316.41776,298.45532,1.0,0.0145731475,0.5350399,0.0,1298410.6,0.0,316.51,316.51,-4142.7534,1.0,339300.0,873962.345171094,826667.0,64184.97,1298410.6,0.0,10.039194,890852.0,1298410.6,1298420.6,-0.02407837
5670,8.783998,318.21017,296.7111,8.3996935,298.18604,4.351449,4.2443047,294.3316,247.85,308.17532,0.017259877,318.23505,298.1843,1.0,0.0145731475,0.5042574,0.0,1223709.1,0.0,318.178,318.178,-4135.0664,1.0,340200.0,831059.2935272325,793161.2,52034.16,1223709.1,0.0,8.595754,845195.4,1223709.1,1223717.8,0.07159424
5685,7.4143476,319.03558,296.47354,7.087744,298.1785,3.6110778,3.5222967,294.421,248.55,308.9316,0.014566388,318.9969,298.17972,1.0,0.0145731475,0.39926228,0.0,968911.7,0.0,316.512,316.512,-4127.94,1.0,341100.0,762170.0701909049,702587.9,50754.027,968911.7,0.0,7.133374,753341.9,968911.7,968918.8,0.16098022
5700,6.0282807,314.99768,296.212,5.767024,298.2632,2.8881154,2.8170853,294.5016,249.25,307.71497,0.0118476,314.91437,298.2655,1.0,0.0145731475,0.2410143,0.0,584882.7,0.0,313.179,313.179,-4121.5625,1.0,342000.0,572386.3960348354,475630.38,49683.348,584882.7,0.0,5.7052007,525313.75,584882.7,584888.4,0.24157715
5715,4.72804,311.36618,295.9364,4.534944,298.3026,2.232981,2.1779606,294.56772,249.95,305.95465,0.009304052,311.26886,298.30255,1.0,0.0145731475,0.13768505,0.0,334127.84,0.0,309.846,309.846,-4116.1987,1.0,342900.0,391483.32971137733,306401.0,45068.664,334127.84,0.0,4.4109416,351469.66,334127.84,334132.25,0.30770874
5730,3.5705411,307.7308,295.66663,3.44146,298.27887,1.6672502,1.6260523,294.61755,250.65,304.37503,0.0070430893,307.60004,298.27716,1.0,0.0145731475,0.061625868,0.0,149550.89,0.0,306.513,306.513,-4111.872,1.0,343800.0,257603.09578328987,180917.7,37757.715,149550.89,0.0,3.2933025,218675.42,149550.89,149554.19,0.35754395
5745,2.555262,304.53357,295.42764,2.4801035,298.2386,1.1829728,1.1536423,294.6528,251.35,302.89923,0.00505769,304.22754,298.23596,1.0,0.0145731475,0.0,0.0,0.0,0.0,305.37,305.37,-4108.39,0.0,344700.0,158713.70795128713,97725.72,29280.01,0.0,0.0,2.336615,127005.73,0.0,2.336615,0.39279175
5760,-0.063368775,303.05972,295.49808,-0.063368775,299.0663,0.0,0.0,294.67523,252.05,302.64185,-0.00012729946,303.57898,298.24774,-2.7075046e-19,-2.08011e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,345600.0,-3819.47084060954,-2012.5233,-949.6823,0.0,0.0,0.0,-2962.2056,0.0,0.0,0.41522217
5775,-0.063368775,302.592,295.49814,-0.063368775,299.89633,0.0,0.0,294.68845,252.64902,302.64178,-0.00012729946,303.53543,298.27066,5.259588e-26,-1.3225567e-26,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,346500.0,-3819.405574775203,-1888.026,-1170.5742,0.0,0.0,0.0,-3058.6,0.0,0.0,0.42843628
5790,-0.063368775,302.28424,295.49814,-0.063368775,300.46484,0.0,0.0,294.69672,253.08907,302.64178,-0.00012729946,303.49338,298.29358,-1.6937057e-38,4.25893e-39,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,347400.0,-3819.405574775203,-1806.1134,-1321.8829,0.0,0.0,0.0,-3127.9963,0.0,0.0,0.43670654
5805,-0.063368775,302.08463,295.49814,-0.063368775,300.85666,0.0,0.0,294.7021,253.43457,302.64178,-0.00012729946,303.45282,298.3165,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,348300.0,-3819.405574775203,-1752.986,-1426.1642,0.0,0.0,0.0,-3179.1501,0.0,0.0,0.44207764
5820,-0.063368775,301.9581,295.49814,-0.063368775,301.1293,0.0,0.0,294.70572,253.75,302.64178,-0.00012729946,303.41373,298.33945,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,349200.0,-3819.405574775203,-1719.3113,-1498.728,0.0,0.0,0.0,-3218.0393,0.0,0.0,0.44570923
5835,-0.063368775,301.88092,295.49814,-0.063368775,301.32153,0.0,0.0,294.70792,254.04257,302.64178,-0.00012729946,303.37607,298.3624,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,350100.0,-3819.405574775203,-1698.7701,-1549.8899,0.0,0.0,0.0,-3248.6602,0.0,0.0,0.4479065
5850,-0.063368775,301.83698,295.49814,-0.063368775,301.4594,0.0,0.0,294.70825,254.3,302.64178,-0.00012729946,303.3398,298.38538,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,351000.0,-3819.405574775203,-1687.0742,-1586.586,0.0,0.0,0.0,-3273.6602,0.0,0.0,0.4482422
5865,-0.063368775,301.81522,295.49814,-0.063368775,301.5604,0.0,0.0,294.70798,254.55742,302.64178,-0.00012729946,303.3049,298.40836,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,351900.0,-3819.405574775203,-1681.2831,-1613.4625,0.0,0.0,0.0,-3294.7456,0.0,0.0,0.44796753
5880,-0.063368775,301.80807,295.49814,-0.063368775,301.63608,0.0,0.0,294.70712,254.85,302.64178,-0.00012729946,303.27127,298.43137,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,352800.0,-3819.405574775203,-1679.3824,-1633.6056,0.0,0.0,0.0,-3312.988,0.0,0.0,0.44711304
5895,-0.063368775,301.8102,295.49814,-0.063368775,301.69412,0.0,0.0,294.7056,255.22736,302.64178,-0.00012729946,303.23886,298.45435,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,353700.0,-3819.405574775203,-1679.951,-1649.0541,0.0,0.0,0.0,-3329.0051,0.0,0.0,0.44558716
5910,-0.063368775,301.81778,295.49814,-0.063368775,301.7394,0.0,0.0,294.70386,255.66776,302.64178,-0.00012729946,303.2076,298.4773,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,354600.0,-3819.405574775203,-1681.9653,-1661.1074,0.0,0.0,0.0,-3343.0728,0.0,0.0,0.44384766
5925,-0.063368775,301.82797,295.49814,-0.063368775,301.7751,0.0,0.0,294.7015,256.09927,302.64178,-0.00012729946,303.1774,298.50018,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,355500.0,-3819.405574775203,-1684.6781,-1670.6023,0.0,0.0,0.0,-3355.2803,0.0,0.0,0.4414978
5940,-0.063368775,301.8387,295.49814,-0.063368775,301.80298,0.0,0.0,294.68658,256.45,302.64178,-0.00012729946,303.1481,298.523,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,356400.0,-3819.405574775203,-1687.5371,-1678.026,0.0,0.0,0.0,-3365.563,0.0,0.0,0.4265747
5955,-0.063368775,301.8483,295.49814,-0.063368775,301.8242,0.0,0.0,294.66763,256.70483,302.64178,-0.00012729946,303.11966,298.54575,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,357300.0,-3819.405574775203,-1690.0875,-1683.671,0.0,0.0,0.0,-3373.7585,0.0,0.0,0.4076233
5970,-0.063368775,301.85532,295.49814,-0.063368775,301.83905,0.0,0.0,294.6511,256.8932,302.64178,-0.00012729946,303.09186,298.5683,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,358200.0,-3819.405574775203,-1691.9557,-1687.6265,0.0,0.0,0.0,-3379.582,0.0,0.0,0.39108276
5985,-0.063368775,301.8587,295.49814,-0.063368775,301.8477,0.0,0.0,294.62872,257.00995,302.64178,-0.00012729946,303.0646,298.5907,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,359100.0,-3819.405574775203,-1692.8572,-1689.925,0.0,0.0,0.0,-3382.7822,0.0,0.0,0.36871338
6000,-0.063368775,301.8573,295.49814,-0.063368775,301.84988,0.0,0.0,294.60886,257.05,302.64178,-0.00012729946,303.03772,298.61288,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,360000.0,-3819.405574775203,-1692.4835,-1690.5099,0.0,0.0,0.0,-3382.9934,0.0,0.0,0.34884644
6015,-0.063368775,301.85028,295.49814,-0.063368775,301.84528,0.0,0.0,294.54047,257.05,302.64178,-0.00012729946,303.01102,298.63477,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,360900.0,-3819.405574775203,-1690.6155,-1689.2834,0.0,0.0,0.0,-3379.899,0.0,0.0,0.28045654
6030,-0.063368775,301.8368,295.49814,-0.063368775,301.8334,0.0,0.0,294.48898,257.05,302.64178,-0.00012729946,302.9843,298.65634,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,361800.0,-3819.405574775203,-1687.0254,-1686.1239,0.0,0.0,0.0,-3373.1494,0.0,0.0,0.22897339
6045,-0.063368775,301.81604,295.49814,-0.063368775,301.81375,0.0,0.0,294.43893,257.05,302.64178,-0.00012729946,302.9574,298.67752,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,362700.0,-3819.405574775203,-1681.5023,-1680.8932,0.0,0.0,0.0,-3362.3955,0.0,0.0,0.17892456
6060,-0.063368775,301.78732,295.49814,-0.063368775,301.7858,0.0,0.0,294.39166,257.05,302.64178,-0.00012729946,302.93008,298.69824,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,363600.0,-3819.405574775203,-1673.8594,-1673.4532,0.0,0.0,0.0,-3347.3125,0.0,0.0,0.13165283
6075,-0.0633688,301.7498,295.29694,-0.0633688,301.74872,0.0,0.0,294.26044,257.05,302.41476,-0.0001272995,302.90216,298.71844,-1.03542605e-19,2.0839201e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,364500.0,-3805.6031558961754,-1717.4194,-1717.1351,0.0,0.0,0.0,-3434.5547,0.0,0.0,0.0004272461
6090,-0.06336888,301.70294,293.18405,-0.06336888,301.7022,0.0,0.0,294.15643,257.05,300.24915,-0.00012729966,302.87335,298.73807,1.4720042e-19,5.440718e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,365400.0,-3777.4130556455175,-2267.2966,-2267.1018,0.0,0.0,0.0,-4534.3984,0.0,0.0,-0.10357666
6105,-0.063369,301.646,289.74408,-0.063369,301.64554,0.0,0.0,294.06488,257.05,297.00485,-0.00012729989,302.84348,298.75702,4.959523e-19,5.064005e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,366300.0,-3882.0414557482864,-3167.6924,-3167.5706,0.0,0.0,0.0,-6335.2627,0.0,0.0,-0.1951294
6120,-0.06336913,301.57877,287.18076,-0.06336913,301.57846,0.0,0.0,293.9658,257.05,294.93124,-0.00012730017,302.81232,298.77527,1.0986703e-18,8.448897e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303734,0.0,367200.0,-4143.881564762352,-3832.0356,-3831.9543,0.0,0.0,0.0,-7663.99,0.0,0.0,-0.29421997
6135,19.554373,310.3687,294.17447,0.18652596,298.4912,12.701259,0.0,293.81754,257.05,300.03384,0.019828422,310.64642,298.40637,0.9997944,-2.0358803e-16,1.0,0.0,2426755.0,0.0,343.15,343.15,-4321.6436,1.0,368100.0,487965.0725342799,1330006.9,3381.7744,2426755.0,0.0,12.701259,1333388.6,2426755.0,2426767.8,-0.44247437
6150,11.373335,314.1757,294.24887,11.373335,342.0541,5.9635906,5.8152356,293.73236,257.05,322.89963,0.022847518,313.1518,343.10373,0.9997944,1.0,0.0,1.0,0.0,1503162.5,343.15,343.15,-4148.919,1.0,369000.0,2749314.5056858337,951864.44,2283561.0,0.0,1503162.5,11.778826,3235425.5,1503162.5,1503174.2,-0.5276489
6165,11.42762,298.63535,295.68185,11.427796,342.2494,5.999144,5.8498945,293.77484,257.05,323.81277,0.022956748,298.6401,342.00278,0.6212162,1.0,0.0,0.28611413,0.0,430076.03,343.15,343.15,-4151.4053,1.0,369900.0,2712336.641842967,141755.78,2235090.2,0.0,430076.03,11.849039,2376846.0,430076.03,430087.88,-0.48516846
6180,10.279645,333.29587,297.6605,10.279646,341.5255,5.3187966,5.1871996,293.9047,257.05,341.9122,0.020650443,333.50308,340.89767,0.99918115,1.0,1.0,0.03436397,2426755.0,51654.63,343.15,343.15,-4144.925,1.0,370800.0,3838032.997265145,1538539.9,1893850.9,2426755.0,51654.63,10.505997,3432390.8,2478409.8,2478420.2,-0.35531616
6195,10.109349,338.54974,298.61456,10.109349,344.34665,5.2262216,5.097082,294.00708,257.05,340.14346,0.02030834,338.5142,344.48248,0.99918115,1.0,1.0,0.44152468,2426755.0,663683.4,343.15,343.15,-4149.7046,1.0,371700.0,3542208.6952785663,1695618.5,1941750.8,2426755.0,663683.4,10.323303,3637369.2,3090438.5,3090448.8,-0.2529297
6210,10.852977,344.42526,298.8245,10.852977,344.01877,5.6641994,5.523801,294.1141,257.05,343.34018,0.021802189,344.58545,344.00928,0.99918115,1.0,0.9799402,0.26228943,2378074.8,394263.62,343.15,343.15,-4154.4243,1.0,372600.0,4076265.449644893,2078597.2,2060068.2,2378074.8,394263.62,11.188,4138665.5,2772338.5,2772349.8,-0.14590454
6225,15.399592,342.91946,298.4941,15.399592,341.3618,8.477038,8.257898,294.20844,257.05,343.62027,0.030935735,342.55582,341.22574,0.99918115,1.0,0.6780876,0.15817006,1645552.4,237755.28,339.817,339.817,-4161.0728,1.0,373500.0,5863245.758845369,2873356.0,2772608.0,1645552.4,237755.28,16.734936,5645964.0,1883307.6,1883324.4,-0.051574707
6240,13.413856,338.3025,297.95944,13.413856,337.2701,7.197227,7.015261,294.2664,257.05,338.67648,0.026946653,338.21832,337.22775,0.99918115,1.0,0.5016196,0.122378044,1217307.9,183954.1,336.484,336.484,-4147.8735,1.0,374400.0,4608189.442211187,2272854.2,2214692.0,1217307.9,183954.1,14.212488,4487546.0,1401262.0,1401276.2,0.006378174
6255,11.002078,334.73087,297.40112,11.002078,334.02454,5.7452073,5.6026044,294.3101,257.22186,335.09222,0.022101713,334.74777,334.00494,0.99918115,1.0,0.3934409,0.09087858,954784.7,136605.27,333.151,333.151,-4149.359,1.0,375300.0,3498759.2286328664,1724959.9,1692321.2,954784.7,136605.27,11.347812,3417281.0,1091390.0,1091401.4,0.050079346
6270,11.322602,331.17725,296.90714,11.322602,330.61816,5.9634905,5.8155484,294.31668,257.6,331.7356,0.022745604,331.10434,330.57367,0.99918115,1.0,0.30331844,0.06556246,736079.5,98551.03,329.818,329.818,-4171.4272,1.0,376200.0,3327216.329874625,1629712.8,1603125.6,736079.5,98551.03,11.779039,3232838.5,834630.5,834642.25,0.056671143
6285,11.153786,327.11337,296.54465,11.153786,327.02722,5.8247743,5.6799526,294.29672,257.97812,327.90738,0.022406474,327.07465,326.99332,0.99918115,1.0,0.277258,0.063756265,672837.25,95836.02,326.485,326.485,-4141.947,1.0,377100.0,2951458.565921894,1432019.4,1427983.6,672837.25,95836.02,11.504726,2860003.0,768673.25,768684.75,0.036712646
6300,11.214765,323.8915,296.3321,11.214765,323.86795,5.860258,5.7144966,294.26077,258.15,324.6626,0.022528972,323.83704,323.8275,0.99918115,1.0,0.27595842,0.0628918,669683.5,94536.59,323.152,323.152,-4141.625,1.0,378000.0,2680680.138179241,1298104.0,1296994.4,669683.5,94536.59,11.574755,2595098.5,764220.1,764231.7,0.00076293945
6315,11.305417,320.25476,296.2685,11.305417,320.3459,5.9144235,5.7672434,294.21747,258.15,321.26035,0.022711081,320.2436,320.31473,0.99918115,1.0,0.2769595,0.063400075,672112.9,95300.61,319.819,319.819,-4142.1533,1.0,378900.0,2383886.322195019,1138933.9,1143260.8,672112.9,95300.61,11.681667,2282194.5,767413.5,767425.2,-0.042541504
6330,11.1853285,316.49005,296.33737,11.1853285,317.06583,5.8816485,5.735853,294.17093,258.15,317.90253,0.02246984,316.0444,317.02737,0.99918115,1.0,0.0,0.074618675,0.0,112163.99,317.597,317.597,-4171.135,1.0,379800.0,2035175.3657287303,946740.2,973789.2,0.0,112163.99,11.617502,1920529.4,112163.99,112175.61,-0.08908081
6345,8.424286,304.55566,296.50174,8.809987,316.21945,4.3700595,4.262505,294.1179,258.15,311.71027,0.017310683,304.44977,316.17084,0.014565939,1.0,0.0,0.08852804,0.0,133072.03,316.487,316.487,-4139.628,1.0,380700.0,1105733.9087031551,284963.97,729593.7,0.0,133072.03,8.632565,1014557.6,133072.03,133080.66,-0.14212036
6360,9.157008,299.49478,296.68045,9.572622,317.07913,4.78654,4.6684375,294.05066,258.15,308.68076,0.01881267,299.44073,317.1283,0.014565939,1.0,0.0,0.18503526,0.0,278138.03,318.155,318.155,-4136.756,1.0,381600.0,948182.6527502335,108237.58,820129.25,0.0,278138.03,9.454977,928366.8,278138.03,278147.5,-0.20935059
6375,10.406539,298.22293,296.78604,10.870997,319.21408,5.527011,5.3900228,293.97382,258.15,308.85324,0.021371873,298.21857,319.22366,0.014565939,1.0,0.0,0.2113623,0.0,317711.88,319.823,319.823,-4144.8525,1.0,382500.0,1083174.3751849218,62802.805,1024023.6,0.0,317711.88,10.917034,1086826.4,317711.88,317722.78,-0.28619385
6390,11.893185,319.51547,296.9044,11.893185,341.15796,6.2782393,6.121583,293.9021,258.15,324.9865,0.023891829,319.37585,340.4385,0.99931425,1.0,0.6289579,0.01,1526326.8,15031.625,321.491,321.491,-4152.556,1.0,383400.0,2817919.7536321683,1129454.8,2210526.8,1526326.8,15031.625,12.399822,3339981.5,1541358.4,1541370.8,-0.35791016
6405,12.204357,322.2922,297.52933,12.204358,317.92383,6.4706135,6.3088565,293.90918,258.15,319.81696,0.024516933,322.30826,318.02594,0.99931425,1.0,0.76922584,0.27079746,1866722.6,407052.6,323.159,323.159,-4156.215,1.0,384300.0,2294981.9727631165,1269303.1,1045387.56,1866722.6,407052.6,12.77947,2314690.8,2273775.2,2273788.0,-0.35083008
6420,12.026677,324.52032,298.68015,12.026677,326.1353,6.3622155,6.2033606,293.95364,258.15,324.80167,0.024159998,324.54874,326.125,0.99931425,1.0,0.8043724,0.2612687,1952014.6,392729.28,324.827,324.827,-4155.281,1.0,385200.0,2650602.7263621944,1305240.2,1386816.8,1952014.6,392729.28,12.565577,2692057.0,2344744.0,2344756.5,-0.30636597
6435,11.451057,326.36893,299.18082,11.451057,325.77188,6.013183,5.863565,294.0251,258.15,325.7302,0.023003653,326.3848,325.7989,0.99931425,1.0,0.7849039,0.25908548,1904769.4,389447.56,326.495,326.495,-4151.544,1.0,386100.0,2565077.162956186,1307597.0,1278882.4,1904769.4,389447.56,11.876748,2586479.5,2294217.0,2294229.0,-0.23492432
6450,10.772632,328.05475,299.3069,10.772632,328.1109,5.606536,5.467498,294.1064,258.15,327.67267,0.021640785,328.0661,328.1231,0.99931425,1.0,0.76764333,0.24940032,1862882.2,374889.2,328.163,328.163,-4146.014,1.0,387000.0,2578202.8747166805,1300698.6,1303239.2,1862882.2,374889.2,11.074034,2603938.0,2237771.5,2237782.5,-0.15359497
6465,11.601555,329.20233,299.1611,11.601555,329.39206,6.1229005,5.970652,294.18784,258.15,328.99695,0.023305982,329.29932,329.43686,0.99931425,1.0,0.7988099,0.2652779,1938515.9,398755.78,329.831,329.831,-4166.395,1.0,387900.0,2920485.5361493174,1463804.9,1473049.6,1938515.9,398755.78,12.093553,2936854.5,2337271.8,2337283.8,-0.07217407
6480,14.340054,332.07562,298.8539,14.340054,331.60233,7.7446704,7.5465245,294.26282,258.15,331.57486,0.028807262,331.95486,331.56912,0.99931425,1.0,0.71768934,0.22256267,1741656.1,334547.84,331.499,331.499,-4129.5234,1.0,388800.0,3958923.7775567197,2000884.8,1972378.9,1741656.1,334547.84,15.291195,3973263.5,2076204.0,2076219.2,0.0028076172
6495,11.60735,333.74213,298.4691,11.60735,333.26712,6.1163397,5.9641266,294.32562,258.15,332.95627,0.023317624,333.73026,333.28418,0.99931425,1.0,0.68144983,0.22042376,1653711.8,331332.72,333.167,333.167,-4159.052,1.0,389700.0,3377468.442888403,1719591.5,1696434.5,1653711.8,331332.72,12.080466,3416026.0,1985044.5,1985056.6,0.06561279
6510,11.084641,332.0224,298.05453,11.084641,331.12134,5.8209667,5.676747,294.3762,258.15,332.6689,0.022267573,332.01108,331.06543,0.99931425,1.0,0.5339934,0.11647807,1295871.2,175085.47,329.834,329.834,-4170.295,1.0,390600.0,3237268.5089363586,1581390.6,1539441.2,1295871.2,175085.47,11.497713,3120832.0,1470956.8,1470968.2,0.11618042
6525,11.832387,328.3409,297.64084,11.832388,327.32288,6.197576,6.042459,294.40567,258.15,328.49078,0.023769693,328.30957,327.29895,0.99931425,1.0,0.38118786,0.09149395,925049.5,137530.27,326.501,326.501,-4120.7944,1.0,391500.0,3079833.6962303324,1525671.5,1475079.4,925049.5,137530.27,12.240035,3000751.0,1062579.8,1062592.0,0.1456604
6540,12.326931,324.36053,297.2659,12.326932,323.97278,6.5876217,6.4233117,294.40625,258.15,324.9566,0.024763167,324.2176,323.91064,0.99931425,1.0,0.3120135,0.07046009,757180.3,105912.96,323.168,323.168,-4185.704,1.0,392400.0,2879980.040340524,1402773.5,1382698.2,757180.3,105912.96,13.010933,2785471.8,863093.25,863106.25,0.14624023
6555,11.528471,320.92734,296.9598,11.528471,320.55002,6.0556684,5.9048758,294.38733,258.15,321.41232,0.023159167,320.8911,320.51755,0.99931425,1.0,0.26628003,0.058868404,646196.4,88488.77,319.835,319.835,-4148.9653,1.0,393300.0,2378459.434569095,1160497.6,1142228.0,646196.4,88488.77,11.960545,2302725.5,734685.1,734697.06,0.12731934
6570,10.646981,312.9845,296.7441,10.646989,317.18756,5.5259967,5.388958,294.35123,258.15,317.50165,0.021388378,312.75616,317.16748,0.9646329,1.0,0.0,0.06459696,0.0,97099.73,317.613,317.613,-4140.1978,1.0,394200.0,1864674.2754835258,726226.56,914177.0,0.0,97099.73,10.914955,1640403.5,97099.73,97110.64,0.09121704
6585,10.176869,305.27768,296.63046,10.631823,313.98553,5.361521,5.228433,294.29938,258.15,311.52545,0.020900948,305.1785,313.8793,0.0145767005,1.0,0.0,0.024732357,0.0,37176.75,313.169,313.169,-4120.728,1.0,395100.0,1307541.4398275483,369606.72,774967.44,0.0,37176.75,10.589954,1144574.1,37176.75,37187.34,0.039367676
6600,10.424921,309.06757,296.59268,10.424921,319.21036,5.395203,5.261532,294.2295,258.15,306.5637,0.02094228,310.5888,320.87415,0.9999589,1.0,1.0,1.0,2426755.0,1503162.5,312.614,312.614,-4138.6357,1.0,396000.0,877025.7233019265,546208.6,990307.44,2426755.0,1503162.5,10.656734,1536516.0,3929917.5,3929928.2,-0.030517578
6615,9.6049385,313.94016,296.57327,9.18801,309.61823,4.8055162,4.6869454,294.1576,258.20737,312.87262,0.018876268,313.88605,309.4694,1.0,0.0145646,0.31637052,0.0,767753.75,0.0,312.614,312.614,-4137.735,1.0,396900.0,1292217.5036056046,700592.94,503400.06,767753.75,0.0,9.492462,1203993.0,767753.75,767763.25,-0.10241699
6630,10.513954,314.75085,296.74185,10.062685,302.74893,5.3214345,5.1897383,294.10025,258.35294,309.23343,0.020667868,314.78857,302.67358,1.0,0.0145646,0.50103766,0.0,1215895.6,0.0,316.506,316.506,-4142.9487,1.0,397800.0,1084331.9100843929,795252.5,253878.89,1215895.6,0.0,10.511173,1049131.4,1215895.6,1215906.1,-0.15975952
6645,11.492243,316.8859,297.02588,11.004718,299.67722,5.890523,5.744106,294.04114,258.54706,308.5105,0.022596702,316.9032,299.65176,1.0,0.0145646,0.60813004,0.0,1475782.6,0.0,318.174,318.174,-4149.496,1.0,398700.0,1089960.9674954263,958591.7,122544.3,1475782.6,0.0,11.634628,1081136.0,1475782.6,1475794.2,-0.21887207
6660,12.500574,318.4597,297.19357,11.97546,298.65982,6.491928,6.329609,293.98282,258.75,308.66815,0.02458455,318.47513,298.65298,1.0,0.0145646,0.7120497,0.0,1727970.2,0.0,319.842,319.842,-4156.8965,1.0,399600.0,1184808.9219105304,1116522.2,73747.76,1727970.2,0.0,12.821537,1190270.0,1727970.2,1727983.1,-0.27719116
6675,13.151373,313.87952,297.37213,13.151373,326.0335,7.0582266,6.880501,293.93335,259.03107,320.27408,0.026419362,313.00815,326.1848,1.0,1.0,0.0,0.41820562,0.0,628631.0,320.398,320.398,-4162.5874,1.0,400500.0,2541230.286359189,911798.06,1583133.1,0.0,628631.0,13.938727,2494931.2,628631.0,628644.94,-0.32666016
6690,13.220676,299.3546,297.95895,13.796593,319.90485,7.288319,7.1042795,293.93234,259.39706,310.29013,0.02713705,299.33978,319.9242,0.01455827,1.0,0.0,0.27692235,0.0,416259.28,323.178,323.178,-4168.0635,1.0,401400.0,1405453.4139723273,77496.61,1271669.9,0.0,416259.28,14.392599,1349166.5,416259.28,416273.7,-0.32766724
6705,13.909988,306.58917,298.53885,13.909988,330.7124,7.5412893,7.350095,293.9269,259.7145,312.13116,0.027943319,307.66537,331.6469,0.99917805,1.0,1.0,1.0,2426755.0,1503162.5,324.29,324.29,-4169.2847,1.0,402300.0,1595220.5172836215,470315.62,1879641.9,2426755.0,1503162.5,14.891384,2349957.5,3929917.5,3929932.5,-0.33309937
6720,13.526712,324.46283,298.7777,13.526712,339.53442,7.300024,7.115661,293.9894,259.85,337.96872,0.027173368,324.52594,338.91553,0.9991866,1.0,0.8642341,0.01,2097284.2,15031.625,326.514,326.514,-4168.3423,1.0,403200.0,4472797.283719058,1459227.9,2315478.2,2097284.2,15031.625,14.415686,3774706.0,2112316.0,2112330.5,-0.27059937
6735,11.6911335,328.52252,300.30463,11.6911335,324.5785,6.1601048,6.006641,294.15985,259.85,325.04562,0.023485934,328.55286,324.78156,0.9991866,1.0,0.8607019,0.36038616,2088712.8,541718.94,328.182,328.182,-4154.509,1.0,404100.0,2440474.8436870137,1385576.6,1191913.8,2088712.8,541718.94,12.166746,2577490.5,2630431.8,2630444.0,-0.10015869
6750,12.196396,329.74475,300.31937,12.196396,330.60782,6.430984,6.269802,294.2904,259.85,330.4578,0.02450094,329.7688,330.55356,0.9991866,1.0,0.79365987,0.22244428,1926018.0,334369.88,329.85,329.85,-4132.0117,1.0,405000.0,3101363.1997533594,1507311.2,1551521.9,1926018.0,334369.88,12.700787,3058833.0,2260388.0,2260400.8,0.030395508
6765,11.901983,331.93655,299.51498,11.901983,331.21158,6.2519174,6.095523,294.3996,259.85,330.9291,0.023909504,331.9978,331.2648,0.9991866,1.0,0.737205,0.24625397,1789016.0,370159.72,331.518,331.518,-4130.019,1.0,405900.0,3154603.6181833413,1620700.1,1584459.8,1789016.0,370159.72,12.347441,3205160.0,2159175.8,2159188.0,0.1395874
6780,11.262411,332.8933,298.714,11.262411,332.02972,5.888462,5.741959,294.48346,259.85,332.8212,0.022624688,332.88794,331.98416,0.9991866,1.0,0.56750166,0.1325485,1377187.5,199241.92,329.852,329.852,-4141.713,1.0,406800.0,3240992.8020015853,1616754.5,1575905.0,1377187.5,199241.92,11.630421,3192659.5,1576429.4,1576441.0,0.2234497
6795,11.556918,328.4602,297.99808,11.556918,327.20392,6.106188,5.9545197,294.52814,259.85,329.10895,0.023216313,328.32648,327.14548,0.9991866,1.0,0.36052412,0.07851003,874903.7,118013.336,326.519,326.519,-4173.7065,1.0,407700.0,3033574.7243332546,1478602.9,1417623.9,874903.7,118013.336,12.060707,2896226.8,992917.0,992929.06,0.26812744
6810,12.111423,324.3445,297.41068,12.1114235,323.96576,6.4386835,6.2781315,294.53174,259.85,324.89856,0.02433024,324.29227,323.9285,0.9991866,1.0,0.2843099,0.062392544,689950.44,93786.13,323.186,323.186,-4173.111,1.0,408600.0,2808904.6458289204,1370069.9,1350803.5,689950.44,93786.13,12.716815,2720873.5,783736.56,783749.25,0.27172852
6825,14.742075,320.86914,296.96936,14.742075,320.48865,7.8704224,7.6664715,294.50162,259.85,321.3676,0.02961487,320.8173,320.4524,0.9991866,1.0,0.23129082,0.04781904,561286.1,71879.79,319.853,319.853,-4056.8208,1.0,409500.0,3034714.704201224,1479795.9,1456237.0,561286.1,71879.79,15.536894,2936033.0,633165.94,633181.5,0.24160767
6840,13.863665,313.77924,296.6772,13.863665,317.20667,7.3669662,7.1784945,294.45004,259.85,317.79565,0.027850261,313.55014,317.16776,0.9991866,1.0,0.0,0.052540664,0.0,78977.16,317.631,317.631,-4081.2622,1.0,410400.0,2470250.4931491376,995807.8,1195378.0,0.0,78977.16,14.545461,2191185.8,78977.16,78991.7,0.19003296
6855,8.873997,306.02304,296.53802,9.277688,314.06647,4.6237016,4.5097237,294.37393,259.85,311.98975,0.018232161,305.91315,313.95663,0.014575599,1.0,0.0,0.01773993,0.0,26665.994,313.187,313.187,-4136.7983,1.0,411300.0,1183216.7392816928,353514.0,683018.4,0.0,26665.994,9.133425,1036532.4,26665.994,26675.127,0.11392212
