minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
6870,8.44064,301.16544,296.5355,8.477616,311.62122,4.2755322,4.1702633,294.28058,259.85,306.94818,0.016993266,301.08557,311.68582,0.047789916,1.0,0.0,0.11823306,0.0,177723.5,312.632,312.632,-4132.7583,1.0,412200.0,743171.4919786146,164134.7,537142.1,0.0,177723.5,8.445795,701276.8,177723.5,177731.95,0.020568848
6885,10.015448,312.89755,296.58524,9.5826025,312.0829,5.0404763,4.915997,294.1813,259.85,314.30643,0.019684939,312.9813,311.88452,1.0,0.014559552,0.37998736,0.0,922136.25,0.0,312.632,312.632,-4143.1133,1.0,413100.0,1465130.380431765,686175.6,623732.8,922136.25,0.0,9.956473,1309908.5,922136.25,922146.2,-0.078704834
6900,11.145842,314.595,296.83118,10.670821,303.4896,5.687099,5.5459743,294.10452,259.85,309.6871,0.021913389,314.6277,303.40247,1.0,0.014559551,0.52163434,0.0,1265878.8,0.0,316.524,316.524,-4146.9385,1.0,414000.0,1183211.044505049,831569.7,298413.25,1265878.8,0.0,11.233073,1129983.0,1265878.8,1265890.0,-0.15548706
6915,12.318003,316.78693,297.2611,11.799421,299.84668,6.3814893,6.2221155,294.02884,259.85,308.55896,0.02422435,316.80405,299.82016,1.0,0.014559551,0.6443926,0.0,1563783.0,0.0,318.192,318.192,-4155.2827,1.0,414900.0,1149469.0749535947,1010180.2,128134.63,1563783.0,0.0,12.603605,1138314.9,1563783.0,1563795.6,-0.23117065
6930,13.521789,318.36325,297.4959,12.956939,298.78558,7.11593,6.9366455,293.95392,259.85,308.6885,0.026596123,318.37726,298.77975,1.0,0.014559551,0.75836045,0.0,1840355.0,0.0,319.86,319.86,-4164.724,1.0,415800.0,1250254.6368320396,1185087.8,70182.89,1840355.0,0.0,14.052576,1255270.6,1840355.0,1840369.0,-0.3060913
6945,14.326551,309.21088,297.70404,14.326551,325.40915,7.809118,7.610268,293.88934,259.85,320.51212,0.028780138,308.6264,325.47095,1.0,1.0,0.0,0.3771902,0.0,566978.1,319.86,319.86,-4172.2065,1.0,416700.0,2756962.098858651,692383.75,1667058.4,0.0,566978.1,15.419386,2359442.0,566978.1,566993.56,-0.3706665
6960,14.558141,299.3461,298.46658,15.18575,320.11874,8.17055,7.9612646,293.87408,259.85,309.88458,0.029875763,299.34018,320.16663,0.014643377,1.0,0.0,0.32904282,0.0,494604.8,323.196,323.196,-4179.7974,1.0,417600.0,1432710.0367411277,53777.332,1380978.0,0.0,494604.8,16.131815,1434755.4,494604.8,494620.94,-0.3859253
6975,15.500379,316.5006,298.9533,15.500379,341.24512,8.583182,8.361491,293.85123,259.85,318.1488,0.031138202,316.88712,341.88068,0.9991682,1.0,1.0,1.0,2426755.0,1503162.5,323.752,323.752,-4183.009,1.0,418500.0,2510395.536692272,1142357.2,2753264.0,2426755.0,1503162.5,16.944674,3895621.2,3929917.5,3929934.5,-0.40878296
6990,14.899791,324.4014,299.68665,14.899791,341.51758,8.189758,7.9799204,293.94232,259.85,339.1559,0.0299317,324.45883,340.87088,0.9991682,1.0,0.9260115,0.01,2247203.0,15031.625,326.532,326.532,-4180.5303,1.0,419400.0,4961805.690518657,1546627.5,2617743.0,2247203.0,15031.625,16.169678,4164370.5,2262234.5,2262250.8,-0.317688
7005,12.892817,328.7281,301.84354,12.892817,324.38754,6.9007454,6.727408,294.13834,259.85,325.0992,0.025899956,328.75528,324.57492,0.9991682,1.0,0.9148616,0.37200195,2220145.0,559179.4,328.2,328.2,-4163.6494,1.0,420300.0,2529748.167227194,1455793.9,1220754.1,2220145.0,559179.4,13.628153,2676548.0,2779324.5,2779338.2,-0.121673584
7020,11.354108,330.47513,301.4083,11.354108,331.02017,5.9560523,5.8079486,294.27,259.85,330.79413,0.022808895,330.48535,330.9691,0.9991682,1.0,0.81540465,0.23027846,1978787.4,346145.94,329.868,329.868,-4151.8013,1.0,421200.0,2815085.2044732347,1386117.5,1412109.1,1978787.4,346145.94,11.764001,2798226.5,2324933.2,2324945.0,0.009979248
7035,11.094107,330.33835,300.3953,11.094107,330.41122,5.7980413,5.654036,294.37625,259.85,330.25925,0.022286586,330.45407,330.4786,0.9991682,1.0,0.8110899,0.27756098,1968316.4,417219.25,331.536,331.536,-4148.3735,1.0,422100.0,2795375.3628303274,1395204.0,1398599.6,1968316.4,417219.25,11.452078,2793803.5,2385535.5,2385547.0,0.116241455
7050,12.662517,333.73645,299.6019,12.662517,333.48743,6.6872144,6.5186834,294.454,259.85,333.21008,0.025437314,333.78143,333.49954,0.9991682,1.0,0.7639181,0.2360452,1853842.1,354814.28,333.204,333.204,-4115.2144,1.0,423000.0,3590588.1993367304,1815363.2,1802119.5,1853842.1,354814.28,13.205898,3617482.8,2208656.5,2208669.8,0.19400024
7065,11.7142,335.08334,298.91107,11.7142,334.6119,6.1521125,5.9985595,294.51117,259.85,334.58072,0.023532271,335.08618,334.62756,0.9991682,1.0,0.66873467,0.20115848,1622855.1,302373.88,333.205,333.205,-4138.719,1.0,423900.0,3525428.837782965,1779662.8,1756468.2,1622855.1,302373.88,12.150672,3536131.0,1925229.0,1925241.1,0.25115967
7080,11.34736,332.58633,298.3133,11.34736,330.98618,5.976456,5.828149,294.54526,259.85,332.6178,0.022795336,332.5203,330.93262,0.9991682,1.0,0.48185363,0.10468921,1169340.6,157364.89,329.872,329.872,-4170.1133,1.0,424800.0,3284327.402993426,1633415.8,1557154.0,1169340.6,157364.89,11.8046055,3190569.8,1326705.5,1326717.2,0.2852478
7095,13.285561,329.77487,297.5669,13.285561,328.12943,7.1633506,6.983025,294.74374,259.61536,329.35486,0.026688926,329.6988,328.09595,0.9991682,1.0,0.28655696,0.05497103,695403.5,82630.39,326.539,326.539,-4176.676,1.0,425700.0,3563223.774011749,1797184.4,1705369.5,695403.5,82630.39,14.146376,3502554.0,778033.9,778048.0,0.48373413
7110,-0.044253092,326.17105,296.88947,-0.044129092,326.04105,-1.3967322e-27,-1.3951535e-27,294.87332,259.08264,327.44266,-8.877404e-05,326.0709,325.97855,-3.420912e-05,-3.4301578e-05,0.0,0.0,0.0,0.0,325.428,325.428,-46.146027,0.0,426600.0,-11391.787121465357,-5442.3633,-5403.018,0.0,0.0,-2.7918856e-27,-10845.381,0.0,-2.7918856e-27,0.61331177
7125,-0.063368775,326.23932,296.88947,-0.063368775,326.15158,0.0,0.0,294.9385,258.5086,327.44266,-0.00012729946,326.07776,325.98126,-1.8758668e-17,-1.879579e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,427500.0,-16335.499891410165,-7811.43,-7788.0786,0.0,0.0,0.0,-15599.509,0.0,0.0,0.6784973
7140,-0.063368775,326.29233,296.88947,-0.063368775,326.2332,0.0,0.0,294.97287,258.15,327.44266,-0.00012729946,326.08493,325.9841,-1.0059009e-21,-3.0531605e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,428400.0,-16335.499891410165,-7825.5386,-7809.798,0.0,0.0,0.0,-15635.336,0.0,0.0,0.7128601
7155,-0.063368775,326.33496,296.88947,-0.063368775,326.2951,0.0,0.0,294.98724,257.9882,327.44266,-0.00012729946,326.09244,325.9871,2.2359805e-21,5.0268706e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,429300.0,-16335.499891410165,-7836.8853,-7826.278,0.0,0.0,0.0,-15663.163,0.0,0.0,0.7272339
7170,-0.063368775,326.3708,296.88947,-0.063368775,326.3439,0.0,0.0,294.9906,257.83377,327.44266,-0.00012729946,326.10028,325.9902,-1.5827757e-22,-9.215388e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,430200.0,-16335.499891410165,-7846.421,-7839.265,0.0,0.0,0.0,-15685.686,0.0,0.0,0.7305908
7185,-0.063368775,326.40228,296.88947,-0.063368775,326.3842,0.0,0.0,294.99316,257.68747,327.44266,-0.00012729946,326.10843,325.99344,-1.9008639e-34,-1.2021918e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,431100.0,-16335.499891410165,-7854.8027,-7849.9863,0.0,0.0,0.0,-15704.789,0.0,0.0,0.7331543
7200,-0.063368775,326.43103,296.88947,-0.063368775,326.4188,0.0,0.0,294.98907,257.55,327.44266,-0.00012729946,326.1169,325.9968,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,432000.0,-16335.499891410165,-7862.454,-7859.197,0.0,0.0,0.0,-15721.65,0.0,0.0,0.72906494
7215,-0.063368775,326.45813,296.88947,-0.063368775,326.44986,0.0,0.0,294.9883,257.39716,327.44266,-0.00012729946,326.12573,326.0003,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,432900.0,-16335.499891410165,-7869.6665,-7867.4653,0.0,0.0,0.0,-15737.132,0.0,0.0,0.728302
7230,-0.063368775,326.48422,296.88947,-0.063368775,326.47864,0.0,0.0,294.98126,257.23358,327.44266,-0.00012729946,326.1349,326.00397,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,433800.0,-16335.499891410165,-7876.611,-7875.1245,0.0,0.0,0.0,-15751.735,0.0,0.0,0.72125244
7245,-0.063368775,326.5096,296.88947,-0.063368775,326.50586,0.0,0.0,294.97708,257.1032,327.44266,-0.00012729946,326.14438,326.00775,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,434700.0,-16335.499891410165,-7883.3687,-7882.3696,0.0,0.0,0.0,-15765.738,0.0,0.0,0.71707153
7260,-0.063368775,326.53442,296.88947,-0.063368775,326.5319,0.0,0.0,294.95938,257.05,327.44266,-0.00012729946,326.1542,326.0117,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,435600.0,-16335.499891410165,-7889.972,-7889.298,0.0,0.0,0.0,-15779.27,0.0,0.0,0.69937134
7275,-0.063368775,326.55856,296.88947,-0.063368775,326.55682,0.0,0.0,294.9403,257.05,327.44266,-0.00012729946,326.16428,326.01572,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,436500.0,-16335.499891410165,-7896.3965,-7895.9336,0.0,0.0,0.0,-15792.33,0.0,0.0,0.68029785
7290,-0.063368775,326.58173,296.88947,-0.063368775,326.58057,0.0,0.0,294.9194,257.05,327.44266,-0.00012729946,326.17462,326.0199,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,437400.0,-16335.499891410165,-7902.5615,-7902.253,0.0,0.0,0.0,-15804.814,0.0,0.0,0.6593933
7305,-0.063368775,326.60358,296.88947,-0.063368775,326.60278,0.0,0.0,294.8961,257.05,327.44266,-0.00012729946,326.18515,326.02417,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,438300.0,-16335.499891410165,-7908.377,-7908.166,0.0,0.0,0.0,-15816.543,0.0,0.0,0.6360779
7320,-0.063368775,326.62357,296.88947,-0.063368775,326.62302,0.0,0.0,294.8723,257.05,327.44266,-0.00012729946,326.19583,326.02853,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,439200.0,-16335.499891410165,-7913.6973,-7913.551,0.0,0.0,0.0,-15827.248,0.0,0.0,0.6123047
7335,-0.063368775,326.64108,296.88947,-0.063368775,326.64072,0.0,0.0,294.8444,257.05,327.44266,-0.00012729946,326.20654,326.03293,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,440100.0,-16335.499891410165,-7918.3594,-7918.2617,0.0,0.0,0.0,-15836.621,0.0,0.0,0.5843811
7350,-0.063368775,326.65546,296.88947,-0.063368775,326.6552,0.0,0.0,294.81424,257.05,327.44266,-0.00012729946,326.21716,326.03735,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,441000.0,-16335.499891410165,-7922.1846,-7922.1196,0.0,0.0,0.0,-15844.305,0.0,0.0,0.55422974
7365,-0.063368775,326.66592,296.88947,-0.063368775,326.66574,0.0,0.0,294.7898,257.05,327.44266,-0.00012729946,326.22763,326.04178,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,441900.0,-16335.499891410165,-7924.9707,-7924.922,0.0,0.0,0.0,-15849.893,0.0,0.0,0.52978516
7380,-0.063368775,326.6716,296.88947,-0.063368775,326.67148,0.0,0.0,294.75797,257.05,327.44266,-0.00012729946,326.23776,326.04614,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,442800.0,-16335.499891410165,-7926.4814,-7926.4487,0.0,0.0,0.0,-15852.93,0.0,0.0,0.49795532
7395,-0.063368775,326.67163,296.88947,-0.063368775,326.67154,0.0,0.0,294.7321,257.05,327.44266,-0.00012729946,326.24744,326.05038,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,443700.0,-16335.499891410165,-7926.4897,-7926.4653,0.0,0.0,0.0,-15852.955,0.0,0.0,0.47207642
7410,-0.063368775,326.665,296.88947,-0.063368775,326.66498,0.0,0.0,294.69943,257.05,327.44266,-0.00012729946,326.2564,326.05447,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,444600.0,-16335.499891410165,-7924.727,-7924.7188,0.0,0.0,0.0,-15849.445,0.0,0.0,0.4394226
7425,-0.063368775,326.65082,296.88947,-0.063368775,326.6508,0.0,0.0,294.67392,257.05,327.44266,-0.00012729946,326.26456,326.05832,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,445500.0,-16335.499891410165,-7920.95,-7920.942,0.0,0.0,0.0,-15841.893,0.0,0.0,0.4139099
7440,-0.063368775,326.62796,296.88947,-0.063368775,326.62793,0.0,0.0,294.64026,257.05,327.44266,-0.00012729946,326.2716,326.0619,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,446400.0,-16335.499891410165,-7914.8667,-7914.8584,0.0,0.0,0.0,-15829.725,0.0,0.0,0.38024902
7455,-0.063368775,326.59537,296.88947,-0.063368775,326.59537,0.0,0.0,294.56818,257.1918,327.44266,-0.00012729946,326.2773,326.06506,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,447300.0,-16335.499891410165,-7906.192,-7906.192,0.0,0.0,0.0,-15812.384,0.0,0.0,0.3081665
7470,-0.063368775,326.55212,296.88947,-0.063368775,326.55212,0.0,0.0,294.51035,257.5198,327.44266,-0.00012729946,326.28146,326.06778,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,448200.0,-16335.499891410165,-7894.683,-7894.683,0.0,0.0,0.0,-15789.366,0.0,0.0,0.2503357
7485,-0.063368775,326.49728,296.88947,-0.063368775,326.49728,0.0,0.0,294.46173,257.88788,327.44266,-0.00012729946,326.28378,326.06992,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,449100.0,-16335.499891410165,-7880.0874,-7880.0874,0.0,0.0,0.0,-15760.175,0.0,0.0,0.20172119
7500,-0.063368775,326.42963,296.88947,-0.063368775,326.42963,0.0,0.0,294.41266,258.15,327.44266,-0.00012729946,326.28394,326.07144,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,450000.0,-16335.499891410165,-7862.0806,-7862.0806,0.0,0.0,0.0,-15724.161,0.0,0.0,0.15264893
7515,-0.06336879,326.34824,296.93637,-0.06336879,326.34824,0.0,0.0,294.28076,258.3082,327.20187,-0.00012729947,326.28165,326.07217,4.0525252e-20,-9.933949e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,450900.0,-16181.68648610485,-7827.9365,-7827.9365,0.0,0.0,0.0,-15655.873,0.0,0.0,0.020751953
7530,-0.06336885,326.25253,298.10812,-0.06336885,326.25253,0.0,0.0,294.18088,258.46146,321.34775,-0.0001272996,326.27667,326.07208,2.2595982e-19,1.7596315e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,451800.0,-12425.258478841528,-7490.6113,-7490.6113,0.0,0.0,0.0,-14981.223,0.0,0.0,-0.07913208
7545,-0.063368976,326.14105,300.3781,-0.063368976,326.14105,0.0,0.0,294.07745,258.60898,307.90234,-0.00012729985,326.26855,326.07098,-2.8692815e-19,-3.7645894e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,452700.0,-4022.900546168806,-6856.7983,-6856.7983,0.0,0.0,0.0,-13713.597,0.0,0.0,-0.18255615
7560,-0.0633691,326.01364,301.46823,-0.0633691,326.01364,0.0,0.0,293.98303,258.75,297.89023,-0.00012730011,326.2571,326.06885,3.8758127e-19,-5.894365e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3037,0.0,453600.0,1913.0167108752262,-6532.7666,-6532.7666,0.0,0.0,0.0,-13065.533,0.0,0.0,-0.27697754
7575,28.236238,319.85495,294.1994,0.37328282,325.29297,21.81555,0.0,293.82614,258.88538,317.02042,0.028736364,320.2423,325.10486,0.99981767,1.412709e-18,1.0,0.0,2426755.0,0.0,343.15,343.15,-4822.3394,1.0,454500.0,2754330.511678768,3042548.0,48748.117,2426755.0,0.0,21.81555,3091296.0,2426755.0,2426776.8,-0.4338684
7590,10.744524,331.5242,294.41522,10.744524,347.6354,5.5899234,5.4513154,293.7704,259.01517,329.23972,0.02158432,331.56363,348.75412,0.99981767,1.0,1.0,1.0,2426755.0,1503162.5,343.15,343.15,-4145.8555,1.0,455400.0,3156984.7591270674,1674616.9,2401667.2,2426755.0,1503162.5,11.041239,4076284.0,3929917.5,3929928.5,-0.48962402
7605,9.992569,300.42883,296.20853,10.4414015,341.07846,5.282301,5.1516404,293.853,259.1374,322.8924,0.020524565,300.38556,341.0498,0.01455991,1.0,0.0,0.3605632,0.0,541985.06,343.15,343.15,-4144.6597,1.0,456300.0,2300234.1393238795,177121.16,1967721.0,0.0,541985.06,10.433941,2144842.2,541985.06,541995.5,-0.40701294
7620,9.263511,335.38852,297.72818,9.263511,348.66437,4.7305326,4.6138663,293.95868,259.25,344.3651,0.018609162,335.68048,347.87674,0.9992874,1.0,1.0,0.01,2426755.0,15031.625,343.15,343.15,-4137.881,1.0,457200.0,3645071.8470691983,1465241.2,1981761.4,2426755.0,15031.625,9.3443985,3447002.5,2441786.5,2441795.8,-0.30133057
7635,10.814799,342.41562,298.18326,10.8148,342.0777,5.605446,5.4660916,294.016,259.28683,340.38947,0.021725496,342.31207,342.28668,0.9992874,1.0,1.0,0.43234825,2426755.0,649889.7,343.15,343.15,-4125.6987,1.0,458100.0,3851193.35595449,2009129.2,1993780.2,2426755.0,649889.7,11.071537,4002909.5,3076644.8,3076655.8,-0.24401855
7650,14.7609825,344.3027,298.3964,14.7609825,344.90225,8.103628,7.8964057,294.08652,259.24106,344.6739,0.029652853,343.96814,344.73123,0.9992874,1.0,0.9558453,0.24347433,2319602.2,365981.47,343.15,343.15,-4182.2393,1.0,459000.0,5763491.059145895,2846013.5,2883183.0,2319602.2,365981.47,16.000034,5729196.5,2685583.8,2685599.8,-0.17349243
7665,12.066735,342.7593,298.3186,12.066735,342.0185,6.386139,6.226638,294.15683,259.19977,343.93912,0.024240468,342.71927,341.98053,0.9992874,1.0,0.7349221,0.19248985,1783475.9,289343.5,340.928,340.928,-4155.1567,1.0,459900.0,4644622.894460394,2252267.8,2214723.0,1783475.9,289343.5,12.612777,4466991.0,2072819.4,2072832.0,-0.10317993
7680,11.490045,340.1826,298.0354,11.490046,338.75806,6.017259,5.86727,294.20355,259.25,339.83054,0.023081973,340.16074,338.73367,0.9992874,1.0,0.57646614,0.14303467,1398942.1,215004.36,337.595,337.595,-4137.422,1.0,460800.0,4051799.628452045,2033946.9,1965201.8,1398942.1,215004.36,11.884529,3999148.5,1613946.5,1613958.4,-0.05645752
7695,11.343542,335.84122,297.65613,11.343542,335.13037,5.9599957,5.811928,294.24533,259.3885,336.3804,0.022787668,335.78223,335.08878,0.9992874,1.0,0.4649189,0.112718046,1128244.2,169433.53,334.262,334.262,-4159.459,1.0,461700.0,3706230.716480286,1819247.4,1785380.6,1128244.2,169433.53,11.771923,3604628.0,1297677.8,1297689.5,-0.014678955
7710,10.752391,332.60233,297.25812,10.752391,331.93283,5.5948114,5.4560804,294.26138,259.5443,333.04382,0.021600123,332.53513,331.88812,0.9992874,1.0,0.38021174,0.0883094,922680.7,132743.38,330.929,330.929,-4146.0903,1.0,462600.0,3246497.770257838,1596146.0,1565911.5,922680.7,132743.38,11.050892,3162057.5,1055424.0,1055435.0,0.001373291
7725,10.752337,328.33655,296.93582,10.752337,328.13727,5.5945516,5.4558244,294.2512,259.70297,329.08737,0.021600017,328.29556,328.10297,0.9992874,1.0,0.3472336,0.084887736,842650.8,127600.055,327.596,327.596,-4145.9087,1.0,463500.0,2916790.9819627996,1418051.0,1409051.6,842650.8,127600.055,11.050376,2827102.5,970250.9,970261.94,-0.00881958
7740,10.752345,325.01025,296.73065,10.752346,324.91953,5.5945563,5.4558287,294.22928,259.85,325.76855,0.021600034,324.97342,324.8822,0.9992874,1.0,0.3338365,0.08000762,810139.3,120264.45,324.263,324.263,-4145.9087,1.0,464400.0,2634322.702254167,1277102.5,1273005.4,810139.3,120264.45,11.0503845,2550108.0,930403.75,930414.8,-0.030731201
7755,10.752349,321.6567,296.645,10.752349,321.5408,5.5945582,5.4558306,294.20007,259.98474,322.41675,0.02160004,321.61884,321.5044,0.9992874,1.0,0.3185095,0.076441154,772944.44,114903.48,320.93,320.93,-4145.9087,1.0,465300.0,2338018.2740592887,1129525.9,1124291.6,772944.44,114903.48,11.050388,2253817.5,887847.94,887859.0,-0.059936523
7770,10.336782,313.4179,296.65973,10.336782,318.26932,5.3524785,5.220021,294.16745,260.11462,318.8703,0.020765223,313.06073,318.23706,0.9992874,1.0,0.0,0.08277161,0.0,124419.164,318.708,318.708,-4145.462,1.0,466200.0,1937071.3197838995,727547.7,938169.1,0.0,124419.164,10.572499,1665716.8,124419.164,124429.734,-0.092559814
7785,8.068403,303.912,296.74036,8.438806,316.5174,4.161983,4.059557,294.1269,260.23718,311.84763,0.016580394,303.79327,316.47464,0.01457101,1.0,0.0,0.0952248,0.0,143138.34,317.598,317.598,-4132.801,1.0,467100.0,1052034.7742645412,243027.16,700957.25,0.0,143138.34,8.22154,943984.4,143138.34,143146.56,-0.13311768
7800,8.948028,299.3907,296.8127,9.354963,318.6671,4.6650286,4.54999,294.07047,260.35,309.16925,0.01838414,299.35077,318.71555,0.01457101,1.0,0.0,0.19125423,0.0,287486.2,319.266,319.266,-4135.6523,1.0,468000.0,954090.0745251975,96884.625,858677.94,0.0,287486.2,9.215019,955562.56,287486.2,287495.4,-0.18954468
7815,10.018466,298.45096,296.817,10.467639,320.19595,5.2946734,5.1636596,294.00613,260.3975,309.48492,0.020576932,298.44647,320.20755,0.01457101,1.0,0.0,0.21146134,0.0,317860.75,320.934,320.934,-4142.4263,1.0,468900.0,1094802.6503959682,68753.56,1027834.8,0.0,317860.75,10.458333,1096588.4,317860.75,317871.22,-0.25387573
7830,11.088466,305.2275,296.88126,11.204074,327.9755,5.828605,5.683795,293.9601,260.36948,325.46008,0.022391375,304.91376,327.50784,0.030390637,1.0,0.0,0.01,0.0,15031.625,322.046,322.046,-4148.2583,1.0,469800.0,2687660.7856672537,388697.94,1463205.0,0.0,15031.625,11.5124,1851903.0,15031.625,15043.138,-0.29989624
7845,11.169442,299.24585,297.5009,11.651856,321.8935,5.9889336,5.8399525,293.96548,260.33173,309.75208,0.022922479,299.21774,322.06738,0.014741693,1.0,0.0,0.3527778,0.0,530282.4,324.27,324.27,-4151.335,1.0,470700.0,1179476.1092169664,81859.18,1193720.5,0.0,530282.4,11.828886,1275579.6,530282.4,530294.2,-0.29452515
7860,11.906296,321.9868,297.9292,11.906296,352.03314,6.287355,6.130472,293.95227,260.35,322.73044,0.023918167,322.4338,352.91342,0.99932975,1.0,1.0,1.0,2426755.0,1503162.5,324.826,324.826,-4153.4526,1.0,471600.0,2491440.716100169,1203034.2,2705545.8,2426755.0,1503162.5,12.417828,3908580.0,3929917.5,3929930.0,-0.30773926
7875,11.291452,327.52713,298.1817,11.291453,324.23413,5.918037,5.770924,294.02783,260.48212,328.85974,0.022683028,327.56567,323.95163,0.99932975,1.0,0.8134039,0.06406155,1973932.0,96294.914,327.606,327.606,-4151.097,1.0,472500.0,2922657.503457276,1391680.6,1235513.1,1973932.0,96294.914,11.688961,2627193.8,2070226.9,2070238.6,-0.23217773
7890,10.751521,328.96024,299.01648,10.751521,330.34723,5.594072,5.455357,294.14648,260.68408,328.02448,0.021598376,328.98904,330.46475,0.99932975,1.0,0.7973405,0.325673,1934950.1,489539.44,329.274,329.274,-4145.9062,1.0,473400.0,2631407.5442492138,1352151.9,1414783.5,1934950.1,489539.44,11.049429,2766935.5,2424489.5,2424500.5,-0.11352539
7905,10.75152,331.59183,298.962,10.75152,330.49838,5.594067,5.4553523,294.2524,260.86905,330.99173,0.021598374,331.61026,330.48676,0.99932975,1.0,0.7304179,0.21120855,1772545.2,317480.78,330.942,330.942,-4145.9033,1.0,474300.0,2905517.8982440564,1473444.8,1424068.8,1772545.2,317480.78,11.049419,2897513.5,2090026.0,2090037.0,-0.007598877
7920,10.751521,332.99023,298.4448,10.751521,332.70557,5.5940685,5.4553533,294.34525,260.95,332.32898,0.021598378,333.0097,332.73334,0.99932975,1.0,0.6372881,0.1969884,1546542.1,296105.56,330.943,330.943,-4145.9033,1.0,475200.0,3073742.5302781616,1559947.2,1547092.8,1546542.1,296105.56,11.049421,3107040.0,1842647.8,1842658.8,0.085235596
7935,10.751537,330.2844,297.84683,10.751537,328.53314,5.5940776,5.4553623,294.41046,260.95,330.61804,0.02159841,330.22745,328.47162,0.99932975,1.0,0.4121179,0.07919304,1000109.2,119040.01,327.61,327.61,-4145.9033,1.0,476100.0,2972785.2802823917,1464765.4,1385685.0,1000109.2,119040.01,11.04944,2850450.5,1119149.2,1119160.2,0.15045166
7950,10.751557,325.69028,297.2895,10.751557,325.13712,5.5940895,5.455374,294.44043,260.95,326.29312,0.02159845,325.64334,325.10376,0.99932975,1.0,0.28647494,0.0646946,695204.44,97246.49,324.277,324.277,-4145.9033,1.0,477000.0,2631020.7466324302,1282481.2,1257502.4,695204.44,97246.49,11.049463,2539983.5,792450.94,792462.0,0.18041992
7965,10.751575,322.03143,296.83127,10.751575,321.63596,5.5941,5.4553843,294.43506,260.95,322.70963,0.021598486,321.98956,321.59705,0.99932975,1.0,0.22568044,0.044291366,547671.1,66577.12,320.944,320.944,-4145.9033,1.0,477900.0,2347520.010693847,1137954.2,1120095.8,547671.1,66577.12,11.049484,2258050.0,614248.25,614259.3,0.17504883
7980,10.291218,314.9783,296.49457,10.291219,318.2772,5.3258495,5.1940756,294.40405,260.95,318.97708,0.02067369,314.74234,318.2426,0.9972367,1.0,0.0,0.048366603,0.0,72702.86,318.722,318.722,-4145.2295,1.0,478800.0,1952145.3890574889,798924.56,941512.9,0.0,72702.86,10.519925,1740437.5,72702.86,72713.38,0.14404297
7995,8.59669,307.70175,296.28128,8.985529,315.18658,4.4542165,4.344386,294.35873,260.95,313.26614,0.01766017,307.6029,315.07748,0.014643389,1.0,0.0,0.012211612,0.0,18356.037,314.278,314.278,-4126.993,1.0,479700.0,1259813.463097089,412348.66,713471.5,0.0,18356.037,8.798603,1125820.1,18356.037,18364.836,0.098724365
8010,10.267061,303.09192,296.17807,10.721451,311.31232,5.4493732,5.3144846,294.29794,260.95,308.12778,0.021081565,303.035,311.28986,0.014643389,1.0,0.0,0.0631147,0.0,94871.66,310.945,310.945,-4150.0513,1.0,480600.0,1058057.8045313815,298136.62,681496.56,0.0,94871.66,10.763858,979633.2,94871.66,94882.42,0.03793335
8025,10.92642,311.6606,296.14926,10.92642,317.28104,5.6883616,5.5470786,294.22357,260.95,309.20343,0.021949727,311.5893,316.99402,1.0,1.0,0.3117217,0.01,756472.25,15031.625,309.834,309.834,-4139.645,1.0,481500.0,1203448.8494876996,711830.94,969757.56,756472.25,15031.625,11.23544,1681588.5,771503.9,771515.1,-0.03643799
8040,9.197465,310.4209,296.16415,8.796686,306.49445,4.5775685,4.464731,294.15607,260.95,309.77716,0.01807393,310.34818,306.37537,1.0,0.014571298,0.24857149,0.0,603222.1,0.0,310.947,310.947,-4134.967,1.0,482400.0,1033370.1884769312,550728.8,381663.8,603222.1,0.0,9.042299,932392.6,603222.1,603231.2,-0.10394287
8055,10.130317,311.04822,296.3472,9.693792,301.22678,5.102108,4.976012,294.09778,260.95,306.4393,0.019912,311.0865,301.16565,1.0,0.014571298,0.39903867,0.0,968369.06,0.0,312.615,312.615,-4140.472,1.0,483300.0,844006.5629485161,625489.1,198666.78,968369.06,0.0,10.07812,824155.9,968369.06,968379.1,-0.16223145
8070,11.10069,313.1091,296.5642,10.628052,298.78955,5.6611924,5.5207424,294.0402,260.95,306.10553,0.021825077,313.12665,298.76822,1.0,0.014571298,0.49194646,0.0,1193833.5,0.0,314.283,314.283,-4146.8125,1.0,484200.0,874608.2573549075,771370.8,99334.4,1193833.5,0.0,11.181934,870705.2,1193833.5,1193844.6,-0.21981812
8085,12.046276,314.69635,296.67654,11.538627,297.9475,6.2193775,6.064316,293.9877,260.95,306.38055,0.02368947,314.71274,297.94147,1.0,0.014571298,0.5839949,0.0,1417212.6,0.0,315.951,315.951,-4153.5933,1.0,485100.0,965507.9592151537,911700.56,61593.83,1417212.6,0.0,12.283693,973294.4,1417212.6,1417224.9,-0.27230835
8100,12.890474,316.35678,296.81622,12.3510065,297.73315,6.729039,6.5603414,293.9457,260.95,307.0732,0.02535339,316.37323,297.73254,1.0,0.014571298,0.6800315,0.0,1650269.8,0.0,317.619,317.619,-4160.1616,1.0,486000.0,1092207.6384674483,1057925.6,47565.094,1650269.8,0.0,13.289381,1105490.8,1650269.8,1650283.0,-0.31430054
8115,13.300171,320.45932,297.05652,13.300171,307.4643,7.1524463,6.9721246,293.91772,260.8703,308.01138,0.026718276,320.72678,308.77747,1.0,0.9999783,1.0,1.0,2426755.0,1503162.5,318.731,318.731,-4164.0156,1.0,486900.0,1229319.37447089,1307297.4,581385.8,2426755.0,1503162.5,14.124571,1888683.2,3929917.5,3929931.5,-0.34228516
8130,13.227335,299.5994,297.4976,13.804743,319.5323,7.293733,7.109553,293.93,260.6875,311.57498,0.027151927,299.5657,319.39478,0.014542545,1.0,0.0,0.17221949,0.0,258873.86,320.955,320.955,-4168.564,1.0,487800.0,1605359.030461841,116765.47,1277570.0,0.0,258873.86,14.403286,1394335.5,258873.86,258888.27,-0.3300171
8145,13.221321,298.9401,298.2656,13.798476,322.47937,7.2896023,7.105534,293.95877,260.48593,310.2935,0.027139591,298.9468,322.53403,0.014542544,1.0,0.0,0.33139938,0.0,498147.12,322.623,322.623,-4168.3726,1.0,488700.0,1371014.8160226936,37454.652,1403275.5,0.0,498147.12,14.395136,1440730.1,498147.12,498161.53,-0.301239
8160,13.353211,320.9312,298.30078,13.353211,337.7655,7.188514,7.0072308,293.99832,260.35,334.40875,0.026824826,320.96667,337.1469,0.99928474,1.0,0.7713175,0.01,1871798.5,15031.625,324.291,324.291,-4166.038,1.0,489600.0,4068078.2433914146,1269193.6,2213319.2,1871798.5,15031.625,14.195745,3482513.0,1886830.1,1886844.4,-0.26168823
8175,11.917735,325.9163,299.0952,11.917736,322.13055,6.2977424,6.1406307,294.13647,260.29376,322.69318,0.023941148,325.94647,322.31317,0.99928474,1.0,0.83268553,0.34310043,2020723.8,515735.66,325.959,325.959,-4155.966,1.0,490500.0,2372841.612553975,1342515.2,1153022.2,2020723.8,515735.66,12.438374,2495537.5,2536459.5,2536472.0,-0.123535156
8190,10.852361,327.88382,299.53467,10.852361,328.7228,5.6542425,5.513975,294.2737,260.275,328.477,0.02180095,327.8943,328.66675,0.99928474,1.0,0.7610957,0.21467239,1846992.8,322687.47,327.627,327.627,-4146.8755,1.0,491400.0,2650074.482409218,1292151.9,1330393.0,1846992.8,322687.47,11.168218,2622545.0,2169680.2,2169691.5,0.013702393
8205,10.95621,330.0887,299.10553,10.95621,329.13574,5.7855196,5.642772,294.40396,260.29376,328.80817,0.02200957,330.1795,329.205,0.99928474,1.0,0.7199228,0.24356396,1747076.1,366116.2,329.295,329.295,-4201.7373,1.0,492300.0,2745717.519500977,1425724.8,1381872.8,1747076.1,366116.2,11.428291,2807597.5,2113192.2,2113203.8,0.14395142
8220,10.882159,330.82748,298.42294,10.882159,329.78394,5.6709266,5.530213,294.5106,260.35,330.78992,0.021860814,330.83307,329.73648,0.99928474,1.0,0.51113164,0.11153871,1240391.2,167660.8,327.629,327.629,-4146.2783,1.0,493200.0,2971787.2240113933,1481051.9,1433356.4,1240391.2,167660.8,11.201139,2914408.2,1408052.0,1408063.2,0.25057983
8235,11.544275,326.36533,297.6923,11.544275,325.07733,6.094244,5.9428315,294.57635,260.47314,326.9458,0.023190916,326.32098,325.0426,0.99928474,1.0,0.29367623,0.05737407,712680.25,86242.55,324.296,324.296,-4170.471,1.0,494100.0,2849345.8134329556,1390239.5,1327789.9,712680.25,86242.55,12.037075,2718029.5,798922.8,798934.9,0.3163452
8250,11.305028,322.4155,297.04276,11.305028,321.80228,5.9442782,5.7967224,294.59933,260.6534,322.93762,0.0227103,322.36722,321.76382,0.99928474,1.0,0.17814241,0.027684854,432308.0,41614.836,320.963,320.963,-4164.819,1.0,495000.0,2469936.73054609,1204726.1,1175609.8,432308.0,41614.836,11.741001,2380336.0,473922.84,473934.6,0.33932495
8265,11.461321,318.57346,296.52542,11.461322,318.2975,5.99575,5.846269,294.58682,260.83197,319.33182,0.023024272,318.53204,318.26056,0.99928474,1.0,0.12218352,0.014240156,296509.47,21405.268,317.63,317.63,-4134.0776,1.0,495900.0,2205422.8558163233,1061338.2,1048053.9,296509.47,21405.268,11.842019,2109392.0,317914.75,317926.6,0.32681274
8280,9.232904,311.39133,296.1426,9.650969,315.87424,4.821904,4.702797,294.55096,260.95,314.82416,0.018967597,311.30594,315.79346,0.014576387,1.0,0.0,0.01,0.0,15031.625,314.297,314.297,-4129.2144,1.0,496800.0,1488245.1807903522,591317.8,799803.1,0.0,15031.625,9.524701,1391121.0,15031.625,15041.149,0.2909546
8295,8.0864935,307.13324,295.87927,8.457404,311.5455,4.181529,4.0787315,294.4931,260.96826,310.61615,0.016617246,307.0647,311.49127,0.014576387,1.0,0.0,0.01,0.0,15031.625,310.964,310.964,-4142.664,1.0,497700.0,1028522.5326825639,382221.56,556481.7,0.0,15031.625,8.260261,938703.25,15031.625,15039.886,0.23309326
8310,11.407974,312.77798,295.71957,11.407974,313.2635,5.92003,5.7719483,294.42773,260.9305,313.57242,0.022917105,312.69504,313.08905,1.0,1.0,0.23396923,0.0,567786.0,0.0,310.964,310.964,-4101.114,1.0,498600.0,1718369.1163965478,817328.0,840590.25,567786.0,0.0,11.691978,1657918.2,567786.0,567797.7,0.16772461
8325,6.5636506,307.90668,295.64786,6.2762847,308.07993,3.1627247,3.0849483,294.36966,260.90253,311.1018,0.012896862,307.57474,307.96698,1.0,0.014574585,0.01,0.0,24267.549,0.0,305.37,305.37,-4121.7954,1.0,499500.0,837091.2708556943,337942.94,327714.25,24267.549,0.0,6.247673,665657.2,24267.549,24273.797,0.10964966
8340,7.187508,304.1861,295.67108,6.8711348,303.5797,3.4891655,3.4033656,294.3175,260.95,304.50226,0.014120973,304.25378,303.48477,1.0,0.014574585,0.14696842,0.0,356656.34,0.0,305.37,305.37,-4124.584,1.0,500400.0,523760.18537313485,257047.28,228233.31,356656.34,0.0,6.8925314,485280.6,356656.34,356663.25,0.057495117
8355,7.960075,305.1403,295.75357,7.6098275,300.19644,3.9007642,3.804799,294.25906,261.06284,303.22772,0.015638933,305.1371,300.141,1.0,0.014574585,0.17828546,0.0,432655.16,0.0,305.37,305.37,-4128.234,1.0,501300.0,490928.5633769287,313819.75,141999.83,432655.16,0.0,7.7055635,455819.56,432655.16,432662.88,-0.0009460449
8370,8.848625,305.9589,295.79456,8.461805,298.2273,4.3845143,4.276512,294.19675,261.1854,302.1894,0.017387178,305.98428,298.20016,1.0,0.014574585,0.24412481,0.0,592431.06,0.0,307.038,307.038,-4132.8916,1.0,502200.0,466990.26320561644,377749.72,86458.54,592431.06,0.0,8.661026,464208.25,592431.06,592439.75,-0.06326294
8385,9.797643,307.67978,295.7843,9.373884,297.19595,4.913613,4.792302,294.1343,261.31525,302.4321,0.019256525,307.69952,297.18423,1.0,0.014574585,0.31701377,0.0,769314.75,0.0,308.706,308.706,-4138.4062,1.0,503100.0,537656.5332583141,489500.06,55577.164,769314.75,0.0,9.705915,545077.25,769314.75,769324.44,-0.1257019
8400,10.729874,309.2715,295.79413,10.271158,296.7454,5.446063,5.3111677,294.0771,261.45,302.9803,0.021094142,309.28998,296.7412,1.0,0.014574585,0.39354074,0.0,955027.0,0.0,310.374,310.374,-4144.3916,1.0,504000.0,636660.4338345041,607364.75,41036.42,955027.0,0.0,10.757231,648401.2,955027.0,955037.75,-0.18292236
8415,11.6637335,310.88928,295.90247,11.17049,296.60883,5.992027,5.842954,294.02298,261.62045,303.7203,0.022935461,310.90622,296.60846,1.0,0.014574585,0.47577953,0.0,1154600.4,0.0,312.042,312.042,-4150.784,1.0,504900.0,753084.2743886978,734169.4,33139.62,1154600.4,0.0,11.834981,767309.0,1154600.4,1154612.2,-0.23703003
8430,12.604403,312.5192,296.1281,12.07604,296.677,6.5550303,6.391021,293.97113,261.81818,304.577,0.024789864,312.5352,296.67902,1.0,0.014574585,0.56262815,0.0,1365360.6,0.0,313.71,313.71,-4157.7695,1.0,505800.0,879675.9870931624,867719.2,27839.31,1365360.6,0.0,12.946051,895558.5,1365360.6,1365373.6,-0.2888794
8445,13.513955,314.1707,296.4463,12.950501,296.90012,7.1119895,6.932822,293.92404,261.9818,305.52753,0.026581788,314.18573,296.90366,1.0,0.014574585,0.65213853,0.0,1582580.4,0.0,315.378,315.378,-4165.0254,1.0,506700.0,1013861.2753326697,1006012.1,24684.602,1582580.4,0.0,14.044811,1030696.75,1582580.4,1582594.4,-0.33596802
8460,14.3649,315.82776,296.82578,13.766871,297.2361,7.6443257,7.4502497,293.8835,262.05,306.53873,0.028256495,315.84213,297.2405,1.0,0.014574585,0.74281657,0.0,1802633.9,0.0,317.046,317.046,-4172.2383,1.0,507600.0,1152706.6558057868,1146438.6,23726.174,1802633.9,0.0,15.094576,1170164.8,1802633.9,1802649.0,-0.37649536
8475,14.747101,310.9246,297.2405,14.747101,322.49304,8.084373,7.877551,293.85757,262.05,318.2899,0.029624965,310.19785,322.58728,1.0,1.0,0.0,0.3888637,0.0,584525.3,317.602,317.602,-4176.366,1.0,508500.0,2619065.697590622,847562.25,1564087.0,0.0,584525.3,15.961925,2411649.2,584525.3,584541.25,-0.4024353
8490,14.505564,298.85245,298.08307,15.136825,317.601,8.138324,7.9300046,293.88605,262.05,308.55215,0.02977381,298.84778,317.62787,0.014571754,1.0,0.0,0.28325552,0.0,425779.06,320.382,320.382,-4180.008,1.0,509400.0,1309159.2255159754,46873.14,1240846.8,0.0,425779.06,16.068329,1287719.9,425779.06,425795.12,-0.3739624
8505,14.891788,301.82806,298.59103,14.891788,324.1661,8.180556,7.970926,293.91202,262.05,310.6561,0.029915622,303.01617,325.06052,0.9992694,1.0,1.0,1.0,2426755.0,1503162.5,321.494,321.494,-4178.254,1.0,510300.0,1515922.2640331336,202461.69,1599606.0,2426755.0,1503162.5,16.151482,1802067.8,3929917.5,3929933.8,-0.34799194
8520,14.226547,320.93756,298.78046,14.226547,327.36954,7.749441,7.552385,294.0012,262.05,328.0426,0.028579243,321.0172,326.94498,0.9993728,1.0,0.8134745,0.01,1974103.2,15031.625,323.718,323.718,-4174.3745,1.0,511200.0,3512417.862647544,1323920.2,1708240.5,1974103.2,15031.625,15.3018265,3032160.8,1989134.9,1989150.1,-0.25881958
8535,10.863773,326.81393,299.96298,10.863773,324.87988,5.665886,5.5253816,294.29343,262.05,323.57608,0.021823877,326.86694,325.0887,0.9993728,1.0,0.7777294,0.3427655,1887358.6,515232.25,325.386,325.386,-4150.776,1.0,512100.0,2164383.3143635904,1225151.1,1136904.5,1887358.6,515232.25,11.191267,2362055.5,2402591.0,2402602.2,0.033416748
8550,13.704146,328.65497,299.4065,13.704146,327.48163,7.3441277,7.157495,294.54877,262.05,327.70682,0.02752981,328.6465,327.44962,0.9993728,1.0,0.62797916,0.15579551,1523951.5,234185.98,325.387,325.387,-4127.4556,1.0,513000.0,3272230.575075014,1683466.5,1615932.1,1523951.5,234185.98,14.501623,3299398.5,1758137.5,1758152.0,0.28875732
8565,11.202809,326.25714,298.1845,11.202809,323.5934,5.903709,5.7574935,294.7519,262.05,326.27948,0.022504956,326.15546,323.53238,0.9993728,1.0,0.2244616,0.016596764,544713.3,24947.635,322.054,322.054,-4180.037,1.0,513900.0,2655559.4784396817,1320867.9,1195534.8,544713.3,24947.635,11.661202,2516402.5,569660.94,569672.6,0.49188232
8580,-0.09438371,321.4814,297.17963,-0.09438466,321.44263,-1.3384627e-16,-1.3369797e-16,294.88214,262.05,322.26837,-0.00018960529,321.42917,321.42007,0.036364686,0.036440216,0.0,0.0,0.0,0.0,319.832,319.832,-99.21855,0.0,514800.0,-19979.226450172406,-9633.511,-9618.231,0.0,0.0,-2.6754425e-16,-19251.742,0.0,-2.6754425e-16,0.62213135
8595,-0.063368775,321.53076,297.17963,-0.063368775,321.50525,0.0,0.0,294.9491,261.99265,322.26837,-0.00012729946,321.43378,321.42157,1.2502307e-14,1.2536136e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,515700.0,-13413.891133774314,-6481.027,-6474.237,0.0,0.0,0.0,-12955.264,0.0,0.0,0.6890869
8610,-0.063368775,321.56567,297.17963,-0.063368775,321.54846,0.0,0.0,294.98444,261.84705,322.26837,-0.00012729946,321.43832,321.42303,4.324976e-21,-2.777266e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,516600.0,-13413.891133774314,-6490.319,-6485.738,0.0,0.0,0.0,-12976.057,0.0,0.0,0.72442627
8625,-0.063368775,321.59314,297.17963,-0.063368775,321.5815,0.0,0.0,295.00458,261.65295,322.26837,-0.00012729946,321.44302,321.42456,1.3883432e-21,-1.8660342e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,517500.0,-13413.891133774314,-6497.629,-6494.534,0.0,0.0,0.0,-12992.163,0.0,0.0,0.7445679
8640,-0.063368775,321.61566,297.17963,-0.063368775,321.60782,0.0,0.0,295.01678,261.45,322.26837,-0.00012729946,321.44788,321.42618,-9.431851e-22,2.6019392e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,518400.0,-13413.891133774314,-6503.623,-6501.5356,0.0,0.0,0.0,-13005.158,0.0,0.0,0.7567749
8655,-0.063368775,321.63504,297.17963,-0.063368775,321.62976,0.0,0.0,295.01752,261.20438,322.26837,-0.00012729946,321.45294,321.42786,-3.016995e-32,-1.8380278e-33,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,519300.0,-13413.891133774314,-6508.781,-6507.3755,0.0,0.0,0.0,-13016.156,0.0,0.0,0.7575073
8670,-0.063368775,321.65234,297.17963,-0.063368775,321.64877,0.0,0.0,295.01874,260.89746,322.26837,-0.00012729946,321.45816,321.42963,-5.9e-44,-4e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,520200.0,-13413.891133774314,-6513.3857,-6512.4355,0.0,0.0,0.0,-13025.821,0.0,0.0,0.758728
8685,-0.063368775,321.6684,297.17963,-0.063368775,321.66602,0.0,0.0,295.01486,260.59183,322.26837,-0.00012729946,321.46356,321.4315,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,521100.0,-13413.891133774314,-6517.658,-6517.025,0.0,0.0,0.0,-13034.684,0.0,0.0,0.7548523
8700,-0.063368775,321.68365,297.17963,-0.063368775,321.68204,0.0,0.0,295.01218,260.35,322.26837,-0.00012729946,321.46915,321.4334,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,522000.0,-13413.891133774314,-6521.719,-6521.289,0.0,0.0,0.0,-13043.008,0.0,0.0,0.75216675
8715,-0.063368775,321.69836,297.17963,-0.063368775,321.69727,0.0,0.0,295.00507,260.277,322.26837,-0.00012729946,321.4749,321.43542,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,522900.0,-13413.891133774314,-6525.6343,-6525.342,0.0,0.0,0.0,-13050.977,0.0,0.0,0.74505615
8730,-0.063368775,321.71252,297.17963,-0.063368775,321.71176,0.0,0.0,295.0009,260.34445,322.26837,-0.00012729946,321.48087,321.4375,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,523800.0,-13413.891133774314,-6529.403,-6529.1997,0.0,0.0,0.0,-13058.603,0.0,0.0,0.74087524
8745,-0.063368775,321.72607,297.17963,-0.063368775,321.72556,0.0,0.0,294.9931,260.41464,322.26837,-0.00012729946,321.48694,321.43964,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,524700.0,-13413.891133774314,-6533.0093,-6532.871,0.0,0.0,0.0,-13065.881,0.0,0.0,0.73309326
8760,-0.063368775,321.73877,297.17963,-0.063368775,321.73843,0.0,0.0,294.98834,260.35,322.26837,-0.00012729946,321.4931,321.44186,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,525600.0,-13413.891133774314,-6536.388,-6536.299,0.0,0.0,0.0,-13072.6875,0.0,0.0,0.7283325
8775,-0.063368775,321.75034,297.17963,-0.063368775,321.75012,0.0,0.0,294.98007,260.11026,322.26837,-0.00012729946,321.49936,321.44412,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,526500.0,-13413.891133774314,-6539.4663,-6539.4097,0.0,0.0,0.0,-13078.876,0.0,0.0,0.72006226
8790,-0.063368775,321.76038,297.17963,-0.063368775,321.76022,0.0,0.0,294.97467,259.79697,322.26837,-0.00012729946,321.5056,321.4464,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,527400.0,-13413.891133774314,-6542.1387,-6542.098,0.0,0.0,0.0,-13084.236,0.0,0.0,0.71466064
8805,-0.063368775,321.76834,297.17963,-0.063368775,321.76825,0.0,0.0,294.9658,259.4852,322.26837,-0.00012729946,321.51184,321.4487,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,528300.0,-13413.891133774314,-6544.2583,-6544.234,0.0,0.0,0.0,-13088.492,0.0,0.0,0.70578
8820,-0.063368775,321.7737,297.17963,-0.063368775,321.77365,0.0,0.0,294.9598,259.25,322.26837,-0.00012729946,321.5179,321.451,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,529200.0,-13413.891133774314,-6545.688,-6545.672,0.0,0.0,0.0,-13091.359,0.0,0.0,0.6997986
8835,-0.063368775,321.7758,297.17963,-0.063368775,321.77576,0.0,0.0,294.94275,259.0752,322.26837,-0.00012729946,321.52374,321.45322,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,530100.0,-13413.891133774314,-6546.24,-6546.232,0.0,0.0,0.0,-13092.473,0.0,0.0,0.68273926
8850,-0.063368775,321.77396,297.17963,-0.063368775,321.77393,0.0,0.0,294.92194,258.91406,322.26837,-0.00012729946,321.52924,321.45538,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,531000.0,-13413.891133774314,-6545.753,-6545.7446,0.0,0.0,0.0,-13091.498,0.0,0.0,0.66192627
8865,-0.063368775,321.76736,297.17963,-0.063368775,321.76736,0.0,0.0,294.89896,258.7959,322.26837,-0.00012729946,321.5342,321.4574,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,531900.0,-13413.891133774314,-6543.9985,-6543.9985,0.0,0.0,0.0,-13087.997,0.0,0.0,0.63894653
8880,-0.063368775,321.7553,297.17963,-0.063368775,321.75528,0.0,0.0,294.87497,258.75,322.26837,-0.00012729946,321.5386,321.45926,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,532800.0,-13413.891133774314,-6540.7905,-6540.782,0.0,0.0,0.0,-13081.572,0.0,0.0,0.6149597
8895,-0.063368775,321.73685,297.17963,-0.063368775,321.73685,0.0,0.0,294.8053,258.75,322.26837,-0.00012729946,321.54218,321.46088,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,533700.0,-13413.891133774314,-6535.8765,-6535.8765,0.0,0.0,0.0,-13071.753,0.0,0.0,0.5452881
8910,-0.063368775,321.7112,297.17963,-0.063368775,321.7112,0.0,0.0,294.74887,258.75,322.26837,-0.00012729946,321.54477,321.46225,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,534600.0,-13413.891133774314,-6529.0537,-6529.0537,0.0,0.0,0.0,-13058.107,0.0,0.0,0.48886108
8925,-0.063368775,321.67752,297.17963,-0.063368775,321.67752,0.0,0.0,294.69058,258.75,322.26837,-0.00012729946,321.54617,321.46323,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,535500.0,-13413.891133774314,-6520.087,-6520.087,0.0,0.0,0.0,-13040.174,0.0,0.0,0.4305725
8940,-0.063368775,321.63477,297.17963,-0.063368775,321.63477,0.0,0.0,294.63828,258.75,322.26837,-0.00012729946,321.5462,321.4638,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,536400.0,-13413.891133774314,-6508.7075,-6508.7075,0.0,0.0,0.0,-13017.415,0.0,0.0,0.37826538
8955,-0.063368775,321.58224,297.17963,-0.063368775,321.58224,0.0,0.0,294.50684,258.75,322.26837,-0.00012729946,321.54462,321.46387,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,537300.0,-13413.891133774314,-6494.729,-6494.729,0.0,0.0,0.0,-12989.458,0.0,0.0,0.24682617
8970,-0.063368775,321.51895,297.17963,-0.063368775,321.51895,0.0,0.0,294.4128,258.75,322.26837,-0.00012729946,321.54114,321.46338,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,538200.0,-13413.891133774314,-6477.884,-6477.884,0.0,0.0,0.0,-12955.768,0.0,0.0,0.15280151
8985,-0.06336878,321.44412,297.1842,-0.06336878,321.44412,0.0,0.0,294.31323,258.75,322.2311,-0.00012729946,321.53558,321.4622,3.9416087e-19,3.3977046e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,539100.0,-13391.521269055318,-6456.7505,-6456.7505,0.0,0.0,0.0,-12913.501,0.0,0.0,0.053222656
9000,-0.06336882,321.35687,297.61017,-0.06336882,321.35687,0.0,0.0,294.2277,258.75,319.31165,-0.00012729954,321.52762,321.46027,-3.2024758e-21,9.130999e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,540000.0,-11602.870087785888,-6320.1626,-6320.1626,0.0,0.0,0.0,-12640.325,0.0,0.0,-0.032318115
9015,-0.06336897,321.2566,299.0173,-0.06336897,321.2566,0.0,0.0,294.08374,258.75,307.4172,-0.00012729985,321.51706,321.4575,-8.2866333e-20,-3.5032598e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,540900.0,-4491.086453806758,-5918.979,-5918.979,0.0,0.0,0.0,-11837.958,0.0,0.0,-0.17626953
9030,-0.063369125,321.14258,299.6107,-0.063369125,321.14258,0.0,0.0,293.97226,258.75,297.59558,-0.00012730015,321.50354,321.45377,-8.603202e-19,-1.0299064e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30372,0.0,541800.0,1077.3979884248774,-5730.7197,-5730.7197,0.0,0.0,0.0,-11461.439,0.0,0.0,-0.28775024
9045,129.43797,313.84274,294.2282,2.949899,321.0478,256.13382,0.0,293.86014,258.75,311.17175,0.13297483,313.84045,320.8972,0.9998145,1.552222e-17,1.0,0.0,2426755.0,0.0,343.15,343.15,-4713.7095,1.0,542700.0,9462871.891222676,10663235.0,332283.22,2426755.0,0.0,256.13382,10995518.0,2426755.0,2427011.2,-0.39987183
9060,10.325247,330.95264,294.2814,10.325247,334.19708,5.3455887,5.2133064,293.8043,258.75,323.76953,0.020742048,331.1011,335.5796,0.9998145,1.0000001,1.0,1.0,2426755.0,1503162.5,343.15,343.15,-4145.2827,1.0,543600.0,2568905.504333702,1590286.0,1730984.8,2426755.0,1503162.5,10.558895,3321270.8,3929917.5,3929928.0,-0.455719
9075,10.511477,300.67773,295.74295,10.980497,342.76724,5.5925584,5.4539056,293.81244,258.75,325.33936,0.02158726,300.61435,342.57324,0.014557523,1.0,0.0,0.29951403,0.0,450218.22,343.15,343.15,-4147.271,1.0,544500.0,2683402.2282034764,217861.86,2168670.5,0.0,450218.22,11.046464,2386532.2,450218.22,450229.25,-0.4475708
9090,10.454945,330.69907,297.7066,10.454945,355.64392,5.4198384,5.2856255,293.87314,258.75,342.7674,0.021002594,330.9546,354.7178,0.9992369,1.0,1.0,0.01,2426755.0,15031.625,343.15,343.15,-4144.5684,1.0,545400.0,3974852.7680983897,1448724.2,2544072.0,2426755.0,15031.625,10.705463,3992796.2,2441786.5,2441797.2,-0.38687134
9105,9.60628,340.98212,298.50424,9.606281,340.6683,4.921245,4.799688,294.0015,258.75,337.80878,0.019297741,341.04715,340.98474,0.9992369,1.0,1.0,0.45577607,2426755.0,685105.5,343.15,343.15,-4134.8,1.0,546300.0,3185652.7447666395,1713828.4,1701167.4,2426755.0,685105.5,9.720933,3414995.8,3111860.5,3111870.2,-0.2585144
9120,11.795474,344.93082,298.59753,11.795474,345.9582,6.211623,6.0566354,294.13773,258.75,344.14044,0.02369554,345.01706,345.9018,0.9992369,1.0,0.9492014,0.2404346,2303479.2,361412.28,342.039,342.039,-4146.7065,1.0,547200.0,4532487.863572215,2295396.8,2346294.0,2303479.2,361412.28,12.268259,4641691.0,2664891.5,2664903.8,-0.122283936
9135,11.082746,343.011,298.115,11.0827465,339.6735,5.8054805,5.661472,294.26266,258.75,342.3514,0.022263763,342.93628,339.64142,0.9992369,1.0,0.5588857,0.12440582,1356278.6,187002.17,338.706,338.706,-4159.2407,1.0,548100.0,4136450.57520481,2089797.8,1934445.9,1356278.6,187002.17,11.466952,4024243.5,1543280.8,1543292.2,0.0026550293
9150,11.054558,336.69873,297.4117,11.054558,336.21234,5.8211327,5.6771517,294.33777,258.75,337.88782,0.022207139,336.6971,336.17636,0.9992369,1.0,0.35711926,0.0742705,866641.0,111640.63,335.373,335.373,-4184.1396,1.0,549000.0,3775205.6432276163,1824062.6,1801480.0,866641.0,111640.63,11.498284,3625542.5,978281.6,978293.1,0.07775879
9165,11.429141,333.44562,296.7676,11.429141,332.79117,5.9760427,5.827075,294.35965,258.75,334.0188,0.022959625,333.40656,332.75537,0.9992369,1.0,0.23837043,0.04479288,578466.6,67330.97,332.04,332.04,-4133.5693,1.0,549900.0,3592148.1558646634,1760632.1,1729217.0,578466.6,67330.97,11.803118,3489849.0,645797.6,645809.44,0.09963989
9180,11.597375,329.3551,296.28143,11.597375,329.2741,6.0879126,5.936143,294.34558,258.75,330.17523,0.023297586,329.3346,329.24454,0.9992369,1.0,0.20579734,0.040942587,499419.72,61543.36,328.707,328.707,-4142.569,1.0,550800.0,3316503.446382194,1610984.6,1607039.5,499419.72,61543.36,12.0240555,3218024.0,560963.06,560975.06,0.08557129
