minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
9195,10.758808,325.9561,295.9563,10.758808,325.93118,5.6181808,5.479104,294.31216,258.75,326.6452,0.021613015,325.93378,325.90182,0.9992369,1.0,0.20376782,0.041900035,494494.56,62982.562,325.374,325.374,-4161.6694,1.0,551700.0,2785774.8832696644,1355600.2,1354475.0,494494.56,62982.562,11.097284,2710075.2,557477.1,557488.25,0.05215454
9210,10.646378,322.59973,295.7774,10.646378,322.62927,5.5893097,5.4514766,294.2704,258.75,323.35748,0.021387158,322.5567,322.59296,0.9992369,1.0,0.21272229,0.044784766,516224.84,67318.78,322.041,322.041,-4191.3125,1.0,552600.0,2477409.847315721,1199354.6,1200675.5,516224.84,67318.78,11.040787,2400030.0,583543.6,583554.7,0.010375977
9225,11.252547,319.4856,295.7363,11.252547,319.38412,5.8745575,5.72831,294.2263,258.75,320.01675,0.022604872,319.44968,319.35263,0.9992369,1.0,0.22264354,0.04878017,540301.3,73324.516,318.708,318.708,-4135.591,1.0,553500.0,2305197.7246913793,1122408.4,1117612.9,540301.3,73324.516,11.602867,2240021.2,613625.8,613637.44,-0.033721924
9240,10.579906,311.76627,295.81915,10.579933,315.9793,5.50102,5.364817,294.18173,258.75,316.33218,0.021253653,311.5417,315.9505,0.8918988,1.0,0.0,0.059763804,0.0,89834.71,316.486,316.486,-4151.523,1.0,554400.0,1831102.7293587814,708619.6,895831.06,0.0,89834.71,10.865837,1604450.8,89834.71,89845.58,-0.07827759
9255,10.411258,304.18216,295.99136,10.875305,312.7906,5.522225,5.3852625,294.13278,258.75,310.32468,0.021380939,304.0866,312.6869,0.0145755345,1.0,0.0,0.027213078,0.0,40905.68,312.042,312.042,-4138.899,1.0,555300.0,1287130.6761077903,358161.25,767326.1,0.0,40905.68,10.907488,1125487.4,40905.68,40916.586,-0.12722778
9270,9.206408,309.44846,296.18018,9.206408,319.18283,4.7025094,4.5866055,294.07187,258.75,305.6219,0.01849445,311.01364,320.9408,0.99997914,1.0,1.0,1.0,2426755.0,1503162.5,310.931,310.931,-4141.792,1.0,556200.0,733400.873877963,513043.4,889441.6,2426755.0,1503162.5,9.289115,1402485.0,3929917.5,3929926.8,-0.18814087
9285,9.788226,312.1153,296.29684,9.3653,307.98257,4.9088826,4.7876973,294.01202,258.75,311.1302,0.019238444,312.06894,307.8467,1.0,0.014583337,0.3236146,0.0,785333.3,0.0,313.711,313.711,-4138.7515,1.0,557100.0,1198555.8859700973,650305.25,459649.56,785333.3,0.0,9.69658,1109954.8,785333.3,785343.0,-0.24798584
9300,10.711259,313.765,296.52063,10.253746,301.73044,5.435424,5.3008018,293.9659,258.75,308.12198,0.021057956,313.80103,301.66495,1.0,0.014583337,0.4932446,0.0,1196983.8,0.0,315.379,315.379,-4144.2407,1.0,558000.0,1026062.9117402914,775778.1,224364.22,1196983.8,0.0,10.736225,1000142.4,1196983.8,1196994.5,-0.2940979
9315,11.660664,315.80496,296.80408,11.168087,299.08182,5.9903555,5.841326,293.9202,258.75,307.6325,0.022929963,315.82178,299.0609,1.0,0.014583337,0.59257275,0.0,1438028.8,0.0,317.047,317.047,-4150.748,1.0,558900.0,1042841.1012387641,930564.3,106839.62,1438028.8,0.0,11.831682,1037403.94,1438028.8,1438040.6,-0.33981323
9330,12.602404,317.39038,296.9747,12.074709,298.26083,6.5540204,6.390038,293.8771,258.75,307.90952,0.02478652,317.40607,298.2557,1.0,0.014583337,0.6911769,0.0,1677316.9,0.0,318.715,318.715,-4157.7686,1.0,559800.0,1138351.2223963407,1080603.9,65224.652,1677316.9,0.0,12.944058,1145828.5,1677316.9,1677329.9,-0.38290405
9345,13.188375,321.24316,297.16232,13.188375,307.75668,7.0815406,6.9031725,293.8416,258.75,308.66867,0.026493695,321.49054,309.08313,1.0,0.9999863,1.0,1.0,2426755.0,1503162.5,319.827,319.827,-4162.889,1.0,560700.0,1280351.7768243183,1333866.1,586834.06,2426755.0,1503162.5,13.984713,1920700.2,3929917.5,3929931.5,-0.418396
9360,13.309657,299.7755,297.57452,13.8893,320.6927,7.34649,7.1608315,293.84433,258.75,312.3161,0.027319545,299.74017,320.54993,0.014558527,1.0,0.0,0.18151565,0.0,272847.5,322.051,322.051,-4169.029,1.0,561600.0,1691479.3526023913,123036.5,1348599.5,0.0,272847.5,14.507321,1471636.0,272847.5,272862.0,-0.41567993
9375,13.611677,299.0651,298.38275,14.20423,323.44986,7.54348,7.3522773,293.8541,258.75,310.86084,0.027939232,299.0718,323.50415,0.014558527,1.0,0.0,0.35176256,0.0,528756.3,323.719,323.719,-4171.3804,1.0,562500.0,1464238.4692392852,39008.87,1495447.6,0.0,528756.3,14.895758,1534456.5,528756.3,528771.2,-0.4059143
9390,14.040065,323.76978,298.48752,14.040065,358.44287,7.626832,7.4332404,293.87872,258.75,340.94235,0.028204624,323.61523,357.47272,0.9994863,1.0,0.77685744,0.01,1885242.8,15031.625,325.387,325.387,-4171.5117,1.0,563400.0,5029174.974369198,1490851.0,3535463.8,1885242.8,15031.625,15.060072,5026315.0,1900274.4,1900289.4,-0.38128662
9405,12.425444,326.92398,299.7674,12.425444,320.77487,6.610063,6.4446073,294.0447,258.75,324.23138,0.024961066,326.95953,320.81943,0.9994863,1.0,0.8773623,0.24462986,2129143.5,367718.4,327.055,327.055,-4160.0605,1.0,564300.0,2564718.400773472,1417217.0,1096314.4,2129143.5,367718.4,13.05467,2513531.5,2496862.0,2496875.0,-0.21530151
9420,10.801334,329.51263,300.39902,10.801334,330.92957,5.6259294,5.4864216,294.18912,258.75,329.36346,0.021698445,329.53647,330.93408,0.9994863,1.0,0.7970254,0.2614671,1934185.4,393027.53,328.723,328.723,-4148.0874,1.0,565200.0,2639630.544674765,1320756.9,1385036.8,1934185.4,393027.53,11.11235,2705793.5,2327213.0,2327224.0,-0.070892334
9435,11.981303,330.34903,299.73886,11.981303,329.38144,6.2908535,6.1332936,294.31192,258.75,329.40225,0.024068847,330.43893,329.438,0.9994863,1.0,0.769267,0.252585,1866822.6,379676.25,330.391,330.391,-4124.0527,1.0,566100.0,2998647.250472459,1540348.8,1491658.1,1866822.6,379676.25,12.424147,3032007.0,2246499.0,2246511.5,0.0519104
9450,11.582558,333.31735,298.9688,11.582558,332.67938,6.0969715,5.9452095,294.40857,258.75,332.40292,0.02326782,333.30765,332.68234,0.9994863,1.0,0.6683133,0.20564868,1621832.6,309123.38,332.059,332.059,-4155.684,1.0,567000.0,3267343.5001627696,1670944.6,1639909.5,1621832.6,309123.38,12.042181,3310854.0,1930956.0,1930968.0,0.14855957
9465,10.8956,331.53,298.23846,10.8956,330.10727,5.684964,5.5439672,294.48065,258.75,331.79102,0.021887815,331.49307,330.04938,0.9994863,1.0,0.4678757,0.09577926,1135419.6,143971.8,328.726,328.726,-4151.109,1.0,567900.0,3084446.494164581,1523471.2,1458365.0,1135419.6,143971.8,11.228931,2981836.2,1279391.4,1279402.6,0.22064209
9480,10.830053,327.3601,297.58798,10.830053,326.3503,5.6719494,5.531634,294.5189,258.75,327.76703,0.021756139,327.2884,326.31064,0.9994863,1.0,0.30323458,0.065406665,735876.06,98316.84,325.393,325.393,-4171.127,1.0,568800.0,2757633.9961932036,1354221.5,1308289.8,735876.06,98316.84,11.203583,2662511.2,834192.9,834204.06,0.25888062
9495,16.027409,323.09143,297.04865,16.027409,322.75934,8.917134,8.6848,294.51996,258.75,323.8334,0.032196935,322.9317,322.69446,0.9994863,1.0,0.23325616,0.046519224,566055.56,69925.95,322.06,322.06,-4176.982,1.0,569700.0,3622026.1074289964,1753073.1,1730718.4,566055.56,69925.95,17.601934,3483791.5,635981.5,635999.1,0.25994873
9510,11.09837,319.6285,296.63806,11.09837,319.39038,5.8149652,5.6707115,294.49265,258.75,320.26205,0.02229515,319.59753,319.35776,0.9994863,1.0,0.19320957,0.036238194,468872.28,54471.89,318.727,318.727,-4159.4478,1.0,570600.0,2212142.0460229954,1071657.2,1060557.4,468872.28,54471.89,11.485677,2132214.5,523344.2,523355.7,0.2326355
9525,11.109658,314.05212,296.35675,11.109658,316.06418,5.809557,5.6652813,294.44717,258.75,316.87274,0.022317827,313.81387,316.0304,0.9994863,1.0,0.0,0.04034551,0.0,60645.85,316.505,316.505,-4150.1865,1.0,571500.0,1923063.8171095052,825676.1,919559.75,0.0,60645.85,11.474838,1745235.9,60645.85,60657.33,0.1871643
9540,9.67474,306.60147,296.19843,10.110218,313.2563,5.084628,4.9588985,294.38916,258.75,311.74286,0.019872677,306.50623,313.1368,0.01457649,1.0,0.0,0.01,0.0,15031.625,312.061,312.061,-4135.0317,1.0,572400.0,1297419.9060718091,422716.38,724326.5,0.0,15031.625,10.043527,1147042.9,15031.625,15041.669,0.12915039
9555,8.874397,302.0914,296.14706,8.874398,309.1099,4.5107737,4.3996453,294.31796,258.75,306.61514,0.017827487,302.0237,309.0972,0.99420106,1.0,0.0,0.058710802,0.0,88251.875,309.839,309.839,-4136.814,1.0,573300.0,783802.0319161614,221560.08,483156.72,0.0,88251.875,8.910419,704716.8,88251.875,88260.79,0.05795288
9570,8.545763,311.1573,296.1588,8.171186,308.12442,4.2197394,4.1158667,294.2406,258.75,310.5781,0.016791064,311.14517,308.00485,1.0,0.014575195,0.2274957,0.0,552076.3,0.0,309.839,309.839,-4132.6553,1.0,574200.0,1016883.3125496121,538328.25,410647.47,552076.3,0.0,8.335606,948975.75,552076.3,552084.6,-0.01940918
9585,9.551935,308.3051,296.26373,9.137608,302.4938,4.7752705,4.657455,294.17056,258.75,306.10318,0.018772405,308.3433,302.4147,1.0,0.014575195,0.2994518,0.0,726696.1,0.0,310.397,310.397,-4136.8125,1.0,575100.0,775782.3399065501,483077.72,239097.4,726696.1,0.0,9.432726,722175.1,726696.1,726705.56,-0.08944702
9600,10.703012,310.849,296.45685,10.245329,299.26205,5.4301353,5.2956443,294.0943,258.75,305.23438,0.021041216,310.86935,299.22974,1.0,0.014575195,0.4140815,0.0,1004874.4,0.0,312.065,312.065,-4143.87,1.0,576000.0,775697.3338684248,646965.4,120709.1,1004874.4,0.0,10.72578,767674.5,1004874.4,1004885.1,-0.16571045
9615,11.955928,312.4058,296.56085,11.451892,297.96805,6.164983,6.011351,294.01443,258.65625,305.26947,0.0235116,312.42093,297.95782,1.0,0.014575195,0.5105845,0.0,1239063.5,0.0,313.733,313.733,-4152.512,1.0,576900.0,859964.8875012463,795652.06,67683.24,1239063.5,0.0,12.176334,863335.3,1239063.5,1239075.6,-0.24557495
9630,13.219077,313.97498,296.676,12.667215,297.5502,6.9294567,6.7552943,293.93716,258.45,305.79614,0.02600106,313.99,297.54785,1.0,0.014575195,0.61970353,0.0,1503868.6,0.0,315.401,315.401,-4162.2173,1.0,577800.0,995960.7469065418,960441.56,46509.805,1503868.6,0.0,13.6847515,1006951.4,1503868.6,1503882.2,-0.32284546
9645,14.4108515,315.62546,296.92538,13.810941,297.5272,7.6727266,7.4778323,293.86813,258.24374,306.60468,0.028346915,315.64005,297.5285,1.0,0.014575195,0.73286265,0.0,1778478.1,0.0,317.069,317.069,-4172.2397,1.0,578700.0,1152387.7293790746,1131832.8,34908.367,1778478.1,0.0,15.150558,1166741.1,1778478.1,1778493.2,-0.39187622
9660,15.152518,319.6306,297.30344,15.152518,319.33887,8.350695,8.135984,293.81146,258.15,311.76862,0.030439395,319.41638,319.58682,1.0,1.0,0.746199,0.48536098,1810842.1,729576.44,317.625,317.625,-4179.3955,1.0,579600.0,1849307.5332488616,1420914.6,1402347.5,1810842.1,729576.44,16.48668,2823262.0,2540418.5,2540435.0,-0.44854736
9675,14.397187,299.068,297.99548,15.029533,317.75964,8.06888,7.862618,293.8896,258.15,309.3773,0.029557185,299.05603,317.73688,0.014500934,1.0,0.0,0.24228401,0.0,364192.25,320.405,320.405,-4179.842,1.0,580500.0,1412939.3512419823,64852.723,1247593.6,0.0,364192.25,15.931498,1312446.4,364192.25,364208.2,-0.37042236
9690,13.970205,299.26685,298.58383,14.377699,322.41235,7.716477,7.5203805,293.96786,258.15,310.6402,0.028473588,299.27505,322.4387,0.01787035,1.0,0.0,0.31423402,0.0,472344.78,321.517,321.517,-4174.5605,1.0,581400.0,1441809.5738738317,40075.75,1438917.1,0.0,472344.78,15.236857,1478992.9,472344.78,472360.03,-0.29214478
9705,13.297626,320.8374,298.4678,13.297626,327.37558,7.1549497,6.9746194,294.0672,258.15,327.98026,0.026713163,320.93912,326.94446,0.9991418,1.0,0.7876935,0.01,1911539.1,15031.625,323.741,323.741,-4166.6016,1.0,582300.0,3311157.816402556,1249342.6,1614500.1,1911539.1,15031.625,14.129569,2863842.8,1926570.8,1926584.9,-0.19281006
9720,11.353778,325.8275,299.21033,11.353778,324.46173,5.9566946,5.8085856,294.23837,258.15,323.212,0.022808231,325.86282,324.65054,0.9991418,1.0,0.7921821,0.34924045,1922431.8,524965.1,325.409,325.409,-4152.4297,1.0,583200.0,2299230.514475448,1269263.6,1204135.1,1922431.8,524965.1,11.76528,2473398.8,2447397.0,2447408.8,-0.021636963
9735,11.433795,328.50824,299.12784,11.433795,327.49982,5.9880013,5.838844,294.4834,258.15,327.25372,0.022968976,328.64392,327.5137,0.9991418,1.0,0.71293527,0.1998611,1730119.1,300423.7,327.077,327.077,-4140.424,1.0,584100.0,2713295.6462011747,1410903.8,1362477.4,1730119.1,300423.7,11.826845,2773381.0,2030542.8,2030554.6,0.22338867
9750,10.876335,328.44577,298.2014,10.876335,325.86868,5.680196,5.539411,294.69504,258.15,327.71832,0.021849113,328.45538,325.82883,0.9991418,1.0,0.34981441,0.051362846,848913.9,77206.7,323.744,323.744,-4156.23,1.0,585000.0,2708659.3181473175,1381581.9,1263859.0,848913.9,77206.7,11.219606,2645441.0,926120.56,926131.8,0.43502808
9765,10.738038,323.13824,297.15436,10.738038,322.53574,5.587606,5.4490786,294.8418,258.15,323.808,0.021571292,323.02173,322.51077,0.9991418,1.0,0.0,0.0,0.0,0.0,321.522,321.522,-4147.024,0.0,585900.0,2414805.9020020925,1171867.1,1144694.1,0.0,0.0,11.036684,2316561.2,0.0,11.036684,0.5817871
9780,-0.063368775,322.4161,297.02667,-0.063368775,322.4073,1.3e-44,1.3e-44,294.91962,258.15,323.31793,-0.00012729946,322.30606,322.32693,3.8414728e-13,3.854325e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,586800.0,-14056.8248678278,-6757.369,-6755.022,0.0,0.0,2.5e-44,-13512.391,0.0,2.5e-44,0.65960693
9795,-0.063368775,322.46478,297.02667,-0.063368775,322.45883,0.0,0.0,294.9592,258.15,323.31793,-0.00012729946,322.31183,322.32855,-1.1889081e-18,-1.1939691e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,587700.0,-14056.8248678278,-6770.324,-6768.74,0.0,0.0,0.0,-13539.064,0.0,0.0,0.69918823
9810,-0.063368775,322.50217,297.02667,-0.063368775,322.49814,0.0,0.0,294.9803,258.15,323.31793,-0.00012729946,322.31778,322.33026,-2.2058072e-20,-8.630503e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,588600.0,-14056.8248678278,-6780.274,-6779.2017,0.0,0.0,0.0,-13559.476,0.0,0.0,0.7202759
9825,-0.063368775,322.53214,297.02667,-0.063368775,322.52945,0.0,0.0,294.99203,258.15,323.31793,-0.00012729946,322.3239,322.33206,7.7023466e-20,1.6303717e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,589500.0,-14056.8248678278,-6788.25,-6787.535,0.0,0.0,0.0,-13575.785,0.0,0.0,0.73202515
9840,-0.063368775,322.5573,297.02667,-0.063368775,322.55548,0.0,0.0,294.99896,258.15,323.31793,-0.00012729946,322.33023,322.33392,-1.2865703e-27,-1.1044278e-26,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,590400.0,-14056.8248678278,-6794.9507,-6794.4634,0.0,0.0,0.0,-13589.414,0.0,0.0,0.73895264
9855,-0.063368775,322.5793,297.02667,-0.063368775,322.5781,0.0,0.0,295.00244,258.05624,323.31793,-0.00012729946,322.3368,322.3359,1.8372e-41,1.57716e-40,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,591300.0,-14056.8248678278,-6800.8066,-6800.482,0.0,0.0,0.0,-13601.289,0.0,0.0,0.74243164
9870,-0.063368775,322.5994,297.02667,-0.063368775,322.59854,0.0,0.0,295.00427,257.85,323.31793,-0.00012729946,322.34354,322.33798,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,592200.0,-14056.8248678278,-6806.1514,-6805.924,0.0,0.0,0.0,-13612.075,0.0,0.0,0.7442627
9885,-0.063368775,322.61823,297.02667,-0.063368775,322.61765,0.0,0.0,295.00452,257.64374,323.31793,-0.00012729946,322.3505,322.34015,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,593100.0,-14056.8248678278,-6811.1626,-6811.0083,0.0,0.0,0.0,-13622.171,0.0,0.0,0.74450684
9900,-0.063368775,322.6362,297.02667,-0.063368775,322.63583,0.0,0.0,295.00403,257.55,323.31793,-0.00012729946,322.35767,322.3424,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,594000.0,-14056.8248678278,-6815.947,-6815.849,0.0,0.0,0.0,-13631.796,0.0,0.0,0.74401855
9915,-0.063368775,322.65353,297.02667,-0.063368775,322.65326,0.0,0.0,294.9997,257.55,323.31793,-0.00012729946,322.36505,322.34476,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,594900.0,-14056.8248678278,-6820.56,-6820.487,0.0,0.0,0.0,-13641.047,0.0,0.0,0.73968506
9930,-0.063368775,322.67017,297.02667,-0.063368775,322.66998,0.0,0.0,294.9872,257.55,323.31793,-0.00012729946,322.3726,322.3472,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,595800.0,-14056.8248678278,-6824.987,-6824.938,0.0,0.0,0.0,-13649.925,0.0,0.0,0.72720337
9945,-0.063368775,322.68594,297.02667,-0.063368775,322.68582,0.0,0.0,294.97488,257.55,323.31793,-0.00012729946,322.38028,322.34973,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,596700.0,-14056.8248678278,-6829.186,-6829.1533,0.0,0.0,0.0,-13658.34,0.0,0.0,0.71487427
9960,-0.063368775,322.70053,297.02667,-0.063368775,322.70044,0.0,0.0,294.9731,257.55,323.31793,-0.00012729946,322.38806,322.35233,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,597600.0,-14056.8248678278,-6833.0684,-6833.044,0.0,0.0,0.0,-13666.112,0.0,0.0,0.71310425
9975,-0.063368775,322.71353,297.02667,-0.063368775,322.7135,0.0,0.0,294.96362,257.55,323.31793,-0.00012729946,322.3959,322.35495,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,598500.0,-14056.8248678278,-6836.5283,-6836.5205,0.0,0.0,0.0,-13673.049,0.0,0.0,0.7036133
9990,-0.063368775,322.7245,297.02667,-0.063368775,322.72446,0.0,0.0,294.94894,257.55,323.31793,-0.00012729946,322.40372,322.3576,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,599400.0,-14056.8248678278,-6839.4443,-6839.436,0.0,0.0,0.0,-13678.881,0.0,0.0,0.6889343
10005,-0.063368775,322.73273,297.02667,-0.063368775,322.7327,0.0,0.0,294.94064,257.55,323.31793,-0.00012729946,322.4114,322.3603,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,600300.0,-14056.8248678278,-6841.637,-6841.629,0.0,0.0,0.0,-13683.266,0.0,0.0,0.68063354
10020,-0.063368775,322.7376,297.02667,-0.063368775,322.73758,0.0,0.0,294.92706,257.55,323.31793,-0.00012729946,322.41888,322.3629,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,601200.0,-14056.8248678278,-6842.937,-6842.9287,0.0,0.0,0.0,-13685.865,0.0,0.0,0.6670532
10035,-0.063368775,322.7384,297.02667,-0.063368775,322.7384,0.0,0.0,294.91058,257.49744,323.31793,-0.00012729946,322.42603,322.36548,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,602100.0,-14056.8248678278,-6843.148,-6843.148,0.0,0.0,0.0,-13686.296,0.0,0.0,0.65057373
10050,-0.063368775,322.73425,297.02667,-0.063368775,322.73425,0.0,0.0,294.8972,257.3682,323.31793,-0.00012729946,322.4327,322.36792,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,603000.0,-14056.8248678278,-6842.0435,-6842.0435,0.0,0.0,0.0,-13684.087,0.0,0.0,0.6371765
10065,-0.063368775,322.72443,297.02667,-0.063368775,322.7244,0.0,0.0,294.8772,257.20483,323.31793,-0.00012729946,322.43875,322.3702,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,603900.0,-14056.8248678278,-6839.428,-6839.42,0.0,0.0,0.0,-13678.848,0.0,0.0,0.6171875
10080,-0.063368775,322.70792,297.02667,-0.063368775,322.70792,0.0,0.0,294.8608,257.05,323.31793,-0.00012729946,322.444,322.37228,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,604800.0,-14056.8248678278,-6835.0337,-6835.0337,0.0,0.0,0.0,-13670.067,0.0,0.0,0.60079956
10095,-0.063368775,322.6838,297.02667,-0.063368775,322.6838,0.0,0.0,294.83774,256.90366,323.31793,-0.00012729946,322.44824,322.37405,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,605700.0,-14056.8248678278,-6828.617,-6828.617,0.0,0.0,0.0,-13657.234,0.0,0.0,0.5777283
10110,-0.063368775,322.65128,297.02667,-0.063368775,322.65125,0.0,0.0,294.81848,256.7461,323.31793,-0.00012729946,322.4513,322.3755,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,606600.0,-14056.8248678278,-6819.959,-6819.951,0.0,0.0,0.0,-13639.91,0.0,0.0,0.5584717
10125,-0.063368775,322.60916,297.02667,-0.063368775,322.60916,0.0,0.0,294.8065,256.5905,323.31793,-0.00012729946,322.45288,322.3765,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,607500.0,-14056.8248678278,-6808.7505,-6808.7505,0.0,0.0,0.0,-13617.501,0.0,0.0,0.5464783
10140,-0.063368775,322.5568,297.02667,-0.063368775,322.5568,0.0,0.0,294.79193,256.45,323.31793,-0.00012729946,322.45282,322.377,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,608400.0,-14056.8248678278,-6794.8125,-6794.8125,0.0,0.0,0.0,-13589.625,0.0,0.0,0.5319214
10155,-0.063368775,322.49313,297.02667,-0.063368775,322.49313,0.0,0.0,294.7834,256.36832,323.31793,-0.00012729946,322.45084,322.37692,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,609300.0,-14056.8248678278,-6777.8696,-6777.8696,0.0,0.0,0.0,-13555.739,0.0,0.0,0.52337646
10170,-0.063368775,322.41714,297.02667,-0.063368775,322.41714,0.0,0.0,294.76068,256.36072,323.31793,-0.00012729946,322.44662,322.37613,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,610200.0,-14056.8248678278,-6757.6455,-6757.6455,0.0,0.0,0.0,-13515.291,0.0,0.0,0.5006714
10185,-0.063368775,322.3282,297.02667,-0.063368775,322.3282,0.0,0.0,294.73532,256.39777,323.31793,-0.00012729946,322.43997,322.37457,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,611100.0,-14056.8248678278,-6733.969,-6733.969,0.0,0.0,0.0,-13467.938,0.0,0.0,0.47531128
10200,-0.063368775,322.2251,297.02667,-0.063368775,322.2251,0.0,0.0,294.70764,256.45,323.31793,-0.00012729946,322.43048,322.37213,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,612000.0,-14056.8248678278,-6706.532,-6706.532,0.0,0.0,0.0,-13413.064,0.0,0.0,0.44763184
10215,-0.063368775,322.10754,297.02667,-0.063368775,322.10754,0.0,0.0,294.67618,256.5625,323.31793,-0.00012729946,322.41797,322.3687,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,612900.0,-14056.8248678278,-6675.2456,-6675.2456,0.0,0.0,0.0,-13350.491,0.0,0.0,0.4161682
10230,-0.063368775,321.9743,297.02667,-0.063368775,321.9743,0.0,0.0,294.6482,256.75,323.31793,-0.00012729946,322.40204,322.36417,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,613800.0,-14056.8248678278,-6639.7837,-6639.7837,0.0,0.0,0.0,-13279.567,0.0,0.0,0.3881836
10245,-0.063368775,321.82526,297.02667,-0.063368775,321.82526,0.0,0.0,294.61942,256.9375,323.31793,-0.00012729946,322.38245,322.35843,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,614700.0,-14056.8248678278,-6600.1147,-6600.1147,0.0,0.0,0.0,-13200.2295,0.0,0.0,0.35940552
10260,-0.063368775,321.65936,297.02667,-0.063368775,321.65936,0.0,0.0,294.59457,257.05,323.31793,-0.00012729946,322.3588,322.35138,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,615600.0,-14056.8248678278,-6555.9624,-6555.9624,0.0,0.0,0.0,-13111.925,0.0,0.0,0.3345642
10275,-0.063368775,321.4765,297.02667,-0.063368775,321.4765,0.0,0.0,294.5673,256.975,323.31793,-0.00012729946,322.33087,322.3429,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,616500.0,-14056.8248678278,-6507.2944,-6507.2944,0.0,0.0,0.0,-13014.589,0.0,0.0,0.3072815
10290,-0.063368775,321.27594,297.02667,-0.063368775,321.27594,0.0,0.0,294.54196,256.75,323.31793,-0.00012729946,322.29828,322.33286,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,617400.0,-14056.8248678278,-6453.915,-6453.915,0.0,0.0,0.0,-12907.83,0.0,0.0,0.2819519
10305,-0.063368775,321.05746,297.02667,-0.063368775,321.05746,0.0,0.0,294.51114,256.525,323.31793,-0.00012729946,322.26074,322.32117,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,618300.0,-14056.8248678278,-6395.768,-6395.768,0.0,0.0,0.0,-12791.536,0.0,0.0,0.25112915
10320,-0.063368775,320.82086,297.02667,-0.063368775,320.82086,0.0,0.0,294.48495,256.45,323.31793,-0.00012729946,322.218,322.30768,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,619200.0,-14056.8248678278,-6332.7964,-6332.7964,0.0,0.0,0.0,-12665.593,0.0,0.0,0.22494507
10335,-0.063368775,320.56567,297.02667,-0.063368775,320.56567,0.0,0.0,294.4515,256.5554,323.31793,-0.00012729946,322.1696,322.2923,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,620100.0,-14056.8248678278,-6264.8784,-6264.8784,0.0,0.0,0.0,-12529.757,0.0,0.0,0.1914978
10350,-0.063368775,320.2923,297.02667,-0.063368775,320.2923,0.0,0.0,294.42435,256.73105,323.31793,-0.00012729946,322.11542,322.2749,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,621000.0,-14056.8248678278,-6192.1196,-6192.1196,0.0,0.0,0.0,-12384.239,0.0,0.0,0.16433716
10365,-0.063368775,320.00015,297.02667,-0.063368775,320.00015,0.0,0.0,294.4039,256.91617,323.31793,-0.00012729946,322.05502,322.25537,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,621900.0,-14056.8248678278,-6114.3657,-6114.3657,0.0,0.0,0.0,-12228.731,0.0,0.0,0.14389038
10380,-0.063368775,319.6899,297.02667,-0.063368775,319.6899,0.0,0.0,294.38376,257.05,323.31793,-0.00012729946,321.98834,322.23364,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,622800.0,-14056.8248678278,-6031.7954,-6031.7954,0.0,0.0,0.0,-12063.591,0.0,0.0,0.12374878
10395,-0.063368775,319.3612,297.02667,-0.063368775,319.3612,0.0,0.0,294.3698,257.1429,323.31793,-0.00012729946,321.91492,322.20953,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,623700.0,-14056.8248678278,-5944.3105,-5944.3105,0.0,0.0,0.0,-11888.621,0.0,0.0,0.109802246
10410,-0.063368775,319.0147,297.02667,-0.063368775,319.0147,0.0,0.0,294.35117,257.20987,323.31793,-0.00012729946,321.8347,322.183,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,624600.0,-14056.8248678278,-5852.0913,-5852.0913,0.0,0.0,0.0,-11704.183,0.0,0.0,0.091156006
10425,-0.063368775,318.65048,297.02667,-0.063368775,318.65048,0.0,0.0,294.3375,257.1969,323.31793,-0.00012729946,321.7473,322.15396,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,625500.0,-14056.8248678278,-5755.1523,-5755.1523,0.0,0.0,0.0,-11510.305,0.0,0.0,0.07748413
10440,-0.063368775,318.26877,297.02667,-0.063368775,318.26877,0.0,0.0,294.31693,257.05,323.31793,-0.00012729946,321.65256,322.12225,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,626400.0,-14056.8248678278,-5653.5596,-5653.5596,0.0,0.0,0.0,-11307.119,0.0,0.0,0.056915283
10455,-0.063368775,317.87033,297.02667,-0.063368775,317.87033,0.0,0.0,294.29678,256.7479,323.31793,-0.00012729946,321.55032,322.08786,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,627300.0,-14056.8248678278,-5547.516,-5547.516,0.0,0.0,0.0,-11095.032,0.0,0.0,0.03677368
10470,-0.063368775,317.45508,297.02658,-0.063368775,317.45508,0.0,0.0,294.27747,256.33453,323.31747,-0.00012729946,321.4402,322.05054,4.662055e-19,-1.0652735e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,628200.0,-14056.629070324789,-5437.0215,-5437.0215,0.0,0.0,0.0,-10874.043,0.0,0.0,0.017456055
10485,-0.06336878,317.02393,297.01434,-0.06336878,317.02393,0.0,0.0,294.25333,255.85391,323.25818,-0.00012729946,321.32214,322.0103,1.0029854e-18,-2.5729714e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,629100.0,-14031.469091187886,-5325.5283,-5325.5283,0.0,0.0,0.0,-10651.057,0.0,0.0,-0.0066833496
10500,-0.06336879,316.57776,296.8343,-0.06336879,316.57776,0.0,0.0,294.2269,255.35,322.54077,-0.00012729947,321.1962,321.96713,-3.2642987e-19,-6.0255057e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,630000.0,-13744.17045956644,-5254.703,-5254.703,0.0,0.0,0.0,-10509.406,0.0,0.0,-0.033111572
10515,-0.063368805,316.1172,296.0375,-0.063368805,316.1172,0.0,0.0,294.19843,254.77606,319.779,-0.00012729951,321.06216,321.92096,-6.1352824e-19,-6.995597e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,630900.0,-12693.574240788408,-5344.187,-5344.187,0.0,0.0,0.0,-10688.374,0.0,0.0,-0.061584473
10530,-0.06336883,315.64273,294.58707,-0.06336883,315.64273,0.0,0.0,294.16824,254.13705,314.9891,-0.00012729956,320.9199,321.87164,6.5868863e-19,2.6807278e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,631800.0,-10908.116051686711,-5603.946,-5603.946,0.0,0.0,0.0,-11207.892,0.0,0.0,-0.09176636
10545,-0.063368864,315.15518,292.57352,-0.063368864,315.15518,0.0,0.0,294.13617,253.55452,308.6798,-0.00012729963,320.76926,321.81915,-4.534887e-19,2.286536e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,632700.0,-8611.365476085453,-6010.093,-6010.093,0.0,0.0,0.0,-12020.186,0.0,0.0,-0.12384033
10560,-0.06336891,314.65533,290.43573,-0.06336891,314.65533,0.0,0.0,294.10568,253.15,302.42493,-0.00012729972,320.61032,321.76343,-4.6586258e-18,-2.4755342e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,633600.0,-6410.129741935222,-6446.0337,-6446.0337,0.0,0.0,0.0,-12892.067,0.0,0.0,-0.1543274
10575,-0.06336896,314.14438,288.6964,-0.06336896,314.14438,0.0,0.0,294.06976,252.875,297.84488,-0.00012729983,320.44324,321.70456,1.3177145e-19,7.551051e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,634500.0,-4891.3135425566525,-6772.9673,-6772.9673,0.0,0.0,0.0,-13545.935,0.0,0.0,-0.19024658
10590,-0.06336903,313.62296,287.54623,-0.06336903,313.62296,0.0,0.0,294.03265,252.6,295.36328,-0.00012729995,320.26794,321.64246,-1.2186577e-18,5.4191094e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,635400.0,-4179.460793824496,-6940.3174,-6940.3174,0.0,0.0,0.0,-13880.635,0.0,0.0,-0.22735596
10605,-0.063369095,313.0914,286.8884,-0.063369095,313.0914,0.0,0.0,293.99597,252.325,294.4473,-0.0001273001,320.08398,321.57687,3.873199e-20,-1.1325352e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30369,0.0,636300.0,-4041.4439540761296,-6973.9346,-6973.9346,0.0,0.0,0.0,-13947.869,0.0,0.0,-0.2640381
10620,-0.06336917,312.55096,286.4591,-0.06336917,312.55096,0.0,0.0,293.95575,252.05,294.17313,-0.00012730024,319.8917,321.50797,2.2063438e-19,4.4017755e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30377,0.0,637200.0,-4124.385644867878,-6944.3613,-6944.3613,0.0,0.0,0.0,-13888.723,0.0,0.0,-0.30426025
10635,71.94123,298.7938,294.06656,1.5813746,318.62872,45.09604,0.0,293.9165,251.775,306.79303,0.073848575,298.93637,320.93234,0.99980825,-1.574613e-17,1.0,0.0,2426755.0,0.0,343.15,343.15,-1547.8073,1.0,638100.0,3947293.3446862954,1428348.6,163136.33,2426755.0,0.0,45.09604,1591485.0,2426755.0,2426800.0,-0.34350586
10650,9.2328415,329.62112,294.0837,9.2328415,325.12323,4.718254,4.6019626,293.90433,251.5,320.79297,0.018547552,330.02844,326.8425,0.99987924,0.99998736,1.0,1.0,2426755.0,1503162.5,343.15,343.15,-4142.565,1.0,639000.0,2080643.7244271934,1378067.5,1203648.5,2426755.0,1503162.5,9.320217,2581716.0,3929917.5,3929926.8,-0.35568237
10665,8.160169,302.53036,294.76108,8.5362215,345.30304,4.215305,4.111559,293.99957,251.225,329.80737,0.016770415,302.38602,344.92432,0.014536281,1.0,0.0,0.16226774,0.0,243914.77,343.15,343.15,-4133.9463,1.0,639900.0,2468511.840603196,266274.5,1812036.9,0.0,243914.77,8.326864,2078311.4,243914.77,243923.1,-0.260437
10680,6.9729095,337.49658,295.7863,6.9729095,361.79266,3.4600658,3.3749983,294.14777,250.95,334.69617,0.014007648,338.30908,360.7669,0.9990992,1.0,1.0,0.01,2426755.0,15031.625,340.928,340.928,-4125.9756,1.0,640800.0,2289150.959299161,1221536.9,1933077.2,2426755.0,15031.625,6.835064,3154614.0,2441786.5,2441793.2,-0.11224365
10695,9.934148,345.64047,296.08746,9.934148,335.81332,5.093839,4.9676833,294.30646,250.82353,341.06516,0.019956384,345.5496,335.90994,0.9990992,1.0,0.566816,0.15038551,1375523.5,226053.86,337.595,337.595,-4122.406,1.0,641700.0,3769886.7336850753,2067521.1,1657498.9,1375523.5,226053.86,10.0615225,3725020.0,1601577.4,1601587.4,0.046447754
10710,11.094942,338.2197,295.81903,11.094942,336.9983,5.787876,5.643993,294.43005,250.92941,338.501,0.022288265,338.18884,336.93295,0.9990992,1.0,0.15501045,0.01,376172.38,15031.625,334.262,334.262,-4140.184,1.0,642600.0,3995490.1828380455,1975818.4,1918902.4,376172.38,15031.625,11.4318695,3894720.8,391204.0,391215.44,0.17004395
10725,-0.063368775,335.42004,295.85748,-0.063368775,335.92523,0.0,0.0,294.4919,251.1706,337.23767,-0.00012729946,335.1124,335.8583,3.7712948e-13,3.7835785e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,643500.0,-22124.236751469085,-10529.53,-10663.986,0.0,0.0,0.0,-21193.516,0.0,0.0,0.23190308
10740,-0.063368775,335.61197,295.85748,-0.063368775,335.95245,0.0,0.0,294.4974,251.45,337.23767,-0.00012729946,335.13232,335.85934,2.8911488e-19,2.909973e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,644400.0,-22124.236751469085,-10580.611,-10671.23,0.0,0.0,0.0,-21251.842,0.0,0.0,0.23739624
10755,-0.063368775,335.75046,295.85748,-0.063368775,335.98016,0.0,0.0,294.47665,251.71602,337.23767,-0.00012729946,335.15244,335.86053,1.265088e-21,-1.6246852e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,645300.0,-22124.236751469085,-10617.47,-10678.605,0.0,0.0,0.0,-21296.074,0.0,0.0,0.21664429
10770,-0.063368775,335.85352,295.85748,-0.063368775,336.00833,0.0,0.0,294.45233,251.98488,337.23767,-0.00012729946,335.17273,335.86194,-7.8904125e-22,9.766949e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,646200.0,-22124.236751469085,-10644.898,-10686.103,0.0,0.0,0.0,-21331.0,0.0,0.0,0.19232178
10785,-0.063368775,335.9327,295.85748,-0.063368775,336.037,0.0,0.0,294.4157,252.26129,337.23767,-0.00012729946,335.19327,335.86353,3.1891667e-22,-8.62167e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,647100.0,-22124.236751469085,-10665.976,-10693.7295,0.0,0.0,0.0,-21359.705,0.0,0.0,0.15570068
10800,-0.06336878,335.9958,295.88562,-0.06336878,336.06616,0.0,0.0,294.37454,252.55,337.20404,-0.00012729946,335.214,335.8653,3.8732965e-19,6.053869e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,648000.0,-22091.21223929458,-10675.277,-10694.007,0.0,0.0,0.0,-21369.285,0.0,0.0,0.11453247
10815,-0.06336879,336.04822,296.9731,-0.06336879,336.09573,0.0,0.0,294.32648,252.85268,335.90802,-0.00012729949,335.23495,335.86728,9.5578225e-20,-1.1025511e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,648900.0,-20816.85263374009,-10399.797,-10412.443,0.0,0.0,0.0,-20812.24,0.0,0.0,0.066467285
10830,-0.06336881,336.09338,301.41254,-0.06336881,336.12555,0.0,0.0,294.28116,253.16072,330.5036,-0.00012729953,335.2561,335.86945,-1.6793642e-20,-1.9310897e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,649800.0,-15553.77093412531,-9230.273,-9238.834,0.0,0.0,0.0,-18469.107,0.0,0.0,0.021148682
10845,-0.06336886,336.13345,308.7681,-0.06336886,336.15524,0.0,0.0,294.23193,253.4634,321.193,-0.00012729962,335.27747,335.8718,-3.8283874e-20,-6.245905e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,650700.0,-6643.074984768748,-7283.2676,-7289.067,0.0,0.0,0.0,-14572.334,0.0,0.0,-0.028076172
10860,-0.0633689,336.16962,316.8918,-0.0633689,336.18442,0.0,0.0,294.1856,253.75,310.3094,-0.0001272997,335.29895,335.87433,-8.132486e-20,-9.477656e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,651600.0,3519.3527405980694,-5130.775,-5134.7144,0.0,0.0,0.0,-10265.489,0.0,0.0,-0.074401855
10875,-0.06336896,336.20258,322.8419,-0.06336896,336.21255,0.0,0.0,294.14005,254.025,301.48196,-0.00012729983,335.32056,335.87704,-1.07261655e-16,-3.4548677e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,652500.0,11420.282267596704,-3555.942,-3558.598,0.0,0.0,0.0,-7114.54,0.0,0.0,-0.1199646
10890,-0.06336901,336.23233,325.22842,-0.06336901,336.23907,0.0,0.0,294.1063,254.3,296.75513,-0.00012729994,335.3422,335.87985,-1.6678423e-19,-2.7743335e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,653400.0,15223.525400723136,-2928.688,-2930.483,0.0,0.0,0.0,-5859.171,0.0,0.0,-0.15371704
10905,-0.06336907,336.25867,325.2415,-0.06336907,336.2632,0.0,0.0,294.0726,254.575,294.94397,-0.00012730005,335.36377,335.8828,-3.4639318e-19,-3.5421557e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303665,0.0,654300.0,16198.87652211256,-2932.224,-2933.4343,0.0,0.0,0.0,-5865.658,0.0,0.0,-0.18740845
10920,-0.063369125,336.28107,324.28128,-0.063369125,336.28415,0.0,0.0,294.04803,254.85,294.4063,-0.00012730015,335.3852,335.88583,7.884368e-18,-6.512726e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30372,0.0,655200.0,15972.970559019472,-3193.747,-3194.5674,0.0,0.0,0.0,-6388.3145,0.0,0.0,-0.2119751
10935,-0.06336918,336.29874,323.06665,-0.06336918,336.3008,0.0,0.0,294.01785,255.125,294.25153,-0.00012730026,335.4063,335.8889,-9.057909e-19,-6.5729876e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30378,0.0,656100.0,15406.325487484373,-3521.7268,-3522.2793,0.0,0.0,0.0,-7044.006,0.0,0.0,-0.24215698
10950,132.09338,324.86282,294.15015,3.0104477,336.0935,272.06186,0.0,293.98615,255.4,334.1667,0.13570283,324.53687,335.7387,0.99843,-4.9114365e-17,1.0,0.0,2426755.0,0.0,343.15,343.15,-4902.524,1.0,657000.0,22807503.338592686,17039154.0,530326.8,2426755.0,0.0,272.06186,17569480.0,2426755.0,2427027.0,-0.27386475
10965,8.523582,341.6384,294.20578,8.523582,336.5679,4.321038,4.2147503,294.01508,255.675,338.0065,0.017122744,341.9103,338.37546,0.9997467,0.99990565,1.0,1.0,2426755.0,1503162.5,343.15,343.15,-4142.673,1.0,657900.0,3149951.7167151906,1698042.5,1516523.6,2426755.0,1503162.5,8.535788,3214566.0,3929917.5,3929926.0,-0.24493408
10980,6.529872,308.4222,295.04016,6.829737,340.51477,3.3037581,3.2225482,294.16696,255.95,332.4027,0.01341884,308.0882,340.4662,0.014576243,1.0,0.0,0.20846489,0.0,313356.6,343.15,343.15,-4126.138,1.0,658800.0,2105720.7101644054,367008.9,1304434.5,0.0,313356.6,6.526306,1671443.4,313356.6,313363.12,-0.093048096
10995,7.3433766,303.81137,295.70084,7.6815863,337.89713,3.7390485,3.6469338,294.31702,255.99748,322.47125,0.015091578,303.8757,337.86032,0.014576243,1.0,0.0,0.1909933,0.0,287093.94,338.706,338.706,-4112.5264,1.0,659700.0,1696832.8141424195,250146.58,1361364.6,0.0,287093.94,7.3859825,1611511.2,287093.94,287101.3,0.057006836
11010,9.7495365,343.7323,295.70486,9.7495365,351.12317,5.0129967,4.8892293,294.41342,255.75163,349.31168,0.019585522,343.791,350.61655,0.99900436,1.0,0.6195313,0.01,1503450.6,15031.625,334.262,334.262,-4143.8105,1.0,660600.0,4409652.998676348,1966630.0,2269271.8,1503450.6,15031.625,9.9022255,4235902.0,1518482.2,1518492.1,0.15341187
11025,-0.063422196,340.9177,295.87643,-0.06342279,342.2276,-1.3990083e-36,-1.3974375e-36,294.48242,255.45496,343.42346,-0.00012740736,340.66083,342.22168,1.2841029e-07,1.2888303e-07,0.0,0.0,0.0,0.0,333.151,333.151,-66.35999,0.0,661500.0,-25442.932971384293,-11997.786,-12346.826,0.0,0.0,-2.7964457e-36,-24344.613,0.0,-2.7964457e-36,0.22241211
11040,-0.063368775,341.26233,295.88785,-0.063368775,342.14386,0.0,0.0,294.50537,255.35,343.41345,-0.00012729946,340.69003,342.21997,-1.9986713e-19,-2.0013935e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,662400.0,-25409.93096595372,-12076.366,-12310.985,0.0,0.0,0.0,-24387.352,0.0,0.0,0.24536133
11055,-0.063368775,341.50394,295.88785,-0.063368775,342.09824,0.0,0.0,294.50714,255.4841,343.41345,-0.00012729946,340.7192,342.2185,-7.8020343e-22,-3.3468326e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,663300.0,-25409.93096595372,-12140.67,-12298.843,0.0,0.0,0.0,-24439.512,0.0,0.0,0.24713135
11070,-0.063368775,341.67737,295.88785,-0.063368775,342.0782,0.0,0.0,294.49472,255.68587,343.41345,-0.00012729946,340.7485,342.21725,2.197694e-22,-1.0048532e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,664200.0,-25409.93096595372,-12186.829,-12293.506,0.0,0.0,0.0,-24480.336,0.0,0.0,0.2347107
11085,-0.063368775,341.8055,295.88785,-0.063368775,342.0756,0.0,0.0,294.47943,255.8697,343.41345,-0.00012729946,340.77786,342.21625,-9.55109e-22,2.9067726e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,665100.0,-25409.93096595372,-12220.934,-12292.815,0.0,0.0,0.0,-24513.75,0.0,0.0,0.21942139
11100,-0.063368775,341.9032,295.88785,-0.063368775,342.0852,0.0,0.0,294.45526,255.95,343.41345,-0.00012729946,340.80737,342.21548,-1.2816187e-35,-5.198223e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,666000.0,-25409.93096595372,-12246.934,-12295.374,0.0,0.0,0.0,-24542.309,0.0,0.0,0.19525146
11115,-0.063368775,341.98047,295.88785,-0.063368775,342.1034,0.0,0.0,294.4287,255.95,343.41345,-0.00012729946,340.837,342.21497,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,666900.0,-25409.93096595372,-12267.499,-12300.215,0.0,0.0,0.0,-24567.715,0.0,0.0,0.16870117
11130,-0.063368775,342.04437,295.88785,-0.063368775,342.12747,0.0,0.0,294.4009,255.95,343.41345,-0.00012729946,340.86676,342.21472,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,667800.0,-25409.93096595372,-12284.507,-12306.623,0.0,0.0,0.0,-24591.129,0.0,0.0,0.14089966
11145,-0.063368775,342.0992,295.89053,-0.063368775,342.1555,0.0,0.0,294.36682,255.95,343.40997,-0.00012729946,340.8967,342.2147,2.3198234e-19,3.783541e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,668700.0,-25406.635041319703,-12298.388,-12313.365,0.0,0.0,0.0,-24611.754,0.0,0.0,0.10681152
11160,-0.06336878,342.1478,296.1029,-0.06336878,342.1859,0.0,0.0,294.33093,255.95,343.13568,-0.00012729947,340.92673,342.21494,1.7091564e-18,3.650888e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,669600.0,-25146.439350828055,-12254.797,-12264.941,0.0,0.0,0.0,-24519.738,0.0,0.0,0.07092285
11175,-0.0633688,342.19168,298.2858,-0.0633688,342.21747,0.0,0.0,294.2936,255.95,340.3219,-0.0001272995,340.95688,342.2154,-3.618341e-18,-4.938396e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,670500.0,-22474.934103313248,-11685.505,-11692.368,0.0,0.0,0.0,-23377.873,0.0,0.0,0.033599854
11190,-0.06336881,342.2316,303.11322,-0.06336881,342.24905,0.0,0.0,294.25876,255.95,333.92053,-0.00012729953,340.98703,342.21606,9.6833995e-20,5.2878555e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,671400.0,-16471.3764564544,-10411.317,-10415.964,0.0,0.0,0.0,-20827.281,0.0,0.0,-0.0012512207
11205,-0.06336884,342.26773,309.91718,-0.06336884,342.27954,0.0,0.0,294.22473,255.95,324.50473,-0.00012729959,341.01718,342.21692,2.5725139e-19,1.5934174e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,672300.0,-7799.356809626179,-8610.072,-8613.216,0.0,0.0,0.0,-17223.29,0.0,0.0,-0.03527832
11220,-0.06336887,342.29987,316.93378,-0.06336887,342.3079,0.0,0.0,294.19568,255.95,314.2021,-0.00012729965,341.04715,342.21793,-1.7214674e-19,-2.1899255e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,673200.0,1460.5210112144107,-6751.166,-6753.302,0.0,0.0,0.0,-13504.468,0.0,0.0,-0.064331055
11235,-0.06336891,342.3276,322.39145,-0.06336891,342.333,0.0,0.0,294.16534,255.95,305.36072,-0.00012729972,341.0769,342.2191,-1.3121993e-18,-4.772349e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,674100.0,9105.63056282765,-5305.9966,-5307.434,0.0,0.0,0.0,-10613.431,0.0,0.0,-0.09466553
11250,-0.06336895,342.3503,325.45575,-0.06336895,342.35394,0.0,0.0,294.13937,255.95,299.2728,-0.0001272998,341.10626,342.22028,1.575439e-18,4.8597212e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,675000.0,13998.956162333086,-4496.4805,-4497.447,0.0,0.0,0.0,-8993.928,0.0,0.0,-0.12063599
11265,-0.063369,342.3668,326.20798,-0.063369,342.36926,0.0,0.0,294.10776,255.95,296.11157,-0.00012729989,341.13504,342.22153,3.723567e-20,3.5432563e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,675900.0,16091.330322323394,-4300.6646,-4301.3228,0.0,0.0,0.0,-8601.987,0.0,0.0,-0.1522522
11280,-0.06336905,342.37643,325.62183,-0.06336905,342.37808,0.0,0.0,294.077,255.95,294.76562,-0.00012730001,341.1631,342.22272,2.0122747e-19,1.5296221e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,676800.0,16497.577671778174,-4459.2393,-4459.6777,0.0,0.0,0.0,-8918.917,0.0,0.0,-0.18301392
11295,-0.06336911,342.37775,324.4424,-0.06336911,342.37888,0.0,0.0,294.04602,255.95,294.3329,-0.00012730013,341.19016,342.2238,1.2530469e-19,2.23723e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3037,0.0,677700.0,16098.375867342264,-4773.4937,-4773.7944,0.0,0.0,0.0,-9547.288,0.0,0.0,-0.21398926
11310,-0.06336917,342.3696,323.11218,-0.06336917,342.37036,0.0,0.0,294.00955,255.95,294.20023,-0.00012730024,341.216,342.22467,-2.620798e-17,-3.2627315e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30377,0.0,678600.0,15458.096169030889,-5125.371,-5125.574,0.0,0.0,0.0,-10250.945,0.0,0.0,-0.25045776
11325,77.42259,340.8955,294.16202,1.7223017,342.34625,55.96118,0.0,293.97363,255.95,333.22937,0.07949579,340.56915,342.21924,0.9920516,-4.0484157e-16,0.0,0.0,0.0,0.0,343.15,343.15,-1772.3127,1.0,679500.0,13043897.751923215,15196557.0,348548.72,0.0,0.0,55.96118,15545106.0,0.0,55.96118,-0.28637695
11340,8.664362,339.93884,294.1842,8.664362,338.57684,4.4035826,4.2952776,293.99362,255.95,338.1438,0.01740555,340.32812,340.1419,0.9997738,0.9995558,1.0,1.0,2426755.0,1503162.5,343.15,343.15,-4146.825,1.0,680400.0,3213592.051908472,1665026.0,1615462.4,2426755.0,1503162.5,8.69886,3280488.5,3929917.5,3929926.2,-0.26638794
11355,6.5838637,308.95578,295.06976,6.8892307,338.04108,3.3343089,3.2523499,294.15335,255.95,334.39117,0.013532829,308.6092,337.80646,0.014505764,1.0,0.0,0.13688663,0.0,205762.83,343.15,343.15,-4126.5835,1.0,681300.0,2234945.642142611,383979.3,1243365.0,0.0,205762.83,6.5866585,1627344.2,205762.83,205769.42,-0.106658936
11370,10.693979,304.0803,295.75372,11.173318,339.26642,5.5903797,5.4502873,294.3111,255.95,322.40137,0.021964248,304.13474,339.208,0.014505764,1.0,0.0,0.19768734,0.0,297156.2,337.595,337.595,-4059.9,1.0,682200.0,2458240.972172689,373985.47,2041960.9,0.0,297156.2,11.040667,2415946.2,297156.2,297167.22,0.051086426
11385,9.470281,341.52087,295.73773,9.470282,356.40607,4.8340664,4.7146,294.41113,255.95,347.32416,0.019024536,341.62927,355.75522,0.9990072,1.0,0.66371405,0.01,1610671.4,15031.625,334.262,334.262,-4125.7007,1.0,683100.0,4121912.823371531,1821032.8,2413094.2,1610671.4,15031.625,9.548666,4234127.0,1625703.0,1625712.5,0.15112305
11400,-0.06338133,340.31696,296.05566,-0.06338146,343.88507,-4.6152e-41,-4.61e-41,294.47406,255.95,344.51416,-0.0001273248,339.8157,344.05746,3.0141905e-08,3.024287e-08,0.0,0.0,0.0,0.0,333.151,333.151,-66.31666,0.0,684000.0,-25913.86804977276,-11782.425,-12732.291,0.0,0.0,-9.2252e-41,-24514.715,0.0,-9.2252e-41,0.2140503
11415,-0.063368775,341.06793,296.06906,-0.063368775,343.46713,0.0,0.0,294.49594,255.89609,344.502,-0.00012729946,339.8781,344.04755,9.060783e-20,9.073953e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,684900.0,-25895.051912580413,-11976.398,-12614.942,0.0,0.0,0.0,-24591.34,0.0,0.0,0.2359314
11430,-0.063368775,341.5842,296.06906,-0.063368775,343.20172,0.0,0.0,294.49176,255.75626,344.502,-0.00012729946,339.93976,344.0381,3.5489948e-22,1.4945178e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,685800.0,-25895.051912580413,-12113.802,-12544.304,0.0,0.0,0.0,-24658.105,0.0,0.0,0.23175049
11445,-0.063368775,341.94635,296.06906,-0.063368775,343.03726,0.0,0.0,294.47763,255.56328,344.502,-0.00012729946,340.00104,344.02896,2.8953462e-22,-3.8748106e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,686700.0,-25895.051912580413,-12210.188,-12500.533,0.0,0.0,0.0,-24710.723,0.0,0.0,0.21762085
11460,-0.063368775,342.20584,296.06906,-0.063368775,342.94077,0.0,0.0,294.45673,255.35,344.502,-0.00012729946,340.06195,344.0202,-2.1239233e-23,-1.9528378e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,687600.0,-25895.051912580413,-12279.252,-12474.851,0.0,0.0,0.0,-24754.102,0.0,0.0,0.19671631
11475,-0.063368775,342.39563,296.06906,-0.063368775,342.8912,0.0,0.0,294.4286,255.10078,344.502,-0.00012729946,340.12256,344.0118,-5.0448456e-36,-1.8075443e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,688500.0,-25895.051912580413,-12329.764,-12461.66,0.0,0.0,0.0,-24791.424,0.0,0.0,0.1685791
11490,-0.063368775,342.53882,296.06906,-0.063368775,342.8738,0.0,0.0,294.3985,254.80624,344.502,-0.00012729946,340.1829,344.00385,-1.7990548e-18,2.6874697e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,689400.0,-25895.051912580413,-12367.873,-12457.03,0.0,0.0,0.0,-24824.902,0.0,0.0,0.13848877
11505,-0.06336878,342.65112,296.13123,-0.06336878,342.87817,0.0,0.0,294.35782,254.50859,344.42456,-0.00012729946,340.24295,343.99625,1.1681813e-19,-1.8745658e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,690300.0,-25820.404114557503,-12381.22,-12441.648,0.0,0.0,0.0,-24822.867,0.0,0.0,0.09780884
11520,-0.0633688,342.7433,297.73138,-0.0633688,342.89685,0.0,0.0,294.3123,254.25,342.4498,-0.00012729949,340.30276,343.98904,-3.0319172e-18,-3.8498247e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,691200.0,-23909.050672827627,-11979.871,-12020.742,0.0,0.0,0.0,-24000.613,0.0,0.0,0.05227661
11535,-0.06336882,342.82132,303.3206,-0.06336882,342.92526,0.0,0.0,294.26434,254.0587,335.39926,-0.00012729954,340.36234,343.9822,-6.691956e-20,1.9582472e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,692100.0,-17151.12247017565,-10513.082,-10540.747,0.0,0.0,0.0,-21053.828,0.0,0.0,0.004333496
11550,-0.06336886,342.88928,312.0135,-0.06336886,342.95972,0.0,0.0,294.2181,253.92322,324.00897,-0.00012729962,340.42163,343.97574,-1.2211215e-19,3.3055365e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,693000.0,-6413.485807336272,-8217.567,-8236.313,0.0,0.0,0.0,-16453.88,0.0,0.0,-0.041900635
11565,-0.06336891,342.94974,321.1878,-0.06336891,342.9974,0.0,0.0,294.17044,253.82611,311.2851,-0.00012729972,340.48062,343.9696,-2.7657553e-20,-8.5119274e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,693900.0,5294.571173134699,-5791.926,-5804.6123,0.0,0.0,0.0,-11596.538,0.0,0.0,-0.08956909
11580,-0.06336897,343.00397,327.4357,-0.06336897,343.03616,0.0,0.0,294.12668,253.75,301.6039,-0.00012729985,340.5392,343.9638,9.4838474e-20,1.0213746e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,694800.0,13811.20689466755,-4143.4893,-4152.058,0.0,0.0,0.0,-8295.547,0.0,0.0,-0.1333313
