minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
11595,-0.06336904,343.05246,329.78546,-0.06336904,343.0742,0.0,0.0,294.08118,253.82896,296.55695,-0.00012729998,340.5973,343.9583,8.774666e-21,-1.1973297e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,695700.0,17765.955344225404,-3531.0115,-3536.7947,0.0,0.0,0.0,-7067.806,0.0,0.0,-0.17883301
11610,-0.06336911,343.09488,329.55344,-0.06336911,343.1096,0.0,0.0,294.04135,254.07365,294.80582,-0.00012730011,340.65475,343.95303,-3.7404842e-20,-8.9174736e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3037,0.0,696600.0,18578.178475398665,-3604.0586,-3607.9736,0.0,0.0,0.0,-7212.032,0.0,0.0,-0.21865845
11625,-0.06336917,343.13098,328.4138,-0.06336917,343.14093,0.0,0.0,294.00336,254.28152,294.32016,-0.00012730026,340.71146,343.94797,-3.6299707e-19,-2.7756428e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30377,0.0,697500.0,18228.535806615655,-3916.9885,-3919.6365,0.0,0.0,0.0,-7836.625,0.0,0.0,-0.25665283
11640,122.3213,335.19568,294.1533,2.7876005,343.3675,216.4965,0.0,293.9718,254.25,340.4638,0.12566358,334.69116,343.86346,0.9967116,1.6010005e-17,1.0,0.0,2426755.0,0.0,343.15,343.15,-4224.151,1.0,698400.0,24442089.874157317,21085504.0,576196.06,2426755.0,0.0,216.4965,21661700.0,2426755.0,2426971.5,-0.288208
11655,8.42719,339.91306,294.20728,8.42719,342.16205,4.2685304,4.163571,294.00635,253.92227,338.54355,0.016929105,340.3918,343.91553,0.99974424,0.9998421,1.0,1.0,2426755.0,1503162.5,343.15,343.15,-4143.7207,1.0,699300.0,3152408.3675215477,1617719.5,1697320.8,2426755.0,1503162.5,8.432101,3315040.2,3929917.5,3929926.0,-0.2536621
11670,6.230131,309.34952,295.03384,6.5139112,337.532,3.1396773,3.0624955,294.17346,253.45312,333.05823,0.0128005445,308.99173,337.54327,0.014607929,1.0,0.0,0.20742968,0.0,311800.5,343.15,343.15,-4124.92,1.0,700200.0,2044277.8173937767,374591.8,1162683.1,0.0,311800.5,6.2021728,1537275.0,311800.5,311806.7,-0.08654785
11685,9.476936,304.78296,295.6078,9.902871,339.11792,4.933285,4.810963,294.33038,252.95743,323.09998,0.01946573,304.86777,338.98575,0.014607929,1.0,0.0,0.16227806,0.0,243930.28,337.595,337.595,-4103.3237,1.0,701100.0,2247653.0488813296,365200.53,1809676.0,0.0,243930.28,9.744248,2174876.5,243930.28,243940.03,0.070373535
11700,9.372322,341.49826,295.56604,9.372322,355.05646,4.786109,4.6679573,294.42252,252.55,348.6171,0.018827751,341.5773,354.4685,0.999011,1.0,0.59586847,0.01,1446026.8,15031.625,334.262,334.262,-4132.4634,1.0,702000.0,4195094.760030134,1808064.6,2341766.2,1446026.8,15031.625,9.454066,4149831.0,1461058.4,1461067.9,0.1625061
11715,-0.063368775,338.38858,295.91446,-0.063368775,345.59097,0.0,0.0,294.47507,252.19531,346.43994,-0.00012729946,336.92502,346.2645,-7.1556306e-16,-7.206648e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,702900.0,-27013.838844784743,-11304.439,-13221.348,0.0,0.0,0.0,-24525.787,0.0,0.0,0.21505737
11730,-0.06336916,339.86618,295.91638,-0.06336916,344.71463,0.0,0.0,294.48154,251.8375,346.4381,-0.00012730023,337.0585,346.24164,-5.0384467e-23,1.3505237e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.29811,0.0,703800.0,-27011.99557320777,-11697.26,-12987.678,0.0,0.0,0.0,-24684.938,0.0,0.0,0.2215271
11745,-0.06336916,340.88354,295.91638,-0.06336916,344.15308,0.0,0.0,294.46796,251.56094,346.4381,-0.00012730023,337.19034,346.2195,1.0758916e-21,4.59266e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.29811,0.0,704700.0,-27011.99557320777,-11968.032,-12838.22,0.0,0.0,0.0,-24806.252,0.0,0.0,0.20794678
11760,-0.06634129,341.59656,295.91638,-0.06634129,343.80087,0.0,0.0,294.44064,251.45,346.4381,-0.00013327083,337.3211,346.19812,7.715672e-23,1.0070871e-22,0.0,0.0,0.0,0.0,343.15,343.15,-67.827934,0.0,705600.0,-28278.906228574386,-12728.023,-13342.22,0.0,0.0,0.0,-26070.242,0.0,0.0,0.18063354
11775,-0.06336881,342.1056,299.08514,-0.06336881,343.59024,0.0,0.0,294.32407,251.45,342.86444,-0.00012729953,337.4508,346.17743,1.3503369e-20,-1.058998e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,706500.0,-23406.95220513567,-11449.85,-11844.987,0.0,0.0,0.0,-23294.836,0.0,0.0,0.0640564
11790,-0.06336889,342.4768,311.7629,-0.06336889,343.4766,0.0,0.0,294.22824,251.45,328.16312,-0.00012729967,337.57956,346.15747,-2.8436228e-19,-8.596971e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,707400.0,-8768.512511318071,-8174.483,-8440.575,0.0,0.0,0.0,-16615.059,0.0,0.0,-0.0317688
11805,-0.06336899,342.75388,327.43588,-0.06336899,343.43042,0.0,0.0,294.1449,251.45,309.10867,-0.00012729988,337.7074,346.13828,-1.8872185e-19,-7.297593e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,0.0,708300.0,9798.816420505042,-4076.8801,-4256.942,0.0,0.0,0.0,-8333.822,0.0,0.0,-0.115112305
11820,-0.06336911,342.97162,335.42914,-0.06336911,343.42758,0.0,0.0,294.0514,251.45,298.1905,-0.00012730013,337.8344,346.1198,9.687461e-20,3.8332467e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30371,0.0,709200.0,19910.034850853008,-2007.4332,-2128.7878,0.0,0.0,0.0,-4136.221,0.0,0.0,-0.20861816
11835,20.089537,342.52243,294.29352,0.19640715,345.4007,13.087327,0.0,293.85632,251.45,340.42108,0.020375883,342.3533,345.26437,0.9995741,-1.4076712e-17,0.5083089,0.0,1233541.1,0.0,343.15,343.15,-4315.4927,1.0,710100.0,3947537.353238795,4069365.2,42158.824,1233541.1,0.0,13.087327,4111524.0,1233541.1,1233554.2,-0.40368652
11850,10.460419,319.84613,295.09866,10.460419,353.77112,5.423187,5.2888894,293.85938,251.45,344.66138,0.021013591,318.7324,352.87125,0.9995741,1.0,0.0,0.01,0.0,15031.625,343.15,343.15,-4144.7104,1.0,711000.0,4374260.581570593,1087249.2,2577701.5,0.0,15031.625,10.712076,3664950.8,15031.625,15042.337,-0.40063477
11865,9.3706665,301.29456,297.3376,9.370698,340.92465,4.791623,4.673414,293.97473,251.45,319.95825,0.018824456,301.2414,341.28006,0.86435425,1.0,0.0,0.50202644,0.0,754627.25,343.15,343.15,-4138.377,1.0,711900.0,1788451.33809707,155733.69,1715453.1,0.0,754627.25,9.465037,1871186.8,754627.25,754636.7,-0.28527832
11880,8.407165,341.00095,298.20853,8.407165,341.88177,4.247167,4.142614,294.0693,251.45,344.4561,0.016888877,341.29852,341.27374,0.99925387,1.0,1.0,0.029088857,2426755.0,43725.277,343.15,343.15,-4133.1724,1.0,712800.0,3280491.2535002586,1511004.1,1542106.4,2426755.0,43725.277,8.389781,3053110.5,2470480.2,2470488.8,-0.19070435
11895,12.238271,343.0351,298.1212,12.238271,344.2402,6.420718,6.259309,294.13763,251.45,341.87,0.02458506,342.97876,344.3807,0.99925387,1.0,0.9484554,0.379728,2301668.8,570792.8,342.039,342.039,-4107.4824,1.0,713700.0,4517382.022164884,2308608.2,2370551.5,2301668.8,570792.8,12.680027,4679160.0,2872461.5,2872474.2,-0.12237549
11910,11.890366,343.41058,297.86746,11.890366,340.2524,6.2754827,6.1188855,294.23135,251.45,343.19843,0.023886165,343.28583,340.1354,0.99925387,1.0,0.65161157,0.11206074,1581301.5,168445.5,338.706,338.706,-4151.794,1.0,714600.0,4547687.966617502,2274402.2,2116684.8,1581301.5,168445.5,12.394368,4391087.0,1749747.0,1749759.4,-0.028656006
11925,14.784469,337.47382,297.43805,14.784469,336.55804,8.060435,7.853529,294.29865,251.45,338.3788,0.029700033,337.26144,336.48422,0.99925387,1.0,0.40518576,0.09684533,983286.56,145574.27,335.373,335.373,-4149.274,1.0,715500.0,5106956.811049577,2486011.8,2429147.0,983286.56,145574.27,15.913964,4915159.0,1128860.9,1128876.8,0.038635254
11940,10.771072,333.2954,296.96042,10.771072,332.728,5.634619,5.4952383,294.32416,251.45,334.01346,0.021637654,333.24884,332.68655,0.99925387,1.0,0.3133467,0.06655233,760415.7,100038.97,332.04,332.04,-4169.006,1.0,716400.0,3367311.5570959225,1643740.6,1618071.8,760415.7,100038.97,11.129858,3261812.5,860454.6,860465.75,0.06414795
11955,14.920059,328.36523,296.67966,14.920059,328.97437,8.084158,7.8754926,294.1984,251.45,330.14835,0.029972417,328.20554,328.89493,0.99925387,1.0,0.31485996,0.07477253,764088.0,112395.26,328.707,328.707,-4114.0723,1.0,717300.0,4213177.548180033,1985553.0,2023723.6,764088.0,112395.26,15.95965,4009276.5,876483.25,876499.2,-0.06161499
11970,12.199658,325.6795,296.8161,12.199658,326.81116,6.4529886,6.2914968,294.07532,251.45,326.22037,0.024507493,325.6439,326.8243,0.99925387,1.0,0.5191882,0.19079366,1259942.6,286793.88,328.708,328.708,-4145.939,1.0,718200.0,3026624.350998645,1478919.4,1536903.6,1259942.6,286793.88,12.744486,3015823.0,1546736.5,1546749.2,-0.18469238
11985,15.802575,328.83362,297.4228,15.802575,330.1161,8.762592,8.5350065,293.9779,251.45,328.2952,0.031745274,328.594,330.0552,0.99925387,1.0,0.77884835,0.27431104,1890074.1,412334.03,330.376,330.376,-4173.395,1.0,719100.0,4116222.499033461,2084762.1,2169880.8,1890074.1,412334.03,17.2976,4254643.0,2302408.2,2302425.5,-0.2821045
12000,11.229906,330.35886,298.3156,11.229906,331.0783,5.877973,5.731865,293.92657,251.45,330.79056,0.02255939,330.33887,331.07166,0.99925387,1.0,0.85652196,0.27911526,2078569.0,419555.56,332.044,332.044,-4148.2954,1.0,720000.0,3076982.7222925415,1511339.0,1545272.4,2078569.0,419555.56,11.6098385,3056611.5,2498124.5,2498136.0,-0.33343506
12015,11.197615,333.05554,299.1968,11.197616,333.54953,5.8601537,5.7145314,293.95822,251.30869,332.5103,0.022494521,333.0955,333.5831,0.99925387,1.0,0.9667139,0.32392886,2345977.8,486917.7,333.712,333.712,-4149.234,1.0,720900.0,3147359.814191509,1592375.6,1615608.0,2345977.8,486917.7,11.574685,3207983.5,2832895.5,2832907.0,-0.30178833
12030,10.970908,335.08136,299.65903,10.970908,335.05685,5.727159,5.585032,294.02237,250.98148,334.87082,0.022039097,335.05093,335.05264,0.99925387,1.0,0.95594597,0.30468944,2319846.5,457997.72,335.38,335.38,-4149.5576,1.0,721800.0,3259351.5876783384,1632183.6,1631054.5,2319846.5,457997.72,11.312191,3263238.0,2777844.2,2777855.5,-0.23764038
12045,11.02606,336.81873,299.72647,11.02606,336.74878,5.7732406,5.630092,294.1014,250.61354,336.07977,0.02214989,336.999,336.8262,0.99925387,1.0,0.9846544,0.3229721,2389515.0,485479.53,337.048,337.048,-4160.144,1.0,722700.0,3381930.990976798,1717722.0,1714482.9,2389515.0,485479.53,11.403333,3432205.0,2874994.5,2875006.0,-0.15859985
12060,15.68551,338.96307,299.4978,15.68551,338.53592,8.593606,8.369643,294.18146,250.35,338.492,0.031510103,338.8519,338.507,0.99925387,1.0,0.9090577,0.2825544,2206060.2,424725.16,338.716,338.716,-4124.352,1.0,723600.0,5160587.585893563,2599938.2,2571797.5,2206060.2,424725.16,16.96325,5171736.0,2630785.5,2630802.5,-0.078552246
12075,10.938023,341.2009,299.09235,10.938023,340.57278,5.705408,5.563817,294.25388,250.30417,340.42905,0.021973034,341.21234,340.58978,0.99925387,1.0,0.82312846,0.25640547,1997531.0,385419.1,340.384,340.384,-4147.645,1.0,724500.0,3814829.5053668222,1934454.0,1905598.8,1997531.0,385419.1,11.269225,3840052.8,2382950.0,2382961.2,-0.006134033
12090,13.476653,341.54697,298.60883,13.476653,340.79297,7.2175374,7.034716,294.31088,250.39075,341.2572,0.027072806,341.4272,340.73416,0.99925387,1.0,0.71366084,0.18636607,1731879.9,280138.5,338.718,338.718,-4136.271,1.0,725400.0,4849367.117552493,2430382.2,2387704.5,1731879.9,280138.5,14.252254,4818087.0,2012018.4,2012032.6,0.050872803
12105,12.209307,336.54996,298.1247,12.209307,335.79736,6.4385686,6.277179,294.3459,250.45694,337.74677,0.024526875,336.54395,335.762,0.99925387,1.0,0.5434511,0.13045618,1318822.6,196096.83,335.385,335.385,-4131.893,1.0,726300.0,4081583.453909116,1970412.5,1931820.1,1318822.6,196096.83,12.715748,3902232.5,1514919.5,1514932.2,0.085876465
12120,11.251247,333.82468,297.70453,11.251247,333.11282,5.888009,5.7416015,294.3504,250.35,333.94592,0.022602262,333.7775,333.08008,0.99925387,1.0,0.44083905,0.108805925,1069808.4,163552.98,332.052,332.052,-4146.355,1.0,727200.0,3440377.4265552554,1706866.1,1673227.4,1069808.4,163552.98,11.62961,3380093.5,1233361.4,1233373.0,0.09039307
12135,10.979441,329.6457,297.39288,10.979441,329.3617,5.728863,5.5866466,294.3285,250.05096,330.34277,0.022056237,329.61893,329.3308,0.99925387,1.0,0.40222678,0.09993644,976105.8,150220.7,328.719,328.719,-4146.989,1.0,728100.0,3052352.442173105,1487294.8,1474198.6,976105.8,150220.7,11.31551,2961493.5,1126326.5,1126337.9,0.068481445
12150,11.39278,325.91644,297.21863,11.39278,325.9236,5.9624314,5.813933,294.28955,249.66368,326.71567,0.022886582,325.90063,325.89474,0.99925387,1.0,0.39627606,0.100802146,961664.9,151522.0,325.386,325.386,-4139.4478,1.0,729000.0,2835362.9292776077,1373181.1,1373524.2,961664.9,151522.0,11.776364,2746705.5,1113186.9,1113198.6,0.029541016
12165,11.720599,322.84262,297.19205,11.720599,322.6926,6.16877,6.014951,294.24075,249.21956,323.3615,0.023545127,322.81866,322.66412,0.99925387,1.0,0.4083937,0.11679689,991071.5,175564.69,323.72,323.72,-4148.0347,1.0,729900.0,2587886.135086751,1262688.4,1255303.2,991071.5,175564.69,12.183722,2517991.5,1166636.2,1166648.4,-0.019256592
12180,13.204646,323.4159,297.29538,13.204646,324.71518,7.077279,6.898815,294.1875,248.75,323.58966,0.02652638,323.41684,324.73672,0.99925387,1.0,0.5628631,0.2069667,1365930.9,311104.56,325.388,325.388,-4153.7485,1.0,730800.0,2929466.8135901475,1448631.0,1520688.8,1365930.9,311104.56,13.976094,2969319.8,1677035.5,1677049.5,-0.072509766
12195,12.621288,325.02185,297.4978,12.621288,326.0284,6.714275,6.5457616,294.14923,248.12524,325.73572,0.025354492,325.15012,326.06442,0.99925387,1.0,0.6648048,0.22077484,1613318.4,331860.47,327.056,327.056,-4150.0425,1.0,731700.0,3007023.5082541783,1459033.5,1512390.8,1613318.4,331860.47,13.260036,2971424.2,1945178.9,1945192.1,-0.11077881
12210,12.405457,328.1981,297.8109,12.4054575,328.5976,6.57443,6.4096045,294.1355,247.3641,328.25302,0.024920914,328.19458,328.60248,0.99925387,1.0,0.69115645,0.22617666,1677267.4,339980.28,328.724,328.724,-4144.0186,1.0,732600.0,3186309.7102136407,1583260.6,1604076.1,1677267.4,339980.28,12.984035,3187336.8,2017247.6,2017260.6,-0.12451172
12225,10.839827,328.77277,298.15848,10.839827,329.48566,5.7064304,5.565603,294.14618,246.72092,328.99048,0.021775771,328.96658,329.5589,0.99925387,1.0,0.78391063,0.26539388,1902359.0,398930.16,330.392,330.392,-4193.764,1.0,733500.0,2819840.458419253,1393785.1,1426241.0,1902359.0,398930.16,11.272034,2820026.0,2301289.2,2301300.5,-0.11383057
12240,12.103243,332.00424,298.41016,12.103243,331.98276,6.416678,6.256476,294.17328,246.45,331.70367,0.024313806,331.99106,331.98233,0.99925387,1.0,0.7673856,0.24374208,1862256.9,366383.94,332.06,332.06,-4161.155,1.0,734400.0,3399866.9327019113,1707709.0,1706616.9,1862256.9,366383.94,12.673154,3414326.0,2228640.8,2228653.5,-0.08673096
12255,12.607089,333.25726,298.5202,12.607089,333.40277,6.733595,6.5649595,294.20374,246.45,333.12643,0.025325967,333.09213,333.36276,0.99925387,1.0,0.7698411,0.25044325,1868215.6,376456.9,333.728,333.728,-4168.8037,1.0,735300.0,3681032.3832432344,1839319.5,1847024.1,1868215.6,376456.9,13.298554,3686343.5,2244672.5,2244685.8,-0.056274414
12270,12.285889,334.87332,298.5132,12.285889,335.0251,6.5432725,6.3798842,294.24023,246.45,334.53055,0.024680719,334.7887,335.00977,0.99925387,1.0,0.7957097,0.25822988,1930992.5,388161.47,335.396,335.396,-4172.347,1.0,736200.0,3733521.5032835547,1876208.2,1884039.4,1930992.5,388161.47,12.923157,3760247.5,2319154.0,2319167.0,-0.01977539
12285,10.792731,336.95465,298.39517,10.792731,336.798,5.6558585,5.51604,294.2786,246.45,336.442,0.021681163,337.0399,336.8358,0.99925387,1.0,0.78157544,0.24934712,1896692.0,374809.22,337.064,337.064,-4175.752,1.0,737100.0,3464576.6093593463,1747880.9,1740780.1,1896692.0,374809.22,11.171898,3488661.0,2271501.2,2271512.5,0.018585205
12300,11.803271,338.59824,298.1937,11.803272,338.47733,6.2444463,6.088975,294.31555,246.45,338.3297,0.023711205,338.51382,338.45798,0.99925387,1.0,0.71857816,0.2138559,1743813.1,321460.16,337.065,337.065,-4166.978,1.0,738000.0,3997027.8784807306,2003004.1,1997010.2,1743813.1,321460.16,12.333422,4000014.5,2065273.2,2065285.6,0.055541992
12315,10.792111,335.93726,297.92526,10.792111,334.70044,5.645646,5.505961,294.35538,246.45,336.5371,0.021679917,335.8884,334.645,0.99925387,1.0,0.54920924,0.1240105,1332796.2,186407.94,333.732,333.732,-4167.958,1.0,738900.0,3515826.9302323903,1722964.6,1666903.6,1332796.2,186407.94,11.1516075,3389868.2,1519204.2,1519215.4,0.09536743
12330,10.980684,331.86444,297.61462,10.980684,331.21994,5.7277064,5.585495,294.37097,246.45,332.28806,0.022058735,331.863,331.20117,0.99925387,1.0,0.43619907,0.10915083,1058548.2,164071.42,330.399,330.399,-4145.5234,1.0,739800.0,3212378.497789666,1579563.0,1549839.4,1058548.2,164071.42,11.313202,3129402.5,1222619.6,1222631.0,0.110961914
12345,11.564184,328.19153,297.324,11.564185,327.8155,6.1126924,5.9608817,294.36386,246.45,328.80017,0.02323091,328.09256,327.7636,0.99925387,1.0,0.37692806,0.08980395,914712.0,134989.94,327.066,327.066,-4175.297,1.0,740700.0,3071123.931385955,1499222.5,1480958.6,914712.0,134989.94,12.073574,2980181.0,1049702.0,1049714.1,0.10385132
12360,10.81033,324.48035,297.09772,10.81033,324.36392,5.657777,5.5177956,294.337,246.45,325.29874,0.021716518,324.46487,324.33444,0.99925387,1.0,0.3446135,0.08323602,836292.5,125117.26,323.733,323.733,-4169.0894,1.0,741600.0,2572197.3992624157,1243264.1,1237978.0,836292.5,125117.26,11.175572,2481242.0,961409.75,961420.94,0.07699585
12375,13.975609,320.99545,296.9713,13.97561,320.9838,7.552965,7.3609724,294.29584,246.55624,321.97327,0.028075142,320.8961,320.92844,0.99925387,1.0,0.321522,0.075400695,780255.1,113339.49,320.4,320.4,-4151.5107,1.0,742500.0,2948120.1962822527,1410158.4,1409474.1,780255.1,113339.49,14.913938,2819632.5,893594.6,893609.56,0.035827637
12390,10.771109,317.97632,296.9577,10.771109,317.75058,5.6357703,5.496375,294.24512,246.825,318.38712,0.021637727,317.94446,317.72195,0.99925387,1.0,0.32780775,0.09306799,795509.1,139896.3,318.734,318.734,-4169.9023,1.0,743400.0,1947471.8580933542,950853.94,940641.8,795509.1,139896.3,11.132145,1891495.8,935405.44,935416.56,-0.014892578
12405,9.811212,305.0675,297.042,10.251642,319.30838,5.168137,5.040316,294.1858,247.18124,312.87573,0.020151803,304.96466,319.36078,0.014582845,1.0,0.0,0.1691412,0.0,254246.7,320.402,320.402,-4138.4053,1.0,744300.0,1340129.3565707419,330708.03,958721.6,0.0,254246.7,10.208453,1289429.6,254246.7,254256.9,-0.07421875
12420,9.656289,299.83392,297.16174,10.090679,321.1374,5.079455,4.953932,294.11313,247.55,311.13458,0.019834518,299.78998,321.1494,0.014582845,1.0,0.0,0.2060673,0.0,309752.62,322.07,322.07,-4139.972,1.0,745200.0,1164007.066958584,108374.05,1016108.3,0.0,309752.62,10.033386,1124482.4,309752.62,309762.66,-0.1468811
12435,11.079357,298.76663,297.2539,11.079374,323.11172,5.787278,5.643527,294.03494,247.94165,310.97113,0.022256974,298.7625,323.13934,0.92784196,1.0,0.0,0.25251165,0.0,379566.03,323.182,323.182,-4146.7656,1.0,746100.0,1282276.3901241615,70392.125,1203251.5,0.0,379566.03,11.430805,1273643.6,379566.03,379577.47,-0.22506714
12450,11.8859005,323.7456,297.44946,11.8859005,327.14493,6.2754326,6.1188736,293.99286,248.38608,329.31882,0.023877194,323.82797,326.7123,0.9991389,1.0,0.800963,0.01,1943740.9,15031.625,325.406,325.406,-4153.6694,1.0,747000.0,3195993.1871977574,1312724.0,1482420.9,1943740.9,15031.625,12.394306,2795145.0,1958772.5,1958784.9,-0.26715088
12465,11.64819,326.3929,298.4971,11.6481905,326.30536,6.1317477,5.979001,294.0346,248.83745,324.60107,0.023399666,326.417,326.47464,0.9991389,1.0,0.8423014,0.36999154,2044059.1,556157.44,327.074,327.074,-4152.512,1.0,747900.0,2565461.88069251,1364730.0,1360446.6,2044059.1,556157.44,12.110748,2725176.5,2600216.5,2600228.5,-0.22540283
12480,11.122712,328.83563,299.2422,11.122712,328.68213,5.8159947,5.671533,294.0948,249.25,328.7793,0.02234405,328.85663,328.64847,0.9991389,1.0,0.82995343,0.23950575,2014093.6,360016.06,328.742,328.742,-4149.2275,1.0,748800.0,2771910.4399096975,1382469.4,1375298.4,2014093.6,360016.06,11.487528,2757767.8,2374109.8,2374121.2,-0.16522217
12495,11.263049,329.68893,299.39453,11.263049,329.9185,5.887137,5.7406454,294.16556,249.65279,329.5528,0.02262597,329.7151,329.9519,0.9991389,1.0,0.8195524,0.27738765,1988853.0,416958.7,330.41,330.41,-4140.4263,1.0,749700.0,2865911.8814840666,1433070.9,1443929.8,1988853.0,416958.7,11.627783,2877000.5,2405811.8,2405823.5,-0.094451904
12510,11.027903,331.76523,299.27164,11.027903,331.91888,5.7774734,5.634257,294.23257,249.99622,331.6814,0.022153592,331.87878,331.9564,0.9991389,1.0,0.82690996,0.2647487,2006707.8,397960.28,332.078,332.078,-4162.578,1.0,750600.0,3015568.8391004903,1505011.9,1512128.8,2006707.8,397960.28,11.41173,3017140.5,2404668.0,2404679.5,-0.027435303
12525,12.26721,333.6239,298.98795,12.26721,333.46558,6.4968514,6.3342175,294.29315,250.11655,333.46777,0.024643194,333.6898,333.492,0.9991389,1.0,0.77723414,0.2466257,1886156.9,370718.5,333.746,333.746,-4148.107,1.0,751500.0,3568710.957648477,1784523.5,1776366.1,1886156.9,370718.5,12.831069,3560889.5,2256875.5,2256888.2,0.03314209
12540,11.289889,335.08102,298.64227,11.28989,335.02655,5.9009285,5.754045,294.34418,249.85,334.88898,0.02267989,335.1075,335.04282,0.9991389,1.0,0.72766507,0.23164985,1765864.8,348207.34,335.414,335.414,-4138.8877,1.0,752400.0,3452699.235167029,1727835.8,1725252.9,1765864.8,348207.34,11.654974,3453088.5,2114072.0,2114083.8,0.08416748
12555,11.584762,336.8423,298.3035,11.584763,336.81024,6.078745,5.9271965,294.3622,249.30603,336.33878,0.023272248,336.89426,336.84097,0.9991389,1.0,0.7074295,0.21680796,1716758.1,325897.6,335.415,335.415,-4141.3403,1.0,753300.0,3717699.0028458475,1875143.2,1873584.2,1716758.1,325897.6,12.005941,3748727.5,2042655.8,2042667.8,0.10220337
12570,12.223613,333.74582,298.0314,12.223613,332.65424,6.4683642,6.3064704,294.3723,248.72232,334.2124,0.024555614,333.75525,332.61954,0.9991389,1.0,0.56425256,0.13282621,1369302.8,199659.38,332.082,332.082,-4146.592,1.0,754200.0,3731476.022528625,1833548.6,1777507.6,1369302.8,199659.38,12.774835,3611056.2,1568962.1,1568974.9,0.11230469
12585,10.877726,329.28604,297.8265,10.877726,329.32016,5.7109394,5.569755,294.36707,248.12746,330.45938,0.021851905,329.31845,329.3036,0.9991389,1.0,0.48393622,0.12585135,1174394.6,189175.02,328.749,328.749,-4179.7183,1.0,755100.0,2994979.857490853,1437274.4,1438833.1,1174394.6,189175.02,11.280695,2876107.5,1363569.6,1363580.9,0.107055664
12600,10.967599,326.41,297.67505,10.967599,326.0507,5.7313,5.589147,294.34253,247.55,326.9278,0.022032449,326.4521,326.03906,0.9991389,1.0,0.43174696,0.10849247,1047744.1,163081.81,325.416,325.416,-4154.2905,1.0,756000.0,2706940.5208448414,1323644.5,1307093.1,1047744.1,163081.81,11.320447,2630737.5,1210826.0,1210837.4,0.08251953
12615,11.20411,323.86984,297.59598,11.20411,323.87866,5.8540564,5.7084594,294.29477,246.98341,323.94794,0.022507569,323.8645,323.89966,0.9991389,1.0,0.4545611,0.15808728,1103108.5,237630.88,325.417,325.417,-4141.682,1.0,756900.0,2491097.850831227,1236376.1,1236791.1,1103108.5,237630.88,11.562515,2473167.2,1340739.4,1340751.0,0.03475952
12630,11.871562,326.2041,297.6244,11.871562,326.913,6.2308793,6.075009,294.2404,246.41502,325.3079,0.02384839,326.28,326.96234,0.9991389,1.0,0.62495434,0.22147772,1516611.0,332917.0,327.085,327.085,-4127.948,1.0,757800.0,2772869.243290768,1425000.4,1460346.2,1516611.0,332917.0,12.305888,2885346.5,1849528.0,1849540.2,-0.019622803
12645,13.917257,327.63776,297.7854,13.917257,327.93546,7.55126,7.3598647,294.20105,245.86412,327.27872,0.02795792,327.4707,327.8944,0.9991389,1.0,0.68615025,0.22880982,1665118.5,343938.34,328.753,328.753,-4172.548,1.0,758700.0,3463201.5054232622,1744944.2,1762345.5,1665118.5,343938.34,14.911125,3507289.8,2009056.9,2009071.8,-0.05895996
12660,13.937424,329.5162,298.10458,13.937424,330.02426,7.5469446,7.3554068,294.18536,245.35,329.3231,0.027998433,329.35507,329.9831,0.9991389,1.0,0.74788,0.24817556,1814921.5,373048.2,330.421,330.421,-4162.302,1.0,759600.0,3671090.7642649543,1838747.8,1868487.9,1814921.5,373048.2,14.902351,3707235.5,2187969.8,2187984.8,-0.074645996
12675,11.565151,331.22925,298.452,11.565151,331.59747,6.094705,5.943115,294.19174,245.03717,331.13724,0.023232851,331.18906,331.5931,0.9991389,1.0,0.7916563,0.25905368,1921155.9,389399.78,332.089,332.089,-4161.6416,1.0,760500.0,3189359.6956076636,1592110.4,1609996.4,1921155.9,389399.78,12.037821,3202106.8,2310555.8,2310567.8,-0.06826782
12690,11.47556,333.37506,298.69876,11.47556,333.52377,6.04195,5.891766,294.21188,244.9634,332.97244,0.023052875,333.4628,333.56534,0.9991389,1.0,0.83408874,0.273381,2024128.9,410936.03,333.757,333.757,-4162.0903,1.0,761400.0,3318448.9675049917,1671305.9,1678473.4,2024128.9,410936.03,11.933716,3349779.2,2435065.0,2435077.0,-0.04812622
12705,13.21609,335.56613,298.7985,13.21609,335.278,7.080855,6.9022384,294.24393,244.95793,334.80988,0.02654937,335.48834,335.26804,0.9991389,1.0,0.82151836,0.2632654,1993623.8,395730.66,335.425,335.425,-4151.5264,1.0,762300.0,4015533.9019127497,2040882.6,2024890.0,1993623.8,395730.66,13.983093,4065772.5,2389354.5,2389368.5,-0.016082764
12720,14.9921665,335.85135,298.7577,14.9921665,336.3524,8.216111,8.004928,294.28278,244.85,336.2434,0.03011727,335.63535,336.28864,0.9991389,1.0,0.82164687,0.2648824,1993935.6,398161.25,337.093,337.093,-4162.069,1.0,763200.0,4741663.36784483,2335680.0,2367229.0,1993935.6,398161.25,16.221039,4702909.0,2392097.0,2392113.2,0.022766113
12735,10.894429,338.63055,298.60016,10.894429,338.62347,5.6843095,5.54333,294.31888,244.58237,338.3178,0.021885462,338.73868,338.66254,0.9991389,1.0,0.80822206,0.25478297,1961356.9,382980.2,338.761,338.761,-4151.1343,1.0,764100.0,3650804.446409711,1831654.9,1831330.9,1961356.9,382980.2,11.22764,3662985.8,2344337.0,2344348.2,0.05886841
12750,12.484106,339.97467,298.36304,12.484107,339.9696,6.652268,6.4857583,294.35046,244.26071,339.7405,0.025078911,339.89026,339.95404,0.9991389,1.0,0.7618566,0.23083113,1848839.2,346976.7,338.762,338.762,-4164.512,1.0,765000.0,4358348.188379591,2181833.0,2181567.5,1848839.2,346976.7,13.138026,4363400.5,2195816.0,2195829.2,0.0904541
12765,11.438533,338.3763,298.09622,11.438534,336.70074,6.008988,5.859525,294.3731,243.95871,338.1732,0.022978494,338.3087,336.6477,0.9991389,1.0,0.58530396,0.13497938,1420389.4,202895.95,335.429,335.429,-4153.952,1.0,765900.0,3867814.881707204,1935129.5,1854632.5,1420389.4,202895.95,11.868513,3789762.0,1623285.4,1623297.2,0.113098145
12780,11.952537,333.3295,297.83734,11.952537,332.78555,6.254173,6.097325,294.37607,243.75,333.98422,0.024011059,333.30762,332.75848,0.9991389,1.0,0.4809312,0.122434005,1167102.1,184038.2,332.096,332.096,-4110.197,1.0,766800.0,3645284.5177832274,1781729.4,1754423.0,1167102.1,184038.2,12.351498,3536152.5,1351140.4,1351152.8,0.11605835
12795,11.209171,329.93326,297.6233,11.209172,329.5115,5.85332,5.707692,294.35522,243.70078,330.20294,0.022517737,329.94467,329.49316,0.9991389,1.0,0.44756895,0.11336425,1086140.1,170404.89,328.763,328.763,-4138.856,1.0,767700.0,3081204.0423422786,1521105.4,1501250.0,1086140.1,170404.89,11.561012,3022355.5,1256545.0,1256556.5,0.095214844
12810,12.013913,326.41327,297.48126,12.013913,326.12164,6.3683915,6.209566,294.31995,243.75626,326.8513,0.024134357,326.35718,326.0868,0.9991389,1.0,0.42050317,0.10819494,1020458.1,162634.56,325.43,325.43,-4165.064,1.0,768600.0,2977072.013669135,1459863.8,1445148.8,1020458.1,162634.56,12.577957,2905012.5,1183092.8,1183105.4,0.059936523
12825,11.645152,322.52762,297.44107,11.645152,322.54343,6.144775,5.991888,294.27332,243.8086,323.4319,0.023393564,322.49915,322.50912,0.9991389,1.0,0.4220423,0.11996572,1024193.25,180327.97,323.764,323.764,-4163.3457,1.0,769500.0,2553674.649508002,1226974.0,1227747.2,1024193.25,180327.97,12.136663,2454721.2,1204521.2,1204533.4,0.013305664
12840,11.331664,323.57388,297.50748,11.331664,324.8397,5.95194,5.804071,294.22034,243.75,323.68915,0.022763807,323.65137,324.88925,0.9991389,1.0,0.5707872,0.20935775,1385160.6,314698.72,325.432,325.432,-4158.698,1.0,770400.0,2503176.9729828965,1240578.1,1300821.8,1385160.6,314698.72,11.756011,2541400.0,1699859.4,1699871.1,-0.03967285
12855,11.370324,326.55453,297.38412,11.370324,326.0251,5.9529943,5.804798,294.39542,243.6,326.4492,0.02284147,326.6181,326.00372,0.9991389,1.0,0.514999,0.12261911,1249776.2,184316.44,323.766,323.766,-4142.3193,1.0,771300.0,2788332.8954631453,1393043.5,1367759.5,1249776.2,184316.44,11.757792,2760803.0,1434092.8,1434104.5,0.1354065
12870,10.749118,324.22336,296.86337,10.749118,321.68607,5.622825,5.4837656,294.55136,243.45,323.77042,0.02159355,324.16492,321.64618,0.9991389,1.0,0.19096665,0.014862104,463429.25,22340.158,320.433,320.433,-4169.8716,1.0,772200.0,2440278.095491635,1235202.0,1120652.6,463429.25,22340.158,11.10659,2355854.5,485769.4,485780.5,0.29135132
12885,9.905613,318.79474,296.2388,9.905613,319.32523,1.5184561,1.4851762,294.6557,243.3,319.90952,0.019899061,318.7488,319.3022,0.9738849,0.974746,0.0,0.0,0.0,0.0,318.211,318.211,-968.72815,0.0,773100.0,1978305.0298816988,938407.7,960477.8,0.0,0.0,3.0036323,1898885.5,0.0,3.0036323,0.39569092
12900,-0.063368775,318.94034,296.261,-0.063368775,319.28995,0.0,0.0,294.7084,243.15,319.88895,-0.00012729946,318.75003,319.29605,-4.1226078e-16,-4.1354232e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,774000.0,-12632.871210722386,-6036.0835,-6129.132,0.0,0.0,0.0,-12165.215,0.0,0.0,0.44839478
12915,-0.063368775,319.0405,296.261,-0.063368775,319.27625,0.0,0.0,294.71594,243.0,319.88895,-0.00012729946,318.7611,319.29572,1.5522354e-22,-2.3574504e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,774900.0,-12632.871210722386,-6062.7407,-6125.485,0.0,0.0,0.0,-12188.226,0.0,0.0,0.45593262
12930,-0.063368775,319.11212,296.261,-0.063368775,319.27112,0.0,0.0,294.70648,242.85,319.88895,-0.00012729946,318.7722,319.29547,5.7122375e-22,3.0470546e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,775800.0,-12632.871210722386,-6081.8037,-6124.1206,0.0,0.0,0.0,-12205.924,0.0,0.0,0.44647217
12945,-0.063368775,319.1647,296.261,-0.063368775,319.27188,0.0,0.0,294.6892,242.7,319.88895,-0.00012729946,318.78333,319.29532,-3.330664e-22,3.659127e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,776700.0,-12632.871210722386,-6095.7983,-6124.3237,0.0,0.0,0.0,-12220.122,0.0,0.0,0.42919922
12960,-0.063368775,319.20456,296.261,-0.063368775,319.2767,0.0,0.0,294.66544,242.55,319.88895,-0.00012729946,318.79453,319.29526,-2.7941615e-33,-3.0729112e-29,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,777600.0,-12632.871210722386,-6106.406,-6125.607,0.0,0.0,0.0,-12232.013,0.0,0.0,0.40542603
12975,-0.063368775,319.23566,296.261,-0.063368775,319.2845,0.0,0.0,294.64008,242.32187,319.88895,-0.00012729946,318.80576,319.2953,2.7e-44,2.9042e-40,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,778500.0,-12632.871210722386,-6114.6826,-6127.678,0.0,0.0,0.0,-12242.361,0.0,0.0,0.38006592
12990,-0.063368775,319.2612,296.261,-0.063368775,319.2942,0.0,0.0,294.6084,242.0,319.88895,-0.00012729946,318.81705,319.2954,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,779400.0,-12632.871210722386,-6121.481,-6130.2607,0.0,0.0,0.0,-12251.742,0.0,0.0,0.34838867
13005,-0.063368775,319.28287,296.261,-0.063368775,319.3052,0.0,0.0,294.57254,241.67813,319.88895,-0.00012729946,318.8284,319.29565,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,780300.0,-12632.871210722386,-6127.2476,-6133.193,0.0,0.0,0.0,-12260.44,0.0,0.0,0.31253052
13020,-0.063368775,319.30185,296.261,-0.063368775,319.31696,0.0,0.0,294.5368,241.45,319.88895,-0.00012729946,318.8398,319.29596,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,781200.0,-12632.871210722386,-6132.2993,-6136.32,0.0,0.0,0.0,-12268.619,0.0,0.0,0.27679443
13035,-0.063368775,319.31873,296.261,-0.063368775,319.32895,0.0,0.0,294.5007,241.31328,319.88895,-0.00012729946,318.85123,319.29636,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,782100.0,-12632.871210722386,-6136.791,-6139.512,0.0,0.0,0.0,-12276.303,0.0,0.0,0.24069214
13050,-0.063368775,319.3337,296.261,-0.063368775,319.34064,0.0,0.0,294.46298,241.19376,319.88895,-0.00012729946,318.86264,319.2968,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,783000.0,-12632.871210722386,-6140.7793,-6142.623,0.0,0.0,0.0,-12283.402,0.0,0.0,0.20297241
13065,-0.063368775,319.34686,296.261,-0.063368775,319.35153,0.0,0.0,294.42535,241.07735,319.88895,-0.00012729946,318.87402,319.29733,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,783900.0,-12632.871210722386,-6144.28,-6145.5225,0.0,0.0,0.0,-12289.803,0.0,0.0,0.16534424
13080,-0.063368775,319.35782,296.26102,-0.063368775,319.361,0.0,0.0,294.39365,240.95,319.88892,-0.00012729946,318.88528,319.2979,-5.0241017e-19,-3.57354e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,784800.0,-12632.838577805216,-6147.1875,-6148.032,0.0,0.0,0.0,-12295.22,0.0,0.0,0.13363647
13095,-0.06336878,319.3662,296.2765,-0.06336878,319.36838,0.0,0.0,294.35785,240.80537,319.8512,-0.00012729946,318.89636,319.2985,2.0814993e-19,1.9484464e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,785700.0,-12604.398990492882,-6145.3037,-6145.8804,0.0,0.0,0.0,-12291.184,0.0,0.0,0.097839355
13110,-0.06336879,319.37155,296.50327,-0.06336879,319.37302,0.0,0.0,294.3231,240.65184,319.3076,-0.00012729947,318.90717,319.29904,1.2087474e-18,2.8834828e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,786600.0,-12192.507703747779,-6086.3696,-6086.76,0.0,0.0,0.0,-12173.129,0.0,0.0,0.063079834
13125,-0.063368805,319.3731,297.45425,-0.063368805,319.37408,0.0,0.0,294.28403,240.49738,316.92703,-0.00012729951,318.9176,319.2996,-6.0819333e-20,-9.6812915e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,787500.0,-10411.275919820184,-5833.6807,-5833.9404,0.0,0.0,0.0,-11667.621,0.0,0.0,0.024017334
13140,-0.06336883,319.37015,298.96054,-0.06336883,319.37082,0.0,0.0,294.2474,240.35,312.62833,-0.00012729956,318.92752,319.30002,-6.319529e-19,-3.8676926e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,788400.0,-7307.592887728553,-5431.998,-5432.177,0.0,0.0,0.0,-10864.175,0.0,0.0,-0.01260376
13155,-0.06336887,319.3619,300.57867,-0.06336887,319.36237,0.0,0.0,294.20425,240.29105,306.9948,-0.00012729963,318.9368,319.30032,2.5850139e-19,1.6114402e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,789300.0,-3430.442224286878,-4999.1436,-4999.2656,0.0,0.0,0.0,-9998.409,0.0,0.0,-0.055755615
13170,-0.06336892,319.34732,301.6879,-0.06336892,319.34763,0.0,0.0,294.16354,240.33395,301.31256,-0.00012729973,318.94525,319.30045,6.9521356e-19,-9.551885e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,790200.0,200.67655998348144,-4700.046,-4700.127,0.0,0.0,0.0,-9400.173,0.0,0.0,-0.096466064
13185,-0.06336898,319.3256,301.82285,-0.06336898,319.3258,0.0,0.0,294.1154,240.38489,297.20422,-0.00012729986,318.95273,319.30032,1.1958104e-19,-8.795557e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,0.0,791100.0,2469.389695386681,-4658.351,-4658.4077,0.0,0.0,0.0,-9316.759,0.0,0.0,-0.1446228
13200,-0.06336906,319.29575,301.0904,-0.06336906,319.2959,0.0,0.0,294.0678,240.35,295.1244,-0.00012730001,318.95898,319.29987,2.6707242e-19,8.7987195e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,0.0,792000.0,3189.783610425323,-4845.3555,-4845.3965,0.0,0.0,0.0,-9690.752,0.0,0.0,-0.1921997
13215,-0.06336919,319.2565,299.88318,-0.06336919,319.2566,0.0,0.0,293.96625,240.03864,294.3744,-0.00012730029,318.9638,319.29904,-2.5451435e-20,-3.9542885e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303795,0.0,792900.0,2945.3357630842447,-5156.221,-5156.2456,0.0,0.0,0.0,-10312.467,0.0,0.0,-0.2937622
13230,18.857357,324.8574,294.13464,0.17401029,318.53455,11.948822,0.0,293.88712,239.49545,317.15466,0.019115744,324.84393,318.36407,0.9997801,3.2517155e-17,1.0,0.0,2426755.0,0.0,343.15,343.15,-4232.7363,1.0,793800.0,1848188.1763209458,2433269.2,17832.502,2426755.0,0.0,11.948822,2451101.8,2426755.0,2426767.0,-0.3728943
13245,9.823642,311.92715,294.53085,9.824522,352.37427,5.051431,4.9266276,293.89468,238.97954,335.20972,0.019735277,311.14993,352.46606,0.31561953,1.0,0.0,0.48192725,0.0,724414.94,343.15,343.15,-4140.168,1.0,794700.0,3371796.235403963,717759.2,2386792.2,0.0,724414.94,9.978059,3104551.5,724414.94,724424.94,-0.36532593
13260,8.702095,303.04507,295.98187,8.702095,342.50226,4.412727,4.304043,294.00876,238.75,322.1473,0.017481353,304.9677,343.98294,0.9991444,1.0,1.0,1.0,2426755.0,1503162.5,343.15,343.15,-4134.995,1.0,795600.0,1921110.3364553992,258151.56,1700264.2,2426755.0,1503162.5,8.71677,1958415.8,3929917.5,3929926.2,-0.25125122
13275,8.350016,341.509,297.1294,8.350016,339.10208,4.2149005,4.1111474,294.05667,238.75,343.52982,0.016774071,341.76132,338.65802,0.99916047,1.0,1.0,0.08364376,2426755.0,125730.16,343.15,343.15,-4132.4854,1.0,796500.0,3268960.700588866,1556395.8,1471984.9,2426755.0,125730.16,8.326048,3028380.5,2552485.2,2552493.5,-0.20333862
13290,12.247927,342.7246,297.47815,12.247927,344.55917,6.5237093,6.3608994,294.17627,238.75,342.73544,0.024604456,342.5245,344.54797,0.99916047,1.0,0.9323978,0.32971975,2262701.0,495622.38,340.928,340.928,-4174.746,1.0,797400.0,4676830.679400007,2327536.5,2421908.8,2262701.0,495622.38,12.884609,4749445.0,2758323.5,2758336.5,-0.083740234
13305,12.589058,342.28915,297.28326,12.589058,338.57114,6.6926713,6.5247197,294.2902,238.75,342.21835,0.025289744,342.17245,338.47745,0.99916047,1.0,0.4953937,0.06967884,1202199.1,104738.62,337.595,337.595,-4148.6987,1.0,798300.0,4772867.007199056,2379643.2,2183056.8,1202199.1,104738.62,13.217391,4562700.0,1306937.8,1306951.0,0.030181885
13320,10.933001,335.94324,296.80826,10.9330015,335.20972,5.708966,5.5673695,294.3562,238.75,336.4256,0.021962946,335.91565,335.19067,0.99916047,1.0,0.27381444,0.06138318,664480.5,92268.89,334.262,334.262,-4152.7207,1.0,799200.0,3654476.7509879763,1797023.5,1763341.4,664480.5,92268.89,11.276335,3560365.0,756749.4,756760.6,0.096191406
13335,11.20321,331.583,296.377,11.20321,331.37872,5.8480506,5.702537,294.3335,238.75,332.32535,0.02250576,331.5564,331.34683,0.99916047,1.0,0.23131941,0.04741252,561355.5,71268.72,330.929,330.929,-4137.5176,1.0,800100.0,3397987.229662249,1656564.5,1646952.2,561355.5,71268.72,11.550588,3303516.8,632624.25,632635.8,0.07348633
13350,11.416872,328.208,296.05698,11.416872,328.24677,5.979436,5.8305254,294.3115,238.75,328.98706,0.022934979,328.1917,328.21698,0.99916047,1.0,0.23253603,0.049573995,564307.94,74517.766,327.596,327.596,-4141.5034,1.0,801000.0,3172053.2952351617,1541669.8,1543528.1,564307.94,74517.766,11.809961,3085198.0,638825.7,638837.5,0.051483154
13365,11.016913,324.8797,295.85254,11.016913,324.8269,5.7508173,5.6080256,294.2802,238.75,325.5968,0.022131516,324.87036,324.80048,0.99916047,1.0,0.22991374,0.04920335,557944.3,73960.625,324.263,324.263,-4146.9536,1.0,801900.0,2764799.5865279427,1343116.8,1340673.9,557944.3,73960.625,11.358843,2683790.5,631904.94,631916.3,0.020202637
13380,12.776361,321.55087,295.76285,12.776362,321.5475,6.7922044,6.6213098,294.24564,238.75,322.34766,0.025666013,321.48782,321.5053,0.99916047,1.0,0.22686754,0.048516043,550551.94,72927.5,320.93,320.93,-4139.0713,1.0,802800.0,2865769.3943539015,1383804.0,1383622.2,550551.94,72927.5,13.413514,2767426.2,623479.44,623492.9,-0.014373779
13395,12.053245,317.1602,295.8926,12.053245,317.7502,6.3571467,6.1981306,294.0783,238.75,318.45862,0.024213368,317.1346,317.7172,0.99916047,1.0,0.29135394,0.08607069,707044.6,129378.23,319.264,319.264,-4140.4653,1.0,803700.0,2294876.1968366285,1076642.0,1106511.2,707044.6,129378.23,12.555277,2183153.2,836422.9,836435.44,-0.18170166
13410,14.847669,318.28598,296.46524,14.847669,319.9879,8.05072,7.8432703,293.9227,238.75,318.16916,0.029826993,318.29477,320.01987,0.99916047,1.0,0.56133145,0.22031398,1362213.9,331167.72,320.932,320.932,-4121.102,1.0,804600.0,2718923.0315244687,1360745.9,1466878.9,1362213.9,331167.72,15.8939905,2827624.8,1693381.6,1693397.5,-0.3373108
13425,12.308132,320.13196,297.43207,12.308132,321.4135,6.5316687,6.368236,293.80618,238.75,320.80606,0.024725402,320.15216,321.41278,0.99916047,1.0,0.7155936,0.24102384,1736570.2,362297.97,322.6,322.6,-4155.064,1.0,805500.0,2427311.7372371303,1173451.6,1239700.6,1736570.2,362297.97,12.899904,2413152.2,2098868.2,2098881.2,-0.4538269
13440,13.626513,322.86844,298.62653,13.626513,323.77676,7.3586035,7.172529,293.73846,238.75,322.83813,0.027373852,322.89178,323.7985,0.99916047,1.0,0.86479604,0.30120298,2098648.0,452757.0,324.268,324.268,-4166.091,1.0,806400.0,2783613.0142344474,1387397.4,1439382.1,2098648.0,452757.0,14.531133,2826779.5,2551405.0,2551419.5,-0.5215454
13455,14.016491,325.1987,299.68384,14.016491,325.52722,7.6098886,7.4167514,293.75104,238.67032,325.02194,0.028157268,325.21616,325.5409,0.99916047,1.0,0.92992145,0.31049865,2256691.5,466729.94,325.936,325.936,-4170.2583,1.0,807300.0,2996497.496231564,1502041.1,1521380.9,2256691.5,466729.94,15.02664,3023422.0,2723421.5,2723436.5,-0.50897217
13470,13.934537,327.07953,300.41943,13.934538,327.263,7.558379,7.3667216,293.80215,238.4875,326.83194,0.027992634,327.09637,327.27878,0.99916047,1.0,0.96106976,0.31944883,2332280.8,480183.47,327.604,327.604,-4170.289,1.0,808200.0,3105293.60018262,1560283.5,1571021.4,2332280.8,480183.47,14.9251,3131305.0,2812464.2,2812479.2,-0.45785522
13485,13.500486,328.8986,300.814,13.500487,328.97165,7.2816186,7.0977426,293.87802,238.28593,328.60352,0.027120685,328.91537,328.9869,0.99916047,1.0,0.97370815,0.32040003,2362951.0,481613.28,329.272,329.272,-4167.0474,1.0,809100.0,3165417.4904739307,1592453.9,1596596.6,2362951.0,481613.28,14.379361,3189050.5,2844564.2,2844578.8,-0.38198853
13500,12.811941,330.71158,300.9356,12.811941,330.68896,6.8483415,6.6764064,293.96735,238.15,330.34573,0.025737487,330.72943,330.70535,0.99916047,1.0,0.9722175,0.31762975,2359333.8,477449.1,330.94,330.94,-4161.7974,1.0,810000.0,3179159.4333543344,1602249.5,1601032.6,2359333.8,477449.1,13.524748,3203282.0,2836782.8,2836796.2,-0.29266357
13515,11.930908,332.54138,300.84338,11.930908,332.41003,6.304719,6.1474075,294.06265,238.13191,332.08893,0.023967609,332.56082,332.42786,0.99916047,1.0,0.95511127,0.30960724,2317821.0,465389.97,332.608,332.608,-4155.3057,1.0,810900.0,3145300.1412979574,1588380.8,1581798.9,2317821.0,465389.97,12.4521265,3170179.5,2783211.0,2783223.5,-0.19735718
13530,10.920099,334.37766,300.57538,10.920099,334.13492,5.6957016,5.554375,294.15768,238.17679,333.8355,0.021937028,334.39847,334.15405,0.99916047,1.0,0.92159796,0.29615214,2236492.5,445164.78,334.276,334.276,-4148.272,1.0,811800.0,3064439.402581411,1550321.8,1539188.8,2236492.5,445164.78,11.250076,3089510.5,2681657.2,2681668.5,-0.10232544
13545,10.922331,334.43683,300.16483,10.922331,335.0982,5.7191987,5.5775576,294.24588,238.20825,334.83133,0.021941511,334.5707,335.1453,0.99916047,1.0,0.95106405,0.31163555,2307999.5,468438.88,335.944,335.944,-4165.6104,1.0,812700.0,3194668.9967631754,1572186.6,1602526.5,2307999.5,468438.88,11.296757,3174713.0,2776438.5,2776449.8,-0.014129639
13560,11.291137,338.39374,299.655,11.291137,337.6936,5.9122124,5.765176,294.3208,238.15,337.2628,0.022682393,338.51938,337.7432,0.99916047,1.0,0.87335086,0.27274677,2119408.5,409982.7,337.612,337.612,-4146.844,1.0,813600.0,3582745.437967378,1837098.5,1803896.1,2119408.5,409982.7,11.677388,3640994.5,2529391.2,2529403.0,0.060791016
13575,11.447003,339.5291,299.10406,11.447004,339.17764,6.005026,5.855544,294.38196,238.00949,339.36862,0.02299551,339.51422,339.17865,0.99916047,1.0,0.7797576,0.2415093,1892280.6,363027.72,339.28,339.28,-4147.2676,1.0,814500.0,3888796.751991549,1943531.8,1926634.1,1892280.6,363027.72,11.86057,3870166.0,2255308.2,2255320.0,0.12194824
13590,12.729531,338.11572,298.5648,12.729531,337.3799,6.788537,6.618108,294.42554,237.8539,338.88593,0.025571937,337.94992,337.28406,0.99916047,1.0,0.6354197,0.14690372,1542007.9,220820.16,335.947,335.947,-4155.57,1.0,815400.0,4330576.115346355,2114552.2,2075213.0,1542007.9,220820.16,13.406645,4189765.2,1762828.0,1762841.4,0.16552734
13605,11.19236,334.36432,298.07385,11.19236,333.3116,5.8874044,5.7414794,294.44345,237.69635,334.3735,0.022483964,334.31195,333.28583,0.99916047,1.0,0.48835218,0.12435504,1185111.0,186925.83,332.614,332.614,-4172.345,1.0,816300.0,3427872.2250030795,1705939.0,1656453.6,1185111.0,186925.83,11.628883,3362392.5,1372036.9,1372048.5,0.18344116
13620,10.793761,330.36188,297.6711,10.793761,330.01123,5.639201,5.4995847,294.4312,237.55,331.05307,0.021683233,330.34613,329.97855,0.99916047,1.0,0.41323686,0.099625565,1002824.6,149753.4,329.281,329.281,-4162.092,1.0,817200.0,3040080.8288143254,1481996.5,1466100.4,1002824.6,149753.4,11.138786,2948097.0,1152578.0,1152589.1,0.17120361
13635,10.83843,326.56024,297.3817,10.838431,326.49966,5.681379,5.5408783,294.3999,237.4147,327.43845,0.021772968,326.55048,326.47153,0.99916047,1.0,0.38404575,0.09551514,931984.94,143574.77,325.948,325.948,-4174.675,1.0,818100.0,2748581.8811438433,1328247.6,1325490.1,931984.94,143574.77,11.222258,2653737.8,1075559.8,1075571.0,0.13989258
13650,10.738968,323.35104,297.22034,10.738968,323.21335,5.6159225,5.47703,294.3554,237.2839,324.02896,0.02157316,323.31644,323.17902,0.99916047,1.0,0.3619246,0.08948564,878302.3,134511.45,322.615,322.615,-4169.1177,1.0,819000.0,2429056.293357576,1178590.6,1172380.0,878302.3,134511.45,11.092953,2350970.5,1012813.75,1012824.8,0.09539795
13665,12.0321665,320.15073,297.18677,12.0321665,319.95282,6.3153725,6.157069,294.30252,237.16115,320.54175,0.024171025,320.1876,319.94363,0.99916047,1.0,0.37960482,0.108734705,921207.8,163445.92,320.949,320.949,-4119.925,1.0,819900.0,2370957.9874266637,1160485.9,1150484.6,921207.8,163445.92,12.472442,2310970.5,1084653.8,1084666.2,0.042510986
13680,10.842987,320.93756,297.25928,10.842988,321.9798,5.6733127,5.532878,294.24478,237.05,320.79764,0.02178212,320.9979,322.02582,0.99916047,1.0,0.50705427,0.18812889,1230496.5,282788.28,322.617,322.617,-4166.211,1.0,820800.0,2153404.727604709,1078322.0,1125786.1,1230496.5,282788.28,11.20619,2204108.0,1513284.8,1513296.0,-0.0152282715
13695,15.045001,323.25415,297.43314,15.045001,323.81604,8.14587,7.9350414,294.18674,236.98164,323.26895,0.030223409,323.21597,323.80865,0.99916047,1.0,0.60205567,0.2010327,1461041.6,302184.8,324.285,324.285,-4104.238,1.0,821700.0,3279554.918594977,1631604.1,1667109.4,1461041.6,302184.8,16.080912,3298713.5,1763226.5,1763242.6,-0.073272705
13710,12.724367,324.94626,297.78094,12.724367,325.33,6.756462,6.586491,294.1484,236.97188,324.5318,0.025561564,325.003,325.3634,0.99916047,1.0,0.6821322,0.23179097,1655367.6,348419.5,325.953,325.953,-4136.355,1.0,822600.0,2871933.415452986,1451778.0,1472285.4,1655367.6,348419.5,13.342953,2924063.5,2003787.1,2003800.5,-0.11160278
13725,10.876831,326.396,298.2427,10.876831,326.96417,5.6788354,5.538064,294.1385,237.00117,326.38272,0.021850107,326.50534,327.0074,0.99916047,1.0,0.7472637,0.24991335,1813426.0,375660.34,327.621,327.621,-4154.934,1.0,823500.0,2582421.8185025984,1286118.0,1312073.9,1813426.0,375660.34,11.2169,2598192.0,2189086.2,2189097.5,-0.121520996
13740,12.25096,328.9222,298.65155,12.250961,329.00436,6.4895906,6.3271894,294.14792,237.05,328.29254,0.024610553,328.86148,329.00128,0.99916047,1.0,0.78038526,0.258281,1893803.9,388238.3,329.289,329.289,-4149.8677,1.0,824400.0,3063820.969842254,1557547.6,1561774.9,1893803.9,388238.3,12.81678,3119322.5,2282042.2,2282055.0,-0.112091064
13755,13.826974,330.24652,298.89886,13.826975,330.5232,7.466876,7.2774596,294.18872,237.12433,330.03937,0.027776554,330.14285,330.5019,0.99916047,1.0,0.8226609,0.27126592,1996396.5,407756.75,330.957,330.957,-4155.7163,1.0,825300.0,3632898.6467702636,1820461.5,1836528.9,1996396.5,407756.75,14.744335,3656990.5,2404153.2,2404168.0,-0.07128906
13770,11.778633,332.40787,298.93506,11.778634,332.42657,6.2286167,6.0735526,294.24066,237.23781,332.25763,0.02366171,332.31293,332.4017,0.99916047,1.0,0.79609,0.25371778,1931915.4,381379.03,332.625,332.625,-4166.2183,1.0,826200.0,3311569.873370627,1655908.5,1656834.1,1931915.4,381379.03,12.30217,3312742.5,2313294.5,2313306.8,-0.019348145
13785,11.792812,334.81403,298.79126,11.792812,334.3502,6.2200813,6.0650077,294.29587,237.38237,333.87112,0.023690192,334.81284,334.3662,0.99916047,1.0,0.7676674,0.24549246,1862940.6,369015.06,334.293,334.293,-4153.945,1.0,827100.0,3490404.650873131,1784200.9,1761227.1,1862940.6,369015.06,12.2850895,3545428.0,2231955.8,2231968.0,0.035858154
13800,12.276872,335.85165,298.5177,12.276872,335.7206,6.504109,6.341299,294.34695,237.55,335.60284,0.024662605,335.84262,335.72775,0.99916047,1.0,0.73805934,0.23489362,1791089.1,353083.28,335.961,335.961,-4149.091,1.0,828000.0,3841388.2181431516,1925045.4,1918288.5,1791089.1,353083.28,12.8454075,3843334.0,2144172.5,2144185.2,0.08694458
