minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
13815,11.085226,335.90164,298.17422,11.085226,334.3619,5.8167453,5.672574,294.38477,237.83676,335.11856,0.022268746,335.94754,334.34116,0.99916047,1.0,0.6030399,0.14133926,1463430.1,212455.86,332.628,332.628,-4166.7812,1.0,828900.0,3455356.946630491,1756511.1,1684824.2,1463430.1,212455.86,11.489319,3441335.5,1675886.0,1675897.5,0.12475586
13830,10.997481,330.39243,297.8183,10.997481,329.68002,5.742715,5.60018,294.40625,238.23824,331.32068,0.02209248,330.35956,329.64667,0.99916047,1.0,0.4309741,0.10471042,1045868.5,157396.78,329.295,329.295,-4149.5195,1.0,829800.0,3108632.836757124,1504580.1,1471674.6,1045868.5,157396.78,11.3428955,2976254.8,1203265.2,1203276.6,0.14624023
13845,11.342154,327.04446,297.4956,11.342154,326.78986,5.928298,5.780644,294.39627,238.59558,327.55612,0.02278488,327.0368,326.76376,0.99916047,1.0,0.38701332,0.095163696,939186.5,143046.5,325.962,325.962,-4136.28,1.0,830700.0,2876686.011533559,1407620.2,1395491.5,939186.5,143046.5,11.708942,2803111.8,1082233.0,1082244.8,0.13626099
13860,11.702224,323.73007,297.2514,11.702225,323.38403,6.1477003,5.9943023,294.36676,238.75,324.43335,0.023508213,323.66934,323.34106,0.99916047,1.0,0.3364356,0.07864526,816446.75,118216.61,322.629,322.629,-4140.691,1.0,831600.0,2683795.7334510973,1301409.1,1284401.6,816446.75,118216.61,12.142002,2585810.8,934663.4,934675.5,0.10675049
13875,11.407567,320.01514,297.1142,11.407567,319.84616,5.9743176,5.8255477,294.31818,238.75,320.4634,0.022916285,320.0325,319.83264,0.99916047,1.0,0.3313206,0.083351776,804033.94,125291.26,319.296,319.296,-4141.7925,1.0,832500.0,2247324.319927077,1097224.9,1089128.9,804033.94,125291.26,11.799866,2186353.8,929325.2,929337.0,0.058166504
13890,10.117932,308.03387,297.10083,10.570361,317.45978,5.334207,5.2019243,294.2595,238.75,314.6752,0.020780016,307.88116,317.46616,0.01458086,1.0,0.0,0.11024265,0.0,165712.61,318.185,318.185,-4126.8174,1.0,833400.0,1533821.9944574349,464603.2,903846.0,0.0,165712.61,10.536131,1368449.2,165712.61,165723.14,-0.0005187988
13905,9.178896,301.21103,297.18182,9.59456,320.55194,4.7990813,4.680662,294.1816,238.75,311.5298,0.01885669,301.1203,320.56946,0.01458086,1.0,0.0,0.18796337,0.0,282539.47,320.965,320.965,-4136.8916,1.0,834300.0,1136331.214960046,155331.36,941749.2,0.0,282539.47,9.479744,1097080.5,282539.47,282548.94,-0.07839966
13920,10.475749,298.88055,297.25458,10.941944,321.72226,5.568323,5.4302673,294.08975,238.75,310.46774,0.02151265,298.87003,321.74408,0.01458086,1.0,0.0,0.23857045,0.0,358610.16,322.633,322.633,-4145.232,1.0,835200.0,1193850.8379567338,71539.95,1124440.8,0.0,358610.16,10.99859,1195980.8,358610.16,358621.16,-0.17025757
13935,12.074406,323.22507,297.3636,12.074406,353.0827,6.3887506,6.229151,293.99908,238.75,326.80118,0.024255877,323.07468,352.36392,0.9992807,1.0,0.7027374,0.01,1705371.4,15031.625,324.301,324.301,-4153.748,1.0,836100.0,2998945.364089707,1311500.5,2825656.0,1705371.4,15031.625,12.617901,4137156.5,1720403.0,1720415.6,-0.2609253
13950,12.34576,325.12912,298.03802,12.345761,319.7301,6.557892,6.3937974,294.00107,238.75,322.9378,0.024800994,325.14603,319.76886,0.9992807,1.0,0.8484013,0.24409358,2058862.1,366912.3,325.969,325.969,-4157.4307,1.0,837000.0,2593665.012818201,1404732.8,1124781.9,2058862.1,366912.3,12.951689,2529514.5,2425774.5,2425787.5,-0.25894165
13965,12.108214,327.3501,299.3227,12.108215,329.31857,6.412181,6.2519937,294.0423,238.75,327.53574,0.024323795,327.38022,329.32834,0.9992807,1.0,0.8829954,0.30142888,2142813.5,453096.6,327.637,327.637,-4155.904,1.0,837900.0,2882242.772540508,1425319.6,1525425.6,2142813.5,453096.6,12.664175,2950745.2,2595910.0,2595922.8,-0.2177124
13980,11.543893,329.2263,299.75528,11.543893,328.46912,6.0691833,5.9180923,294.10535,238.75,328.60986,0.023190146,329.2403,328.48923,0.9992807,1.0,0.8573472,0.2761709,2080571.6,415129.75,329.305,329.305,-4152.1714,1.0,838800.0,2810396.4785873927,1428882.8,1392171.8,2080571.6,415129.75,11.987276,2821054.5,2495701.5,2495713.5,-0.15466309
13995,11.02252,330.66763,299.84735,11.022521,330.86795,5.7558985,5.6129975,294.15863,238.69264,330.36002,0.02214278,330.68573,330.88446,0.9992807,1.0,0.8511539,0.27822542,2065542.0,418218.0,330.973,330.973,-4148.337,1.0,839700.0,2837667.822187382,1426812.2,1436085.9,2065542.0,418218.0,11.3688965,2862898.0,2483760.0,2483771.2,-0.101379395
14010,10.896485,331.94745,299.7723,10.896485,332.08066,5.6793976,5.538464,294.20908,238.54706,331.64444,0.021889592,332.0262,332.11884,0.9992807,1.0,0.8730532,0.28627077,2118686.2,430311.47,332.641,332.641,-4146.3423,1.0,840600.0,2930205.3408151777,1472503.0,1478599.4,2118686.2,430311.47,11.217861,2951102.5,2548997.8,2549009.0,-0.050933838
14025,11.843575,334.34036,299.6075,11.843575,334.31998,6.2372284,6.081511,294.25702,238.35294,333.9114,0.023792168,334.4105,334.35416,0.9992807,1.0,0.880372,0.28481424,2136447.0,428122.1,334.309,334.309,-4144.4556,1.0,841500.0,3427888.8606060036,1727716.5,1726702.5,2136447.0,428122.1,12.318739,3454419.0,2564569.0,2564581.2,-0.0029907227
14040,11.47303,336.70276,299.38116,11.47303,335.99097,6.021973,5.872063,294.3029,238.15,335.46732,0.023047794,336.79843,336.04086,0.9992807,1.0,0.8475466,0.27074665,2056787.9,406976.2,335.977,335.977,-4148.3896,1.0,842400.0,3493165.8927665693,1798405.5,1764106.5,2056787.9,406976.2,11.894036,3562512.0,2463764.0,2463776.0,0.042877197
14055,10.813838,338.21246,299.13162,10.813838,337.59152,5.636689,5.496947,294.33633,237.89471,336.89764,0.021723563,338.25687,337.6306,0.9992807,1.0,0.81827444,0.26370865,1985751.5,396396.94,337.645,337.645,-4150.81,1.0,843300.0,3445732.6960238446,1774978.4,1746776.4,1985751.5,396396.94,11.133636,3521754.8,2382148.5,2382159.8,0.07632446
14070,12.838193,338.9171,298.87787,12.838193,339.07632,6.88742,6.7147474,294.36295,237.57169,338.75397,0.025790224,338.71945,339.02484,0.9992807,1.0,0.8267177,0.26497576,2006241.2,398301.62,339.313,339.313,-4176.9336,1.0,844200.0,4319336.742322094,2158932.5,2167517.2,2006241.2,398301.62,13.602167,4326450.0,2404543.0,2404556.5,0.10293579
14085,10.9276705,340.92035,298.62384,10.9276705,340.7656,5.7167163,5.575064,294.38373,237.26282,340.52472,0.021952238,340.94827,340.78384,0.9992807,1.0,0.80018926,0.25161344,1941863.2,378215.84,340.981,340.981,-4161.217,1.0,845100.0,3863235.86623148,1941249.6,1934147.0,1941863.2,378215.84,11.29178,3875396.5,2320079.0,2320090.2,0.12371826
14100,11.565865,341.53052,298.37994,11.565865,341.34482,6.1223884,5.970441,294.39926,237.05,341.8874,0.023234285,341.37616,341.26627,0.9992807,1.0,0.7291629,0.19063021,1769499.6,286548.2,339.315,339.315,-4181.69,1.0,846000.0,4245630.5838402845,2096109.6,2087088.9,1769499.6,286548.2,12.092829,4183198.5,2056047.8,2056059.9,0.13925171
14115,11.268947,337.4908,298.15482,11.268947,336.52234,5.9077234,5.7609234,294.40576,236.96037,338.1135,0.022637816,337.52704,336.50803,0.9992807,1.0,0.596703,0.1504984,1448052.0,226223.55,335.982,335.982,-4153.3594,1.0,846900.0,3799224.3792281216,1861756.0,1815918.5,1448052.0,226223.55,11.668647,3677674.5,1674275.5,1674287.1,0.14575195
14130,10.868088,333.29987,297.9637,10.868088,333.0749,5.695144,5.5542355,294.38928,236.94852,333.76727,0.021832544,333.3591,333.07327,0.9992807,1.0,0.5383184,0.14350432,1306366.9,215710.3,332.649,332.649,-4171.7734,1.0,847800.0,3283067.658323921,1612952.9,1602683.6,1306366.9,215710.3,11.24938,3215636.5,1522077.1,1522088.4,0.12927246
14145,11.97414,330.04514,297.8346,11.974141,329.8458,6.318687,6.1608324,294.3564,236.98738,330.7107,0.024054458,330.00864,329.8091,0.9992807,1.0,0.49012023,0.12599623,1189401.8,189392.8,329.316,329.316,-4146.808,1.0,848700.0,3321430.3321983153,1619912.9,1609887.9,1189401.8,189392.8,12.479519,3229800.8,1378794.5,1378807.0,0.09640503
14160,10.810805,327.7031,297.7996,10.810806,327.81165,5.6391296,5.49938,294.3075,237.05,327.7529,0.021717472,327.75214,327.84857,0.9992807,1.0,0.54203206,0.18531235,1315379.0,278554.56,329.317,329.317,-4154.1387,1.0,849600.0,2732142.5466094525,1357780.0,1362709.0,1315379.0,278554.56,11.13851,2720489.0,1593933.5,1593944.6,0.04748535
14175,15.833324,329.64368,297.86975,15.833324,330.62302,8.781795,8.553589,294.25702,237.18059,329.32388,0.031807046,329.41714,330.5623,0.9992807,1.0,0.6913893,0.23760845,1677832.5,357164.1,330.985,330.985,-4172.8984,1.0,850500.0,4201944.759715639,2112964.8,2178090.8,1677832.5,357164.1,17.335384,4291055.5,2034996.6,2035014.0,-0.0029907227
14190,12.355581,331.65997,298.06128,12.355581,332.05652,6.502027,6.338563,294.22253,237.3744,331.68417,0.02482072,331.70334,332.07428,0.9992807,1.0,0.7467477,0.24201554,1812173.6,363788.7,332.653,332.653,-4115.059,1.0,851400.0,3505086.7774107815,1743551.9,1764130.0,1812173.6,363788.7,12.84059,3507682.0,2175962.2,2175975.0,-0.037475586
14205,10.858868,333.88513,298.37558,10.858869,334.12003,5.6599784,5.519587,294.21167,237.53102,333.3439,0.021814024,333.94806,334.1591,0.9992807,1.0,0.81027853,0.26819265,1966347.5,403137.1,334.321,334.321,-4148.3906,1.0,852300.0,3203759.3046746906,1619492.8,1630205.9,1966347.5,403137.1,11.179565,3249698.5,2369484.5,2369495.8,-0.048339844
14220,10.6906595,335.76602,298.68335,10.69066,335.80286,5.6038833,5.4655204,294.22086,237.55,335.21497,0.021476116,335.82547,335.83777,0.9992807,1.0,0.8571335,0.27912045,2080053.0,419563.38,335.989,335.989,-4182.133,1.0,853200.0,3295140.3599560764,1665040.5,1666694.6,2080053.0,419563.38,11.069404,3331735.0,2499616.5,2499627.5,-0.039154053
14235,10.920428,336.99042,298.87604,10.920428,337.14444,5.7042093,5.5627728,294.2418,237.4527,336.66852,0.02193769,337.09854,337.1896,0.9992807,1.0,0.8851334,0.28636375,2148002.0,430451.25,337.657,337.657,-4154.77,1.0,854100.0,3482134.934771602,1748146.4,1755210.8,2148002.0,430451.25,11.266982,3503357.0,2578453.2,2578464.5,-0.018218994
14250,11.539618,339.36243,298.9226,11.539618,339.2904,6.078992,5.9278116,294.27127,237.3322,339.0598,0.02318156,339.3119,339.2821,0.9992807,1.0,0.86267513,0.2719261,2093501.2,408749.12,339.325,339.325,-4161.2764,1.0,855000.0,3907860.8254576465,1959972.2,1956481.6,2093501.2,408749.12,12.0068035,3916454.0,2502250.5,2502262.5,0.011260986
14265,10.805978,340.55798,298.83237,10.805978,340.5623,5.6351166,5.4954557,294.30432,237.1956,340.2067,0.021707775,340.6154,340.59518,0.9992807,1.0,0.86201257,0.2766308,2091893.2,415821.03,340.993,340.993,-4153.2017,1.0,855900.0,3772207.4008989013,1893721.5,1893916.8,2091893.2,415821.03,11.130572,3787638.2,2507714.2,2507725.5,0.044311523
14280,10.766725,342.54288,298.64258,10.766725,342.45578,5.626456,5.487212,294.3376,237.05,341.98032,0.021628918,342.65787,342.50342,0.9992807,1.0,0.8606806,0.27246234,2088660.9,409555.16,342.661,342.661,-4164.554,1.0,856800.0,3936863.2286778735,1985182.1,1981243.6,2088660.9,409555.16,11.113668,3966425.8,2498216.0,2498227.0,0.07757568
14295,12.151682,345.03406,297.9784,12.151682,342.06418,6.4345493,6.273705,294.59976,236.9005,343.4021,0.024411114,345.06012,342.03195,0.9992807,1.0,0.57128394,0.11063723,1386366.1,166305.73,339.328,339.328,-4153.23,1.0,857700.0,4657141.707740584,2401582.8,2250009.0,1386366.1,166305.73,12.708254,4651592.0,1552671.9,1552684.6,0.3397522
14310,-0.083970994,339.7412,297.17856,-0.08419018,338.96884,1.4364959e-30,1.4348965e-30,294.77798,236.74905,342.2012,-0.00016890673,339.6261,338.89166,9.9329525e-05,9.959357e-05,0.0,0.0,0.0,0.0,338.217,338.217,-88.23207,0.0,858600.0,-31939.435558414076,-15010.918,-14776.992,0.0,0.0,2.8713925e-30,-29787.91,0.0,2.8713925e-30,0.51797485
14325,-0.063368775,339.76453,297.17856,-0.063368775,339.24603,0.0,0.0,294.86032,236.59808,342.2012,-0.00012729946,339.63025,338.89795,-4.9157504e-17,-4.928588e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,859500.0,-24071.703982249914,-11334.207,-11196.211,0.0,0.0,0.0,-22530.418,0.0,0.0,0.6003113
14340,-0.063368775,339.79153,297.17856,-0.063368775,339.44186,0.0,0.0,294.90182,236.45,342.2012,-0.00012729946,339.63504,338.9044,3.9995475e-22,-3.6484362e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,860400.0,-24071.703982249914,-11341.3955,-11248.331,0.0,0.0,0.0,-22589.727,0.0,0.0,0.6418152
14355,-0.063368775,339.82126,297.17856,-0.063368775,339.58554,0.0,0.0,294.92557,236.28984,342.2012,-0.00012729946,339.64053,338.91104,-1.7602429e-22,1.0733982e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,861300.0,-24071.703982249914,-11349.307,-11286.57,0.0,0.0,0.0,-22635.877,0.0,0.0,0.66555786
14370,-0.063368775,339.8532,297.17856,-0.063368775,339.6944,0.0,0.0,294.9384,236.12709,342.2012,-0.00012729946,339.6467,338.91788,-1.9881003e-24,-1.4029192e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,862200.0,-24071.703982249914,-11357.811,-11315.542,0.0,0.0,0.0,-22673.352,0.0,0.0,0.67837524
14385,-0.063368775,339.88712,297.17856,-0.063368775,339.78015,0.0,0.0,294.94595,236.00078,342.2012,-0.00012729946,339.65356,338.92493,3.8750884e-36,3.960162e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,863100.0,-24071.703982249914,-11366.834,-11338.365,0.0,0.0,0.0,-22705.2,0.0,0.0,0.6859436
14400,-0.063368775,339.92285,297.17856,-0.063368775,339.8506,0.0,0.0,294.94992,235.95,342.2012,-0.00012729946,339.6612,338.9322,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,864000.0,-24071.703982249914,-11376.345,-11357.111,0.0,0.0,0.0,-22733.457,0.0,0.0,0.6899109
14415,-0.063368775,339.96027,297.17856,-0.063368775,339.91144,0.0,0.0,294.94824,235.95,342.2012,-0.00012729946,339.66956,338.9397,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,864900.0,-24071.703982249914,-11386.303,-11373.308,0.0,0.0,0.0,-22759.61,0.0,0.0,0.6882324
14430,-0.063368775,339.99918,297.17856,-0.063368775,339.9662,0.0,0.0,294.94913,235.95,342.2012,-0.00012729946,339.67865,338.94745,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,865800.0,-24071.703982249914,-11396.659,-11387.879,0.0,0.0,0.0,-22784.54,0.0,0.0,0.68911743
14445,-0.063368775,340.03934,297.17856,-0.063368775,340.01706,0.0,0.0,294.94885,235.95,342.2012,-0.00012729946,339.6885,338.9554,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,866700.0,-24071.703982249914,-11407.348,-11401.418,0.0,0.0,0.0,-22808.766,0.0,0.0,0.6888428
14460,-0.063368775,340.0804,297.17856,-0.063368775,340.06534,0.0,0.0,294.94135,235.95,342.2012,-0.00012729946,339.6991,338.96362,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,867600.0,-24071.703982249914,-11418.28,-11414.268,0.0,0.0,0.0,-22832.547,0.0,0.0,0.68133545
14475,-0.063368775,340.12195,297.17856,-0.063368775,340.11172,0.0,0.0,294.93005,235.95,342.2012,-0.00012729946,339.7104,338.97208,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,868500.0,-24071.703982249914,-11429.334,-11426.613,0.0,0.0,0.0,-22855.947,0.0,0.0,0.67004395
14490,-0.063368775,340.1633,297.17856,-0.063368775,340.1564,0.0,0.0,294.90457,235.95,342.2012,-0.00012729946,339.72235,338.98074,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,869400.0,-24071.703982249914,-11440.34,-11438.505,0.0,0.0,0.0,-22878.844,0.0,0.0,0.64456177
14505,-0.063368775,340.20383,297.17856,-0.063368775,340.19916,0.0,0.0,294.88464,235.95,342.2012,-0.00012729946,339.73492,338.98962,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,870300.0,-24071.703982249914,-11451.126,-11449.884,0.0,0.0,0.0,-22901.01,0.0,0.0,0.6246338
14520,-0.063368775,340.24265,297.17856,-0.063368775,340.23947,0.0,0.0,294.85516,235.95,342.2012,-0.00012729946,339.748,338.9987,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,871200.0,-24071.703982249914,-11461.458,-11460.613,0.0,0.0,0.0,-22922.07,0.0,0.0,0.5951538
14535,-0.063368775,340.27878,297.17856,-0.063368775,340.27664,0.0,0.0,294.83054,235.95,342.2012,-0.00012729946,339.76144,339.00787,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,872100.0,-24071.703982249914,-11471.074,-11470.506,0.0,0.0,0.0,-22941.58,0.0,0.0,0.5705261
14550,-0.063368775,340.31116,297.17856,-0.063368775,340.30972,0.0,0.0,294.8044,235.95,342.2012,-0.00012729946,339.77515,339.01718,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,873000.0,-24071.703982249914,-11479.692,-11479.311,0.0,0.0,0.0,-22959.004,0.0,0.0,0.5444031
14565,-0.063368775,340.33856,297.17856,-0.063368775,340.3376,0.0,0.0,294.78442,235.95,342.2012,-0.00012729946,339.78894,339.02655,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,873900.0,-24071.703982249914,-11486.986,-11486.726,0.0,0.0,0.0,-22973.71,0.0,0.0,0.52441406
14580,-0.063368775,340.35962,297.17856,-0.063368775,340.35898,0.0,0.0,294.76132,235.95,342.2012,-0.00012729946,339.80258,339.0359,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,874800.0,-24071.703982249914,-11492.59,-11492.42,0.0,0.0,0.0,-22985.01,0.0,0.0,0.50131226
14595,-0.063368775,340.37305,297.17856,-0.063368775,340.37262,0.0,0.0,294.74063,235.85625,342.2012,-0.00012729946,339.81592,339.04517,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,875700.0,-24071.703982249914,-11496.164,-11496.051,0.0,0.0,0.0,-22992.215,0.0,0.0,0.48062134
14610,-0.063368775,340.3772,297.17856,-0.063368775,340.3769,0.0,0.0,294.72205,235.65,342.2012,-0.00012729946,339.82858,339.0543,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,876600.0,-24071.703982249914,-11497.269,-11497.1875,0.0,0.0,0.0,-22994.457,0.0,0.0,0.46203613
14625,-0.063368775,340.37064,297.17856,-0.063368775,340.37042,0.0,0.0,294.69638,235.44376,342.2012,-0.00012729946,339.84036,339.06314,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,877500.0,-24071.703982249914,-11495.522,-11495.466,0.0,0.0,0.0,-22990.988,0.0,0.0,0.43637085
14640,-0.063368775,340.35153,297.17856,-0.063368775,340.35138,0.0,0.0,294.6729,235.35,342.2012,-0.00012729946,339.85086,339.07162,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,878400.0,-24071.703982249914,-11490.4375,-11490.397,0.0,0.0,0.0,-22980.836,0.0,0.0,0.41290283
14655,-0.063368775,340.31857,297.17856,-0.063368775,340.31848,0.0,0.0,294.6029,235.35,342.2012,-0.00012729946,339.85977,339.07965,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,879300.0,-24071.703982249914,-11481.666,-11481.642,0.0,0.0,0.0,-22963.309,0.0,0.0,0.3428955
14670,-0.063368775,340.26996,297.17856,-0.063368775,340.2699,0.0,0.0,294.55,235.35,342.2012,-0.00012729946,339.86667,339.08707,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,880200.0,-24071.703982249914,-11468.728,-11468.711,0.0,0.0,0.0,-22937.438,0.0,0.0,0.28997803
14685,-0.063368775,340.2043,297.17856,-0.063368775,340.20428,0.0,0.0,294.4961,235.35,342.2012,-0.00012729946,339.87122,339.09375,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,881100.0,-24071.703982249914,-11451.256,-11451.248,0.0,0.0,0.0,-22902.504,0.0,0.0,0.23608398
14700,-0.063368775,340.11984,297.17856,-0.063368775,340.1198,0.0,0.0,294.44418,235.35,342.2012,-0.00012729946,339.87292,339.09955,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,882000.0,-24071.703982249914,-11428.774,-11428.766,0.0,0.0,0.0,-22857.54,0.0,0.0,0.18417358
14715,-0.06336878,340.01474,297.18475,-0.06336878,340.0147,0.0,0.0,294.29785,235.35,342.16156,-0.00012729946,339.87125,339.10428,-1.7025683e-18,-1.9788296e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,882900.0,-24047.196661456383,-11399.153,-11399.1455,0.0,0.0,0.0,-22798.299,0.0,0.0,0.037841797
14730,-0.06336884,339.8882,298.4601,-0.06336884,339.8882,0.0,0.0,294.1851,235.35,335.13412,-0.00012729959,339.8659,339.10785,-2.480172e-19,-5.707306e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,883800.0,-19608.063213270376,-11026.054,-11026.054,0.0,0.0,0.0,-22052.107,0.0,0.0,-0.074920654
14745,-0.06336897,339.73828,301.41714,-0.06336897,339.73825,0.0,0.0,294.0756,235.35,315.7144,-0.00012729983,339.85623,339.11005,-2.4277693e-17,1.0319351e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,884700.0,-7644.153034353707,-10199.157,-10199.149,0.0,0.0,0.0,-20398.307,0.0,0.0,-0.18441772
14760,-0.06336912,339.56436,302.90594,-0.06336912,339.56433,0.0,0.0,293.9652,235.35,299.75418,-0.00012730014,339.8419,339.11075,-1.0633714e-19,2.9405793e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30371,0.0,885600.0,1685.1239467981393,-9756.648,-9756.641,0.0,0.0,0.0,-19513.29,0.0,0.0,-0.2947998
14775,19.914116,332.2005,294.19684,0.19314241,337.9174,13.214479,0.0,293.79645,235.44376,324.20575,0.020196404,332.5331,337.61343,0.9998165,-9.4009864e-17,1.0,0.0,2426755.0,0.0,343.15,343.15,-4408.982,1.0,886500.0,2545502.8287508865,3178599.2,35466.027,2426755.0,0.0,13.214479,3214065.2,2426755.0,2426768.2,-0.463562
14790,10.701284,324.5556,294.6419,10.701284,354.16827,5.5646405,5.42669,293.77005,235.65,338.478,0.021497458,323.10748,353.4202,0.9998165,1.0,0.0,0.08715831,0.0,131013.09,343.15,343.15,-4145.8125,1.0,887400.0,3957930.963721992,1344482.9,2675436.0,0.0,131013.09,10.991331,4019919.0,131013.09,131024.086,-0.48995972
14805,9.942301,300.39117,296.74072,9.994923,340.5255,5.136536,5.009584,293.86752,235.85625,319.7625,0.020025617,300.34,340.81543,0.043064814,1.0,0.0,0.51362616,0.0,772063.56,343.15,343.15,-4142.2104,1.0,888300.0,1936307.221619677,152434.33,1838027.5,0.0,772063.56,10.14612,1990461.9,772063.56,772073.7,-0.39248657
14820,9.121252,337.16238,297.99747,9.121252,343.39322,4.649356,4.534731,293.9639,235.95,343.65558,0.018323384,337.4324,342.71048,0.99911684,1.0,1.0,0.012151512,2426755.0,18265.697,343.15,343.15,-4136.917,1.0,889200.0,3513766.709642141,1500378.9,1739077.6,2426755.0,18265.697,9.184087,3239456.5,2445020.8,2445030.0,-0.29611206
14835,9.862863,341.71777,298.371,9.862863,343.75882,5.071409,4.9460664,293.9504,235.86452,340.80206,0.01981318,341.66608,343.9449,0.99911684,1.0,1.0,0.42632675,2426755.0,640838.4,343.15,343.15,-4138.2583,1.0,890100.0,3530915.8237978406,1795597.6,1880146.0,2426755.0,640838.4,10.017475,3675743.5,3067593.5,3067603.5,-0.30960083
14850,11.121813,340.02325,298.94458,11.121814,343.166,5.862839,5.717792,293.96674,235.67206,341.21063,0.022342246,340.13916,343.1774,0.99911684,1.0,1.0,0.32570192,2426755.0,489582.9,343.15,343.15,-4185.5454,1.0,891000.0,3966137.8588506067,1918851.1,2065653.4,2426755.0,489582.9,11.580631,3984504.5,2916338.0,2916349.5,-0.29327393
14865,10.735063,342.1155,299.4078,10.735064,343.34387,5.666167,5.526672,294.00354,235.46857,341.9709,0.021565316,342.15558,343.36783,0.99911684,1.0,1.0,0.32732713,2426755.0,492025.84,343.15,343.15,-4210.935,1.0,891900.0,3855122.3633132507,1925573.4,1980957.1,2426755.0,492025.84,11.192839,3906530.5,2918780.8,2918792.0,-0.25646973
14880,12.841649,343.78247,299.58698,12.841649,343.7679,6.841182,6.6690717,294.0409,235.35,343.9559,0.025797166,343.59088,343.68988,0.99911684,1.0,0.9564907,0.27959555,2321168.5,420277.53,343.15,343.15,-4145.112,1.0,892800.0,4807288.802473386,2383680.8,2382895.8,2321168.5,420277.53,13.510254,4766576.5,2741446.0,2741459.5,-0.21911621
14895,11.6296625,343.7545,299.50424,11.6296625,343.27185,6.101919,5.9497056,294.10812,235.33797,343.00848,0.023362447,343.86343,343.32373,0.99911684,1.0,0.96801674,0.3030109,2349139.5,455474.62,343.15,343.15,-4138.778,1.0,893700.0,4268735.218635879,2161384.8,2137810.5,2349139.5,455474.62,12.051624,4299195.0,2804614.0,2804626.0,-0.15188599
14910,11.224847,344.5903,299.20654,11.224847,343.6632,5.863596,5.7177114,294.16397,235.36203,344.0069,0.022549225,344.58365,343.65555,0.99911684,1.0,0.8537073,0.2474145,2071738.4,371904.2,343.15,343.15,-4139.6494,1.0,894600.0,4242895.705837032,2139588.0,2095880.9,2071738.4,371904.2,11.581307,4235469.0,2443642.5,2443654.0,-0.09603882
14925,11.727084,343.54468,298.82898,11.727084,343.25146,6.1448817,5.991314,294.20096,235.38008,343.40356,0.023558155,343.54922,343.25827,0.99911684,1.0,0.80945164,0.24585046,1964340.8,369553.2,343.15,343.15,-4127.923,1.0,895500.0,4410398.866841205,2202416.0,2187974.2,1964340.8,369553.2,12.136196,4390390.0,2333894.0,2333906.2,-0.059051514
14940,11.831945,341.87134,298.49088,11.831945,341.00226,6.239636,6.083986,294.2187,235.35,341.8573,0.023768807,341.93008,340.9837,0.99911684,1.0,0.7253687,0.1828175,1760292.0,274804.4,339.817,339.817,-4151.172,1.0,896400.0,4329226.306815951,2155756.2,2112568.0,1760292.0,274804.4,12.323622,4268324.0,2035096.4,2035108.8,-0.0413208
14955,12.725516,337.31885,298.24963,12.725516,336.8528,6.8062105,6.635591,294.21896,235.23352,338.06598,0.025563871,337.2164,336.80295,0.99911684,1.0,0.61100245,0.16225152,1482753.2,243890.4,336.484,336.484,-4168.941,1.0,897300.0,4275011.715211099,2088138.9,2063230.6,1482753.2,243890.4,13.441801,4151369.5,1726643.6,1726657.1,-0.041046143
14970,11.327528,334.52988,298.12607,11.327528,334.0,5.9218946,5.7744403,294.19962,235.0659,334.21295,0.0227555,334.58734,334.00385,0.99911684,1.0,0.61559737,0.17966846,1493904.0,270070.88,334.818,334.818,-4137.953,1.0,898200.0,3448935.318994813,1731933.6,1706724.5,1493904.0,270070.88,11.696335,3438658.0,1763974.9,1763986.6,-0.060394287
14985,12.04117,334.74216,298.11707,12.04117,335.8095,6.3719263,6.212824,294.16766,234.91534,334.7248,0.02418911,334.7417,335.8348,0.99911684,1.0,0.73642075,0.25597548,1787112.8,384772.72,336.486,336.486,-4155.981,1.0,899100.0,3719135.143192716,1852237.6,1906216.8,1787112.8,384772.72,12.58475,3758454.5,2171885.5,2171898.0,-0.09234619
15000,11.535354,336.74112,298.23035,11.535354,337.50812,6.074603,5.9235134,294.14264,234.85,336.9998,0.023172993,336.79456,337.52667,0.99911684,1.0,0.8416441,0.27231014,2042464.0,409326.38,338.154,338.154,-4159.913,1.0,900000.0,3773296.644491461,1865788.6,1902948.5,2042464.0,409326.38,11.9981165,3768737.0,2451790.5,2451802.5,-0.117370605
15015,11.252218,339.24423,298.47314,11.252218,339.56635,5.909019,5.762337,294.1379,234.85,339.0103,0.022604212,339.2292,339.57388,0.99911684,1.0,0.89109385,0.28819588,2162466.5,433205.25,339.822,339.822,-4161.8286,1.0,900900.0,3848505.362163087,1926813.8,1942036.6,2162466.5,433205.25,11.671356,3868850.5,2595671.8,2595683.5,-0.12210083
15030,11.454873,339.9241,298.7472,11.454873,340.63138,6.018935,5.8692126,294.1532,234.85,339.97125,0.023011317,340.13153,340.70856,0.99911684,1.0,0.98318493,0.32361755,2385949.0,486449.72,341.49,341.49,-4154.1353,1.0,901800.0,3984203.7214726815,1981040.5,2015067.8,2385949.0,486449.72,11.888147,3996108.2,2872398.8,2872410.8,-0.10681152
15045,11.047495,342.8031,298.9201,11.047495,342.7625,5.7848306,5.6413646,294.1814,234.85,342.58966,0.02219295,342.8163,342.76733,0.99911684,1.0,0.93252426,0.2892842,2263008.0,434841.12,343.15,343.15,-4159.341,1.0,902700.0,4070456.2098739645,2036148.2,2034264.9,2263008.0,434841.12,11.426195,4070413.0,2697849.0,2697860.5,-0.07861328
15060,11.187238,343.55466,298.94162,11.187238,343.44507,5.8342056,5.6889963,294.21692,234.85,343.59055,0.022473674,343.5543,343.43597,0.99911684,1.0,0.8991277,0.2679809,2181962.8,402818.8,343.15,343.15,-4134.131,1.0,903600.0,4214386.740492409,2096205.9,2091056.8,2181962.8,402818.8,11.523202,4187262.5,2584781.5,2584793.0,-0.04309082
15075,11.523935,344.7513,298.8231,11.523935,343.78226,6.0472784,5.89663,294.2493,234.85,343.52695,0.023150055,344.78372,343.80893,0.99911684,1.0,0.85690665,0.2603731,2079502.5,391383.03,343.15,343.15,-4144.761,1.0,904500.0,4346566.334513864,2222950.2,2176047.5,2079502.5,391383.03,11.943909,4398998.0,2470885.5,2470897.5,-0.01071167
15090,10.824257,343.26944,298.619,10.824258,342.99207,5.6581354,5.5180397,294.27008,234.85,343.42355,0.021744495,343.30814,342.9991,0.99911684,1.0,0.79539704,0.23625655,1930233.8,355132.0,343.15,343.15,-4162.917,1.0,905400.0,4091861.1741450606,2029893.4,2017283.6,1930233.8,355132.0,11.176175,4047177.0,2285365.8,2285377.0,0.010070801
15105,11.042285,341.66443,298.40823,11.042285,341.1001,5.7810006,5.6376247,294.2784,234.85,342.2375,0.022182483,341.65445,341.05405,0.99911684,1.0,0.70455587,0.17603596,1709784.5,264610.62,339.817,339.817,-4158.754,1.0,906300.0,4083415.1190075544,2006118.4,1979946.1,1709784.5,264610.62,11.418625,3986064.5,1974395.1,1974406.5,0.0184021
15120,12.7905655,337.32004,298.2482,12.7905655,337.00354,6.850293,6.6785254,294.27164,234.85,338.21527,0.025694547,337.1371,336.9307,0.99911684,1.0,0.6222419,0.16677062,1510028.8,250683.34,336.484,336.484,-4171.7363,1.0,907200.0,4313130.388549723,2098953.8,2081951.4,1510028.8,250683.34,13.528818,4180905.0,1760712.1,1760725.6,0.011627197
15135,12.154169,334.97638,298.1752,12.154169,335.02625,6.451179,6.290101,294.2446,234.75626,335.11023,0.024416111,334.8614,335.0073,0.99911684,1.0,0.64857304,0.21338592,1573927.9,320753.72,336.485,336.485,-4163.7856,1.0,908100.0,3787600.9937929213,1878608.6,1881154.1,1573927.9,320753.72,12.74128,3759762.8,1894681.6,1894694.4,-0.015411377
15150,11.681513,336.38403,298.19507,11.681513,337.67786,6.1469126,5.9936967,294.21426,234.55,336.6009,0.023466608,336.51434,337.7299,0.99911684,1.0,0.8106287,0.27314523,1967197.2,410581.66,338.153,338.153,-4149.0874,1.0,909000.0,3785268.3557702904,1873640.6,1937118.6,1967197.2,410581.66,12.14061,3810759.2,2377779.0,2377791.2,-0.04574585
15165,12.313189,339.3925,298.30478,12.313189,339.4148,6.5113096,6.348093,294.2013,234.34375,338.9109,0.024735559,339.37042,339.418,0.99911684,1.0,0.84106815,0.2678102,2041066.2,402562.22,339.821,339.821,-4138.951,1.0,909900.0,4218542.2071748,2124866.8,2126020.5,2041066.2,402562.22,12.859403,4250887.0,2443628.5,2443641.2,-0.05871582
15180,11.328714,341.55292,298.47928,11.328714,341.4998,5.935987,5.7883444,294.20844,234.25,340.7132,0.022757882,341.56393,341.52582,0.99911684,1.0,0.88611627,0.28716,2150387.0,431648.16,341.489,341.489,-4148.02,1.0,910800.0,4036848.965180809,2049469.6,2046941.6,2150387.0,431648.16,11.724331,4096411.2,2582035.2,2582047.0,-0.051574707
15195,11.624681,343.25937,298.59973,11.624681,343.03168,6.0842953,5.932347,294.23926,234.25,342.525,0.02335244,343.2936,343.06018,0.99911684,1.0,0.9000054,0.28631547,2184092.5,430378.66,343.15,343.15,-4128.053,1.0,911700.0,4308200.717070326,2180447.2,2169330.5,2184092.5,430378.66,12.016642,4349778.0,2614471.2,2614483.2,-0.020751953
15210,12.274428,344.3246,298.56772,12.274428,343.63922,6.459001,6.2967896,294.27386,234.25,343.60968,0.024657696,344.34006,343.64075,0.99911684,1.0,0.8508531,0.24992067,2064812.0,375671.38,343.15,343.15,-4118.9727,1.0,912600.0,4664650.283871197,2358885.2,2323553.0,2064812.0,375671.38,12.755791,4682438.0,2440483.5,2440496.2,0.0138549805
15225,11.088803,342.37265,298.40665,11.088803,341.20023,5.800742,5.656745,294.30182,234.25,342.56586,0.022275932,342.3233,341.1479,0.99911684,1.0,0.697011,0.17106608,1691474.9,257140.1,339.817,339.817,-4152.85,1.0,913500.0,4131487.7922525285,2047627.5,1993024.2,1691474.9,257140.1,11.457487,4040651.8,1948615.0,1948626.5,0.041809082
15240,11.360765,338.5784,298.18857,11.360765,337.5409,5.973166,5.8247914,294.31033,234.25,338.51917,0.022822268,338.51617,337.51315,0.99911684,1.0,0.58918774,0.15573126,1429814.2,234089.39,336.484,336.484,-4161.673,1.0,914400.0,3865829.956739117,1927209.5,1877704.6,1429814.2,234089.39,11.797957,3804914.0,1663903.6,1663915.4,0.050323486
15255,11.034004,334.10178,297.9954,11.034004,333.70978,5.7632494,5.6201644,294.2917,234.25,334.61224,0.022165848,334.08755,333.68442,0.99911684,1.0,0.5378606,0.14133139,1305255.8,212444.05,333.151,333.151,-4148.8027,1.0,915300.0,3408902.9909309717,1673271.5,1655105.2,1305255.8,212444.05,11.383413,3328376.8,1517699.8,1517711.1,0.031677246
15270,11.231204,330.75153,297.90262,11.231204,330.56577,5.8662286,5.720259,294.25107,234.25,331.2499,0.022561997,330.74384,330.54257,0.99911684,1.0,0.54632634,0.15812518,1325800.1,237687.83,331.485,331.485,-4138.8057,1.0,916200.0,3160002.147382329,1549517.8,1540755.2,1325800.1,237687.83,11.586488,3090273.0,1563488.0,1563499.6,-0.00894165
15285,11.533659,331.20026,297.95648,11.53366,332.46622,6.045109,5.8944077,294.1989,234.25,331.3273,0.02316959,331.2332,332.50195,0.99911684,1.0,0.69553757,0.24612832,1687899.1,369970.88,333.153,333.153,-4138.904,1.0,917100.0,3247390.447008968,1610373.9,1671698.9,1687899.1,369970.88,11.939516,3282072.8,2057870.0,2057882.0,-0.06109619
15300,12.59896,334.19452,298.17133,12.59896,334.59543,6.6580663,6.490472,294.1554,234.25,333.8839,0.025309637,334.18823,334.60388,0.99911684,1.0,0.79778475,0.2604792,1936028.0,391542.56,334.821,334.821,-4121.4253,1.0,918000.0,3796264.8393504424,1906190.1,1927404.5,1936028.0,391542.56,13.148539,3833594.5,2327570.5,2327583.8,-0.10461426
15315,13.13226,335.90622,298.54904,13.13226,336.0815,7.008428,6.83152,294.1382,234.25,335.1491,0.026380965,335.89444,336.10086,0.99911684,1.0,0.8870732,0.2950548,2152709.2,443515.3,336.489,336.489,-4138.1724,1.0,918900.0,4055289.4535024166,2060453.5,2070121.9,2152709.2,443515.3,13.839949,4130575.5,2596224.5,2596238.2,-0.121795654
15330,14.317673,337.24863,298.9613,14.317673,337.65317,7.7871413,7.588669,294.14755,234.25,337.1573,0.028762301,337.02682,337.59186,0.99911684,1.0,0.93619245,0.30308867,2271909.8,455591.53,338.157,338.157,-4162.633,1.0,919800.0,4614138.488270987,2302378.5,2326705.2,2271909.8,455591.53,15.375811,4629084.0,2727501.2,2727516.8,-0.112457275
15345,13.568627,340.28925,299.23465,13.568628,339.97412,7.3239517,7.13888,294.17606,234.25,339.1633,0.027257571,340.0581,339.92374,0.99911684,1.0,0.95453155,0.30801335,2316414.2,462994.12,339.825,339.825,-4166.9834,1.0,920700.0,4571103.639995431,2339629.0,2321670.8,2316414.2,462994.12,14.4628315,4661300.0,2779408.5,2779423.0,-0.08395386
15360,11.320565,340.703,299.30496,11.320565,341.0047,5.92881,5.781325,294.2163,234.25,341.10825,0.022741511,340.82452,341.04495,0.99911684,1.0,0.94891447,0.3007531,2302782.8,452080.78,341.493,341.493,-4146.2466,1.0,921600.0,3992813.392284916,1968326.8,1982671.4,2302782.8,452080.78,11.7101345,3950998.0,2754863.5,2754875.2,-0.043701172
15375,12.308601,343.4899,299.2095,12.308602,343.14478,6.494377,6.3314176,294.25665,234.25,342.64722,0.024726346,343.48868,343.1612,0.99911684,1.0,0.92406225,0.29230747,2242472.8,439385.62,343.15,343.15,-4129.201,1.0,922500.0,4511034.957922584,2289124.8,2271283.5,2242472.8,439385.62,12.825794,4560408.0,2681858.5,2681871.2,-0.0033569336
15390,11.747455,344.21643,298.98666,11.747455,343.5845,6.220545,6.065844,294.2955,234.25,343.4893,0.023599075,344.10202,343.55093,0.99911684,1.0,0.8765958,0.26038715,2127283.2,391404.22,343.15,343.15,-4173.897,1.0,923400.0,4410927.277590577,2231605.5,2200426.5,2127283.2,391404.22,12.286388,4432032.0,2518687.5,2518699.8,0.035491943
15405,11.69275,344.35275,298.699,11.69275,343.33655,6.1637444,6.0102215,294.32324,234.25,343.02863,0.023489181,344.42413,343.37268,0.99911684,1.0,0.7963939,0.23227873,1932652.8,349152.7,342.039,342.039,-4156.4536,1.0,924300.0,4373319.191700761,2242035.0,2192129.8,1932652.8,349152.7,12.173965,4434165.0,2281805.5,2281817.8,0.06323242
15420,11.660301,340.29068,298.40625,11.660301,339.29086,6.134447,5.981566,294.33545,234.25,340.76752,0.023423996,340.26926,339.25052,0.99911684,1.0,0.64165133,0.15830807,1557130.6,237962.77,338.706,338.706,-4149.2163,1.0,925200.0,4167534.602092792,2051217.4,2002253.0,1557130.6,237962.77,12.116013,4053470.5,1795093.4,1795105.5,0.07543945
15435,11.114205,335.96628,298.18304,11.114205,335.92294,5.804844,5.660592,294.31396,234.18466,336.8281,0.022326963,335.9864,335.90613,0.99911684,1.0,0.5901452,0.15888661,1432137.8,238832.39,335.373,335.373,-4144.517,1.0,926100.0,3623871.7344358177,1763708.6,1761685.8,1432137.8,238832.39,11.465436,3525394.5,1670970.1,1670981.6,0.053955078
15450,10.774665,333.59967,298.10358,10.774665,333.7438,5.621017,5.48178,294.2686,234.03409,333.79767,0.02164487,333.61884,333.76904,0.99911684,1.0,0.6315361,0.21053033,1532583.4,316461.28,335.374,335.374,-4156.5513,1.0,927000.0,3244894.6750958385,1606325.8,1612848.4,1532583.4,316461.28,11.102797,3219174.0,1849044.6,1849055.8,0.008575439
15465,11.548166,334.24475,298.18906,11.548166,336.18713,6.0768876,5.9256635,294.21747,233.86647,335.44006,0.023198731,334.3905,336.23032,0.99911684,1.0,0.81658185,0.27514243,1981644.0,413583.75,337.042,337.042,-4155.9746,1.0,927900.0,3629539.6275791517,1748784.0,1842994.0,1981644.0,413583.75,12.002551,3591778.0,2395227.8,2395239.8,-0.042541504
15480,17.219248,336.8259,298.44208,17.219248,337.7997,9.715543,9.45695,294.18347,233.75,337.51535,0.03459118,336.42535,337.67142,0.99911684,1.0,0.88840693,0.2868338,2155946.0,431157.78,338.71,338.71,-4178.429,1.0,928800.0,5676680.451053631,2775950.2,2846377.5,2155946.0,431157.78,19.172493,5622328.0,2587103.8,2587123.0,-0.076538086
15495,10.804484,339.70184,298.84592,10.804484,340.16647,5.631905,5.4922967,294.16626,233.72443,339.74088,0.021704774,339.78027,340.19678,0.99911684,1.0,0.93524843,0.299676,2269618.8,450461.7,340.378,340.378,-4151.3545,1.0,929700.0,3727986.5540710036,1853994.4,1875078.8,2269618.8,450461.7,11.124202,3729073.0,2720080.5,2720091.5,-0.09375
15510,11.216352,340.8839,299.25925,11.216352,341.5798,5.8857465,5.739649,294.17166,233.75,340.51013,0.022532163,341.00546,341.6498,0.99911684,1.0,1.0,0.34016657,2426755.0,511325.6,342.046,342.046,-4160.2773,1.0,930600.0,3903781.025271735,1960883.0,1993665.5,2426755.0,511325.6,11.625395,3954548.5,2938080.5,2938092.2,-0.08834839
15525,10.9624,342.21964,299.53516,10.962401,343.19702,5.720016,5.578047,294.19135,233.77557,342.45755,0.022022007,342.36053,343.2513,0.99911684,1.0,1.0,0.3232513,2426755.0,485899.25,343.15,343.15,-4147.885,1.0,931500.0,3969996.484107412,1965282.2,2010283.4,2426755.0,485899.25,11.298063,3975565.5,2912654.2,2912665.5,-0.06866455
15540,10.814231,342.9879,299.63507,10.814231,343.0737,5.649332,5.5094266,294.2186,233.75,343.495,0.021724353,343.066,343.07858,0.99911684,1.0,0.98339397,0.29215574,2386456.2,439157.56,343.15,343.15,-4160.6113,1.0,932400.0,4001879.5380190797,1969076.2,1972972.5,2386456.2,439157.56,11.158758,3942048.8,2825613.8,2825625.0,-0.041412354
15555,10.813308,343.88754,299.59055,10.813308,343.17905,5.66592,5.525812,294.24402,233.6179,342.22665,0.0217225,344.00806,343.24207,0.99911684,1.0,0.9836137,0.31090984,2386989.5,467348.0,343.15,343.15,-4174.139,1.0,933300.0,3889883.902954807,2011787.8,1979610.8,2386989.5,467348.0,11.191732,3991398.5,2854337.5,2854348.8,-0.015991211
15570,11.04893,343.22125,299.451,11.04893,343.02127,5.7639537,5.6207404,294.2618,233.41591,343.5293,0.022195833,343.20117,343.00174,0.99911684,1.0,0.8922796,0.2628569,2165344.0,395116.62,343.15,343.15,-4142.573,1.0,934200.0,4109089.9793385463,2031181.4,2021901.0,2165344.0,395116.62,11.384694,4053082.5,2560460.5,2560472.0,0.0018005371
15585,12.640135,343.85013,299.2853,12.640135,343.47208,6.7016163,6.533098,294.27213,233.23097,342.9433,0.025392352,343.8431,343.4877,0.99911684,1.0,0.90375036,0.28241682,2193180.8,424518.38,343.15,343.15,-4133.899,1.0,935100.0,4656031.895459307,2365882.2,2345812.2,2193180.8,424518.38,13.2347145,4711694.5,2617699.0,2617712.2,0.0121154785
15600,12.35444,343.45688,299.1409,12.354441,343.13773,6.548355,6.384307,294.27567,233.15,343.16678,0.02481843,343.3908,343.1183,0.99911684,1.0,0.87406003,0.26363936,2121129.5,396292.78,343.15,343.15,-4147.2866,1.0,936000.0,4589143.362908544,2299496.2,2282936.0,2121129.5,396292.78,12.932662,4582432.0,2517422.2,2517435.2,0.015655518
15615,12.132045,342.65244,299.0447,12.132045,342.89328,6.3834505,6.2234273,294.27386,233.15,342.86102,0.024371667,342.68204,342.90195,0.99911684,1.0,0.8858541,0.27289286,2149751.0,410202.28,343.15,343.15,-4125.786,1.0,936900.0,4485081.819476443,2222013.8,2234286.0,2149751.0,410202.28,12.606878,4456300.0,2559953.2,2559965.8,0.0138549805
15630,11.982884,343.19296,299.0062,11.982885,343.09818,6.334716,6.176583,294.26816,233.15,342.64554,0.024072023,343.29364,343.13538,0.99911684,1.0,0.91432106,0.28267157,2218833.2,424901.3,343.15,343.15,-4154.447,1.0,937800.0,4412046.573649218,2223836.8,2219066.2,2218833.2,424901.3,12.511299,4442903.0,2643734.5,2643747.0,0.008148193
15645,11.679874,343.07422,299.01352,11.679874,343.01874,6.1640706,6.01065,294.2623,233.15,343.14594,0.023463316,343.0457,343.00693,0.99911684,1.0,0.88674766,0.26833636,2151919.2,403353.16,343.15,343.15,-4162.286,1.0,938700.0,4349069.880297202,2161418.5,2158696.8,2151919.2,403353.16,12.174721,4320115.0,2555272.5,2555284.8,0.0022888184
15660,11.60128,342.49475,299.05453,11.60128,342.8632,6.0883765,5.936569,294.25778,233.15,342.9608,0.023305431,342.51294,342.86475,0.99911684,1.0,0.8990893,0.27631286,2181869.2,415343.1,343.15,343.15,-4141.208,1.0,939600.0,4297667.1368815005,2116640.8,2134593.2,2181869.2,415343.1,12.024946,4251234.0,2597212.2,2597224.2,-0.0022277832
15675,11.700074,343.27966,299.1126,11.700074,343.29614,6.166286,6.01267,294.25153,233.15,343.17398,0.023503894,343.26508,343.29276,0.99911684,1.0,0.9147748,0.28020248,2219934.2,421189.88,343.15,343.15,-4155.122,1.0,940500.0,4349577.91523733,2170382.8,2171192.5,2219934.2,421189.88,12.178956,4341575.0,2641124.0,2641136.2,-0.008483887
15690,11.491302,343.6186,299.16965,11.491302,343.36606,6.0313435,5.881165,294.24963,233.15,343.38556,0.023084497,343.60776,343.3648,0.99911684,1.0,0.90431935,0.27468574,2194561.5,412897.3,343.15,343.15,-4147.2993,1.0,941400.0,4286948.770899983,2145260.0,2133072.0,2194561.5,412897.3,11.912508,4278332.0,2607458.8,2607470.8,-0.010375977
15705,10.874759,344.5854,299.21265,10.874759,343.78754,5.688916,5.5480337,294.251,233.15,343.148,0.021845944,344.6359,343.82468,0.99911684,1.0,0.9187303,0.28482062,2229533.2,428131.66,343.15,343.15,-4163.802,1.0,942300.0,4031199.9270853447,2072354.1,2035913.0,2229533.2,428131.66,11.23695,4108267.0,2657665.0,2657676.2,-0.009002686
15720,11.315285,343.35025,299.22116,11.315285,343.0625,5.9277406,5.7803116,294.25793,233.15,343.20486,0.022730904,343.3264,343.05676,0.99911684,1.0,0.89063835,0.27009156,2161361.0,405991.47,343.15,343.15,-4147.791,1.0,943200.0,4199115.1910508275,2097199.5,2083524.4,2161361.0,405991.47,11.708052,4180724.0,2567352.5,2567364.2,-0.0020751953
15735,11.039998,345.1157,298.5883,11.039999,342.57236,5.764943,5.6217885,294.561,233.08035,343.6059,0.02217789,345.21286,342.5692,0.99911684,1.0,0.67475057,0.15302111,1637454.2,230015.6,339.817,339.817,-4147.3887,1.0,944100.0,4193261.393906232,2157382.2,2039453.1,1637454.2,230015.6,11.386732,4196835.5,1867469.9,1867481.2,0.30099487
15750,-0.094383396,340.24472,297.5364,-0.094384894,339.38907,-2.2333016e-18,-2.2308273e-18,294.76495,232.91429,342.66855,-0.00018960521,340.15262,339.37042,0.03446133,0.034562483,0.0,0.0,0.0,0.0,337.595,337.595,-99.218506,0.0,945000.0,-35940.614695916476,-16930.014,-16591.088,0.0,0.0,-4.464129e-18,-33521.1,0.0,-4.464129e-18,0.50494385
15765,-0.063368775,340.24252,297.5364,-0.063368775,339.67926,0.0,0.0,294.8516,232.71606,342.66855,-0.00012729946,340.1546,339.37665,-1.2033443e-14,-1.2077459e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,945900.0,-24130.247435650177,-11366.185,-11216.272,0.0,0.0,0.0,-22582.457,0.0,0.0,0.59158325
15780,-0.063368775,340.25168,297.5364,-0.063368775,339.872,0.0,0.0,294.87595,232.55,342.66855,-0.00012729946,340.15717,339.38272,2.562781e-21,1.6983178e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,946800.0,-24130.247435650177,-11368.621,-11267.572,0.0,0.0,0.0,-22636.193,0.0,0.0,0.6159363
15795,-0.063368775,340.26828,297.5364,-0.063368775,340.01227,0.0,0.0,294.87955,232.42534,342.66855,-0.00012729946,340.16037,339.38895,-4.8815187e-22,9.286473e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,947700.0,-24130.247435650177,-11373.039,-11304.902,0.0,0.0,0.0,-22677.941,0.0,0.0,0.61953735
15810,-0.063368775,340.29022,297.5364,-0.063368775,340.11774,0.0,0.0,294.86304,232.30446,342.66855,-0.00012729946,340.16425,339.3954,9.7640274e-23,8.2514916e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,948600.0,-24130.247435650177,-11378.879,-11332.973,0.0,0.0,0.0,-22711.852,0.0,0.0,0.60302734
15825,-0.063368775,340.31622,297.5364,-0.063368775,340.2001,0.0,0.0,294.8419,232.18137,342.66855,-0.00012729946,340.1688,339.402,3.3471493e-33,1.8440704e-33,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,949500.0,-24130.247435650177,-11385.8,-11354.895,0.0,0.0,0.0,-22740.695,0.0,0.0,0.58187866
15840,-0.063368775,340.34552,297.5364,-0.063368775,340.26703,0.0,0.0,294.81348,232.05,342.66855,-0.00012729946,340.17407,339.4088,1.1e-44,7e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,950400.0,-24130.247435650177,-11393.597,-11372.706,0.0,0.0,0.0,-22766.303,0.0,0.0,0.5534668
15855,-0.063368775,340.37744,297.5364,-0.063368775,340.3244,0.0,0.0,294.77975,231.90625,342.66855,-0.00012729946,340.18002,339.41583,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,951300.0,-24130.247435650177,-11402.093,-11387.977,0.0,0.0,0.0,-22790.07,0.0,0.0,0.5197449
15870,-0.063368775,340.41156,297.5364,-0.063368775,340.37567,0.0,0.0,294.7418,231.75417,342.66855,-0.00012729946,340.18674,339.42307,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,952200.0,-24130.247435650177,-11411.173,-11401.621,0.0,0.0,0.0,-22812.793,0.0,0.0,0.481781
15885,-0.063368775,340.44742,297.5364,-0.063368775,340.42316,0.0,0.0,294.69928,231.6,342.66855,-0.00012729946,340.19418,339.43054,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,953100.0,-24130.247435650177,-11420.717,-11414.26,0.0,0.0,0.0,-22834.977,0.0,0.0,0.43927002
15900,-0.063368775,340.48456,297.5364,-0.063368775,340.46814,0.0,0.0,294.6561,231.45,342.66855,-0.00012729946,340.20233,339.4382,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,954000.0,-24130.247435650177,-11430.602,-11426.231,0.0,0.0,0.0,-22856.832,0.0,0.0,0.39608765
15915,-0.063368775,340.52243,297.5364,-0.063368775,340.51135,0.0,0.0,294.6118,231.31133,342.66855,-0.00012729946,340.21118,339.4461,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,954900.0,-24130.247435650177,-11440.682,-11437.732,0.0,0.0,0.0,-22878.414,0.0,0.0,0.35177612
15930,-0.063368775,340.56046,297.5364,-0.063368775,340.55298,0.0,0.0,294.57327,231.18437,342.66855,-0.00012729946,340.22067,339.4542,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,955800.0,-24130.247435650177,-11450.802,-11448.812,0.0,0.0,0.0,-22899.613,0.0,0.0,0.31326294
15945,-0.063368775,340.5979,297.5364,-0.063368775,340.59283,0.0,0.0,294.5377,231.06523,342.66855,-0.00012729946,340.23077,339.4625,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,956700.0,-24130.247435650177,-11460.768,-11459.419,0.0,0.0,0.0,-22920.188,0.0,0.0,0.27767944
15960,-0.063368775,340.63388,297.5364,-0.063368775,340.63043,0.0,0.0,294.50827,230.95,342.66855,-0.00012729946,340.2414,339.47095,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,957600.0,-24130.247435650177,-11470.344,-11469.426,0.0,0.0,0.0,-22939.77,0.0,0.0,0.2482605
15975,-0.063368775,340.66742,297.5364,-0.063368775,340.6651,0.0,0.0,294.4794,230.90166,342.66855,-0.00012729946,340.2524,339.47955,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,958500.0,-24130.247435650177,-11479.27,-11478.652,0.0,0.0,0.0,-22957.922,0.0,0.0,0.21939087
15990,-0.063368775,340.69742,297.5364,-0.063368775,340.69583,0.0,0.0,294.45163,230.93568,342.66855,-0.00012729946,340.26367,339.48825,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,959400.0,-24130.247435650177,-11487.254,-11486.832,0.0,0.0,0.0,-22974.086,0.0,0.0,0.19161987
16005,-0.063368775,340.7227,297.5364,-0.063368775,340.72162,0.0,0.0,294.42075,230.97685,342.66855,-0.00012729946,340.27502,339.49698,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,960300.0,-24130.247435650177,-11493.9795,-11493.695,0.0,0.0,0.0,-22987.676,0.0,0.0,0.16073608
16020,-0.063368775,340.74182,297.5364,-0.063368775,340.7411,0.0,0.0,294.39087,230.95,342.66855,-0.00012729946,340.2863,339.5057,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,961200.0,-24130.247435650177,-11499.072,-11498.877,0.0,0.0,0.0,-22997.95,0.0,0.0,0.13085938
16035,-0.063368775,340.7534,297.5364,-0.063368775,340.7529,0.0,0.0,294.35593,230.76416,342.66855,-0.00012729946,340.2972,339.51434,-2.0121412e-23,-1.0754389e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,962100.0,-24130.247435650177,-11502.15,-11502.0205,0.0,0.0,0.0,-23004.172,0.0,0.0,0.09591675
16050,-0.06336878,340.75574,297.56137,-0.06336878,340.75543,0.0,0.0,294.316,230.4487,342.59155,-0.00012729946,340.30753,339.52283,-1.1958102e-19,-6.2846055e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,963000.0,-24075.734147520223,-11496.133,-11496.052,0.0,0.0,0.0,-22992.184,0.0,0.0,0.055999756
16065,-0.0633688,340.74747,298.45767,-0.0633688,340.74725,0.0,0.0,294.26666,230.10889,340.13138,-0.0001272995,340.31696,339.53104,9.0244784e-20,-6.337479e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,963900.0,-22281.176091178524,-11255.385,-11255.328,0.0,0.0,0.0,-22510.713,0.0,0.0,0.006652832
