minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
16080,-0.063368835,340.7269,301.25656,-0.063368835,340.72675,0.0,0.0,294.21304,229.85,331.90668,-0.00012729957,340.32513,339.53888,6.7224265e-19,-1.369677e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,964800.0,-16387.3359500748,-10504.995,-10504.954,0.0,0.0,0.0,-21009.95,0.0,0.0,-0.046966553
16095,-0.06336895,340.69232,306.2582,-0.06336895,340.69223,0.0,0.0,294.1071,229.7125,315.0553,-0.00012729979,340.33173,339.54623,5.126173e-20,2.406678e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,965700.0,-4703.443667068985,-9164.624,-9164.6,0.0,0.0,0.0,-18329.223,0.0,0.0,-0.15292358
16110,-0.063369066,340.64255,309.4785,-0.063369066,340.6425,0.0,0.0,294.02094,229.66667,300.65286,-0.00012730004,340.33643,339.55298,3.6950546e-20,-2.9986853e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30366,0.0,966600.0,4718.70876583722,-8294.318,-8294.302,0.0,0.0,0.0,-16588.621,0.0,0.0,-0.2390747
16125,-0.06336918,340.57532,309.36523,-0.06336918,340.5753,0.0,0.0,293.946,229.7125,295.3523,-0.00012730026,340.33868,339.55902,4.0292588e-19,1.6663802e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30378,0.0,967500.0,7492.17329126779,-8306.58,-8306.572,0.0,0.0,0.0,-16613.152,0.0,0.0,-0.31399536
16140,18.5742,335.13425,294.1399,0.16904163,338.48413,12.138362,0.0,293.87802,229.85,326.52274,0.018826341,335.4994,338.2011,0.9997951,-9.029233e-17,1.0,0.0,2426755.0,0.0,343.15,343.15,-4385.0405,1.0,968400.0,2560531.904719198,3198036.8,31483.295,2426755.0,0.0,12.138362,3229520.0,2426755.0,2426767.2,-0.38198853
16155,10.127784,326.23288,294.56125,10.127784,354.9833,5.2281184,5.098816,293.8407,230.2625,340.46512,0.020345371,324.7204,354.07825,0.9997951,1.0,0.0,0.0104261385,0.0,15672.181,343.15,343.15,-4142.3193,1.0,969300.0,3922511.325077312,1347206.4,2570154.5,0.0,15672.181,10.326935,3917361.0,15672.181,15682.508,-0.41931152
16170,9.172273,301.00348,296.45782,9.181926,340.4638,4.6812935,4.5658674,293.94727,230.95,320.02573,0.018435573,300.93457,340.8134,0.09694112,1.0,0.0,0.495497,0.0,744812.5,343.15,343.15,-4137.3926,1.0,970200.0,1824848.6568991097,175114.72,1697050.6,0.0,744812.5,9.247161,1872165.4,744812.5,744821.75,-0.31274414
16185,8.129867,340.2721,297.59155,8.129867,344.46478,4.0929017,3.9921894,294.05005,231.6375,344.72516,0.016331822,340.62308,343.76178,0.99913764,1.0,1.0,0.01,2426755.0,15031.625,343.15,343.15,-4131.801,1.0,971100.0,3233066.1200412577,1457346.0,1600507.1,2426755.0,15031.625,8.085091,3057853.0,2441786.5,2441794.5,-0.20996094
16200,9.883519,343.24902,297.5684,9.883519,341.95206,5.0834355,4.9577875,294.18384,232.05,340.9809,0.019854678,343.25598,342.13074,0.99913764,1.0,0.8180504,0.31890664,1985207.9,479368.47,339.817,339.817,-4138.443,1.0,972000.0,3620153.556426419,1896238.8,1842400.8,1985207.9,479368.47,10.041224,3738639.5,2464576.2,2464586.2,-0.076171875
16215,10.7505045,340.2697,297.25528,10.7505045,337.55518,5.5934606,5.4547615,294.24606,232.19514,340.427,0.021596335,340.21136,337.45462,0.99913764,1.0,0.5011454,0.07598089,1216157.1,114211.62,336.484,336.484,-4145.8926,1.0,972900.0,3915874.092171225,1942192.8,1819625.6,1216157.1,114211.62,11.048222,3761818.5,1330368.8,1330379.8,-0.013946533
16230,10.750524,334.6839,296.83633,10.750524,334.08063,5.5934772,5.4547777,294.29987,232.25371,335.25156,0.021596374,334.63092,334.05698,0.99913764,1.0,0.32540956,0.08034317,789689.3,120768.836,333.151,333.151,-4145.8965,1.0,973800.0,3484443.920391982,1708900.8,1681661.8,789689.3,120768.836,11.048255,3390562.5,910458.1,910469.2,0.039855957
16245,10.750542,331.04553,296.42468,10.750542,330.52484,5.5934877,5.4547877,294.31583,232.21042,331.6857,0.02159641,331.00342,330.4833,0.99913764,1.0,0.25403908,0.049282607,616490.6,74079.766,329.818,329.818,-4145.8965,1.0,974700.0,3198347.690875062,1563210.1,1539699.8,616490.6,74079.766,11.048275,3102910.0,690570.4,690581.44,0.05581665
16260,10.750555,327.28635,296.09302,10.750555,327.12256,5.593496,5.454796,294.30502,232.05,328.068,0.021596437,327.24384,327.08588,0.99913764,1.0,0.21552175,0.043742556,523018.5,65752.17,326.485,326.485,-4145.897,1.0,975600.0,2900291.335426164,1408451.5,1401056.1,523018.5,65752.17,11.048292,2809507.5,588770.7,588781.75,0.045013428
16275,10.750689,321.88626,296.0385,10.750689,322.94205,5.593575,5.454873,294.0608,231.78848,323.82544,0.021596706,321.80643,322.88693,0.99913764,1.0,0.29987484,0.08976883,727722.75,134937.14,324.819,324.819,-4145.8975,1.0,976500.0,2520445.471038397,1167100.5,1214772.4,727722.75,134937.14,11.048449,2381873.0,862659.9,862670.94,-0.19921875
16290,11.370347,322.37262,296.72183,11.370347,325.2167,5.961315,5.813013,293.84427,231.48502,323.13538,0.022841517,322.38327,325.24658,0.99913764,1.0,0.6900898,0.26541993,1674679.0,398969.28,326.487,326.487,-4148.5396,1.0,977400.0,2533966.698347899,1224965.1,1360785.6,1674679.0,398969.28,11.774328,2585750.8,2073648.2,2073660.0,-0.41574097
16305,13.714953,325.6816,298.2636,13.714954,327.1799,7.413129,7.2254972,293.68884,231.18906,325.85046,0.02755152,325.71774,327.20178,0.99913764,1.0,0.9909611,0.34628332,2404819.8,520520.1,328.155,328.155,-4165.6587,1.0,978300.0,3192250.9496150725,1579353.6,1665659.5,2404819.8,520520.1,14.638626,3245013.0,2925339.8,2925354.5,-0.571167
16320,15.256554,325.71518,300.07144,15.256554,329.2356,8.419125,8.202357,293.6054,230.95,327.38293,0.03064839,325.70944,329.2494,0.99913764,1.0,1.0,0.38527277,2426755.0,579127.56,329.823,329.823,-4179.99,1.0,979200.0,3515623.783901981,1643187.2,1868766.8,2426755.0,579127.56,16.621483,3511954.0,3005882.5,3005899.0,-0.65460205
16335,15.894695,325.92868,301.48676,15.894695,331.0252,8.848814,8.618987,293.60437,230.74706,328.28088,0.03193033,325.9348,331.0393,0.99913764,1.0,1.0,0.40661886,2426755.0,611214.2,331.491,331.491,-4186.91,1.0,980100.0,3593290.6506575365,1631687.1,1971919.6,2426755.0,611214.2,17.4678,3603606.8,3037969.2,3037986.8,-0.65563965
16350,16.102741,326.5448,302.25793,16.102741,332.707,8.990634,8.756402,293.64175,230.55295,329.4446,0.032348268,326.55072,332.71945,0.99913764,1.0,1.0,0.42069706,2426755.0,632376.06,333.159,333.159,-4189.2837,1.0,981000.0,3693655.874446586,1642557.5,2059316.5,2426755.0,632376.06,17.747036,3701874.0,3059131.0,3059148.8,-0.6182556
16365,16.030594,327.17496,302.67957,16.030594,334.4019,8.942265,8.709557,293.7019,230.40735,330.5952,0.03220333,327.18185,334.41495,0.99913764,1.0,1.0,0.43462664,2426755.0,653314.44,334.827,334.827,-4188.926,1.0,981900.0,3775703.041415909,1649237.8,2135816.0,2426755.0,653314.44,17.651821,3785053.8,3080069.5,3080087.2,-0.55810547
16380,15.723626,327.9643,302.90985,15.723627,336.12152,8.735353,8.509059,293.7784,230.35,331.82852,0.031586677,327.9734,336.1349,0.99913764,1.0,1.0,0.44385183,2426755.0,667181.44,336.495,336.495,-4186.33,1.0,982800.0,3836467.758834442,1654576.0,2193273.2,2426755.0,667181.44,17.244411,3847849.2,3093936.5,3093953.8,-0.4815979
16395,15.21454,328.978,302.9934,15.21454,337.82962,8.395371,8.179385,293.86597,230.35,333.1638,0.030563988,328.9899,337.8434,0.99913764,1.0,1.0,0.44741976,2426755.0,672544.56,338.163,338.163,-4181.891,1.0,983700.0,3872933.8827582523,1660442.9,2226071.0,2426755.0,672544.56,16.574757,3886514.0,3099299.5,3099316.0,-0.39404297
16410,14.534636,330.2512,302.9481,14.534636,339.58047,7.948045,7.7452383,293.95966,230.35,334.63223,0.029198153,330.26685,339.59512,0.99913764,1.0,1.0,0.4459292,2426755.0,670304.0,339.831,339.831,-4176.0474,1.0,984600.0,3885497.5116998274,1666730.6,2236241.2,2426755.0,670304.0,15.693283,3902972.0,3097059.0,3097074.8,-0.300354
16425,13.707394,331.8475,302.77908,13.707395,341.3027,7.4141145,7.226543,294.05585,230.35,336.243,0.027536333,331.86826,341.31805,0.99913764,1.0,1.0,0.43776548,2426755.0,658032.6,341.499,341.499,-4169.163,1.0,985500.0,3870190.203116363,1673499.6,2217845.5,2426755.0,658032.6,14.640657,3891345.0,3084787.5,3084802.2,-0.2041626
16440,12.765086,333.83612,302.4898,12.765086,343.03552,6.8194804,6.6483364,294.15073,230.35,338.0341,0.025643364,333.8638,343.052,0.99913764,1.0,1.0,0.42374465,2426755.0,636957.06,343.15,343.15,-4161.6787,1.0,986400.0,3828194.670536959,1680581.2,2173792.2,2426755.0,636957.06,13.467817,3854373.5,3063712.0,3063725.5,-0.10928345
16455,11.737038,336.31238,302.08484,11.737039,343.65765,6.186841,6.0326557,294.24152,230.35,339.72006,0.02357815,336.3496,343.65042,0.99913764,1.0,1.0,0.37279975,2426755.0,560378.56,343.15,343.15,-4154.0176,1.0,987300.0,3726949.589110666,1687265.6,2049355.2,2426755.0,560378.56,12.219497,3736621.0,2987133.5,2987145.8,-0.018493652
16470,10.752703,339.24066,301.5708,10.752703,343.46417,5.595574,5.4568305,294.32275,230.35,340.97195,0.021600751,339.28055,343.46353,0.99913764,1.0,1.0,0.34037578,2426755.0,511640.1,343.15,343.15,-4146.5513,1.0,988200.0,3574596.964621776,1701221.9,1891961.2,2426755.0,511640.1,11.052404,3593183.0,2938395.0,2938406.0,0.06274414
16485,10.750511,341.37198,300.97318,10.750512,343.37982,5.59347,5.4547706,294.38852,230.35,342.0066,0.02159635,341.41486,343.38562,0.99913764,1.0,1.0,0.32215342,2426755.0,484248.94,343.15,343.15,-4145.8965,1.0,989100.0,3721922.4864638364,1824092.8,1914751.4,2426755.0,484248.94,11.048241,3738844.0,2911004.0,2911015.0,0.12850952
16500,10.750513,344.00687,300.35233,10.750513,343.47757,5.593471,5.4547715,294.43823,230.35,343.51904,0.021596354,344.0235,343.4759,0.99913764,1.0,0.96886295,0.2881203,2351193.0,433091.66,343.15,343.15,-4145.8965,1.0,990000.0,3915423.503224906,1971096.6,1947197.8,2351193.0,433091.66,11.048243,3918294.5,2784284.8,2784295.8,0.17822266
16515,10.750524,344.0159,299.75604,10.750524,343.4051,5.593477,5.4547772,294.47327,230.35,343.75864,0.021596372,344.01056,343.4039,0.99913764,1.0,0.87227535,0.26018354,2116798.5,391098.16,343.15,343.15,-4145.8965,1.0,990900.0,3991244.8567916728,1998429.9,1970850.5,2116798.5,391098.16,11.048254,3969280.5,2507896.8,2507907.8,0.21325684
16530,10.750531,343.69464,299.22473,10.750531,343.30444,5.593482,5.454782,294.48877,230.35,343.54907,0.021596389,343.69046,343.30304,0.99913764,1.0,0.80654645,0.2409319,1957290.6,362159.78,343.15,343.15,-4145.8965,1.0,991800.0,4020431.947172483,2007915.6,1990297.2,1957290.6,362159.78,11.048264,3998213.0,2319450.5,2319461.5,0.22875977
16545,10.75054,341.7704,298.786,10.75054,341.01276,5.593487,5.454787,294.48672,230.35,342.35297,0.021596406,341.72528,340.95352,0.99913764,1.0,0.6881308,0.16912605,1669924.8,254223.92,339.817,339.817,-4145.8965,1.0,992700.0,3951736.511401623,1940841.9,1906633.2,1669924.8,254223.92,11.048273,3847475.0,1924148.6,1924159.6,0.22671509
16560,10.750552,337.6132,298.4647,10.750552,337.11005,5.593494,5.454794,294.46725,230.35,338.25513,0.02159643,337.56622,337.0775,0.99913764,1.0,0.60052484,0.16057457,1457326.6,241369.67,336.484,336.484,-4145.897,1.0,993600.0,3609191.695362995,1767645.5,1744927.5,1457326.6,241369.67,11.048288,3512573.0,1698696.2,1698707.2,0.20724487
16575,10.750566,333.93365,298.2831,10.7505665,333.78912,5.5935025,5.454802,294.42282,230.35,334.73325,0.02159646,333.89243,333.74902,0.99913764,1.0,0.569893,0.15038583,1382990.6,226054.33,333.151,333.151,-4145.897,1.0,994500.0,3306214.1908082822,1609706.8,1603180.9,1382990.6,226054.33,11.048305,3212887.5,1609045.0,1609056.0,0.16281128
16590,10.750571,332.95154,298.24942,10.750571,333.68906,5.5935054,5.4548054,294.3683,230.35,332.7745,0.021596469,332.9749,333.73892,0.99913764,1.0,0.681298,0.24417296,1653343.2,367031.62,334.819,334.819,-4145.897,1.0,995400.0,3131603.7358675203,1566883.9,1600184.6,1653343.2,367031.62,11.048311,3167068.5,2020374.9,2020385.9,0.10827637
16605,10.750565,335.3357,298.3475,10.750565,336.07928,5.5935016,5.4548016,294.3192,230.35,335.2658,0.021596456,335.3613,336.08948,0.99913764,1.0,0.79499215,0.2568636,1929251.1,386107.72,336.487,336.487,-4145.897,1.0,996300.0,3348679.049238069,1670104.5,1703679.4,1929251.1,386107.72,11.048304,3373784.0,2315358.8,2315369.8,0.0592041
16620,10.750552,337.16934,298.57227,10.750552,337.60175,5.5934944,5.4547944,294.2931,230.35,336.93454,0.021596432,337.1911,337.62506,0.99913764,1.0,0.86757064,0.28483662,2105381.2,428155.72,338.155,338.155,-4145.897,1.0,997200.0,3479650.5878475728,1742747.5,1762271.6,2105381.2,428155.72,11.048288,3505019.0,2533537.0,2533548.0,0.033081055
16635,10.750539,339.1988,298.84445,10.750539,339.47607,5.5934863,5.4547863,294.29535,230.25626,338.86423,0.021596404,339.22388,339.49576,0.99913764,1.0,0.9164768,0.29538047,2224064.5,444004.84,339.823,339.823,-4145.8965,1.0,998100.0,3629989.5618886696,1822089.8,1834609.6,2224064.5,444004.84,11.048273,3656699.5,2668069.2,2668080.2,0.035339355
16650,10.750532,341.15497,299.01617,10.750532,341.20364,5.5934825,5.4547825,294.31253,230.05833,340.73538,0.02159639,341.17673,341.22342,0.99913764,1.0,0.92972994,0.29699787,2256226.8,446436.06,341.491,341.491,-4145.8965,1.0,999000.0,3784134.1138058626,1902660.8,1904858.5,2256226.8,446436.06,11.048265,3807519.2,2702662.8,2702673.8,0.052520752
16665,10.750528,342.97183,299.03363,10.750528,342.9209,5.59348,5.4547806,294.33646,229.88126,342.51813,0.021596383,342.99234,342.94,0.99913764,1.0,0.9239448,0.2927816,2242187.8,440098.3,343.15,343.15,-4145.8965,1.0,999900.0,3944253.039242085,1983907.2,1981607.5,2242187.8,440098.3,11.048261,3965514.8,2682286.0,2682297.0,0.07644653
16680,10.750529,343.85724,298.9192,10.750529,343.4879,5.5934806,5.4547806,294.36014,229.85,343.70224,0.021596385,343.85632,343.4787,0.99913764,1.0,0.8681097,0.2557876,2106689.5,384490.3,343.15,343.15,-4145.8965,1.0,1000800.0,4062038.4349022172,2029052.8,2012377.0,2106689.5,384490.3,11.048262,4041429.8,2491179.8,2491190.8,0.100128174
16695,10.750535,343.5838,298.72763,10.750535,343.23306,5.593484,5.454784,294.37582,229.94983,343.44626,0.021596396,343.57965,343.23416,0.99913764,1.0,0.81297326,0.24480908,1972887.0,367987.8,343.15,343.15,-4145.8965,1.0,1001700.0,4056197.0930727967,2025356.9,2009520.2,1972887.0,367987.8,11.048267,4034877.0,2340874.8,2340885.8,0.11581421
16710,10.750542,341.72415,298.51498,10.750542,341.0125,5.593488,5.454788,294.37918,230.07454,342.31937,0.021596411,341.6803,340.95297,0.99913764,1.0,0.702296,0.1736382,1704300.4,261006.4,339.817,339.817,-4145.8965,1.0,1002600.0,3973273.310676518,1950992.1,1918860.0,1704300.4,261006.4,11.048277,3869852.0,1965306.8,1965317.8,0.11917114
16725,10.750551,337.6196,298.33273,10.750552,337.11444,5.593494,5.454794,294.367,230.21198,338.2535,0.02159643,337.57294,337.08206,0.99913764,1.0,0.6160109,0.16548878,1494907.5,248756.52,336.484,336.484,-4145.897,1.0,1003500.0,3621014.2380352863,1773893.0,1751084.1,1494907.5,248756.52,11.048288,3524977.0,1743664.0,1743675.0,0.10699463
16740,10.750564,334.00946,298.2219,10.750564,333.8202,5.593501,5.4548006,294.33618,230.35,334.76514,0.021596454,333.96988,333.78076,0.99913764,1.0,0.5986114,0.17053707,1452683.2,256344.92,334.818,334.818,-4145.897,1.0,1004400.0,3314658.8090395653,1615893.4,1607347.4,1452683.2,256344.92,11.048302,3223240.8,1709028.1,1709039.1,0.076171875
16755,10.750567,334.92142,298.20416,10.750568,335.99002,5.5935035,5.454803,294.2939,230.49779,334.75845,0.021596462,334.9518,336.02896,0.99913764,1.0,0.73267096,0.2547795,1778012.9,382974.97,336.486,336.486,-4145.897,1.0,1005300.0,3315662.005182639,1657871.5,1706121.6,1778012.9,382974.97,11.048306,3363993.0,2160987.8,2160998.8,0.03390503
16770,10.75056,337.12875,298.2966,10.75056,337.58707,5.5934987,5.4547987,294.2596,230.65984,336.98682,0.021596447,337.14957,337.60013,0.99913764,1.0,0.81916964,0.26376402,1987924.0,396480.16,338.154,338.154,-4145.897,1.0,1006200.0,3509398.9831669205,1753363.0,1774057.0,1987924.0,396480.16,11.048298,3527420.0,2384404.2,2384415.2,-0.00039672852
16785,10.750548,338.92905,298.51004,10.750548,339.37497,5.593492,5.454792,294.2464,230.81697,338.68088,0.021596424,338.9519,339.39737,0.99913764,1.0,0.8853045,0.2887968,2148417.0,434108.56,339.822,339.822,-4145.8965,1.0,1007100.0,3643695.082809882,1825011.2,1845145.8,2148417.0,434108.56,11.048285,3670157.0,2582525.5,2582536.5,-0.01361084
16800,10.750538,340.91367,298.75293,10.750538,341.13025,5.593486,5.454786,294.25293,230.95,340.5711,0.021596402,340.93692,341.14963,0.99913764,1.0,0.92586106,0.2969189,2246838.0,446317.34,341.49,341.49,-4145.8965,1.0,1008000.0,3793112.9992994103,1903652.4,1913431.6,2246838.0,446317.34,11.048271,3817084.0,2693155.2,2693166.2,-0.007080078
16815,10.750532,342.82526,298.89917,10.750532,342.879,5.5934825,5.4547825,294.27313,230.8543,342.40717,0.02159639,342.84708,342.89874,0.99913764,1.0,0.93817544,0.29857525,2276721.8,448807.12,343.15,343.15,-4145.8965,1.0,1008900.0,3946385.830877034,1983361.0,1985787.5,2276721.8,448807.12,11.048265,3969148.5,2725529.0,2725540.0,0.013122559
16830,10.75053,343.8027,298.9014,10.75053,343.47787,5.593481,5.4547815,294.2993,230.48854,343.6586,0.021596387,343.80298,343.46878,0.99913764,1.0,0.8913583,0.26356405,2163108.2,396179.6,343.15,343.15,-4145.8965,1.0,1009800.0,4059694.2116604624,2027394.0,2012727.2,2163108.2,396179.6,11.048263,4040121.2,2559287.8,2559298.8,0.039276123
16845,10.750533,343.61133,298.7821,10.750533,343.24722,5.593483,5.454783,294.32202,230.07852,343.45364,0.021596393,343.60825,343.2487,0.99913764,1.0,0.8366139,0.2522761,2030256.9,379211.97,343.15,343.15,-4145.8965,1.0,1010700.0,4051925.226952733,2024139.8,2007699.6,2030256.9,379211.97,11.048265,4031839.5,2409468.8,2409479.8,0.06201172
16860,10.750539,343.4608,298.5946,10.750539,343.25146,5.593486,5.4547863,294.3342,229.85,343.3814,0.021596404,343.45865,343.25024,0.99913764,1.0,0.7893932,0.2293537,1915663.9,344755.88,342.039,342.039,-4145.8965,1.0,1011600.0,4062382.413860337,2025809.5,2016358.2,1915663.9,344755.88,11.048272,4042167.8,2260419.8,2260430.8,0.07418823
16875,10.750555,340.22455,298.4221,10.750556,339.3827,5.5934963,5.454796,294.3222,229.79874,340.905,0.021596437,340.17062,339.33,0.99913764,1.0,0.6719168,0.1694366,1630577.5,254690.73,338.706,338.706,-4145.897,1.0,1012500.0,3853413.926734902,1887478.5,1849466.9,1630577.5,254690.73,11.048292,3736945.5,1885268.2,1885279.2,0.062194824
16890,10.7505665,336.99222,298.35992,10.7505665,337.1394,5.5935025,5.454802,294.29056,229.77579,337.1521,0.02159646,336.99182,337.16602,0.99913764,1.0,0.7015791,0.2350603,1702560.5,353333.8,338.707,338.707,-4145.897,1.0,1013400.0,3518649.3270521397,1744340.0,1750985.8,1702560.5,353333.8,11.048305,3495325.8,2055894.2,2055905.2,0.030548096
16905,10.750556,339.0329,298.42404,10.750556,340.0843,5.593497,5.454797,294.2494,229.78995,338.98132,0.02159644,339.06308,340.10184,0.99913764,1.0,0.8366323,0.27397612,2030301.6,411830.62,340.375,340.375,-4145.8975,1.0,1014300.0,3678750.025466115,1833584.8,1881057.5,2030301.6,411830.62,11.048294,3714642.2,2442132.2,2442143.2,-0.010620117
16920,10.750558,340.9601,298.61255,10.750558,341.39972,5.5934978,5.4547977,294.2215,229.85,340.77936,0.021596443,340.98013,341.42004,0.99913764,1.0,0.9176217,0.29745588,2226843.0,447124.53,342.043,342.043,-4145.897,1.0,1015200.0,3824742.956809632,1912091.8,1931941.0,2226843.0,447124.53,11.048296,3844032.8,2673967.5,2673978.5,-0.038513184
16935,10.75055,342.76373,298.92252,10.750551,343.25708,5.5934935,5.4547935,294.207,229.96475,342.5741,0.021596428,342.78558,343.27603,0.99913764,1.0,0.98247725,0.31278238,2384231.5,470162.72,343.15,343.15,-4145.897,1.0,1016100.0,3959416.53391958,1979532.4,2001808.2,2384231.5,470162.72,11.048286,3981340.5,2854394.2,2854405.2,-0.053009033
16950,10.750542,343.2798,299.24164,10.750542,343.1469,5.593488,5.454788,294.2127,230.11172,343.2487,0.02159641,343.28104,343.14236,0.99913764,1.0,0.9788055,0.29651353,2375321.0,445708.03,343.15,343.15,-4145.8965,1.0,1017000.0,3991655.883325757,1988422.5,1982422.9,2375321.0,445708.03,11.048277,3970845.5,2821029.0,2821040.0,-0.047302246
16965,10.75054,343.34454,299.43597,10.75054,343.23026,5.593487,5.454787,294.22726,230.25284,343.2588,0.021596406,343.3456,343.23203,0.99913764,1.0,0.96189934,0.29455912,2334294.0,442770.22,343.15,343.15,-4145.8965,1.0,1017900.0,3974944.2113849455,1982571.4,1977411.0,2334294.0,442770.22,11.048273,3959982.5,2777064.2,2777075.2,-0.03274536
16980,10.750541,343.3627,299.47446,10.750541,343.21777,5.5934873,5.4547873,294.24115,230.35,343.2979,0.021596408,343.3622,343.2171,0.99913764,1.0,0.9403095,0.2861992,2281900.8,430203.9,343.15,343.15,-4145.8965,1.0,1018800.0,3975002.6841943623,1981653.9,1975110.0,2281900.8,430203.9,11.048275,3956764.0,2712104.8,2712115.8,-0.018859863
16995,10.750543,343.29895,299.42102,10.750543,343.1924,5.593488,5.4547887,294.25098,230.4047,343.25714,0.021596411,343.29785,343.19214,0.99913764,1.0,0.9229925,0.28130916,2239876.8,422853.38,343.15,343.15,-4145.8965,1.0,1019700.0,3976152.129167417,1981188.5,1976378.1,2239876.8,422853.38,11.048277,3957566.5,2662730.0,2662741.0,-0.009033203
17010,10.750544,343.23248,299.3418,10.750544,343.17267,5.593489,5.454789,294.25662,230.43333,343.21292,0.021596415,343.2316,343.1724,0.99913764,1.0,0.91274065,0.2784089,2214998.0,418493.8,343.15,343.15,-4145.8965,1.0,1020600.0,3979327.8202087437,1981764.6,1979063.9,2214998.0,418493.8,11.048279,3960828.5,2633491.8,2633502.8,-0.0033874512
17025,10.750545,343.18515,299.27167,10.7505455,343.15848,5.59349,5.45479,294.2593,230.42032,343.1785,0.021596417,343.1846,343.15833,0.99913764,1.0,0.907773,0.27714202,2202942.5,416589.5,343.15,343.15,-4145.8965,1.0,1021500.0,3982566.835057605,1982794.1,1981590.1,2202942.5,416589.5,11.048281,3964384.2,2619532.0,2619543.0,-0.0007019043
17040,10.7505455,343.15915,299.22308,10.7505455,343.15152,5.5934906,5.4547906,294.26025,230.35,343.15875,0.021596419,343.15887,343.15146,0.99913764,1.0,0.9061871,0.2768131,2199094.2,416095.03,343.15,343.15,-4145.8965,1.0,1022400.0,3985183.0289421286,1983814.1,1983469.6,2199094.2,416095.03,11.048281,3967283.8,2615189.2,2615200.2,0.00024414062
17055,10.750548,343.12158,299.20007,10.750548,343.13788,5.593492,5.454792,294.25754,230.23885,343.1387,0.021596424,343.12073,343.13754,0.99913764,1.0,0.90737045,0.27738786,2201965.8,416959.03,343.15,343.15,-4145.8965,1.0,1023300.0,3985452.565431069,1983157.4,1983893.1,2201965.8,416959.03,11.048285,3967050.5,2618924.8,2618935.8,-0.0024719238
17070,10.75055,343.07138,299.2111,10.75055,343.1211,5.593493,5.454793,294.25232,230.1161,343.1034,0.021596426,343.0708,343.12094,0.99913764,1.0,0.91382605,0.27986386,2217632.0,420680.88,343.15,343.15,-4145.8965,1.0,1024200.0,3981250.938509663,1980393.5,1982638.2,2217632.0,420680.88,11.048286,3963031.8,2638313.0,2638324.0,-0.0076904297
17085,10.75055,343.0476,299.25348,10.750551,343.11572,5.5934935,5.4547935,294.2462,229.9853,343.08438,0.021596428,343.0474,343.11566,0.99913764,1.0,0.92348236,0.28316832,2241065.5,425647.97,343.15,343.15,-4145.8965,1.0,1025100.0,3975681.8710188097,1977406.1,1980481.9,2241065.5,425647.97,11.048286,3957888.0,2666713.5,2666724.5,-0.013824463
17100,10.75055,343.0417,299.31946,10.75055,343.11472,5.593493,5.454793,294.24008,229.85,343.07852,0.021596428,343.04166,343.11472,0.99913764,1.0,0.9342128,0.2866882,2267105.5,430938.97,343.15,343.15,-4145.8965,1.0,1026000.0,3969165.7710304526,1974159.8,1977457.1,2267105.5,430938.97,11.048286,3951617.0,2698044.5,2698055.5,-0.019927979
17115,10.750548,343.05698,299.39734,10.750549,343.1212,5.593492,5.454792,294.23608,229.70532,343.08447,0.021596424,343.05743,343.1214,0.99913764,1.0,0.944315,0.2898979,2291621.0,435763.62,343.15,343.15,-4145.8965,1.0,1026900.0,3962640.683213067,1971333.2,1974232.6,2291621.0,435763.62,11.048285,3945566.0,2727384.5,2727395.5,-0.023925781
17130,10.750547,343.1028,299.46796,10.750547,343.13824,5.593491,5.454791,294.2353,229.55057,343.11227,0.02159642,343.10355,343.1385,0.99913764,1.0,0.95065624,0.29164886,2307009.8,438395.62,343.15,343.15,-4145.8965,1.0,1027800.0,3958756.3611318045,1970214.2,1971814.0,2307009.8,438395.62,11.048283,3942028.2,2745405.5,2745416.5,-0.024719238
17145,10.7505455,343.14206,299.51804,10.750546,343.14984,5.5934906,5.4547906,294.23682,229.39552,343.14038,0.021596419,343.14252,343.14996,0.99913764,1.0,0.95257854,0.29198018,2311674.8,438893.62,343.15,343.15,-4145.8965,1.0,1028700.0,3956762.990823938,1969724.6,1970076.2,2311674.8,438893.62,11.048281,3939801.0,2750568.5,2750579.5,-0.02319336
17160,10.7505455,343.1645,299.54507,10.7505455,343.15594,5.59349,5.45479,294.2396,229.25,343.15726,0.021596417,343.16473,343.156,0.99913764,1.0,0.9517586,0.29155722,2309685.0,438257.88,343.15,343.15,-4145.8965,1.0,1029600.0,3955840.8737870194,1969516.6,1969130.8,2309685.0,438257.88,11.048281,3938647.5,2747943.0,2747954.0,-0.02041626
17175,10.750388,346.453,298.87836,10.750388,344.0705,5.593395,5.4546976,294.557,229.20078,344.53107,0.0215961,346.51807,344.0719,0.99913764,1.0,0.7484289,0.18492255,1816253.5,277968.62,340.928,340.928,-4145.8945,1.0,1030500.0,4140866.0910376967,2148072.8,2040498.6,1816253.5,277968.62,11.048093,4188571.5,2094222.1,2094233.1,0.29699707
17190,1.2511652,341.27457,297.70258,1.2511655,340.33652,7.481454e-09,5.481901e-09,294.77356,229.25626,344.10168,0.002513425,341.16177,340.31848,0.3067957,0.3074921,0.0,0.0,0.0,0.0,338.706,338.706,1641.7256,0.0,1031400.0,489806.8490817707,228966.17,224036.89,0.0,0.0,1.2963355e-08,453003.06,0.0,1.2963355e-08,0.5135498
17205,-0.063368775,341.27103,297.70258,-0.063368775,340.65573,0.0,0.0,294.87613,229.3086,344.10168,-0.00012729946,341.15106,340.32324,9.127088e-15,9.156284e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1032300.0,-24807.64153023358,-11595.693,-11431.934,0.0,0.0,0.0,-23027.627,0.0,0.0,0.6161194
17220,-0.063368775,341.29184,297.70258,-0.063368775,340.87723,0.0,0.0,294.92618,229.25,344.10168,-0.00012729946,341.15512,340.3301,1.04117226e-22,-2.9280968e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1033200.0,-24807.64153023358,-11601.233,-11490.885,0.0,0.0,0.0,-23092.117,0.0,0.0,0.6661682
17235,-0.063368775,341.31805,297.70258,-0.063368775,341.03857,0.0,0.0,294.9423,229.0341,344.10168,-0.00012729946,341.1599,340.33716,-2.1984633e-21,-2.9314326e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1034100.0,-24807.64153023358,-11608.21,-11533.827,0.0,0.0,0.0,-23142.037,0.0,0.0,0.6822815
17250,-0.063368775,341.34827,297.70258,-0.063368775,341.1599,0.0,0.0,294.94162,228.7326,344.10168,-0.00012729946,341.16547,340.34445,1.5772264e-22,-9.303349e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1035000.0,-24807.64153023358,-11616.251,-11566.121,0.0,0.0,0.0,-23182.371,0.0,0.0,0.6816101
17265,-0.063368775,341.38165,297.70258,-0.063368775,341.25485,0.0,0.0,294.9369,228.41481,344.10168,-0.00012729946,341.17178,340.35196,-1.08745056e-32,-2.4616418e-33,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1035900.0,-24807.64153023358,-11625.137,-11591.389,0.0,0.0,0.0,-23216.525,0.0,0.0,0.6768799
17280,-0.063368775,341.41782,297.70258,-0.063368775,341.33212,0.0,0.0,294.92215,228.15,344.10168,-0.00012729946,341.1789,340.3597,1.4e-44,3e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1036800.0,-24807.64153023358,-11634.762,-11611.954,0.0,0.0,0.0,-23246.715,0.0,0.0,0.6621399
17295,-0.063368775,341.45627,297.70258,-0.063368775,341.39838,0.0,0.0,294.90894,227.90706,344.10168,-0.00012729946,341.18683,340.36768,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1037700.0,-24807.64153023358,-11644.996,-11629.588,0.0,0.0,0.0,-23274.584,0.0,0.0,0.6489258
17310,-0.063368775,341.49677,297.70258,-0.063368775,341.4576,0.0,0.0,294.8869,227.66739,344.10168,-0.00012729946,341.19556,340.37592,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1038600.0,-24807.64153023358,-11655.773,-11645.353,0.0,0.0,0.0,-23301.125,0.0,0.0,0.6268921
17325,-0.063368775,341.53894,297.70258,-0.063368775,341.51248,0.0,0.0,294.86514,227.51903,344.10168,-0.00012729946,341.2051,340.3844,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1039500.0,-24807.64153023358,-11666.999,-11659.957,0.0,0.0,0.0,-23326.957,0.0,0.0,0.60513306
17340,-0.063368775,341.5824,297.70258,-0.063368775,341.56448,0.0,0.0,294.845,227.55,344.10168,-0.00012729946,341.21548,340.39316,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1040400.0,-24807.64153023358,-11678.564,-11673.797,0.0,0.0,0.0,-23352.361,0.0,0.0,0.58499146
17355,-0.063368775,341.6266,297.70258,-0.063368775,341.61447,0.0,0.0,294.821,227.7,344.10168,-0.00012729946,341.22665,340.40213,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1041300.0,-24807.64153023358,-11690.326,-11687.102,0.0,0.0,0.0,-23377.428,0.0,0.0,0.56100464
17370,-0.063368775,341.6709,297.70258,-0.063368775,341.66272,0.0,0.0,294.79825,227.85,344.10168,-0.00012729946,341.23856,340.41138,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1042200.0,-24807.64153023358,-11702.119,-11699.942,0.0,0.0,0.0,-23402.062,0.0,0.0,0.5382385
17385,-0.063368775,341.71463,297.70258,-0.063368775,341.70908,0.0,0.0,294.77258,228.0,344.10168,-0.00012729946,341.25113,340.42084,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1043100.0,-24807.64153023358,-11713.759,-11712.28,0.0,0.0,0.0,-23426.04,0.0,0.0,0.51257324
17400,-0.063368775,341.7568,297.70258,-0.063368775,341.75305,0.0,0.0,294.74777,228.15,344.10168,-0.00012729946,341.2643,340.4305,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1044000.0,-24807.64153023358,-11724.983,-11723.984,0.0,0.0,0.0,-23448.969,0.0,0.0,0.48776245
17415,-0.063368775,341.79648,297.70258,-0.063368775,341.79395,0.0,0.0,294.71982,228.3,344.10168,-0.00012729946,341.27795,340.44034,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1044900.0,-24807.64153023358,-11735.542,-11734.868,0.0,0.0,0.0,-23470.41,0.0,0.0,0.45980835
17430,-0.063368775,341.83243,297.70258,-0.063368775,341.83072,0.0,0.0,294.69302,228.45,344.10168,-0.00012729946,341.29193,340.4503,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1045800.0,-24807.64153023358,-11745.11,-11744.655,0.0,0.0,0.0,-23489.766,0.0,0.0,0.43301392
17445,-0.063368775,341.86337,297.70258,-0.063368775,341.8622,0.0,0.0,294.66507,228.6,344.10168,-0.00012729946,341.30606,340.46033,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1046700.0,-24807.64153023358,-11753.346,-11753.037,0.0,0.0,0.0,-23506.383,0.0,0.0,0.4050598
17460,-0.063368775,341.88794,297.70258,-0.063368775,341.88715,0.0,0.0,294.63705,228.75,344.10168,-0.00012729946,341.32013,340.47037,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1047600.0,-24807.64153023358,-11759.885,-11759.673,0.0,0.0,0.0,-23519.559,0.0,0.0,0.37704468
17475,-0.063368775,341.90454,297.70258,-0.063368775,341.904,0.0,0.0,294.6087,228.9125,344.10168,-0.00012729946,341.3339,340.48035,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1048500.0,-24807.64153023358,-11764.303,-11764.156,0.0,0.0,0.0,-23528.459,0.0,0.0,0.34869385
17490,-0.063368775,341.9117,297.70258,-0.063368775,341.91138,0.0,0.0,294.57797,229.075,344.10168,-0.00012729946,341.34708,340.49017,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1049400.0,-24807.64153023358,-11766.212,-11766.122,0.0,0.0,0.0,-23532.334,0.0,0.0,0.31796265
17505,-0.063368775,341.90756,297.70258,-0.063368775,341.90732,0.0,0.0,294.54956,229.2,344.10168,-0.00012729946,341.35938,340.49976,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1050300.0,-24807.64153023358,-11765.107,-11765.042,0.0,0.0,0.0,-23530.148,0.0,0.0,0.28955078
17520,-0.063368775,341.89066,297.70258,-0.063368775,341.8905,0.0,0.0,294.51868,229.25,344.10168,-0.00012729946,341.37042,340.50897,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1051200.0,-24807.64153023358,-11760.607,-11760.566,0.0,0.0,0.0,-23521.174,0.0,0.0,0.258667
17535,-0.063368775,341.8587,297.70258,-0.063368775,341.8586,0.0,0.0,294.438,229.2,344.10168,-0.00012729946,341.37982,340.5177,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1052100.0,-24807.64153023358,-11752.104,-11752.079,0.0,0.0,0.0,-23504.184,0.0,0.0,0.17797852
17550,-0.063368775,341.8107,297.70258,-0.063368775,341.8106,0.0,0.0,294.37225,229.075,344.10168,-0.00012729946,341.38724,340.52582,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1053000.0,-24807.64153023358,-11739.327,-11739.303,0.0,0.0,0.0,-23478.629,0.0,0.0,0.11224365
17565,-0.063368775,341.74417,297.7047,-0.063368775,341.74414,0.0,0.0,294.30853,228.9125,344.08722,-0.00012729946,341.39215,340.53317,-4.5048282e-20,-4.5019305e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1053900.0,-24798.765376763753,-11721.052,-11721.044,0.0,0.0,0.0,-23442.096,0.0,0.0,0.04852295
17580,-0.0633688,341.65765,298.1893,-0.0633688,341.65762,0.0,0.0,294.2456,228.75,341.5902,-0.0001272995,341.3941,340.5396,-2.3921787e-19,1.893804e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,1054800.0,-23204.63901436076,-11569.057,-11569.049,0.0,0.0,0.0,-23138.105,0.0,0.0,-0.014404297
17595,-0.063368954,341.54984,301.5406,-0.063368954,341.5498,0.0,0.0,294.085,228.6,322.12744,-0.0001272998,341.3927,340.54498,-3.6912899e-19,-3.2967653e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,1055700.0,-11006.94999382057,-10648.445,-10648.437,0.0,0.0,0.0,-21296.883,0.0,0.0,-0.17501831
17610,-0.063369125,341.41895,304.02408,-0.063369125,341.4189,0.0,0.0,293.95572,228.45,301.54816,-0.00012730015,341.38736,340.5491,2.9098456e-20,-5.7845845e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30372,0.0,1056600.0,1323.777864925546,-9952.656,-9952.648,0.0,0.0,0.0,-19905.305,0.0,0.0,-0.30429077
17625,120.0627,324.00336,294.19913,2.7360344,339.5195,257.69733,0.0,293.84033,228.3,324.55157,0.12334317,324.04422,339.1844,0.9998081,-2.7223409e-17,1.0,0.0,2426755.0,0.0,343.15,343.15,-6541.6807,1.0,1057500.0,15723821.751451395,15029181.0,520792.03,2426755.0,0.0,257.69733,15549973.0,2426755.0,2427012.8,-0.41967773
17640,10.1105385,334.84253,294.39014,10.1105385,354.02383,5.2189794,5.0899224,293.80756,228.15,335.10727,0.02031073,334.88348,355.19846,0.9998081,1.0,1.0,1.0,2426755.0,1503162.5,343.15,343.15,-4142.9844,1.0,1058400.0,3473377.636962141,1717781.0,2532301.0,2426755.0,1503162.5,10.308902,4250082.0,3929917.5,3929927.8,-0.4524536
17655,9.698175,301.3476,296.23178,10.132561,337.11166,5.106283,4.98011,293.86237,228.0,320.13895,0.019918656,301.25967,337.38544,0.0146112405,1.0,0.0,0.48100224,0.0,723024.5,343.15,343.15,-4142.443,1.0,1059300.0,2000034.1431674543,208379.06,1739715.1,0.0,723024.5,10.086393,1948094.2,723024.5,723034.56,-0.39764404
17670,9.26861,334.5479,297.8035,9.26861,350.12115,4.7331233,4.6163874,293.94434,227.85,343.74472,0.018619405,334.86127,349.3006,0.9991512,1.0,1.0,0.01,2426755.0,15031.625,343.15,343.15,-4137.6143,1.0,1060200.0,3592672.6280753654,1430392.5,2036630.1,2426755.0,15031.625,9.34951,3467022.5,2441786.5,2441795.8,-0.31567383
17685,9.694909,342.88107,298.04483,9.694909,341.5751,4.9704165,4.8475885,294.07727,227.7,340.5366,0.019475784,342.90768,341.8375,0.9991512,1.0,0.99687,0.42559874,2419159.0,639744.06,343.15,343.15,-4133.7075,1.0,1061100.0,3475753.4740963364,1825669.8,1772492.5,2419159.0,639744.06,9.818005,3598162.2,3058903.0,3058912.8,-0.18273926
17700,10.766813,346.22342,297.79218,10.766813,343.33362,5.614949,5.4758506,294.20963,227.55,345.0674,0.021629097,346.23206,343.22794,0.9991512,1.0,0.72964793,0.12489339,1770676.8,187735.05,339.817,339.817,-4155.3843,1.0,1062000.0,4294586.9667698275,2190090.8,2059412.1,1770676.8,187735.05,11.090799,4249503.0,1958411.8,1958422.9,-0.05038452
17715,14.346582,336.9996,297.53458,14.346583,336.1457,7.7064314,7.5087204,294.11884,227.45157,338.30585,0.028820379,336.8244,336.0917,0.9991512,1.0,0.45264378,0.1205933,1098455.6,181271.33,336.484,336.484,-4104.788,1.0,1062900.0,4935182.546239719,2377990.8,2326537.8,1098455.6,181271.33,15.215152,4704528.5,1279727.0,1279742.2,-0.14117432
17730,11.867315,334.07166,297.73553,11.867315,336.50266,6.2189145,6.063233,294.02432,227.4375,334.87357,0.02383986,334.16464,336.5681,0.9991512,1.0,0.7618728,0.28426915,1848878.8,427302.72,338.152,338.152,-4121.1987,1.0,1063800.0,3718534.8209449444,1811091.1,1932258.9,1848878.8,427302.72,12.282147,3743350.0,2276181.5,2276193.8,-0.23568726
17745,10.769027,337.45932,298.3504,10.769027,339.01028,5.6341143,5.494756,293.95544,227.47969,338.16782,0.021633543,337.60025,339.04456,0.9991512,1.0,0.97676235,0.3167304,2370363.0,476097.25,339.82,339.82,-4169.558,1.0,1064700.0,3617845.2507822383,1768893.0,1839043.0,2370363.0,476097.25,11.12887,3607936.0,2846460.2,2846471.5,-0.30456543
17760,10.822792,339.4098,299.18912,10.822792,341.27765,5.6371355,5.497317,293.93497,227.55,340.0143,0.02174155,339.40894,341.29532,0.9991512,1.0,1.0,0.3419642,2426755.0,514027.72,341.488,341.488,-4147.027,1.0,1065600.0,3727932.77690289,1828259.9,1913164.8,2426755.0,514027.72,11.134453,3741424.5,2940782.8,2940794.0,-0.32504272
17775,11.02453,337.29874,299.9061,11.02453,342.28912,5.764173,5.6211514,293.98315,227.67188,339.871,0.022146817,337.2979,342.31882,0.9991512,1.0,1.0,0.38270864,2426755.0,575273.25,343.15,343.15,-4153.825,1.0,1066500.0,3717400.867146125,1731392.4,1962462.4,2426755.0,575273.25,11.3853245,3693854.8,3002028.2,3002039.8,-0.27685547
17790,11.611428,340.2787,300.14545,11.611429,343.98364,6.105589,5.953479,294.04846,227.85,341.59323,0.023325818,340.30627,343.96323,0.9991512,1.0,1.0,0.32633126,2426755.0,490528.9,343.15,343.15,-4149.397,1.0,1067400.0,4060574.5398135353,1957217.9,2137901.2,2426755.0,490528.9,12.059068,4095119.0,2917284.0,2917296.0,-0.21154785
17805,10.812889,342.66855,299.98853,10.812889,343.41882,5.6477194,5.507845,294.11438,228.02812,342.63544,0.021721657,342.70496,343.42346,0.9991512,1.0,1.0,0.3107463,2426755.0,467102.22,343.15,343.15,-4159.959,1.0,1068300.0,3890718.7281175083,1938276.2,1972349.4,2426755.0,467102.22,11.155564,3910625.5,2893857.2,2893868.5,-0.14562988
17820,11.040594,344.17288,299.6555,11.040594,343.47116,5.780763,5.637404,294.17386,228.15,343.78055,0.022179088,344.125,343.4555,0.9991512,1.0,0.9326617,0.27742454,2263341.5,417014.16,343.15,343.15,-4159.34,1.0,1069200.0,4110345.099466372,2064293.8,2031754.5,2263341.5,417014.16,11.418167,4096048.2,2680355.8,2680367.2,-0.08615112
17835,11.087987,344.67972,299.25995,11.087987,343.83228,5.7891665,5.645323,294.22113,228.19922,343.77963,0.022274293,344.6654,343.8415,0.9991512,1.0,0.86779046,0.2630437,2105914.8,395397.4,343.15,343.15,-4144.3184,1.0,1070100.0,4164906.825726803,2115178.0,2075713.0,2105914.8,395397.4,11.434489,4190891.0,2501312.2,2501323.8,-0.038879395
17850,11.249906,344.12354,298.8652,11.249906,343.38947,5.920323,5.7735167,294.25247,228.20625,343.38187,0.022599565,344.02594,343.3683,0.9991512,1.0,0.80910885,0.24274683,1963509.0,364887.94,343.15,343.15,-4171.4277,1.0,1071000.0,4225440.256629304,2138438.0,2103753.5,1963509.0,364887.94,11.69384,4242191.5,2328397.0,2328408.8,-0.007537842
17865,10.828446,341.95267,298.5198,10.828446,341.1337,5.6626015,5.522416,294.2698,228.18515,342.58557,0.02175291,341.86523,341.0619,0.9991512,1.0,0.6777666,0.1637774,1644773.5,246184.03,339.817,339.817,-4164.5,1.0,1071900.0,4025946.3667545673,1975303.8,1938057.5,1644773.5,246184.03,11.185018,3913361.2,1890957.5,1890968.6,0.009796143
17880,11.500813,337.75418,298.2554,11.5008135,337.23398,6.0146117,5.864568,294.2715,228.15,338.25626,0.023103606,337.72922,337.21237,0.9991512,1.0,0.6099419,0.16500469,1480179.5,248028.86,336.484,336.484,-4130.746,1.0,1072800.0,3881488.7163543063,1907925.9,1882798.5,1480179.5,248028.86,11.87918,3790724.5,1728208.4,1728220.2,0.011505127
17895,11.291627,334.3955,298.08493,11.291627,333.94186,5.909652,5.762644,294.25436,228.03516,334.78738,0.022683378,334.3921,333.91696,0.9991512,1.0,0.5682217,0.14842102,1378934.8,223100.92,333.151,333.151,-4144.695,1.0,1073700.0,3496649.6887518135,1722023.0,1700509.0,1378934.8,223100.92,11.672297,3422532.0,1602035.6,1602047.2,-0.005645752
17910,11.791909,331.51248,298.01334,11.791909,331.56793,6.1699457,6.015519,294.22415,227.83125,331.60947,0.023688378,331.52597,331.59573,0.9991512,1.0,0.6057728,0.20482287,1470062.2,307882.06,333.152,333.152,-4118.2188,1.0,1074600.0,3342518.882928266,1659079.4,1661825.6,1470062.2,307882.06,12.185465,3320905.0,1777944.2,1777956.4,-0.035858154
17925,11.603829,333.69955,298.0479,11.603829,334.57748,6.1453805,5.992828,294.18982,227.63672,333.25085,0.023310551,333.73965,334.6047,0.9991512,1.0,0.75451446,0.25422165,1831021.8,382136.44,334.82,334.82,-4181.876,1.0,1075500.0,3446519.946082958,1737521.4,1780308.2,1831021.8,382136.44,12.138208,3517829.5,2213158.2,2213170.5,-0.07019043
17940,11.810505,336.01382,298.18835,11.810506,336.0967,6.2390666,6.0836034,294.17416,227.55,335.5137,0.023725737,335.95377,336.09152,0.9991512,1.0,0.8048238,0.26075897,1953110.2,391963.1,336.488,336.488,-4159.987,1.0,1076400.0,3719399.810586151,1876299.2,1880410.9,1953110.2,391963.1,12.32267,3756710.0,2345073.2,2345085.5,-0.08584595
17955,10.845645,337.05426,298.40778,10.845645,337.678,5.6679325,5.527545,294.18246,227.72527,337.29648,0.021787459,337.12744,337.707,0.9991512,1.0,0.8606999,0.27919933,2088707.8,419681.97,338.156,338.156,-4160.746,1.0,1077300.0,3558601.2425763444,1760413.4,1788826.1,2088707.8,419681.97,11.1954775,3549239.5,2508389.8,2508401.0,-0.077545166
17970,11.153839,339.8053,298.58292,11.15384,339.71194,5.856428,5.711205,294.20697,228.11739,339.0548,0.022406582,339.76746,339.71643,0.9991512,1.0,0.882567,0.28360635,2141773.8,426306.44,339.824,339.824,-4166.1133,1.0,1078200.0,3808714.5080408617,1931108.9,1926735.8,2141773.8,426306.44,11.567633,3857844.5,2568080.2,2568091.8,-0.05303955
17985,10.960455,341.44458,298.62473,10.960455,341.2976,5.737622,5.595445,294.23734,228.52582,341.0208,0.022018097,341.4277,341.30365,0.9991512,1.0,0.8653824,0.27334654,2100071.0,410884.25,341.492,341.492,-4162.48,1.0,1079100.0,3920620.975657812,1971165.4,1964399.6,2100071.0,410884.25,11.333067,3935565.0,2510955.2,2510966.5,-0.02267456
18000,10.928102,343.85574,298.54044,10.9281025,343.38315,5.7002993,5.5588512,294.27286,228.75,342.794,0.021953106,343.8751,343.40973,0.9991512,1.0,0.8531311,0.26980853,2070340.1,405566.03,343.15,343.15,-4148.198,1.0,1080000.0,4080313.9526367886,2079883.2,2058192.2,2070340.1,405566.03,11.2591505,4138075.5,2475906.2,2475917.5,0.0128479
18015,10.891467,343.16962,298.3622,10.891467,342.60434,5.6963816,5.5552726,294.2999,228.77106,343.58182,0.021879511,343.10074,342.5421,0.9991512,1.0,0.7460362,0.18808159,1810447.0,282717.2,340.928,340.928,-4161.9565,1.0,1080900.0,4155407.8936581844,2049677.0,2023818.9,1810447.0,282717.2,11.251654,4073496.0,2093164.2,2093175.5,0.039886475
18030,11.299901,338.9898,298.15515,11.299901,338.1925,5.927217,5.779919,294.31525,228.74094,339.59357,0.0227,338.9841,338.17188,0.9991512,1.0,0.62139237,0.16297431,1507967.0,244976.86,337.595,337.595,-4154.2505,1.0,1081800.0,3950738.6328521078,1937995.9,1900156.2,1507967.0,244976.86,11.707136,3838152.0,1752943.9,1752955.6,0.055236816
18045,11.207031,335.25577,297.95023,11.207032,334.92615,5.86012,5.714422,294.31363,228.71535,335.8137,0.022513438,335.31198,334.91794,0.9991512,1.0,0.5605796,0.14590949,1360389.4,219325.66,334.262,334.262,-4144.984,1.0,1082700.0,3580234.3829470826,1755954.4,1740439.5,1360389.4,219325.66,11.574542,3496394.0,1579715.0,1579726.6,0.053619385
18060,11.506537,332.1291,297.78778,11.506537,331.64783,6.053482,5.9028974,294.2904,228.75,332.4922,0.023115106,332.0705,331.61005,0.9991512,1.0,0.49920946,0.12870929,1211459.0,193470.95,330.929,330.929,-4156.982,1.0,1083600.0,3369223.359132684,1659628.1,1636369.9,1211459.0,193470.95,11.956379,3295998.0,1404930.0,1404942.0,0.030395508
18075,12.072531,328.07736,297.6999,12.072531,328.1829,6.426076,6.266017,294.26172,228.82344,329.21844,0.024252111,327.97208,328.12506,0.9991512,1.0,0.48248547,0.12576258,1170874.0,189041.6,327.596,327.596,-4180.7715,1.0,1084500.0,3210444.25693799,1540278.5,1545629.2,1170874.0,189041.6,12.692093,3085907.8,1359915.6,1359928.4,0.0017089844
18090,11.121911,327.38992,297.69446,11.121911,328.11725,5.8162537,5.6717954,294.2252,228.90416,327.26587,0.022342442,327.46356,328.17923,0.9991512,1.0,0.60004693,0.22132286,1456166.9,332684.22,329.264,329.264,-4149.7876,1.0,1085400.0,2774929.6107505416,1387135.4,1421110.2,1456166.9,332684.22,11.488049,2808245.5,1788851.1,1788862.6,-0.034820557
18105,11.888297,329.5999,297.767,11.888297,330.28214,6.287459,6.1307263,294.19598,229.0328,329.48776,0.02388201,329.6448,330.29797,0.9991512,1.0,0.69432545,0.22768076,1684957.8,342241.2,330.932,330.932,-4161.2334,1.0,1086300.0,3181733.4275271604,1589444.5,1623508.4,1684957.8,342241.2,12.418185,3212953.0,2027199.0,2027211.4,-0.06402588
18120,11.486247,331.77863,297.93198,11.486247,332.2299,6.0499697,5.899596,294.1833,229.25,331.824,0.023074346,331.79175,332.24115,0.9991512,1.0,0.739047,0.24145126,1793486.0,362940.47,332.6,332.6,-4163.32,1.0,1087200.0,3284552.829416384,1632838.1,1654608.1,1793486.0,362940.47,11.949566,3287446.2,2156426.5,2156438.5,-0.07672119
18135,12.53783,333.65573,298.15515,12.53783,333.8932,6.6427097,6.4758506,294.19434,229.525,333.3051,0.025186835,333.68515,333.91678,0.9991512,1.0,0.79243666,0.26046824,1923049.6,391526.1,334.268,334.268,-4135.985,1.0,1088100.0,3718328.5559677416,1869421.0,1881925.2,1923049.6,391526.1,13.118561,3751346.2,2314575.8,2314588.8,-0.06567383
18150,13.0634165,335.62637,298.31668,13.0634165,335.79364,6.9687123,6.7929482,294.22012,229.8,335.66693,0.026242668,335.53976,335.77106,0.9991512,1.0,0.7880064,0.25035173,1912298.5,376319.34,335.936,335.936,-4139.7896,1.0,1089000.0,4116714.8809282137,2047046.5,2056223.9,1912298.5,376319.34,13.761661,4103270.5,2288617.8,2288631.5,-0.039886475
18165,10.84271,337.30276,298.34625,10.8427105,337.32074,5.6729035,5.532476,294.25513,230.075,336.88974,0.021781564,337.27942,337.3282,0.9991512,1.0,0.7973531,0.25759792,1934980.5,387211.53,337.604,337.604,-4166.017,1.0,1089900.0,3526057.2124396274,1774055.4,1774874.1,1934980.5,387211.53,11.2053795,3548929.5,2322192.0,2322203.2,-0.0048828125
18180,11.201227,339.37427,298.24374,11.201227,339.2585,5.8844995,5.7385397,294.29184,230.35,339.10712,0.022501776,339.29108,339.23984,0.9991512,1.0,0.77034056,0.24131568,1869427.9,362736.66,339.272,339.272,-4166.1353,1.0,1090800.0,3861893.537052981,1934991.8,1929546.1,1869427.9,362736.66,11.623039,3864538.0,2232164.5,2232176.0,0.031829834
18195,11.175688,338.3245,298.0464,11.175688,337.27954,5.8414917,5.6962824,294.32434,230.625,338.26392,0.022450473,338.45468,337.27557,0.9991512,1.0,0.66388077,0.16045594,1611076.0,241191.34,335.939,335.939,-4144.8643,1.0,1091700.0,3792190.7604964874,1890569.4,1841521.5,1611076.0,241191.34,11.537774,3732091.0,1852267.4,1852278.9,0.064331055
18210,10.781128,334.38916,297.79443,10.781128,333.3548,5.632312,5.4928813,294.34702,230.9,334.76584,0.021657852,334.32886,333.318,0.9991512,1.0,0.4858976,0.11983539,1179154.4,180132.06,332.606,332.606,-4162.502,1.0,1092600.0,3363029.1879011225,1657036.2,1610199.5,1179154.4,180132.06,11.125193,3267235.8,1359286.5,1359297.6,0.087005615
18225,11.186113,330.02844,297.5387,11.186113,329.8745,5.8519697,5.706544,294.34357,231.175,330.78836,0.022471415,330.04636,329.85574,0.9991512,1.0,0.44221935,0.11267984,1073158.0,169376.11,329.273,329.273,-4148.1675,1.0,1093500.0,3138101.4051274294,1526422.8,1519190.8,1073158.0,169376.11,11.558514,3045613.5,1242534.1,1242545.6,0.08355713
18240,10.937615,326.84525,297.32425,10.937616,326.62537,5.7065697,5.5649667,294.3229,231.45,327.69302,0.021972217,326.82782,326.59042,0.9991512,1.0,0.39150807,0.09412456,950094.2,141484.52,325.94,325.94,-4148.7373,1.0,1094400.0,2802531.0234554126,1356135.0,1346034.4,950094.2,141484.52,11.271536,2702169.5,1091578.8,1091590.0,0.06289673
18255,11.507649,323.31497,297.19443,11.507649,323.17102,6.0230584,5.872852,294.28632,231.5534,323.89462,0.023117337,323.29382,323.14462,0.9991512,1.0,0.3750898,0.095505156,910251.0,143559.77,322.607,322.607,-4134.001,1.0,1095300.0,2592397.1767719192,1262461.5,1255504.0,910251.0,143559.77,11.89591,2517965.5,1053810.8,1053822.6,0.026306152
18270,10.891774,320.16406,297.16794,10.891775,319.93027,5.6823945,5.54146,294.24142,231.40909,320.60135,0.021880127,320.14764,319.90353,0.9991512,1.0,0.37533623,0.106110975,910849.06,159502.03,320.941,320.941,-4150.853,1.0,1096200.0,2153449.252154405,1051968.1,1041273.1,910849.06,159502.03,11.223854,2093241.2,1070351.1,1070362.4,-0.018585205
18285,12.408411,321.37695,297.2309,12.408412,322.23355,6.6037397,6.4385133,294.19244,231.16023,320.84402,0.02492685,321.3191,322.2447,0.9991512,1.0,0.51053476,0.19079985,1238942.8,286803.2,322.609,322.609,-4162.8013,1.0,1097100.0,2472123.9047534596,1258379.8,1303021.6,1238942.8,286803.2,13.0422535,2561401.5,1525746.0,1525759.0,-0.06756592
