minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
18300,10.992351,322.96033,297.368,10.992351,323.7005,5.741193,5.598718,294.15744,230.95,323.5556,0.022082172,323.00232,323.7078,0.9991512,1.0,0.58602697,0.19110313,1422143.9,287259.03,324.277,324.277,-4150.6772,1.0,1098000.0,2428771.420676867,1181542.8,1215715.0,1422143.9,287259.03,11.3399105,2397257.8,1709402.9,1709414.2,-0.10256958
18315,11.334247,325.47125,297.6311,11.334247,325.76343,5.953002,5.8050985,294.1323,230.77571,325.11896,0.022768995,325.4945,325.7879,0.9991512,1.0,0.6487935,0.21946315,1574462.9,329888.78,325.945,325.945,-4158.3457,1.0,1098900.0,2628657.3797140364,1325297.9,1339206.5,1574462.9,329888.78,11.7581005,2664504.5,1904351.6,1904363.4,-0.12771606
18330,12.9454365,326.9195,298.00214,12.945437,327.1751,6.918586,6.744542,294.12595,230.57841,326.57187,0.026005663,326.83624,327.16418,0.9991512,1.0,0.7098741,0.2379114,1722690.5,357619.5,327.613,327.613,-4154.2075,1.0,1099800.0,3120494.324116089,1572260.9,1586159.0,1722690.5,357619.5,13.663128,3158420.0,2080310.0,2080323.6,-0.13406372
18345,14.247027,328.49835,298.35077,14.247028,328.75684,7.7111573,7.514393,294.14005,230.4169,328.00916,0.028620386,328.4997,328.77283,0.9991512,1.0,0.78091925,0.26179996,1895099.6,393527.88,329.281,329.281,-4144.199,1.0,1100700.0,3565104.802430574,1803956.5,1819423.6,1895099.6,393527.88,15.22555,3623380.0,2288627.5,2288642.8,-0.1199646
18360,11.299149,329.9672,298.5757,11.299149,330.3662,5.9440804,5.7965746,294.17065,230.35,330.24225,0.022698488,330.02853,330.3842,0.9991512,1.0,0.7755778,0.24943088,1882137.2,374935.16,330.949,330.949,-4167.2993,1.0,1101600.0,3018886.3083069692,1489727.4,1508663.4,1882137.2,374935.16,11.740655,2998390.8,2257072.5,2257084.2,-0.08935547
18375,11.711346,332.4108,298.6681,11.711346,332.44937,6.148713,5.995227,294.20337,230.35,331.95984,0.023526536,332.4333,332.4709,0.9991512,1.0,0.7821415,0.25541937,1898065.8,383936.8,332.617,332.617,-4137.4854,1.0,1102500.0,3289605.9795529256,1659724.5,1661621.9,1898065.8,383936.8,12.14394,3321346.5,2282002.5,2282014.8,-0.056640625
18390,12.545488,334.33304,298.64737,12.545488,334.0852,6.601157,6.434765,294.24017,230.35,333.53168,0.025202218,334.3676,334.11246,0.9991512,1.0,0.7836053,0.25327593,1901618.0,380714.88,334.285,334.285,-4104.8374,1.0,1103400.0,3692480.177229777,1880315.4,1867256.8,1901618.0,380714.88,13.035922,3747572.0,2282333.0,2282346.0,-0.019836426
18405,10.854335,336.5548,298.5323,10.854336,336.1102,5.686271,5.545583,294.27777,230.35,335.54056,0.021804918,336.5701,336.13464,0.9991512,1.0,0.7723343,0.24795726,1874266.0,372720.03,335.953,335.953,-4171.159,1.0,1104300.0,3389241.5917751123,1733378.6,1713109.8,1874266.0,372720.03,11.2318535,3446488.5,2246986.0,2246997.2,0.01776123
18420,14.597848,337.6888,298.3439,14.597848,337.41718,7.9415436,7.738163,294.31378,230.35,337.0204,0.029325137,337.53052,337.38525,0.9991512,1.0,0.7598727,0.24413233,1844024.9,366970.53,337.621,337.621,-4149.1875,1.0,1105200.0,4763611.288315394,2412274.2,2395620.0,1844024.9,366970.53,15.679707,4807894.0,2210995.5,2211011.2,0.053771973
18435,11.108046,336.61066,298.1091,11.108046,335.8047,5.843759,5.6990633,294.3438,230.35,337.45572,0.022314588,336.5408,335.72577,0.9991512,1.0,0.612573,0.136321,1486564.6,204912.61,334.288,334.288,-4177.1694,1.0,1106100.0,3687614.989781082,1796243.6,1758642.1,1486564.6,204912.61,11.542822,3554885.8,1691477.2,1691488.8,0.08380127
18450,10.83078,332.7552,297.85657,10.83078,331.74182,5.6543427,5.5142436,294.35904,230.35,332.80136,0.021757599,332.74127,331.72705,0.9991512,1.0,0.48451772,0.12504363,1175805.9,187960.89,330.955,330.955,-4156.9087,1.0,1107000.0,3193322.1907115923,1587513.0,1541415.8,1175805.9,187960.89,11.168587,3128928.8,1363766.8,1363777.9,0.09902954
18465,10.831553,328.47385,297.62198,10.831553,328.27768,5.660018,5.519841,294.34933,230.35,329.38892,0.021759152,328.4492,328.23932,0.9991512,1.0,0.4278691,0.1041715,1038333.5,156586.69,327.622,327.622,-4161.0254,1.0,1107900.0,2903130.843588588,1403529.4,1394605.1,1038333.5,156586.69,11.179859,2798134.5,1194920.2,1194931.4,0.08932495
18480,11.444887,325.2488,297.44287,11.444888,324.99615,6.0210085,5.871341,294.31894,230.35,325.78326,0.022991259,325.22223,324.9672,0.9991512,1.0,0.3982365,0.10068572,966422.44,151347.0,324.289,324.289,-4160.086,1.0,1108800.0,2736641.4904973228,1336590.5,1324445.9,966422.44,151347.0,11.892349,2661036.5,1117769.5,1117781.4,0.058929443
18495,10.946104,321.95602,297.35974,10.946104,321.6852,5.710521,5.5688014,294.2731,230.48642,322.51123,0.021989267,321.9106,321.6495,0.9991512,1.0,0.38891467,0.10946183,943800.6,164538.92,322.623,322.623,-4147.9365,1.0,1109700.0,2322863.847242752,1130780.6,1118330.4,943800.6,164538.92,11.279323,2249111.0,1108339.5,1108350.8,0.013092041
18510,11.397025,322.34564,297.3889,11.397026,323.62338,5.9688044,5.8201904,294.21945,230.80547,322.53674,0.02289511,322.43857,323.67688,0.9991512,1.0,0.5446331,0.2008879,1321691.0,301967.16,324.291,324.291,-4142.333,1.0,1110600.0,2418204.5450567673,1194617.6,1255780.0,1321691.0,301967.16,11.788995,2450397.5,1623658.1,1623669.9,-0.04055786
18525,12.888496,325.6822,297.52795,12.888496,325.7507,6.884235,6.7111487,294.17496,231.17178,324.90314,0.025891276,325.62943,325.74857,0.9991512,1.0,0.62246364,0.20727925,1510566.8,311574.4,325.959,325.959,-4154.5664,1.0,1111500.0,2976869.3783920524,1524036.1,1527744.9,1510566.8,311574.4,13.595384,3051781.0,1822141.1,1822154.8,-0.08505249
18540,11.151388,326.1569,297.81464,11.151388,326.85608,5.8465486,5.70147,294.15353,231.45,326.30164,0.022401657,326.30896,326.91675,0.9991512,1.0,0.71441126,0.24380374,1733701.1,366476.62,327.627,327.627,-4159.669,1.0,1112400.0,2680255.1611603578,1327433.1,1360180.1,1733701.1,366476.62,11.548018,2687613.2,2100177.8,2100189.2,-0.10647583
18555,11.22622,328.21985,298.1815,11.22622,328.674,5.891887,5.745632,294.15527,231.61842,328.29224,0.022551985,328.2837,328.69717,0.9991512,1.0,0.7428283,0.24283966,1802662.4,365027.47,329.295,329.295,-4160.508,1.0,1113300.0,2852040.061813398,1416312.5,1437726.2,1802662.4,365027.47,11.63752,2854038.8,2167689.8,2167701.5,-0.10473633
18570,13.853607,330.8603,298.48114,13.853607,330.96878,7.4901166,7.300139,294.1755,231.76006,330.44006,0.027830057,330.67517,330.92514,0.9991512,1.0,0.7710059,0.25333413,1871042.5,380802.34,330.963,330.963,-4159.7104,1.0,1114200.0,3735558.343815228,1883985.6,1890298.1,1871042.5,380802.34,14.790256,3774283.8,2251844.8,2251859.5,-0.084503174
18585,10.8233795,332.51126,298.63425,10.8233795,332.3575,5.6526628,5.5126433,294.20905,231.89667,331.8199,0.021742731,332.54666,332.38416,0.9991512,1.0,0.7858764,0.255687,1907129.4,384339.1,332.631,332.631,-4159.0054,1.0,1115100.0,3030494.9658520855,1539987.9,1532998.9,1907129.4,384339.1,11.165306,3072986.8,2291468.5,2291479.8,-0.050964355
18600,11.496666,334.26663,298.6397,11.496666,334.17645,6.016245,5.8662148,294.2494,232.05,333.7617,0.023095274,334.30386,334.2011,0.9991512,1.0,0.78274864,0.25245965,1899539.1,379487.84,334.299,334.299,-4133.77,1.0,1116000.0,3406837.286848679,1720281.5,1715927.0,1899539.1,379487.84,11.88246,3436208.5,2279027.0,2279039.0,-0.010620117
18615,11.111776,337.28046,298.17242,11.111776,335.53543,5.808625,5.664345,294.4984,232.24103,335.82498,0.022322081,337.35214,335.5345,0.9991512,1.0,0.619628,0.15075348,1503685.4,226606.98,332.633,332.633,-4148.5146,1.0,1116900.0,3530030.4339125887,1825150.8,1743711.4,1503685.4,226606.98,11.47297,3568862.0,1730292.4,1730303.9,0.23840332
18630,12.274203,334.2274,297.1904,12.274204,331.07797,6.4470596,6.285003,294.68887,232.48216,333.78735,0.024657246,334.1593,331.04877,0.9991512,1.0,0.13464226,0.01,326743.75,15031.625,329.3,329.3,-4110.8237,1.0,1117800.0,3789996.4036326082,1909317.9,1746960.5,326743.75,15031.625,12.732063,3656278.5,341775.38,341788.1,0.42886353
18645,-0.063368775,331.43314,296.9542,-0.063368775,330.84183,0.0,0.0,294.79227,232.7822,332.60242,-0.00012729946,331.36804,330.62946,1.9243514e-13,1.9308494e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1118700.0,-19059.597917883762,-9176.531,-9019.155,0.0,0.0,0.0,-18195.688,0.0,0.0,0.5322571
18660,-0.063368775,331.41943,296.9542,-0.063368775,331.0209,0.0,0.0,294.84357,233.15,332.60242,-0.00012729946,331.36856,330.6346,9.1764315e-20,9.067345e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1119600.0,-19059.597917883762,-9172.885,-9066.816,0.0,0.0,0.0,-18239.701,0.0,0.0,0.5835571
18675,-0.063368775,331.41772,296.9542,-0.063368775,331.1489,0.0,0.0,294.87146,233.84663,332.60242,-0.00012729946,331.36954,330.63992,-7.9145165e-22,-1.072488e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1120500.0,-19059.597917883762,-9172.43,-9100.881,0.0,0.0,0.0,-18273.31,0.0,0.0,0.6114502
18690,-0.063368775,331.4242,296.9542,-0.063368775,331.24286,0.0,0.0,294.8867,234.92805,332.60242,-0.00012729946,331.37103,330.64532,-1.8245606e-22,-1.0789763e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1121400.0,-19059.597917883762,-9174.151,-9125.89,0.0,0.0,0.0,-18300.041,0.0,0.0,0.62667847
18705,-0.063368775,331.4364,296.9542,-0.063368775,331.3143,0.0,0.0,294.8948,236.09544,332.60242,-0.00012729946,331.37305,330.65088,-2.1901782e-26,-7.0088045e-29,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1122300.0,-19059.597917883762,-9177.4,-9144.903,0.0,0.0,0.0,-18322.305,0.0,0.0,0.63479614
18720,-0.063368775,331.45285,296.9542,-0.063368775,331.37042,0.0,0.0,294.8992,237.05,332.60242,-0.00012729946,331.37555,330.65652,-4.4418e-41,-1.42e-43,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1123200.0,-19059.597917883762,-9181.778,-9159.841,0.0,0.0,0.0,-18341.62,0.0,0.0,0.6391907
18735,-0.063368775,331.47238,296.9542,-0.063368775,331.4167,0.0,0.0,294.90082,237.7092,332.60242,-0.00012729946,331.3786,330.66235,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1124100.0,-19059.597917883762,-9186.977,-9172.153,0.0,0.0,0.0,-18359.129,0.0,0.0,0.6408081
18750,-0.063368775,331.49417,296.9542,-0.063368775,331.4565,0.0,0.0,294.8901,238.201,332.60242,-0.00012729946,331.38217,330.6683,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1125000.0,-19059.597917883762,-9192.776,-9182.753,0.0,0.0,0.0,-18375.53,0.0,0.0,0.63009644
18765,-0.063368775,331.51755,296.9542,-0.063368775,331.4921,0.0,0.0,294.87555,238.54231,332.60242,-0.00012729946,331.38623,330.6744,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1125900.0,-19059.597917883762,-9198.998,-9192.224,0.0,0.0,0.0,-18391.223,0.0,0.0,0.61553955
18780,-0.063368775,331.54193,296.9542,-0.063368775,331.5247,0.0,0.0,294.86572,238.75,332.60242,-0.00012729946,331.3908,330.68063,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1126800.0,-19059.597917883762,-9205.487,-9200.898,0.0,0.0,0.0,-18406.387,0.0,0.0,0.6057129
18795,-0.063368775,331.5667,296.9542,-0.063368775,331.55508,0.0,0.0,294.8487,238.37532,332.60242,-0.00012729946,331.39584,330.68698,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1127700.0,-19059.597917883762,-9212.082,-9208.988,0.0,0.0,0.0,-18421.07,0.0,0.0,0.5886841
18810,-0.063368775,331.59134,296.9542,-0.063368775,331.58347,0.0,0.0,294.83594,237.41269,332.60242,-0.00012729946,331.40134,330.69348,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1128600.0,-19059.597917883762,-9218.637,-9216.542,0.0,0.0,0.0,-18435.18,0.0,0.0,0.57592773
18825,-0.063368775,331.61508,296.9542,-0.063368775,331.60974,0.0,0.0,294.82446,236.5437,332.60242,-0.00012729946,331.40717,330.70007,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1129500.0,-19059.597917883762,-9224.956,-9223.535,0.0,0.0,0.0,-18448.492,0.0,0.0,0.5644531
18840,-0.063368775,331.63718,296.9542,-0.063368775,331.63358,0.0,0.0,294.8105,236.45,332.60242,-0.00012729946,331.4133,330.70676,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1130400.0,-19059.597917883762,-9230.837,-9229.878,0.0,0.0,0.0,-18460.715,0.0,0.0,0.5504761
18855,-0.063368775,331.65677,296.9542,-0.063368775,331.65433,0.0,0.0,294.7999,237.15561,332.60242,-0.00012729946,331.41962,330.71347,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1131300.0,-19059.597917883762,-9236.051,-9235.401,0.0,0.0,0.0,-18471.453,0.0,0.0,0.5398865
18870,-0.063368775,331.67294,296.9542,-0.063368775,331.6713,0.0,0.0,294.78027,238.09381,332.60242,-0.00012729946,331.426,330.7202,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1132200.0,-19059.597917883762,-9240.355,-9239.917,0.0,0.0,0.0,-18480.273,0.0,0.0,0.5202637
18885,-0.063368775,331.68463,296.9542,-0.063368775,331.68353,0.0,0.0,294.7585,239.0601,332.60242,-0.00012729946,331.43228,330.72693,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1133100.0,-19059.597917883762,-9243.467,-9243.174,0.0,0.0,0.0,-18486.64,0.0,0.0,0.49850464
18900,-0.063368775,331.69067,296.9542,-0.063368775,331.68994,0.0,0.0,294.72916,239.85,332.60242,-0.00012729946,331.4383,330.73358,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1134000.0,-19059.597917883762,-9245.075,-9244.88,0.0,0.0,0.0,-18489.955,0.0,0.0,0.46914673
18915,-0.063368775,331.68997,296.9542,-0.063368775,331.68945,0.0,0.0,294.6977,240.47794,332.60242,-0.00012729946,331.44388,330.74005,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1134900.0,-19059.597917883762,-9244.888,-9244.75,0.0,0.0,0.0,-18489.637,0.0,0.0,0.4376831
18930,-0.063368775,331.68106,296.9542,-0.063368775,331.6807,0.0,0.0,294.66785,241.07426,332.60242,-0.00012729946,331.44876,330.74634,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1135800.0,-19059.597917883762,-9242.517,-9242.419,0.0,0.0,0.0,-18484.936,0.0,0.0,0.4078369
18945,-0.063368775,331.66284,296.9542,-0.063368775,331.6626,0.0,0.0,294.63556,241.60847,332.60242,-0.00012729946,331.4527,330.75232,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1136700.0,-19059.597917883762,-9237.667,-9237.603,0.0,0.0,0.0,-18475.27,0.0,0.0,0.37554932
18960,-0.063368775,331.63367,296.9542,-0.063368775,331.6335,0.0,0.0,294.6051,242.05,332.60242,-0.00012729946,331.4554,330.7579,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1137600.0,-19059.597917883762,-9229.902,-9229.862,0.0,0.0,0.0,-18459.766,0.0,0.0,0.34509277
18975,-0.063368775,331.59235,296.9542,-0.063368775,331.59225,0.0,0.0,294.5257,242.31813,332.60242,-0.00012729946,331.45657,330.763,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1138500.0,-19059.597917883762,-9218.905,-9218.881,0.0,0.0,0.0,-18437.785,0.0,0.0,0.26568604
18990,-0.063368775,331.53738,296.9542,-0.063368775,331.5373,0.0,0.0,294.4631,242.38,332.60242,-0.00012729946,331.45587,330.7675,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1139400.0,-19059.597917883762,-9204.277,-9204.253,0.0,0.0,0.0,-18408.531,0.0,0.0,0.20309448
19005,-0.063368775,331.46762,296.9542,-0.063368775,331.46756,0.0,0.0,294.40088,242.27687,332.60242,-0.00012729946,331.45297,330.77127,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1140300.0,-19059.597917883762,-9185.71,-9185.693,0.0,0.0,0.0,-18371.402,0.0,0.0,0.14086914
19020,-0.063368775,331.38126,296.9542,-0.063368775,331.38123,0.0,0.0,294.3432,242.05,332.60242,-0.00012729946,331.44745,330.7742,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1141200.0,-19059.597917883762,-9162.724,-9162.716,0.0,0.0,0.0,-18325.44,0.0,0.0,0.08319092
19035,-0.06336884,331.2774,297.61414,-0.06336884,331.27737,0.0,0.0,294.18365,241.45781,327.71384,-0.00012729959,331.43893,330.77618,1.2270975e-19,-1.6668275e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,1142100.0,-16093.053873561925,-8959.45,-8959.442,0.0,0.0,0.0,-17918.893,0.0,0.0,-0.07635498
19050,-0.063368976,331.15445,299.35928,-0.063368976,331.15445,0.0,0.0,294.06723,240.5125,311.15988,-0.00012729985,331.42703,330.77704,2.4708698e-20,4.2490347e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,1143000.0,-6309.300311467858,-8462.273,-8462.273,0.0,0.0,0.0,-16924.547,0.0,0.0,-0.19277954
19065,-0.06336914,331.0117,299.86673,-0.06336914,331.0117,0.0,0.0,293.94547,239.63594,298.27457,-0.00012730018,331.41135,330.77667,-3.2694656e-16,-2.989745e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30374,0.0,1143900.0,851.267142751766,-8289.243,-8289.243,0.0,0.0,0.0,-16578.486,0.0,0.0,-0.31454468
19080,23.436756,321.70105,294.19446,0.2633515,329.78116,17.025415,0.0,293.83844,239.25,317.99075,0.023805184,322.18625,329.5276,0.99981415,7.041698e-17,1.0,0.0,2426755.0,0.0,343.15,343.15,-4716.6167,1.0,1144800.0,2379195.8057355145,2707594.2,39361.605,2426755.0,0.0,17.025415,2746955.8,2426755.0,2426772.0,-0.42156982
19095,10.852938,331.37833,294.4408,10.852938,351.17813,5.65427,5.5139976,293.7575,239.3327,331.45996,0.021802109,331.40518,352.22717,0.99981415,1.0,1.0,1.0,2426755.0,1503162.5,343.15,343.15,-4146.632,1.0,1145700.0,3389802.6181103885,1683699.1,2586220.5,2426755.0,1503162.5,11.168268,4269919.5,3929917.5,3929928.8,-0.50250244
19110,10.151422,300.22006,296.361,10.604454,340.33337,5.3764067,5.2433324,293.83734,239.52054,321.55545,0.020847898,300.17447,340.40768,0.014592279,1.0,0.0,0.4201138,0.0,631499.3,343.15,343.15,-4145.55,1.0,1146600.0,2206056.2585188565,164535.19,1958473.0,0.0,631499.3,10.61974,2123008.2,631499.3,631509.94,-0.42266846
19125,9.489392,334.78375,297.90118,9.489392,347.54446,4.8599453,4.740014,293.94,239.7231,344.08298,0.019062929,335.05884,346.77606,0.99915445,1.0,1.0,0.01,2426755.0,15031.625,343.15,343.15,-4139.356,1.0,1147500.0,3697513.001418656,1469971.4,1978555.2,2426755.0,15031.625,9.599959,3448526.5,2441786.5,2441796.0,-0.32000732
19140,10.87019,342.6622,298.13864,10.87019,342.57562,5.629908,5.489809,294.09756,239.85,340.37552,0.021836767,342.70224,342.82675,0.99915445,1.0,0.9929875,0.4204271,2409737.5,631970.25,342.039,342.039,-4119.5737,1.0,1148400.0,3873730.7715160795,2032714.1,2028761.4,2409737.5,631970.25,11.119717,4061475.5,3041707.8,3041718.8,-0.16244507
19155,10.720964,343.61588,298.03165,10.720964,340.8791,5.6081934,5.4695387,294.12137,239.85625,343.43466,0.021536993,343.58383,340.76175,0.99915445,1.0,0.7218992,0.1250642,1751872.6,187991.81,338.706,338.706,-4171.3726,1.0,1149300.0,4106946.5343902037,2052569.0,1929336.9,1751872.6,187991.81,11.077732,3981906.0,1939864.5,1939875.6,-0.13864136
19170,11.422509,336.16763,297.93442,11.422509,335.6762,6.0067415,5.857438,294.13562,239.80772,336.87054,0.022946304,336.10654,335.6643,0.99915445,1.0,0.5659632,0.16393194,1373454.0,246416.33,335.373,335.373,-4159.3647,1.0,1150200.0,3752448.792828511,1834220.9,1810645.0,1373454.0,246416.33,11.86418,3644866.0,1619870.4,1619882.2,-0.12438965
19185,14.052812,332.8414,297.87756,14.052813,332.79358,7.590956,7.3977046,294.12918,239.78035,333.59888,0.028230233,332.7042,332.72308,0.99915445,1.0,0.55965316,0.14458768,1358141.0,217338.78,332.04,332.04,-4145.276,1.0,1151100.0,4235368.228233665,2063628.9,2060806.5,1358141.0,217338.78,14.988661,4124435.5,1575479.8,1575494.8,-0.13082886
19200,10.750598,332.5063,297.86,10.750598,332.94073,5.5937057,5.4550023,294.1078,239.85,332.34622,0.021596523,332.4849,332.97247,0.99915445,1.0,0.62441444,0.22038835,1515300.9,331279.5,333.708,333.708,-4146.0435,1.0,1152000.0,3128087.765788052,1564367.5,1583984.0,1515300.9,331279.5,11.048708,3148351.5,1846580.4,1846591.4,-0.15222168
19215,10.750558,334.16656,297.9041,10.750558,334.87048,5.5934978,5.4547973,294.09537,240.21516,333.96817,0.021596443,334.19946,334.89023,0.99915445,1.0,0.74931264,0.24647368,1818398.2,370489.97,335.376,335.376,-4145.897,1.0,1152900.0,3271192.4069971475,1637334.6,1669118.2,1818398.2,370489.97,11.048295,3306453.0,2188888.2,2188899.2,-0.16464233
19230,10.750548,336.25775,298.03384,10.750548,336.6042,5.593492,5.454792,294.09747,240.86362,335.99112,0.021596422,336.2791,336.62387,0.99915445,1.0,0.80813706,0.26318774,1961150.6,395613.9,337.044,337.044,-4145.8965,1.0,1153800.0,3442913.683475399,1725897.5,1741539.9,1961150.6,395613.9,11.048285,3467437.5,2356764.5,2356775.5,-0.16253662
19245,10.75054,338.11847,298.2147,10.75054,338.3429,5.593487,5.454787,294.11603,241.55527,337.78723,0.021596406,338.14084,338.36273,0.99915445,1.0,0.8457611,0.27311027,2052455.0,410529.1,338.712,338.712,-4145.8965,1.0,1154700.0,3589423.4575947165,1801746.0,1811879.4,2052455.0,410529.1,11.048273,3613625.5,2462984.0,2462995.0,-0.14398193
19260,10.750533,340.01508,298.3479,10.750533,340.08826,5.593483,5.454783,294.14642,242.05,339.60822,0.021596393,340.037,340.10788,0.99915445,1.0,0.86118335,0.27553293,2089880.9,414170.78,340.38,340.38,-4145.8965,1.0,1155600.0,3742510.6360336714,1881366.2,1884670.5,2089880.9,414170.78,11.048265,3766036.8,2504051.8,2504062.8,-0.113586426
19275,10.750528,341.84793,298.36777,10.750528,341.79974,5.59348,5.4547806,294.18344,242.2416,341.39227,0.021596383,341.86902,341.81915,0.99915445,1.0,0.85715616,0.2720164,2080107.9,408884.84,342.048,342.048,-4145.8965,1.0,1156500.0,3902529.6017654226,1963225.9,1961050.1,2080107.9,408884.84,11.048261,3924276.0,2488992.8,2489003.8,-0.0765686
19290,10.750526,343.62506,298.26883,10.750527,343.4944,5.593479,5.4547796,294.22192,242.28635,343.14038,0.02159638,343.6451,343.51315,0.99915445,1.0,0.8226671,0.24760167,1996411.5,372185.53,342.039,342.039,-4145.8965,1.0,1157400.0,4070064.8467421615,2047934.1,2042034.0,1996411.5,372185.53,11.048259,4089968.0,2368597.0,2368608.0,-0.038085938
19305,10.75053,340.9193,298.081,10.75053,339.54767,5.5934815,5.4547815,294.25592,242.3379,341.37347,0.021596387,340.86633,339.49023,0.99915445,1.0,0.64618886,0.15371935,1568142.0,231065.16,338.706,338.706,-4145.8965,1.0,1158300.0,3926836.8872682913,1934245.4,1872312.8,1568142.0,231065.16,11.048264,3806558.0,1799207.1,1799218.1,-0.0040893555
19320,10.750544,336.66138,297.85416,10.750544,336.1939,5.5934887,5.454789,294.27142,242.55,337.27298,0.021596413,336.6174,336.1606,0.99915445,1.0,0.5456286,0.14283335,1324107.0,214701.73,335.373,335.373,-4145.8965,1.0,1159200.0,3575481.801695514,1752234.5,1731127.2,1324107.0,214701.73,11.048278,3483361.8,1538808.8,1538819.8,0.011413574
19335,10.750557,333.0665,297.64404,10.750557,332.71402,5.5934973,5.454797,294.26263,243.06085,333.76572,0.021596441,333.0247,332.67465,0.99915445,1.0,0.49202606,0.12480149,1194026.8,187596.92,332.04,332.04,-4145.8965,1.0,1160100.0,3276418.2948748725,1599406.8,1583491.5,1194026.8,187596.92,11.048294,3182898.2,1381623.6,1381634.6,0.0026245117
19350,10.750566,329.46442,297.50677,10.750566,329.32635,5.5935025,5.4548025,294.2354,243.76038,330.23874,0.021596458,329.42426,329.2893,0.99915445,1.0,0.46530312,0.12041678,1129176.6,181005.98,328.707,328.707,-4145.897,1.0,1161000.0,2968956.8241600455,1442963.4,1436729.6,1129176.6,181005.98,11.0483055,2879693.0,1310182.6,1310193.6,-0.024597168
19365,10.750572,326.04437,297.48285,10.750573,325.97214,5.5935063,5.454806,294.19678,244.4297,326.82663,0.021596473,326.0066,325.93533,0.99915445,1.0,0.47165874,0.13524921,1144600.1,203301.55,327.041,327.041,-4145.897,1.0,1161900.0,2661633.051701369,1289621.4,1286359.9,1144600.1,203301.55,11.048312,2575981.2,1347901.6,1347912.6,-0.06323242
19380,10.750573,327.1174,297.57474,10.750574,328.21973,5.593507,5.4548063,294.15417,244.85,326.94785,0.021596475,327.1497,328.25867,0.99915445,1.0,0.61522686,0.22070368,1493004.9,331753.47,328.709,328.709,-4145.897,1.0,1162800.0,2664293.4280710276,1333922.4,1383695.1,1493004.9,331753.47,11.048313,2717617.5,1824758.4,1824769.4,-0.10583496
19395,10.750562,329.36548,297.7599,10.750562,329.8094,5.5934997,5.4547997,294.12558,245.05347,329.21332,0.02159645,329.38657,329.82272,0.99915445,1.0,0.7009647,0.2295796,1701069.6,345095.44,330.377,330.377,-4145.897,1.0,1163700.0,2852986.2622794556,1427067.0,1447110.5,1701069.6,345095.44,11.0483,2874177.5,2046165.0,2046176.0,-0.13442993
19410,10.750546,331.18616,298.03793,10.750547,331.6084,5.593491,5.454791,294.1238,245.21141,330.92194,0.02159642,331.20926,331.63095,0.99915445,1.0,0.76451534,0.25388712,1855291.4,381633.56,332.045,332.045,-4145.8965,1.0,1164600.0,2982742.356601534,1496718.5,1515783.8,1855291.4,381633.56,11.048283,3012502.2,2236925.0,2236936.0,-0.13619995
19425,10.750534,333.1735,298.31454,10.750534,333.36002,5.5934834,5.4547834,294.14645,245.31366,332.81827,0.021596394,333.1969,333.3794,0.99915445,1.0,0.80096364,0.26072174,1943742.6,391907.12,333.713,333.713,-4145.8965,1.0,1165500.0,3129655.267338512,1573959.6,1582381.6,1943742.6,391907.12,11.048267,3156341.2,2335649.8,2335660.8,-0.11355591
19440,10.7505245,335.11368,298.45844,10.7505245,335.12122,5.5934777,5.454778,294.18747,245.35,334.6701,0.021596374,335.1363,335.14114,0.99915445,1.0,0.80760837,0.26052102,1959867.5,391605.44,335.381,335.381,-4145.8965,1.0,1166400.0,3284571.219055124,1655065.0,1655405.4,1959867.5,391605.44,11.048256,3310470.5,2351473.0,2351484.0,-0.07254028
19455,10.750526,336.9,298.438,10.750526,336.80945,5.593479,5.454779,294.22705,245.35,336.44846,0.02159638,336.9189,336.82788,0.99915445,1.0,0.7940488,0.2539704,1926961.8,381758.8,337.049,337.049,-4145.8965,1.0,1167300.0,3447731.635757873,1736644.6,1732556.2,1926961.8,381758.8,11.048258,3469201.0,2308720.5,2308731.5,-0.032958984
19470,10.750525,338.59872,298.3013,10.750525,338.49045,5.593478,5.4547787,294.26538,245.35,338.12808,0.021596378,338.6184,338.50952,0.99915445,1.0,0.77758723,0.24771695,1887013.6,372358.8,338.717,338.717,-4145.8965,1.0,1168200.0,3612479.7750574998,1819517.6,1814628.8,1887013.6,372358.8,11.048257,3634146.5,2259372.5,2259383.5,0.0053710938
19485,10.750527,337.76123,298.10153,10.750527,336.83368,5.5934796,5.45478,294.29623,245.35,338.26935,0.021596381,337.71906,336.76508,0.99915445,1.0,0.6398048,0.14838076,1552649.5,223040.38,335.384,335.384,-4145.8965,1.0,1169100.0,3643413.813812583,1790723.2,1748842.2,1552649.5,223040.38,11.04826,3539565.5,1775689.9,1775700.9,0.036224365
19500,10.75054,333.51373,297.87314,10.75054,332.7471,5.593487,5.454787,294.31226,245.35,334.03125,0.021596406,333.46307,332.71674,0.99915445,1.0,0.51221085,0.13367991,1243010.2,200942.62,332.051,332.051,-4145.8965,1.0,1170000.0,3279718.030002391,1609253.6,1574638.4,1243010.2,200942.62,11.048273,3183892.0,1443952.9,1443963.9,0.052246094
19515,10.750552,329.7934,297.66183,10.750552,329.45868,5.5934944,5.4547944,294.30585,245.35,330.48117,0.02159643,329.7537,329.4188,0.99915445,1.0,0.45505327,0.11368629,1104302.8,170888.97,328.718,328.718,-4145.897,1.0,1170900.0,2976878.0451431666,1450814.5,1435701.2,1104302.8,170888.97,11.048288,2886515.8,1275191.8,1275202.8,0.045837402
19530,10.7505665,326.2317,297.50488,10.7505665,326.0201,5.5935025,5.454802,294.2771,245.35,326.9751,0.02159646,326.1907,325.98306,0.99915445,1.0,0.41923028,0.10633156,1017369.2,159833.61,325.385,325.385,-4145.8965,1.0,1171800.0,2673099.6868545846,1297083.6,1287530.4,1017369.2,159833.61,11.048305,2584614.0,1177202.8,1177213.8,0.017089844
19545,10.750576,322.7558,297.44794,10.750576,322.65982,5.5935082,5.4548078,294.23248,245.35,323.53433,0.021596478,322.7174,322.62277,0.99915445,1.0,0.4201247,0.119597055,1019539.7,179773.8,323.719,323.719,-4145.897,1.0,1172700.0,2366171.930610324,1142711.1,1138377.5,1019539.7,179773.8,11.048316,2281088.5,1199313.5,1199324.5,-0.027526855
19560,10.75058,323.7854,297.51053,10.75058,324.88635,5.5935106,5.45481,294.17834,245.35,323.62616,0.021596486,323.81668,324.92496,0.99915445,1.0,0.56259847,0.20510234,1365288.6,308302.16,325.387,325.387,-4145.897,1.0,1173600.0,2368824.590791121,1186374.4,1236085.1,1365288.6,308302.16,11.048321,2422459.5,1673590.8,1673601.8,-0.08166504
19575,10.75057,325.9334,297.6964,10.75057,326.44513,5.593505,5.454805,294.13126,245.35,325.8408,0.021596467,325.95203,326.45743,0.99915445,1.0,0.6547029,0.21669304,1588803.5,325724.84,327.055,327.055,-4145.897,1.0,1174500.0,2552840.4235220137,1274968.1,1298073.5,1588803.5,325724.84,11.048309,2573041.5,1914528.4,1914539.4,-0.12875366
19590,10.750558,327.69995,298.04044,10.750559,328.22528,5.5934978,5.4547977,294.1095,245.35,327.49222,0.021596443,327.72244,328.24774,0.99915445,1.0,0.7333785,0.2466952,1779730.0,370822.97,328.723,328.723,-4145.897,1.0,1175400.0,2671425.680264201,1339196.6,1362916.6,1779730.0,370822.97,11.048296,2702113.2,2150553.0,2150564.0,-0.1505127
19605,10.750544,329.62726,298.45203,10.750544,329.95868,5.593489,5.454789,294.1165,245.35,329.34335,0.021596413,329.651,329.97842,0.99915445,1.0,0.7909582,0.26107824,1919461.8,392443.03,330.391,330.391,-4145.8965,1.0,1176300.0,2801995.800278769,1407632.9,1422597.2,1919461.8,392443.03,11.048279,2830230.0,2311904.8,2311915.8,-0.14352417
19620,10.750532,331.5196,298.7733,10.750532,331.70465,5.5934825,5.454783,294.14172,245.35,331.17325,0.02159639,331.54205,331.7246,0.99915445,1.0,0.8221344,0.2691744,1995118.8,404612.84,332.059,332.059,-4145.8965,1.0,1177200.0,2938833.532091712,1478569.0,1486924.8,1995118.8,404612.84,11.048265,2965493.8,2399731.5,2399742.5,-0.11828613
19635,10.750526,333.42072,298.923,10.750526,333.45294,5.5934787,5.454779,294.18277,245.35,333.00232,0.021596378,333.44208,333.47214,0.99915445,1.0,0.8308281,0.26922444,2016216.2,404688.06,333.727,333.727,-4145.8965,1.0,1178100.0,3091157.0047325883,1557647.9,1559103.0,2016216.2,404688.06,11.048258,3116751.0,2420904.2,2420915.2,-0.07723999
19650,10.750524,335.20193,298.9028,10.750524,335.13684,5.5934772,5.4547777,294.22806,245.35,334.74896,0.021596374,335.22244,335.15622,0.99915445,1.0,0.8230536,0.2649605,1997349.4,398278.7,335.395,335.395,-4145.8965,1.0,1179000.0,3251417.805988183,1638985.8,1636046.5,1997349.4,398278.7,11.048255,3275032.2,2395628.0,2395639.0,-0.031951904
19665,10.750522,336.96362,298.7544,10.750523,336.8532,5.5934763,5.454777,294.27216,245.35,336.48743,0.02159637,336.9835,336.8721,0.99915445,1.0,0.8065616,0.25790533,1957327.4,387673.62,337.063,337.063,-4145.8965,1.0,1179900.0,3422565.447763509,1725230.4,1720245.1,1957327.4,387673.62,11.048253,3445475.5,2345001.0,2345012.0,0.012145996
19680,10.7505245,338.66693,298.52185,10.7505245,338.51334,5.5934777,5.454778,294.31113,245.35,338.17816,0.021596376,338.68622,338.53235,0.99915445,1.0,0.7838512,0.249328,1902214.9,374780.5,338.731,338.731,-4145.8965,1.0,1180800.0,3597016.911817127,1812638.9,1805703.6,1902214.9,374780.5,11.048256,3618342.5,2276995.5,2277006.5,0.051116943
19695,10.750527,339.3773,298.25406,10.750527,339.02835,5.5934796,5.45478,294.3385,245.35,339.5707,0.021596381,339.3528,338.9848,0.99915445,1.0,0.69597465,0.18040991,1688959.9,271185.4,337.065,337.065,-4145.8965,1.0,1181700.0,3747618.5950997206,1856804.9,1841049.6,1688959.9,271185.4,11.04826,3697854.5,1960145.2,1960156.2,0.07849121
19710,10.750537,335.45718,297.98953,10.750538,334.3089,5.5934854,5.454786,294.35593,245.35,335.91928,0.021596402,335.40262,334.27142,0.99915445,1.0,0.54267347,0.13630165,1316935.6,204883.53,333.732,333.732,-4145.8965,1.0,1182600.0,3440413.596747021,1691748.9,1639901.4,1316935.6,204883.53,11.048271,3331650.2,1521819.1,1521830.1,0.09591675
19725,10.750554,331.48373,297.759,10.750554,331.19788,5.5934954,5.4547954,294.34848,245.35,332.19043,0.021596435,331.44296,331.15906,0.99915445,1.0,0.47608945,0.120864615,1155352.5,181679.16,330.399,330.399,-4145.8965,1.0,1183500.0,3123103.5820160513,1522750.1,1509843.0,1155352.5,181679.16,11.04829,3032593.0,1337031.6,1337042.6,0.08847046
19740,10.750565,327.9187,297.5944,10.750566,327.68243,5.593502,5.4548016,294.31754,245.35,328.66083,0.021596458,327.87726,327.64493,0.99915445,1.0,0.4396206,0.111921385,1066851.5,168236.03,327.066,327.066,-4145.897,1.0,1184400.0,2817884.9619206404,1369214.5,1358546.6,1066851.5,168236.03,11.048304,2727761.0,1235087.5,1235098.5,0.057525635
19755,10.750518,325.24393,297.3933,10.750518,324.6941,5.5934734,5.454774,294.37158,245.45909,325.54022,0.021596361,325.2234,324.66516,0.99915445,1.0,0.391746,0.095733985,950671.6,143903.73,323.733,323.733,-4145.8965,1.0,1185300.0,2553057.6247834233,1257515.9,1232689.6,950671.6,143903.73,11.048247,2490205.5,1094575.4,1094586.4,0.111572266
19770,10.750536,322.00275,297.07596,10.750536,321.24997,5.5934854,5.4547853,294.39307,245.6909,322.5463,0.021596398,321.95627,321.2079,0.99915445,1.0,0.27895677,0.05663176,676959.75,85126.734,320.4,320.4,-4145.897,1.0,1186200.0,2310283.66128221,1125500.6,1091511.0,676959.75,85126.734,11.048271,2217011.5,762086.5,762097.56,0.13305664
19785,9.474277,311.85892,296.75928,9.901468,318.60095,4.976522,4.853669,294.3809,245.90227,317.10498,0.019461649,311.71936,318.6052,0.014583901,1.0,0.0,0.080917366,0.0,121631.945,319.289,319.289,-4142.671,1.0,1187100.0,1663035.8786649595,600844.25,908311.56,0.0,121631.945,9.830191,1509155.8,121631.945,121641.77,0.12088013
19800,8.069237,305.84637,296.5213,8.439036,313.7354,4.161255,4.058834,294.33725,245.95,311.90555,0.016581463,305.74185,313.64304,0.01458397,1.0,0.0,0.023053259,0.0,34652.793,313.734,313.734,-4131.7295,1.0,1188000.0,1071391.9224003234,316034.12,610136.1,0.0,34652.793,8.220089,926170.25,34652.793,34661.01,0.07723999
19815,9.1649475,314.49243,296.2722,9.1649475,323.23172,4.670285,4.555084,294.4289,245.76555,308.2324,0.018411163,314.60568,322.94296,0.9999997,1.0,0.34754324,0.01,843402.25,15031.625,312.623,312.623,-4133.478,1.0,1188900.0,924845.4099581067,701347.94,1037747.44,843402.25,15031.625,9.225369,1739095.4,858433.9,858443.1,0.16888428
19830,5.66386,315.37997,295.93982,5.419295,312.6345,2.7110107,2.6444218,294.49863,245.44829,314.85474,0.011132292,315.0843,312.5415,1.0,0.014515612,0.022121508,0.0,53683.477,0.0,307.068,307.068,-4134.536,1.0,1189800.0,884378.8279811633,462446.5,379988.06,53683.477,0.0,5.3554325,842434.56,53683.477,53688.832,0.23861694
19845,3.0751016,308.77557,295.6194,2.9722748,310.29657,1.4307102,1.3953173,294.5426,245.10689,311.75104,0.006074188,308.66302,310.2173,1.0,0.014515612,0.01,0.0,24267.549,0.0,305.37,305.37,-4113.7676,1.0,1190700.0,411544.09384659515,169917.8,183223.42,24267.549,0.0,2.8260274,353141.22,24267.549,24270.375,0.28259277
19860,-0.06330126,307.71674,295.66705,-0.06340262,309.3373,1.2121083e-37,1.2107465e-37,294.56708,244.85,309.93573,-0.00012726564,307.25967,309.28864,-8.0481435e-08,-1.04600335e-10,0.0,0.0,0.0,0.0,305.37,305.37,-66.28561,0.0,1191600.0,-7626.831410736657,-3203.5925,-3640.2668,0.0,0.0,2.422855e-37,-6843.8594,0.0,2.422855e-37,0.30706787
19875,-0.06336878,308.07935,295.79935,-0.06336878,309.17056,0.0,0.0,294.56564,244.70746,309.75253,-0.00012729946,307.29453,309.2855,3.3831833e-17,3.5806465e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1192500.0,-7460.178560970121,-3268.308,-3558.7344,0.0,0.0,0.0,-6827.0425,0.0,0.0,0.30563354
19890,-0.063368775,308.3315,295.80814,-0.063368775,309.0675,0.0,0.0,294.55426,244.5983,309.7372,-0.00012729946,307.32916,309.28256,-1.931495e-19,-3.213809e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1193400.0,-7447.2885586885695,-3333.0825,-3528.966,0.0,0.0,0.0,-6862.049,0.0,0.0,0.2942505
19905,-0.063368775,308.51016,295.8084,-0.063368775,309.00693,0.0,0.0,294.5386,244.46498,309.73663,-0.00012729946,307.36365,309.27985,1.6166934e-18,-9.439991e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1194300.0,-7446.831697848211,-3380.557,-3512.7703,0.0,0.0,0.0,-6893.327,0.0,0.0,0.27859497
19920,-0.063368775,308.63968,295.80844,-0.063368775,308.97488,0.0,0.0,294.51724,244.25,309.7366,-0.00012729946,307.39798,309.2773,-5.8257307e-19,-3.816705e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1195200.0,-7446.799064931042,-3415.0193,-3504.234,0.0,0.0,0.0,-6919.253,0.0,0.0,0.25723267
19935,-0.063368775,308.73566,295.80844,-0.063368775,308.9624,0.0,0.0,294.49612,243.975,309.7366,-0.00012729946,307.43216,309.275,3.3942167e-19,2.0720217e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1196100.0,-7446.799064931042,-3440.5637,-3500.9119,0.0,0.0,0.0,-6941.4756,0.0,0.0,0.2361145
19950,-0.063368775,308.8095,295.80844,-0.063368775,308.96252,0.0,0.0,294.4731,243.7,309.73657,-0.00012729946,307.4662,309.27286,-1.1258918e-19,2.3511464e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1197000.0,-7446.7827484724585,-3460.2195,-3500.9443,0.0,0.0,0.0,-6961.164,0.0,0.0,0.21310425
19965,-0.063368775,308.8676,295.8085,-0.063368775,308.97113,0.0,0.0,294.45364,243.425,309.7364,-0.00012729946,307.5,309.27094,2.8182816e-19,2.1751252e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1197900.0,-7446.6522168037845,-3475.668,-3503.2185,0.0,0.0,0.0,-6978.8867,0.0,0.0,0.19363403
19980,-0.063368775,308.9146,295.80856,-0.063368775,308.98462,0.0,0.0,294.43372,243.15,309.73605,-0.00012729946,307.53363,309.26917,1.14981385e-20,8.88465e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1198800.0,-7446.440102842189,-3488.16,-3506.7922,0.0,0.0,0.0,-6994.952,0.0,0.0,0.17370605
19995,-0.063368775,308.9531,295.80878,-0.063368775,309.00052,0.0,0.0,294.417,242.875,309.73468,-0.00012729946,307.56696,309.26758,6.267013e-20,-2.62712e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1199700.0,-7445.591646995808,-3498.3452,-3510.967,0.0,0.0,0.0,-7009.3125,0.0,0.0,0.15698242
20010,-0.063368775,308.98456,295.80908,-0.063368775,309.01666,0.0,0.0,294.39822,242.6,309.73196,-0.00012729946,307.5999,309.26608,1.0085054e-19,1.1919131e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1200600.0,-7443.976317595969,-3506.638,-3515.1826,0.0,0.0,0.0,-7021.8203,0.0,0.0,0.13821411
20025,-0.06336878,309.00967,295.8103,-0.06336878,309.0314,0.0,0.0,294.37814,242.325,309.71634,-0.00012729946,307.63242,309.2647,-6.6616907e-20,2.5624786e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1201500.0,-7434.969632457467,-3512.998,-3518.781,0.0,0.0,0.0,-7031.7793,0.0,0.0,0.118133545
20040,-0.06336878,309.02826,295.81302,-0.06336878,309.04303,0.0,0.0,294.35895,242.05,309.66147,-0.00012729946,307.66428,309.26337,-2.99316e-19,-3.5067771e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1202400.0,-7404.180475109001,-3517.2217,-3521.1528,0.0,0.0,0.0,-7038.3745,0.0,0.0,0.09893799
20055,-0.06336878,309.04037,295.81992,-0.06336878,309.05038,0.0,0.0,294.33273,241.775,309.37607,-0.00012729947,307.69543,309.26202,6.6221006e-21,7.823326e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,1203300.0,-7247.902263314643,-3518.6106,-3521.2747,0.0,0.0,0.0,-7039.8853,0.0,0.0,0.07272339
20070,-0.06336879,309.04517,295.80948,-0.06336879,309.05197,0.0,0.0,294.309,241.5,308.5165,-0.00012729949,307.72565,309.26062,-2.5629577e-20,9.462546e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1204200.0,-6793.913844398958,-3522.664,-3524.475,0.0,0.0,0.0,-7047.139,0.0,0.0,0.048980713
20085,-0.063368805,309.04218,295.70572,-0.063368805,309.04678,0.0,0.0,294.28232,241.225,306.94296,-0.00012729951,307.7548,309.2591,4.6398223e-18,8.806424e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,1205100.0,-6008.081760000295,-3549.4844,-3550.7107,0.0,0.0,0.0,-7100.1953,0.0,0.0,0.02230835
20100,-0.06336882,309.03027,295.4139,-0.06336882,309.03342,0.0,0.0,294.2591,240.95,304.81403,-0.00012729954,307.78256,309.2574,-6.09243e-20,3.6463078e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,1206000.0,-5025.847969594288,-3623.9822,-3624.8188,0.0,0.0,0.0,-7248.801,0.0,0.0,-0.00091552734
20115,-0.06336884,309.00912,294.8612,-0.06336884,309.01126,0.0,0.0,294.23212,240.675,302.30295,-0.00012729959,307.80884,309.2554,-1.525527e-18,-8.2954997e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,1206900.0,-3978.7888356484837,-3765.4563,-3766.025,0.0,0.0,0.0,-7531.4814,0.0,0.0,-0.027893066
20130,-0.063368864,308.97754,294.0051,-0.063368864,308.979,0.0,0.0,294.20993,240.4,299.71588,-0.00012729963,307.83334,309.25308,-7.397568e-19,6.679804e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,1207800.0,-3053.3193997118956,-3984.904,-3985.294,0.0,0.0,0.0,-7970.198,0.0,0.0,-0.050079346
20145,-0.0633689,308.9347,292.89343,-0.0633689,308.93567,0.0,0.0,294.17862,240.125,297.4719,-0.0001272997,307.85583,309.2503,-5.7909343e-18,1.1868044e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,1208700.0,-2447.9140890696804,-4269.3716,-4269.6313,0.0,0.0,0.0,-8539.003,0.0,0.0,-0.08139038
20160,-0.06336894,308.88013,291.6458,-0.06336894,308.8808,0.0,0.0,294.15118,239.85,295.83643,-0.00012729978,307.8761,309.24704,-3.1732897e-19,4.22457e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,1209600.0,-2240.5490945562433,-4586.905,-4587.0835,0.0,0.0,0.0,-9173.988,0.0,0.0,-0.10882568
20175,-0.063368976,308.81293,290.41714,-0.063368976,308.8134,0.0,0.0,294.12796,239.76137,294.8941,-0.00012729985,307.89383,309.24313,1.4993716e-19,-8.356705e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,1210500.0,-2393.6481785876927,-4896.0317,-4896.154,0.0,0.0,0.0,-9792.186,0.0,0.0,-0.13204956
20190,-0.06336903,308.73248,289.26175,-0.06336903,308.7328,0.0,0.0,294.09875,239.9303,294.44193,-0.00012729995,307.9088,309.23856,1.6529204e-18,1.0901421e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,1211400.0,-2769.631710398812,-5182.1343,-5182.216,0.0,0.0,0.0,-10364.35,0.0,0.0,-0.16125488
20205,-0.06336907,308.6377,288.2148,-0.06336907,308.6379,0.0,0.0,294.07132,240.1841,294.26492,-0.00012730005,307.92065,309.23315,4.0183982e-19,-2.49688e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30367,0.0,1212300.0,-3234.753074932151,-5435.5522,-5435.6094,0.0,0.0,0.0,-10871.162,0.0,0.0,-0.18869019
20220,-0.06336913,308.5279,287.2485,-0.06336913,308.528,0.0,0.0,294.04065,240.35,294.194,-0.00012730017,307.92905,309.2268,1.2381145e-18,1.4270213e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30373,0.0,1213200.0,-3713.4836094478983,-5663.517,-5663.5493,0.0,0.0,0.0,-11327.066,0.0,0.0,-0.21936035
20235,-0.063369185,308.40262,286.345,-0.063369185,308.4027,0.0,0.0,294.01108,240.36278,294.15454,-0.00012730029,307.93375,309.21942,-2.9697335e-19,-6.212996e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30379,0.0,1214100.0,-4175.457907399771,-5870.6475,-5870.672,0.0,0.0,0.0,-11741.319,0.0,0.0,-0.24893188
20250,99.732666,300.90744,294.1054,2.2659612,308.4901,185.02821,0.0,293.97885,240.3197,300.29648,0.10245085,300.978,308.3211,0.999803,6.766709e-17,1.0,0.0,2426755.0,0.0,343.15,343.15,-6719.502,1.0,1215000.0,2663977.7902018977,2849216.2,136899.77,2426755.0,0.0,185.02821,2986116.0,2426755.0,2426940.0,-0.28115845
20265,9.121184,331.2101,294.13782,9.121184,332.81586,4.6491246,4.5345035,293.97354,240.29176,318.07523,0.018323246,331.4949,334.44684,0.999803,1.0,1.0,1.0,2426755.0,1503162.5,343.15,343.15,-4136.7354,1.0,1215900.0,1842166.33821527,1420201.6,1481716.0,2426755.0,1503162.5,9.183628,2901917.5,3929917.5,3929926.8,-0.2864685
20280,8.070802,300.79443,294.772,8.440095,344.8599,4.1636386,4.061179,294.06174,240.35,329.50287,0.016584098,300.73914,344.24734,0.0145956455,1.0,0.0,0.06540568,0.0,98315.36,343.15,343.15,-4133.47,1.0,1216800.0,2419116.3716877783,204144.53,1775535.5,0.0,98315.36,8.224817,1979680.0,98315.36,98323.586,-0.1982727
20295,7.3466434,340.16403,295.7326,7.346644,354.09525,3.6829245,3.5926127,294.20944,240.63522,343.48785,0.014758431,340.51346,353.20438,0.9991733,1.0,0.9936307,0.01,2411298.2,15031.625,339.817,339.817,-4151.939,1.0,1217700.0,2960128.7706576614,1370971.8,1800832.0,2411298.2,15031.625,7.2755375,3171803.8,2426330.0,2426337.2,-0.050567627
20310,9.5512,342.89517,296.0035,9.5512,335.6767,4.8952327,4.7744064,294.37222,241.12727,339.79373,0.019187093,342.79037,335.8114,0.9991733,1.0,0.48012966,0.16213223,1165157.1,243711.08,336.484,336.484,-4139.537,1.0,1218600.0,3528869.6336894645,1881060.9,1591491.5,1165157.1,243711.08,9.66964,3472552.5,1408868.2,1408877.9,0.112213135
20325,11.466253,335.6374,295.73575,11.466253,335.91794,6.002614,5.853006,294.49155,241.65569,337.54074,0.02303418,335.45575,335.85806,0.9991733,1.0,0.0,0.0,0.0,0.0,334.262,334.262,-4137.007,0.0,1219500.0,4044363.576825458,1921593.9,1935104.6,0.0,0.0,11.855619,3856698.5,0.0,11.855619,0.23153687
20340,-0.063368775,335.11795,295.76642,-0.063368775,335.64664,0.0,0.0,294.5457,242.05,337.07272,-0.00012729946,334.7529,335.57935,-7.559578e-14,-7.580495e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1220400.0,-22084.734605236634,-10473.365,-10614.075,0.0,0.0,0.0,-21087.441,0.0,0.0,0.28567505
20355,-0.063368775,335.31366,295.76642,-0.063368775,335.67004,0.0,0.0,294.55646,242.33182,337.07272,-0.00012729946,334.77435,335.58026,-2.2555464e-20,-1.8913118e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1221300.0,-22084.734605236634,-10525.453,-10620.305,0.0,0.0,0.0,-21145.758,0.0,0.0,0.29644775
20370,-0.063368775,335.45538,295.76642,-0.063368775,335.6957,0.0,0.0,294.54993,242.57272,337.07272,-0.00012729946,334.79602,335.58142,-4.5104865e-22,2.248806e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1222200.0,-22084.734605236634,-10563.173,-10627.136,0.0,0.0,0.0,-21190.309,0.0,0.0,0.289917
20385,-0.06336878,335.56116,295.76642,-0.06336878,335.7231,0.0,0.0,294.53162,242.67728,337.07272,-0.00012729946,334.81787,335.58276,9.29843e-23,-1.6422239e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1223100.0,-22084.734605236634,-10591.326,-10634.431,0.0,0.0,0.0,-21225.758,0.0,0.0,0.27160645
20400,-0.063368775,335.64285,295.76642,-0.063368775,335.75183,0.0,0.0,294.51123,242.55,337.07272,-0.00012729946,334.83994,335.5843,-6.048758e-28,7.252907e-29,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1224000.0,-22084.734605236634,-10613.067,-10642.072,0.0,0.0,0.0,-21255.14,0.0,0.0,0.2512207
20415,-0.063368775,335.70807,295.76642,-0.063368775,335.78168,0.0,0.0,294.48398,242.275,337.07272,-0.00012729946,334.86224,335.58606,2.8285e-41,-3.391e-42,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1224900.0,-22084.734605236634,-10630.425,-10650.016,0.0,0.0,0.0,-21280.441,0.0,0.0,0.2239685
20430,-0.063368775,335.76257,295.76642,-0.063368775,335.81238,0.0,0.0,294.4557,242.0,337.07272,-0.00012729946,334.88477,335.588,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1225800.0,-22084.734605236634,-10644.932,-10658.187,0.0,0.0,0.0,-21303.117,0.0,0.0,0.19567871
20445,-0.063368775,335.80988,295.76642,-0.063368775,335.84354,0.0,0.0,294.42645,241.725,337.07272,-0.00012729946,334.9075,335.59018,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1226700.0,-22084.734605236634,-10657.5205,-10666.4795,0.0,0.0,0.0,-21324.0,0.0,0.0,0.16644287
20460,-0.063368775,335.85205,295.76642,-0.063368775,335.87482,0.0,0.0,294.39532,241.45,337.07272,-0.00012729946,334.93042,335.59256,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1227600.0,-22084.734605236634,-10668.745,-10674.805,0.0,0.0,0.0,-21343.55,0.0,0.0,0.13531494
20475,-0.063368775,335.8902,295.7678,-0.063368775,335.90564,0.0,0.0,294.36273,241.175,337.07074,-0.00012729946,334.95352,335.59512,-1.4251543e-19,7.1119386e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1228500.0,-22082.939794792368,-10678.533,-10682.643,0.0,0.0,0.0,-21361.176,0.0,0.0,0.10272217
20490,-0.06336878,335.92502,295.8721,-0.06336878,335.9355,0.0,0.0,294.32895,240.9,336.91666,-0.00012729947,334.9767,335.59784,-5.0841716e-20,-4.911989e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1229400.0,-21944.790848522545,-10660.04,-10662.825,0.0,0.0,0.0,-21322.865,0.0,0.0,0.06893921
20505,-0.06336879,335.95654,297.03796,-0.06336879,335.96362,0.0,0.0,294.29535,240.625,335.20428,-0.00012729949,334.99994,335.60074,9.866773e-19,9.075923e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,1230300.0,-20405.9225303471,-10358.138,-10360.022,0.0,0.0,0.0,-20718.16,0.0,0.0,0.035339355
20520,-0.06336881,335.9846,300.23218,-0.06336881,335.98938,0.0,0.0,294.26056,240.35,330.3537,-0.00012729951,335.02313,335.60373,-6.4086115e-20,-4.7202865e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,1231200.0,-16104.710948609834,-9515.469,-9516.744,0.0,0.0,0.0,-19032.213,0.0,0.0,0.0005493164
20535,-0.063368835,336.00848,304.9623,-0.063368835,336.01172,0.0,0.0,294.22546,240.164,322.7198,-0.00012729957,335.04614,335.6068,6.152868e-19,5.0327562e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,1232100.0,-9494.180654041173,-8262.911,-8263.772,0.0,0.0,0.0,-16526.684,0.0,0.0,-0.0345459
20550,-0.06336887,336.02747,310.24316,-0.06336887,336.02966,0.0,0.0,294.19107,240.12901,313.44135,-0.00012729965,335.06882,335.60995,-2.4154796e-19,-1.6419149e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,1233000.0,-1709.9347677769217,-6862.4727,-6863.0576,0.0,0.0,0.0,-13725.53,0.0,0.0,-0.06893921
20565,-0.06336891,336.04086,314.46146,-0.06336891,336.04236,0.0,0.0,294.15912,240.20451,304.9492,-0.00012729972,335.09103,335.61307,1.53841e-18,1.4033167e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,1233900.0,5085.817972473094,-5743.3467,-5743.7446,0.0,0.0,0.0,-11487.092,0.0,0.0,-0.10089111
20580,-0.06336896,336.04767,316.6258,-0.06336896,336.04868,0.0,0.0,294.1247,240.35,299.01395,-0.00012729982,335.11264,335.61612,-1.3032169e-19,-4.472897e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,1234800.0,9416.336741300047,-5169.125,-5169.393,0.0,0.0,0.0,-10338.518,0.0,0.0,-0.13531494
