minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
20595,-0.06336901,336.0467,316.8221,-0.06336901,336.04736,0.0,0.0,294.0897,240.67824,295.88852,-0.00012729994,335.13336,335.61902,-9.622604e-20,-6.486357e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,1235700.0,11192.349619648212,-5116.6187,-5116.7974,0.0,0.0,0.0,-10233.416,0.0,0.0,-0.1703186
20610,-0.06336907,336.03677,315.86157,-0.06336907,336.03726,0.0,0.0,294.05588,241.2,294.65756,-0.00012730005,335.153,335.62173,1.022879e-17,1.3625358e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303665,0.0,1236600.0,11336.940672145434,-5369.6323,-5369.762,0.0,0.0,0.0,-10739.395,0.0,0.0,-0.20413208
20625,-0.06336914,336.01642,314.46432,-0.06336914,336.01672,0.0,0.0,294.0208,241.72176,294.28445,-0.00012730018,335.17126,335.62415,2.9370237e-20,1.664751e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303734,0.0,1237500.0,10789.385172375532,-5736.098,-5736.179,0.0,0.0,0.0,-11472.277,0.0,0.0,-0.23919678
20640,-0.0633692,335.9845,313.0056,-0.0633692,335.9847,0.0,0.0,293.98444,242.05,294.17233,-0.0001273003,335.18787,335.62613,3.6112473e-20,1.3035927e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3038,0.0,1238400.0,10069.426530731285,-6115.8438,-6115.901,0.0,0.0,0.0,-12231.744,0.0,0.0,-0.27557373
20655,17.820284,337.34558,294.10626,0.1561422,334.72437,11.289612,0.0,293.95282,242.12639,327.6867,0.018056124,337.45886,334.50308,0.9997787,2.2160339e-17,1.0,0.0,2426755.0,0.0,343.15,343.15,-4267.2715,1.0,1239300.0,2546597.2642945414,3236255.2,26637.24,2426755.0,0.0,11.289612,3262892.5,2426755.0,2426766.2,-0.30718994
20670,8.224833,324.9291,294.46677,8.224833,352.59573,4.145818,4.0437922,294.02945,242.08673,343.4019,0.016522596,323.54712,351.72833,0.9997787,1.0,0.0,0.01,0.0,15031.625,343.15,343.15,-4132.4805,1.0,1240200.0,3395847.8196225995,1052300.1,2008024.2,0.0,15031.625,8.1896105,3060324.5,15031.625,15039.814,-0.2305603
20685,6.1011167,303.7004,295.49545,6.379258,339.79895,3.069331,2.993869,294.18936,242.02872,322.95905,0.012535707,303.59857,340.08643,0.014584441,1.0,0.0,0.28903055,0.0,434459.88,339.817,339.817,-4123.798,1.0,1241100.0,1445957.3170982536,210249.45,1187018.5,0.0,434459.88,6.0632,1397268.0,434459.88,434465.94,-0.07064819
20700,8.37706,327.82706,295.954,8.37706,362.52988,4.2198777,4.1158752,294.30505,242.05,324.98355,0.016828401,329.0785,364.10965,0.99900997,1.0,1.0,1.0,2426755.0,1503162.5,338.706,338.706,-4122.191,1.0,1242000.0,2051787.18137131,1121410.2,2342382.2,2426755.0,1503162.5,8.3357525,3463792.5,3929917.5,3929925.8,0.045043945
20715,11.851468,343.01694,295.8428,11.851468,341.14087,6.2835197,6.1271477,294.3904,242.26768,344.67,0.023808025,342.81674,341.00143,0.99900997,1.0,0.24059993,0.01,583877.06,15031.625,333.151,333.151,-4174.249,1.0,1242900.0,4882413.543820349,2348147.5,2254764.0,583877.06,15031.625,12.410667,4602911.5,598908.7,598921.1,0.13040161
20730,-0.09420737,335.5488,295.96698,-0.09441751,337.42377,5.190104e-26,5.184354e-26,294.45642,242.62866,337.2961,-0.00018946116,335.39594,337.4331,0.0024184799,0.0024267794,0.0,0.0,0.0,0.0,332.04,332.04,-99.141846,0.0,1243800.0,-32887.11484717552,-15661.376,-16439.836,0.0,0.0,1.0374458e-25,-32101.21,0.0,1.0374458e-25,0.19641113
20745,-0.063368775,335.93924,296.194,-0.063368775,337.18854,0.0,0.0,294.4745,242.9753,337.1066,-0.00012729946,335.42612,337.4281,-3.1096954e-16,-3.125918e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1244700.0,-21874.235973041323,-10578.15,-10910.649,0.0,0.0,0.0,-21488.8,0.0,0.0,0.21447754
20760,-0.063368775,336.19867,296.19458,-0.063368775,337.04092,0.0,0.0,294.46735,243.15,337.10605,-0.00012729946,335.45523,337.4234,1.5649621e-19,1.8367507e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1245600.0,-21873.632264073705,-10647.043,-10871.208,0.0,0.0,0.0,-21518.25,0.0,0.0,0.20733643
20775,-0.063368775,336.3788,296.19458,-0.063368775,336.94684,0.0,0.0,294.44598,242.82263,337.10602,-0.00012729946,335.48404,337.41885,-2.487787e-19,-4.596213e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1246500.0,-21873.615947615122,-10694.988,-10846.167,0.0,0.0,0.0,-21541.156,0.0,0.0,0.18597412
20790,-0.063368775,336.50598,296.19894,-0.063368775,336.88867,0.0,0.0,294.41437,242.05751,337.10098,-0.00012729946,335.5126,337.41443,-1.7199835e-19,-8.8145995e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1247400.0,-21868.590478371174,-10727.672,-10829.524,0.0,0.0,0.0,-21557.195,0.0,0.0,0.15435791
20805,-0.06336878,336.5973,296.41772,-0.06336878,336.85495,0.0,0.0,294.37445,241.28864,336.8442,-0.00012729947,335.5409,337.41016,5.122772e-19,-5.704774e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1248300.0,-21614.333575040502,-10693.747,-10762.323,0.0,0.0,0.0,-21456.07,0.0,0.0,0.11444092
20820,-0.0633688,336.66385,298.75125,-0.0633688,336.83813,0.0,0.0,294.33487,240.95,334.0791,-0.0001272995,335.56894,337.406,7.730215e-19,-2.880192e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1249200.0,-18888.31421317372,-10090.398,-10136.784,0.0,0.0,0.0,-20227.184,0.0,0.0,0.07485962
20835,-0.06336883,336.7144,304.08112,-0.06336883,336.83203,0.0,0.0,294.28537,240.99893,327.55994,-0.00012729954,335.59674,337.40204,-1.0783e-18,-5.126788e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,1250100.0,-12553.141287498804,-8685.314,-8716.626,0.0,0.0,0.0,-17401.941,0.0,0.0,0.025360107
20850,-0.063368864,336.75345,311.62573,-0.063368864,336.83316,0.0,0.0,294.23956,241.10098,317.89536,-0.00012729963,335.62427,337.3982,6.1519113e-19,2.0914068e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,1251000.0,-3352.1067991674868,-6687.722,-6708.9375,0.0,0.0,0.0,-13396.66,0.0,0.0,-0.020446777
20865,-0.06336891,336.78455,318.827,-0.06336891,336.83853,0.0,0.0,294.19742,241.25255,307.99957,-0.00012729972,335.6515,337.39444,2.8813927e-19,4.1026313e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,1251900.0,5788.977201995671,-4779.3916,-4793.76,0.0,0.0,0.0,-9573.151,0.0,0.0,-0.06259155
20880,-0.06336896,336.80963,323.60687,-0.06336896,336.84604,0.0,0.0,294.1555,241.45,300.482,-0.00012729982,335.67838,337.39084,2.355695e-19,1.0522506e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,1252800.0,12363.929724643796,-3513.9094,-3523.599,0.0,0.0,0.0,-7037.509,0.0,0.0,-0.104522705
20895,-0.06336902,336.8296,325.30118,-0.06336902,336.85413,0.0,0.0,294.11752,241.72173,296.44986,-0.00012729994,335.7049,337.3873,-2.3515388e-19,-1.0308446e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,1253700.0,15425.638135635467,-3068.2856,-3074.816,0.0,0.0,0.0,-6143.1016,0.0,0.0,-0.14248657
20910,-0.06336908,336.8447,324.9551,-0.06336908,336.86133,0.0,0.0,294.08066,242.04709,294.88953,-0.00012730005,335.73093,337.38382,2.0486747e-19,-7.525629e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30367,0.0,1254600.0,16074.870855683886,-3164.4155,-3168.842,0.0,0.0,0.0,-6333.258,0.0,0.0,-0.1793518
20925,-0.06336913,336.85495,323.7896,-0.06336913,336.8662,0.0,0.0,294.04858,242.3489,294.41153,-0.00012730017,335.75638,337.38037,4.859978e-18,7.5474684e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303734,0.0,1255500.0,15707.306318180603,-3477.3445,-3480.3416,0.0,0.0,0.0,-6957.686,0.0,0.0,-0.21142578
20940,-0.06336919,336.86,322.4087,-0.06336919,336.86765,0.0,0.0,294.01648,242.55,294.26196,-0.00012730029,335.78116,337.37692,1.2289779e-20,-8.048902e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303795,0.0,1256400.0,15048.963605310206,-3846.2207,-3848.2593,0.0,0.0,0.0,-7694.48,0.0,0.0,-0.24353027
20955,133.57014,328.64206,294.15424,3.0441206,336.8031,288.15018,0.0,293.988,242.52151,329.31982,0.13721995,328.64996,336.63467,0.9997506,-4.406497e-17,1.0,0.0,2426755.0,0.0,343.15,343.15,-5292.7725,1.0,1257300.0,20266765.25434141,19347484.0,545278.8,2426755.0,0.0,288.15018,19892762.0,2426755.0,2427043.2,-0.27200317
20970,8.327947,342.9838,294.30017,8.327947,353.56796,4.2044926,4.101022,294.0395,242.30736,338.00922,0.016729739,343.12622,355.2332,0.9997506,1.0,1.0,1.0,2426755.0,1503162.5,343.15,343.15,-4134.338,1.0,1258200.0,3071211.790765801,1702825.4,2073031.8,2426755.0,1503162.5,8.305514,3775857.0,3929917.5,3929925.8,-0.22052002
20985,6.124392,306.45535,295.21225,6.4057326,338.5086,3.0825965,3.0068104,294.20444,242.08952,327.60696,0.012585678,306.2407,338.75067,0.014530712,1.0,0.0,0.27019465,0.0,406146.44,340.928,340.928,-4124.024,1.0,1259100.0,1712379.6826296598,289200.12,1164848.5,0.0,406146.44,6.089407,1454048.6,406146.44,406152.53,-0.05557251
21000,7.5778265,304.3807,295.7415,7.577828,338.49075,3.7856884,3.6925535,294.3417,242.05,322.66907,0.015222848,304.5123,338.39734,0.99011874,1.0,0.0,0.16984984,0.0,255311.9,338.706,338.706,-4125.497,1.0,1260000.0,1721640.8795707538,274959.38,1360575.6,0.0,255311.9,7.478242,1635535.0,255311.9,255319.39,0.08169556
21015,9.770823,345.0919,295.68066,9.770823,346.72113,5.0159125,4.8919516,294.4285,242.16203,348.751,0.019628284,345.14972,346.4284,0.9990051,1.0,0.44548297,0.01,1081078.0,15031.625,334.262,334.262,-4135.69,1.0,1260900.0,4375055.123086838,2027710.8,2094570.8,1081078.0,15031.625,9.907864,4122281.5,1096109.6,1096119.5,0.16848755
21030,-0.06336844,341.05954,296.238,-0.06336843,342.006,-9.868572e-37,-9.857485e-37,294.47726,242.28015,342.89578,-0.00012729877,340.7869,341.98206,-8.233882e-10,-8.2629276e-10,0.0,0.0,0.0,0.0,333.151,333.151,-66.30299,0.0,1261800.0,-24945.805806489752,-11929.138,-12181.037,0.0,0.0,-1.9726057e-36,-24110.176,0.0,-1.9726057e-36,0.21725464
21045,-0.063368775,341.33505,296.30392,-0.063368775,341.97256,0.0,0.0,294.47852,242.40817,342.83508,-0.00012729946,340.8117,341.9815,1.5316265e-19,7.093185e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1262700.0,-24878.2428465276,-11984.983,-12154.656,0.0,0.0,0.0,-24139.64,0.0,0.0,0.21850586
21060,-0.063368775,341.53006,296.30908,-0.063368775,341.9599,0.0,0.0,294.45914,242.55,342.82962,-0.00012729946,340.83664,341.9812,-9.8565525e-21,4.0240765e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1263600.0,-24872.56471894028,-12035.512,-12149.913,0.0,0.0,0.0,-24185.426,0.0,0.0,0.1991272
21075,-0.06336878,341.6714,296.38873,-0.06336878,341.96127,0.0,0.0,294.4239,242.7,342.74155,-0.00012729946,340.8617,341.98108,9.411859e-18,9.051642e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1264500.0,-24782.889462561285,-12051.929,-12129.081,0.0,0.0,0.0,-24181.01,0.0,0.0,0.1638794
21090,-0.06336879,341.77698,297.1351,-0.06336879,341.97235,0.0,0.0,294.38943,242.85,341.89984,-0.00012729947,340.88687,341.98117,5.237154e-19,7.735268e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,1265400.0,-23933.81632668783,-11881.388,-11933.386,0.0,0.0,0.0,-23814.773,0.0,0.0,0.12942505
21105,-0.0633688,341.85864,300.05338,-0.0633688,341.9902,0.0,0.0,294.35574,243.0,338.54468,-0.0001272995,340.9122,341.98148,-7.28753e-20,-4.4814024e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1266300.0,-20579.678890048304,-11126.429,-11161.443,0.0,0.0,0.0,-22287.871,0.0,0.0,0.09573364
21120,-0.06336881,341.92398,304.85046,-0.06336881,342.0129,0.0,0.0,294.3247,243.15,332.85175,-0.00012729951,340.9377,341.982,-3.1371486e-19,-1.00499523e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,1267200.0,-14971.108153671508,-9867.08,-9890.748,0.0,0.0,0.0,-19757.828,0.0,0.0,0.064697266
21135,-0.06336883,341.97852,311.0169,-0.06336883,342.0388,0.0,0.0,294.2937,243.31406,325.235,-0.00012729956,340.96335,341.98273,5.2993197e-19,2.1877443e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,1268100.0,-7601.811504349421,-8240.403,-8256.445,0.0,0.0,0.0,-16496.848,0.0,0.0,0.033691406
21150,-0.06336886,342.0257,317.6837,-0.06336886,342.06653,0.0,0.0,294.26102,243.4875,316.55624,-0.00012729962,340.98917,341.9837,-2.0259663e-19,-2.8466283e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1269000.0,602.7960039133973,-6478.6064,-6489.474,0.0,0.0,0.0,-12968.08,0.0,0.0,0.0010070801
21165,-0.063368894,342.06735,323.76233,-0.063368894,342.09506,0.0,0.0,294.223,243.64218,307.97635,-0.00012729969,341.01505,341.98486,5.2288987e-19,2.114385e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,1269900.0,8440.111551095697,-4871.87,-4879.245,0.0,0.0,0.0,-9751.115,0.0,0.0,-0.037017822
21180,-0.06336894,342.10458,327.94647,-0.06336894,342.12335,0.0,0.0,294.18387,243.75,301.11832,-0.00012729978,341.041,341.9862,-2.837617e-19,-2.8526753e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,1270800.0,14343.916396756917,-3768.1748,-3773.17,0.0,0.0,0.0,-7541.3447,0.0,0.0,-0.07614136
21195,-0.063369,342.13782,329.6683,-0.063369,342.15048,0.0,0.0,294.1419,243.79219,296.92395,-0.00012729989,341.0669,341.9877,2.6246604e-19,3.6821237e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,1271700.0,17507.08165588524,-3318.758,-3322.129,0.0,0.0,0.0,-6640.8867,0.0,0.0,-0.11810303
21210,-0.06336905,342.1668,329.42157,-0.06336905,342.17535,0.0,0.0,294.1075,243.7875,295.078,-0.00012730001,341.09265,341.98932,-1.3439198e-19,9.291197e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,1272600.0,18362.132759390803,-3392.1458,-3394.42,0.0,0.0,0.0,-6786.5654,0.0,0.0,-0.15249634
21225,-0.06336912,342.19092,328.2329,-0.06336912,342.19672,0.0,0.0,294.066,243.76407,294.4761,-0.00012730014,341.1182,341.99103,1.2006961e-19,1.8218438e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30371,0.0,1273500.0,18048.433415795716,-3714.928,-3716.4712,0.0,0.0,0.0,-7431.3994,0.0,0.0,-0.19400024
21240,-0.06336918,342.2096,326.78406,-0.06336918,342.21353,0.0,0.0,294.03085,243.75,294.2867,-0.00012730026,341.1433,341.99277,-2.1853584e-19,-9.6857984e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30378,0.0,1274400.0,17375.065441556624,-4105.515,-4106.563,0.0,0.0,0.0,-8212.078,0.0,0.0,-0.2291565
21255,-0.18791674,342.22427,325.20325,-0.000575093,342.22345,0.0,0.0,294.00064,243.75,294.2072,-0.00018932752,341.17422,341.9943,0.97454816,-3.8146245e-20,0.0,0.0,0.0,0.0,343.15,343.15,-99.07073,1.0,1275300.0,24647.288214664797,-13433.851,-41.11044,0.0,0.0,0.0,-13474.961,0.0,0.0,-0.2593689
21270,8.524625,339.4053,294.211,8.524624,337.05795,4.3283854,4.2219987,294.02548,243.75,338.50705,0.017124837,339.8735,337.99304,0.9997523,0.998209,1.0,1.0,2426755.0,1503162.5,343.15,343.15,-4149.535,1.0,1276200.0,3185963.194118028,1618111.0,1534067.6,2426755.0,1503162.5,8.5503845,3152178.5,3929917.5,3929926.0,-0.23452759
21285,6.3786025,309.8194,295.01154,6.671707,337.46075,3.2212014,3.1420195,294.1868,243.75,333.75354,0.013108169,309.41727,337.4549,0.014558414,1.0,0.0,0.20782164,0.0,312389.7,343.15,343.15,-4125.575,1.0,1277100.0,2132914.2680563224,396704.53,1189476.8,0.0,312389.7,6.363221,1586181.2,312389.7,312396.06,-0.07321167
21300,11.388053,304.2768,295.6341,11.890749,338.29596,6.1058,5.9534564,294.34116,243.75,323.1545,0.02338201,304.3448,338.07388,0.014558414,1.0,0.0,0.16423462,0.0,246871.33,337.595,337.595,-4137.386,1.0,1278000.0,2702627.115273219,413378.84,2130582.5,0.0,246871.33,12.059257,2543961.2,246871.33,246883.39,0.08114624
21315,10.273208,341.92682,295.61835,10.273208,353.3092,5.2663016,5.135418,294.43784,243.75,349.26355,0.020637508,342.03107,352.76398,0.9990192,1.0,0.58085096,0.01,1409583.0,15031.625,334.262,334.262,-4104.275,1.0,1278900.0,4649833.96256398,1998093.5,2489214.8,1409583.0,15031.625,10.40172,4487308.0,1424614.6,1424625.0,0.17782593
21330,-0.063368775,339.8114,296.00513,-0.063368775,344.39008,0.0,0.0,294.4928,243.75,345.29095,-0.00012729946,338.9278,344.71213,-1.1817038e-13,-1.1868304e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1279800.0,-26351.047980634234,-11658.99,-12877.6,0.0,0.0,0.0,-24536.59,0.0,0.0,0.23278809
21345,-0.063368775,340.78583,296.00848,-0.063368775,343.86932,0.0,0.0,294.51047,243.75,345.2878,-0.00012729946,339.0139,344.69907,1.0736113e-19,1.07896205e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1280700.0,-26347.57257495579,-11917.439,-12738.108,0.0,0.0,0.0,-24655.547,0.0,0.0,0.25045776
21360,-0.063368775,341.45892,296.00848,-0.063368775,343.5393,0.0,0.0,294.50174,243.75,345.2878,-0.00012729946,339.09924,344.68652,2.6916707e-22,8.405886e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1281600.0,-26347.57257495579,-12096.583,-12650.274,0.0,0.0,0.0,-24746.857,0.0,0.0,0.24172974
21375,-0.063368775,341.93365,296.00848,-0.063368775,343.3355,0.0,0.0,294.48587,243.67445,345.2878,-0.00012729946,339.18405,344.67447,-1.3501149e-22,-7.669177e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1282500.0,-26347.57257495579,-12222.932,-12596.034,0.0,0.0,0.0,-24818.965,0.0,0.0,0.2258606
21390,-0.063368775,342.27402,296.00848,-0.063368775,343.21805,0.0,0.0,294.45352,243.49854,345.2878,-0.00012729946,339.26834,344.66293,5.953188e-26,1.0664858e-26,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1283400.0,-26347.57257495579,-12313.52,-12564.771,0.0,0.0,0.0,-24878.291,0.0,0.0,0.19351196
21405,-0.063368775,342.52295,296.00848,-0.063368775,343.16022,0.0,0.0,294.42044,243.29834,345.2878,-0.00012729946,339.35217,344.6519,3.6175596e-19,1.5849888e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1284300.0,-26347.57257495579,-12379.772,-12549.38,0.0,0.0,0.0,-24929.152,0.0,0.0,0.16043091
21420,-0.06336878,342.71133,296.0223,-0.06336878,343.14267,0.0,0.0,294.3854,243.15,345.27045,-0.00012729946,339.43555,344.6414,-1.5678835e-20,2.6788748e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1285200.0,-26330.897154282695,-12426.232,-12541.032,0.0,0.0,0.0,-24967.266,0.0,0.0,0.12539673
21435,-0.06336879,342.85974,296.5296,-0.06336879,343.15213,0.0,0.0,294.34668,243.12354,344.6335,-0.00012729947,339.51852,344.63138,-1.2045138e-18,-1.1093941e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,1286100.0,-25719.13079614214,-12330.717,-12408.536,0.0,0.0,0.0,-24739.254,0.0,0.0,0.08666992
21450,-0.0633688,342.98184,299.4968,-0.0633688,343.17938,0.0,0.0,294.3086,243.17647,340.87015,-0.0001272995,339.60114,344.6219,-1.1098336e-18,2.60269e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,1287000.0,-22120.58945072126,-11573.5,-11626.075,0.0,0.0,0.0,-23199.574,0.0,0.0,0.048583984
21465,-0.06336883,343.0853,305.41348,-0.06336883,343.21872,0.0,0.0,294.26788,243.21617,333.10077,-0.00012729954,339.68335,344.6129,9.237068e-18,1.0630222e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,1287900.0,-14803.23141892068,-10026.318,-10061.829,0.0,0.0,0.0,-20088.148,0.0,0.0,0.007873535
21480,-0.06336886,343.1752,313.2975,-0.06336886,343.2657,0.0,0.0,294.22946,243.15,322.21793,-0.00012729962,339.7651,344.6044,-1.0258036e-18,4.7134137e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1288800.0,-4769.3884236656995,-7951.93,-7976.0127,0.0,0.0,0.0,-15927.943,0.0,0.0,-0.030548096
21495,-0.0633689,343.25516,320.8951,-0.0633689,343.31653,0.0,0.0,294.18878,242.93015,310.91895,-0.0001272997,339.84634,344.59637,-7.7583746e-19,3.543034e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,1289700.0,5333.8443600337905,-5951.113,-5967.4463,0.0,0.0,0.0,-11918.559,0.0,0.0,-0.07122803
21510,-0.063368954,343.32706,326.06247,-0.063368954,343.36853,0.0,0.0,294.1503,242.62206,302.09442,-0.0001272998,339.92703,344.58878,-6.364431e-19,6.524803e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,1290600.0,12814.736982310393,-4594.963,-4606.001,0.0,0.0,0.0,-9200.964,0.0,0.0,-0.10971069
21525,-0.063369006,343.39148,328.04584,-0.063369006,343.4195,0.0,0.0,294.1108,242.30295,297.06564,-0.00012729992,340.007,344.58154,6.402515e-20,6.347958e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,1291500.0,16563.860370284543,-4084.2397,-4091.696,0.0,0.0,0.0,-8175.9355,0.0,0.0,-0.14920044
21540,-0.06336907,343.4484,327.73438,-0.06336907,343.4673,0.0,0.0,294.0733,242.05,295.0155,-0.00012730004,340.08612,344.57465,9.318266e-20,7.0646414e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303665,0.0,1292400.0,17493.477363379385,-4182.288,-4187.316,0.0,0.0,0.0,-8369.604,0.0,0.0,-0.18670654
21555,-0.06336913,343.49695,326.42282,-0.06336913,343.5098,0.0,0.0,294.03452,241.84706,294.40393,-0.00012730017,340.16415,344.56802,-8.229289e-19,-5.714141e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303734,0.0,1293300.0,17119.2426539597,-4544.285,-4547.7046,0.0,0.0,0.0,-9091.99,0.0,0.0,-0.22549438
21570,-0.0633692,343.5368,324.86588,-0.0633692,343.5455,0.0,0.0,293.9979,241.65294,294.22604,-0.0001273003,340.24094,344.56158,1.0200875e-19,-2.385075e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3038,0.0,1294200.0,16381.930930831955,-4969.28,-4971.594,0.0,0.0,0.0,-9940.874,0.0,0.0,-0.26211548
21585,17.827608,343.216,294.13327,0.1562652,343.60382,11.377835,0.0,293.96555,241.50735,334.79605,0.018063605,343.1221,343.3852,0.99974424,2.4361884e-17,0.709434,0.0,1721622.4,0.0,343.15,343.15,-4300.632,1.0,1295100.0,3084968.892757752,3675116.5,32468.207,1721622.4,0.0,11.377835,3707584.8,1721622.4,1721633.8,-0.2944641
21600,7.914553,329.9841,294.5028,7.914553,354.20578,3.9743435,3.8765814,294.06104,241.45,346.51538,0.015899286,328.37527,353.32968,0.99974424,1.0,0.0,0.01,0.0,15031.625,343.15,343.15,-4131.3105,1.0,1296000.0,3473243.594613814,1179438.1,1984594.0,0.0,15031.625,7.850925,3164032.0,15031.625,15039.476,-0.19897461
21615,5.4477153,305.43207,295.45422,5.6948805,339.29276,2.7173107,2.6504586,294.2444,241.45,325.06165,0.011191998,305.29977,339.5787,0.014484021,1.0,0.0,0.24772102,0.0,372364.94,339.817,339.817,-4120.108,1.0,1296900.0,1391738.0267681438,228297.11,1048551.8,0.0,372364.94,5.3677692,1276848.9,372364.94,372370.3,-0.015625
21630,7.8150063,322.68604,295.7531,7.8150063,353.5779,3.9322715,3.835709,294.37265,241.45,322.78534,0.015699308,324.47937,355.42856,0.99900687,1.0,1.0,1.0,2426755.0,1503162.5,338.706,338.706,-4145.0107,1.0,1297800.0,1782426.4945746108,884020.06,1897985.0,2426755.0,1503162.5,7.7679806,2782005.0,3929917.5,3929925.2,0.11264038
21645,9.414211,339.64517,295.5623,9.414211,345.13507,2.436081,2.3548627,294.4564,241.45,346.7137,0.018911898,339.48138,344.99094,0.98657376,0.9875669,0.0,0.0,0.0,0.0,334.262,334.262,-1981.145,0.0,1298700.0,4062956.520272564,1743023.5,1960092.4,0.0,0.0,4.7909436,3703116.0,0.0,4.7909436,0.19638062
21660,-0.063368775,340.8568,296.02515,-0.063368775,344.4587,0.0,0.0,294.4954,241.45,346.24054,-0.00012729946,339.51392,344.91605,6.9207657e-15,6.941195e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1299600.0,-26848.047309110258,-11931.896,-12890.538,0.0,0.0,0.0,-24822.434,0.0,0.0,0.23538208
21675,-0.063368775,341.6757,296.02515,-0.063368775,344.10504,0.0,0.0,294.50534,241.45,346.24054,-0.00012729946,339.59967,344.90555,-5.1646125e-22,-4.545321e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1300500.0,-26848.047309110258,-12149.84,-12796.409,0.0,0.0,0.0,-24946.25,0.0,0.0,0.24533081
21690,-0.063368775,342.2506,296.02515,-0.063368775,343.8887,0.0,0.0,294.49588,241.45,346.24054,-0.00012729946,339.68506,344.8956,2.3013824e-22,-2.2632922e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1301400.0,-26848.047309110258,-12302.8545,-12738.831,0.0,0.0,0.0,-25041.686,0.0,0.0,0.23587036
21705,-0.063368775,342.66156,296.02515,-0.063368775,343.76544,0.0,0.0,294.48172,241.45,346.24054,-0.00012729946,339.77008,344.88617,2.3692807e-22,1.7300305e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1302300.0,-26848.047309110258,-12412.229,-12706.025,0.0,0.0,0.0,-25118.254,0.0,0.0,0.2217102
21720,-0.063368775,342.96222,296.02515,-0.063368775,343.70572,0.0,0.0,294.4593,241.45,346.24054,-0.00012729946,339.85483,344.8773,6.006733e-33,4.6869046e-33,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1303200.0,-26848.047309110258,-12492.249,-12690.13,0.0,0.0,0.0,-25182.379,0.0,0.0,0.19927979
21735,-0.063368775,343.1877,296.02515,-0.063368775,343.69022,0.0,0.0,294.436,241.62187,346.24054,-0.00012729946,339.9393,344.869,-8e-45,-7e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1304100.0,-26848.047309110258,-12552.264,-12686.004,0.0,0.0,0.0,-25238.268,0.0,0.0,0.17599487
21750,-0.063368775,343.36435,296.02515,-0.063368775,343.7042,0.0,0.0,294.4137,242.0,346.24054,-0.00012729946,340.0236,344.86127,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1305000.0,-26848.047309110258,-12599.275,-12689.725,0.0,0.0,0.0,-25289.0,0.0,0.0,0.15368652
21765,-0.06337166,343.5084,296.02515,-0.06337166,343.7381,0.0,0.0,294.38754,242.37813,346.24054,-0.00012730525,340.1077,344.8541,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30672,0.0,1305900.0,-26849.2687976174,-12638.186,-12699.324,0.0,0.0,0.0,-25337.51,0.0,0.0,0.12753296
21780,-0.063368775,343.6301,296.0257,-0.063368775,343.78552,0.0,0.0,294.36285,242.55,346.23975,-0.00012729946,340.1916,344.8475,-4.1704244e-19,-3.3276264e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1306800.0,-26847.32938493255,-12669.857,-12711.224,0.0,0.0,0.0,-25381.082,0.0,0.0,0.10284424
21795,-0.06336878,343.73633,296.072,-0.06336878,343.84152,0.0,0.0,294.33575,242.55,346.17273,-0.00012729946,340.27527,344.84146,-3.7046346e-19,1.0322033e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1307700.0,-26786.74637420926,-12685.811,-12713.808,0.0,0.0,0.0,-25399.617,0.0,0.0,0.07574463
21810,-0.06336879,343.83105,296.67172,-0.06336879,343.90247,0.0,0.0,294.30664,242.55,345.30942,-0.00012729947,340.35867,344.83594,-4.1744823e-20,-3.4468774e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,1308600.0,-26004.522005862895,-12551.405,-12570.412,0.0,0.0,0.0,-25121.816,0.0,0.0,0.04663086
21825,-0.0633688,343.9171,299.28326,-0.0633688,343.96533,0.0,0.0,294.2759,242.55,341.51297,-0.0001272995,340.4417,344.8309,4.189914e-19,-1.8599049e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1309500.0,-22578.445752069685,-11879.253,-11892.086,0.0,0.0,0.0,-23771.34,0.0,0.0,0.015899658
21840,-0.06336882,343.9952,303.86887,-0.06336882,344.02783,0.0,0.0,294.24548,242.55,334.5472,-0.00012729953,340.5243,344.82632,3.4508517e-19,-4.313528e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,1310400.0,-16402.423063066253,-10679.588,-10688.2705,0.0,0.0,0.0,-21367.86,0.0,0.0,-0.014526367
21855,-0.06336884,344.0657,309.9329,-0.06336884,344.0878,0.0,0.0,294.21274,242.55,324.77472,-0.00012729959,340.60626,344.82214,1.1266313e-18,1.9012238e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,1311300.0,-7935.305682415806,-9084.419,-9090.299,0.0,0.0,0.0,-18174.719,0.0,0.0,-0.04727173
21870,-0.06336887,344.1281,315.96393,-0.06336887,344.1431,0.0,0.0,294.18674,242.55,314.18643,-0.00012729965,340.6874,344.81833,7.6776506e-19,-4.4428155e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,1312200.0,950.353542521487,-7495.877,-7499.8647,0.0,0.0,0.0,-14995.742,0.0,0.0,-0.073272705
21885,-0.06336891,344.18207,320.37943,-0.06336891,344.1922,0.0,0.0,294.15506,242.55,305.24426,-0.00012729972,340.76755,344.81476,6.5079236e-20,-2.9742398e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,1313100.0,8092.147968963736,-6335.0596,-6337.756,0.0,0.0,0.0,-12672.815,0.0,0.0,-0.10494995
21900,-0.063368954,344.22638,322.52106,-0.063368954,344.23325,0.0,0.0,294.12524,242.55,299.17905,-0.00012729982,340.8465,344.81137,1.2053071e-19,2.623985e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,1314000.0,12480.021659238628,-5776.863,-5778.6904,0.0,0.0,0.0,-11555.553,0.0,0.0,-0.13476562
21915,-0.063369006,344.25998,322.66617,-0.063369006,344.26462,0.0,0.0,294.09668,242.49765,295.9923,-0.0001272999,340.92392,344.8081,-8.729051e-19,-2.2072394e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,1314900.0,14261.434846974464,-5747.189,-5748.4233,0.0,0.0,0.0,-11495.612,0.0,0.0,-0.16333008
21930,-0.06336906,344.28134,321.6156,-0.06336906,344.2845,0.0,0.0,294.0638,242.36874,294.70166,-0.00012730002,340.99957,344.80484,1.7590163e-18,-9.632671e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30366,0.0,1315800.0,14389.810040949058,-6032.4883,-6033.3247,0.0,0.0,0.0,-12065.8125,0.0,0.0,-0.19619751
21945,-0.063369125,344.2885,320.10468,-0.063369125,344.29062,0.0,0.0,294.02887,242.20547,294.30017,-0.00012730015,341.07297,344.80145,-3.325095e-19,-8.5839065e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30372,0.0,1316700.0,13796.653055209163,-6436.5366,-6437.0967,0.0,0.0,0.0,-12873.633,0.0,0.0,-0.23114014
21960,-0.06336919,344.28058,318.51572,-0.06336919,344.28204,0.0,0.0,293.99054,242.05,294.17593,-0.00012730029,341.1439,344.7978,5.72438e-19,-1.4259081e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30379,0.0,1317600.0,13013.537400394704,-6857.3335,-6857.7236,0.0,0.0,0.0,-13715.057,0.0,0.0,-0.2694702
21975,74.17242,331.35593,294.1111,1.6391652,343.7958,103.49704,0.0,293.956,241.91039,330.82687,0.0761477,331.46277,343.53366,0.9997704,-3.3441274e-17,1.0,0.0,2426755.0,0.0,343.15,343.15,-6007.3286,1.0,1318500.0,11742446.286356516,11602659.0,342053.94,2426755.0,0.0,103.49704,11944713.0,2426755.0,2426858.5,-0.3040161
21990,8.310265,343.4025,294.30414,8.310265,358.73315,4.1943054,4.0910845,294.01834,241.76518,341.39825,0.016694218,343.50854,358.12482,0.9997704,1.0,0.9920947,0.014881923,2407570.8,22369.947,343.15,343.15,-4133.902,1.0,1319400.0,3302037.6429158207,1713685.4,2248773.0,2407570.8,22369.947,8.28539,3962458.5,2429940.8,2429949.0,-0.2416687
22005,5.901434,306.4512,295.26953,6.1691136,338.7247,2.9614003,2.8885865,294.19986,241.61238,326.98428,0.012124063,306.24933,338.96545,0.014589975,1.0,0.0,0.25672135,0.0,385893.9,339.817,339.817,-4123.4204,1.0,1320300.0,1614949.0049669226,277149.16,1125935.5,0.0,385893.9,5.849987,1403084.6,385893.9,385899.75,-0.060150146
22020,8.650219,306.3609,295.73486,8.650219,338.3542,4.375384,4.267532,294.343,241.45,322.03177,0.01737714,308.17484,339.71237,0.9985674,1.0,1.0,1.0,2426755.0,1503162.5,337.595,337.595,-4126.551,1.0,1321200.0,1919253.0367831409,386053.7,1548399.1,2426755.0,1503162.5,8.642916,1934452.8,3929917.5,3929926.2,0.082977295
22035,9.620035,344.26447,295.61282,9.620035,346.66006,4.931065,4.8092833,294.43576,241.2212,347.95303,0.019325374,344.32358,346.4192,0.9990064,1.0,0.34309077,0.01,832597.25,15031.625,333.151,333.151,-4136.59,1.0,1322100.0,4248275.290279753,1965728.1,2062520.2,832597.25,15031.625,9.740349,4028248.5,847628.9,847638.6,0.17575073
22050,-0.063368775,341.02402,295.93463,-0.063368775,343.57727,0.0,0.0,294.48038,240.91608,344.92093,-0.00012729946,340.2916,343.7702,-2.3811752e-13,-2.391946e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1323000.0,-26190.901939629897,-12000.489,-12680.034,0.0,0.0,0.0,-24680.523,0.0,0.0,0.22036743
22065,-0.063368775,341.61765,295.93488,-0.063368775,343.33762,0.0,0.0,294.48447,240.6029,344.92072,-0.00012729946,340.34842,343.7639,2.3380502e-23,9.445414e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1323900.0,-26190.657192751132,-12158.417,-12616.186,0.0,0.0,0.0,-24774.602,0.0,0.0,0.22445679
22080,-0.063368775,342.03226,295.93503,-0.063368775,343.1926,0.0,0.0,294.47406,240.35,344.92053,-0.00012729946,340.40494,343.75793,3.0091165e-23,3.8396987e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1324800.0,-26190.477711706706,-12268.726,-12577.548,0.0,0.0,0.0,-24846.273,0.0,0.0,0.2140503
22095,-0.063368775,342.32858,295.93503,-0.063368775,343.11072,0.0,0.0,294.44263,240.17455,344.92053,-0.00012729946,340.4613,343.75238,-1.01939e-22,-1.1682119e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1325700.0,-26190.477711706706,-12347.592,-12555.756,0.0,0.0,0.0,-24903.348,0.0,0.0,0.18261719
22110,-0.063368775,342.5453,295.93506,-0.063368775,343.072,0.0,0.0,294.41632,240.04044,344.9205,-0.00012729946,340.51755,343.74722,-7.1018165e-21,-2.1542337e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1326600.0,-26190.445078789537,-12405.26,-12545.441,0.0,0.0,0.0,-24950.701,0.0,0.0,0.15631104
22125,-0.06336878,342.70773,295.95065,-0.06336878,343.06335,0.0,0.0,294.3847,239.93613,344.9016,-0.00012729946,340.57373,343.74243,-5.0715406e-20,1.0945542e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1327500.0,-26172.007480589342,-12444.345,-12538.993,0.0,0.0,0.0,-24983.338,0.0,0.0,0.124694824
22140,-0.06336878,342.83435,296.27454,-0.06336878,343.0751,0.0,0.0,294.3546,239.85,344.5064,-0.00012729947,340.62982,343.73807,8.435826e-19,4.8689267e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1328400.0,-25787.545714806547,-12391.843,-12455.919,0.0,0.0,0.0,-24847.762,0.0,0.0,0.09460449
22155,-0.06336879,342.93793,297.81744,-0.06336879,343.10022,0.0,0.0,294.32672,239.81679,342.59958,-0.00012729949,340.68588,343.73407,-1.1547143e-19,-4.6666564e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,1329300.0,-23943.119446140492,-12008.769,-12051.962,0.0,0.0,0.0,-24060.73,0.0,0.0,0.066711426
22170,-0.063368805,343.02484,301.9269,-0.063368805,343.13477,0.0,0.0,294.289,239.8423,337.38446,-0.00012729951,340.74188,343.73047,-8.579034e-20,9.808861e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,1330200.0,-18957.66135303383,-10938.173,-10967.429,0.0,0.0,0.0,-21905.602,0.0,0.0,0.0289917
22185,-0.06336883,343.10074,308.09308,-0.06336883,343.17502,0.0,0.0,294.25986,239.87166,329.2334,-0.00012729956,340.7978,343.72726,1.7383517e-18,4.4174476e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,1331100.0,-11302.844133612844,-9317.257,-9337.026,0.0,0.0,0.0,-18654.283,0.0,0.0,-0.00015258789
22200,-0.06336885,343.1681,315.06482,-0.06336885,343.21844,0.0,0.0,294.23148,239.85,319.4726,-0.0001272996,340.85358,343.72443,2.2592704e-19,1.8677345e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,1332000.0,-2356.6540731028595,-7479.6626,-7493.064,0.0,0.0,0.0,-14972.727,0.0,0.0,-0.028533936
22215,-0.06336889,343.22873,321.4834,-0.06336889,343.26288,0.0,0.0,294.1942,239.6413,309.68552,-0.00012729967,340.90918,343.72192,6.630868e-20,1.1059716e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,1332900.0,6307.839489410138,-5787.505,-5796.5938,0.0,0.0,0.0,-11584.099,0.0,0.0,-0.0657959
22230,-0.06336894,343.28348,325.78366,-0.06336894,343.30652,0.0,0.0,294.15686,239.26726,302.00305,-0.00012729978,340.96448,343.7197,4.779736e-19,3.5870564e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,1333800.0,12714.518111895679,-4657.5684,-4663.7007,0.0,0.0,0.0,-9321.27,0.0,0.0,-0.103149414
22245,-0.06336899,343.3321,327.47696,-0.06336899,343.34766,0.0,0.0,294.11935,238.90959,297.28207,-0.00012729989,341.01932,343.71774,7.134696e-19,7.006432e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,0.0,1334700.0,16143.983714742304,-4219.84,-4223.982,0.0,0.0,0.0,-8443.822,0.0,0.0,-0.14065552
22260,-0.06336905,343.37424,327.15024,-0.06336905,343.38477,0.0,0.0,294.08542,238.75,295.1572,-0.0001273,341.0736,343.716,-2.4151505e-19,-9.23524e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,1335600.0,17105.39907190274,-4318.0176,-4320.82,0.0,0.0,0.0,-8638.838,0.0,0.0,-0.17459106
22275,-0.0633691,343.40897,325.84116,-0.0633691,343.41608,0.0,0.0,294.05267,238.81606,294.45377,-0.00012730011,341.12714,343.71442,-3.40764e-19,-2.4056385e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3037,0.0,1336500.0,16781.596611925488,-4675.677,-4677.5693,0.0,0.0,0.0,-9353.246,0.0,0.0,-0.20733643
22290,-0.06336917,343.4352,324.24652,-0.06336917,343.44006,0.0,0.0,294.01755,238.9678,294.2463,-0.00012730024,341.17963,343.7129,-1.1390974e-19,-1.0039513e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303764,0.0,1337400.0,16039.944673799944,-5107.0796,-5108.371,0.0,0.0,0.0,-10215.451,0.0,0.0,-0.24246216
22305,-0.18791524,343.45245,322.6086,-0.00057583663,343.45508,-3.5e-44,0.0,293.98572,239.13565,294.17142,-0.00018932676,341.23285,343.7114,0.05009059,1.0726965e-18,0.0,0.0,0.0,0.0,343.15,343.15,-99.07033,1.0,1338300.0,22612.472439885067,-16450.877,-50.417465,0.0,0.0,-3.5e-44,-16501.295,0.0,-3.5e-44,-0.274292
22320,8.717389,336.45816,294.151,8.7172365,340.92453,4.4716673,4.3621416,293.99463,239.25,339.52274,0.017511923,337.1311,340.37393,0.99975646,0.60397655,0.978734,0.0,2375147.5,0.0,343.15,343.15,-4184.979,1.0,1339200.0,3337094.5311976583,1548993.5,1712490.9,2375147.5,0.0,8.833809,3261484.5,2375147.5,2375156.2,-0.26538086
22335,6.7077026,311.75308,294.8861,7.0191936,338.11185,3.4025402,3.318905,294.14648,239.25,337.56,0.013787756,311.22137,337.84637,0.014504026,1.0,0.0,0.13159756,0.0,197812.5,343.15,343.15,-4127.2617,1.0,1340100.0,2471184.0733858705,475182.3,1274321.2,0.0,197812.5,6.721445,1749503.5,197812.5,197819.22,-0.11352539
22350,7.5301538,303.98163,295.60153,7.8801336,339.11832,3.8562365,3.761366,294.3129,239.18561,323.16394,0.01547861,303.9861,338.9954,0.014504046,1.0,0.0,0.16872847,0.0,253626.31,337.595,337.595,-4127.054,1.0,1341000.0,1791836.6453410215,265034.34,1440256.0,0.0,253626.31,7.6176023,1705290.4,253626.31,253633.94,0.052886963
22365,9.08749,341.7772,295.63516,9.08749,357.6394,4.6273823,4.513275,294.42255,239.15341,346.30936,0.018255562,341.93887,356.9501,0.99900997,1.0,0.6750246,0.01,1638119.4,15031.625,334.262,334.262,-4134.0815,1.0,1341900.0,3885360.6780794505,1761123.9,2366544.2,1638119.4,15031.625,9.140657,4127668.0,1653151.0,1653160.1,0.16253662
22380,-0.063368596,338.71985,295.7835,-0.063368596,344.92523,-2.318541e-38,-2.3159365e-38,294.49255,239.25,346.11655,-0.00012729909,337.66605,345.32706,-4.2679232e-10,-4.2843026e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,1342800.0,-26910.87035053128,-11427.426,-13078.977,0.0,0.0,-4.6344774e-38,-24506.402,0.0,-4.6344774e-38,0.23254395
22395,-0.063368775,340.01678,295.7837,-0.063368775,344.19916,0.0,0.0,294.51358,239.56168,346.11636,-0.00012729946,337.77795,345.30917,-1.3556538e-17,-1.3608139e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1343700.0,-26910.7514594495,-11772.588,-12885.722,0.0,0.0,0.0,-24658.309,0.0,0.0,0.25357056
22410,-0.063368775,340.91348,295.7837,-0.063368775,343.73465,0.0,0.0,294.52148,240.02963,346.11636,-0.00012729946,337.88895,345.29193,-1.05676066e-22,-2.272851e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1344600.0,-26910.7514594495,-12011.243,-12762.093,0.0,0.0,0.0,-24773.336,0.0,0.0,0.2614746
22425,-0.063368775,341.5435,295.7837,-0.063368775,343.4452,0.0,0.0,294.5138,240.53276,346.11636,-0.00012729946,337.99915,345.2753,1.1808752e-22,-3.56544e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1345500.0,-26910.7514594495,-12178.918,-12685.054,0.0,0.0,0.0,-24863.973,0.0,0.0,0.25378418
22440,-0.063368775,341.9943,295.7837,-0.063368775,343.2745,0.0,0.0,294.4996,240.95,346.11636,-0.00012729946,338.1086,345.2593,3.4878632e-25,5.9063875e-25,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1346400.0,-26910.7514594495,-12298.899,-12639.626,0.0,0.0,0.0,-24938.525,0.0,0.0,0.2395935
22455,-0.063368775,342.3221,295.7837,-0.063368775,343.18655,0.0,0.0,294.4804,241.28627,346.11636,-0.00012729946,338.21738,345.24396,-4.02129e-40,-6.80971e-40,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1347300.0,-26910.7514594495,-12386.148,-12616.218,0.0,0.0,0.0,-25002.367,0.0,0.0,0.22039795
22470,-0.063368775,342.56937,295.7837,-0.063368775,343.15402,0.0,0.0,294.45938,241.60446,346.11636,-0.00012729946,338.32556,345.22928,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1348200.0,-26910.7514594495,-12451.954,-12607.56,0.0,0.0,0.0,-25059.514,0.0,0.0,0.19937134
22485,-0.063368775,342.76358,295.7837,-0.063368775,343.15878,0.0,0.0,294.42883,241.87042,346.11636,-0.00012729946,338.43317,345.21527,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1349100.0,-26910.7514594495,-12503.645,-12608.827,0.0,0.0,0.0,-25112.473,0.0,0.0,0.16882324
22500,-0.063368775,342.9218,295.7837,-0.063368775,343.18924,0.0,0.0,294.39618,242.05,346.11636,-0.00012729946,338.54022,345.20193,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1350000.0,-26910.7514594495,-12545.758,-12616.933,0.0,0.0,0.0,-25162.691,0.0,0.0,0.13616943
22515,-0.063368775,343.0557,295.7842,-0.063368775,343.23688,0.0,0.0,294.35895,242.1042,346.1156,-0.00012729946,338.64676,345.18924,-1.1257232e-18,1.0232615e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1350900.0,-26910.06616818896,-12581.252,-12629.474,0.0,0.0,0.0,-25210.727,0.0,0.0,0.09893799
22530,-0.06336878,343.17264,295.93005,-0.06336878,343.2956,0.0,0.0,294.3226,242.06953,345.90616,-0.00012729947,338.75275,345.17722,4.113477e-20,-2.38809e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1351800.0,-26720.11301179298,-12573.562,-12606.286,0.0,0.0,0.0,-25179.848,0.0,0.0,0.06259155
22545,-0.0633688,343.27756,297.6745,-0.0633688,343.36072,0.0,0.0,294.2855,242.0251,343.4131,-0.00012729949,338.85815,345.16577,1.0378005e-18,6.764244e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1352700.0,-24454.493691542113,-12137.206,-12159.339,0.0,0.0,0.0,-24296.545,0.0,0.0,0.025482178
22560,-0.06336881,343.37268,302.13596,-0.06336881,343.42892,0.0,0.0,294.25262,242.05,336.8152,-0.00012729953,338.96286,345.15494,5.570011e-20,-2.56626e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,1353600.0,-18541.528322550337,-10975.114,-10990.083,0.0,0.0,0.0,-21965.197,0.0,0.0,-0.007385254
22575,-0.06336885,343.4592,309.06918,-0.06336885,343.49734,0.0,0.0,294.20624,242.15862,325.97495,-0.0001272996,339.06677,345.14465,9.3245977e-20,4.8717474e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,1354500.0,-9038.806261466449,-9152.874,-9163.026,0.0,0.0,0.0,-18315.9,0.0,0.0,-0.053771973
22590,-0.063368894,343.53763,316.38785,-0.063368894,343.56345,0.0,0.0,294.1645,242.29535,313.58142,-0.00012729969,339.16974,345.13483,-1.408054e-19,-3.8659607e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,1355400.0,1500.4805922387732,-7225.8965,-7232.768,0.0,0.0,0.0,-14458.664,0.0,0.0,-0.09552002
22605,-0.06336895,343.6077,321.5275,-0.06336895,343.62518,0.0,0.0,294.12424,242.43442,303.50067,-0.0001272998,339.2716,345.12546,-6.488768e-19,-5.284605e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,1356300.0,9638.207477430427,-5876.6357,-5881.2896,0.0,0.0,0.0,-11757.926,0.0,0.0,-0.1357727
22620,-0.06336902,343.66867,323.56323,-0.06336902,343.68048,0.0,0.0,294.07947,242.55,297.51114,-0.00012729994,339.37216,345.1164,-3.381937e-21,1.377201e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,1357200.0,13929.005326251965,-5351.0605,-5354.2036,0.0,0.0,0.0,-10705.264,0.0,0.0,-0.18054199
22635,-0.06336909,343.71948,323.21957,-0.06336909,343.72748,0.0,0.0,294.03787,242.62857,295.05,-0.00012730008,339.47116,345.10764,-1.8780596e-18,-1.3644849e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30368,0.0,1358100.0,15061.160609039614,-5456.054,-5458.182,0.0,0.0,0.0,-10914.236,0.0,0.0,-0.22213745
22650,-0.06336916,343.7586,321.84988,-0.06336916,343.764,0.0,0.0,293.9954,242.66429,294.34924,-0.00012730023,339.56824,345.09903,-4.4456512e-20,-2.063258e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30376,0.0,1359000.0,14703.51888668775,-5831.017,-5832.4546,0.0,0.0,0.0,-11663.472,0.0,0.0,-0.26461792
22665,-0.06336922,343.78464,320.27524,-0.06336922,343.7883,0.0,0.0,293.96234,242.64285,294.177,-0.00012730034,339.66315,345.09048,1.3019075e-18,-3.9333221e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303825,0.0,1359900.0,13953.720566744021,-6257.044,-6258.0186,0.0,0.0,0.0,-12515.0625,0.0,0.0,-0.29766846
22680,13.028928,334.911,294.12354,4.715713,343.89594,4.6445317,4.53734,293.96317,242.55,339.62784,0.017823312,334.6995,343.5737,0.99975467,0.0016248868,0.98326737,0.0,2386149.0,0.0,343.15,343.15,-4270.7837,1.0,1360800.0,3406357.1176617416,2231951.8,985791.9,2386149.0,0.0,9.181871,3217743.5,2386149.0,2386158.2,-0.29684448
22695,6.8941174,313.4083,294.79327,7.215048,339.35727,3.5054889,3.4193196,294.1104,242.27321,340.1767,0.014171719,312.77545,338.9266,0.014493324,1.0,0.0,0.0827216,0.0,124344.0,343.15,343.15,-4128.0186,1.0,1361700.0,2701276.614347239,539003.4,1350431.8,0.0,124344.0,6.9248085,1889435.1,124344.0,124350.92,-0.14959717
22710,9.835684,303.97305,295.57153,10.282362,340.906,5.185227,5.0569835,294.27744,241.8119,323.5754,0.02020724,303.93356,340.67062,0.014493362,1.0,0.0,0.18877302,0.0,283756.53,338.706,338.706,-4139.4688,1.0,1362600.0,2376700.2784146485,347065.7,1957811.0,0.0,283756.53,10.24221,2304876.8,283756.53,283766.78,0.017425537
22725,9.229149,341.99054,295.66757,9.22915,360.3167,4.7016773,4.5856214,294.38492,241.31964,343.45987,0.018540135,342.35953,359.56247,0.9990204,1.0,0.80127364,0.01,1944494.9,15031.625,335.373,335.373,-4129.0454,1.0,1363500.0,3721517.6397542334,1795590.6,2505957.8,1944494.9,15031.625,9.287298,4301548.5,1959526.5,1959535.8,0.12490845
22740,-0.060031462,341.21194,296.05676,-0.060001966,343.87613,1.6434892e-26,1.6416408e-26,294.44824,240.95,344.99393,-0.0001205656,340.88266,343.89087,-7.51073e-06,-7.533555e-06,0.0,0.0,0.0,0.0,334.262,334.262,-62.771133,0.0,1364400.0,-24780.582189511068,-11385.072,-12050.875,0.0,0.0,3.28513e-26,-23435.947,0.0,3.28513e-26,0.18823242
22755,-0.063368775,341.8347,296.179,-0.063368775,343.62915,0.0,0.0,294.46707,240.70457,344.8847,-0.00012729946,340.93234,343.88562,6.0520173e-19,7.0848604e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1365300.0,-26040.888419406372,-12151.213,-12628.808,0.0,0.0,0.0,-24780.02,0.0,0.0,0.20706177
22770,-0.06337349,342.26828,296.17905,-0.06337349,343.47787,0.0,0.0,294.4604,240.50269,344.88464,-0.00012730891,340.9821,343.8807,1.1240437e-21,-7.935982e-25,0.0,0.0,0.0,0.0,343.15,343.15,-66.30445,0.0,1366200.0,-26042.758067601037,-12267.51,-12589.466,0.0,0.0,0.0,-24856.977,0.0,0.0,0.20037842
22785,-0.063368775,342.57477,296.17905,-0.063368775,343.391,0.0,0.0,294.44073,240.37444,344.88464,-0.00012729946,341.0316,343.87616,-5.918367e-23,-2.3161499e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1367100.0,-26040.823153572033,-12348.169,-12565.405,0.0,0.0,0.0,-24913.574,0.0,0.0,0.1807251
22800,-0.063368775,342.79712,296.17908,-0.063368775,343.34753,0.0,0.0,294.42096,240.35,344.88458,-0.00012729946,341.0811,343.87195,-4.6603025e-19,5.0884817e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1368000.0,-26040.77420419628,-12407.339,-12553.831,0.0,0.0,0.0,-24961.17,0.0,0.0,0.1609497
22815,-0.063368775,342.9628,296.1878,-0.063368775,343.33386,0.0,0.0,294.38992,240.45139,344.87418,-0.00012729946,341.13052,343.86807,5.886975e-19,1.1171548e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1368900.0,-26030.54378466396,-12449.111,-12547.869,0.0,0.0,0.0,-24996.98,0.0,0.0,0.12991333
22830,-0.06336878,343.09,296.39447,-0.06336878,343.3411,0.0,0.0,294.35852,240.63287,344.62393,-0.00012729947,341.17996,343.8646,1.6866571e-19,1.7148064e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1369800.0,-25786.256714431045,-12427.963,-12494.792,0.0,0.0,0.0,-24922.754,0.0,0.0,0.09851074
22845,-0.06336879,343.19257,298.10562,-0.06336879,343.36206,0.0,0.0,294.32275,240.82292,342.53528,-0.00012729949,341.22943,343.86148,1.2387283e-19,3.1784186e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1370700.0,-23754.664306406958,-11999.842,-12044.953,0.0,0.0,0.0,-24044.795,0.0,0.0,0.06274414
22860,-0.063368805,343.27786,302.49686,-0.063368805,343.39264,0.0,0.0,294.28903,240.95,337.03705,-0.00012729951,341.2789,343.8587,-3.4189344e-19,-1.06176186e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,1371600.0,-18467.1883837229,-10853.823,-10884.371,0.0,0.0,0.0,-21738.195,0.0,0.0,0.029022217
22875,-0.06336883,343.35165,309.01596,-0.06336883,343.42923,0.0,0.0,294.25574,240.96457,328.54294,-0.00012729956,341.32834,343.8563,-2.8542097e-19,1.4901787e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,1372500.0,-10440.257543868014,-9138.413,-9159.06,0.0,0.0,0.0,-18297.473,0.0,0.0,-0.004272461
22890,-0.063368864,343.4168,316.62805,-0.063368864,343.46942,0.0,0.0,294.2207,240.91711,318.05304,-0.00012729963,341.37778,343.85425,-3.0133537e-21,-4.8342144e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,1373400.0,-761.8817622422114,-7129.807,-7143.81,0.0,0.0,0.0,-14273.617,0.0,0.0,-0.03930664
22905,-0.0633689,343.47543,323.2415,-0.0633689,343.51102,0.0,0.0,294.185,240.88611,308.1233,-0.0001272997,341.4271,343.85248,-3.1788535e-19,-8.5660493e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,1374300.0,8083.075075329749,-5385.253,-5394.723,0.0,0.0,0.0,-10779.977,0.0,0.0,-0.07501221
22920,-0.06336895,343.52826,327.35364,-0.06336895,343.5523,0.0,0.0,294.15088,240.95,300.77197,-0.00012729979,341.47623,343.851,7.811966e-20,-2.1459492e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,1375200.0,14212.129653961014,-4304.8687,-4311.269,0.0,0.0,0.0,-8616.138,0.0,0.0,-0.10913086
22935,-0.063369006,343.5753,328.6656,-0.063369006,343.59155,0.0,0.0,294.11288,241.16484,296.70346,-0.0001272999,341.52505,343.84982,-3.8543854e-21,-2.089564e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,1376100.0,17088.858708671938,-3968.2134,-3972.5425,0.0,0.0,0.0,-7940.756,0.0,0.0,-0.14712524
22950,-0.06336907,343.61646,328.15033,-0.06336907,343.62744,0.0,0.0,294.07095,241.47708,294.91837,-0.00012730004,341.57343,343.84882,-9.231952e-19,-6.110576e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303665,0.0,1377000.0,17767.807235923527,-4116.311,-4119.235,0.0,0.0,0.0,-8235.546,0.0,0.0,-0.1890564
22965,-0.06336914,343.6505,326.77258,-0.06336914,343.65796,0.0,0.0,294.0305,241.80078,294.38315,-0.00012730018,341.62115,343.84793,4.736026e-19,5.472605e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303734,0.0,1377900.0,17317.36018336907,-4492.0674,-4494.0493,0.0,0.0,0.0,-8986.117,0.0,0.0,-0.2295227
