minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
22980,-0.06336921,343.67694,325.18594,-0.06336921,343.682,0.0,0.0,293.98853,242.05,294.22064,-0.00012730031,341.6681,343.84717,2.185476e-19,2.4165076e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30381,0.0,1378800.0,16555.949007912663,-4921.391,-4922.7397,0.0,0.0,0.0,-9844.131,0.0,0.0,-0.27148438
22995,17.754189,339.74326,294.13165,0.15503435,342.9429,11.114417,0.0,293.9607,242.19687,338.89508,0.017988624,339.46658,342.71518,0.9997528,1.7748593e-16,0.74342936,0.0,1804120.9,0.0,343.15,343.15,-4215.6216,1.0,1379700.0,3381976.385580765,3401147.5,31783.166,1804120.9,0.0,11.114417,3432930.8,1804120.9,1804132.0,-0.2993164
23010,7.729424,319.52982,294.68008,7.7437367,352.47678,3.876521,3.7811852,294.07343,242.3,348.01685,0.015541762,318.51352,351.63058,0.07367941,1.0,0.0,0.01,0.0,15031.625,343.15,343.15,-4130.6113,1.0,1380600.0,3481578.486735998,806711.25,1879761.9,0.0,15031.625,7.6577063,2686473.0,15031.625,15039.282,-0.18658447
23025,5.967964,304.5519,295.64633,6.2415767,338.92624,3.000428,2.9266868,294.25107,242.40312,323.5182,0.012263672,304.463,339.09973,0.014521574,1.0,0.0,0.25794002,0.0,387725.78,339.817,339.817,-4127.104,1.0,1381500.0,1435607.5454844018,223222.33,1134566.4,0.0,387725.78,5.9271145,1357788.8,387725.78,387731.72,-0.00894165
23040,8.657897,329.03375,295.87228,8.657897,361.1037,4.405233,4.2969522,294.36612,242.55,324.95114,0.017392565,330.214,362.55933,0.99900085,1.0,1.0,1.0,2426755.0,1503162.5,338.706,338.706,-4152.071,1.0,1382400.0,2124174.8017759165,1205856.0,2372021.0,2426755.0,1503162.5,8.702185,3577877.0,3929917.5,3929926.2,0.10610962
23055,10.892548,343.63165,295.65836,10.892549,343.85092,5.664585,5.52387,294.435,242.81718,345.7448,0.021881681,343.3181,343.7405,0.99900085,1.0,0.0,0.0,0.0,0.0,334.262,334.262,-4136.543,0.0,1383300.0,4603098.594892958,2194716.0,2204747.5,0.0,0.0,11.188456,4399463.5,0.0,11.188456,0.1749878
23070,-0.063368775,341.40128,296.4621,-0.063368775,342.65997,0.0,0.0,294.47125,243.17917,343.43497,-0.00012729946,340.918,342.71185,-5.8983025e-15,-5.919895e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1384200.0,-25114.407268075924,-11960.512,-12295.513,0.0,0.0,0.0,-24256.023,0.0,0.0,0.21124268
23085,-0.063368775,341.7308,296.47247,-0.063368775,342.57858,0.0,0.0,294.47232,243.52657,343.42484,-0.00012729946,340.95117,342.7098,-4.584286e-19,-5.8369323e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1385100.0,-25103.442607907313,-12045.453,-12271.089,0.0,0.0,0.0,-24316.543,0.0,0.0,0.21231079
23100,-0.063368775,341.96323,296.47253,-0.063368775,342.5353,0.0,0.0,294.4542,243.75,343.42474,-0.00012729946,340.98438,342.708,-5.0954465e-19,1.3614515e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1386000.0,-25103.36102561439,-12107.296,-12259.556,0.0,0.0,0.0,-24366.852,0.0,0.0,0.19418335
23115,-0.063368775,342.13187,296.4748,-0.063368775,342.51743,0.0,0.0,294.42825,243.8086,343.42218,-0.00012729946,341.0176,342.70645,-3.647436e-18,-1.1649804e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1386900.0,-25100.78302515808,-12151.578,-12254.194,0.0,0.0,0.0,-24405.773,0.0,0.0,0.16824341
23130,-0.06336878,342.25745,296.4944,-0.06336878,342.51706,0.0,0.0,294.40283,243.78125,343.399,-0.00012729946,341.05093,342.70517,9.8684754e-20,6.7212186e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1387800.0,-25077.907350222973,-12179.788,-12248.884,0.0,0.0,0.0,-24428.672,0.0,0.0,0.14282227
23145,-0.06336878,342.35358,296.6744,-0.06336878,342.52905,0.0,0.0,294.37625,243.73828,343.18204,-0.00012729947,341.08432,342.70413,-8.760017e-20,3.3619776e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1388700.0,-24865.665699414487,-12157.46,-12204.163,0.0,0.0,0.0,-24361.623,0.0,0.0,0.116241455
23160,-0.06336879,342.43048,297.84305,-0.06336879,342.5493,0.0,0.0,294.34457,243.75,341.7599,-0.00012729949,341.1178,342.70334,-1.3785895e-20,-1.7601404e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,1389600.0,-23480.48247367256,-11866.897,-11898.518,0.0,0.0,0.0,-23765.414,0.0,0.0,0.08456421
23175,-0.0633688,342.4947,301.10623,-0.0633688,342.5749,0.0,0.0,294.31638,243.83131,337.7125,-0.0001272995,341.15134,342.70282,-1.5049285e-19,-1.4595431e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1390500.0,-19571.827214128312,-11015.495,-11036.84,0.0,0.0,0.0,-22052.336,0.0,0.0,0.056365967
23190,-0.06336882,342.54965,306.25327,-0.06336882,342.60397,0.0,0.0,294.2833,243.94603,331.08624,-0.00012729953,341.18497,342.70258,-1.7496171e-19,9.7481355e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,1391400.0,-13277.150483094769,-9660.249,-9674.706,0.0,0.0,0.0,-19334.955,0.0,0.0,0.023284912
23205,-0.06336884,342.5979,312.86993,-0.06336884,342.6347,0.0,0.0,294.2473,244.0877,322.15237,-0.00012729959,341.2186,342.70255,9.506996e-20,-3.228624e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,1392300.0,-4962.93336411453,-7912.0728,-7921.868,0.0,0.0,0.0,-15833.941,0.0,0.0,-0.0126953125
23220,-0.06336888,342.64075,319.56503,-0.06336888,342.6657,0.0,0.0,294.2117,244.25,312.47858,-0.00012729966,341.25217,342.70273,8.138273e-20,-2.5470527e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,1393200.0,3788.8345949331992,-6141.585,-6148.229,0.0,0.0,0.0,-12289.814,0.0,0.0,-0.048309326
23235,-0.063368924,342.6788,324.79544,-0.063368924,342.69565,0.0,0.0,294.17603,244.62447,304.01157,-0.00012729975,341.28564,342.7031,-6.3013373e-19,-5.6609124e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,1394100.0,11112.284258359039,-4759.6475,-4764.131,0.0,0.0,0.0,-9523.778,0.0,0.0,-0.083984375
23250,-0.06336897,342.71185,327.41125,-0.06336897,342.72324,0.0,0.0,294.1446,245.21979,298.4482,-0.00012729983,341.31885,342.7036,4.383008e-20,3.032982e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,1395000.0,15485.36052469789,-4072.249,-4075.2786,0.0,0.0,0.0,-8147.5273,0.0,0.0,-0.11541748
23265,-0.06336902,342.73956,327.75378,-0.06336902,342.74725,0.0,0.0,294.11182,245.75522,295.70392,-0.00012729994,341.3517,342.70425,1.9258629e-20,-1.087098e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,1395900.0,17135.772610985532,-3988.4636,-3990.5103,0.0,0.0,0.0,-7978.9736,0.0,0.0,-0.14819336
23280,-0.063369066,342.76126,326.8398,-0.063369066,342.76645,0.0,0.0,294.08258,245.95,294.6473,-0.00012730004,341.38406,342.70496,3.1473172e-20,2.2261982e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303665,0.0,1396800.0,17212.049798897056,-4237.4946,-4238.8755,0.0,0.0,0.0,-8476.37,0.0,0.0,-0.1774292
23295,134.43399,326.022,294.19095,3.0638177,342.65186,286.7606,0.0,293.93457,245.7744,337.5136,0.1381074,325.94095,342.42038,0.99923867,-4.667942e-17,1.0,0.0,2426755.0,0.0,343.15,343.15,-5076.995,1.0,1397700.0,25129357.83498024,17972538.0,623596.6,2426755.0,0.0,286.7606,18596134.0,2426755.0,2427041.8,-0.32543945
23310,9.558235,337.82358,294.27902,9.558235,342.56064,4.907562,4.7865286,293.91174,245.4592,336.48404,0.019201223,338.0026,344.05276,0.99975115,0.9999576,1.0,1.0,2426755.0,1503162.5,343.15,343.15,-4147.0303,1.0,1398600.0,3403629.334234347,1748078.1,1938245.5,2426755.0,1503162.5,9.69409,3686323.5,3929917.5,3929927.2,-0.3482666
23325,7.8819914,305.40222,295.61658,8.247619,336.33643,4.058072,3.9582405,294.04993,245.11438,328.60242,0.016201122,305.20102,336.24634,0.01450386,1.0,0.0,0.2183084,0.0,328153.0,343.15,343.15,-4132.788,1.0,1399500.0,2244511.9483936653,323947.53,1410535.5,0.0,328153.0,8.016313,1734483.0,328153.0,328161.03,-0.21008301
23340,7.0428486,338.24097,296.7139,7.042849,361.54666,3.48923,3.403341,294.17657,244.85,334.8556,0.014148148,339.08902,360.53662,0.99910074,1.0,1.0,0.01,2426755.0,15031.625,339.817,339.817,-4115.6963,1.0,1400400.0,2266464.1047247527,1228369.2,1917751.0,2426755.0,15031.625,6.892571,3146120.2,2441786.5,2441793.5,-0.08343506
23355,9.778564,340.62827,296.96808,9.778564,333.40335,5.0401926,4.9158688,294.17545,244.65334,339.43204,0.019643838,340.4266,333.39136,0.99910074,1.0,0.627496,0.15217237,1522779.1,228739.81,336.484,336.484,-4153.1304,1.0,1401300.0,3503451.4567655036,1793122.5,1496395.5,1522779.1,228739.81,9.956061,3289518.0,1751519.0,1751529.0,-0.08456421
23370,11.300604,334.5624,296.9096,11.300604,335.30463,5.9143457,5.767205,294.21127,244.46307,335.27966,0.022701412,334.5918,335.2665,0.99910074,1.0,0.51145995,0.12638864,1241188.0,189982.67,333.151,333.151,-4144.2363,1.0,1402200.0,3658428.7741479785,1787097.4,1822325.0,1241188.0,189982.67,11.681551,3609422.5,1431170.6,1431182.2,-0.048736572
23385,11.91039,331.75415,296.75128,11.91039,330.39835,6.26175,6.1051598,294.24298,244.31627,331.94327,0.02392639,331.6905,330.36328,0.99910074,1.0,0.36234283,0.08072394,879317.3,121341.195,329.818,329.818,-4133.4526,1.0,1403100.0,3536472.221973702,1750970.8,1683148.5,879317.3,121341.195,12.36691,3434119.2,1000658.5,1000670.9,-0.017028809
23400,10.714509,327.56903,296.56436,10.71451,327.3289,5.611333,5.472689,294.2477,244.25,328.22678,0.021524025,327.52985,327.29288,0.99910074,1.0,0.307357,0.07021717,745880.2,105547.82,326.485,326.485,-4176.8955,1.0,1404000.0,2862310.9468033137,1395239.1,1384432.6,745880.2,105547.82,11.0840225,2779671.8,851428.0,851439.06,-0.012298584
23415,10.96164,323.58994,296.48462,10.96164,323.65677,5.730642,5.5885444,294.1739,244.33607,324.55652,0.022020478,323.54065,323.6179,0.99910074,1.0,0.30698195,0.07423342,744969.94,111584.9,323.152,323.152,-4156.5034,1.0,1404900.0,2596257.8791591115,1247898.6,1250975.6,744969.94,111584.9,11.319186,2498874.2,856554.8,856566.1,-0.086120605
23430,10.882913,320.20486,296.5603,10.882913,320.37146,5.705216,5.564063,294.126,244.54318,320.75668,0.021862326,320.24316,320.3653,0.99910074,1.0,0.35842168,0.095197104,869801.6,143096.72,319.819,319.819,-4172.829,1.0,1405800.0,2221754.4956234745,1080751.1,1088366.0,869801.6,143096.72,11.2692795,2169117.0,1012898.4,1012909.6,-0.13400269
23445,13.081215,319.84387,296.7493,13.081215,320.44525,7.015778,6.8392444,294.0871,244.7537,319.6746,0.026278421,319.7669,320.4515,0.99910074,1.0,0.45000267,0.17099151,1092046.2,257028.02,321.487,321.487,-4163.111,1.0,1406700.0,2530250.1279875287,1268841.4,1301881.8,1092046.2,257028.02,13.855022,2570723.0,1349074.2,1349088.1,-0.1729126
23460,11.701581,322.1393,296.98035,11.701582,322.82916,6.16811,6.0144577,294.05637,244.85,322.1113,0.023506923,322.18652,322.8488,0.99910074,1.0,0.55927026,0.1884719,1357211.9,283303.88,323.155,323.155,-4155.793,1.0,1407600.0,2481155.54195366,1236478.6,1270382.6,1357211.9,283303.88,12.182568,2506861.2,1640515.8,1640527.9,-0.2036438
23475,11.485089,323.82297,297.34235,11.485089,324.34088,6.0158906,5.8659596,293.98474,244.85,324.01617,0.02307202,323.80444,324.34277,0.99910074,1.0,0.6116852,0.20429045,1484410.1,307081.75,324.823,324.823,-4138.582,1.0,1408500.0,2584760.1156507153,1277355.6,1302338.5,1484410.1,307081.75,11.88185,2579694.0,1791491.9,1791503.8,-0.27526855
23490,11.004742,325.07077,297.9584,11.004742,325.87595,5.7436304,5.6010265,293.94812,244.85,325.12012,0.022107063,325.07184,325.89127,0.99910074,1.0,0.72905517,0.24935235,1769238.2,374817.1,326.491,326.491,-4146.9233,1.0,1409400.0,2521955.893367533,1253131.2,1290346.4,1769238.2,374817.1,11.344657,2543477.5,2144055.2,2144066.5,-0.31188965
23505,11.407969,327.1994,298.63635,11.407969,327.7033,5.985711,5.836793,293.94427,244.85,326.91162,0.022917096,327.22766,327.72626,0.99910074,1.0,0.83003163,0.2789624,2014283.4,419325.8,328.159,328.159,-4150.116,1.0,1410300.0,2721545.5334963733,1368554.9,1392698.8,2014283.4,419325.8,11.822504,2761253.5,2433609.2,2433621.0,-0.31573486
23520,11.439558,329.24673,299.17737,11.439558,329.46326,6.005313,5.8558884,293.96927,244.85,328.9505,0.022980552,329.26736,329.48062,0.99910074,1.0,0.86906415,0.28589442,2109005.8,429745.75,329.827,329.827,-4150.765,1.0,1411200.0,2873652.686279684,1444717.1,1455120.1,2109005.8,429745.75,11.861201,2899837.2,2538751.5,2538763.2,-0.29074097
23535,10.784399,331.49625,299.4632,10.784399,331.36697,5.6135397,5.4743214,294.05084,244.85,330.93762,0.021664424,331.51462,331.38593,0.99910074,1.0,0.8621443,0.27960867,2092213.0,420297.28,331.495,331.495,-4146.1167,1.0,1412100.0,2863876.3091699504,1450920.2,1445064.9,2092213.0,420297.28,11.087861,2895985.0,2512510.2,2512521.2,-0.20916748
23550,12.313886,333.2229,299.40765,12.313886,333.00372,6.488728,6.325795,294.143,244.85,332.4283,0.02473696,333.30328,333.04883,0.99910074,1.0,0.87179464,0.28560448,2115632.0,429309.94,333.163,333.163,-4123.1284,1.0,1413000.0,3430689.1019731895,1748867.8,1737532.2,2115632.0,429309.94,12.814524,3486400.0,2544942.0,2544954.8,-0.117004395
23565,11.446953,335.1499,299.08646,11.446953,334.7848,6.0005717,5.851147,294.231,244.85,334.87582,0.022995409,335.22192,334.809,0.99910074,1.0,0.7937807,0.24660447,1926311.1,370686.6,334.831,334.831,-4143.9785,1.0,1413900.0,3456562.7632782254,1733829.6,1716276.0,1926311.1,370686.6,11.851719,3450105.5,2296997.8,2297009.5,-0.029022217
23580,12.630042,336.6896,298.61758,12.630042,336.30646,6.685383,6.517163,294.30795,244.85,336.0266,0.025372077,336.6948,336.32416,0.99910074,1.0,0.7192886,0.21837102,1745537.1,328247.12,334.832,334.832,-4127.129,1.0,1414800.0,3986407.7728506117,2019575.1,1999250.6,1745537.1,328247.12,13.202545,4018825.8,2073784.2,2073797.5,0.047943115
23595,14.701105,333.5037,298.09546,14.701106,332.4214,8.085123,7.8787785,294.3638,244.78181,334.60587,0.029532569,333.25357,332.31284,0.99910074,1.0,0.50760984,0.106855094,1231844.6,160620.56,331.499,331.499,-4193.5586,1.0,1415700.0,4528633.543639455,2186268.8,2119442.2,1231844.6,160620.56,15.9639015,4305711.0,1392465.2,1392481.2,0.10379028
23610,11.215146,329.65588,297.59998,11.215146,328.96088,5.8821898,5.736147,294.38712,244.61818,330.18896,0.022529738,329.61057,328.92783,0.99910074,1.0,0.3678521,0.08699844,892686.9,130772.8,328.166,328.166,-4158.117,1.0,1416600.0,3083729.8398541408,1509949.1,1477211.8,892686.9,130772.8,11.618337,2987161.0,1023459.7,1023471.3,0.12710571
23625,12.39984,325.94516,297.1927,12.39984,325.51837,6.578812,6.4139795,294.3769,244.42046,326.2025,0.02490963,325.92612,325.49365,0.99910074,1.0,0.3282975,0.077689774,796697.56,116780.35,324.833,324.833,-4149.331,1.0,1417500.0,3035021.0544764195,1497409.4,1475182.6,796697.56,116780.35,12.992792,2972592.0,913477.94,913490.94,0.116882324
23640,11.393349,322.27417,296.90964,11.393349,322.10507,6.0075064,5.858431,294.3421,244.25,322.91086,0.022887724,322.27795,322.0834,0.99910074,1.0,0.3026865,0.07084601,734546.0,106493.06,321.5,321.5,-4172.8774,1.0,1418400.0,2499456.752713104,1213745.2,1205653.6,734546.0,106493.06,11.865937,2419399.0,841039.06,841050.94,0.082092285
23655,11.245892,318.8288,296.76547,11.245892,318.62964,5.87831,5.732069,294.2961,244.11665,319.16663,0.022591501,318.86227,318.62125,0.99910074,1.0,0.2901911,0.07066875,704222.7,106226.61,318.167,318.167,-4141.4023,1.0,1419300.0,2125517.9138725,1042111.4,1032704.6,704222.7,106226.61,11.610379,2074816.0,810449.3,810460.94,0.036102295
23670,9.920506,307.98666,296.7468,10.365176,316.37994,5.2526517,5.122926,294.24695,243.9891,313.89737,0.02037562,307.85065,316.3736,0.014582892,1.0,0.0,0.09720296,0.0,146111.83,317.056,317.056,-4155.723,1.0,1420200.0,1467705.0484081064,468321.75,854704.3,0.0,146111.83,10.375578,1323026.0,146111.83,146122.2,-0.013061523
23685,8.446715,301.75085,296.80478,8.83248,314.96844,4.3760414,4.268255,294.18958,243.867,309.24963,0.017355803,301.65533,315.0024,0.014582892,1.0,0.0,0.1364708,0.0,205137.78,316.502,316.502,-4133.1055,1.0,1421100.0,907159.8990246685,175467.98,673806.94,0.0,205137.78,8.644297,849274.94,205137.78,205146.42,-0.07043457
23700,9.40432,298.55997,296.8311,9.828813,317.76422,4.931235,4.809476,294.12427,243.75,308.30402,0.019318404,298.54022,317.7843,0.014582892,1.0,0.0,0.18287656,0.0,274893.16,318.17,318.17,-4138.5034,1.0,1422000.0,930882.5846597415,68287.625,864141.06,0.0,274893.16,9.740711,932428.7,274893.16,274902.9,-0.13574219
23715,10.404519,298.0942,296.80716,10.867855,319.09113,5.5259132,5.388959,294.0599,243.66211,308.65323,0.021366687,298.09164,319.1104,0.014582892,1.0,0.0,0.21692294,0.0,326070.4,319.838,319.838,-4145.178,1.0,1422900.0,1063067.2983169917,56242.7,1017151.44,0.0,326070.4,10.914872,1073394.1,326070.4,326081.3,-0.20010376
23730,11.558898,319.6886,296.88458,11.558899,341.24863,6.075923,5.924623,294.00668,243.6302,324.74744,0.023220291,319.56265,340.5265,0.99918586,1.0,0.6279126,0.01,1523790.0,15031.625,321.506,321.506,-4150.563,1.0,1423800.0,2717331.0701276707,1107075.0,2153758.0,1523790.0,15031.625,12.0005455,3260833.0,1538821.6,1538833.6,-0.25332642
23745,11.509614,322.6591,297.41196,11.509614,318.03226,6.0480247,5.897484,294.03308,243.6582,320.18372,0.023121286,322.675,318.13052,0.99918586,1.0,0.735674,0.25385588,1785300.6,381586.66,323.174,323.174,-4151.5947,1.0,1424700.0,2211351.90154439,1220455.9,996793.1,1785300.6,381586.66,11.945509,2217249.0,2166887.2,2166899.2,-0.22692871
23760,10.949509,324.74713,298.3721,10.949509,326.29028,5.7126966,5.5709224,294.09583,243.75,324.88773,0.021996109,324.77896,326.2798,0.99918586,1.0,0.7457836,0.23943862,1809834.1,359915.16,324.842,324.842,-4148.075,1.0,1425600.0,2449610.4057587218,1212933.2,1283899.6,1809834.1,359915.16,11.283619,2496833.0,2169749.2,2169760.5,-0.16418457
23775,10.975953,326.04318,298.70752,10.975953,325.52164,5.736292,5.594009,294.16858,243.95996,325.41037,0.022049231,326.0954,325.5644,0.99918586,1.0,0.74011886,0.24796496,1796087.1,372731.62,326.51,326.51,-4154.354,1.0,1426500.0,2472864.7762866444,1260146.9,1236104.1,1796087.1,372731.62,11.330301,2496251.0,2168818.8,2168830.0,-0.091430664
23790,11.021888,328.27737,298.6737,11.021888,328.29214,5.7720613,5.628961,294.24176,244.27657,327.81946,0.022141509,328.41,328.33795,0.99918586,1.0,0.7274082,0.233976,1765241.4,351703.97,328.178,328.178,-4161.133,1.0,1427400.0,2710389.8729485082,1370410.9,1371094.6,1765241.4,351703.97,11.401022,2741505.5,2116945.2,2116956.8,-0.018249512
23805,12.943615,329.94318,298.42523,12.943615,329.51895,6.9016843,6.7278743,294.311,244.60489,329.43527,0.026002003,329.9463,329.53214,0.99918586,1.0,0.6626609,0.21220818,1608115.6,318983.38,329.846,329.846,-4143.91,1.0,1428300.0,3386557.2583586415,1713415.8,1690353.6,1608115.6,318983.38,13.629559,3403769.5,1927099.0,1927112.6,0.050994873
23820,11.968677,331.5365,298.0764,11.9686775,331.39178,6.2875137,6.130103,294.37006,244.85,331.13303,0.024043482,331.54184,331.40396,0.99918586,1.0,0.60755545,0.18354185,1474388.2,275893.22,329.847,329.847,-4127.0273,1.0,1429200.0,3338146.2959732744,1681987.8,1674713.4,1474388.2,275893.22,12.417617,3356701.0,1750281.5,1750293.9,0.11004639
23835,12.460522,328.5678,297.66977,12.460523,327.27243,6.663313,6.4968696,294.4235,245.01309,328.92154,0.025031533,328.48785,327.2186,0.99918586,1.0,0.43608528,0.09232904,1058272.1,138785.55,326.514,326.514,-4181.7666,1.0,1430100.0,3285574.804829548,1617024.0,1549231.5,1058272.1,138785.55,13.160183,3166255.5,1197057.6,1197070.8,0.16348267
23850,11.607726,324.7836,297.24753,11.607726,324.03543,6.089082,5.9372125,294.45016,245.1547,325.1167,0.02331838,324.75693,324.00726,0.99918586,1.0,0.2953404,0.06463389,716718.75,97155.234,323.181,323.181,-4138.9194,1.0,1431000.0,2729428.490291866,1342451.0,1305975.9,716718.75,97155.234,12.026295,2648427.0,813874.0,813886.0,0.19015503
23865,11.187819,321.17456,296.86426,11.187819,320.67462,5.84565,5.7002907,294.4465,245.26895,321.64233,0.022474842,321.1385,320.64038,0.99918586,1.0,0.22959182,0.04528645,557163.06,68072.89,319.848,319.848,-4142.5874,1.0,1431900.0,2338910.072710769,1142312.9,1118821.2,557163.06,68072.89,11.54594,2261134.0,625235.94,625247.5,0.18649292
23880,10.796398,314.05896,296.55908,10.796398,317.1529,5.607524,5.4682875,294.41937,245.35,317.7728,0.021688528,313.8435,317.1274,0.99918586,1.0,0.0,0.04910937,0.0,73819.36,317.626,317.626,-4135.813,1.0,1432800.0,1932395.8529064385,793529.7,933823.7,0.0,73819.36,11.075811,1727353.4,73819.36,73830.44,0.1593628
23895,8.968879,306.88376,296.35156,9.3763895,314.07806,4.692748,4.57721,294.37366,245.3711,312.2788,0.018426605,306.7913,313.96887,0.014575926,1.0,0.0,0.0108608445,0.0,16325.613,313.182,313.182,-4150.5093,1.0,1433700.0,1232637.2756964702,396740.34,698084.44,0.0,16325.613,9.2699585,1094824.8,16325.613,16334.883,0.11364746
23910,10.279266,302.4638,296.23965,10.738213,310.33865,5.394946,5.260636,294.31155,245.34375,307.35745,0.021110661,302.40018,310.3265,0.014575926,1.0,0.0,0.06659111,0.0,100097.25,310.96,310.96,-4098.9136,1.0,1434600.0,985757.0736539855,268714.78,635871.8,0.0,100097.25,10.655582,904586.6,100097.25,100107.91,0.05154419
23925,8.292815,311.86493,296.1907,7.928529,310.56647,4.09231,3.9917362,294.2407,245.31953,312.7494,0.016293261,312.0016,310.4154,1.0,0.014572995,0.28420997,0.0,689707.94,0.0,310.96,310.96,-4142.4375,1.0,1435500.0,1133138.9360306049,545930.5,478710.3,689707.94,0.0,8.084046,1024640.8,689707.94,689716.0,-0.019317627
23940,9.121002,307.57248,296.23334,8.72331,304.16803,4.535123,4.423351,294.18234,245.35,307.5133,0.017923426,307.565,304.06714,1.0,0.014572991,0.23832089,0.0,578346.4,0.0,309.851,309.851,-4134.5103,1.0,1436400.0,849137.8354289281,434382.25,290710.5,578346.4,0.0,8.958473,725092.75,578346.4,578355.3,-0.07766724
23955,10.100395,310.2906,296.41953,9.665091,300.06223,5.084959,4.9592977,294.1184,245.43437,305.36707,0.019853117,310.31876,300.01562,1.0,0.014572991,0.38022956,0.0,922724.0,0.0,311.519,311.519,-4140.152,1.0,1437300.0,746073.5671512907,588433.5,147869.52,922724.0,0.0,10.044256,736303.0,922724.0,922734.06,-0.14160156
23970,11.241648,311.94662,296.52344,10.763905,298.24048,5.7432775,5.6006937,294.0463,245.55,305.21585,0.022103116,311.96228,298.2245,1.0,0.014572991,0.4684228,0.0,1136747.4,0.0,313.187,313.187,-4147.5444,1.0,1438200.0,806943.5615921066,728204.56,77624.67,1136747.4,0.0,11.343971,805829.25,1136747.4,1136758.8,-0.2137146
23985,12.432522,313.48447,296.57703,11.910534,297.5778,6.450718,6.289497,293.974,245.71562,305.57666,0.024450982,313.49997,297.57294,1.0,0.014572991,0.5707064,0.0,1384964.8,0.0,314.855,314.855,-4156.1587,1.0,1439100.0,924209.5114916537,882848.9,50062.406,1384964.8,0.0,12.740215,932911.25,1384964.8,1384977.5,-0.28601074
24000,13.582124,315.11243,296.74463,13.015857,297.41116,7.1537623,6.973435,293.90784,245.95,306.28958,0.026715904,315.12772,297.41104,1.0,0.014572991,0.679735,0.0,1649550.4,0.0,316.523,316.523,-4165.3135,1.0,1440000.0,1071008.5525921385,1047789.5,36437.168,1649550.4,0.0,14.127197,1084226.6,1649550.4,1649564.5,-0.35217285
24015,14.610227,316.81693,297.0558,14.001699,297.53073,7.7994523,7.600939,293.85382,246.225,307.2015,0.02873878,316.83176,297.53336,1.0,0.014572991,0.78795546,0.0,1912174.8,0.0,318.191,318.191,-4174.193,1.0,1440900.0,1224617.754113808,1212601.9,27930.16,1912174.8,0.0,15.400391,1240532.0,1912174.8,1912190.1,-0.40618896
24030,14.678778,300.875,297.49426,15.319067,322.5531,8.254531,8.042769,293.82907,246.5,314.13037,0.030130843,300.7651,322.45364,0.014557422,1.0,0.0,0.23575035,0.0,354371.06,318.191,318.191,-4181.0566,1.0,1441800.0,2105291.8542745374,208425.39,1612287.6,0.0,354371.06,16.2973,1820713.0,354371.06,354387.38,-0.43093872
24045,14.909242,298.89175,298.52496,15.559527,319.9472,8.411167,8.194752,293.84525,246.775,309.09457,0.030603854,298.89703,320.0102,0.014562069,1.0,0.0,0.34993634,0.0,526011.2,321.527,321.527,-4183.5005,1.0,1442700.0,1358577.4412962906,22968.004,1399943.8,0.0,526011.2,16.605919,1422911.8,526011.2,526027.8,-0.4147644
24060,15.501778,320.3415,298.7126,15.501778,349.1843,8.58531,8.363574,293.85706,247.05,327.0198,0.031141011,320.50586,349.6999,0.99940974,1.0,1.0,1.0,2426755.0,1503162.5,322.083,322.083,-4183.662,1.0,1443600.0,3702364.9527858766,1408203.2,3286085.0,2426755.0,1503162.5,16.948883,4694288.0,3929917.5,3929934.5,-0.4029541
24075,14.553529,323.15778,299.80368,14.55353,321.74457,7.9621863,7.7589984,293.97726,247.325,325.11893,0.029236106,323.2135,321.4707,0.99940974,1.0,0.8942393,0.056800175,2170099.5,85379.89,324.863,324.863,-4177.2524,1.0,1444500.0,3108500.7979294234,1427514.9,1341132.9,2170099.5,85379.89,15.721185,2768647.8,2255479.5,2255495.2,-0.28274536
24090,13.168315,326.91693,301.3225,13.168315,327.5089,7.072737,6.894668,294.11765,247.6,325.69534,0.026453394,326.94186,327.61642,0.99940974,1.0,0.8866203,0.36014563,2151610.2,541357.4,326.531,326.531,-4165.185,1.0,1445400.0,2707925.521150196,1415548.6,1448289.2,2151610.2,541357.4,13.967405,2863838.0,2692967.5,2692981.5,-0.1423645
24105,11.900448,328.39987,300.8272,11.900449,327.67892,6.2867346,6.129909,294.2313,247.875,328.1507,0.023906419,328.40887,327.66162,0.99940974,1.0,0.8171074,0.24103224,1982919.4,362310.62,328.199,328.199,-4155.511,1.0,1446300.0,2743468.1995034227,1378133.6,1342099.4,1982919.4,362310.62,12.416643,2720233.0,2345230.0,2345242.5,-0.028717041
24120,10.830635,329.84174,300.27393,10.830635,329.8147,5.6402717,5.500352,294.33063,248.15,329.28613,0.021757307,329.8468,329.84088,0.99940974,1.0,0.78622943,0.2627221,1907986.1,394914.0,329.867,329.867,-4145.883,1.0,1447200.0,2651155.422391639,1345000.2,1343770.4,1907986.1,394914.0,11.140623,2688770.5,2302900.0,2302911.2,0.070617676
24135,11.661734,331.55856,299.74377,11.661735,331.2626,6.208217,6.054388,294.405,248.49464,330.51422,0.023426875,331.57294,331.28848,0.99940974,1.0,0.8186792,0.26994118,1986733.9,405765.47,331.535,331.535,-4202.381,1.0,1448100.0,3027592.7844655598,1558265.5,1543769.8,1986733.9,405765.47,12.262606,3102035.2,2392499.2,2392511.5,0.14498901
24150,10.998216,333.53522,299.2045,10.998216,333.1055,5.7349787,5.592536,294.4674,248.93571,333.19482,0.022093954,333.55298,333.11176,0.99940974,1.0,0.7203859,0.22226796,1748200.0,334104.84,333.203,333.203,-4143.185,1.0,1449000.0,3154118.867333807,1585821.9,1565972.1,1748200.0,334104.84,11.327515,3151794.0,2082304.9,2082316.2,0.20739746
24165,11.46454,335.06958,298.67328,11.46454,334.79443,6.014399,5.864655,294.5183,249.40894,334.32108,0.023030736,335.1473,334.8395,0.99940974,1.0,0.6894415,0.21336299,1673105.6,320719.25,333.204,333.204,-4146.507,1.0,1449900.0,3448178.9043571097,1752520.8,1739272.1,1673105.6,320719.25,11.879054,3491793.0,1993824.9,1993836.8,0.25830078
24180,11.327047,332.28873,298.15634,11.327048,330.71872,5.9386334,5.790971,294.5531,249.85,332.66763,0.022754533,332.26828,330.66998,0.99940974,1.0,0.47379252,0.09821375,1149778.4,147631.22,329.871,329.871,-4150.751,1.0,1450800.0,3298210.981233092,1623800.4,1549109.6,1149778.4,147631.22,11.729605,3172910.0,1297409.6,1297421.4,0.29309082
24195,11.425447,328.28998,297.67877,11.425447,327.49725,5.97694,5.8279915,294.55988,250.24731,328.3469,0.022952206,328.2572,327.47403,0.99940974,1.0,0.35228503,0.08494871,854909.44,127691.71,326.538,326.538,-4135.864,1.0,1451700.0,2956384.4177868757,1468936.2,1430895.9,854909.44,127691.71,11.804932,2899832.0,982601.1,982612.94,0.29986572
24210,15.904873,324.7422,297.28317,15.904873,324.07068,8.674881,8.447259,294.5347,250.63928,324.85443,0.031950776,324.6297,324.0218,0.99940974,1.0,0.29499766,0.06606234,715887.0,99302.42,323.205,323.205,-4092.4807,1.0,1452600.0,3699876.9904165557,1834275.1,1789418.0,715887.0,99302.42,17.122139,3623693.0,815189.44,815206.56,0.27468872
24225,11.478111,320.4097,297.0001,11.478112,320.39404,6.0213575,5.8714137,294.4866,251.0366,321.39117,0.023058001,320.37946,320.35855,0.99940974,1.0,0.2683457,0.06034192,651209.25,90703.71,319.872,319.872,-4145.6978,1.0,1453500.0,2362120.360257791,1128531.9,1127777.2,651209.25,90703.71,11.892771,2256309.0,741912.94,741924.8,0.22659302
24240,10.8214655,312.89493,296.84814,10.8214655,317.20178,5.6414294,5.501567,294.42368,251.45,317.6061,0.021738887,312.6273,317.1773,0.99940974,1.0,0.0,0.0706402,0.0,106183.7,317.65,317.65,-4151.027,1.0,1454400.0,1895271.2265185255,729328.8,925076.0,0.0,106183.7,11.142996,1654404.8,106183.7,106194.84,0.16366577
24255,9.242386,304.5202,296.8288,9.660759,314.1569,4.841799,4.722371,294.346,251.875,311.40738,0.018986953,304.4032,314.03076,0.014577614,1.0,0.0,0.04360119,0.0,65539.67,314.873,314.873,-4142.358,1.0,1455300.0,1162572.0619751178,298565.16,703090.7,0.0,65539.67,9.56417,1001655.9,65539.67,65549.234,0.085998535
24270,9.132151,299.61258,296.88522,9.546127,315.81915,4.771683,4.6539536,294.2513,252.3,307.82977,0.01876109,299.55426,315.88153,0.014577614,1.0,0.0,0.17964883,0.0,270041.38,316.541,316.541,-4136.4404,1.0,1456200.0,862393.0104480792,104607.82,759131.94,0.0,270041.38,9.425636,863739.75,270041.38,270050.8,-0.00869751
24285,10.520973,298.22733,296.9155,10.989106,317.44736,5.595584,5.4568224,294.1465,252.725,308.0246,0.021605447,298.22214,317.45428,0.014577614,1.0,0.0,0.19553858,0.0,293926.25,318.209,318.209,-4145.4756,1.0,1457100.0,1008071.7272931907,57967.195,947632.56,0.0,293926.25,11.052406,1005599.75,293926.25,293937.3,-0.11349487
24300,11.923747,298.0612,296.99573,12.44593,319.1287,6.458491,6.2970567,294.04575,253.15,308.61188,0.024477722,298.06076,319.1479,0.014577614,1.0,0.0,0.24949253,0.0,375027.78,319.877,319.877,-4155.9785,1.0,1458000.0,1194214.9356974142,53357.97,1156954.4,0.0,375027.78,12.755548,1210312.4,375027.78,375040.53,-0.21426392
24315,13.313316,318.3939,297.30426,13.313316,325.77792,7.1607823,6.9802303,293.9739,253.575,326.1901,0.026744684,318.4679,325.34644,0.9992021,1.0,0.7393785,0.01,1794290.5,15031.625,321.545,321.545,-4164.1387,1.0,1458900.0,3244678.5057333387,1179246.2,1592131.4,1794290.5,15031.625,14.141012,2771377.5,1809322.1,1809336.2,-0.2861023
24330,13.442036,322.27686,298.6341,13.442037,321.51572,7.243383,7.060555,293.98822,254.0,320.3702,0.027003264,322.30283,321.66608,0.9992021,1.0,0.8455246,0.36914593,2051881.1,554886.3,323.213,323.213,-4165.8667,1.0,1459800.0,2465173.3655576096,1334788.8,1291817.5,2051881.1,554886.3,14.303938,2626606.2,2606767.5,2606781.8,-0.27178955
24345,13.256897,324.71713,299.65747,13.256897,325.05295,7.126946,6.9473567,294.02716,254.425,324.87595,0.026631344,324.73294,325.0264,0.9992021,1.0,0.8536901,0.25632304,2071696.6,385295.16,324.881,324.881,-4164.832,1.0,1460700.0,2820727.9579551825,1395296.1,1413994.0,2071696.6,385295.16,14.074303,2809290.0,2456991.8,2457005.8,-0.23284912
24360,12.743113,326.2239,300.0964,12.7431135,326.1211,6.8050594,6.634297,294.0891,254.85,325.73975,0.02559922,326.23984,326.15015,0.9992021,1.0,0.8503856,0.28821847,2063677.6,433239.2,326.549,326.549,-4161.0283,1.0,1461600.0,2757088.106338608,1398372.0,1392869.4,2063677.6,433239.2,13.439356,2791241.5,2496916.8,2496930.2,-0.17089844
24375,10.749997,329.11517,299.8762,10.749997,328.52393,5.593262,5.4545693,294.36588,255.07735,328.625,0.021595316,329.11328,328.5223,0.9992021,1.0,0.7479126,0.23078503,1815000.6,346907.38,328.217,328.217,-4145.9697,1.0,1462500.0,2607526.4577152324,1320139.8,1293444.9,1815000.6,346907.38,11.047832,2613584.5,2161908.0,2161919.0,0.10586548
24390,10.749962,330.95093,298.86533,10.749962,329.27316,5.5931444,5.4544535,294.6131,255.03125,330.13937,0.021595245,330.94733,329.24377,0.9992021,1.0,0.51673067,0.11898232,1253978.8,178849.77,326.551,326.551,-4145.8926,1.0,1463400.0,2836557.0769293755,1448659.8,1372909.0,1253978.8,178849.77,11.047598,2821568.8,1432828.5,1432839.5,0.35308838
24405,10.750011,327.27594,297.63968,10.750011,324.6622,5.5931726,5.454481,294.79025,254.89453,327.07663,0.021595346,327.20557,324.62762,0.9992021,1.0,0.11922782,0.01,289336.7,15031.625,323.218,323.218,-4145.892,1.0,1464300.0,2669944.744344207,1338078.6,1220068.1,289336.7,15031.625,11.047653,2558146.8,304368.3,304379.38,0.5302429
24420,-0.063368775,324.39523,297.204,-0.063368775,324.13477,0.0,0.0,294.89258,254.85,325.40167,-0.00012729946,324.3124,324.02432,-9.844827e-13,-9.778456e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1465200.0,-15076.097719126836,-7236.913,-7167.59,0.0,0.0,0.0,-14404.503,0.0,0.0,0.63256836
24435,-0.063368775,324.4192,297.204,-0.063368775,324.24368,0.0,0.0,294.94406,254.9,325.40167,-0.00012729946,324.31586,324.0273,-2.6162197e-17,-2.624879e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1466100.0,-15076.097719126836,-7243.289,-7196.578,0.0,0.0,0.0,-14439.867,0.0,0.0,0.6840515
24450,-0.063368775,324.441,297.204,-0.063368775,324.3227,0.0,0.0,294.97174,254.9625,325.40167,-0.00012729946,324.31964,324.03043,5.6014673e-22,-3.568832e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1467000.0,-15076.097719126836,-7249.0967,-7217.6064,0.0,0.0,0.0,-14466.703,0.0,0.0,0.71173096
24465,-0.063368775,324.46158,297.204,-0.063368775,324.38174,0.0,0.0,294.9864,255.09375,325.40167,-0.00012729946,324.32373,324.03366,-3.4340645e-22,2.8888402e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1467900.0,-15076.097719126836,-7254.571,-7233.323,0.0,0.0,0.0,-14487.895,0.0,0.0,0.7263794
24480,-0.063368775,324.48145,297.204,-0.063368775,324.4277,0.0,0.0,294.9917,255.35,325.40167,-0.00012729946,324.32812,324.03696,-7.9283266e-19,-7.879681e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1468800.0,-15076.097719126836,-7259.8584,-7245.555,0.0,0.0,0.0,-14505.414,0.0,0.0,0.73168945
24495,-0.063368775,324.50107,297.204,-0.063368775,324.46478,0.0,0.0,294.9781,255.78494,325.40167,-0.00012729946,324.3329,324.0404,2.072221e-37,2.0595388e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1469700.0,-15076.097719126836,-7265.081,-7255.424,0.0,0.0,0.0,-14520.505,0.0,0.0,0.7180786
24510,-0.063368775,324.52072,297.204,-0.063368775,324.4962,0.0,0.0,294.96896,256.35568,325.40167,-0.00012729946,324.33795,324.04395,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1470600.0,-15076.097719126836,-7270.3115,-7263.7812,0.0,0.0,0.0,-14534.093,0.0,0.0,0.70895386
24525,-0.063368775,324.54053,297.204,-0.063368775,324.52396,0.0,0.0,294.96683,256.97357,325.40167,-0.00012729946,324.34335,324.04758,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1471500.0,-15076.097719126836,-7275.583,-7271.173,0.0,0.0,0.0,-14546.756,0.0,0.0,0.7068176
24540,-0.063368775,324.56055,297.204,-0.063368775,324.54932,0.0,0.0,294.9636,257.55,325.40167,-0.00012729946,324.3491,324.05136,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1472400.0,-15076.097719126836,-7280.911,-7277.9224,0.0,0.0,0.0,-14558.834,0.0,0.0,0.70358276
24555,-0.063368775,324.58063,297.204,-0.063368775,324.57303,0.0,0.0,294.96024,258.01154,325.40167,-0.00012729946,324.35516,324.05524,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1473300.0,-15076.097719126836,-7286.256,-7284.2334,0.0,0.0,0.0,-14570.489,0.0,0.0,0.70022583
24570,-0.063368775,324.6006,297.204,-0.063368775,324.59546,0.0,0.0,294.95465,258.39633,325.40167,-0.00012729946,324.36154,324.0592,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1474200.0,-15076.097719126836,-7291.5674,-7290.203,0.0,0.0,0.0,-14581.7705,0.0,0.0,0.6946411
24585,-0.063368775,324.62012,297.204,-0.063368775,324.61664,0.0,0.0,294.93784,258.78296,325.40167,-0.00012729946,324.3682,324.0633,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1475100.0,-15076.097719126836,-7296.7656,-7295.84,0.0,0.0,0.0,-14592.605,0.0,0.0,0.6778259
24600,-0.063368775,324.63882,297.204,-0.063368775,324.63647,0.0,0.0,294.92383,259.25,325.40167,-0.00012729946,324.37506,324.06747,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1476000.0,-15076.097719126836,-7301.7446,-7301.119,0.0,0.0,0.0,-14602.863,0.0,0.0,0.66381836
24615,-0.063368775,324.6562,297.204,-0.063368775,324.65457,0.0,0.0,294.9071,260.88913,325.40167,-0.00012729946,324.3821,324.07172,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1476900.0,-15076.097719126836,-7306.366,-7305.9355,0.0,0.0,0.0,-14612.302,0.0,0.0,0.6470947
24630,-0.063368775,324.67166,297.204,-0.063368775,324.67056,0.0,0.0,294.88794,263.82922,325.40167,-0.00012729946,324.38925,324.076,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1477800.0,-15076.097719126836,-7310.4844,-7310.192,0.0,0.0,0.0,-14620.676,0.0,0.0,0.6279297
24645,-0.063368775,324.68457,297.204,-0.063368775,324.68384,0.0,0.0,294.87418,266.7047,325.40167,-0.00012729946,324.39642,324.08032,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1478700.0,-15076.097719126836,-7313.92,-7313.725,0.0,0.0,0.0,-14627.645,0.0,0.0,0.61416626
24660,-0.063368775,324.69424,297.204,-0.063368775,324.69376,0.0,0.0,294.85852,268.15,325.40167,-0.00012729946,324.40347,324.08463,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1479600.0,-15076.097719126836,-7316.4946,-7316.3647,0.0,0.0,0.0,-14632.859,0.0,0.0,0.59851074
24675,-0.063368775,324.6998,297.204,-0.063368775,324.69946,0.0,0.0,294.8412,268.425,325.40167,-0.00012729946,324.41034,324.08887,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1480500.0,-15076.097719126836,-7317.973,-7317.884,0.0,0.0,0.0,-14635.857,0.0,0.0,0.58117676
24690,-0.063368775,324.70038,297.204,-0.063368775,324.70013,0.0,0.0,294.82358,268.7,325.40167,-0.00012729946,324.4168,324.09305,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1481400.0,-15076.097719126836,-7318.1274,-7318.0625,0.0,0.0,0.0,-14636.189,0.0,0.0,0.5635681
24705,-0.063368775,324.69513,297.204,-0.063368775,324.69498,0.0,0.0,294.8028,268.975,325.40167,-0.00012729946,324.42276,324.09708,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1482300.0,-15076.097719126836,-7316.73,-7316.6895,0.0,0.0,0.0,-14633.42,0.0,0.0,0.54278564
24720,-0.063368775,324.68307,297.204,-0.063368775,324.68298,0.0,0.0,294.78955,269.25,325.40167,-0.00012729946,324.428,324.1009,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1483200.0,-15076.097719126836,-7313.522,-7313.4976,0.0,0.0,0.0,-14627.02,0.0,0.0,0.529541
24735,-0.063368775,324.6632,297.204,-0.063368775,324.66315,0.0,0.0,294.72583,269.525,325.40167,-0.00012729946,324.43234,324.10443,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1484100.0,-15076.097719126836,-7308.2344,-7308.2183,0.0,0.0,0.0,-14616.453,0.0,0.0,0.4658203
24750,-0.063368775,324.6346,297.204,-0.063368775,324.63455,0.0,0.0,294.6801,269.8,325.40167,-0.00012729946,324.43555,324.10764,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1485000.0,-15076.097719126836,-7300.624,-7300.6074,0.0,0.0,0.0,-14601.231,0.0,0.0,0.42010498
24765,-0.063368775,324.5963,297.204,-0.063368775,324.59628,0.0,0.0,294.6325,270.075,325.40167,-0.00012729946,324.43738,324.1104,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1485900.0,-15076.097719126836,-7290.4307,-7290.4224,0.0,0.0,0.0,-14580.854,0.0,0.0,0.37249756
24780,-0.063368775,324.5473,297.204,-0.063368775,324.5473,0.0,0.0,294.58972,270.35,325.40167,-0.00012729946,324.4376,324.1127,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1486800.0,-15076.097719126836,-7277.386,-7277.386,0.0,0.0,0.0,-14554.772,0.0,0.0,0.3297119
24795,-0.063368775,324.48654,297.204,-0.063368775,324.48654,0.0,0.0,294.43155,270.46573,325.40167,-0.00012729946,324.4359,324.1144,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1487700.0,-15076.097719126836,-7261.215,-7261.215,0.0,0.0,0.0,-14522.43,0.0,0.0,0.1715393
24810,-0.06336878,324.41318,297.2089,-0.06336878,324.41315,0.0,0.0,294.31125,270.3836,325.37442,-0.00012729946,324.43207,324.1154,6.566053e-20,3.5184016e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1488600.0,-15058.916488237628,-7240.39,-7240.3823,0.0,0.0,0.0,-14480.772,0.0,0.0,0.051239014
24825,-0.063368835,324.32645,298.0304,-0.063368835,324.32645,0.0,0.0,294.2074,270.2847,321.6226,-0.00012729957,324.42575,324.11563,5.184014e-19,2.1556499e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,1489500.0,-12613.759856531458,-6998.6704,-6998.6704,0.0,0.0,0.0,-13997.341,0.0,0.0,-0.052612305
24840,-0.063368954,324.22546,300.47696,-0.063368954,324.22546,0.0,0.0,294.09442,270.35,309.25613,-0.00012729982,324.4167,324.11496,-3.1994038e-19,-3.1403142e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,1490400.0,-4693.866953830295,-6320.655,-6320.655,0.0,0.0,0.0,-12641.31,0.0,0.0,-0.16558838
24855,-0.063369185,324.10977,302.2911,-0.063369185,324.10977,0.0,0.0,293.92004,270.95654,297.48322,-0.00012730027,324.40463,324.11334,9.4132074e-20,1.600132e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30378,0.0,1491300.0,2570.5929231953914,-5807.0503,-5807.0503,0.0,0.0,0.0,-11614.101,0.0,0.0,-0.33996582
24870,20.219425,328.2864,294.20627,0.19884063,323.4047,12.971137,0.0,293.7816,272.04303,323.23935,0.020508792,328.16605,323.23816,0.99981886,-9.828642e-17,1.0,0.0,2426755.0,0.0,343.15,343.15,-4239.398,1.0,1492200.0,2500820.3966220208,2894139.5,24384.5,2426755.0,0.0,12.971137,2918524.0,2426755.0,2426768.0,-0.47842407
24885,11.026063,309.54794,294.88425,11.0285,349.41254,5.757945,5.6149807,293.76007,273.13297,335.15677,0.022152344,308.9305,349.3142,0.20561999,1.0,0.0,0.41462323,0.0,623246.06,343.15,343.15,-4147.7563,1.0,1493100.0,3746949.15427483,679067.94,2525734.0,0.0,623246.06,11.372926,3204802.0,623246.06,623257.44,-0.49993896
24900,10.447065,304.2434,297.02548,10.447066,344.46124,5.4155574,5.281459,293.84753,273.75,321.2213,0.020986767,305.8971,345.66138,0.9990244,1.0,1.0,1.0,2426755.0,1503162.5,343.15,343.15,-4144.804,1.0,1494000.0,2132727.599489101,316705.8,2081371.1,2426755.0,1503162.5,10.697016,2398077.0,3929917.5,3929928.2,-0.4124756
24915,10.987359,334.67844,298.4413,10.98736,335.9767,5.734177,5.5918307,293.84262,273.92505,338.7163,0.022072146,334.77014,335.72617,0.9990305,1.0,1.0,0.17895272,2426755.0,268995.0,343.15,343.15,-4147.5063,1.0,1494900.0,3733613.2426667404,1672231.0,1732142.8,2426755.0,268995.0,11.326008,3404373.8,2695750.0,2695761.2,-0.41738892
24930,10.644754,337.21048,299.34442,10.644755,346.2189,5.5316744,5.394581,293.90485,273.9951,340.09344,0.021383898,337.2455,346.28854,0.9990305,1.0,1.0,0.41897902,2426755.0,629793.56,343.15,343.15,-4145.798,1.0,1495800.0,3659766.492248673,1692914.5,2095663.0,2426755.0,629793.56,10.926255,3788577.5,3056548.5,3056559.5,-0.35516357
24945,12.274863,338.6355,299.7831,12.274863,342.23978,6.5026846,6.3399096,293.99472,273.94257,340.01776,0.024658568,338.76797,342.2842,0.9990305,1.0,1.0,0.34957322,2426755.0,525465.3,343.15,343.15,-4148.9443,1.0,1496700.0,4166941.181502489,2003012.5,2188829.0,2426755.0,525465.3,12.842594,4191841.5,2952220.2,2952233.0,-0.2652893
24960,13.298584,343.92856,299.69724,13.298584,344.0765,7.14496,6.96475,294.0836,273.75,343.34207,0.026715089,343.73376,343.99606,0.9990305,1.0,0.98330736,0.287784,2386246.0,432586.12,343.15,343.15,-4159.893,1.0,1497600.0,4897097.8291394655,2470498.8,2478762.2,2386246.0,432586.12,14.10971,4949261.0,2818832.0,2818846.0,-0.17642212
24975,11.329612,344.0234,299.23343,11.329612,343.16287,5.9543214,5.806439,294.19455,273.478,343.6791,0.022759683,344.11407,343.19516,0.9990305,1.0,0.86492634,0.25051233,2098964.2,376560.75,342.039,342.039,-4161.403,1.0,1498500.0,4248592.224664572,2131303.0,2090354.9,2098964.2,376560.75,11.76076,4221658.0,2475525.0,2475536.8,-0.065460205
24990,11.345286,341.68396,298.53635,11.345286,339.81934,5.939006,5.79119,294.28207,273.19305,341.4975,0.022791173,341.74155,339.79706,0.9990305,1.0,0.6015486,0.13432434,1459811.1,201911.31,338.706,338.706,-4142.928,1.0,1499400.0,4112367.1713737394,2055992.5,1967142.9,1459811.1,201911.31,11.730196,4023135.5,1661722.5,1661734.2,0.022064209
25005,11.237016,336.8659,297.81348,11.237016,336.0894,5.9239984,5.77725,294.3337,272.8866,337.43958,0.02257367,336.7922,336.049,0.9990305,1.0,0.42071763,0.09980998,1020978.56,150030.62,335.373,335.373,-4180.014,1.0,1500300.0,3756927.2524560345,1843097.5,1806449.4,1020978.56,150030.62,11.701248,3649547.0,1171009.2,1171021.0,0.07369995
25020,10.847235,333.173,297.19406,10.847235,332.8187,5.6680737,5.5276713,294.34842,272.55,333.99695,0.021790653,333.17038,332.78842,0.9990305,1.0,0.33494756,0.073905684,812835.6,111092.25,332.04,332.04,-4160.1226,1.0,1501200.0,3368227.616880358,1639142.6,1623000.9,812835.6,111092.25,11.195745,3262143.5,923927.9,923939.06,0.088409424
25035,11.788275,329.7525,296.7291,11.788275,329.3575,6.1876864,6.033064,294.338,272.16217,330.14722,0.023681078,329.72363,329.33,0.9990305,1.0,0.2869851,0.065150164,696442.56,97931.28,328.707,328.707,-4132.556,1.0,1502100.0,3323783.9945683163,1635013.8,1615457.6,696442.56,97931.28,12.220751,3250471.5,794373.9,794386.1,0.07800293
25050,11.5327635,326.07086,296.42133,11.532764,326.00684,6.110505,5.9589815,294.31232,271.737,326.87845,0.02316779,326.01443,325.96542,0.9990305,1.0,0.27038845,0.059929613,656166.56,90083.945,325.374,325.374,-4187.538,1.0,1503000.0,2963621.8535084366,1436152.5,1433051.4,656166.56,90083.945,12.069487,2869204.0,746250.5,746262.56,0.05230713
25065,11.335216,322.90552,296.25607,11.335216,322.71085,5.9554915,5.807549,294.28003,271.31836,323.3601,0.022770943,322.88293,322.68396,0.9990305,1.0,0.26594016,0.060878377,645371.56,91510.09,322.041,322.041,-4159.7847,1.0,1503900.0,2592174.5900014346,1268724.2,1259456.4,645371.56,91510.09,11.763041,2528180.5,736881.6,736893.4,0.020019531
25080,11.554988,319.21625,296.2105,11.554988,319.21097,6.0850205,5.933637,294.24548,270.95,319.9762,0.023212435,319.22302,319.18832,0.9990305,1.0,0.26238656,0.059583694,636747.9,89563.98,318.708,318.708,-4158.972,1.0,1504800.0,2316969.630198332,1116490.2,1116234.0,636747.9,89563.98,12.018658,2232724.2,726311.9,726323.9,-0.014526367
25095,10.369971,311.08258,296.25436,10.370577,316.02747,5.396879,5.2636056,294.2087,270.71466,316.2259,0.020832503,310.8715,315.98703,0.37992433,1.0,0.0,0.061146203,0.0,91912.68,316.486,316.486,-4166.1104,1.0,1505700.0,1747438.990502758,645826.4,861245.56,0.0,91912.68,10.660484,1507072.0,91912.68,91923.34,-0.05130005
25110,8.595107,303.91632,296.35242,8.98726,312.73972,4.4562626,4.346406,294.16452,270.60104,310.13162,0.01766032,303.81805,312.65036,0.014578189,1.0,0.0,0.031092402,0.0,46736.93,312.042,312.042,-4128.9614,1.0,1506600.0,1022049.7251382767,273052.75,618563.06,0.0,46736.93,8.802669,891615.8,46736.93,46745.73,-0.0954895
25125,9.716432,313.84158,296.44217,9.716432,323.55353,4.9909544,4.8677096,294.1068,270.51187,308.95044,0.01951902,313.7865,323.1542,1.0,1.0,0.3720269,0.01,902818.1,15031.625,312.598,312.598,-4141.0312,1.0,1507500.0,1025426.5385294048,710052.9,1106387.8,902818.1,15031.625,9.858664,1816440.6,917849.75,917859.6,-0.15319824
25140,9.742395,313.84497,296.47745,9.321137,308.41016,4.882992,4.7624617,294.0593,270.35,312.3541,0.019148052,313.8336,308.26636,1.0,0.014581921,0.3724291,0.0,903794.2,0.0,315.378,315.378,-4138.4517,1.0,1508400.0,1276828.8807514182,710645.4,467150.97,903794.2,0.0,9.645453,1177796.4,903794.2,903803.8,-0.20071411
25155,10.421311,315.6192,296.69263,9.974491,302.16608,5.268876,5.13853,294.0272,270.0088,309.3036,0.02048623,315.65256,302.10052,1.0,0.014581921,0.51954365,0.0,1260805.1,0.0,317.046,317.046,-4142.63,1.0,1509300.0,1085074.480053163,828406.9,229298.48,1260805.1,0.0,10.407406,1057705.4,1260805.1,1260815.5,-0.2328186
25170,11.122765,317.5669,296.9378,10.649955,299.56577,5.674655,5.533861,293.9953,269.53745,308.77435,0.021869252,317.58456,299.54358,1.0,0.014581921,0.6074826,0.0,1474211.4,0.0,318.714,318.714,-4147.2734,1.0,1510200.0,1087197.0560276622,963700.5,117548.16,1474211.4,0.0,11.208516,1081248.6,1474211.4,1474222.6,-0.26470947
25185,11.809744,319.17477,297.05466,11.311562,298.69806,6.07914,5.927785,293.96637,269.0724,309.03134,0.023223815,319.19193,298.69162,1.0,0.014581921,0.6952924,0.0,1687304.2,0.0,320.382,320.382,-4152.162,1.0,1511100.0,1168206.1128905388,1097178.2,78075.664,1687304.2,0.0,12.006926,1175253.9,1687304.2,1687316.2,-0.29364014
25200,12.1365,315.21942,297.17847,12.1365,327.0925,6.4281573,6.2675247,293.94675,268.75,320.5066,0.024380617,314.2722,327.2841,1.0,1.0,0.0,0.41975474,0.0,630959.56,320.938,320.938,-4155.156,1.0,1512000.0,2388767.124689184,919607.0,1524817.0,0.0,630959.56,12.695683,2444424.0,630959.56,630972.25,-0.31326294
25215,11.990576,299.5839,297.6055,12.517723,320.20734,6.503506,6.3409,293.9647,268.65015,310.8327,0.024616959,299.56143,320.22272,0.014544087,1.0,0.0,0.25107837,0.0,377411.6,323.718,323.718,-4158.1606,1.0,1512900.0,1367576.7729996664,99632.73,1188278.9,0.0,377411.6,12.844406,1287911.6,377411.6,377424.44,-0.2953186
25230,12.417751,302.1123,298.1278,12.417752,328.11005,6.601799,6.436516,293.977,268.73096,312.31702,0.024945613,303.51987,329.1931,0.9992499,1.0,1.0,1.0,2426755.0,1503162.5,324.83,324.83,-4157.6094,1.0,1513800.0,1486625.767431724,207809.67,1563710.4,2426755.0,1503162.5,13.038315,1771520.0,3929917.5,3929930.5,-0.28302002
