minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
25245,11.991608,325.84058,298.21716,11.991608,334.70032,6.3424034,6.1840982,294.0364,268.94626,335.26544,0.024089547,325.92398,334.16357,0.99930936,1.0,0.82911265,0.01,2012053.2,15031.625,327.054,327.054,-4156.1787,1.0,1514700.0,3748400.2456604457,1391246.4,1837465.1,2012053.2,15031.625,12.526502,3228711.5,2027084.9,2027097.4,-0.2236023
25260,10.89528,328.00955,299.09744,10.89528,326.15872,5.68284,5.5418725,294.1824,269.25,326.0126,0.02188717,328.02795,326.35858,0.99930936,1.0,0.80499053,0.35637543,1953514.8,535690.1,328.722,328.722,-4149.5923,1.0,1515600.0,2474206.187678874,1323023.2,1238328.9,1953514.8,535690.1,11.224712,2561352.0,2489205.0,2489216.2,-0.0776062
25275,10.85144,330.8494,299.1949,10.851441,331.1723,5.695103,5.5543265,294.31027,269.7403,331.34583,0.021799102,330.9421,331.14313,0.99930936,1.0,0.7588084,0.20754796,1841442.0,311978.3,330.39,330.39,-4179.4487,1.0,1516500.0,2943618.85801718,1442687.6,1457404.5,1841442.0,311978.3,11.24943,2900092.0,2153420.2,2153431.5,0.05026245
25290,11.373921,331.63635,298.57413,11.373922,330.52295,5.9422398,5.7941513,294.41605,270.40823,331.40707,0.022848697,331.68857,330.52127,0.99930936,1.0,0.5596687,0.14332055,1358178.9,215434.06,328.724,328.724,-4132.6777,1.0,1517400.0,3150798.2729325476,1579398.0,1526210.4,1358178.9,215434.06,11.736391,3105608.5,1573613.0,1573624.8,0.15603638
25305,11.5356455,327.6884,297.85355,11.5356455,326.1903,6.0618157,5.9108863,294.48615,271.04706,327.92645,0.02317358,327.63745,326.14902,0.99930936,1.0,0.33277288,0.065176286,807558.25,97970.55,325.391,325.391,-4150.355,1.0,1518300.0,2926966.9919925607,1445489.4,1372907.9,807558.25,97970.55,11.972702,2818397.2,905528.8,905540.8,0.22613525
25320,10.814468,323.56714,297.20703,10.814468,322.96704,5.6514435,5.5115094,294.51138,271.45,324.0529,0.02172483,323.52762,322.93277,0.99930936,1.0,0.22209688,0.04255565,538974.7,63968.055,322.058,322.058,-4162.1685,1.0,1519200.0,2449530.8745959504,1197296.2,1170039.4,538974.7,63968.055,11.162952,2367335.5,602942.75,602953.94,0.2513733
25335,10.75011,319.63638,296.69467,10.75011,319.33057,5.5932336,5.4545403,294.49802,271.52222,320.42297,0.021595541,319.59232,319.2917,0.99930936,1.0,0.16348663,0.026648229,396741.97,40056.617,318.725,318.725,-4145.895,1.0,1520100.0,2152187.217370306,1035828.9,1022021.06,396741.97,40056.617,11.047773,2057850.0,436798.6,436809.66,0.23800659
25350,11.398076,310.66812,296.32782,11.898219,317.0443,6.0891476,5.936944,294.45782,271.4265,315.1496,0.02339958,310.5738,316.96207,0.014602471,1.0,0.0,0.016870191,0.0,25358.639,315.392,315.392,-4121.4414,1.0,1521000.0,1849771.0970765185,686497.75,1035255.3,0.0,25358.639,12.026092,1721753.0,25358.639,25370.664,0.19781494
25365,8.10097,305.94885,296.0985,8.471212,312.20932,4.1916227,4.0886016,294.39737,271.34256,310.32,0.016645657,305.87082,312.18613,0.014602471,1.0,0.0,0.03847,0.0,57826.664,312.059,312.059,-4145.0386,1.0,1521900.0,994249.8412953,335148.75,573208.0,0.0,57826.664,8.280224,908356.75,57826.664,57834.945,0.13735962
25380,10.413633,312.92657,295.9904,10.413633,318.7908,5.3504615,5.217443,294.3214,271.45,308.35132,0.020919606,312.9497,318.513,0.9999999,1.0,0.31729925,0.01,770007.5,15031.625,310.948,310.948,-4107.245,1.0,1522800.0,1086060.4260026775,740742.5,997227.75,770007.5,15031.625,10.567904,1737970.2,785039.1,785049.7,0.061401367
25395,8.150071,311.57983,295.9793,7.791828,308.41226,4.0033913,3.904883,294.24683,271.71542,311.52972,0.01601258,311.28308,308.29163,1.0,0.014575043,0.10910772,0.0,264777.72,0.0,307.06,307.06,-4129.319,1.0,1523700.0,1045809.4602778147,534010.6,406876.8,264777.72,0.0,7.908274,940887.44,264777.72,264785.62,-0.013183594
25410,9.135862,306.39407,296.11572,8.737691,302.80792,4.543153,4.431176,294.1783,271.9864,305.04688,0.017952796,306.46332,302.7237,1.0,0.014575043,0.25219187,0.0,612007.9,0.0,308.728,308.728,-4134.3613,1.0,1524600.0,673424.4581955863,394386.72,245592.36,612007.9,0.0,8.974329,639979.06,612007.9,612016.9,-0.08169556
25425,10.336264,309.27435,296.32437,9.892226,299.40826,5.2192545,5.090166,294.09857,272.26416,304.5407,0.020318175,309.29352,299.37216,1.0,0.014575043,0.3565502,0.0,865260.0,0.0,310.396,310.396,-4141.41,1.0,1525500.0,701152.2577231631,562188.6,128127.58,865260.0,0.0,10.309421,690316.2,865260.0,865270.3,-0.16143799
25440,11.664293,310.76086,296.40283,11.171059,297.977,5.9917264,5.842653,294.01355,272.55,304.45172,0.022936596,310.77603,297.9648,1.0,0.014575043,0.44870368,0.0,1088893.9,0.0,312.064,312.064,-4150.311,1.0,1526400.0,775379.2860513158,703400.44,73857.03,1088893.9,0.0,11.834379,777257.5,1088893.9,1088905.8,-0.24645996
25455,13.011803,312.3142,296.48273,12.467941,297.45926,6.8022356,6.6315384,293.9306,272.86093,304.9132,0.025592709,312.32938,297.45584,1.0,0.014575043,0.55609167,0.0,1349498.1,0.0,313.732,313.732,-4160.4697,1.0,1527300.0,906187.1512159314,865183.7,51136.44,1349498.1,0.0,13.433774,916320.1,1349498.1,1349511.5,-0.32940674
25470,14.283855,313.9578,296.70245,13.689248,297.3693,7.592371,7.3997583,293.85626,273.1889,305.68027,0.028097125,313.9725,297.37,1.0,0.014575043,0.6684757,0.0,1622226.8,0.0,315.4,315.4,-4171.0566,1.0,1528200.0,1059453.1595548347,1035185.7,38339.84,1622226.8,0.0,14.992129,1073525.5,1622226.8,1622241.8,-0.40374756
25485,15.420142,315.66345,297.061,14.776939,297.55032,8.319204,8.105504,293.7949,273.4974,306.62845,0.030330962,315.67743,297.5534,1.0,0.014575043,0.77955985,0.0,1891800.8,0.0,317.068,317.068,-4181.271,1.0,1529100.0,1218797.041004632,1204780.0,30368.666,1891800.8,0.0,16.42471,1235148.6,1891800.8,1891817.1,-0.4651184
25500,15.668057,301.42133,297.53076,16.207664,321.45874,8.880826,8.650056,293.75925,273.75,314.0342,0.032017045,301.2793,321.39575,0.016449442,1.0,0.0,0.26482314,0.0,398072.2,317.068,317.068,-4188.7847,1.0,1530000.0,2219244.922738426,256021.84,1628829.9,0.0,398072.2,17.530882,1884851.8,398072.2,398089.72,-0.50076294
25515,16.131935,299.01328,298.6618,16.837597,318.58636,9.256086,9.013523,293.7509,273.9217,308.51886,0.033115707,299.01978,318.64233,0.014559413,1.0,0.0,0.35048333,0.0,526833.4,320.404,320.404,-4195.1875,1.0,1530900.0,1370978.1564530204,23813.607,1409023.2,0.0,526833.4,18.26961,1432836.9,526833.4,526851.6,-0.50912476
25530,17.123667,317.27115,298.8833,17.123667,341.50458,9.692792,9.435837,293.73276,274.03702,321.12778,0.03439917,317.48288,342.00687,0.9992234,1.0,1.0,1.0,2426755.0,1503162.5,320.96,320.96,-4198.622,1.0,1531800.0,3213804.4342668536,1322443.0,3065296.5,2426755.0,1503162.5,19.128628,4387739.5,3929917.5,3929936.8,-0.5272522
25545,16.339928,320.33047,300.23355,16.339928,336.87653,9.157301,8.917899,293.8565,274.13382,334.3909,0.032824744,320.38266,336.3049,0.9992234,1.0,0.8366546,0.01,2030355.6,15031.625,323.74,323.74,-4194.054,1.0,1532700.0,4709066.077159605,1379205.6,2514723.0,2030355.6,15031.625,18.0752,3893928.5,2045387.2,2045405.4,-0.40350342
25560,14.3832445,325.73865,302.6925,14.3832445,322.19608,7.8513966,7.651416,294.06668,274.25,322.50186,0.028894028,325.76767,322.3558,0.9992234,1.0,0.8868391,0.36040062,2152141.2,541740.7,325.408,325.408,-4175.88,1.0,1533600.0,2403962.82338678,1392208.9,1178203.5,2152141.2,541740.7,15.502812,2570412.5,2693882.0,2693897.5,-0.19332886
25575,13.011896,327.21683,301.8168,13.011896,327.7836,6.974571,6.7992024,294.1976,274.42163,327.60577,0.02613917,327.22223,327.74637,0.9992234,1.0,0.81793433,0.24023853,1984926.2,361117.53,327.076,327.076,-4164.068,1.0,1534500.0,2831229.63457663,1388110.5,1419084.5,1984926.2,361117.53,13.773773,2807195.0,2346043.8,2346057.5,-0.062408447
25590,11.682373,328.52408,300.89474,11.682373,328.2067,6.154063,6.0007496,294.30853,274.61923,327.8697,0.023468336,328.5442,328.24387,0.9992234,1.0,0.80522317,0.27262756,1954079.4,409803.5,328.744,328.744,-4153.9175,1.0,1535400.0,2658839.7229193673,1355660.0,1340087.4,1954079.4,409803.5,12.154813,2695747.5,2363883.0,2363895.2,0.04852295
25605,10.776122,330.06552,300.28137,10.776122,330.19775,5.610641,5.471524,294.4008,274.78223,329.99762,0.021647798,330.0892,330.2063,0.9992234,1.0,0.7874373,0.25144917,1910917.5,377968.94,330.412,330.412,-4147.652,1.0,1536300.0,2701823.5499609318,1348022.0,1354006.8,1910917.5,377968.94,11.082165,2702028.8,2288886.5,2288897.5,0.14077759
25620,11.363444,332.53333,299.6958,11.363444,332.16342,5.9838023,5.835271,294.47598,274.85,331.32257,0.022827651,332.68198,332.23758,0.9992234,1.0,0.81077313,0.26964158,1967547.8,405315.1,332.08,332.08,-4168.4517,1.0,1537200.0,3032252.4934209925,1567219.0,1549564.8,1967547.8,405315.1,11.819073,3116783.8,2372862.8,2372874.5,0.2159729
25635,12.152097,333.35565,299.11456,12.152097,333.1773,6.4067087,6.2462163,294.53342,274.85,333.54858,0.024411948,333.38837,333.18225,0.9992234,1.0,0.7039237,0.21618308,1708250.4,324958.28,333.748,333.748,-4133.63,1.0,1538100.0,3530526.483472272,1747624.2,1738521.8,1708250.4,324958.28,12.6529255,3486146.0,2033208.6,2033221.2,0.27340698
25650,12.644178,334.83438,298.5656,12.644178,334.39215,6.6725383,6.5043583,294.5707,274.85,334.88614,0.025400475,334.7599,334.33868,0.9992234,1.0,0.5962436,0.15053193,1446937.1,226273.95,332.082,332.082,-4112.813,1.0,1539000.0,3874746.1355421366,1926072.9,1902588.0,1446937.1,226273.95,13.176897,3828661.0,1673211.1,1673224.2,0.31069946
25665,11.784547,330.1059,298.0704,11.784547,329.15704,6.2282724,6.073164,294.58368,274.85,330.9743,0.023673588,330.1,329.12845,0.9992234,1.0,0.43348384,0.10043878,1051959.1,150975.81,328.749,328.749,-4163.4146,1.0,1539900.0,3271604.2344395076,1585599.8,1538636.2,1051959.1,150975.81,12.301436,3124236.0,1202935.0,1202947.2,0.32366943
25680,11.422966,325.97513,297.66074,11.422966,325.99426,6.037471,5.887774,294.56427,274.85,327.1065,0.02294722,325.9655,325.9612,0.9992234,1.0,0.35563847,0.08406928,863047.44,126369.8,325.416,325.416,-4182.064,1.0,1540800.0,2837934.0031961533,1358424.2,1359342.2,863047.44,126369.8,11.925245,2717766.5,989417.25,989429.2,0.30426025
25695,12.0440445,322.74478,297.36273,12.0440445,322.66287,6.353131,6.194244,294.51926,274.85,323.76535,0.024194885,322.70786,322.62137,0.9992234,1.0,0.31050658,0.0700747,753523.4,105333.664,322.083,322.083,-4141.5234,1.0,1541700.0,2682994.9325807546,1283950.6,1279807.2,753523.4,105333.664,12.547375,2563758.0,858857.06,858869.6,0.25924683
25710,12.457635,319.46277,297.18533,12.457635,319.36462,6.6064286,6.4407377,294.4625,274.85,320.08566,0.025025733,319.42828,319.33347,0.9992234,1.0,0.3010186,0.07264504,730498.4,109197.29,318.75,318.75,-4144.3037,1.0,1542600.0,2407009.6247271975,1165601.5,1160466.4,730498.4,109197.29,13.047167,2326068.0,839695.7,839708.75,0.20248413
25725,10.577973,308.18048,297.12454,11.04856,316.86484,5.6490397,5.5091453,294.39883,274.85,314.15482,0.021722415,308.05338,316.85745,0.014573336,1.0,0.0,0.10309362,0.0,154966.45,317.639,317.639,-4160.8267,1.0,1543500.0,1553742.4351812662,491187.6,916027.75,0.0,154966.45,11.158185,1407215.4,154966.45,154977.61,0.13882446
25740,8.728733,301.94125,297.14542,9.126628,317.74487,4.5381246,4.4262757,294.3227,274.85,310.72513,0.017934524,301.8419,317.76178,0.014573336,1.0,0.0,0.15272973,0.0,229577.61,318.752,318.752,-4134.423,1.0,1544400.0,1022891.783576597,175818.66,789615.0,0.0,229577.61,8.9644,965433.6,229577.61,229586.58,0.062683105
25755,9.821444,299.15344,297.15576,10.262829,319.80612,5.1773458,5.0493283,294.23523,274.85,309.60504,0.020173317,299.13797,319.82892,0.014573336,1.0,0.0,0.20476565,0.0,307796.03,320.42,320.42,-4141.0195,1.0,1545300.0,1054801.7142805974,82404.45,976318.44,0.0,307796.03,10.226674,1058722.9,307796.03,307806.25,-0.024780273
25770,11.244767,307.73026,297.173,11.244768,329.11093,5.8861885,5.7398562,294.14645,274.85,310.11636,0.022589244,309.04593,330.40442,0.9992048,1.0,1.0,1.0,2426755.0,1503162.5,321.532,321.532,-4147.873,1.0,1546200.0,1227998.950224719,498598.1,1508365.2,2426755.0,1503162.5,11.626045,2006963.4,3929917.5,3929929.2,-0.11355591
25785,11.875612,322.71054,297.4346,11.875612,319.89914,6.2693076,6.112913,294.1083,274.85,323.61685,0.023856528,322.76236,319.68564,0.99920654,1.0,0.75327224,0.07891946,1828007.1,118628.77,323.756,323.756,-4153.698,1.0,1547100.0,2623393.9461717457,1260702.5,1120476.6,1828007.1,118628.77,12.382221,2381179.0,1946635.9,1946648.2,-0.15170288
25800,11.707899,324.80426,298.51398,11.707899,326.34485,6.1678653,6.0141635,294.13464,274.85,324.15424,0.023519613,324.8339,326.43628,0.99920654,1.0,0.7973487,0.32105637,1934969.9,482599.88,325.424,325.424,-4152.8765,1.0,1548000.0,2532805.6322550764,1292776.8,1368532.4,1934969.9,482599.88,12.182029,2661309.0,2417569.8,2417582.0,-0.12536621
25815,11.247541,328.14127,298.84067,11.247541,326.79633,5.8685775,5.722447,294.3745,274.9008,326.81653,0.022594817,328.22568,326.8192,0.99920654,1.0,0.7418324,0.22164069,1800245.4,333161.97,327.092,327.092,-4133.2944,1.0,1548900.0,2654859.6903978707,1384150.8,1320616.2,1800245.4,333161.97,11.591024,2704767.0,2133407.2,2133418.8,0.11450195
25830,11.0927725,328.33276,298.18314,11.0927725,326.17682,5.8000045,5.6559854,294.5954,275.02707,328.21152,0.022283906,328.31802,326.11356,0.99920654,1.0,0.40015358,0.06119177,971074.7,91981.17,323.759,323.759,-4150.4863,1.0,1549800.0,2810428.449356209,1404660.4,1304215.8,971074.7,91981.17,11.45599,2708876.0,1063055.9,1063067.4,0.33538818
25845,10.713138,323.53232,297.21143,10.713138,321.93,5.5961156,5.4576745,294.7564,275.18985,323.6871,0.02152127,323.4635,321.91086,0.99920654,1.0,0.06575861,0.01,159580.03,15031.625,320.426,320.426,-4165.4004,1.0,1550700.0,2393118.8861333793,1184313.2,1112216.4,159580.03,15031.625,11.05379,2296529.5,174611.66,174622.7,0.49639893
25860,-0.063368775,321.45142,296.88397,-0.063368775,321.5054,0.0,0.0,294.84744,275.35,322.31903,-0.00012729946,321.35925,321.45703,-2.3533343e-13,-2.3603724e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1551600.0,-13599.050305788296,-6538.597,-6552.9653,0.0,0.0,0.0,-13091.5625,0.0,0.0,0.58743286
25875,-0.063368775,321.5068,296.88397,-0.063368775,321.54318,0.0,0.0,294.8938,275.49844,322.31903,-0.00012729946,321.36508,321.45816,1.8811777e-18,1.8996463e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1552500.0,-13599.050305788296,-6553.3394,-6563.021,0.0,0.0,0.0,-13116.36,0.0,0.0,0.63378906
25890,-0.063368775,321.5482,296.88397,-0.063368775,321.5727,0.0,0.0,294.91925,275.65,322.31903,-0.00012729946,321.37103,321.45935,1.2212077e-20,6.7020738e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1553400.0,-13599.050305788296,-6564.353,-6570.875,0.0,0.0,0.0,-13135.229,0.0,0.0,0.6592407
25905,-0.063368775,321.58032,296.88397,-0.063368775,321.59683,0.0,0.0,294.933,275.80157,322.31903,-0.00012729946,321.37717,321.4606,-2.4859199e-21,-1.2974522e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1554300.0,-13599.050305788296,-6572.906,-6577.3,0.0,0.0,0.0,-13150.205,0.0,0.0,0.67300415
25920,-0.063368775,321.60635,296.88397,-0.063368775,321.6175,0.0,0.0,294.94104,275.95,322.31903,-0.00012729946,321.38345,321.46198,-1.874349e-21,-1.09547034e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1555200.0,-13599.050305788296,-6579.834,-6582.7983,0.0,0.0,0.0,-13162.633,0.0,0.0,0.6810303
25935,-0.063368775,321.6284,296.88397,-0.063368775,321.6359,0.0,0.0,294.94608,276.11017,322.31903,-0.00012729946,321.3899,321.4634,1.6507569e-38,-2.2552006e-38,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1556100.0,-13599.050305788296,-6585.698,-6587.6963,0.0,0.0,0.0,-13173.395,0.0,0.0,0.6860657
25950,-0.063368775,321.6479,296.88397,-0.063368775,321.65298,0.0,0.0,294.94833,276.27292,322.31903,-0.00012729946,321.39655,321.46494,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1557000.0,-13599.050305788296,-6590.888,-6592.2446,0.0,0.0,0.0,-13183.133,0.0,0.0,0.688324
25965,-0.063368775,321.6658,296.88397,-0.063368775,321.66925,0.0,0.0,294.94943,276.39923,322.31903,-0.00012729946,321.40335,321.46655,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1557900.0,-13599.050305788296,-6595.656,-6596.5737,0.0,0.0,0.0,-13192.2295,0.0,0.0,0.6894226
25980,-0.063368775,321.6827,296.88397,-0.063368775,321.68503,0.0,0.0,294.94925,276.45,322.31903,-0.00012729946,321.41034,321.46826,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1558800.0,-13599.050305788296,-6600.156,-6600.773,0.0,0.0,0.0,-13200.929,0.0,0.0,0.6892395
25995,-0.063368775,321.69885,296.88397,-0.063368775,321.7004,0.0,0.0,294.94876,276.45,322.31903,-0.00012729946,321.41748,321.47003,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1559700.0,-13599.050305788296,-6604.452,-6604.8667,0.0,0.0,0.0,-13209.318,0.0,0.0,0.6887512
26010,-0.063368775,321.71432,296.88397,-0.063368775,321.7154,0.0,0.0,294.94733,276.45,322.31903,-0.00012729946,321.42477,321.47192,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1560600.0,-13599.050305788296,-6608.5703,-6608.8545,0.0,0.0,0.0,-13217.425,0.0,0.0,0.6873169
26025,-0.063368775,321.7291,296.88397,-0.063368775,321.72983,0.0,0.0,294.9457,276.45,322.31903,-0.00012729946,321.43222,321.47388,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1561500.0,-13599.050305788296,-6612.5015,-6612.6963,0.0,0.0,0.0,-13225.197,0.0,0.0,0.68569946
26040,-0.063368775,321.74295,296.88397,-0.063368775,321.74344,0.0,0.0,294.93454,276.45,322.31903,-0.00012729946,321.43976,321.4759,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1562400.0,-13599.050305788296,-6616.189,-6616.319,0.0,0.0,0.0,-13232.508,0.0,0.0,0.67453
26055,-0.063368775,321.75565,296.88397,-0.063368775,321.75598,0.0,0.0,294.92084,276.45,322.31903,-0.00012729946,321.4474,321.47797,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1563300.0,-13599.050305788296,-6619.568,-6619.657,0.0,0.0,0.0,-13239.225,0.0,0.0,0.66082764
26070,-0.063368775,321.76678,296.88397,-0.063368775,321.76703,0.0,0.0,294.9157,276.45,322.31903,-0.00012729946,321.455,321.4801,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1564200.0,-13599.050305788296,-6622.532,-6622.597,0.0,0.0,0.0,-13245.129,0.0,0.0,0.6557007
26085,-0.063368775,321.77597,296.88397,-0.063368775,321.77612,0.0,0.0,294.91376,276.45,322.31903,-0.00012729946,321.46255,321.48224,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1565100.0,-13599.050305788296,-6624.977,-6625.0176,0.0,0.0,0.0,-13249.994,0.0,0.0,0.65374756
26100,-0.063368775,321.78268,296.88397,-0.063368775,321.7828,0.0,0.0,294.91214,276.45,322.31903,-0.00012729946,321.46997,321.48438,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1566000.0,-13599.050305788296,-6626.764,-6626.7964,0.0,0.0,0.0,-13253.561,0.0,0.0,0.6521301
26115,-0.063368775,321.78644,296.88397,-0.063368775,321.7865,0.0,0.0,294.91016,276.53735,322.31903,-0.00012729946,321.47717,321.48648,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1566900.0,-13599.050305788296,-6627.763,-6627.7793,0.0,0.0,0.0,-13255.543,0.0,0.0,0.6501465
26130,-0.063368775,321.7866,296.88397,-0.063368775,321.78662,0.0,0.0,294.90836,276.73294,322.31903,-0.00012729946,321.48407,321.48853,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1567800.0,-13599.050305788296,-6627.8037,-6627.8115,0.0,0.0,0.0,-13255.615,0.0,0.0,0.64834595
26145,-0.063368775,321.78256,296.88397,-0.063368775,321.7826,0.0,0.0,294.90643,276.93707,322.31903,-0.00012729946,321.49054,321.49045,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1568700.0,-13599.050305788296,-6626.7314,-6626.7397,0.0,0.0,0.0,-13253.471,0.0,0.0,0.64642334
26160,-0.063368775,321.7737,296.88397,-0.063368775,321.77374,0.0,0.0,294.90457,277.05,322.31903,-0.00012729946,321.49643,321.49225,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1569600.0,-13599.050305788296,-6624.376,-6624.3843,0.0,0.0,0.0,-13248.76,0.0,0.0,0.64456177
26175,-0.063368775,321.7593,296.88397,-0.063368775,321.75934,0.0,0.0,294.85077,276.91022,322.31903,-0.00012729946,321.50162,321.49387,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1570500.0,-13599.050305788296,-6620.5425,-6620.5503,0.0,0.0,0.0,-13241.093,0.0,0.0,0.5907593
26190,-0.063368775,321.73886,296.88397,-0.063368775,321.73886,0.0,0.0,294.81146,276.5515,322.31903,-0.00012729946,321.50598,321.49524,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1571400.0,-13599.050305788296,-6615.1006,-6615.1006,0.0,0.0,0.0,-13230.201,0.0,0.0,0.55145264
26205,-0.063368775,321.7114,296.88397,-0.063368775,321.7114,0.0,0.0,294.77737,276.16705,322.31903,-0.00012729946,321.50928,321.49634,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1572300.0,-13599.050305788296,-6607.7905,-6607.7905,0.0,0.0,0.0,-13215.581,0.0,0.0,0.5173645
26220,-0.063368775,321.67664,296.88397,-0.063368775,321.67664,0.0,0.0,294.7402,275.95,322.31903,-0.00012729946,321.5114,321.49707,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1573200.0,-13599.050305788296,-6598.539,-6598.539,0.0,0.0,0.0,-13197.078,0.0,0.0,0.4801941
26235,-0.063368775,321.63358,296.88397,-0.063368775,321.6336,0.0,0.0,294.62518,275.9975,322.31903,-0.00012729946,321.51218,321.4974,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1574100.0,-13599.050305788296,-6587.0786,-6587.087,0.0,0.0,0.0,-13174.166,0.0,0.0,0.36517334
26250,-0.063368775,321.58194,296.88397,-0.063368775,321.58194,0.0,0.0,294.53445,276.18726,322.31903,-0.00012729946,321.51138,321.49725,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1575000.0,-13599.050305788296,-6573.336,-6573.336,0.0,0.0,0.0,-13146.672,0.0,0.0,0.27444458
26265,-0.063368775,321.52075,296.88397,-0.063368775,321.52078,0.0,0.0,294.45444,276.38336,322.31903,-0.00012729946,321.5088,321.49658,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1575900.0,-13599.050305788296,-6557.051,-6557.059,0.0,0.0,0.0,-13114.109,0.0,0.0,0.19442749
26280,-0.063368775,321.44986,296.88397,-0.063368775,321.44986,0.0,0.0,294.3679,276.45,322.31903,-0.00012729946,321.50424,321.49527,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1576800.0,-13599.050305788296,-6538.183,-6538.183,0.0,0.0,0.0,-13076.366,0.0,0.0,0.10787964
26295,-0.06336881,321.3685,297.4065,-0.06336881,321.3685,0.0,0.0,294.22745,276.26688,320.64676,-0.00012729953,321.49753,321.4933,-6.463404e-20,-6.841465e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,1577700.0,-12425.594022865827,-6377.4644,-6377.4644,0.0,0.0,0.0,-12754.929,0.0,0.0,-0.032562256
26310,-0.06336892,321.27612,300.2309,-0.06336892,321.27612,0.0,0.0,294.11826,275.91345,311.19443,-0.00012729973,321.4884,321.4905,2.3501258e-19,1.0225031e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,1578600.0,-5861.749427087215,-5601.1753,-5601.1753,0.0,0.0,0.0,-11202.351,0.0,0.0,-0.14175415
26325,-0.06336906,321.1724,303.19772,-0.06336906,321.1724,0.0,0.0,294.013,275.5533,300.0913,-0.00012730001,321.47665,321.4869,5.7661617e-20,6.7509363e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,0.0,1579500.0,1660.8758503524612,-4783.9595,-4783.9595,0.0,0.0,0.0,-9567.919,0.0,0.0,-0.24700928
26340,-0.0633692,321.05695,304.04172,-0.0633692,321.05695,0.0,0.0,293.91077,275.35,295.27325,-0.0001273003,321.46207,321.4824,-5.7914954e-20,5.5864606e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3038,0.0,1580400.0,4688.157545573724,-4528.614,-4528.614,0.0,0.0,0.0,-9057.228,0.0,0.0,-0.34924316
26355,21.399015,326.5271,294.16702,0.2215599,320.8844,24.463303,-5.446641,293.77426,275.50403,324.88235,0.02171643,326.30148,320.74133,0.9998201,8.4314434e-17,1.0,0.0,2426755.0,0.0,343.15,343.15,-4542.6187,1.0,1581300.0,2801515.0045757764,2908390.0,24861.896,2426755.0,0.0,19.016663,2933252.0,2426755.0,2426774.0,-0.4857483
26370,10.943436,305.768,295.04755,11.426213,349.67865,5.853678,5.708241,293.75793,275.92273,332.8751,0.022468826,305.37317,349.55334,0.014601803,1.0,0.0,0.41531694,0.0,624288.8,343.15,343.15,-4150.0483,1.0,1582200.0,3569750.1960133538,492738.34,2621752.0,0.0,624288.8,11.561919,3114490.2,624288.8,624300.4,-0.5020752
26385,10.63992,313.35522,297.26218,10.63992,351.64307,5.529005,5.391983,293.84293,276.33008,321.47925,0.021374187,314.51974,352.7459,0.99913967,1.0,1.0,1.0,2426755.0,1503162.5,343.15,343.15,-4145.9155,1.0,1583100.0,2174004.85451725,719160.75,2430155.0,2426755.0,1503162.5,10.920988,3149315.8,3929917.5,3929928.5,-0.41708374
26400,9.523586,338.51007,298.3708,9.523586,336.00323,4.880102,4.759668,293.96283,276.45,339.24225,0.01913162,338.69733,335.87732,0.99913967,1.0,1.0,0.21289057,2426755.0,320009.12,343.15,343.15,-4140.0347,1.0,1584000.0,3284136.322726681,1605533.6,1505262.6,2426755.0,320009.12,9.6397705,3110796.2,2746764.0,2746773.8,-0.29718018
26415,11.502683,342.5276,298.44986,11.502684,346.0163,6.054558,5.903991,294.14917,276.13486,342.93195,0.023107363,342.57974,346.0414,0.99913967,1.0,0.9939858,0.33102188,2412160.0,497579.66,342.039,342.039,-4159.4736,1.0,1584900.0,4317027.5754573485,2129450.8,2297995.0,2412160.0,497579.66,11.9585495,4427446.0,2909739.8,2909751.8,-0.110839844
26430,11.399947,345.5012,297.87177,11.399948,340.60327,5.98197,5.8331647,294.30957,275.5921,344.20395,0.02290098,345.39108,340.52048,0.99913967,1.0,0.51622367,0.073697366,1252748.2,110779.12,338.706,338.706,-4150.8726,1.0,1585800.0,4456420.138166209,2280486.2,2045975.1,1252748.2,110779.12,11.815134,4326461.5,1363527.4,1363539.2,0.049560547
26445,11.236301,337.47775,297.04346,11.236301,336.2846,5.8835697,5.7373395,294.40903,275.07828,338.1804,0.022572238,337.42575,336.25327,0.99913967,1.0,0.19840176,0.031642973,481472.47,47564.53,335.373,335.373,-4149.6772,1.0,1586700.0,3899921.0377772897,1908194.1,1851886.6,481472.47,47564.53,11.620909,3760080.8,529037.0,529048.6,0.14901733
26460,12.008484,333.35583,296.32574,12.008485,332.9727,6.330108,6.171817,294.44144,274.85,334.06723,0.024123449,333.31158,332.93518,0.99913967,1.0,0.08952031,0.01,217243.88,15031.625,332.04,332.04,-4140.3223,1.0,1587600.0,3823910.153143902,1867636.0,1848311.9,217243.88,15031.625,12.5019245,3715948.0,232275.5,232288.0,0.181427
26475,-0.063365445,330.05695,298.10977,-0.063365415,331.07214,-1.6492127e-37,-1.6473603e-37,294.42444,274.85,330.06015,-0.00012729273,329.82513,331.0653,-8.070573e-09,-8.097516e-09,0.0,0.0,0.0,0.0,330.929,330.929,-66.29983,0.0,1588500.0,-17081.614146752243,-8502.257,-8772.432,0.0,0.0,-3.296573e-37,-17274.688,0.0,-3.296573e-37,0.16442871
26490,-0.06336885,330.3178,304.8093,-0.06336885,331.0013,0.0,0.0,294.36017,274.85,323.57135,-0.0001272996,329.84802,331.06387,5.953565e-17,3.4753672e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,1589400.0,-10031.28862229996,-6789.07,-6970.9834,0.0,0.0,0.0,-13760.053,0.0,0.0,0.10015869
26505,-0.06336893,330.49985,314.88275,-0.06336893,330.96072,0.0,0.0,294.26892,274.85,312.46777,-0.00012729976,329.87088,331.0626,-2.4431644e-16,3.576722e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,1590300.0,1291.1897331788325,-4156.4824,-4279.1445,0.0,0.0,0.0,-8435.627,0.0,0.0,0.008911133
26520,-0.06336906,330.62952,323.44687,-0.06336906,330.94037,0.0,0.0,294.1625,274.85,301.77966,-0.00012730002,329.8937,331.06146,-1.3948259e-17,-1.38396945e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,0.0,1591200.0,11584.590392717064,-1911.6621,-1994.3954,0.0,0.0,0.0,-3906.0576,0.0,0.0,-0.09750366
26535,-0.0633692,330.7242,326.58057,-0.0633692,330.9336,0.0,0.0,294.04846,274.85,296.71426,-0.0001273003,329.91653,331.06052,2.782634e-17,2.9154226e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3038,0.0,1592100.0,15968.354913055371,-1102.8341,-1158.561,0.0,0.0,0.0,-2261.395,0.0,0.0,-0.21154785
26550,10.962539,339.6551,294.49884,0.062177233,330.80682,105.777275,-0.6693491,293.95456,274.85,337.93015,0.011073595,339.9831,330.74286,0.9996088,1.437118e-17,1.0,0.0,2426755.0,0.0,343.15,343.15,-1491.6016,1.0,1593000.0,2019950.8448743813,2079114.0,9481.626,2426755.0,0.0,105.107925,2088595.6,2426755.0,2426860.0,-0.30545044
26565,9.0212145,312.30264,295.30228,9.42256,344.7135,4.707844,4.591762,294.01654,274.85,340.01718,0.018525546,311.6649,344.15335,0.014730124,1.0,0.0,0.08571964,0.0,128850.55,343.15,343.15,-4138.618,1.0,1593900.0,3479145.7852748637,644128.6,1955436.9,0.0,128850.55,9.299606,2599565.5,128850.55,128859.84,-0.24346924
26580,7.760689,314.98206,296.80368,7.760689,353.713,3.8889637,3.79331,294.14258,274.85,322.02173,0.015590193,316.82867,355.54214,0.9991478,1.0,1.0,1.0,2426755.0,1503162.5,343.15,343.15,-4129.8286,1.0,1594800.0,1651247.768491487,592522.2,1854953.6,2426755.0,1503162.5,7.682274,2447475.8,3929917.5,3929925.2,-0.11743164
26595,8.543189,343.0074,297.26962,8.543189,337.76978,4.3205085,4.214092,294.2481,274.92813,345.40436,0.017162133,343.08362,337.38913,0.9991477,1.0,0.856111,0.05294877,2077571.6,79590.6,339.817,339.817,-4131.1104,1.0,1595700.0,3469597.850166224,1641134.8,1453202.0,2077571.6,79590.6,8.5346,3094336.8,2157162.2,2157170.8,-0.0119018555
26610,10.917126,339.62793,296.96237,10.917126,339.7022,5.6848483,5.543683,294.3597,275.1,340.27844,0.021931054,339.55246,339.70084,0.9991477,1.0,0.4844965,0.1474055,1175754.2,221574.42,336.484,336.484,-4141.1504,1.0,1596600.0,3989861.759113694,1956298.1,1959704.0,1175754.2,221574.42,11.228531,3916002.0,1397328.6,1397339.9,0.09970093
26625,11.345684,336.4299,296.45673,11.345685,333.86237,5.9327536,5.7850146,294.42856,275.27188,336.3917,0.022791972,336.3707,333.80774,0.9991477,1.0,0.19288555,0.01,468085.97,15031.625,333.151,333.151,-4138.0596,1.0,1597500.0,3822825.996986046,1904796.6,1782449.0,468085.97,15031.625,11.717768,3687245.5,483117.6,483129.3,0.16854858
26640,11.96716,330.88824,295.98404,11.96716,330.6151,6.308937,6.1512656,294.45084,275.35,331.58484,0.024040435,330.8347,330.58112,0.9991477,1.0,0.08326208,0.01,202056.66,15031.625,329.818,329.818,-4142.8613,1.0,1598400.0,3594606.4993512435,1754357.8,1740629.5,202056.66,15031.625,12.460203,3494987.2,217088.28,217100.73,0.19082642
26655,11.029374,327.26306,295.6207,11.029374,327.72214,5.758635,5.615645,294.43405,275.35,328.20404,0.022156548,327.23108,327.68274,0.9991477,1.0,0.06208859,0.01,150673.8,15031.625,326.485,326.485,-4147.339,1.0,1599300.0,3032124.506902005,1465781.0,1487047.0,150673.8,15031.625,11.37428,2952828.0,165705.42,165716.8,0.17404175
26670,12.309173,323.81638,295.36267,12.309174,324.69196,6.5220785,6.358759,294.3973,275.35,324.95715,0.024727494,323.77322,324.64722,0.9991477,1.0,0.055252824,0.01,134085.06,15031.625,323.152,323.152,-4148.0293,1.0,1600200.0,3073548.964287329,1471014.5,1516280.9,134085.06,15031.625,12.880837,2987295.5,149116.69,149129.56,0.13729858
26685,10.844899,320.2812,295.1869,10.844899,321.2115,5.6525993,5.512411,294.3527,275.35,321.523,0.021785961,320.25076,321.1611,0.9991477,1.0,0.067682974,0.01,164250.0,15031.625,319.819,319.819,-4149.019,1.0,1601100.0,2409782.3762176405,1143009.6,1185383.4,164250.0,15031.625,11.16501,2328393.0,179281.62,179292.8,0.092681885
26700,11.220387,316.94977,295.0829,11.220388,317.35245,5.860744,5.7149315,294.30637,275.35,317.90598,0.022540268,316.92285,317.30554,0.9991477,1.0,0.089806825,0.01,217939.17,15031.625,316.486,316.486,-4139.478,1.0,1602000.0,2160641.8934117984,1030490.56,1049467.2,217939.17,15031.625,11.575676,2079957.8,232970.8,232982.38,0.0463562
26715,9.175269,310.58023,295.05457,9.591371,314.47525,4.801443,4.6830187,294.2647,275.35,313.65433,0.018849842,310.48602,314.47418,0.014570328,1.0,0.0,0.046503596,0.0,69902.46,315.375,315.375,-4140.8247,1.0,1602900.0,1472530.8313568803,598299.06,782338.2,0.0,69902.46,9.484462,1380637.2,69902.46,69911.945,0.004699707
26730,8.355449,305.58597,295.10364,8.738047,310.39047,4.320799,4.2143536,294.2229,275.35,309.5203,0.01716928,305.50256,310.3219,0.014570276,1.0,0.0,0.01,0.0,15031.625,309.82,309.82,-4129.408,1.0,1603800.0,1039599.1690976984,367855.2,561023.75,0.0,15031.625,8.535152,928878.94,15031.625,15040.16,-0.037109375
26745,6.860269,310.78262,295.21365,6.55873,309.72955,3.3401623,3.258305,294.17923,275.35,311.85147,0.013478493,310.89005,309.61816,1.0,0.014569697,0.1952766,0.0,473888.47,0.0,309.82,309.82,-4152.9326,1.0,1604700.0,941861.3837627617,448590.75,399864.62,473888.47,0.0,6.5984674,848455.4,473888.47,473895.06,-0.08078003
26760,7.089733,303.672,295.35413,6.7776704,305.53983,3.4376397,3.3531084,294.14252,275.35,307.7153,0.013928886,303.54004,305.42953,1.0,0.014571211,0.0483616,0.0,117361.75,0.0,305.37,305.37,-4124.1626,1.0,1605600.0,723145.0782678451,247680.23,289948.3,117361.75,0.0,6.790748,537628.56,117361.75,117368.54,-0.117492676
26775,7.8114204,305.0466,295.5212,7.46738,301.43225,3.820891,3.7269034,294.10272,275.35,303.53177,0.01534654,305.07043,301.3589,1.0,0.014571211,0.17898217,0.0,434345.84,0.0,305.37,305.37,-4127.516,1.0,1606500.0,516324.3392211143,312508.7,185387.97,434345.84,0.0,7.5477943,497896.66,434345.84,434353.4,-0.1572876
26790,8.675062,305.99542,295.64868,8.295049,298.82596,4.289107,4.183488,294.05573,275.35,302.59714,0.017045349,306.02014,298.79,1.0,0.014571211,0.23790894,0.0,577346.75,0.0,307.038,307.038,-4131.9526,1.0,1607400.0,497443.1846438165,376986.22,110693.79,577346.75,0.0,8.472595,487680.0,577346.75,577355.25,-0.20428467
26805,9.609896,307.68338,295.68506,9.19313,297.49826,4.8078704,4.6892333,294.0067,275.35,302.61313,0.01888639,307.70374,297.48273,1.0,0.014571211,0.3092687,0.0,750519.4,0.0,308.706,308.706,-4137.2793,1.0,1608300.0,549554.1567216492,484271.0,70009.805,750519.4,0.0,9.497104,554280.8,750519.4,750528.9,-0.2532959
26820,10.540765,309.2767,295.7041,10.088879,296.90305,5.336986,5.2048917,293.96085,275.35,303.07294,0.020721106,309.29538,296.89725,1.0,0.014571211,0.38515714,0.0,934682.0,0.0,310.374,310.374,-4143.1465,1.0,1609200.0,641299.7614736242,600875.5,50803.203,934682.0,0.0,10.541878,651678.7,934682.0,934692.56,-0.29916382
26835,11.392261,310.92184,295.80103,10.908844,296.69424,5.8321223,5.687233,293.92337,275.4367,303.77582,0.022399979,310.94006,296.69308,1.0,0.014571211,0.46536452,0.0,1129325.6,0.0,312.042,312.042,-4149.0176,1.0,1610100.0,750267.7635462305,723493.3,40924.742,1129325.6,0.0,11.519356,764418.06,1129325.6,1129337.1,-0.3366394
26850,12.127427,312.61703,296.00186,11.616747,296.71982,6.2682757,6.1119237,293.89658,275.63126,304.63583,0.023849446,312.63458,296.72144,1.0,0.014571211,0.5451124,0.0,1322854.1,0.0,313.71,313.71,-4154.4707,1.0,1611000.0,864844.9143785456,846297.1,35029.34,1322854.1,0.0,12.380199,881326.44,1322854.1,1322866.5,-0.36343384
26865,12.713205,314.3231,296.27835,12.18049,296.91055,6.621646,6.4558544,293.8826,275.83514,305.595,0.025004063,314.34015,296.91385,1.0,0.014571211,0.6205564,0.0,1505938.4,0.0,315.378,315.378,-4159.0977,1.0,1611900.0,978407.2681644829,963507.1,32342.232,1505938.4,0.0,13.0775,995849.4,1505938.4,1505951.5,-0.3774109
26880,13.129497,316.05396,296.59015,12.580828,297.2078,6.87601,6.7033305,293.88242,275.95,306.6194,0.025824312,316.07074,297.21204,1.0,0.014571211,0.6905457,0.0,1675785.1,0.0,317.046,317.046,-4162.576,1.0,1612800.0,1087792.089971981,1073309.9,32636.053,1675785.1,0.0,13.57934,1105945.9,1675785.1,1675798.8,-0.377594
26895,13.10336,312.10892,296.9066,13.10336,323.1976,7.029292,6.852381,293.8949,275.92557,318.31778,0.026322909,311.30576,323.3234,1.0,1.0,0.0,0.37350935,0.0,561445.25,317.602,317.602,-4163.0234,1.0,1613700.0,2367140.583357559,836646.8,1446902.8,0.0,561445.25,13.881674,2283549.5,561445.25,561459.1,-0.3651123
26910,12.539482,298.90137,297.482,13.088217,317.30057,6.8514547,6.6794624,293.9501,275.79733,308.68845,0.02574132,298.88727,317.32742,0.014547575,1.0,0.0,0.2429691,0.0,365222.03,320.382,320.382,-4163.0796,1.0,1614600.0,1211569.1831163303,74752.42,1089437.1,0.0,365222.03,13.530917,1164189.5,365222.03,365235.56,-0.309906
26925,12.582384,298.91455,297.95898,12.582392,322.58936,6.704535,6.5364904,293.99527,275.59543,310.57135,0.025276346,298.923,322.60797,0.9671919,1.0,0.0,0.27165243,0.0,408337.72,321.494,321.494,-4159.402,1.0,1615500.0,1338936.9905152079,50497.875,1301617.8,0.0,408337.72,13.241026,1352115.6,408337.72,408350.97,-0.26474
26940,11.963933,322.37448,297.93057,11.963933,323.31607,6.325353,6.1674995,294.06802,275.35,325.8202,0.02403395,322.46768,322.9558,0.9991238,1.0,0.75610507,0.017075757,1834881.8,25667.635,323.718,323.718,-4155.8794,1.0,1616400.0,2815250.3421197594,1228270.2,1275583.8,1834881.8,25667.635,12.492853,2503854.0,1860549.4,1860561.9,-0.19198608
26955,11.094065,325.43573,298.55414,11.094066,325.59305,5.7956657,5.651691,294.1892,274.9835,323.77072,0.022286503,325.4213,325.73077,0.9991238,1.0,0.7338784,0.31808344,1780943.0,478131.06,325.386,325.386,-4146.5664,1.0,1617300.0,2360355.687177105,1252549.6,1259880.0,1780943.0,478131.06,11.447357,2512429.5,2259074.0,2259085.5,-0.07080078
26970,14.046549,327.71252,298.7145,14.046549,326.9339,7.5662503,7.3733826,294.3042,274.49643,327.0032,0.028217651,327.66412,326.9033,0.9991238,1.0,0.709948,0.20682321,1722869.8,310888.9,327.054,327.054,-4132.8574,1.0,1618200.0,3352610.3423990207,1710752.6,1664817.1,1722869.8,310888.9,14.939632,3375569.8,2033758.6,2033773.6,0.044189453
26985,11.529373,329.33356,298.35394,11.529374,328.79272,6.037613,5.887043,294.40573,274.03616,328.6872,0.02316098,329.34576,328.81445,0.9991238,1.0,0.58595973,0.17806607,1421980.8,267662.25,327.055,327.055,-4135.2485,1.0,1619100.0,2950700.827579567,1500137.2,1473948.4,1421980.8,267662.25,11.924656,2974085.5,1689643.0,1689654.9,0.14572144
27000,11.224254,326.5026,297.81668,11.224254,324.7899,5.864371,5.7184806,294.48233,273.75,326.79446,0.022548033,326.47852,324.7387,0.9991238,1.0,0.36269537,0.06350703,880172.75,95461.38,323.722,323.722,-4140.503,1.0,1620000.0,2744246.4409249625,1352307.5,1271567.2,880172.75,95461.38,11.582851,2623874.8,975634.1,975645.7,0.22232056
27015,11.131888,321.69037,297.26508,11.131888,321.13293,5.8145175,5.670001,294.51297,273.67746,322.34573,0.022362484,321.65176,321.10226,0.9991238,1.0,0.2283004,0.047001425,554029.1,70650.77,320.389,320.389,-4143.9575,1.0,1620900.0,2355636.3764805724,1141978.4,1115916.2,554029.1,70650.77,11.484518,2257894.5,624679.9,624691.4,0.2529602
27030,10.842193,318.3435,296.795,10.842193,317.8979,5.6785073,5.538013,294.50412,273.70657,318.86414,0.021780524,318.29843,317.85956,0.9991238,1.0,0.17108467,0.02730167,415180.6,41038.844,317.056,317.056,-4170.6694,1.0,1621800.0,2018843.6399022294,981258.25,960966.06,415180.6,41038.844,11.21652,1942224.2,456219.44,456230.66,0.2441101
27045,9.168918,309.71088,296.44086,9.584768,315.79858,4.7902117,4.6719756,294.4661,273.75742,313.84744,0.018836832,309.61475,315.72256,0.014570274,1.0,0.0,0.014672501,0.0,22055.152,313.723,313.723,-4133.8843,1.0,1622700.0,1377116.6838429621,511021.2,779265.2,0.0,22055.152,9.462187,1290286.4,22055.152,22064.615,0.2060852
27060,8.316565,304.9166,296.20837,8.697531,310.52054,4.3075876,4.201584,294.40555,273.75,309.022,0.017089529,304.84274,310.4828,0.014570274,1.0,0.0,0.027985467,0.0,42066.703,310.39,310.39,-4138.344,1.0,1623600.0,919711.3232426887,304174.44,522818.06,0.0,42066.703,8.5091715,826992.5,42066.703,42075.21,0.14553833
27075,8.197373,310.6619,296.08658,7.840731,310.41153,4.064504,3.9649034,294.32996,273.68323,312.4932,0.016109211,310.7452,310.278,1.0,0.014653472,0.2407984,0.0,584358.7,0.0,310.39,310.39,-4166.8794,1.0,1624500.0,1110050.123339579,501813.16,471735.97,584358.7,0.0,8.0294075,973549.1,584358.7,584366.7,0.06994629
27090,8.34447,304.0956,296.07126,7.9782124,305.2021,4.108607,4.0074825,294.25848,273.58508,307.62317,0.016395051,303.96124,305.09543,1.0,0.014576557,0.07187698,0.0,174427.83,0.0,305.926,305.926,-4130.0957,1.0,1625400.0,795455.4742470691,281227.7,305960.3,174427.83,0.0,8.116089,587188.0,174427.83,174435.94,-0.0015258789
27105,9.456424,306.2564,296.19394,9.045849,300.81406,4.7215796,4.605115,294.1796,273.4194,303.59955,0.018584304,306.2996,300.75388,1.0,0.014576557,0.259133,0.0,628852.4,0.0,307.594,307.594,-4136.047,1.0,1626300.0,578037.9700991489,399650.9,175530.11,628852.4,0.0,9.3266945,575181.0,628852.4,628861.7,-0.08041382
27120,10.788111,308.1071,296.27893,10.327353,298.45663,5.479098,5.3433433,294.08942,273.15,303.41644,0.02120908,308.12277,298.43365,1.0,0.014576557,0.3410266,0.0,827588.0,0.0,309.262,309.262,-4144.2305,1.0,1627200.0,635796.2762517218,535934.5,94457.64,827588.0,0.0,10.822441,630392.1,827588.0,827598.8,-0.17059326
27135,12.218315,309.588,296.28183,11.704593,297.48807,6.321574,6.16379,293.99615,272.6237,303.57327,0.024028972,309.60315,297.48,1.0,0.014576557,0.43864077,0.0,1064473.8,0.0,310.93,310.93,-4154.254,1.0,1628100.0,735864.6752820278,682832.4,59297.793,1064473.8,0.0,12.485365,742130.2,1064473.8,1064486.2,-0.26385498
27150,13.628285,311.1776,296.38126,13.060445,297.13995,7.1819777,7.000861,293.9078,271.8465,304.16724,0.026807057,311.19232,297.1381,1.0,0.014576557,0.5476906,0.0,1329110.9,0.0,312.598,312.598,-4165.3745,1.0,1629000.0,876620.6973596013,846925.6,41617.492,1329110.9,0.0,14.182838,888543.1,1329110.9,1329125.0,-0.35220337
27165,14.936667,312.84143,296.64474,14.314417,297.14334,8.00721,7.8026795,293.82993,271.02106,304.9972,0.02938077,312.8556,297.1449,1.0,0.014576557,0.6595853,0.0,1600651.9,0.0,314.266,314.266,-4176.7065,1.0,1629900.0,1030685.6387682387,1016082.94,29975.877,1600651.9,0.0,15.809889,1046058.8,1600651.9,1600667.6,-0.43008423
27180,16.092052,314.54636,297.03427,15.420034,297.39075,8.758784,8.531797,293.76624,270.35,305.98236,0.0316518,314.55972,297.39426,1.0,0.014576557,0.76917684,0.0,1866603.8,0.0,315.934,315.934,-4187.478,1.0,1630800.0,1189537.146761154,1183582.6,23086.852,1866603.8,0.0,17.29058,1206669.5,1866603.8,1866621.0,-0.4937744
27195,16.646193,302.75903,297.50687,16.646349,320.29477,9.361412,9.115347,293.72556,269.8479,314.79047,0.033440147,302.52603,320.27435,0.7102393,1.0,0.0,0.29942074,0.0,450078.03,315.934,315.934,-4193.843,1.0,1631700.0,2427457.6737391045,367200.03,1593208.6,0.0,450078.03,18.476759,1960408.6,450078.03,450096.5,-0.53445435
27210,16.686525,298.9058,298.64966,17.420975,317.1822,9.650842,9.395418,293.73193,269.40408,307.81793,0.034258716,298.91202,317.23434,0.014520789,1.0,0.0,0.33947906,0.0,510292.2,319.27,319.27,-4201.235,1.0,1632600.0,1319191.8216826706,17950.746,1355990.0,0.0,510292.2,19.04626,1373940.8,510292.2,510311.22,-0.5280762
27225,17.50756,311.33487,298.8744,17.507563,331.03027,9.962631,9.696553,293.7321,269.0332,311.9674,0.035170365,311.84775,331.66168,0.99932253,1.0,1.0,1.0,2426755.0,1503162.5,319.826,319.826,-4202.682,1.0,1633500.0,1934042.0770016862,916241.0,2364479.0,2426755.0,1503162.5,19.659184,3280720.0,3929917.5,3929937.2,-0.5279236
27240,16.896343,318.58765,299.831,16.896343,344.40085,9.540504,9.2887125,293.84076,268.75,338.5443,0.033942506,318.5624,343.69104,0.99932253,1.0,0.7440341,0.01,1805588.4,15031.625,322.606,322.606,-4199.2876,1.0,1634400.0,5518913.455332404,1331059.1,3162883.8,1805588.4,15031.625,18.829216,4493943.0,1820620.0,1820638.9,-0.4192505
27255,12.910375,325.39948,302.2685,12.910376,319.8851,6.9160414,6.7423487,294.22937,268.65674,321.3823,0.025935229,325.45612,320.0366,0.99932253,1.0,0.8155786,0.29747042,1979209.4,447146.34,324.274,324.274,-4166.6055,1.0,1635300.0,2082027.2746694854,1254244.5,955235.5,1979209.4,447146.34,13.65839,2209480.0,2426355.8,2426369.5,-0.030639648
27270,13.497003,321.0227,301.1299,13.497003,327.3113,7.150531,6.9683876,294.52942,268.73578,327.1611,0.027113685,320.17505,327.25293,0.99932253,1.0,0.0,0.17243533,0.0,259198.3,325.386,325.386,-4086.6392,1.0,1636200.0,2964366.164652688,1127670.9,1484155.5,0.0,259198.3,14.118918,2611826.5,259198.3,259212.42,0.26940918
27285,9.516284,309.28406,299.31702,9.945623,324.2559,5.0013614,4.877878,294.75583,268.82193,317.8362,0.019548194,309.25128,324.16403,0.014575211,1.0,0.0,0.07128452,0.0,107152.21,322.609,322.609,-4142.9053,1.0,1637100.0,1520470.7129156417,398366.62,1041737.06,0.0,107152.21,9.87924,1440103.8,107152.21,107162.09,0.4958191
27300,8.631522,309.8647,297.85056,9.025331,320.09036,4.4742956,4.3639503,294.89655,268.75,315.22617,0.017735137,309.91058,320.0725,0.014575211,1.0,0.0,0.051088188,0.0,76793.85,319.276,319.276,-4126.2856,1.0,1638000.0,1294267.0623087452,435540.97,843030.75,0.0,76793.85,8.838245,1278571.8,76793.85,76802.69,0.63653564
27315,-0.06336876,311.62982,297.34988,-0.06336881,317.19614,4.2e-44,4.2e-44,294.97742,268.36847,315.07315,-0.00012729947,311.1644,318.03772,5.558015e-14,4.4084927e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,1638900.0,-9475.88230476164,-3800.5884,-5282.0605,0.0,0.0,8.4e-44,-9082.648,0.0,8.4e-44,0.7174072
27330,-0.063368775,312.67197,297.34988,-0.063368775,316.42706,0.0,0.0,295.017,267.79697,315.07315,-0.00012729946,311.24597,318.01593,-8.967227e-22,3.2859107e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1639800.0,-9475.881221550253,-4077.9548,-5077.3696,0.0,0.0,0.0,-9155.324,0.0,0.0,0.7569885
27345,-0.063368775,313.3783,297.34988,-0.063368775,315.9097,0.0,0.0,295.04083,267.27698,315.07315,-0.00012729946,311.32587,317.99435,1.0327608e-21,8.087897e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1640700.0,-9475.881221550253,-4265.944,-4939.6733,0.0,0.0,0.0,-9205.617,0.0,0.0,0.78082275
27360,-0.063368775,313.85797,297.34988,-0.063368775,315.5622,0.0,0.0,295.05167,267.05,315.07315,-0.00012729946,311.40417,317.97296,-1.540977e-21,-2.242495e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1641600.0,-9475.881221550253,-4393.609,-4847.186,0.0,0.0,0.0,-9240.795,0.0,0.0,0.7916565
27375,-0.063368775,314.1814,297.34988,-0.063368775,315.33173,0.0,0.0,295.05878,267.05,315.07315,-0.00012729946,311.48083,317.95178,1.49192e-40,2.1711e-40,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1642500.0,-9475.881221550253,-4479.688,-4785.8467,0.0,0.0,0.0,-9265.535,0.0,0.0,0.7987671
27390,-0.063368775,314.40115,297.34988,-0.063368775,315.1789,0.0,0.0,295.0628,267.05,315.07315,-0.00012729946,311.55597,317.93076,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1643400.0,-9475.881221550253,-4538.1763,-4745.171,0.0,0.0,0.0,-9283.348,0.0,0.0,0.8027954
27405,-0.063368775,314.55182,297.34988,-0.063368775,315.07764,0.0,0.0,295.0632,267.05,315.07315,-0.00012729946,311.62955,317.90994,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1644300.0,-9475.881221550253,-4578.2754,-4718.221,0.0,0.0,0.0,-9296.496,0.0,0.0,0.80319214
27420,-0.063368775,314.65564,297.34988,-0.063368775,315.01114,0.0,0.0,295.06595,267.05,315.07315,-0.00012729946,311.70163,317.8893,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1645200.0,-9475.881221550253,-4605.907,-4700.523,0.0,0.0,0.0,-9306.43,0.0,0.0,0.8059387
27435,-0.063368775,314.72742,297.34988,-0.063368775,314.96805,0.0,0.0,295.0634,267.05,315.07315,-0.00012729946,311.77222,317.86887,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1646100.0,-9475.881221550253,-4625.0107,-4689.054,0.0,0.0,0.0,-9314.064,0.0,0.0,0.80337524
27450,-0.063368775,314.77756,297.34988,-0.063368775,314.94025,0.0,0.0,295.06366,267.05,315.07315,-0.00012729946,311.84134,317.84857,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1647000.0,-9475.881221550253,-4638.3555,-4681.655,0.0,0.0,0.0,-9320.01,0.0,0.0,0.8036499
27465,-0.063368775,314.8124,297.34988,-0.063368775,314.92255,0.0,0.0,295.0609,267.05,315.07315,-0.00012729946,311.909,317.82846,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1647900.0,-9475.881221550253,-4647.631,-4676.9443,0.0,0.0,0.0,-9324.575,0.0,0.0,0.8009033
27480,-0.063368775,314.8366,297.34988,-0.063368775,314.91107,0.0,0.0,295.06177,267.05,315.07315,-0.00012729946,311.9752,317.80847,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1648800.0,-9475.881221550253,-4654.072,-4673.89,0.0,0.0,0.0,-9327.962,0.0,0.0,0.8017578
27495,-0.063368775,314.85278,297.34988,-0.063368775,314.90317,0.0,0.0,295.0585,267.05,315.07315,-0.00012729946,312.0399,317.78864,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1649700.0,-9475.881221550253,-4658.377,-4671.7866,0.0,0.0,0.0,-9330.164,0.0,0.0,0.79849243
27510,-0.063368775,314.8628,297.34988,-0.063368775,314.89688,0.0,0.0,295.05396,267.05,315.07315,-0.00012729946,312.10312,317.7689,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1650600.0,-9475.881221550253,-4661.041,-4670.1133,0.0,0.0,0.0,-9331.154,0.0,0.0,0.7939453
27525,-0.063368775,314.86768,297.34988,-0.063368775,314.89072,0.0,0.0,295.05267,267.05,315.07315,-0.00012729946,312.1648,317.74927,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1651500.0,-9475.881221550253,-4662.3403,-4668.4727,0.0,0.0,0.0,-9330.8125,0.0,0.0,0.7926636
27540,-0.063368775,314.86786,297.34988,-0.063368775,314.88348,0.0,0.0,295.04718,267.05,315.07315,-0.00012729946,312.22488,317.7297,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1652400.0,-9475.881221550253,-4662.389,-4666.548,0.0,0.0,0.0,-9328.9375,0.0,0.0,0.7871704
