minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
27555,-0.063368775,314.86362,297.34988,-0.063368775,314.87418,0.0,0.0,295.04504,267.00995,315.07315,-0.00012729946,312.28336,317.71017,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1653300.0,-9475.881221550253,-4661.2603,-4664.0703,0.0,0.0,0.0,-9325.33,0.0,0.0,0.7850342
27570,-0.063368775,314.8548,297.34988,-0.063368775,314.86194,0.0,0.0,295.04327,266.8932,315.07315,-0.00012729946,312.34012,317.69067,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1654200.0,-9475.881221550253,-4658.9126,-4660.8135,0.0,0.0,0.0,-9319.727,0.0,0.0,0.78326416
27585,-0.063368775,314.8411,297.34988,-0.063368775,314.84595,0.0,0.0,295.0377,266.70483,315.07315,-0.00012729946,312.39508,317.6711,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1655100.0,-9475.881221550253,-4655.266,-4656.557,0.0,0.0,0.0,-9311.823,0.0,0.0,0.77767944
27600,-0.063368775,314.82217,297.34988,-0.063368775,314.82544,0.0,0.0,295.03268,266.45,315.07315,-0.00012729946,312.44815,317.65152,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1656000.0,-9475.881221550253,-4650.23,-4651.099,0.0,0.0,0.0,-9301.329,0.0,0.0,0.77267456
27615,-0.063368775,314.7975,297.34988,-0.063368775,314.7997,0.0,0.0,294.98895,266.09262,315.07315,-0.00012729946,312.49924,317.63177,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1656900.0,-9475.881221550253,-4643.659,-4644.2524,0.0,0.0,0.0,-9287.912,0.0,0.0,0.7289429
27630,-0.063368775,314.76654,297.34988,-0.063368775,314.76804,0.0,0.0,294.9505,265.65,315.07315,-0.00012729946,312.54822,317.6119,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1657800.0,-9475.881221550253,-4635.4233,-4635.8213,0.0,0.0,0.0,-9271.244,0.0,0.0,0.6904907
27645,-0.063368775,314.72867,297.34988,-0.063368775,314.7297,0.0,0.0,294.91544,265.2074,315.07315,-0.00012729946,312.59494,317.5918,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1658700.0,-9475.881221550253,-4625.3438,-4625.6196,0.0,0.0,0.0,-9250.963,0.0,0.0,0.655426
27660,-0.063368775,314.68344,297.34988,-0.063368775,314.6841,0.0,0.0,294.87668,264.85,315.07315,-0.00012729946,312.63928,317.5714,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1659600.0,-9475.881221550253,-4613.3066,-4613.4854,0.0,0.0,0.0,-9226.792,0.0,0.0,0.6166687
27675,-0.063368775,314.63,297.34988,-0.063368775,314.63046,0.0,0.0,294.7802,264.57056,315.07315,-0.00012729946,312.68106,317.55066,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1660500.0,-9475.881221550253,-4599.0845,-4599.2065,0.0,0.0,0.0,-9198.291,0.0,0.0,0.52020264
27690,-0.063368775,314.56808,297.34988,-0.063368775,314.5684,0.0,0.0,294.70148,264.29953,315.07315,-0.00012729946,312.72018,317.52954,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1661400.0,-9475.881221550253,-4582.6045,-4582.6855,0.0,0.0,0.0,-9165.29,0.0,0.0,0.4414673
27705,-0.063368775,314.49673,297.34988,-0.063368775,314.49695,0.0,0.0,294.62994,264.02872,315.07315,-0.00012729946,312.75638,317.50797,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1662300.0,-9475.881221550253,-4563.6147,-4563.672,0.0,0.0,0.0,-9127.287,0.0,0.0,0.36993408
27720,-0.063368775,314.41577,297.34988,-0.063368775,314.41592,0.0,0.0,294.55203,263.75,315.07315,-0.00012729946,312.78958,317.48584,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1663200.0,-9475.881221550253,-4542.0664,-4542.1074,0.0,0.0,0.0,-9084.174,0.0,0.0,0.2920227
27735,-0.063368775,314.32422,297.34988,-0.063368775,314.3243,0.0,0.0,294.41672,263.4418,315.07315,-0.00012729946,312.81946,317.46307,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1664100.0,-9475.881221550253,-4517.6997,-4517.724,0.0,0.0,0.0,-9035.424,0.0,0.0,0.15670776
27750,-0.06336878,314.22192,297.34842,-0.06336878,314.222,0.0,0.0,294.30997,263.11356,315.0466,-0.00012729946,312.84598,317.43964,-1.326383e-19,-1.7290335e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1665000.0,-9462.469092594005,-4490.8647,-4490.881,0.0,0.0,0.0,-8981.746,0.0,0.0,0.049957275
27765,-0.063368835,314.10834,297.25546,-0.063368835,314.1084,0.0,0.0,294.20813,262.80353,312.28113,-0.00012729957,312.86887,317.41544,1.3511741e-20,-8.9871435e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,1665900.0,-8033.595211710321,-4485.3774,-4485.394,0.0,0.0,0.0,-8970.771,0.0,0.0,-0.051879883
27780,-0.06336894,313.98288,296.77374,-0.06336894,313.9829,0.0,0.0,294.10995,262.55,304.4991,-0.00012729978,312.88788,317.39035,-6.6007294e-20,3.6917122e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,1666800.0,-4130.4402958202145,-4580.2036,-4580.212,0.0,0.0,0.0,-9160.416,0.0,0.0,-0.15005493
27795,-0.06336915,313.84528,295.89157,-0.06336915,313.84528,0.0,0.0,293.94882,262.3775,296.96576,-0.0001273002,312.90286,317.36435,-1.4089186e-19,1.0682832e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30375,0.0,1667700.0,-574.3263739732107,-4778.386,-4778.386,0.0,0.0,0.0,-9556.772,0.0,0.0,-0.31118774
27810,20.10774,320.20493,294.2184,0.19674738,316.53168,13.103699,0.0,293.79163,262.26086,310.80142,0.02039451,320.39514,316.39755,0.9998177,-7.845274e-18,1.0,0.0,2426755.0,0.0,343.15,343.15,-4316.416,1.0,1668600.0,1420449.7145761708,2194626.0,18438.318,2426755.0,0.0,13.103699,2213064.2,2426755.0,2426768.0,-0.4683838
27825,11.648935,314.71008,294.5391,11.648935,348.9434,6.130298,5.977564,293.70935,262.1638,330.5874,0.023401164,313.72668,349.3596,0.9998177,1.0,0.0,0.7399729,0.0,1112299.5,343.15,343.15,-4151.1304,1.0,1669500.0,3543004.0006395304,986876.3,2661759.0,0.0,1112299.5,12.107862,3648635.2,1112299.5,1112311.6,-0.5506592
27840,11.578277,299.29718,296.6226,11.578385,341.00073,6.089885,5.9382477,293.76315,262.05,322.19238,0.023259329,299.29352,340.9217,0.7124655,1.0,0.0,0.37461722,0.0,563110.56,343.15,343.15,-4152.328,1.0,1670400.0,2497892.190908567,130062.055,2158074.5,0.0,563110.56,12.028133,2288136.5,563110.56,563122.56,-0.4968567
27855,10.32555,333.95618,298.35458,10.32555,341.3901,5.345813,5.2135253,293.90225,261.90454,342.05307,0.020742659,334.16394,340.78284,0.9990216,1.0,1.0,0.0364315,2426755.0,54762.46,343.15,343.15,-4145.3228,1.0,1671300.0,3806975.675976901,1543945.2,1866334.8,2426755.0,54762.46,10.559338,3410280.0,2481517.5,2481528.0,-0.35775757
27870,11.390334,340.8675,298.6979,11.390334,344.62445,5.976106,5.827454,294.10135,261.74637,340.99597,0.022881668,340.73758,344.7145,0.9990216,1.0,1.0,0.4174835,2426755.0,627545.5,343.15,343.15,-4150.7485,1.0,1672200.0,4064971.2062357366,2017367.8,2197098.5,2426755.0,627545.5,11.80356,4214466.0,3054300.5,3054312.2,-0.15866089
27885,11.044124,346.3933,298.21927,11.044124,342.38245,5.799474,5.6558495,294.2782,261.58997,344.76025,0.022186177,346.36407,342.28882,0.9990216,1.0,0.69972146,0.11486362,1698052.6,172658.67,339.817,339.817,-4172.1846,1.0,1673100.0,4336779.411011264,2234568.2,2048523.1,1698052.6,172658.67,11.455323,4283091.5,1870711.2,1870722.8,0.018188477
27900,10.763699,340.0549,297.3502,10.763699,337.6781,5.6283174,5.489074,294.40015,261.45,339.9205,0.02162284,339.98584,337.65125,0.9990216,1.0,0.26384652,0.045477934,640290.8,68360.73,336.484,336.484,-4167.4395,1.0,1674000.0,3866062.4912765343,1930574.8,1823125.5,640290.8,68360.73,11.117392,3753700.2,708651.56,708662.7,0.14013672
27915,10.757215,334.8435,296.54382,10.7572155,334.045,5.6000795,5.461244,294.45038,261.47235,335.35648,0.021609815,334.80475,334.00763,0.9990216,1.0,0.10235542,0.01,248391.53,15031.625,333.151,333.151,-4148.0366,1.0,1674900.0,3522683.790273652,1730391.1,1694315.2,248391.53,15031.625,11.061323,3424706.5,263423.16,263434.22,0.19036865
27930,-0.063286744,331.03,297.96957,-0.063285865,332.0233,-2.9334171e-36,-2.9301216e-36,294.44458,261.68652,331.40182,-0.00012713378,330.78564,332.0042,-1.9669592e-07,-1.9739144e-07,0.0,0.0,0.0,0.0,332.04,332.04,-66.2164,0.0,1675800.0,-17851.547783265785,-8787.604,-9051.498,0.0,0.0,-5.8635386e-36,-17839.102,0.0,-5.8635386e-36,0.18457031
27945,-0.06336883,331.29813,303.5117,-0.06336883,331.96722,0.0,0.0,294.38956,261.93246,326.0378,-0.00012729956,330.80933,332.00317,-5.016717e-18,1.8446022e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,1676700.0,-12043.775110806366,-7395.335,-7573.4146,0.0,0.0,0.0,-14968.75,0.0,0.0,0.12954712
27960,-0.063368894,331.48608,312.4267,-0.063368894,331.9373,0.0,0.0,294.30875,262.05,316.2291,-0.00012729969,330.83304,332.0023,-8.423504e-19,2.4241876e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,1677600.0,-2032.985508543561,-5072.6436,-5192.731,0.0,0.0,0.0,-10265.375,0.0,0.0,0.048736572
27975,-0.063369,331.62057,321.68842,-0.063369,331.9248,0.0,0.0,294.2144,261.93246,304.86288,-0.0001272999,330.85672,332.0016,7.269566e-18,-7.288236e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,1678500.0,8995.931838027449,-2643.4421,-2724.4128,0.0,0.0,0.0,-5367.855,0.0,0.0,-0.04562378
27990,-0.063369125,331.71918,326.40277,-0.063369125,331.92416,0.0,0.0,294.11212,261.68652,297.89932,-0.00012730015,330.8804,332.00104,7.513523e-19,-1.1490403e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30373,0.0,1679400.0,15239.672253741788,-1414.9633,-1469.5205,0.0,0.0,0.0,-2884.484,0.0,0.0,-0.14788818
28005,58.81046,330.2427,294.51706,1.2282499,331.89944,24.993275,0.0,294.00647,261.47235,327.97134,0.060304895,330.44696,331.83234,0.9996426,-2.114443e-17,1.0,0.0,2426755.0,0.0,343.15,343.15,-1074.7124,1.0,1680300.0,8473319.927742522,8824375.0,192842.62,2426755.0,0.0,24.993275,9017218.0,2426755.0,2426780.0,-0.25354004
28020,9.564475,338.9715,294.60825,9.564475,339.67816,4.907493,4.786415,293.98026,261.45,335.0867,0.01921376,339.05246,341.21304,0.9996441,0.99999946,1.0,1.0,2426755.0,1503162.5,343.15,343.15,-4143.777,1.0,1681200.0,3266521.9551588735,1782107.1,1810494.4,2426755.0,1503162.5,9.693909,3592601.5,3929917.5,3929927.2,-0.27975464
28035,8.134974,304.61832,295.92514,8.506814,337.4072,4.2001586,4.096791,294.09503,261.58997,326.41153,0.01671557,304.45255,337.4437,0.014599337,1.0,0.0,0.28640115,0.0,430507.47,343.15,343.15,-4133.884,1.0,1682100.0,2140308.8885723944,297018.8,1482096.5,0.0,430507.47,8.296949,1779115.2,430507.47,430515.78,-0.16497803
28050,7.0048285,339.07724,296.99335,7.0048285,358.74146,3.4767725,3.3912878,294.20444,261.74637,338.48166,0.01407177,339.8569,357.7827,0.9991122,1.0,1.0,0.01,2426755.0,15031.625,340.928,340.928,-4125.4917,1.0,1683000.0,2452018.7218599403,1238119.9,1816646.6,2426755.0,15031.625,6.86806,3054766.5,2441786.5,2441793.2,-0.05557251
28065,9.629369,343.688,297.03354,9.629369,335.61276,4.928877,4.807054,294.3147,261.90454,339.99796,0.019344121,343.6237,335.74753,0.9991122,1.0,0.61538213,0.19397992,1493381.6,291583.3,337.595,337.595,-4129.9023,1.0,1683900.0,3490657.2997821057,1886862.1,1560273.0,1493381.6,291583.3,9.735931,3447135.0,1784965.0,1784974.8,0.0546875
28080,13.126201,338.0709,296.61877,13.126202,336.9367,6.944465,6.76844,294.40192,262.05,338.07782,0.026368795,338.0135,336.84863,0.9991122,1.0,0.31545958,0.034573603,765543.06,51969.742,334.262,334.262,-4099.464,1.0,1684800.0,4591545.284643757,2285257.0,2222729.5,765543.06,51969.742,13.712905,4507986.5,817512.8,817526.5,0.14190674
28095,10.710387,332.63623,296.1471,10.710388,331.49234,5.605836,5.467294,294.43713,262.1761,333.2015,0.021515746,332.55557,331.4582,0.9991122,1.0,0.11267475,0.010800461,273434.03,16234.849,330.929,330.929,-4174.441,1.0,1685700.0,3348463.9550904604,1641413.6,1589957.4,273434.03,16234.849,11.07313,3231371.0,289668.88,289679.94,0.17712402
28110,10.755055,328.33893,295.76007,10.755056,328.34164,5.5979257,5.4591346,294.42932,262.29367,329.09265,0.021605479,328.30646,328.30652,0.9991122,1.0,0.08822007,0.01,214088.48,15031.625,327.596,327.596,-4147.328,1.0,1686600.0,3024698.6956165754,1471627.2,1471750.0,214088.48,15031.625,11.05706,2943377.2,229120.11,229131.17,0.16931152
28125,10.752166,324.8037,295.4795,10.752166,325.0837,5.59445,5.455725,294.39514,262.41443,325.78934,0.021599673,324.7641,325.03918,0.9991122,1.0,0.08435647,0.01,204712.48,15031.625,324.263,324.263,-4145.9077,1.0,1687500.0,2749667.4744328177,1324255.2,1336899.8,204712.48,15031.625,11.050175,2661155.0,219744.11,219755.16,0.13513184
28140,10.752172,321.31335,295.28986,10.752173,321.54092,5.5944543,5.455729,294.34857,262.55,322.29932,0.021599688,321.2743,321.4977,0.9991122,1.0,0.0988422,0.01,239865.81,15031.625,320.93,320.93,-4145.9077,1.0,1688400.0,2450262.8174525853,1175198.4,1185475.4,239865.81,15031.625,11.050183,2360673.8,254897.44,254908.48,0.08856201
28155,10.7521715,317.98822,295.181,10.7521715,318.0983,5.5944533,5.4557285,294.30368,262.78302,318.82974,0.021599684,317.95276,318.0645,0.9991122,1.0,0.12094547,0.018701,293505.0,28110.64,317.597,317.597,-4145.9077,1.0,1689300.0,2145382.5400567893,1029954.0,1034925.0,293505.0,28110.64,11.050182,2064879.0,321615.62,321626.7,0.043670654
28170,8.858195,310.52692,295.1548,9.266284,316.8841,4.618266,4.5044537,294.2615,263.12448,314.62476,0.018204836,310.42947,316.83426,0.014482482,1.0,0.0,0.027382648,0.0,41160.566,314.264,314.264,-4138.897,1.0,1690200.0,1488680.0333136306,571911.25,845669.8,0.0,41160.566,9.12272,1417581.0,41160.566,41169.688,0.0014953613
28185,8.065899,305.58478,295.21075,8.440598,311.30124,4.1607213,4.0583134,294.2198,263.4787,310.1493,0.016579678,305.49377,311.22763,0.014482482,1.0,0.0,0.012802631,0.0,19244.434,310.931,310.931,-4131.6836,1.0,1691100.0,1040239.8189742371,351438.44,570415.9,0.0,19244.434,8.219034,921854.3,19244.434,19252.652,-0.040222168
28200,12.041796,311.43375,295.32718,12.040432,311.72488,6.3829374,6.2236953,294.17572,263.75,313.53586,0.024189,311.37204,311.5679,1.0,0.28012815,0.255889,0.0,620979.9,0.0,310.931,310.931,-4163.764,1.0,1692000.0,1849888.842977407,814598.4,829228.9,620979.9,0.0,12.606632,1643827.2,620979.9,620992.5,-0.08428955
28215,7.2947373,305.20688,295.46948,6.9734373,306.5854,3.5458133,3.4586184,294.13776,263.92514,309.67624,0.014331434,304.92578,306.4653,1.0,0.014572269,0.015647676,0.0,37973.074,0.0,305.37,305.37,-4125.1177,1.0,1692900.0,855133.4120364799,298333.34,325567.5,37973.074,0.0,7.0044317,623900.9,37973.074,37980.08,-0.12225342
28230,8.063989,304.69858,295.64874,7.709238,301.95538,3.9566953,3.8593438,294.09485,264.06076,303.6001,0.015843159,304.7421,301.87488,1.0,0.014572269,0.18283679,0.0,443700.06,0.0,305.37,305.37,-4128.7114,1.0,1693800.0,529093.2273629778,306506.66,204201.45,443700.06,0.0,7.816039,510708.12,443700.06,443707.88,-0.16516113
28245,9.083981,305.9632,295.7983,8.687709,298.97842,4.514303,4.4030495,294.03708,264.16602,302.69595,0.017850481,305.9851,298.93958,1.0,0.014572269,0.2471683,0.0,599816.9,0.0,307.038,307.038,-4134.023,1.0,1694700.0,517130.30776054435,387818.06,116037.234,599816.9,0.0,8.917353,503855.3,599816.9,599825.8,-0.22293091
28260,10.269269,307.5747,295.83325,9.827582,297.50476,5.180973,5.052863,293.97076,264.25,302.5912,0.020185953,307.5928,297.48895,1.0,0.014572269,0.3262175,0.0,791649.94,0.0,308.706,308.706,-4141.032,1.0,1695600.0,572944.4685508042,506419.88,68992.945,791649.94,0.0,10.233836,575412.8,791649.94,791660.2,-0.2892456
28275,11.499399,309.14755,295.84866,11.012088,296.86288,5.894548,5.748021,293.9044,264.28986,303.00116,0.022611292,309.16428,296.85727,1.0,0.014572269,0.41540182,0.0,1008078.44,0.0,310.374,310.374,-4149.2954,1.0,1696500.0,679254.1719208315,642302.8,46908.51,1008078.44,0.0,11.642569,689211.3,1008078.44,1008090.06,-0.35562134
28290,12.672089,310.76694,295.97174,12.1410055,296.65225,6.5956526,6.430546,293.84506,264.2799,303.69412,0.024923105,310.783,296.65143,1.0,0.014572269,0.5110152,0.0,1240108.8,0.0,312.042,312.042,-4158.054,1.0,1697400.0,808356.0477829224,787441.4,34700.793,1240108.8,0.0,13.026198,822142.2,1240108.8,1240121.8,-0.4149475
28305,13.726848,312.44632,296.2335,13.154761,296.71332,7.243864,7.0610414,293.797,264.255,304.56522,0.02700079,312.4617,296.71536,1.0,0.014572269,0.6076086,0.0,1474517.2,0.0,313.71,313.71,-4166.6475,1.0,1698300.0,944845.3976468273,934714.4,26510.488,1474517.2,0.0,14.304905,961224.9,1474517.2,1474531.5,-0.4630127
28320,14.625686,314.15173,296.59238,14.016442,296.96957,7.809533,7.6107345,293.7629,264.25,305.5561,0.028769115,314.16644,296.97333,1.0,0.014572269,0.7010507,0.0,1701278.2,0.0,315.378,315.378,-4174.4873,1.0,1699200.0,1083088.171277302,1078634.0,22205.248,1701278.2,0.0,15.420267,1100839.2,1701278.2,1701293.6,-0.49710083
28335,15.073231,315.87735,297.0004,15.00781,297.34927,8.278684,8.066152,293.7433,264.33118,306.62106,0.030214407,315.90167,297.35385,1.0,0.046674065,0.7845938,0.0,1904016.9,0.0,316.49,316.49,-4179.571,1.0,1700100.0,1220867.4619273553,1195054.0,21990.691,1904016.9,0.0,16.344835,1217044.8,1904016.9,1904033.2,-0.51672363
28350,15.0923605,299.87,297.49796,15.753352,319.54816,8.5372715,8.317072,293.75412,264.54156,311.56705,0.030982468,299.8098,319.4433,0.014534341,1.0,0.0,0.1998449,0.0,300399.34,316.49,316.49,-4185.4893,1.0,1701000.0,1830759.7992008596,150358.66,1458931.2,0.0,300399.34,16.854343,1609289.9,300399.34,300416.2,-0.5058899
28365,15.142491,298.8694,298.48096,15.805779,319.474,8.5716095,8.350372,293.79294,264.88116,308.75702,0.031085482,298.87683,319.5344,0.014534044,1.0,0.0,0.34583607,0.0,519847.78,320.382,320.382,-4185.9893,1.0,1701900.0,1341632.6251920736,24703.408,1393607.9,0.0,519847.78,16.921982,1418311.2,519847.78,519864.72,-0.46707153
28380,15.544285,320.55945,298.53516,15.544286,349.6422,8.614307,8.3917,293.82703,265.35,327.8088,0.031226404,320.7057,350.14645,0.99919677,1.0,1.0,1.0,2426755.0,1503162.5,322.05,322.05,-4184.342,1.0,1702800.0,3839265.5987810483,1437877.9,3336575.2,2426755.0,1503162.5,17.006008,4774453.0,3929917.5,3929934.5,-0.4329834
28395,14.3278675,322.3382,299.62515,14.3278675,317.79846,7.815369,7.6164246,293.97272,266.9369,321.1227,0.028782783,322.39038,317.72928,0.99919677,1.0,0.8687749,0.16572082,2108303.8,249105.33,323.718,323.718,-4175.3765,1.0,1703700.0,2598790.175818613,1366803.8,1093616.0,2108303.8,249105.33,15.431793,2460419.8,2357409.0,2357424.5,-0.28729248
28410,12.766565,325.9895,300.7349,12.766565,327.2353,6.821458,6.650275,294.1269,269.78992,325.54596,0.025646335,326.01404,327.28143,0.99919677,1.0,0.83671314,0.30622488,2030497.8,460305.72,325.386,325.386,-4162.389,1.0,1704600.0,2672514.1376655186,1354141.4,1420940.0,2030497.8,460305.72,13.471733,2775081.5,2490803.5,2490817.0,-0.13311768
28425,11.079509,327.50772,300.2666,11.079509,326.37433,5.791818,5.6480083,294.27066,272.648,326.8648,0.022257261,327.5205,326.38043,0.99919677,1.0,0.7464766,0.22893152,1811515.9,344121.28,327.054,327.054,-4150.195,1.0,1705500.0,2486413.451944372,1267636.5,1214895.4,1811515.9,344121.28,11.439827,2482532.0,2155637.2,2155648.8,0.010650635
28440,13.392757,328.8551,299.65723,13.392757,328.73444,7.1571007,6.975852,294.39795,274.25,327.87225,0.02690427,328.84885,328.75723,0.99919677,1.0,0.7398144,0.24873324,1795348.2,373886.47,328.722,328.722,-4130.8438,1.0,1706400.0,3188239.7486924673,1642368.4,1635580.9,1795348.2,373886.47,14.132953,3277949.2,2169234.8,2169249.0,0.13793945
28455,15.235593,331.85574,298.9541,15.235594,330.74805,8.326244,8.110937,294.49194,274.77545,330.4908,0.030606283,331.70425,330.71774,0.99919677,1.0,0.64623624,0.20041953,1568257.0,301263.1,330.39,330.39,-4136.5557,1.0,1707300.0,4053930.5024570352,2105359.2,2034478.4,1568257.0,301263.1,16.437181,4139837.5,1869520.1,1869536.5,0.2319336
28470,11.224591,329.9375,298.2483,11.224591,328.5127,5.8605576,5.714713,294.5574,275.2393,330.04663,0.022548713,329.90662,328.45624,0.99919677,1.0,0.44423962,0.08771643,1078060.8,131852.05,327.057,327.057,-4137.457,1.0,1708200.0,3011448.8558108862,1493933.4,1426763.5,1078060.8,131852.05,11.575271,2920697.0,1209912.8,1209924.4,0.2973938
28485,10.752159,325.6425,297.61627,10.752159,324.60654,5.5946336,5.4559064,294.58707,275.63348,325.99356,0.02159966,325.57318,324.56982,0.99919677,1.0,0.277499,0.059567533,673422.06,89539.68,323.724,323.724,-4146.0566,1.0,1709100.0,2574347.082627389,1265637.6,1218855.1,673422.06,89539.68,11.05054,2484492.8,762961.75,762972.8,0.32705688
28500,10.752147,321.43304,297.0962,10.752147,321.0871,5.5944386,5.455714,294.57755,275.95,322.1019,0.021599634,321.3934,321.05023,0.99919677,1.0,0.21844503,0.043279156,530112.56,65055.6,320.391,320.391,-4145.907,1.0,1710000.0,2268479.2409598343,1099028.4,1083405.8,530112.56,65055.6,11.050153,2182434.0,595168.2,595179.25,0.3175354
28515,9.459139,312.65247,296.7057,9.884927,318.5723,4.967382,4.844761,294.5396,276.225,317.23865,0.019429829,312.52817,318.5764,0.014598182,1.0,0.0,0.07134828,0.0,107248.055,319.28,319.28,-4142.5723,1.0,1710900.0,1675597.9016606943,633539.7,907829.2,0.0,107248.055,9.812143,1541368.9,107248.055,107257.87,0.27960205
28530,9.196882,306.88135,296.44418,9.612331,313.72806,4.8132677,4.6945405,294.4825,276.5,312.2192,0.018892605,306.79312,313.64594,0.014597736,1.0,0.0,0.021469912,0.0,32272.766,313.725,313.725,-4140.6143,1.0,1711800.0,1251731.4720757895,403155.38,697781.0,0.0,32272.766,9.507809,1100936.4,32272.766,32282.273,0.22250366
28545,8.86665,302.99115,296.2983,9.268858,311.2525,4.617206,4.5033674,294.40964,276.775,308.0853,0.018215911,302.92792,311.2188,0.014597736,1.0,0.0,0.058372416,0.0,87743.23,311.503,311.503,-4134.9443,1.0,1712700.0,901785.0120575076,249240.9,582154.8,0.0,87743.23,9.120573,831395.75,87743.23,87752.34,0.14962769
28560,8.189459,312.3134,296.23364,7.829457,311.72415,4.038149,3.9389436,294.33,277.05,313.7236,0.016089937,312.45465,311.56216,1.0,0.014572605,0.28426868,0.0,689850.44,0.0,311.503,311.503,-4144.099,1.0,1713600.0,1181931.8492085699,553074.44,509385.53,689850.44,0.0,7.9770927,1062460.0,689850.44,689858.44,0.06997681
28575,9.004337,308.124,296.2759,8.611202,305.0956,4.470438,4.360286,294.2618,277.325,308.42972,0.017693639,308.10507,304.98828,1.0,0.014572087,0.23043185,0.0,559201.6,0.0,310.394,310.394,-4133.7886,1.0,1714500.0,903189.4171494059,448073.38,318982.62,559201.6,0.0,8.830725,767056.0,559201.6,559210.44,0.0018005371
28590,10.048219,310.77505,296.4859,9.614831,300.72864,5.0551953,4.9302893,294.1865,277.6,305.96417,0.019750226,310.80435,300.6779,1.0,0.014572087,0.3805463,0.0,923492.6,0.0,312.062,312.062,-4139.7407,1.0,1715400.0,786231.6279102743,603038.3,171331.42,923492.6,0.0,9.985485,774369.75,923492.6,923502.6,-0.073516846
28605,11.279269,312.44467,296.6317,10.800081,298.72842,5.7651415,5.621987,294.1019,277.875,305.72702,0.022177242,312.46008,298.7107,1.0,0.014572087,0.47325996,0.0,1148485.9,0.0,313.73,313.73,-4147.689,1.0,1716300.0,847176.9964473878,749106.1,95107.484,1148485.9,0.0,11.387129,844213.6,1148485.9,1148497.2,-0.15811157
28620,12.583771,313.96045,296.71695,12.05602,297.98746,6.541844,6.378179,294.01587,278.15,306.0312,0.024749033,313.97562,297.982,1.0,0.014572087,0.5809023,0.0,1409707.4,0.0,315.398,315.398,-4157.1665,1.0,1717200.0,968177.3733632781,911350.6,64332.52,1409707.4,0.0,12.920023,975683.1,1409707.4,1409720.2,-0.24414062
28635,13.831042,315.59476,296.90848,13.254757,297.78882,7.308397,7.123771,293.93777,278.39844,306.7237,0.027205886,315.61,297.7885,1.0,0.014572087,0.6965524,0.0,1690362.0,0.0,317.066,317.066,-4167.2783,1.0,1718100.0,1121532.940284453,1085493.0,49008.543,1690362.0,0.0,14.432168,1134501.5,1690362.0,1690376.4,-0.3222351
28650,14.605647,319.3648,297.24078,14.605647,307.6456,7.9907427,7.786637,293.87552,278.5875,307.7364,0.029340805,319.56403,308.82825,1.0,0.99999136,1.0,1.0,2426755.0,1503162.5,318.178,318.178,-4174.5513,1.0,1719000.0,1293387.977761995,1357169.9,638270.06,2426755.0,1503162.5,15.77738,1995440.0,3929917.5,3929933.2,-0.38449097
28665,14.846051,299.4406,297.8614,15.494569,318.80026,8.368531,8.15339,293.85965,278.70782,310.65594,0.030475138,299.41763,318.69794,0.014549593,1.0,0.0,0.20968054,0.0,315183.9,320.402,320.402,-4182.88,1.0,1719900.0,1637646.5547953104,98469.984,1362643.0,0.0,315183.9,16.521921,1461113.0,315183.9,315200.44,-0.4003601
28680,15.188137,299.3587,298.76953,15.852107,321.84094,8.601775,8.379611,293.86258,278.75,310.30676,0.031177863,299.3676,321.88065,0.014549593,1.0,0.0,0.3541125,0.0,532288.6,322.07,322.07,-4186.0796,1.0,1720800.0,1510766.153079385,37583.41,1536068.0,0.0,532288.6,16.981386,1573651.4,532288.6,532305.6,-0.39743042
28695,13.805804,320.66507,298.71005,13.805804,342.74023,7.4803667,7.290982,294.04752,278.75,336.9016,0.027734026,320.6465,342.04562,0.9991937,1.0,0.72974443,0.01,1770911.0,15031.625,323.738,323.738,-4171.991,1.0,1721700.0,4448663.9304995155,1273048.0,2553062.8,1770911.0,15031.625,14.771349,3826110.8,1785942.6,1785957.4,-0.2124939
28710,11.505006,326.39764,299.34357,11.505006,320.91144,6.0425634,5.8921304,294.33795,278.75,322.8582,0.023112029,326.35074,321.04224,0.9991937,1.0,0.7390274,0.2751991,1793438.4,413668.94,325.406,325.406,-4149.581,1.0,1722600.0,2282576.215336485,1307280.8,1042181.6,1793438.4,413668.94,11.934694,2349462.5,2207107.2,2207119.2,0.077941895
28725,12.362405,328.42648,299.084,12.362405,328.9285,6.504371,6.340818,294.58722,278.75,328.1518,0.024834428,328.5452,328.93173,0.9991937,1.0,0.62128633,0.16838942,1507709.8,253116.66,325.407,325.407,-4113.8574,1.0,1723500.0,3031903.046023058,1523522.6,1549588.2,1507709.8,253116.66,12.845189,3073111.0,1760826.4,1760839.2,0.32720947
28740,11.812761,326.37558,297.97647,11.812761,323.042,6.1938214,6.038916,294.78015,278.75,325.9716,0.023730269,326.324,322.99783,0.9991937,1.0,0.18595201,0.01,451259.97,15031.625,322.074,322.074,-4126.4814,1.0,1724400.0,2790192.943443617,1408982.0,1243590.6,451259.97,15031.625,12.232738,2652572.5,466291.6,466303.8,0.5201416
28755,-0.030445436,322.0087,297.1681,-0.030278772,321.92142,8.565096e-27,8.555388e-27,294.90045,278.75,322.83618,-6.0993432e-05,321.95212,321.8842,-5.1636805e-05,-5.1769544e-05,0.0,0.0,0.0,0.0,320.963,320.963,-31.673824,0.0,1725300.0,-6575.456827699977,-3176.3892,-3147.9014,0.0,0.0,1.7120485e-26,-6324.2905,0.0,1.7120485e-26,0.6404419
28770,-0.063368775,322.04544,297.1681,-0.063368775,321.98645,-1e-45,-1e-45,294.96152,278.75,322.83618,-0.00012729946,321.95584,321.88577,-2.5753474e-14,-2.5831071e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1726200.0,-13723.64278353757,-6621.0786,-6605.378,0.0,0.0,-3e-45,-13226.457,0.0,-3e-45,0.70150757
28785,-0.063368775,322.0744,297.1681,-0.063368775,322.0346,0.0,0.0,294.99405,278.75,322.83618,-0.00012729946,321.9598,321.88745,1.8900449e-21,1.5926252e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1727100.0,-13723.64278353757,-6628.7866,-6618.195,0.0,0.0,0.0,-13246.981,0.0,0.0,0.7340393
28800,-0.063368775,322.09808,297.1681,-0.063368775,322.07126,0.0,0.0,295.01282,278.75,322.83618,-0.00012729946,321.96396,321.88922,-1.3622591e-21,3.0774146e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1728000.0,-13723.64278353757,-6635.0894,-6627.9497,0.0,0.0,0.0,-13263.039,0.0,0.0,0.7528076
28815,-0.063368775,322.11835,297.1681,-0.063368775,322.10028,0.0,0.0,295.0243,278.75,322.83618,-0.00012729946,321.96832,321.89105,8.638978e-22,2.9843726e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1728900.0,-13723.64278353757,-6640.4824,-6635.674,0.0,0.0,0.0,-13276.156,0.0,0.0,0.7642822
28830,-0.063368775,322.13644,297.1681,-0.063368775,322.12427,0.0,0.0,295.03143,278.75,322.83618,-0.00012729946,321.9729,321.89297,-5.0350726e-34,3.476857e-33,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1729800.0,-13723.64278353757,-6645.299,-6642.058,0.0,0.0,0.0,-13287.357,0.0,0.0,0.77142334
28845,-0.063368775,322.15326,297.1681,-0.063368775,322.14502,0.0,0.0,295.03467,278.75,322.83618,-0.00012729946,321.97766,321.895,0.0,-4e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1730700.0,-13723.64278353757,-6649.7744,-6647.581,0.0,0.0,0.0,-13297.355,0.0,0.0,0.7746582
28860,-0.063368775,322.16934,297.1681,-0.063368775,322.1638,0.0,0.0,295.03613,278.75,322.83618,-0.00012729946,321.98267,321.89706,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1731600.0,-13723.64278353757,-6654.0547,-6652.576,0.0,0.0,0.0,-13306.631,0.0,0.0,0.77612305
28875,-0.063368775,322.18506,297.1681,-0.063368775,322.1813,0.0,0.0,295.03656,278.65625,322.83618,-0.00012729946,321.98788,321.89923,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1732500.0,-13723.64278353757,-6658.238,-6657.239,0.0,0.0,0.0,-13315.477,0.0,0.0,0.7765503
28890,-0.063368775,322.20053,297.1681,-0.063368775,322.198,0.0,0.0,295.03586,278.45,322.83618,-0.00012729946,321.99332,321.90152,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1733400.0,-13723.64278353757,-6662.3555,-6661.681,0.0,0.0,0.0,-13324.037,0.0,0.0,0.7758484
28905,-0.063368775,322.2158,297.1681,-0.063368775,322.21408,0.0,0.0,295.0348,278.24374,322.83618,-0.00012729946,321.99896,321.90387,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1734300.0,-13723.64278353757,-6666.4165,-6665.962,0.0,0.0,0.0,-13332.379,0.0,0.0,0.7747803
28920,-0.063368775,322.23074,297.1681,-0.063368775,322.22958,0.0,0.0,295.03296,278.15,322.83618,-0.00012729946,322.0048,321.90628,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1735200.0,-13723.64278353757,-6670.3965,-6670.088,0.0,0.0,0.0,-13340.484,0.0,0.0,0.7729492
28935,-0.063368775,322.24515,297.1681,-0.063368775,322.2444,0.0,0.0,295.03116,278.31015,322.83618,-0.00012729946,322.0108,321.90878,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1736100.0,-13723.64278353757,-6674.23,-6674.0273,0.0,0.0,0.0,-13348.258,0.0,0.0,0.7711487
28950,-0.063368775,322.25882,297.1681,-0.063368775,322.25827,0.0,0.0,295.02905,278.66876,322.83618,-0.00012729946,322.01694,321.91135,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1737000.0,-13723.64278353757,-6677.869,-6677.7227,0.0,0.0,0.0,-13355.592,0.0,0.0,0.76904297
28965,-0.063368775,322.27133,297.1681,-0.063368775,322.27097,0.0,0.0,295.02725,279.04297,322.83618,-0.00012729946,322.02316,321.91397,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1737900.0,-13723.64278353757,-6681.199,-6681.1016,0.0,0.0,0.0,-13362.301,0.0,0.0,0.76724243
28980,-0.063368775,322.28232,297.1681,-0.063368775,322.28207,0.0,0.0,295.02524,279.25,322.83618,-0.00012729946,322.02945,321.91663,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1738800.0,-13723.64278353757,-6684.123,-6684.058,0.0,0.0,0.0,-13368.182,0.0,0.0,0.7652283
28995,-0.063368775,322.29135,297.1681,-0.063368775,322.29117,0.0,0.0,295.0236,279.30664,322.83618,-0.00012729946,322.03568,321.9193,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1739700.0,-13723.64278353757,-6686.5273,-6686.4785,0.0,0.0,0.0,-13373.006,0.0,0.0,0.7635803
29010,-0.063368775,322.29785,297.1681,-0.063368775,322.29776,0.0,0.0,295.02112,279.33853,322.83618,-0.00012729946,322.0418,321.92197,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1740600.0,-13723.64278353757,-6688.2573,-6688.233,0.0,0.0,0.0,-13376.49,0.0,0.0,0.7611084
29025,-0.063368775,322.30136,297.1681,-0.063368775,322.30127,0.0,0.0,295.01865,279.32617,322.83618,-0.00012729946,322.04773,321.9246,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1741500.0,-13723.64278353757,-6689.1914,-6689.167,0.0,0.0,0.0,-13378.358,0.0,0.0,0.7586365
29040,-0.063368775,322.30118,297.1681,-0.063368775,322.30115,0.0,0.0,295.0123,279.25,322.83618,-0.00012729946,322.05338,321.92715,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1742400.0,-13723.64278353757,-6689.1426,-6689.1343,0.0,0.0,0.0,-13378.277,0.0,0.0,0.7522888
29055,-0.063368775,322.29678,297.1681,-0.063368775,322.29672,0.0,0.0,294.9562,279.1332,322.83618,-0.00012729946,322.0586,321.9296,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1743300.0,-13723.64278353757,-6687.973,-6687.9565,0.0,0.0,0.0,-13375.93,0.0,0.0,0.6961975
29070,-0.063368775,322.28748,297.1681,-0.063368775,322.28745,0.0,0.0,294.91953,279.01144,322.83618,-0.00012729946,322.06326,321.93192,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1744200.0,-13723.64278353757,-6685.4956,-6685.488,0.0,0.0,0.0,-13370.983,0.0,0.0,0.6595154
29085,-0.063368775,322.27264,297.1681,-0.063368775,322.27264,0.0,0.0,294.88403,278.88397,322.83618,-0.00012729946,322.06723,321.93402,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1745100.0,-13723.64278353757,-6681.5483,-6681.5483,0.0,0.0,0.0,-13363.097,0.0,0.0,0.62402344
29100,-0.063368775,322.25168,297.1681,-0.063368775,322.25165,0.0,0.0,294.8533,278.75,322.83618,-0.00012729946,322.07037,321.93588,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1746000.0,-13723.64278353757,-6675.9683,-6675.9604,0.0,0.0,0.0,-13351.929,0.0,0.0,0.59329224
29115,-0.063368775,322.22385,297.1681,-0.063368775,322.22385,0.0,0.0,294.76102,278.60898,322.83618,-0.00012729946,322.0725,321.93744,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1746900.0,-13723.64278353757,-6668.561,-6668.561,0.0,0.0,0.0,-13337.122,0.0,0.0,0.5010071
29130,-0.063368775,322.1886,297.1681,-0.063368775,322.1886,0.0,0.0,294.68756,278.46146,322.83618,-0.00012729946,322.0735,321.93866,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1747800.0,-13723.64278353757,-6659.1797,-6659.1797,0.0,0.0,0.0,-13318.359,0.0,0.0,0.42755127
29145,-0.063368775,322.14517,297.1681,-0.063368775,322.14517,0.0,0.0,294.62134,278.3082,322.83618,-0.00012729946,322.0731,321.93945,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1748700.0,-13723.64278353757,-6647.622,-6647.622,0.0,0.0,0.0,-13295.244,0.0,0.0,0.36132812
29160,-0.063368775,322.0931,297.1681,-0.063368775,322.0931,0.0,0.0,294.55032,278.15,322.83618,-0.00012729946,322.07117,321.9398,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1749600.0,-13723.64278353757,-6633.765,-6633.765,0.0,0.0,0.0,-13267.53,0.0,0.0,0.29031372
29175,-0.063368775,322.03168,297.1681,-0.063368775,322.03168,0.0,0.0,294.41736,277.91367,322.83618,-0.00012729946,322.06747,321.93954,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1750500.0,-13723.64278353757,-6617.4155,-6617.4155,0.0,0.0,0.0,-13234.831,0.0,0.0,0.15734863
29190,-0.06336878,321.96063,297.17105,-0.06336878,321.96063,0.0,0.0,294.31488,277.58853,322.82468,-0.00012729946,322.06186,321.9387,-1.3966955e-19,-3.5504603e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1751400.0,-13715.90878216864,-6597.7197,-6597.7197,0.0,0.0,0.0,-13195.439,0.0,0.0,0.054870605
29205,-0.06336883,321.87933,298.19235,-0.06336883,321.87933,0.0,0.0,294.2159,277.26913,319.75876,-0.00012729956,322.05408,321.93716,-1.6058164e-18,-2.0644927e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,1752300.0,-11530.654710657018,-6304.268,-6304.268,0.0,0.0,0.0,-12608.536,0.0,0.0,-0.0440979
29220,-0.063368924,321.7872,301.36478,-0.063368924,321.7872,0.0,0.0,294.11942,277.05,309.73605,-0.00012729975,322.04395,321.93484,1.550762e-19,-1.3495737e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,1753200.0,-4475.7779869648575,-5435.4175,-5435.4175,0.0,0.0,0.0,-10870.835,0.0,0.0,-0.14059448
29235,-0.06336915,321.68396,304.5397,-0.06336915,321.68396,0.0,0.0,293.94202,276.9604,298.45444,-0.0001273002,322.03122,321.9317,-4.42601e-20,6.0861615e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30375,0.0,1754100.0,3253.5534425127466,-4562.951,-4562.951,0.0,0.0,0.0,-9125.902,0.0,0.0,-0.31799316
29250,20.392324,328.6226,294.2166,0.20210108,321.39468,13.248748,0.0,293.77277,276.94852,320.2823,0.020685732,328.68213,321.2796,0.9998191,1.16033025e-17,1.0,0.0,2426755.0,0.0,343.15,343.15,-4291.4204,1.0,1755000.0,2264587.7213944914,2946795.0,23069.412,2426755.0,0.0,13.248748,2969864.5,2426755.0,2426768.2,-0.48724365
29265,11.555892,313.9786,294.78458,11.555892,349.32495,6.0745397,5.923282,293.71292,276.9874,334.01108,0.02321425,313.08533,349.43137,0.9998191,1.0,0.0,0.55901384,0.0,840288.6,343.15,343.15,-4150.861,1.0,1755900.0,3824578.141141319,931577.44,2647103.2,0.0,840288.6,11.997822,3578680.8,840288.6,840300.6,-0.5470886
29280,11.29879,299.79712,297.12976,11.298808,341.28934,5.9213634,5.7741485,293.7805,277.05,321.73282,0.022697786,299.79108,341.29196,0.92751956,1.0,0.0,0.41079706,0.0,617494.75,343.15,343.15,-4150.3296,1.0,1756800.0,2345426.7440728587,126579.27,2095592.4,0.0,617494.75,11.695512,2222171.8,617494.75,617506.44,-0.4795227
29295,10.379269,334.79514,298.59274,10.379269,339.66956,5.376777,5.2436886,293.89236,277.16495,341.4019,0.020850573,334.9808,339.15863,0.9993432,1.0,1.0,0.066188596,2426755.0,99492.22,343.15,343.15,-4145.22,1.0,1757700.0,3748899.635175121,1578168.4,1790658.6,2426755.0,99492.22,10.620466,3368827.0,2526247.2,2526257.8,-0.36764526
29310,10.66428,337.49905,298.87674,10.66428,343.9077,5.565419,5.4277472,294.0605,277.33273,341.57434,0.02142312,337.59332,344.031,0.9993432,1.0,1.0,0.42389143,2426755.0,637177.7,343.15,343.15,-4163.724,1.0,1758600.0,3841806.523629998,1729892.5,2016936.4,2426755.0,637177.7,10.993166,3746829.0,3063932.8,3063943.8,-0.19952393
29325,13.280115,345.42477,298.51636,13.280116,343.2432,7.046033,6.8672733,294.21545,277.48416,345.29694,0.026677988,345.4521,343.1542,0.9993432,1.0,0.80027604,0.1554496,1942073.9,233666.0,340.928,340.928,-4104.36,1.0,1759500.0,5241649.294754734,2616386.5,2494706.0,1942073.9,233666.0,13.913306,5111092.5,2175740.0,2175754.0,-0.044555664
29340,13.340717,341.2917,297.75424,13.340717,338.85312,7.1071715,6.927056,294.33054,277.55,341.16672,0.026799727,341.15952,338.80707,0.9993432,1.0,0.39107996,0.08155201,949055.25,122585.914,337.595,337.595,-4119.554,1.0,1760400.0,4886458.517375559,2439447.0,2302811.8,949055.25,122585.914,14.034227,4742259.0,1071641.1,1071655.1,0.07052612
29355,10.955113,335.98148,296.97507,10.955113,335.1198,5.757972,5.6155806,294.38297,277.47968,336.46057,0.022007367,335.93256,335.0819,0.9993432,1.0,0.23424876,0.041339684,568464.3,62140.26,334.262,334.262,-4180.7817,1.0,1761300.0,3649682.2609628337,1794742.5,1755096.0,568464.3,62140.26,11.373552,3549838.5,630604.56,630615.94,0.12295532
29370,11.363975,332.0996,296.3638,11.363975,331.6502,5.9327292,5.7848425,294.38275,277.32083,332.5775,0.022828715,332.0651,331.61862,0.9993432,1.0,0.16627643,0.026994819,403512.12,40577.598,330.929,330.929,-4129.95,1.0,1762200.0,3472192.780827561,1705623.4,1684174.0,403512.12,40577.598,11.717571,3389797.5,444089.72,444101.44,0.1227417
29385,10.788133,327.93918,295.93982,10.788133,328.04257,5.6443496,5.504712,294.3518,277.15155,328.88928,0.021671927,327.9138,328.01053,0.9993432,1.0,0.15863004,0.028205035,384956.22,42396.75,327.596,327.596,-4168.781,1.0,1763100.0,2999129.033731788,1449896.0,1454580.8,384956.22,42396.75,11.149061,2904476.8,427352.97,427364.12,0.091796875
29400,10.983489,324.84927,295.67377,10.983489,324.87314,5.7318306,5.5895443,294.30713,277.05,325.43753,0.02206437,324.81827,324.84305,0.9993432,1.0,0.1775731,0.035343796,430926.4,53127.47,324.263,324.263,-4147.4487,1.0,1764000.0,2758218.389696162,1345885.1,1346986.0,430926.4,53127.47,11.321375,2692871.0,484053.88,484065.2,0.04711914
29415,11.256134,321.28162,295.54865,11.256134,321.41864,5.902483,5.755852,294.25937,277.01483,322.13004,0.022612078,321.2584,321.38782,0.9993432,1.0,0.198837,0.04160394,482528.7,62537.484,320.93,320.93,-4155.1265,1.0,1764900.0,2524453.9979670774,1216545.9,1223023.8,482528.7,62537.484,11.658335,2439569.5,545066.2,545077.9,-0.00064086914
29430,11.0794935,318.12247,295.56113,11.0794935,318.16312,5.7992477,5.6553435,294.21338,276.99792,318.8569,0.022257231,318.1007,318.13245,0.9993432,1.0,0.21104752,0.04486709,512160.6,67442.52,317.597,317.597,-4155.9194,1.0,1765800.0,2177697.816111504,1049866.5,1051758.1,512160.6,67442.52,11.454592,2101624.5,579603.1,579614.56,-0.04663086
29445,9.697676,308.80707,295.69373,10.134234,315.77374,5.107157,4.9809685,294.17047,277.00702,313.59677,0.019919835,308.69223,315.78094,0.014573331,1.0,0.0,0.08152664,0.0,122547.78,316.486,316.486,-4142.9077,1.0,1766700.0,1497828.0071438802,534109.56,854681.56,0.0,122547.78,10.088125,1388791.1,122547.78,122557.87,-0.089538574
29460,9.221814,302.96976,295.8946,9.639606,310.87143,4.807366,4.688524,294.12384,277.05,308.57053,0.018945044,302.88925,310.82022,0.014573331,1.0,0.0,0.040852483,0.0,61407.918,310.931,310.931,-4121.745,1.0,1767600.0,1008613.7170855523,274032.6,606357.44,0.0,61407.918,9.49589,880390.0,61407.918,61417.414,-0.13616943
29475,9.969492,311.36453,296.0769,9.969492,316.9468,5.1233315,4.9965396,294.06744,277.15155,309.9145,0.020027386,311.3285,316.6561,1.0,1.0,0.3181065,0.01,771966.5,15031.625,309.82,309.82,-4130.4165,1.0,1768500.0,1163948.794847215,640121.56,873861.8,771966.5,15031.625,10.119871,1513983.4,786998.1,787008.25,-0.19256592
29490,9.544709,310.67456,296.1805,9.130624,305.9148,4.7715707,4.653853,294.02148,277.3,309.46686,0.018758131,310.67383,305.79617,1.0,0.01457452,0.31416285,0.0,762396.25,0.0,312.6,312.6,-4137.103,1.0,1769400.0,1046753.5238531695,581034.2,373296.34,762396.25,0.0,9.425424,954330.5,762396.25,762405.7,-0.23852539
29505,10.3182955,312.9846,296.37952,9.8749,300.92148,5.2096357,5.0808015,293.98593,277.44843,307.24084,0.020282723,313.01465,300.86832,1.0,0.01457452,0.45255995,0.0,1098252.1,0.0,314.268,314.268,-4141.862,1.0,1770300.0,925248.7014775397,719611.4,188375.94,1098252.1,0.0,10.290438,907987.3,1098252.1,1098262.4,-0.27407837
29520,11.094041,314.8008,296.57718,10.621844,298.833,5.657675,5.5173197,293.95224,277.55,306.96674,0.021812163,314.8183,298.8151,1.0,0.01457452,0.5360215,0.0,1300792.8,0.0,315.936,315.936,-4147.0054,1.0,1771200.0,951798.5875279465,849129.7,100636.46,1300792.8,0.0,11.174994,949766.1,1300792.8,1300803.9,-0.30776978
29535,11.952296,316.35593,296.7003,11.448352,298.1322,6.163495,6.0099125,293.91394,277.5958,307.30878,0.023504397,316.37234,298.12717,1.0,0.01457452,0.62613237,0.0,1519469.9,0.0,317.604,317.604,-4152.9863,1.0,1772100.0,1047253.8688324335,986706.1,68850.89,1519469.9,0.0,12.173408,1055557.0,1519469.9,1519482.0,-0.34606934
29550,12.74258,318.01846,296.86652,12.208975,297.96875,6.6391654,6.4728966,293.8827,277.60965,308.03314,0.02506218,318.03494,297.9686,1.0,0.01457452,0.7215365,0.0,1750992.2,0.0,319.272,319.272,-4159.06,1.0,1773000.0,1175411.9210597763,1132027.6,56520.01,1750992.2,0.0,13.112062,1188547.6,1750992.2,1751005.4,-0.37731934
29565,12.717416,301.98978,297.14325,13.279251,324.61572,6.9658346,6.7907023,293.87354,277.5937,316.54733,0.026111925,301.82874,324.4796,0.014468749,1.0,0.0,0.19638099,0.0,295192.53,319.272,319.272,-4163.814,1.0,1773900.0,2128047.4612850524,258868.25,1532218.2,0.0,295192.53,13.7565365,1791086.5,295192.53,295206.28,-0.3864746
29580,12.771559,298.9148,297.89417,13.335172,320.69656,7.0007663,6.8246813,293.90228,277.55,309.45657,0.026222477,298.91116,320.78275,0.014474737,1.0,0.0,0.32619852,0.0,490329.38,322.608,322.608,-4164.497,1.0,1774800.0,1273418.9433722917,54747.145,1277110.4,0.0,490329.38,13.825447,1331857.5,490329.38,490343.2,-0.35772705
29595,13.203608,321.44205,298.18106,13.203608,350.1924,7.0924983,6.913848,293.92084,277.47006,324.05777,0.026524292,321.75827,350.92587,0.9991698,1.0,1.0,1.0,2426755.0,1503162.5,323.164,323.164,-4163.8784,1.0,1775700.0,2882717.850582685,1289941.5,2884297.5,2426755.0,1503162.5,14.006346,4174239.0,3929917.5,3929931.5,-0.33917236
29610,12.181014,325.4307,298.58984,12.181014,321.1722,6.4589996,6.2975917,294.03357,277.35196,325.40652,0.024470039,325.47717,320.9976,0.9991698,1.0,0.82537067,0.10726775,2002972.4,161240.86,325.944,325.944,-4157.939,1.0,1776600.0,2756061.9237973243,1373184.9,1155319.8,2002972.4,161240.86,12.756592,2528504.5,2164213.2,2164226.0,-0.22644043
29625,11.199688,328.0118,299.5084,11.199688,329.32114,5.861047,5.7153964,294.17438,277.2079,327.15817,0.022498686,327.97546,329.38406,0.9991698,1.0,0.7796761,0.30178222,1892082.8,453627.7,327.612,327.612,-4148.9824,1.0,1777500.0,2612751.6267401916,1340763.4,1402352.4,1892082.8,453627.7,11.576443,2743115.8,2345710.5,2345722.0,-0.085632324
29640,11.084764,330.04993,299.2737,11.0847645,328.82306,5.822628,5.678386,294.29938,277.05,329.1535,0.022267818,330.1072,328.84323,0.9991698,1.0,0.73123884,0.22161098,1774537.5,333117.3,329.28,329.28,-4171.5176,1.0,1778400.0,2794502.6219211286,1432817.6,1375699.8,1774537.5,333117.3,11.501015,2808517.5,2107654.8,2107666.2,0.039367676
29655,11.090344,331.67618,298.64288,11.090344,331.1478,5.794437,5.6505075,294.40384,276.81116,330.88922,0.022279028,331.75952,331.18985,0.9991698,1.0,0.62107676,0.18751967,1507201.1,281872.53,329.281,329.281,-4147.3047,1.0,1779300.0,3017351.651611716,1538672.5,1514060.9,1507201.1,281872.53,11.444944,3052733.5,1789073.6,1789085.1,0.14382935
29670,17.276325,328.9005,297.9578,17.276325,326.9769,9.440676,9.18508,294.48004,276.48215,329.01367,0.034705844,328.75095,326.90262,0.9991698,1.0,0.3732257,0.06733917,905727.25,101221.71,325.948,325.948,-4028.6785,1.0,1780200.0,4526845.84504143,2245221.0,2105642.5,905727.25,101221.71,18.625755,4350863.5,1006948.94,1006967.56,0.22003174
29685,11.414635,324.05988,297.32114,11.414635,323.448,5.9643483,5.8156476,294.51718,276.16205,324.66028,0.022930484,324.0352,323.41812,0.9991698,1.0,0.2405615,0.047992032,583783.8,72139.82,322.615,322.615,-4131.2407,1.0,1781100.0,2632979.000038517,1281894.4,1252560.0,583783.8,72139.82,11.779996,2534454.5,655923.6,655935.4,0.25717163
29700,12.4146385,320.37573,296.79245,12.4146385,319.98047,6.533494,6.3691134,294.51593,275.95,320.9956,0.02493936,320.33124,319.94388,0.9991698,1.0,0.17522365,0.029512415,425224.84,44361.953,319.282,319.282,-4112.315,1.0,1782000.0,2535167.085938758,1229667.2,1209057.6,425224.84,44361.953,12.902607,2438725.0,469586.8,469599.72,0.2559204
29715,10.662503,314.47397,296.39297,10.662503,316.6675,5.5369844,5.399686,294.48712,275.9701,317.45413,0.021419553,314.29868,316.63242,0.9991698,1.0,0.0,0.029826714,0.0,44834.395,317.06,317.06,-4141.7666,1.0,1782900.0,1894706.4161354774,809712.3,907944.6,0.0,44834.395,10.93667,1717657.0,44834.395,44845.332,0.22711182
29730,8.708812,308.36273,296.1184,9.1060915,313.83334,4.5082407,4.3969107,294.44025,276.17023,312.73563,0.017893886,308.2737,313.7356,0.014569567,1.0,0.0,0.01,0.0,15031.625,312.616,312.616,-4116.451,1.0,1783800.0,1248855.7538575947,447860.72,677518.06,0.0,15031.625,8.905151,1125378.8,15031.625,15040.53,0.18023682
29745,9.862468,308.6416,295.95642,9.862468,314.08206,5.0351777,4.9102955,294.37982,276.38525,307.93738,0.019812388,310.45703,315.96475,0.99973065,1.0,1.0,1.0,2426755.0,1503162.5,310.394,310.394,-4106.9336,1.0,1784700.0,996959.7685112604,525450.2,750806.9,2426755.0,1503162.5,9.945473,1276257.0,3929917.5,3929927.5,0.11981201
29760,7.203729,312.26172,295.8874,6.8867083,308.80414,3.498573,3.4125516,294.31476,276.45,311.16287,0.014152909,312.20575,308.70547,1.0,0.014576712,0.15899703,0.0,385846.84,0.0,310.394,310.394,-4125.6797,1.0,1785600.0,908008.519215798,495416.16,373606.28,385846.84,0.0,6.9111247,869022.44,385846.84,385853.75,0.054748535
29775,8.002266,303.23236,295.91272,7.6503243,303.97574,3.9234893,3.826961,294.25467,276.34384,305.09607,0.015721988,303.269,303.88046,1.0,0.014576712,0.12392611,0.0,300738.3,0.0,305.37,305.37,-4128.4233,1.0,1786500.0,606398.1493180108,246009.6,259075.77,300738.3,0.0,7.75045,505085.38,300738.3,300746.06,-0.005340576
29790,9.005706,305.97305,296.02322,8.612748,300.2292,4.471042,4.3608727,294.1844,276.1907,303.28912,0.017696567,306.0009,300.17612,1.0,0.014576712,0.23736598,0.0,576029.06,0.0,307.038,307.038,-4133.583,1.0,1787400.0,540042.2128203445,376342.0,152144.6,576029.06,0.0,8.831915,528486.6,576029.06,576037.9,-0.07562256
29805,10.183315,307.59592,296.0691,9.745102,298.22403,5.1320224,5.0051603,294.1061,276.0422,303.01218,0.02001677,307.6136,298.20236,1.0,0.014576712,0.31323722,0.0,760150.0,0.0,308.706,308.706,-4140.499,1.0,1788300.0,583708.169057013,493001.44,88200.375,760150.0,0.0,10.137182,581201.8,760150.0,760160.1,-0.15390015
29820,11.426838,309.1332,296.0644,10.942484,297.3371,5.85188,5.706467,294.02725,275.95,303.254,0.022468498,309.14978,297.32892,1.0,0.014576712,0.40202117,0.0,975606.9,0.0,310.374,310.374,-4148.7515,1.0,1789200.0,678466.4939348999,627208.06,58491.53,975606.9,0.0,11.558348,685699.6,975606.9,975618.44,-0.23275757
29835,11.656085,311.15372,296.1175,11.1632595,297.01328,5.9887424,5.839772,294.03024,275.94708,304.02844,0.022920515,311.1736,297.01147,1.0,0.014576712,0.47536185,0.0,1153586.8,0.0,312.042,312.042,-4151.6245,1.0,1790100.0,761556.7868818743,736106.75,41999.38,1153586.8,0.0,11.828514,778106.1,1153586.8,1153598.6,-0.22976685
29850,11.786354,312.88126,296.2338,11.288707,297.01306,6.0660696,5.9150705,294.0402,275.98907,304.91428,0.023177365,312.89896,297.01437,1.0,0.014576712,0.52964437,0.0,1285317.0,0.0,313.71,313.71,-4152.6655,1.0,1791000.0,845000.8313769331,824094.06,36947.02,1285317.0,0.0,11.98114,861041.06,1285317.0,1285329.0,-0.21981812
