minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
29865,11.807935,314.6087,296.3952,11.309487,297.16333,6.07907,5.927732,294.05756,276.01154,305.85248,0.023219913,314.62686,297.1661,1.0,0.014576712,0.5794763,0.0,1406246.9,0.0,315.378,315.378,-4152.961,1.0,1791900.0,922307.8792085289,903268.06,36485.938,1406246.9,0.0,12.006802,939754.0,1406246.9,1406258.9,-0.20245361
29880,11.701432,316.3516,296.56827,11.206929,297.39096,6.0161195,5.866438,294.08316,275.95,306.84406,0.023009928,316.37015,297.39456,1.0,0.014576712,0.6219565,0.0,1509336.0,0.0,317.046,317.046,-4152.348,1.0,1792800.0,993069.5315753951,972271.6,38723.414,1509336.0,0.0,11.882557,1010995.06,1509336.0,1509347.9,-0.17684937
29895,10.618375,318.6203,296.6874,10.163921,297.65936,5.3846984,5.2514186,294.17953,275.8117,308.0517,0.020874435,318.64554,297.66397,1.0,0.014576712,0.6252092,0.0,1517229.5,0.0,318.714,318.714,-4146.0776,1.0,1793700.0,996337.0158009753,978145.06,41491.242,1517229.5,0.0,10.636117,1019636.3,1517229.5,1517240.1,-0.08047485
29910,8.832665,304.67734,296.6873,9.235919,325.86664,4.6015773,4.4881735,294.28702,275.65625,319.88577,0.018148694,304.36197,325.61832,0.014552463,1.0,0.0,0.08535251,0.0,128298.69,318.714,318.714,-4137.9546,1.0,1794600.0,1768293.3827150918,296408.5,1131892.1,0.0,128298.69,9.08975,1428300.6,128298.69,128307.77,0.027008057
29925,7.0376053,299.97382,296.6486,7.3624964,320.0805,3.583815,3.495711,294.41592,275.49765,309.65414,0.014463945,299.94333,320.30246,0.014558738,1.0,0.0,0.20809175,0.0,312795.72,320.383,320.383,-4128.1875,1.0,1795500.0,790068.8226010174,98286.83,724573.06,0.0,312795.72,7.079526,822859.9,312795.72,312802.8,0.1559143
29940,8.861127,300.29523,296.4797,9.2652025,317.49863,4.591099,4.4776216,294.51926,275.35,310.01062,0.018206693,300.36984,317.4026,0.014558738,1.0,0.0,0.07009625,0.0,105366.05,317.05,317.05,-4112.5728,1.0,1796400.0,1034683.4649072207,142001.23,817927.2,0.0,105366.05,9.06872,959928.44,105366.05,105375.12,0.25924683
29955,9.621643,303.5689,296.1441,10.056069,314.96512,5.051374,4.926462,294.59665,275.2203,309.38727,0.019764956,303.6059,314.9282,0.014558738,1.0,0.0,0.058186118,0.0,87463.19,313.717,313.717,-4132.752,1.0,1797300.0,1099352.335815638,300043.06,794914.8,0.0,87463.19,9.977837,1094957.9,87463.19,87473.164,0.3366394
29970,8.350925,305.4199,295.78784,8.733922,311.203,4.3234897,4.217041,294.6524,275.1,308.72668,0.017160594,305.44876,311.15512,0.014558738,1.0,0.0,0.01,0.0,15031.625,310.384,310.384,-4134.5557,1.0,1798200.0,932560.5813719449,337833.4,565466.25,0.0,15031.625,8.540531,903299.6,15031.625,15040.166,0.39239502
29985,-0.063368835,306.44516,295.79706,-0.063368835,309.346,0.0,0.0,294.68954,274.97968,308.1199,-0.00012729957,306.0506,309.68527,1.3956548e-10,1.3956548e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,1799100.0,-6588.510419209825,-2833.983,-3606.041,0.0,0.0,0.0,-6440.024,0.0,0.0,0.4295349
30000,-0.063368775,306.9403,295.79742,-0.063368775,308.89584,0.0,0.0,294.70966,274.85,308.1196,-0.00012729946,306.09323,309.67355,-1.920934e-22,-7.3625355e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1800000.0,-6588.145431935289,-2965.6658,-3486.1294,0.0,0.0,0.0,-6451.795,0.0,0.0,0.449646
30015,-0.063368775,307.2759,295.79742,-0.063368775,308.5941,0.0,0.0,294.7215,274.6242,308.1196,-0.00012729946,306.13498,309.662,4.5893964e-22,-1.3804266e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1800900.0,-6588.145431935289,-3054.9858,-3405.817,0.0,0.0,0.0,-6460.8027,0.0,0.0,0.46148682
30030,-0.063368775,307.50452,295.79742,-0.063368775,308.39185,0.0,0.0,294.72958,274.29376,308.1196,-0.00012729946,306.1759,309.6505,-5.9608163e-28,-1.3028262e-28,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1801800.0,-6588.145431935289,-3115.8293,-3351.991,0.0,0.0,0.0,-6467.8203,0.0,0.0,0.46957397
30045,-0.063368775,307.65887,295.79742,-0.063368775,308.25873,0.0,0.0,294.7348,273.9664,308.1196,-0.00012729946,306.21603,309.6392,-3.575e-42,-7.8e-43,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1802700.0,-6588.145431935289,-3156.9116,-3316.5618,0.0,0.0,0.0,-6473.4736,0.0,0.0,0.47479248
30060,-0.063368775,307.76495,295.79742,-0.063368775,308.17056,0.0,0.0,294.73834,273.75,308.1196,-0.00012729946,306.25537,309.62796,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1803600.0,-6588.145431935289,-3185.1443,-3293.0967,0.0,0.0,0.0,-6478.241,0.0,0.0,0.47833252
30075,-0.063368775,307.83838,295.79742,-0.063368775,308.11264,0.0,0.0,294.7408,273.67188,308.1196,-0.00012729946,306.29398,309.61685,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1804500.0,-6588.145431935289,-3204.6863,-3277.6807,0.0,0.0,0.0,-6482.367,0.0,0.0,0.48080444
30090,-0.063368775,307.88968,295.79742,-0.063368775,308.07513,0.0,0.0,294.74258,273.66666,308.1196,-0.00012729946,306.33182,309.60583,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1805400.0,-6588.145431935289,-3218.3398,-3267.6985,0.0,0.0,0.0,-6486.038,0.0,0.0,0.48257446
30105,-0.063368775,307.92578,295.79742,-0.063368775,308.0512,0.0,0.0,294.74384,273.70312,308.1196,-0.00012729946,306.36893,309.59494,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1806300.0,-6588.145431935289,-3227.9485,-3261.3308,0.0,0.0,0.0,-6489.2793,0.0,0.0,0.48382568
30120,-0.063368775,307.95142,295.79742,-0.063368775,308.0362,0.0,0.0,294.7448,273.75,308.1196,-0.00012729946,306.40527,309.58414,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1807200.0,-6588.145431935289,-3234.771,-3257.3347,0.0,0.0,0.0,-6492.1055,0.0,0.0,0.48480225
30135,-0.063368775,307.96957,295.79742,-0.063368775,308.02692,0.0,0.0,294.745,273.91406,308.1196,-0.00012729946,306.4409,309.57343,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1808100.0,-6588.145431935289,-3239.6038,-3254.8655,0.0,0.0,0.0,-6494.469,0.0,0.0,0.48498535
30150,-0.063368775,307.98227,295.79742,-0.063368775,308.02103,0.0,0.0,294.74417,274.1875,308.1196,-0.00012729946,306.47574,309.5628,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1809000.0,-6588.145431935289,-3242.9827,-3253.2979,0.0,0.0,0.0,-6496.2803,0.0,0.0,0.48416138
30165,-0.063368775,307.9907,295.79742,-0.063368775,308.0169,0.0,0.0,294.74353,274.3672,308.1196,-0.00012729946,306.50983,309.55225,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1809900.0,-6588.145431935289,-3245.2244,-3252.2014,0.0,0.0,0.0,-6497.426,0.0,0.0,0.4835205
30180,-0.063368775,307.99554,295.79742,-0.063368775,308.01324,0.0,0.0,294.74203,274.25,308.1196,-0.00012729946,306.54306,309.54175,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1810800.0,-6588.145431935289,-3246.5159,-3251.2268,0.0,0.0,0.0,-6497.7427,0.0,0.0,0.48202515
30195,-0.063368775,307.99716,295.79742,-0.063368775,308.00916,0.0,0.0,294.74042,273.87384,308.1196,-0.00012729946,306.57547,309.53128,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1811700.0,-6588.145431935289,-3246.9463,-3250.1384,0.0,0.0,0.0,-6497.085,0.0,0.0,0.4804077
30210,-0.063368775,307.99567,295.79742,-0.063368775,308.00378,0.0,0.0,294.73895,273.4386,308.1196,-0.00012729946,306.60696,309.5208,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1812600.0,-6588.145431935289,-3246.5483,-3248.7087,0.0,0.0,0.0,-6495.257,0.0,0.0,0.47894287
30225,-0.063368775,307.991,295.79742,-0.063368775,307.99646,0.0,0.0,294.7371,272.98404,308.1196,-0.00012729946,306.63754,309.51038,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1813500.0,-6588.145431935289,-3245.3057,-3246.7595,0.0,0.0,0.0,-6492.0654,0.0,0.0,0.4770813
30240,-0.063368775,307.98294,295.79742,-0.063368775,307.98663,0.0,0.0,294.7354,272.55,308.1196,-0.00012729946,306.66708,309.49988,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1814400.0,-6588.145431935289,-3243.1614,-3244.144,0.0,0.0,0.0,-6487.3057,0.0,0.0,0.47540283
30255,-0.063368775,307.97122,295.79742,-0.063368775,307.97372,0.0,0.0,294.73343,272.13336,308.1196,-0.00012729946,306.69553,309.48935,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1815300.0,-6588.145431935289,-3240.0425,-3240.7085,0.0,0.0,0.0,-6480.751,0.0,0.0,0.4734192
30270,-0.063368775,307.95554,295.79742,-0.063368775,307.95724,0.0,0.0,294.73172,271.71616,308.1196,-0.00012729946,306.72284,309.4787,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1816200.0,-6588.145431935289,-3235.8677,-3236.3225,0.0,0.0,0.0,-6472.1904,0.0,0.0,0.4717102
30285,-0.063368775,307.93552,295.79742,-0.063368775,307.93668,0.0,0.0,294.73004,271.3159,308.1196,-0.00012729946,306.74887,309.46796,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1817100.0,-6588.145431935289,-3230.5393,-3230.8481,0.0,0.0,0.0,-6461.3877,0.0,0.0,0.47003174
30300,-0.063368775,307.91077,295.79742,-0.063368775,307.91153,0.0,0.0,294.72855,270.95,308.1196,-0.00012729946,306.7736,309.45703,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1818000.0,-6588.145431935289,-3223.9524,-3224.1553,0.0,0.0,0.0,-6448.1074,0.0,0.0,0.46853638
30315,-0.063368775,307.88083,295.79742,-0.063368775,307.88135,0.0,0.0,294.7272,270.7776,308.1196,-0.00012729946,306.79684,309.4459,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1818900.0,-6588.145431935289,-3215.9844,-3216.1226,0.0,0.0,0.0,-6432.107,0.0,0.0,0.4671936
30330,-0.063368775,307.84534,295.79742,-0.063368775,307.8457,0.0,0.0,294.72556,270.83313,308.1196,-0.00012729946,306.81854,309.43454,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1819800.0,-6588.145431935289,-3206.5383,-3206.6357,0.0,0.0,0.0,-6413.174,0.0,0.0,0.46554565
30345,-0.063368775,307.80386,295.79742,-0.063368775,307.8041,0.0,0.0,294.72433,270.94708,308.1196,-0.00012729946,306.83853,309.42288,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1820700.0,-6588.145431935289,-3195.5002,-3195.5652,0.0,0.0,0.0,-6391.0654,0.0,0.0,0.46432495
30360,-0.063368775,307.756,295.79742,-0.063368775,307.7562,0.0,0.0,294.72266,270.95,308.1196,-0.00012729946,306.85675,309.41092,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1821600.0,-6588.145431935289,-3182.7644,-3182.8132,0.0,0.0,0.0,-6365.5776,0.0,0.0,0.46264648
30375,-0.063368775,307.7014,295.79742,-0.063368775,307.7015,0.0,0.0,294.72144,270.7949,308.1196,-0.00012729946,306.87305,309.39853,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1822500.0,-6588.145431935289,-3168.2258,-3168.2583,0.0,0.0,0.0,-6336.4844,0.0,0.0,0.46142578
30390,-0.063368775,307.6396,295.79742,-0.063368775,307.63965,0.0,0.0,294.7192,270.59546,308.1196,-0.00012729946,306.88727,309.38574,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1823400.0,-6588.145431935289,-3151.7783,-3151.7944,0.0,0.0,0.0,-6303.5728,0.0,0.0,0.459198
30405,-0.063368775,307.57028,295.79742,-0.063368775,307.5703,0.0,0.0,294.71692,270.4233,308.1196,-0.00012729946,306.8993,309.37244,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1824300.0,-6588.145431935289,-3133.3328,-3133.3408,0.0,0.0,0.0,-6266.674,0.0,0.0,0.45690918
30420,-0.063368775,307.4931,295.79742,-0.063368775,307.49313,0.0,0.0,294.71466,270.35,308.1196,-0.00012729946,306.90897,309.35858,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1825200.0,-6588.145431935289,-3112.7915,-3112.7998,0.0,0.0,0.0,-6225.5913,0.0,0.0,0.45465088
30435,-0.063368775,307.40778,295.79742,-0.063368775,307.4078,0.0,0.0,294.71213,270.35,308.1196,-0.00012729946,306.91617,309.34415,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1826100.0,-6588.145431935289,-3090.0818,-3090.09,0.0,0.0,0.0,-6180.172,0.0,0.0,0.45211792
30450,-0.063368775,307.31403,295.79742,-0.063368775,307.31406,0.0,0.0,294.71,270.35,308.1196,-0.00012729946,306.92075,309.32907,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1827000.0,-6588.145431935289,-3065.1304,-3065.1387,0.0,0.0,0.0,-6130.269,0.0,0.0,0.4499817
30465,-0.063368775,307.2116,295.79742,-0.063368775,307.2116,0.0,0.0,294.70776,270.35,308.1196,-0.00012729946,306.92255,309.31326,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1827900.0,-6588.145431935289,-3037.8723,-3037.8723,0.0,0.0,0.0,-6075.7446,0.0,0.0,0.4477539
30480,-0.063368775,307.10028,295.79742,-0.063368775,307.10028,0.0,0.0,294.70602,270.35,308.1196,-0.00012729946,306.92142,309.29666,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1828800.0,-6588.145431935289,-3008.2424,-3008.2424,0.0,0.0,0.0,-6016.485,0.0,0.0,0.4460144
30495,-0.063368775,306.97986,295.79742,-0.063368775,306.9799,0.0,0.0,294.704,270.35,308.1196,-0.00012729946,306.9172,309.27927,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1829700.0,-6588.145431935289,-2976.1921,-2976.2002,0.0,0.0,0.0,-5952.3926,0.0,0.0,0.44400024
30510,-0.063368775,306.85022,295.79742,-0.063368775,306.85022,0.0,0.0,294.70197,270.35,308.1196,-0.00012729946,306.90982,309.26096,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1830600.0,-6588.145431935289,-2941.689,-2941.689,0.0,0.0,0.0,-5883.378,0.0,0.0,0.44195557
30525,-0.063368775,306.71127,295.79742,-0.063368775,306.71127,0.0,0.0,294.69974,270.35,308.1196,-0.00012729946,306.89905,309.2417,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1831500.0,-6588.145431935289,-2904.7085,-2904.7085,0.0,0.0,0.0,-5809.417,0.0,0.0,0.43972778
30540,-0.063368775,306.56296,295.79742,-0.063368775,306.56296,0.0,0.0,294.69727,270.35,308.1196,-0.00012729946,306.8848,309.22144,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1832400.0,-6588.145431935289,-2865.2346,-2865.2346,0.0,0.0,0.0,-5730.469,0.0,0.0,0.43725586
30555,-0.063368775,306.40515,295.79742,-0.063368775,306.40515,0.0,0.0,294.69485,270.35,308.1196,-0.00012729946,306.8669,309.2001,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1833300.0,-6588.145431935289,-2823.2346,-2823.2346,0.0,0.0,0.0,-5646.469,0.0,0.0,0.43484497
30570,-0.063368775,306.23804,295.79742,-0.063368775,306.23804,0.0,0.0,294.69238,270.35,308.1196,-0.00012729946,306.8453,309.17764,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1834200.0,-6588.145431935289,-2778.7573,-2778.7573,0.0,0.0,0.0,-5557.5146,0.0,0.0,0.43237305
30585,-0.063368775,306.06155,295.79742,-0.063368775,306.06155,0.0,0.0,294.69028,270.35,308.1196,-0.00012729946,306.81982,309.15402,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1835100.0,-6588.145431935289,-2731.7864,-2731.7864,0.0,0.0,0.0,-5463.5728,0.0,0.0,0.43026733
30600,-0.063368775,305.87576,295.79742,-0.063368775,305.87576,0.0,0.0,294.68808,270.35,308.1196,-0.00012729946,306.79034,309.12918,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1836000.0,-6588.145431935289,-2682.3384,-2682.3384,0.0,0.0,0.0,-5364.677,0.0,0.0,0.42807007
30615,-0.063368775,305.68082,295.79742,-0.063368775,305.68082,0.0,0.0,294.68628,270.35,308.1196,-0.00012729946,306.75677,309.10303,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1836900.0,-6588.145431935289,-2630.4536,-2630.4536,0.0,0.0,0.0,-5260.907,0.0,0.0,0.42626953
30630,-0.063368775,305.47687,295.79742,-0.063368775,305.47687,0.0,0.0,294.68417,270.35,308.1196,-0.00012729946,306.71902,309.07556,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1837800.0,-6588.145431935289,-2576.1729,-2576.1729,0.0,0.0,0.0,-5152.3457,0.0,0.0,0.42416382
30645,-0.063368775,305.26407,295.79742,-0.063368775,305.26407,0.0,0.0,294.68222,270.35,308.1196,-0.00012729946,306.67694,309.0467,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1838700.0,-6588.145431935289,-2519.5366,-2519.5366,0.0,0.0,0.0,-5039.073,0.0,0.0,0.4222107
30660,-0.063368775,305.04263,295.79742,-0.063368775,305.04263,0.0,0.0,294.68018,270.35,308.1196,-0.00012729946,306.63052,309.01642,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1839600.0,-6588.145431935289,-2460.6018,-2460.6018,0.0,0.0,0.0,-4921.2036,0.0,0.0,0.42016602
30675,-0.063368775,304.8128,295.79742,-0.063368775,304.8128,0.0,0.0,294.67816,270.28467,308.1196,-0.00012729946,306.5796,308.98465,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1840500.0,-6588.145431935289,-2399.4333,-2399.4333,0.0,0.0,0.0,-4798.8667,0.0,0.0,0.41815186
30690,-0.063368775,304.5748,295.79742,-0.063368775,304.5748,0.0,0.0,294.6758,270.1341,308.1196,-0.00012729946,306.52414,308.9514,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1841400.0,-6588.145431935289,-2336.0881,-2336.0881,0.0,0.0,0.0,-4672.1763,0.0,0.0,0.415802
30705,-0.063368775,304.32904,295.79742,-0.063368775,304.32904,0.0,0.0,294.6732,269.9665,308.1196,-0.00012729946,306.4641,308.91653,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1842300.0,-6588.145431935289,-2270.68,-2270.68,0.0,0.0,0.0,-4541.36,0.0,0.0,0.4131775
30720,-0.063368775,304.0757,295.79742,-0.063368775,304.0757,0.0,0.0,294.67065,269.85,308.1196,-0.00012729946,306.3994,308.88013,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1843200.0,-6588.145431935289,-2203.2573,-2203.2573,0.0,0.0,0.0,-4406.5146,0.0,0.0,0.41064453
30735,-0.063368775,303.81528,295.79742,-0.063368775,303.81528,0.0,0.0,294.66785,269.81836,308.1196,-0.00012729946,306.33005,308.84207,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1844100.0,-6588.145431935289,-2133.9424,-2133.9424,0.0,0.0,0.0,-4267.885,0.0,0.0,0.4078369
30750,-0.063368775,303.54797,295.79742,-0.063368775,303.54797,0.0,0.0,294.6654,269.83377,308.1196,-0.00012729946,306.25598,308.8024,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1845000.0,-6588.145431935289,-2062.7998,-2062.7998,0.0,0.0,0.0,-4125.5996,0.0,0.0,0.4053955
30765,-0.063368775,303.27432,295.79742,-0.063368775,303.27432,0.0,0.0,294.66284,269.8573,308.1196,-0.00012729946,306.1772,308.76102,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1845900.0,-6588.145431935289,-1989.968,-1989.968,0.0,0.0,0.0,-3979.936,0.0,0.0,0.40283203
30780,-0.063368775,302.9946,295.79742,-0.063368775,302.9946,0.0,0.0,294.66068,269.85,308.1196,-0.00012729946,306.09366,308.71796,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1846800.0,-6588.145431935289,-1915.5197,-1915.5197,0.0,0.0,0.0,-3831.0393,0.0,0.0,0.40066528
30795,-0.063368775,302.70923,295.79742,-0.063368775,302.70923,0.0,0.0,294.65826,269.78473,308.1196,-0.00012729946,306.00537,308.67316,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1847700.0,-6588.145431935289,-1839.5688,-1839.5688,0.0,0.0,0.0,-3679.1377,0.0,0.0,0.3982544
30810,-0.063368775,302.41864,295.79742,-0.063368775,302.41864,0.0,0.0,294.65613,269.66168,308.1196,-0.00012729946,305.91235,308.62662,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1848600.0,-6588.145431935289,-1762.2291,-1762.2291,0.0,0.0,0.0,-3524.4583,0.0,0.0,0.39611816
30825,-0.063368775,302.12323,295.79742,-0.063368775,302.12323,0.0,0.0,294.65363,269.4828,308.1196,-0.00012729946,305.81464,308.5783,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1849500.0,-6588.145431935289,-1683.606,-1683.606,0.0,0.0,0.0,-3367.212,0.0,0.0,0.39361572
30840,-0.063368775,301.82346,295.79742,-0.063368775,301.82346,0.0,0.0,294.65106,269.25,308.1196,-0.00012729946,305.7122,308.52826,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1850400.0,-6588.145431935289,-1603.8214,-1603.8214,0.0,0.0,0.0,-3207.6428,0.0,0.0,0.39105225
30855,-0.063368775,301.51974,295.79742,-0.063368775,301.51974,0.0,0.0,294.64865,268.8065,308.1196,-0.00012729946,305.6051,308.4764,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1851300.0,-6588.145431935289,-1522.9891,-1522.9891,0.0,0.0,0.0,-3045.9783,0.0,0.0,0.38864136
30870,-0.063368775,301.21252,295.79742,-0.063368775,301.21252,0.0,0.0,294.6459,268.14307,308.1196,-0.00012729946,305.4934,308.4228,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1852200.0,-6588.145431935289,-1441.2228,-1441.2228,0.0,0.0,0.0,-2882.4456,0.0,0.0,0.38589478
30885,-0.063368775,300.9022,295.79742,-0.063368775,300.9022,0.0,0.0,294.64365,267.48312,308.1196,-0.00012729946,305.37714,308.36734,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1853100.0,-6588.145431935289,-1358.6279,-1358.6279,0.0,0.0,0.0,-2717.2559,0.0,0.0,0.38363647
30900,-0.063368775,300.58926,295.79742,-0.063368775,300.58926,0.0,0.0,294.6411,267.05,308.1196,-0.00012729946,305.2564,308.31015,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1854000.0,-6588.145431935289,-1275.3427,-1275.3427,0.0,0.0,0.0,-2550.6853,0.0,0.0,0.38110352
30915,-0.063368775,300.2741,295.79742,-0.063368775,300.2741,0.0,0.0,294.63916,266.86032,308.1196,-0.00012729946,305.13123,308.25116,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1854900.0,-6588.145431935289,-1191.4645,-1191.4645,0.0,0.0,0.0,-2382.929,0.0,0.0,0.3791504
30930,-0.063368775,299.95718,295.79742,-0.063368775,299.95718,0.0,0.0,294.63663,266.7394,308.1196,-0.00012729946,305.00174,308.1904,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1855800.0,-6588.145431935289,-1107.1152,-1107.1152,0.0,0.0,0.0,-2214.2305,0.0,0.0,0.37661743
30945,-0.063368775,299.6389,295.79742,-0.063368775,299.6389,0.0,0.0,294.63452,266.6238,308.1196,-0.00012729946,304.86795,308.12787,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1856700.0,-6588.145431935289,-1022.4005,-1022.4005,0.0,0.0,0.0,-2044.801,0.0,0.0,0.37451172
30960,-0.063368775,299.3196,295.79742,-0.063368775,299.3196,0.0,0.0,294.63214,266.45,308.1196,-0.00012729946,304.73,308.0636,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1857600.0,-6588.145431935289,-937.4259,-937.4259,0.0,0.0,0.0,-1874.8518,0.0,0.0,0.37213135
30975,-0.063368775,298.9998,295.79742,-0.063368775,298.9998,0.0,0.0,294.62985,266.17786,308.1196,-0.00012729946,304.588,307.99756,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1858500.0,-6588.145431935289,-852.30505,-852.30505,0.0,0.0,0.0,-1704.6101,0.0,0.0,0.36984253
30990,-0.063368775,298.6798,295.79742,-0.063368775,298.6798,0.0,0.0,294.62762,265.85672,308.1196,-0.00012729946,304.44205,307.9298,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1859400.0,-6588.145431935289,-767.14355,-767.14355,0.0,0.0,0.0,-1534.2871,0.0,0.0,0.36761475
31005,-0.063368775,298.36002,295.79742,-0.063368775,298.36002,0.0,0.0,294.62503,265.5572,308.1196,-0.00012729946,304.2922,307.86032,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1860300.0,-6588.145431935289,-682.0308,-682.0308,0.0,0.0,0.0,-1364.0616,0.0,0.0,0.36502075
31020,-0.063368775,298.0408,295.79742,-0.063368775,298.0408,0.0,0.0,294.62302,265.35,308.1196,-0.00012729946,304.1386,307.78915,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1861200.0,-6588.145431935289,-597.07245,-597.07245,0.0,0.0,0.0,-1194.1449,0.0,0.0,0.3630066
31035,-0.063368775,297.7225,295.79742,-0.063368775,297.7225,0.0,0.0,294.62033,265.29413,308.1196,-0.00012729946,303.98145,307.71634,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1862100.0,-6588.145431935289,-512.35767,-512.35767,0.0,0.0,0.0,-1024.7153,0.0,0.0,0.36032104
31050,-0.063368775,297.40546,295.79742,-0.063368775,297.40546,0.0,0.0,294.61826,265.33853,308.1196,-0.00012729946,303.82074,307.64188,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1863000.0,-6588.145431935289,-427.97595,-427.97595,0.0,0.0,0.0,-855.9519,0.0,0.0,0.35824585
31065,-0.063368775,297.08994,295.79742,-0.063368775,297.08994,0.0,0.0,294.61554,265.38867,308.1196,-0.00012729946,303.65668,307.5658,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1863900.0,-6588.145431935289,-344.00034,-344.00034,0.0,0.0,0.0,-688.0007,0.0,0.0,0.3555298
31080,-0.063368775,296.7763,295.79742,-0.063368775,296.7763,0.0,0.0,294.61322,265.35,308.1196,-0.00012729946,303.48935,307.48813,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1864800.0,-6588.145431935289,-260.5283,-260.5283,0.0,0.0,0.0,-521.0566,0.0,0.0,0.35321045
31095,-0.063368775,296.46478,295.79742,-0.063368775,296.46478,0.0,0.0,294.61066,265.23322,308.1196,-0.00012729946,303.31894,307.40887,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1865700.0,-6588.145431935289,-177.61668,-177.61668,0.0,0.0,0.0,-355.23337,0.0,0.0,0.35064697
31110,-0.063368775,296.1556,295.79742,-0.063368775,296.1556,0.0,0.0,294.6078,265.11145,308.1196,-0.00012729946,303.14557,307.32812,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1866600.0,-6588.145431935289,-95.33048,-95.33048,0.0,0.0,0.0,-190.66096,0.0,0.0,0.34777832
31125,-0.063368775,295.8491,295.79742,-0.063368775,295.8491,0.0,0.0,294.60495,264.98398,308.1196,-0.00012729946,302.96933,307.24588,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1867500.0,-6588.145431935289,-13.7509165,-13.7509165,0.0,0.0,0.0,-27.501833,0.0,0.0,0.3449402
31140,-0.063368775,295.54538,295.79742,-0.063368775,295.54538,0.0,0.0,294.60153,264.85,308.1196,-0.00012729946,302.7904,307.16214,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1868400.0,-6588.145431935289,67.081406,67.081406,0.0,0.0,0.0,134.16281,0.0,0.0,0.34152222
31155,-0.063368775,295.2448,295.79742,-0.063368775,295.2448,0.0,0.0,294.59143,264.70898,308.1196,-0.00012729946,302.60886,307.07697,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1869300.0,-6588.145431935289,147.07713,147.07713,0.0,0.0,0.0,294.15427,0.0,0.0,0.3314209
31170,-0.063368775,294.94736,295.79742,-0.063368775,294.94736,0.0,0.0,294.58432,264.56146,308.1196,-0.00012729946,302.42493,306.99042,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1870200.0,-6588.145431935289,226.2444,226.2444,0.0,0.0,0.0,452.4888,0.0,0.0,0.3243103
31185,-0.063368775,294.65335,295.79742,-0.063368775,294.65335,0.0,0.0,294.57422,264.4082,308.1196,-0.00012729946,302.23865,306.90247,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1871100.0,-6588.145431935289,304.49387,304.49387,0.0,0.0,0.0,608.98773,0.0,0.0,0.31420898
31200,-0.063368775,294.36282,295.79742,-0.063368775,294.36282,0.0,0.0,294.56726,264.25,308.1196,-0.00012729946,302.05026,306.81323,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1872000.0,-6588.145431935289,381.81738,381.81738,0.0,0.0,0.0,763.63477,0.0,0.0,0.30725098
31215,-0.063368775,294.07593,295.79742,-0.063368775,294.07593,0.0,0.0,294.55713,264.01602,308.1196,-0.00012729946,301.85983,306.7227,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1872900.0,-6588.145431935289,458.17435,458.17435,0.0,0.0,0.0,916.3487,0.0,0.0,0.29711914
31230,-0.063368775,293.79276,295.79742,-0.063368775,293.79276,0.0,0.0,294.54984,263.6948,308.1196,-0.00012729946,301.66754,306.6309,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1873800.0,-6588.145431935289,533.5404,533.5404,0.0,0.0,0.0,1067.0808,0.0,0.0,0.28982544
31245,-0.063368775,293.51346,295.79742,-0.063368775,293.51346,0.0,0.0,294.5361,263.37616,308.1196,-0.00012729946,301.47345,306.53787,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1874700.0,-6588.145431935289,607.875,607.875,0.0,0.0,0.0,1215.75,0.0,0.0,0.27609253
31260,-0.063368775,293.23804,295.79742,-0.063368775,293.23804,0.0,0.0,294.5166,263.15,308.1196,-0.00012729946,301.27777,306.44366,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1875600.0,-6588.145431935289,681.178,681.178,0.0,0.0,0.0,1362.356,0.0,0.0,0.2565918
31275,-0.063368775,292.96658,295.79742,-0.063368775,292.96658,0.0,0.0,294.50003,263.0914,308.1196,-0.00012729946,301.08057,306.34833,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1876500.0,-6588.145431935289,753.4251,753.4251,0.0,0.0,0.0,1506.8502,0.0,0.0,0.24002075
31290,-0.063368775,292.69916,295.79742,-0.063368775,292.69916,0.0,0.0,294.4877,263.14374,308.1196,-0.00012729946,300.88196,306.25183,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1877400.0,-6588.145431935289,824.60016,824.60016,0.0,0.0,0.0,1649.2003,0.0,0.0,0.22769165
31305,-0.063368775,292.43567,295.79742,-0.063368775,292.43567,0.0,0.0,294.4709,263.19922,308.1196,-0.00012729946,300.68213,306.1543,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1878300.0,-6588.145431935289,894.72736,894.72736,0.0,0.0,0.0,1789.4547,0.0,0.0,0.21087646
31320,-0.063368775,292.1763,295.79742,-0.063368775,292.1763,0.0,0.0,294.45923,263.15,308.1196,-0.00012729946,300.48117,306.0557,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1879200.0,-6588.145431935289,963.7581,963.7581,0.0,0.0,0.0,1927.5162,0.0,0.0,0.19921875
31335,-0.063368775,291.92093,295.79742,-0.063368775,291.92093,0.0,0.0,294.45206,263.0047,308.1196,-0.00012729946,300.27917,305.95612,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1880100.0,-6588.145431935289,1031.7249,1031.7249,0.0,0.0,0.0,2063.4497,0.0,0.0,0.19204712
31350,-0.063368775,291.66962,295.79742,-0.063368775,291.66962,0.0,0.0,294.44547,262.85,308.1196,-0.00012729946,300.0763,305.85556,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1881000.0,-6588.145431935289,1098.6113,1098.6113,0.0,0.0,0.0,2197.2227,0.0,0.0,0.18545532
31365,-0.063368775,291.4223,295.79742,-0.063368775,291.4223,0.0,0.0,294.4347,262.6953,308.1196,-0.00012729946,299.8726,305.75406,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1881900.0,-6588.145431935289,1164.4337,1164.4337,0.0,0.0,0.0,2328.8674,0.0,0.0,0.17468262
31380,-0.063368775,291.17902,295.79742,-0.063368775,291.17902,0.0,0.0,294.42804,262.55,308.1196,-0.00012729946,299.66818,305.65164,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1882800.0,-6588.145431935289,1229.1841,1229.1841,0.0,0.0,0.0,2458.3682,0.0,0.0,0.16802979
31395,-0.063368775,290.9397,295.79742,-0.063368775,290.9397,0.0,0.0,294.41718,262.42267,308.1196,-0.00012729946,299.4632,305.54834,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1883700.0,-6588.145431935289,1292.8785,1292.8785,0.0,0.0,0.0,2585.757,0.0,0.0,0.15716553
31410,-0.063368775,290.7043,295.79742,-0.063368775,290.7043,0.0,0.0,294.4103,262.30624,308.1196,-0.00012729946,299.25772,305.4442,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1884600.0,-6588.145431935289,1355.5253,1355.5253,0.0,0.0,0.0,2711.0505,0.0,0.0,0.15029907
31425,-0.063368775,290.4728,295.79742,-0.063368775,290.4728,0.0,0.0,294.39957,262.1867,308.1196,-0.00012729946,299.05182,305.3393,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1885500.0,-6588.145431935289,1417.1404,1417.1404,0.0,0.0,0.0,2834.2808,0.0,0.0,0.13955688
31440,-0.063368775,290.2451,295.79742,-0.063368775,290.2451,0.0,0.0,294.39246,262.05,308.1196,-0.00012729946,298.84564,305.23358,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1886400.0,-6588.145431935289,1477.7484,1477.7484,0.0,0.0,0.0,2955.4968,0.0,0.0,0.13244629
31455,-0.063368775,290.02118,295.79742,-0.063368775,290.02118,0.0,0.0,294.3818,261.82523,308.1196,-0.00012729946,298.63922,305.1271,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1887300.0,-6588.145431935289,1537.3411,1537.3411,0.0,0.0,0.0,3074.6821,0.0,0.0,0.121795654
31470,-0.063368775,289.80096,295.79742,-0.063368775,289.80096,0.0,0.0,294.37003,261.50894,308.1196,-0.00012729946,298.43268,305.0199,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1888200.0,-6588.145431935289,1595.951,1595.951,0.0,0.0,0.0,3191.902,0.0,0.0,0.11001587
31485,-0.063368775,289.5844,295.79742,-0.063368775,289.5844,0.0,0.0,294.34772,261.18817,308.1196,-0.00012729946,298.22607,304.91202,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1889100.0,-6588.145431935289,1653.5863,1653.5863,0.0,0.0,0.0,3307.1726,0.0,0.0,0.08770752
31500,-0.063368775,289.37134,295.79742,-0.063368775,289.37134,0.0,0.0,294.3313,260.95,308.1196,-0.00012729946,298.0195,304.80347,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1890000.0,-6588.145431935289,1710.2957,1710.2957,0.0,0.0,0.0,3420.5913,0.0,0.0,0.07128906
31515,-0.063368775,289.16183,295.79742,-0.063368775,289.16183,0.0,0.0,294.30853,260.7876,308.1196,-0.00012729946,297.813,304.69427,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1890900.0,-6588.145431935289,1766.0547,1766.0547,0.0,0.0,0.0,3532.1094,0.0,0.0,0.04852295
31530,-0.063368775,288.95563,295.79742,-0.063368775,288.95563,0.0,0.0,294.28827,260.63483,308.1196,-0.00012729946,297.6067,304.5845,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1891800.0,-6588.145431935289,1820.9365,1820.9365,0.0,0.0,0.0,3641.873,0.0,0.0,0.028259277
31545,-0.06337158,288.75287,295.79742,-0.06337158,288.75287,0.0,0.0,294.27518,260.48962,308.1196,-0.00012730507,297.40057,304.4741,5.5694988e-24,-1.5729019e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.30728,0.0,1892700.0,-6588.436131305464,1874.9833,1874.9833,0.0,0.0,0.0,3749.9666,0.0,0.0,0.015167236
31560,-0.063368775,288.55334,295.7955,-0.063368775,288.55334,0.0,0.0,294.25552,260.35,308.1154,-0.00012729946,297.1948,304.36316,3.6463307e-20,4.82671e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1893600.0,-6586.92169754147,1927.4918,1927.4918,0.0,0.0,0.0,3854.9836,0.0,0.0,-0.004486084
31575,-0.06336878,288.35693,295.73987,-0.06336878,288.35693,0.0,0.0,294.2365,260.216,308.02148,-0.00012729946,296.98935,304.25168,1.4361433e-18,1.4716512e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1894500.0,-6566.46085847683,1964.9598,1964.9598,0.0,0.0,0.0,3929.9197,0.0,0.0,-0.023498535
31590,-0.06336879,288.16357,295.41095,-0.06336879,288.16357,0.0,0.0,294.22055,260.08853,307.61783,-0.00012729947,296.78433,304.13968,2.996194e-20,-1.0116407e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,1895400.0,-6526.502597464568,1928.8812,1928.8812,0.0,0.0,0.0,3857.7625,0.0,0.0,-0.03945923
31605,-0.0633688,287.97318,294.18158,-0.0633688,287.97318,0.0,0.0,294.1967,259.9668,306.47446,-0.0001272995,296.57977,304.0272,1.2882257e-20,-5.4670725e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1896300.0,-6572.483885644242,1652.3604,1652.3604,0.0,0.0,0.0,3304.7207,0.0,0.0,-0.063323975
31620,-0.06336882,287.78564,292.0321,-0.06336882,287.78564,0.0,0.0,294.17313,259.85,304.53275,-0.00012729954,296.37573,303.9142,-1.2961623e-19,1.1834397e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,1897200.0,-6683.568665824247,1130.1913,1130.1913,0.0,0.0,0.0,2260.3826,0.0,0.0,-0.086883545
31635,-0.06336885,287.60086,289.13367,-0.06336885,287.60086,0.0,0.0,294.14545,259.81134,301.93896,-0.00012729959,296.1722,303.80084,-3.5903632e-20,-1.1971917e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,1898100.0,-6846.458331495242,407.95514,407.95514,0.0,0.0,0.0,815.9103,0.0,0.0,-0.11456299
31650,-0.06336889,287.41882,285.90054,-0.06336889,287.41882,0.0,0.0,294.11716,259.86145,299.0818,-0.00012729967,295.96933,303.687,-1.389397e-19,-4.8789294e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,1899000.0,-7047.465825259369,-404.0892,-404.0892,0.0,0.0,0.0,-808.1784,0.0,0.0,-0.14285278
31665,-0.063368924,287.2394,283.20047,-0.063368924,287.2394,0.0,0.0,294.08884,259.90585,296.74094,-0.00012729976,295.7671,303.57275,-8.8614386e-20,-6.025308e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,1899900.0,-7239.532153979944,-1074.9619,-1074.9619,0.0,0.0,0.0,-2149.9238,0.0,0.0,-0.1711731
31680,-0.06336898,287.0625,281.38263,-0.06336898,287.0625,0.0,0.0,294.05554,259.85,295.2182,-0.00012729986,295.56552,303.45813,-5.923378e-20,4.426707e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,0.0,1900800.0,-7397.31860647197,-1511.6959,-1511.6959,0.0,0.0,0.0,-3023.3918,0.0,0.0,-0.20446777
31695,-0.063369036,286.88797,280.43268,-0.063369036,286.88797,0.0,0.0,294.02817,259.63623,294.47983,-0.00012729998,295.36462,303.34317,-1.43373e-19,-3.079728e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,1901700.0,-7510.447844186175,-1718.0757,-1718.0757,0.0,0.0,0.0,-3436.1514,0.0,0.0,-0.23184204
31710,-0.063369095,286.71585,280.01575,-0.063369095,286.71585,0.0,0.0,294.00027,259.32578,294.2145,-0.0001273001,295.16452,303.2278,-2.7642437e-20,-9.7858575e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303696,0.0,1902600.0,-7591.515286419437,-1783.234,-1783.234,0.0,0.0,0.0,-3566.468,0.0,0.0,-0.2597351
31725,-0.06336915,286.54608,279.80307,-0.06336915,286.54608,0.0,0.0,293.98212,259.00244,294.12585,-0.0001273002,294.9652,303.1121,-1.428805e-20,1.8260165e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30374,0.0,1903500.0,-7657.83183529285,-1794.6554,-1794.6554,0.0,0.0,0.0,-3589.3108,0.0,0.0,-0.27789307
31740,-0.0633692,286.37842,279.6466,-0.0633692,286.37842,0.0,0.0,293.95657,258.75,294.08542,-0.0001273003,294.7667,302.9961,4.372584e-19,1.6096314e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3038,0.0,1904400.0,-7719.873549794976,-1791.6759,-1791.6759,0.0,0.0,0.0,-3583.3518,0.0,0.0,-0.30343628
31755,18.022224,300.96704,294.0418,0.15955012,301.84906,11.901657,0.0,293.938,258.60147,292.7274,0.018262386,301.5365,301.8879,0.9998887,-5.4101272e-18,1.0,0.0,2426755.0,0.0,343.15,343.15,-4453.082,1.0,1905300.0,-100818.87247797567,524193.97,5231.7207,2426755.0,0.0,11.901657,529425.7,2426755.0,2426767.0,-0.32202148
31770,9.106924,326.13406,294.0299,9.106924,338.03424,4.640078,4.5256724,293.9395,258.49298,317.94507,0.0182946,324.4646,339.5819,0.9998887,1.0,0.0,1.0,0.0,1503162.5,343.15,343.15,-4135.763,1.0,1906200.0,1837576.9661427967,1227954.5,1683125.4,0.0,1503162.5,9.1657505,2911080.0,1503162.5,1503171.6,-0.3204956
31785,8.150809,299.8366,294.4933,8.525173,343.1002,4.2095833,4.1059794,294.02386,258.36298,327.6427,0.016749917,299.8203,342.5563,0.014562082,1.0,0.0,0.08667536,0.0,130287.16,343.15,343.15,-4133.8613,1.0,1907100.0,2332049.667469619,182920.1,1740405.5,0.0,130287.16,8.315563,1923325.6,130287.16,130295.47,-0.23614502
31800,7.8179626,341.4217,295.4778,7.817963,349.2571,3.9262521,3.8297453,294.17554,258.15,346.00363,0.015705248,341.6412,348.4549,0.99916655,1.0,0.99332386,0.01,2410553.5,15031.625,340.928,340.928,-4136.534,1.0,1908000.0,3332786.1726426138,1508587.5,1765867.1,2410553.5,15031.625,7.7559977,3274454.5,2425585.0,2425592.8,-0.084472656
31815,11.211904,344.0799,295.8177,11.211904,338.77274,5.841829,5.6963243,294.359,257.875,340.75293,0.022523224,343.91867,338.91443,0.99916655,1.0,0.5045352,0.1969717,1224383.2,296080.47,337.595,337.595,-4128.9014,1.0,1908900.0,4250763.426769845,2272667.2,2022753.0,1224383.2,296080.47,11.538153,4295420.0,1520463.8,1520475.2,0.09899902
31830,-0.09437552,336.9204,295.61118,-0.094375536,337.52338,-6.9314654e-10,-6.9237854e-10,294.48746,257.6,339.18124,-0.0001895879,336.7968,337.4774,0.32194033,0.32262605,0.0,0.0,0.0,0.0,335.373,335.373,-99.218956,0.0,1909800.0,-34693.5018501874,-16374.039,-16613.043,0.0,0.0,-1.385525e-09,-32987.082,0.0,-1.385525e-09,0.22744751
31845,-0.063368775,337.17792,295.62503,-0.063368775,337.5722,0.0,0.0,294.54398,257.325,339.17075,-0.00012729946,336.8175,337.47873,6.491155e-16,6.512103e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1910700.0,-23282.052652606922,-11059.254,-11164.192,0.0,0.0,0.0,-22223.445,0.0,0.0,0.28396606
31860,-0.063368775,337.3469,295.62503,-0.063368775,337.61273,0.0,0.0,294.56223,257.05,339.17075,-0.00012729946,336.83704,337.48022,2.6629804e-21,-2.7670274e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1911600.0,-23282.052652606922,-11104.227,-11174.9795,0.0,0.0,0.0,-22279.207,0.0,0.0,0.30221558
31875,-0.063368775,337.4709,295.62503,-0.063368775,337.65024,0.0,0.0,294.56287,256.775,339.17075,-0.00012729946,336.8568,337.4819,-5.9743726e-22,-1.2984581e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1912500.0,-23282.052652606922,-11137.227,-11184.961,0.0,0.0,0.0,-22322.188,0.0,0.0,0.30285645
31890,-0.063368775,337.5651,295.62503,-0.063368775,337.6859,0.0,0.0,294.55493,256.5,339.17075,-0.00012729946,336.8769,337.48376,-3.3727776e-23,-3.4227978e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1913400.0,-23282.052652606922,-11162.3,-11194.456,0.0,0.0,0.0,-22356.756,0.0,0.0,0.29492188
31905,-0.063368775,337.6393,295.62503,-0.063368775,337.72064,0.0,0.0,294.53134,256.225,339.17075,-0.00012729946,336.89722,337.48587,-1.9098983e-31,8.0956437e-32,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1914300.0,-23282.052652606922,-11182.054,-11203.699,0.0,0.0,0.0,-22385.754,0.0,0.0,0.2713318
31920,-0.063368775,337.69998,295.62503,-0.063368775,337.75497,0.0,0.0,294.50732,255.95,339.17075,-0.00012729946,336.91785,337.48816,1.15e-43,-4.9e-44,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1915200.0,-23282.052652606922,-11198.2,-11212.837,0.0,0.0,0.0,-22411.037,0.0,0.0,0.24731445
31935,-0.063368775,337.75195,295.62503,-0.063368775,337.78918,0.0,0.0,294.43637,255.675,339.17075,-0.00012729946,336.93878,337.4907,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1916100.0,-23282.052652606922,-11212.032,-11221.941,0.0,0.0,0.0,-22433.973,0.0,0.0,0.17636108
31950,-0.063368775,337.79813,295.63184,-0.063368775,337.8234,0.0,0.0,294.3702,255.4,339.1622,-0.00012729946,336.96002,337.49344,1.7628078e-19,4.1850438e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1917000.0,-23273.845473939047,-11222.511,-11229.235,0.0,0.0,0.0,-22451.746,0.0,0.0,0.110198975
31965,-0.06336879,337.84033,296.5814,-0.06336879,337.85745,0.0,0.0,294.3105,255.125,337.9853,-0.00012729949,336.98154,337.49637,6.661546e-20,-4.7525307e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1917900.0,-22136.91970083982,-10981.023,-10985.579,0.0,0.0,0.0,-21966.602,0.0,0.0,0.050476074
31980,-0.06336883,337.8795,302.00375,-0.06336883,337.89105,0.0,0.0,294.24744,254.85,331.12494,-0.00012729956,337.0033,337.49954,3.4594606e-20,-3.2255187e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,1918800.0,-15569.878847612361,-9548.293,-9551.371,0.0,0.0,0.0,-19099.664,0.0,0.0,-0.012573242
31995,-0.063369006,337.916,317.0869,-0.063369006,337.9238,0.0,0.0,294.08276,254.40625,311.18466,-0.00012729992,337.02524,337.50287,-5.451753e-20,-3.937125e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,1919700.0,3155.6962159768887,-5543.6533,-5545.7324,0.0,0.0,0.0,-11089.386,0.0,0.0,-0.1772461
32010,-0.06336918,337.9499,326.30252,-0.06336918,337.95517,0.0,0.0,293.95792,253.75,297.68292,-0.00012730026,337.04736,337.50638,3.2997607e-19,2.4797474e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30377,0.0,1920600.0,15301.785280075554,-3099.9536,-3101.359,0.0,0.0,0.0,-6201.3125,0.0,0.0,-0.3020935
32025,19.157467,343.0928,294.21762,0.17934963,336.99033,12.370638,0.0,293.85785,253.06876,334.87817,0.019422546,342.94724,336.86316,0.99971795,-3.6393644e-17,0.7006012,0.0,1700187.5,0.0,343.15,343.15,-4308.775,1.0,1921500.0,3316872.1395327337,3932563.8,32219.328,1700187.5,0.0,12.370638,3964783.0,1700187.5,1700199.9,-0.40216064
32040,9.498589,323.5713,294.76004,9.498589,352.48825,4.8649516,4.74489,293.89725,252.55,342.99808,0.019081403,322.2578,351.6161,0.99971795,1.0,0.0,0.01,0.0,15031.625,343.15,343.15,-4139.1646,1.0,1922400.0,3865887.502138321,1149398.0,2303013.2,0.0,15031.625,9.609842,3452411.2,15031.625,15041.234,-0.36276245
32055,8.76386,301.72528,296.58978,8.76391,341.2188,4.4470234,4.337475,293.98273,252.1928,320.68314,0.01760548,301.6511,341.57492,0.7958774,1.0,0.0,0.47037926,0.0,707056.44,343.15,343.15,-4134.845,1.0,1923300.0,1781535.1868827066,189028.5,1642724.1,0.0,707056.44,8.784498,1831752.6,707056.44,707065.25,-0.2772827
32070,7.8656926,342.5639,297.56564,7.8656926,342.95132,3.9466817,3.849597,294.07135,251.88077,345.22614,0.015801132,342.90894,342.29214,0.99914885,1.0,1.0,0.015692804,2426755.0,23588.834,343.15,343.15,-4130.2754,1.0,1924200.0,3162976.7874186654,1486558.5,1499357.2,2426755.0,23588.834,7.796279,2985915.8,2450343.8,2450351.5,-0.18865967
32085,10.116861,342.30798,297.50055,10.116861,342.36917,5.2476325,5.118167,294.1954,251.62837,341.74643,0.02032366,342.26337,342.4688,0.99914885,1.0,0.80303115,0.30050337,1948759.8,451705.4,339.817,339.817,-4164.176,1.0,1925100.0,3776800.5829761703,1903904.5,1906504.4,1948759.8,451705.4,10.365799,3810409.0,2400465.2,2400475.5,-0.06460571
32100,13.455304,341.12424,297.0835,13.455304,337.7765,7.133918,6.9523826,294.29834,251.45,340.97568,0.027029919,341.00653,337.67484,0.99914885,1.0,0.41767234,0.046973407,1013588.4,70608.664,336.484,336.484,-4092.204,1.0,1926000.0,4982888.762166374,2488842.5,2299653.8,1013588.4,70608.664,14.0863,4788496.0,1084197.0,1084211.1,0.038330078
32115,11.292544,333.83905,296.65097,11.292545,333.65173,5.902506,5.7555814,294.27188,251.32253,334.97092,0.022685222,333.76016,333.61563,0.99914885,1.0,0.25543553,0.060283255,619879.44,90615.52,333.151,333.151,-4138.8965,1.0,1926900.0,3651045.304843683,1763781.9,1754897.8,619879.44,90615.52,11.658087,3518679.5,710494.94,710506.6,0.011871338
32130,11.021971,329.99857,296.40326,11.021971,330.25613,5.7567997,5.613892,294.22,251.20494,330.47595,0.022141675,329.99896,330.2397,0.99914885,1.0,0.32990107,0.08576389,800589.1,128917.055,329.818,329.818,-4149.284,1.0,1927800.0,3168591.1993310354,1555203.2,1567126.6,800589.1,128917.055,11.370691,3122330.0,929506.2,929517.56,-0.040008545
32145,14.06814,326.6605,296.3604,14.06814,326.96487,7.613755,7.4200544,294.1635,251.08488,327.61984,0.028261025,326.5284,326.90173,0.99914885,1.0,0.3734644,0.09488887,906306.6,142633.39,326.485,326.485,-4153.145,1.0,1928700.0,3710378.7642906583,1790316.1,1808301.0,906306.6,142633.39,15.03381,3598617.0,1048940.0,1048955.0,-0.09649658
32160,11.030879,322.97034,296.52625,11.030879,323.4287,5.7893763,5.645985,294.1109,250.95,324.08966,0.02215957,323.0609,323.4295,0.99914885,1.0,0.41942692,0.11174676,1017846.4,167973.53,323.152,323.152,-4170.426,1.0,1929600.0,2565332.5262963106,1225146.6,1246383.0,1017846.4,167973.53,11.435362,2471529.5,1185819.9,1185831.2,-0.14910889
32175,13.740449,321.58844,296.8072,13.740449,321.6177,7.422453,7.2344537,294.09436,250.79967,321.58566,0.027602738,321.52237,321.61353,0.99914885,1.0,0.45414075,0.1567727,1102088.4,235654.83,323.153,323.153,-4161.6094,1.0,1930500.0,2872605.4971505958,1430123.1,1431812.1,1102088.4,235654.83,14.656906,2861935.2,1337743.2,1337757.9,-0.16564941
32190,11.905689,323.65082,297.04218,11.905689,324.53278,6.2555103,6.099039,294.0855,250.64554,323.54425,0.023916949,323.70337,324.5582,0.99914885,1.0,0.561219,0.19238882,1361940.9,289191.66,324.821,324.821,-4131.0044,1.0,1931400.0,2662164.833526276,1330535.8,1374637.1,1361940.9,289191.66,12.354549,2705173.0,1651132.5,1651144.9,-0.17449951
32205,11.990618,325.8146,297.2055,11.990619,326.05103,6.345544,6.187207,294.0919,250.49364,325.68576,0.02408756,325.76663,326.045,0.99914885,1.0,0.5980795,0.19745152,1451392.4,296801.72,326.489,326.489,-4158.8228,1.0,1932300.0,2881283.319612862,1440771.2,1452677.6,1451392.4,296801.72,12.532751,2893449.0,1748194.1,1748206.6,-0.16812134
32220,14.108191,327.20206,297.3499,14.108191,327.64893,7.5201426,7.3272667,294.116,250.35,327.20926,0.02834148,327.2334,327.66797,0.99914885,1.0,0.64370084,0.21434368,1562104.2,322193.38,328.157,328.157,-4082.4995,1.0,1933200.0,3554283.610509583,1768870.8,1795349.6,1562104.2,322193.38,14.847409,3564220.5,1884297.6,1884312.5,-0.14401245
32235,10.971763,329.96204,297.44675,10.971763,329.7576,5.724408,5.5823092,294.153,250.21864,329.28223,0.022040814,330.00073,329.77982,0.99914885,1.0,0.6356242,0.20392615,1542504.1,306534.12,329.825,329.825,-4147.0283,1.0,1934100.0,2947055.5489378967,1498350.1,1488929.4,1542504.1,306534.12,11.306717,2987279.5,1849038.2,1849049.5,-0.10699463
32250,11.850239,331.18085,297.44452,11.850239,331.1409,6.2652173,6.109088,294.19833,250.09554,330.7239,0.023805555,331.15112,331.14673,0.99914885,1.0,0.6182457,0.19117647,1500330.9,287369.3,329.826,329.826,-4161.66,1.0,1935000.0,3327384.102525343,1679090.9,1677102.8,1500330.9,287369.3,12.374306,3356193.5,1787700.2,1787712.6,-0.061676025
32265,10.892044,329.09024,297.33575,10.892044,327.52628,5.6837993,5.542845,294.24347,249.97467,328.9783,0.02188067,329.0638,327.4836,0.99914885,1.0,0.45474777,0.097737096,1103561.4,146914.73,326.493,326.493,-4151.83,1.0,1935900.0,2907912.533176898,1452659.4,1381113.2,1103561.4,146914.73,11.2266445,2833772.5,1250476.1,1250487.4,-0.016540527
32280,10.771003,324.504,297.14383,10.771003,323.9758,5.6361704,5.4967704,294.27365,249.85,325.13882,0.021637512,324.4801,323.94827,0.99914885,1.0,0.34416777,0.08179661,835210.9,122953.59,323.16,323.16,-4170.269,1.0,1936800.0,2544116.6233251807,1237725.1,1213830.4,835210.9,122953.59,11.13294,2451555.5,958164.5,958175.6,0.013641357
32295,10.921165,320.97006,296.91513,10.921165,320.53217,5.693497,5.5521903,294.27936,249.70804,321.54153,0.021939171,320.96252,320.50333,0.99914885,1.0,0.28017518,0.06060687,679916.56,91101.98,319.827,319.827,-4146.061,1.0,1937700.0,2269188.1633972344,1103373.1,1083287.2,679916.56,91101.98,11.2456875,2186660.5,771018.56,771029.8,0.019348145
32310,11.054349,312.40118,296.70697,11.054462,317.09073,5.762292,5.619056,294.26242,249.55,317.3723,0.022206834,312.19437,317.06674,0.6984222,1.0,0.0,0.06465504,0.0,97187.03,317.605,317.605,-4138.811,1.0,1938600.0,1927429.8140954443,728655.1,946392.25,0.0,97187.03,11.381348,1675047.4,97187.03,97198.414,0.0024108887
32325,8.142654,305.2309,296.56354,8.516323,313.81387,4.214244,4.1106405,294.2265,249.39197,311.4104,0.016732836,305.13614,313.71957,0.014569069,1.0,0.0,0.0269157,0.0,40458.668,313.161,313.161,-4143.5815,1.0,1939500.0,1043406.5138288816,296416.28,617019.6,0.0,40458.668,8.324884,913435.9,40458.668,40466.992,-0.0335083
