minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
32340,10.056442,301.10086,296.48013,10.507202,310.55765,5.285305,5.154115,294.1722,249.25,306.67975,0.020654816,301.0414,310.533,0.014569069,1.0,0.0,0.07993538,0.0,120155.87,311.495,311.495,-4115.989,1.0,1940400.0,884818.967844808,195165.94,621244.25,0.0,120155.87,10.439421,816410.2,120155.87,120166.305,-0.08779907
32355,9.16909,312.05865,296.4093,8.769689,312.05594,4.571804,4.459236,294.10977,249.16713,313.86435,0.01801831,312.20096,311.86365,1.0,0.014576478,0.34253132,0.0,831239.6,0.0,311.495,311.495,-4144.3438,1.0,1941300.0,1320943.9924099683,602659.4,576307.75,831239.6,0.0,9.03104,1178967.1,831239.6,831248.6,-0.15023804
32370,9.926252,312.8967,296.4469,9.497736,304.11777,4.986718,4.863559,294.07114,249.1576,309.3268,0.019510105,312.9314,304.01828,1.0,0.014576847,0.42269006,0.0,1025765.2,0.0,314.831,314.831,-4139.5225,1.0,1942200.0,1055411.5517815263,685796.44,305994.7,1025765.2,0.0,9.850277,991791.1,1025765.2,1025775.06,-0.18887329
32385,10.592161,315.37616,296.6861,10.13869,300.12207,5.3669987,5.234139,294.03873,249.19426,308.01917,0.020822762,315.39825,300.08362,1.0,0.014576847,0.52842206,0.0,1282350.9,0.0,316.499,316.499,-4143.7637,1.0,1943100.0,991140.3204713451,831466.3,146312.36,1282350.9,0.0,10.601137,977778.7,1282350.9,1282361.5,-0.22128296
32400,11.240077,317.03537,296.83755,10.762628,298.63632,5.743252,5.6006794,294.00974,249.25,307.9598,0.022100255,317.0532,298.6241,1.0,0.014576847,0.6083524,0.0,1476322.2,0.0,318.167,318.167,-4148.173,1.0,1944000.0,1032379.4692050796,953505.0,81309.734,1476322.2,0.0,11.343931,1034814.75,1476322.2,1476333.6,-0.25027466
32415,11.941285,318.62518,296.92776,11.4379,298.16843,6.157269,6.0038543,293.97827,249.32968,308.4647,0.023482837,318.64212,298.1653,1.0,0.014576847,0.69585776,0.0,1688676.4,0.0,319.835,319.835,-4153.1157,1.0,1944900.0,1137862.9775693298,1088199.2,59600.367,1688676.4,0.0,12.161123,1147799.6,1688676.4,1688688.5,-0.28173828
32430,11.882595,302.51157,297.094,12.403626,325.67935,6.434897,6.2741213,293.9674,249.45625,317.7668,0.024393896,302.31793,325.52298,0.014571054,1.0,0.0,0.18034229,0.0,271083.75,319.835,319.835,-4157.0796,1.0,1945800.0,2118020.684531882,270374.22,1489160.8,0.0,271083.75,12.709019,1759535.0,271083.75,271096.47,-0.29260254
32445,11.835903,298.8525,297.67838,12.354775,321.0995,6.4059544,6.2459564,293.99637,249.62968,309.63266,0.02429793,298.84277,321.19925,0.0145759275,1.0,0.0,0.31724566,0.0,476871.78,323.171,323.171,-4156.9766,1.0,1946700.0,1219950.3777362225,58367.098,1215322.9,0.0,476871.78,12.651911,1273690.0,476871.78,476884.44,-0.26364136
32460,12.128329,321.72247,297.96213,12.128329,350.71997,6.423972,6.2634625,294.0165,249.85,322.38434,0.024364203,322.14386,351.5829,0.9992378,1.0,1.0,1.0,2426755.0,1503162.5,323.727,323.727,-4155.673,1.0,1947600.0,2499116.3579923525,1210327.9,2687431.0,2426755.0,1503162.5,12.687435,3897759.0,3929917.5,3929930.2,-0.24349976
32475,11.053793,326.74194,298.1469,11.053793,321.1398,5.776229,5.6328216,294.12198,250.1914,325.55853,0.022205602,326.77756,321.04834,0.9992378,1.0,0.7892673,0.14774682,1915358.2,222087.47,326.507,326.507,-4149.8403,1.0,1948500.0,2556504.545845746,1327550.9,1067466.2,1915358.2,222087.47,11.40905,2395017.0,2137445.8,2137457.2,-0.138031
32490,11.525045,328.255,298.7263,11.525046,329.89297,6.040345,5.8897758,294.25864,250.65,327.5697,0.023152286,328.35306,329.97055,0.9992378,1.0,0.7831031,0.29053366,1900399.4,436719.3,328.175,328.175,-4139.157,1.0,1949400.0,2804722.1270552315,1429343.2,1508629.6,1900399.4,436719.3,11.93012,2937973.0,2337118.8,2337130.8,-0.001373291
32505,13.740553,331.0525,298.5196,13.740553,329.50256,7.396401,7.208738,294.3842,251.1086,330.3129,0.027602945,330.9446,329.4686,0.9992378,1.0,0.6239303,0.16776763,1514125.9,252182.0,328.176,328.176,-4145.625,1.0,1950300.0,3685873.038775003,1877484.0,1788037.2,1514125.9,252182.0,14.605139,3665521.2,1766307.9,1766322.5,0.124176025
32520,10.990903,328.0443,297.90646,10.990903,326.18576,5.761109,5.6183934,294.48633,251.45,327.92477,0.022079265,327.9853,326.13693,0.9992378,1.0,0.36620364,0.069433086,888686.5,104369.21,324.843,324.843,-4166.797,1.0,1951200.0,2783685.348215386,1391217.1,1305423.0,888686.5,104369.21,11.379502,2696640.0,993055.7,993067.06,0.22631836
32535,12.41743,323.28494,297.23114,12.41743,322.41776,6.5871415,6.4220486,294.5432,251.67032,323.86328,0.024945814,323.2361,322.38,0.9992378,1.0,0.20637955,0.033545107,500832.6,50423.742,321.51,321.51,-4147.747,1.0,1952100.0,2790313.860437027,1358789.4,1313562.8,500832.6,50423.742,13.00919,2672352.0,551256.3,551269.3,0.28320312
32550,11.061808,319.239,296.6439,11.061808,318.84573,5.779273,5.6357636,294.55347,251.84375,319.91132,0.022221703,319.2143,318.81378,0.9992378,1.0,0.1251313,0.01412258,303662.97,21228.533,318.177,318.177,-4148.553,1.0,1953000.0,2171575.6514579654,1049760.2,1031488.6,303662.97,21228.533,11.415037,2081248.9,324891.5,324902.9,0.29345703
32565,9.823478,313.00906,296.19434,10.264997,316.31958,5.1753435,5.0473356,294.52872,251.9703,315.61337,0.020177538,312.93118,316.32373,0.014572426,1.0,0.0,0.043205198,0.0,64944.434,317.066,317.066,-4138.281,1.0,1953900.0,1645679.0533077195,693752.25,867659.3,0.0,64944.434,10.222679,1561411.5,64944.434,64954.656,0.26870728
32580,8.1661415,308.65033,295.87625,8.540643,312.87463,4.226192,4.1222734,294.4801,252.05,312.07025,0.016780855,308.58102,312.8043,0.014572426,1.0,0.0,0.01,0.0,15031.625,311.511,311.511,-4142.2456,1.0,1954800.0,1141346.5229837243,438122.7,609743.9,0.0,15031.625,8.348465,1047866.56,15031.625,15039.974,0.22009277
32595,9.908421,312.88406,295.671,9.908421,315.44733,5.067647,4.9420133,294.41833,252.09698,308.7065,0.0199047,313.02386,315.27393,0.999999,1.0,0.29027638,0.01,704429.6,15031.625,310.4,310.4,-4112.438,1.0,1955700.0,1089766.2434153063,716328.4,822999.5,704429.6,15031.625,10.009661,1539327.9,719461.25,719471.25,0.1583252
32610,6.2433057,311.74084,295.56424,5.971356,308.8287,2.9973595,2.9236405,294.35507,252.11903,311.2456,0.012268816,311.43207,308.73892,1.0,0.014571879,0.025209554,0.0,61177.406,0.0,305.37,305.37,-4120.777,1.0,1956600.0,808045.5414004007,424181.06,332668.75,61177.406,0.0,5.921,756849.8,61177.406,61183.33,0.095062256
32625,6.973056,303.37555,295.55728,6.6663737,304.5736,3.3762243,3.2932024,294.29712,252.10657,305.60086,0.013699901,303.41708,304.46893,1.0,0.014571879,0.11219836,0.0,272277.94,0.0,305.37,305.37,-4123.475,1.0,1957500.0,577903.3776268307,228972.31,252446.06,272277.94,0.0,6.669427,481418.38,272277.94,272284.6,0.037109375
32640,7.838269,305.13464,295.64435,7.493104,300.78088,3.8351696,3.7408273,294.23416,252.05,303.4786,0.015399346,305.13486,300.71442,1.0,0.014571879,0.17789504,0.0,431707.66,0.0,305.37,305.37,-4127.5034,1.0,1958400.0,506698.35934005503,312427.47,161652.11,431707.66,0.0,7.575997,474079.56,431707.66,431715.22,-0.025848389
32655,8.893799,305.90958,295.73114,8.505043,298.42456,4.4091253,4.300505,294.16226,251.95114,302.31924,0.017475981,305.9341,298.39212,1.0,0.014571879,0.24642973,0.0,598024.56,0.0,307.038,307.038,-4132.8984,1.0,1959300.0,483561.0629335633,380204.84,96212.16,598024.56,0.0,8.709631,476417.0,598024.56,598033.25,-0.0977478
32670,10.140488,307.56693,295.77008,9.703613,297.1897,5.1074395,4.981202,294.08105,251.81818,302.40543,0.019932082,307.58536,297.17612,1.0,0.014571879,0.32729298,0.0,794259.9,0.0,308.706,308.706,-4140.132,1.0,1960200.0,555476.2469556067,502428.16,57856.727,794259.9,0.0,10.088642,560284.9,794259.9,794269.94,-0.17895508
32685,11.496432,309.1089,295.82364,11.009207,296.6557,5.8925457,5.7460685,293.99597,251.65114,302.87698,0.022605421,309.1251,296.6512,1.0,0.014571879,0.41819525,0.0,1014857.44,0.0,310.374,310.374,-4149.087,1.0,1961100.0,669664.0740480234,641478.4,38473.43,1014857.44,0.0,11.638615,679951.8,1014857.44,1014869.06,-0.2640381
32700,12.879642,310.69308,295.9896,12.340629,296.51102,6.7214007,6.5528946,293.91223,251.45,303.588,0.025332086,310.70837,296.51093,1.0,0.014571879,0.5196479,0.0,1261058.1,0.0,312.042,312.042,-4159.375,1.0,1962000.0,808431.9884017077,795377.94,27025.705,1261058.1,0.0,13.274296,822403.6,1261058.1,1261071.4,-0.34777832
32715,14.334272,312.27634,296.30176,13.73732,296.62476,7.6236534,7.4301457,293.82477,251.22649,304.44803,0.02819605,312.2902,296.6273,1.0,0.014571879,0.62877965,0.0,1525894.1,0.0,313.71,313.71,-4171.2188,1.0,1962900.0,964709.1562397123,961732.7,18635.936,1525894.1,0.0,15.053799,980368.6,1525894.1,1525909.1,-0.4352417
32730,15.689921,313.9423,296.73178,15.034831,296.93576,8.494211,8.275266,293.74667,250.9805,305.44357,0.030860974,313.95578,296.93994,1.0,0.014571879,0.7420867,0.0,1800862.6,0.0,315.378,315.378,-4183.478,1.0,1963800.0,1129188.4044027484,1134132.5,12880.548,1800862.6,0.0,16.769478,1147013.0,1800862.6,1800879.4,-0.5133362
32745,16.50875,316.7784,297.2296,16.50875,318.43732,9.265672,9.022672,293.68488,250.69424,313.09952,0.033163887,316.6461,318.59122,1.0,1.0,0.7629101,0.44196293,1851396.0,664342.06,315.934,315.934,-4191.9556,1.0,1964700.0,2210492.2595775635,1355450.1,1470473.1,1851396.0,664342.06,18.288343,2825923.2,2515738.0,2515756.2,-0.5751343
32760,16.75783,298.6362,298.22998,17.490578,315.92737,9.699822,9.442764,293.675,250.35,307.74805,0.03440025,298.63458,315.93118,0.014570912,1.0,0.0,0.28246248,0.0,424587.0,318.714,318.714,-4201.841,1.0,1965600.0,1375180.2588343709,28590.898,1300057.8,0.0,424587.0,19.142586,1328648.6,424587.0,424606.16,-0.585022
32775,17.775229,299.36835,298.88336,17.78498,320.3527,10.155958,9.883188,293.6591,249.96385,309.81903,0.035717867,299.37442,320.37247,0.1312123,1.0,0.0,0.3519366,0.0,529017.9,319.826,319.826,-4205.636,1.0,1966500.0,1640514.844027166,36207.047,1603692.9,0.0,529017.9,20.039146,1639899.9,529017.9,529037.94,-0.60092163
32790,17.941671,320.971,299.26193,17.941671,359.42773,10.273698,9.99684,293.69565,249.5661,337.92166,0.036042433,321.0077,359.62842,0.99912167,1.0,1.0,1.0,2426755.0,1503162.5,322.05,322.05,-4208.533,1.0,1967400.0,5852240.945851327,1635887.9,4533795.5,2426755.0,1503162.5,20.270538,6169683.5,3929917.5,3929937.8,-0.5643616
32805,15.929199,322.58557,302.62997,15.929199,320.54813,8.878876,8.648234,293.9427,249.1603,323.72028,0.031999644,322.64322,320.32315,0.99912167,1.0,0.8752614,0.05878069,2124045.0,88356.92,323.718,323.718,-4190.746,1.0,1968300.0,2834504.9796565264,1335082.1,1198771.6,2124045.0,88356.92,17.527111,2533853.8,2212402.0,2212419.5,-0.31732178
32820,14.079936,325.81802,303.03693,14.079936,326.23053,7.6546955,7.460345,294.13263,248.75,324.90808,0.028284721,325.82697,326.31296,0.99912167,1.0,0.82240325,0.32760155,1995771.2,492438.34,325.386,325.386,-4173.137,1.0,1969200.0,2598201.953419175,1347176.9,1371570.6,1995771.2,492438.34,15.11504,2718747.5,2488209.5,2488224.5,-0.12738037
32835,12.585046,326.7941,301.51398,12.585046,326.41864,6.70837,6.5402527,294.26654,248.32866,326.6166,0.025281684,326.80606,326.41116,0.99912167,1.0,0.7928976,0.24237442,1924168.1,364328.12,327.054,327.054,-4160.892,1.0,1970100.0,2665474.5039743716,1336236.1,1316390.5,1924168.1,364328.12,13.248623,2652626.5,2288496.2,2288509.5,0.0065307617
32850,11.145477,328.6563,300.65338,11.145477,328.66342,5.830742,5.685911,294.37848,247.8961,328.09415,0.022389783,328.68124,328.6925,0.99912167,1.0,0.7840385,0.2616973,1902669.2,393373.53,328.722,328.722,-4150.2495,1.0,1971000.0,2580449.6384245907,1310845.2,1311178.1,1902669.2,393373.53,11.516653,2622023.5,2296042.8,2296054.2,0.11846924
32865,11.980544,330.36127,299.99066,11.980544,330.07486,6.281306,6.1238747,294.47147,247.4655,329.4792,0.024067322,330.4117,330.1087,0.99912167,1.0,0.7865856,0.25747216,1908850.6,387022.47,330.39,330.39,-4117.612,1.0,1971900.0,2980781.284970817,1528196.8,1513785.2,1908850.6,387022.47,12.40518,3041982.0,2295873.0,2295885.5,0.2114563
32880,10.914855,332.75696,299.35046,10.914856,332.17014,5.697884,5.556571,294.5447,247.05,331.79242,0.021926494,332.91428,332.233,0.99912167,1.0,0.7426987,0.23646578,1802347.9,355446.5,332.058,332.058,-4152.382,1.0,1972800.0,2987621.088072342,1531433.5,1504532.4,1802347.9,355446.5,11.254456,3035966.0,2157794.5,2157805.8,0.2846985
32895,10.835046,333.97733,298.72482,10.835047,333.4196,5.6602516,5.5200443,294.59714,246.71002,333.28934,0.021766169,334.01794,333.4446,0.99912167,1.0,0.6356542,0.1890804,1542577.0,284218.56,332.059,332.059,-4159.594,1.0,1973700.0,3159815.6372937183,1604242.4,1578861.4,1542577.0,284218.56,11.180296,3183103.8,1826795.5,1826806.6,0.3371277
32910,10.925491,331.52747,298.14542,10.925491,329.91544,5.7083364,5.5668073,294.62567,246.45528,331.6612,0.02194786,331.47653,329.862,0.99912167,1.0,0.43521887,0.08926046,1056169.5,134172.97,328.726,328.726,-4155.672,1.0,1974600.0,3089518.3970569633,1531804.2,1457832.9,1056169.5,134172.97,11.275144,2989637.0,1190342.5,1190353.8,0.36566162
32925,12.856985,326.63144,297.64258,12.856985,326.15533,6.9206886,6.7474203,294.62216,246.2229,327.22134,0.025827974,326.46313,326.09155,0.99912167,1.0,0.32922366,0.07756568,798945.2,116593.81,325.393,325.393,-4191.2056,1.0,1975500.0,3208630.3125126506,1565379.2,1539669.9,798945.2,116593.81,13.668109,3105049.0,915539.0,915552.7,0.3621521
32940,10.96764,323.08746,297.24637,10.96764,322.73022,5.7225094,5.580467,294.58694,245.95,323.61804,0.022032531,323.08063,322.70386,0.99912167,1.0,0.28099108,0.06225123,681896.5,93573.71,322.06,322.06,-4147.433,1.0,1976400.0,2440345.8037951966,1190346.4,1173890.5,681896.5,93573.71,11.302977,2364237.0,775470.2,775481.5,0.3269348
32955,10.7521715,319.43393,296.97525,10.7521715,319.3404,5.59447,5.4557447,294.53073,245.50768,320.3635,0.021599684,319.38184,319.29706,0.99912167,1.0,0.24771138,0.053481936,601134.8,80392.04,318.727,318.727,-4145.921,1.0,1977300.0,2121750.5030751,1014214.2,1009990.2,601134.8,80392.04,11.050215,2024204.4,681526.9,681537.94,0.27072144
32970,8.393086,307.0335,296.83673,8.780613,316.85727,4.349714,4.242626,294.46124,244.94293,313.60117,0.017249841,306.90778,316.77652,0.014505142,1.0,0.0,0.043873902,0.0,65949.6,315.394,315.394,-4136.1143,1.0,1978200.0,1214572.1241293587,359446.25,738328.94,0.0,65949.6,8.59234,1097775.2,65949.6,65958.195,0.20123291
32985,8.073296,301.34222,296.8109,8.447179,313.35678,4.1643257,4.061825,294.3749,244.45673,308.3175,0.016593719,301.25543,313.41385,0.014505142,1.0,0.0,0.12646697,0.0,190100.42,314.839,314.839,-4131.423,1.0,1979100.0,801936.0291141311,153646.97,587016.8,0.0,190100.42,8.2261505,740663.75,190100.42,190108.64,0.11489868
33000,9.716224,314.8774,296.8167,9.294658,316.31494,4.876389,4.7561336,294.28064,244.25,318.13815,0.019095168,314.98914,316.05038,1.0,0.014557672,0.42889675,0.0,1040827.4,0.0,314.839,314.839,-4145.993,1.0,1980000.0,1709973.300135516,737023.56,761163.4,1040827.4,0.0,9.632523,1498187.0,1040827.4,1040837.0,0.020629883
33015,7.866868,318.43845,296.80374,7.5198503,306.72684,3.8531716,3.7584183,294.40628,244.25,313.29694,0.015454937,318.5041,306.6012,1.0,0.014557709,0.42793465,0.0,1038492.56,0.0,317.064,317.064,-4130.831,1.0,1980900.0,1070585.3735348,714828.9,313404.8,1038492.56,0.0,7.61159,1028233.7,1038492.56,1038500.2,0.14627075
33030,5.9745665,316.0313,296.64615,5.7154913,302.98227,2.8608158,2.7904577,294.523,244.25,311.14337,0.011741887,315.9267,302.92023,1.0,0.014557709,0.2327679,0.0,564870.6,0.0,313.731,313.731,-4121.8257,1.0,1981800.0,714943.9537299429,486435.38,152098.97,564870.6,0.0,5.6512737,638534.4,564870.6,564876.25,0.2630005
33045,4.299178,311.94504,296.2997,4.129334,301.5152,2.0216465,1.9717894,294.61197,244.25,308.32916,0.0084658805,311.83713,301.47842,1.0,0.014557709,0.11628204,0.0,282188.03,0.0,310.398,310.398,-4114.9385,1.0,1982700.0,427727.50428054,282500.56,90453.21,282188.03,0.0,3.9934359,372953.78,282188.03,282192.03,0.35195923
33060,2.899415,308.26544,295.91202,2.8064902,300.83792,1.3460581,1.3127266,294.6735,244.25,306.35617,0.0057312027,308.09476,300.81122,1.0,0.014557709,0.038221776,0.0,92754.88,0.0,307.065,307.065,-4109.826,1.0,1983600.0,251401.73735535427,150434.36,58062.9,92754.88,0.0,2.6587849,208497.25,92754.88,92757.54,0.41348267
33075,-0.06336878,305.5304,295.80984,-0.063368775,301.1081,-1.4169e-41,1.1337e-41,294.7089,244.25,305.53732,-0.00012729946,305.70316,300.63525,4.1323433e-12,5.6225484e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1984500.0,-5200.871173727251,-2587.1138,-1410.1228,0.0,0.0,-2.832e-42,-3997.2366,0.0,-2.832e-42,0.44888306
33090,-0.063368775,305.0663,295.81018,-0.063368775,302.08188,0.0,0.0,294.72614,244.25,305.5369,-0.00012729946,305.66754,300.6588,3.1302958e-27,8.945132e-27,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1985400.0,-5200.463262262645,-2463.5095,-1669.2053,0.0,0.0,0.0,-4132.715,0.0,0.0,0.4661255
33105,-0.063368775,304.76624,295.81018,-0.063368775,302.748,0.0,0.0,294.7311,244.25,305.5369,-0.00012729946,305.63354,300.68243,5.93806e-40,-7.244508e-39,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1986300.0,-5200.463262262645,-2383.6438,-1846.489,0.0,0.0,0.0,-4230.133,0.0,0.0,0.47109985
33120,-0.063368775,304.57486,295.81018,-0.063368775,303.21002,0.0,0.0,294.73407,244.25,305.5369,-0.00012729946,305.6011,300.70618,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1987200.0,-5200.463262262645,-2332.7095,-1969.4594,0.0,0.0,0.0,-4302.169,0.0,0.0,0.47406006
33135,-0.063368775,304.4571,295.81018,-0.063368775,303.53412,0.0,0.0,294.73056,244.25,305.5369,-0.00012729946,305.5702,300.72995,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1988100.0,-5200.463262262645,-2301.3657,-2055.7173,0.0,0.0,0.0,-4357.083,0.0,0.0,0.47055054
33150,-0.063368775,304.38922,295.81018,-0.063368775,303.76468,0.0,0.0,294.7283,244.25,305.5369,-0.00012729946,305.54077,300.75385,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1989000.0,-5200.463262262645,-2283.302,-2117.0808,0.0,0.0,0.0,-4400.383,0.0,0.0,0.46829224
33165,-0.063368775,304.3548,295.81018,-0.063368775,303.93216,0.0,0.0,294.72263,244.25,305.5369,-0.00012729946,305.5128,300.7778,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1989900.0,-5200.463262262645,-2274.1401,-2161.6555,0.0,0.0,0.0,-4435.796,0.0,0.0,0.46261597
33180,-0.063368775,304.34268,295.81018,-0.063368775,304.0567,0.0,0.0,294.7104,244.25,305.5369,-0.00012729946,305.48618,300.80185,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1990800.0,-5200.463262262645,-2270.9155,-2194.8022,0.0,0.0,0.0,-4465.718,0.0,0.0,0.45037842
33195,-0.063368775,304.34528,295.81018,-0.063368775,304.15143,0.0,0.0,294.68906,244.25,305.5369,-0.00012729946,305.46094,300.82593,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1991700.0,-5200.463262262645,-2271.606,-2220.0137,0.0,0.0,0.0,-4491.6196,0.0,0.0,0.42904663
33210,-0.063368775,304.35687,295.81018,-0.063368775,304.22562,0.0,0.0,294.6764,244.25,305.5369,-0.00012729946,305.43692,300.85007,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1992600.0,-5200.463262262645,-2274.6924,-2239.7588,0.0,0.0,0.0,-4514.451,0.0,0.0,0.41638184
33225,-0.063368775,304.37363,295.81018,-0.063368775,304.28464,0.0,0.0,294.65436,244.25,305.5369,-0.00012729946,305.41406,300.87424,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1993500.0,-5200.463262262645,-2279.1514,-2255.467,0.0,0.0,0.0,-4534.618,0.0,0.0,0.39434814
33240,-0.063368775,304.39252,295.81018,-0.063368775,304.33224,0.0,0.0,294.63513,244.25,305.5369,-0.00012729946,305.3922,300.8984,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1994400.0,-5200.463262262645,-2284.1792,-2268.1377,0.0,0.0,0.0,-4552.317,0.0,0.0,0.37512207
33255,-0.063368775,304.41122,295.81018,-0.063368775,304.3704,0.0,0.0,294.61926,244.19745,305.5369,-0.00012729946,305.37128,300.92252,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1995300.0,-5200.463262262645,-2289.158,-2278.2905,0.0,0.0,0.0,-4567.448,0.0,0.0,0.35925293
33270,-0.063368775,304.42795,295.81018,-0.063368775,304.4003,0.0,0.0,294.60117,244.06818,305.5369,-0.00012729946,305.3511,300.94656,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1996200.0,-5200.463262262645,-2293.609,-2286.2502,0.0,0.0,0.0,-4579.8594,0.0,0.0,0.341156
33285,-0.063368775,304.44107,295.81018,-0.063368775,304.4223,0.0,0.0,294.58325,243.90483,305.5369,-0.00012729946,305.33148,300.9705,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1997100.0,-5200.463262262645,-2297.1016,-2292.1064,0.0,0.0,0.0,-4589.208,0.0,0.0,0.3232422
33300,-0.063368775,304.44928,295.81018,-0.063368775,304.43658,0.0,0.0,294.578,243.75,305.5369,-0.00012729946,305.31226,300.99423,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1998000.0,-5200.463262262645,-2299.2864,-2295.9075,0.0,0.0,0.0,-4595.194,0.0,0.0,0.31799316
33315,-0.063368775,304.4513,295.81018,-0.063368775,304.4427,0.0,0.0,294.56912,243.60365,305.5369,-0.00012729946,305.29324,301.01773,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1998900.0,-5200.463262262645,-2299.8225,-2297.532,0.0,0.0,0.0,-4597.3545,0.0,0.0,0.30911255
33330,-0.063368775,304.4461,295.81018,-0.063368775,304.44028,0.0,0.0,294.564,243.4461,305.5369,-0.00012729946,305.2742,301.04095,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1999800.0,-5200.463262262645,-2298.4417,-2296.8904,0.0,0.0,0.0,-4595.332,0.0,0.0,0.3039856
33345,-0.063368775,304.43256,295.81018,-0.063368775,304.42862,0.0,0.0,294.55487,243.2905,305.5369,-0.00012729946,305.25488,301.06378,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2000700.0,-5200.463262262645,-2294.8354,-2293.7876,0.0,0.0,0.0,-4588.623,0.0,0.0,0.29486084
33360,-0.063368775,304.40976,295.81018,-0.063368775,304.40707,0.0,0.0,294.5403,243.15,305.5369,-0.00012729946,305.23508,301.0862,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2001600.0,-5200.463262262645,-2288.768,-2288.0535,0.0,0.0,0.0,-4576.8213,0.0,0.0,0.28030396
33375,-0.063368775,304.37674,295.81018,-0.063368775,304.37494,0.0,0.0,294.47415,243.10179,305.5369,-0.00012729946,305.21448,301.1081,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2002500.0,-5200.463262262645,-2279.98,-2279.5007,0.0,0.0,0.0,-4559.4805,0.0,0.0,0.21414185
33390,-0.063368775,304.3327,295.81018,-0.063368775,304.33148,0.0,0.0,294.42697,243.15,305.5369,-0.00012729946,305.19287,301.12936,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2003400.0,-5200.463262262645,-2268.2595,-2267.9346,0.0,0.0,0.0,-4536.1943,0.0,0.0,0.16696167
33405,-0.063368775,304.27682,295.81018,-0.063368775,304.276,0.0,0.0,294.37228,243.19821,305.5369,-0.00012729946,305.16998,301.14996,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2004300.0,-5200.463262262645,-2253.3877,-2253.1685,0.0,0.0,0.0,-4506.556,0.0,0.0,0.11227417
33420,-0.063368775,304.20834,295.8098,-0.063368775,304.20776,0.0,0.0,294.32022,243.15,305.5363,-0.00012729946,305.14548,301.16977,-4.8223306e-19,1.7771407e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2005200.0,-5200.332730593971,-2235.259,-2235.1047,0.0,0.0,0.0,-4470.364,0.0,0.0,0.06021118
33435,-0.06336885,304.12686,294.05334,-0.06336885,304.1265,0.0,0.0,294.17584,243.00949,303.7998,-0.0001272996,305.11914,301.18875,1.7238659e-19,1.0197663e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,2006100.0,-5211.025967812333,-2681.058,-2680.9607,0.0,0.0,0.0,-5362.0186,0.0,0.0,-0.08416748
33450,-0.06336897,304.03113,289.00558,-0.06336897,304.03088,0.0,0.0,294.0777,242.8539,299.1458,-0.00012729983,305.09058,301.2067,1.0914015e-18,-5.2855166e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,2007000.0,-5421.567389602977,-3999.0432,-3998.9783,0.0,0.0,0.0,-7998.0215,0.0,0.0,-0.18231201
33465,-0.06336911,303.92096,284.66205,-0.06336911,303.9208,0.0,0.0,293.9717,242.69635,295.58856,-0.00012730013,305.05954,301.2236,-3.277226e-19,3.02274e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30371,0.0,2007900.0,-5841.9755506307065,-5125.764,-5125.7236,0.0,0.0,0.0,-10251.488,0.0,0.0,-0.28829956
33480,-0.18791677,303.76575,282.59833,-0.00057509326,303.8115,0.0,0.0,293.8818,242.55,294.3757,-0.00018932756,305.01736,301.2375,0.9529517,1.3996305e-18,0.0,0.0,0.0,0.0,343.15,343.15,-99.070755,1.0,2008800.0,-9365.082544248704,-16706.395,-51.238102,0.0,0.0,0.0,-16757.633,0.0,0.0,-0.37820435
33495,11.113647,319.35123,294.10812,11.1136465,299.67203,5.8326416,5.6880417,293.7341,242.41525,310.7364,0.02232584,319.8357,299.71323,0.9998035,0.9961289,1.0,1.0,2426755.0,1503162.5,343.15,343.15,-4166.0938,1.0,2009700.0,1559207.9572940066,1178280.4,259708.1,2426755.0,1503162.5,11.520683,1437988.5,3929917.5,3929929.0,-0.5259094
33510,11.8656,298.90405,294.80215,12.380422,353.20767,6.4225893,6.262143,293.7001,242.28539,328.1589,0.024353517,298.8368,352.9642,0.014651706,1.0,0.0,0.4221211,0.0,634516.6,343.15,343.15,-4156.948,1.0,2010600.0,3411887.6290816613,204420.23,3036956.8,0.0,634516.6,12.684732,3241377.0,634516.6,634529.3,-0.559906
33525,11.634985,324.06094,297.11295,11.634985,366.59567,6.1245775,5.972031,293.78714,242.16283,333.72516,0.023373138,324.40762,367.3028,0.9991205,1.0,1.0,1.0,2426755.0,1503162.5,343.15,343.15,-4153.024,1.0,2011500.0,3594117.7268826095,1316866.1,3395408.0,2426755.0,1503162.5,12.096609,4712274.0,3929917.5,3929929.5,-0.47286987
33540,9.820289,337.22147,298.59845,9.820289,336.77527,5.0520267,4.927244,293.96622,242.05,335.36185,0.019727657,337.37253,337.04303,0.9991205,1.0,1.0,0.4322554,2426755.0,649750.06,343.15,343.15,-4142.5835,1.0,2012400.0,3046073.8408602877,1593014.5,1574611.0,2426755.0,649750.06,9.979271,3167625.5,3076505.0,3076515.0,-0.29379272
33555,10.752113,340.03238,299.09396,10.752114,345.04788,5.593966,5.455248,294.04132,242.00252,342.8081,0.021599568,340.1045,344.9663,0.9991205,1.0,1.0,0.2943259,2426755.0,442419.62,343.15,343.15,-4145.5474,1.0,2013300.0,3965667.7116283844,1848732.8,2075227.5,2426755.0,442419.62,11.049213,3923960.2,2869174.5,2869185.5,-0.21868896
33570,10.752112,344.5658,299.03024,10.752112,343.17566,5.5944185,5.455694,294.12463,242.03052,343.57224,0.021599567,344.57266,343.1949,0.9991205,1.0,0.9341917,0.2826525,2267054.5,424872.62,343.15,343.15,-4145.907,1.0,2014200.0,4040768.4456109563,2056334.1,1993557.1,2267054.5,424872.62,11.050113,4049891.2,2691927.0,2691938.0,-0.13537598
33585,10.752117,343.69022,298.68942,10.752117,342.8527,5.594421,5.455697,294.19623,242.06827,343.86145,0.021599574,343.65762,342.80353,0.9991205,1.0,0.7616231,0.19340323,1848272.5,290716.47,340.928,340.928,-4145.907,1.0,2015100.0,4097925.523741094,2032185.9,1994364.2,1848272.5,290716.47,11.0501175,4026550.0,2138989.0,2139000.0,-0.06378174
33600,10.752131,339.58243,298.23547,10.752131,338.30798,5.5944295,5.455705,294.2433,242.05,339.9663,0.021599604,339.52737,338.2712,0.9991205,1.0,0.57848233,0.14529231,1403834.9,218397.95,337.595,337.595,-4145.907,1.0,2016000.0,3785751.90883389,1867185.1,1809632.6,1403834.9,218397.95,11.050135,3676817.8,1622232.9,1622243.9,-0.016723633
33615,10.752133,335.75754,297.76248,10.752133,335.18454,5.594431,5.4557066,294.2816,241.9361,336.27805,0.021599608,335.72058,335.14746,0.9991205,1.0,0.48029846,0.1185653,1165566.8,178222.9,334.262,334.262,-4145.907,1.0,2016900.0,3494068.4768029996,1715817.2,1689941.2,1165566.8,178222.9,11.0501375,3405758.5,1343789.6,1343800.6,0.021575928
33630,10.752151,332.19037,297.32538,10.752151,331.66754,5.594441,5.455716,294.28955,241.76443,332.82318,0.021599641,332.1454,331.62848,0.9991205,1.0,0.39828178,0.09494704,966532.3,142720.83,330.929,330.929,-4145.907,1.0,2017800.0,3220307.150877579,1574469.1,1550858.9,966532.3,142720.83,11.050158,3125328.0,1109253.1,1109264.1,0.029541016
33645,10.752163,328.40613,296.99796,10.752164,328.22028,5.594449,5.4557242,294.27182,241.58556,329.18326,0.021599667,328.36398,328.18268,0.9991205,1.0,0.3597642,0.08722665,873059.5,131115.83,327.596,327.596,-4145.908,1.0,2018700.0,2919805.669542529,1418364.4,1409971.6,873059.5,131115.83,11.050173,2828336.0,1004175.3,1004186.4,0.011810303
33660,10.752172,324.89642,296.81595,10.752172,324.84827,5.594454,5.4557285,294.2377,241.45,325.7012,0.021599686,324.8578,324.81146,0.9991205,1.0,0.3500344,0.08610435,849447.7,129428.82,324.263,324.263,-4145.9077,1.0,2019600.0,2620432.1129936944,1268089.6,1265915.0,849447.7,129428.82,11.050182,2534004.5,978876.5,978887.56,-0.02230835
33675,10.752197,321.55496,296.78317,10.752197,321.52078,5.594467,5.455742,294.19516,241.35121,322.34317,0.021599736,321.5184,321.4845,0.9991205,1.0,0.34704804,0.08604671,842200.56,129342.19,320.93,320.93,-4145.9067,1.0,2020500.0,2318774.6445330502,1118674.9,1117131.4,842200.56,129342.19,11.050209,2235806.2,971542.75,971553.8,-0.06484985
33690,10.229565,311.93118,296.87744,10.229599,319.4127,5.2898607,5.1590095,294.15155,241.28362,318.71368,0.020549871,311.5857,319.44626,0.86405855,1.0,0.0,0.13852619,0.0,208227.36,320.375,320.375,-4144.904,1.0,2021400.0,1884674.276989699,646771.56,968211.5,0.0,208227.36,10.44887,1614983.0,208227.36,208237.81,-0.10845947
33705,8.792582,302.4732,297.03836,9.194354,321.9882,4.5754614,4.4626765,294.09943,241.29921,313.04175,0.018066682,302.3596,322.01007,0.014549552,1.0,0.0,0.18666817,0.0,280592.6,322.599,322.599,-4134.8857,1.0,2022300.0,1214338.0651355528,200702.55,963469.7,0.0,280592.6,9.038137,1164172.2,280592.6,280601.62,-0.1605835
33720,9.772532,299.21255,297.1657,10.213406,323.4605,5.1489444,5.0216537,294.03967,241.45,311.5638,0.020074546,299.19562,323.48596,0.014549552,1.0,0.0,0.23746829,0.0,356953.4,324.267,324.267,-4140.8667,1.0,2023200.0,1213948.5199131742,84011.984,1127949.8,0.0,356953.4,10.170598,1211961.8,356953.4,356963.56,-0.22033691
33735,11.055287,323.87985,297.24847,11.055287,347.3581,5.7734103,5.630027,293.97885,241.70004,333.00284,0.022208603,323.84238,346.54892,0.9992464,1.0,0.741159,0.01,1798611.4,15031.625,325.935,325.935,-4146.9883,1.0,2024100.0,3335028.8136328687,1236553.6,2326700.2,1798611.4,15031.625,11.403437,3563254.0,1813643.0,1813654.4,-0.28115845
33750,10.969728,327.24417,297.7337,10.969728,321.9582,5.7242923,5.582211,294.01035,241.97272,324.65863,0.022036728,327.2505,322.06802,0.9992464,1.0,0.8019113,0.2762247,1946042.2,415210.62,327.603,327.603,-4147.8667,1.0,2025000.0,2492016.552479163,1359631.6,1116091.4,1946042.2,415210.62,11.306503,2475723.0,2361253.0,2361264.2,-0.2496643
33765,10.752119,328.93802,298.63477,10.752119,330.82086,5.594425,5.4557014,294.07358,242.25903,329.28406,0.02159958,328.96875,330.80234,0.9992464,1.0,0.8215827,0.26044044,1993779.8,391484.28,329.271,329.271,-4145.9097,1.0,2025900.0,2780449.6530085998,1368461.5,1453488.6,1993779.8,391484.28,11.050127,2821950.0,2385264.0,2385275.0,-0.18643188
33780,10.7521105,330.98306,298.87964,10.7521105,330.1972,5.594417,5.455693,294.15103,242.55,330.2112,0.021599561,331.0002,330.22955,0.9992464,1.0,0.7905667,0.25889295,1918511.6,389158.16,330.939,330.939,-4145.907,1.0,2026800.0,2842342.5743700135,1449754.1,1414265.6,1918511.6,389158.16,11.05011,2864019.8,2307669.8,2307680.8,-0.10897827
33795,10.752107,332.76648,298.72858,10.752107,332.66083,5.5944147,5.455691,294.2331,242.84706,332.2681,0.021599554,332.7892,332.67572,0.9992464,1.0,0.7523153,0.23970306,1825684.9,360312.62,332.607,332.607,-4145.907,1.0,2027700.0,3042642.385242698,1537112.5,1532341.4,1825684.9,360312.62,11.050106,3069454.0,2185997.5,2186008.5,-0.026916504
33810,10.752108,334.53644,298.3664,10.752108,334.10944,5.594415,5.4556913,294.305,243.15187,333.9227,0.021599555,334.554,334.1291,0.9992464,1.0,0.67987716,0.2048962,1649895.4,307992.28,332.608,332.608,-4145.907,1.0,2028600.0,3225601.5866209622,1633397.6,1614114.8,1649895.4,307992.28,11.050106,3247512.5,1957887.6,1957898.6,0.04498291
33825,10.752114,331.80508,297.9119,10.752114,330.24258,5.5944195,5.4556956,294.36618,243.45575,332.15787,0.021599568,331.7523,330.1846,0.9992464,1.0,0.47288066,0.10045326,1147565.5,150997.56,329.275,329.275,-4145.907,1.0,2029500.0,3106732.4762507267,1530578.4,1460017.6,1147565.5,150997.56,11.050116,2990596.0,1298563.0,1298574.0,0.106170654
33840,10.7521305,327.41223,297.44516,10.7521305,326.80173,5.594429,5.4557047,294.39725,243.75,327.99484,0.021599602,327.36536,326.76736,0.9992464,1.0,0.34639034,0.08189382,840604.5,123099.71,325.942,325.942,-4145.907,1.0,2030400.0,2771416.134308038,1353281.5,1325711.8,840604.5,123099.71,11.050134,2678993.2,963704.2,963715.25,0.13723755
33855,10.752149,323.76556,297.03012,10.752149,323.32956,5.59444,5.455715,294.39716,243.93558,324.4235,0.02159964,323.72348,323.29053,0.9992464,1.0,0.27860215,0.059973553,676099.2,90149.99,322.609,322.609,-4145.907,1.0,2031300.0,2485085.159922028,1207346.5,1187657.0,676099.2,90149.99,11.050156,2395003.5,766249.2,766260.25,0.137146
33870,10.752161,320.14536,296.70795,10.752161,319.93274,5.594447,5.4557223,294.37366,244.0,320.88586,0.021599663,320.1048,319.89575,0.9992464,1.0,0.2398583,0.051375013,582077.3,77224.99,319.276,319.276,-4145.9077,1.0,2032200.0,2193386.4952070736,1058411.8,1048810.2,582077.3,77224.99,11.050169,2107222.0,659302.3,659313.4,0.11364746
33885,9.184923,309.35614,296.49695,9.602516,318.66467,4.817614,4.6989107,294.33423,244.06442,315.19302,0.018870734,309.24326,318.62482,0.014550406,1.0,0.0,0.0605054,0.0,90949.445,315.943,315.943,-4150.2417,1.0,2033100.0,1481796.3738819798,496064.88,894036.9,0.0,90949.445,9.516525,1390101.8,90949.445,90958.96,0.07421875
33900,9.426979,303.92352,296.39734,9.854209,312.26965,4.9536724,4.8314548,294.27875,244.25,309.65848,0.019366672,303.83652,312.22043,0.014550406,1.0,0.0,0.054112144,0.0,81339.34,312.61,312.61,-4146.3174,1.0,2034000.0,1078661.3511013798,297986.56,656918.2,0.0,81339.34,9.785128,954904.75,81339.34,81349.125,0.018737793
33915,9.185328,309.54135,296.37195,9.185328,320.01364,4.6816645,4.5661745,294.2079,244.61179,306.28436,0.018452102,311.1643,321.80588,0.9999773,1.0,1.0,1.0,2426755.0,1503162.5,311.499,311.499,-4133.395,1.0,2034900.0,768200.5275565871,508054.16,912058.1,2426755.0,1503162.5,9.247839,1420112.2,3929917.5,3929926.8,-0.052124023
33930,9.359015,313.0898,296.36267,8.952716,309.00604,4.6683183,4.5532074,294.1439,245.0699,311.95407,0.018392919,313.03348,308.8663,1.0,0.0145862745,0.29726255,0.0,721383.3,0.0,312.612,312.612,-4136.434,1.0,2035800.0,1204439.687826573,657508.25,475408.56,721383.3,0.0,9.221525,1132916.8,721383.3,721392.56,-0.116119385
33945,10.207418,312.44815,296.52686,9.768837,302.45187,5.1464405,5.019218,294.0926,245.54306,307.96634,0.020064821,312.48883,302.37537,1.0,0.0145862745,0.43377212,0.0,1052658.6,0.0,314.28,314.28,-4141.1016,1.0,2036700.0,964031.0272351485,682564.3,243098.27,1052658.6,0.0,10.165659,925662.56,1052658.6,1052668.8,-0.16741943
33960,11.08565,314.76718,296.7821,10.614473,299.36197,5.652788,5.512557,294.04218,245.95,307.27048,0.021796333,314.78586,299.33472,1.0,0.0145862745,0.5355632,0.0,1299680.6,0.0,315.948,315.948,-4146.7896,1.0,2037600.0,960153.8637551926,837380.3,115012.4,1299680.6,0.0,11.165345,952392.7,1299680.6,1299691.8,-0.21783447
33975,12.024258,316.33185,296.90274,11.518399,298.2865,6.2064734,6.0517526,293.99,246.28355,307.40518,0.023647035,316.3474,298.27863,1.0,0.0145862745,0.6289329,0.0,1526266.0,0.0,317.616,317.616,-4153.396,1.0,2038500.0,1043076.697723336,981206.5,66942.47,1526266.0,0.0,12.258226,1048149.0,1526266.0,1526278.2,-0.27001953
33990,12.949044,317.93005,297.02798,12.408371,297.9872,6.7648935,6.595221,293.94144,246.5844,308.0168,0.025469838,317.94577,297.98584,1.0,0.0145862745,0.73133403,0.0,1774768.4,0.0,319.284,319.284,-4160.487,1.0,2039400.0,1175511.670838091,1136779.6,49990.344,1774768.4,0.0,13.360115,1186770.0,1774768.4,1774781.8,-0.318573
34005,13.084721,301.74686,297.2874,13.654345,324.46277,7.1996193,7.018039,293.9131,246.84305,316.22226,0.026857616,301.59436,324.3334,0.014566327,1.0,0.0,0.20683192,0.0,310901.97,319.284,319.284,-4166.656,1.0,2040300.0,2135888.170227884,245072.33,1558458.9,0.0,310901.97,14.217659,1803531.2,310901.97,310916.2,-0.34692383
34020,13.328292,298.80902,298.09262,13.907808,320.71448,7.357974,7.1719894,293.9223,247.05,309.42203,0.027356852,298.80737,320.79483,0.014570341,1.0,0.0,0.3373006,0.0,507017.6,322.62,322.62,-4168.9644,1.0,2041200.0,1301734.9868964176,40103.24,1321405.9,0.0,507017.6,14.5299635,1361509.1,507017.6,507032.12,-0.33770752
34035,13.956692,321.25507,298.3848,13.956692,350.67575,7.571645,7.379596,293.92307,247.09853,325.86746,0.02803714,321.49857,351.3159,0.99915737,1.0,1.0,1.0,2426755.0,1503162.5,323.176,323.176,-4169.8896,1.0,2042100.0,3236248.506384527,1340611.9,3065196.8,2426755.0,1503162.5,14.951241,4405808.5,3929917.5,3929932.5,-0.33694458
34050,12.956365,325.07983,299.0251,12.956365,322.0579,6.9402914,6.765869,294.03635,247.00146,326.145,0.026027616,325.1299,321.8127,0.99915737,1.0,0.8656478,0.07581072,2100715.0,113955.83,325.956,325.956,-4163.9854,1.0,2043000.0,2964639.043836428,1417814.2,1253370.0,2100715.0,113955.83,13.706161,2671184.2,2214670.8,2214684.5,-0.22366333
34065,11.389498,328.13922,300.20477,11.389498,329.036,5.977351,5.8286896,294.1792,246.92868,326.90216,0.022879988,328.1692,329.1476,0.99915737,1.0,0.82824045,0.33279392,2009936.6,500243.3,327.624,327.624,-4152.0493,1.0,2043900.0,2565510.8173850747,1336269.2,1379168.0,2009936.6,500243.3,11.806041,2715437.2,2510180.0,2510191.8,-0.08081055
34080,10.9170685,329.4467,299.87723,10.9170685,328.40173,5.6964326,5.555121,294.3024,247.05,328.68753,0.02193094,329.5539,328.42456,0.99915737,1.0,0.77504283,0.23174056,1880839.1,348343.72,329.292,329.292,-4150.2324,1.0,2044800.0,2653715.5410867855,1355809.5,1307896.8,1880839.1,348343.72,11.251554,2663706.2,2229182.8,2229194.0,0.042388916
34095,10.793248,332.02615,299.20163,10.793248,331.5384,5.635487,5.4959216,294.40576,247.325,331.0424,0.021682203,332.0992,331.58215,0.99915737,1.0,0.70471174,0.22850524,1710162.6,343480.5,330.96,330.96,-4159.3906,1.0,2045700.0,2899586.7619618364,1487989.5,1465878.5,1710162.6,343480.5,11.131409,2953868.0,2053643.1,2053654.2,0.14575195
34110,11.268039,332.50897,298.50052,11.268039,331.3072,5.895965,5.7493215,294.4847,247.6,331.89975,0.022635993,332.5023,331.27884,0.99915737,1.0,0.55287826,0.13497756,1341700.1,202893.22,329.294,329.294,-4144.876,1.0,2046600.0,3175303.9304166576,1609476.0,1552600.8,1341700.1,202893.22,11.645287,3162076.8,1544593.4,1544605.0,0.22470093
34125,13.818732,328.59152,297.8402,13.818732,326.94626,7.3431435,7.1554184,294.53302,247.875,328.45224,0.027759997,328.49695,326.90265,0.99915737,1.0,0.35196483,0.07411,854132.44,111399.37,325.961,325.961,-4083.6052,1.0,2047500.0,3569117.441853962,1784765.5,1689276.5,854132.44,111399.37,14.498562,3474042.0,965531.8,965546.3,0.27301025
34140,11.973919,323.91306,297.2709,11.973919,323.39465,6.348394,6.190162,294.54276,248.15,324.45966,0.024054011,323.8501,323.35495,0.99915737,1.0,0.25319323,0.052238446,614437.94,78522.875,322.628,322.628,-4167.96,1.0,2048400.0,2746793.8256286173,1339846.0,1313775.4,614437.94,78522.875,12.538556,2653621.5,692960.8,692973.4,0.28274536
34155,11.7474985,320.13376,296.83157,11.7474985,319.89816,6.173483,6.0193806,294.50977,248.425,320.76025,0.023599165,320.10638,319.8675,0.99915737,1.0,0.21164496,0.04266213,513610.47,64128.113,319.295,319.295,-4139.835,1.0,2049300.0,2371726.841164161,1149718.0,1138093.8,513610.47,64128.113,12.192863,2287811.8,577738.56,577750.75,0.24975586
34170,11.268297,315.1608,296.54184,11.268297,316.47363,5.9138994,5.767026,294.45282,248.7,317.3066,0.022636512,314.855,316.44794,0.99915737,1.0,0.0,0.052300077,0.0,78615.516,317.073,317.073,-4158.319,1.0,2050200.0,1974176.328141084,881176.56,943308.94,0.0,78615.516,11.680925,1824485.5,78615.516,78627.195,0.19281006
34185,8.575724,306.36578,296.40405,8.967214,314.1868,4.451849,4.3421865,294.3786,248.975,312.23938,0.017620716,306.25412,314.0484,0.014575583,1.0,0.0,0.01,0.0,15031.625,312.629,312.629,-4135.4307,1.0,2051100.0,1171925.1865156365,358802.0,669739.06,0.0,15031.625,8.794035,1028541.06,15031.625,15040.419,0.11859131
34200,10.344872,301.32428,296.40494,10.345002,309.61243,5.345302,5.2128735,294.28757,249.25,306.55887,0.020781605,301.2419,309.583,0.66355604,1.0,0.0,0.07082174,0.0,106456.58,310.407,310.407,-4135.62,1.0,2052000.0,886262.8820788359,213737.86,573852.3,0.0,106456.58,10.558176,787590.2,106456.58,106467.13,0.027557373
34215,9.901491,311.56555,296.47702,9.473752,308.714,4.9751453,4.8523116,294.17883,249.47421,310.92126,0.019461144,311.61548,308.58145,1.0,0.014573908,0.30934688,0.0,750709.06,0.0,310.407,310.407,-4141.577,1.0,2052900.0,1180626.3693149276,627475.6,486906.03,750709.06,0.0,9.827457,1114381.6,750709.06,750718.9,-0.08117676
34230,11.330278,312.19623,296.69577,10.8493185,302.03268,5.7948017,5.6508718,294.08017,249.62291,307.56702,0.022277933,312.23312,301.962,1.0,0.014573908,0.47319454,0.0,1148327.2,0.0,314.299,314.299,-4147.832,1.0,2053800.0,1017193.3520560515,737622.9,243187.89,1148327.2,0.0,11.445673,980810.75,1148327.2,1148338.8,-0.17984009
34245,12.844411,314.4622,297.04675,12.306884,299.03018,6.699691,6.531768,293.97934,249.73515,306.9265,0.025262805,314.47806,299.0095,1.0,0.014573908,0.60533005,0.0,1468987.8,0.0,315.967,315.967,-4158.9053,1.0,2054700.0,1048279.9577528113,939502.3,102521.28,1468987.8,0.0,13.231459,1042023.6,1468987.8,1469001.0,-0.28067017
34260,14.38633,316.01706,297.283,13.787351,298.1988,7.65642,7.4619784,293.87903,249.85,307.19342,0.02829859,316.03018,298.195,1.0,0.014573908,0.731262,0.0,1774593.8,0.0,317.635,317.635,-4171.569,1.0,2055600.0,1177895.1420075146,1131961.0,53031.227,1774593.8,0.0,15.118399,1184992.2,1774593.8,1774608.9,-0.38098145
34275,15.517513,319.8219,297.56226,15.517513,319.691,8.592889,8.3708725,293.78656,249.97667,311.98776,0.031172622,319.62204,319.92688,1.0,1.0,0.77448434,0.4921985,1879483.8,739854.3,318.191,318.191,-4182.221,1.0,2056500.0,1888659.6291171145,1450740.1,1442209.5,1879483.8,739854.3,16.96376,2892949.5,2619338.0,2619355.0,-0.4734497
34290,16.123896,299.1391,298.35995,16.829332,318.06665,9.250094,9.007716,293.7388,250.1003,309.4158,0.033099327,299.1305,318.04935,0.01455796,1.0,0.0,0.27953693,0.0,420189.4,320.971,320.971,-4194.911,1.0,2057400.0,1536952.6338111882,52763.93,1392932.2,0.0,420189.4,18.25781,1445696.1,420189.4,420207.66,-0.5212097
34305,17.36981,304.28885,299.1394,17.36981,325.89648,9.864464,9.601712,293.69617,250.22377,310.88815,0.034893643,305.21625,326.61612,0.9991289,1.0,1.0,1.0,2426755.0,1503162.5,322.083,322.083,-4200.731,1.0,2058300.0,1721817.917002977,375668.47,1952014.8,2426755.0,1503162.5,19.466175,2327683.2,3929917.5,3929937.0,-0.5638428
34320,17.439611,322.4161,299.82388,17.439611,364.89755,9.918438,9.653947,293.7399,250.35,341.7901,0.035033863,322.4513,365.0641,0.9991338,1.0,1.0,1.0,2426755.0,1503162.5,324.307,324.307,-4203.7437,1.0,2059200.0,6175002.540128366,1654798.4,4766410.0,2426755.0,1503162.5,19.572384,6421208.5,3929917.5,3929937.0,-0.5201111
34335,15.292545,326.23856,303.23462,15.292545,321.39685,8.451313,8.233718,293.9892,250.4903,325.87466,0.030720692,326.27237,321.222,0.9991338,1.0,0.9384277,0.09554152,2277334.0,143614.42,325.975,325.975,-4184.821,1.0,2060100.0,2921175.0006931424,1477512.8,1166536.4,2277334.0,143614.42,16.685032,2644049.0,2420948.5,2420965.2,-0.270813
34350,13.544886,328.05807,303.2509,13.544886,328.90402,7.311577,7.126891,294.16205,250.64554,327.45657,0.027209876,328.0635,328.97375,0.9991338,1.0,0.8507659,0.3291062,2064600.4,494700.12,327.643,327.643,-4168.486,1.0,2061000.0,2766261.894849913,1411244.2,1459369.0,2064600.4,494700.12,14.438468,2870613.2,2559300.5,2559315.0,-0.097961426
34365,12.216169,329.00113,301.67624,12.216169,328.51593,6.4801006,6.3181205,294.2779,250.80301,328.74573,0.02454066,329.01355,328.5134,0.9991338,1.0,0.8273426,0.2549298,2007757.9,383200.9,329.311,329.311,-4157.8486,1.0,2061900.0,2790073.1826047264,1401983.0,1377088.5,2007757.9,383200.9,12.798222,2779071.5,2390958.8,2390971.5,0.0178833
34380,10.982017,330.8451,300.78036,10.982017,330.94995,5.7328086,5.590522,294.37204,250.95,330.33337,0.022061413,330.86996,330.9772,0.9991338,1.0,0.8244628,0.27332997,2000769.1,410859.34,330.979,330.979,-4148.8794,1.0,2062800.0,2738320.797347376,1386719.6,1391556.1,2000769.1,410859.34,11.32333,2778275.8,2411628.5,2411639.8,0.11203003
34395,12.160664,332.02222,300.13602,12.160664,332.0656,6.417356,6.2566543,294.44696,251.00914,331.60626,0.024429157,332.13196,332.1145,0.9991338,1.0,0.8529656,0.28005892,2069938.5,420974.03,332.647,332.647,-4137.468,1.0,2063700.0,3228924.621729766,1628580.9,1630797.4,2069938.5,420974.03,12.67401,3259378.2,2490912.5,2490925.2,0.18695068
34410,11.975217,335.66473,299.55206,11.975217,334.7874,6.325731,6.167777,294.50928,250.97021,334.3637,0.024056619,335.63232,334.79224,0.9991338,1.0,0.7751652,0.24212435,1881136.0,363952.25,334.315,334.315,-4151.343,1.0,2064600.0,3517292.074383613,1816319.6,1772194.1,1881136.0,363952.25,12.493507,3588513.8,2245088.2,2245100.8,0.24926758
34425,11.495048,336.0376,298.99472,11.495048,335.6342,6.02755,5.877389,294.55457,250.92119,335.36713,0.023092022,336.12253,335.6803,0.9991338,1.0,0.7360584,0.2376742,1786233.5,357262.94,335.983,335.983,-4142.8457,1.0,2065500.0,3527632.103963299,1788400.5,1768924.0,1786233.5,357262.94,11.90494,3557324.5,2143496.5,2143508.5,0.29455566
34440,11.293708,335.4342,298.46878,11.293708,334.25397,5.925062,5.7778416,294.5817,250.95,335.7443,0.022687558,335.39902,334.1875,0.9991338,1.0,0.5572984,0.119306065,1352426.8,179336.39,332.65,332.65,-4155.3896,1.0,2066400.0,3551899.509533996,1753402.1,1697419.2,1352426.8,179336.39,11.702904,3450821.5,1531763.1,1531774.9,0.3216858
34455,11.221246,332.69165,297.7199,11.221247,330.84418,5.8727927,5.72682,294.79526,251.17647,332.21066,0.022541992,332.67276,330.82928,0.9991338,1.0,0.33463788,0.068997614,812084.1,103714.625,329.317,329.317,-4148.2427,1.0,2067300.0,3265459.2379619773,1648191.2,1561121.4,812084.1,103714.625,11.599613,3209312.5,915798.75,915810.4,0.5352478
34470,-0.06303899,329.21655,297.0431,-0.06303613,329.04742,-1.1646342e-36,-1.1633259e-36,294.9296,251.54852,330.64722,-0.00012663408,329.1025,328.96796,-7.860398e-07,-7.883041e-07,0.0,0.0,0.0,0.0,328.206,328.206,-65.95415,0.0,2068200.0,-17872.796410706826,-8518.367,-8473.203,0.0,0.0,-2.32796e-36,-16991.57,0.0,-2.32796e-36,0.6695862
34485,-0.063368775,329.28845,297.0431,-0.063368775,329.1745,0.0,0.0,294.9944,251.89632,330.64722,-0.00012729946,329.10992,328.97113,-1.9891123e-18,-1.994724e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2069100.0,-17966.70520545263,-8582.066,-8551.738,0.0,0.0,0.0,-17133.805,0.0,0.0,0.734375
34500,-0.063368775,329.34457,297.0431,-0.063368775,329.26773,0.0,0.0,295.03018,252.05,330.64722,-0.00012729946,329.1177,328.97446,-4.1339244e-21,1.4517323e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2070000.0,-17966.70520545263,-8597.003,-8576.552,0.0,0.0,0.0,-17173.555,0.0,0.0,0.7701721
34515,-0.063368775,329.3903,297.0431,-0.063368775,329.33847,0.0,0.0,295.0475,252.05,330.64722,-0.00012729946,329.12585,328.9779,-6.593965e-22,3.8230507e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2070900.0,-17966.70520545263,-8609.17,-8595.379,0.0,0.0,0.0,-17204.549,0.0,0.0,0.7874756
34530,-0.063368775,329.4292,297.0431,-0.063368775,329.3943,0.0,0.0,295.0563,252.05,330.64722,-0.00012729946,329.13437,328.9815,-7.5928965e-22,8.349607e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2071800.0,-17966.70520545263,-8619.526,-8610.234,0.0,0.0,0.0,-17229.762,0.0,0.0,0.79629517
34545,-0.063368775,329.4637,297.0431,-0.063368775,329.4402,0.0,0.0,295.06085,252.05,330.64722,-0.00012729946,329.14328,328.98526,-2.5720827e-36,-1.2761129e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2072700.0,-17966.70520545263,-8628.712,-8622.45,0.0,0.0,0.0,-17251.162,0.0,0.0,0.8008423
34560,-0.063368775,329.4955,297.0431,-0.063368775,329.47958,0.0,0.0,295.06097,252.05,330.64722,-0.00012729946,329.15256,328.98917,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2073600.0,-17966.70520545263,-8637.176,-8632.936,0.0,0.0,0.0,-17270.111,0.0,0.0,0.80096436
34575,-0.063368775,329.52573,297.0431,-0.063368775,329.51495,0.0,0.0,295.06348,252.05,330.64722,-0.00012729946,329.16223,328.99326,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2074500.0,-17966.70520545263,-8645.217,-8642.35,0.0,0.0,0.0,-17287.566,0.0,0.0,0.8034668
34590,-0.063368775,329.55502,297.0431,-0.063368775,329.54773,0.0,0.0,295.064,252.05,330.64722,-0.00012729946,329.1723,328.99747,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2075400.0,-17966.70520545263,-8653.014,-8651.072,0.0,0.0,0.0,-17304.086,0.0,0.0,0.8039856
