minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
34605,-0.063368775,329.58365,297.0431,-0.063368775,329.57874,0.0,0.0,295.0639,252.05,330.64722,-0.00012729946,329.18277,329.00186,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2076300.0,-17966.70520545263,-8660.633,-8659.325,0.0,0.0,0.0,-17319.957,0.0,0.0,0.80389404
34620,-0.063368775,329.61176,297.0431,-0.063368775,329.6084,0.0,0.0,295.0635,252.05,330.64722,-0.00012729946,329.19357,329.00638,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2077200.0,-17966.70520545263,-8668.113,-8667.22,0.0,0.0,0.0,-17335.332,0.0,0.0,0.8034973
34635,-0.063368775,329.63913,297.0431,-0.063368775,329.63687,0.0,0.0,295.05588,252.0919,330.64722,-0.00012729946,329.20474,329.01108,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2078100.0,-17966.70520545263,-8675.398,-8674.798,0.0,0.0,0.0,-17350.195,0.0,0.0,0.7958679
34650,-0.063368775,329.6655,297.0431,-0.063368775,329.66397,0.0,0.0,295.05423,252.20341,330.64722,-0.00012729946,329.2162,329.0159,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2079000.0,-17966.70520545263,-8682.416,-8682.01,0.0,0.0,0.0,-17364.426,0.0,0.0,0.79422
34665,-0.063368775,329.6904,297.0431,-0.063368775,329.68936,0.0,0.0,295.04547,252.3632,330.64722,-0.00012729946,329.22787,329.0208,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2079900.0,-17966.70520545263,-8689.044,-8688.768,0.0,0.0,0.0,-17377.812,0.0,0.0,0.7854614
34680,-0.063368775,329.7133,297.0431,-0.063368775,329.71262,0.0,0.0,295.04404,252.55,330.64722,-0.00012729946,329.23975,329.02585,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2080800.0,-17966.70520545263,-8695.136,-8694.957,0.0,0.0,0.0,-17390.094,0.0,0.0,0.7840271
34695,-0.063368775,329.7335,297.0431,-0.063368775,329.73303,0.0,0.0,295.04208,252.90085,330.64722,-0.00012729946,329.25165,329.03094,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2081700.0,-17966.70520545263,-8700.513,-8700.391,0.0,0.0,0.0,-17400.902,0.0,0.0,0.782074
34710,-0.063368775,329.75018,297.0431,-0.063368775,329.74988,0.0,0.0,295.04044,253.4341,330.64722,-0.00012729946,329.2635,329.03604,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2082600.0,-17966.70520545263,-8704.955,-8704.874,0.0,0.0,0.0,-17409.828,0.0,0.0,0.780426
34725,-0.063368775,329.7625,297.0431,-0.063368775,329.7623,0.0,0.0,295.03806,253.95029,330.64722,-0.00012729946,329.27515,329.04117,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2083500.0,-17966.70520545263,-8708.237,-8708.18,0.0,0.0,0.0,-17416.418,0.0,0.0,0.77804565
34740,-0.063368775,329.7695,297.0431,-0.063368775,329.76935,0.0,0.0,295.03577,254.25,330.64722,-0.00012729946,329.28647,329.0462,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2084400.0,-17966.70520545263,-8710.097,-8710.057,0.0,0.0,0.0,-17420.152,0.0,0.0,0.77575684
34755,-0.063368775,329.77005,297.0431,-0.063368775,329.76996,0.0,0.0,295.02728,254.33691,330.64722,-0.00012729946,329.29724,329.05115,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2085300.0,-17966.70520545263,-8710.243,-8710.219,0.0,0.0,0.0,-17420.46,0.0,0.0,0.76727295
34770,-0.063368775,329.76324,297.0431,-0.063368775,329.76315,0.0,0.0,295.0242,254.35677,330.64722,-0.00012729946,329.3073,329.05588,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2086200.0,-17966.70520545263,-8708.432,-8708.407,0.0,0.0,0.0,-17416.84,0.0,0.0,0.7641907
34785,-0.063368775,329.74777,297.0431,-0.063368775,329.74774,0.0,0.0,295.01352,254.32324,330.64722,-0.00012729946,329.3164,329.06036,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2087100.0,-17966.70520545263,-8704.313,-8704.306,0.0,0.0,0.0,-17408.62,0.0,0.0,0.7535095
34800,-0.063368775,329.7227,297.0431,-0.063368775,329.72266,0.0,0.0,294.99948,254.25,330.64722,-0.00012729946,329.3243,329.0645,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2088000.0,-17966.70520545263,-8697.638,-8697.629,0.0,0.0,0.0,-17395.266,0.0,0.0,0.73947144
34815,-0.063368775,329.68652,297.0431,-0.063368775,329.6865,0.0,0.0,294.93912,254.15918,330.64722,-0.00012729946,329.3307,329.06824,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2088900.0,-17966.70520545263,-8688.013,-8688.005,0.0,0.0,0.0,-17376.018,0.0,0.0,0.67910767
34830,-0.063368775,329.6384,297.0431,-0.063368775,329.63837,0.0,0.0,294.8925,254.05469,330.64722,-0.00012729946,329.33533,329.07144,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2089800.0,-17966.70520545263,-8675.204,-8675.195,0.0,0.0,0.0,-17350.398,0.0,0.0,0.6324768
34845,-0.063368775,329.57715,297.0431,-0.063368775,329.57712,0.0,0.0,294.84592,253.92285,330.64722,-0.00012729946,329.33792,329.07404,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2090700.0,-17966.70520545263,-8658.902,-8658.895,0.0,0.0,0.0,-17317.797,0.0,0.0,0.585907
34860,-0.063368775,329.5014,297.0431,-0.063368775,329.5014,0.0,0.0,294.80246,253.75,330.64722,-0.00012729946,329.33807,329.07587,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2091600.0,-17966.70520545263,-8638.743,-8638.743,0.0,0.0,0.0,-17277.486,0.0,0.0,0.54244995
34875,-0.063368775,329.4104,297.0431,-0.063368775,329.4104,0.0,0.0,294.6938,253.48828,330.64722,-0.00012729946,329.3355,329.07687,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2092500.0,-17966.70520545263,-8614.522,-8614.522,0.0,0.0,0.0,-17229.045,0.0,0.0,0.43377686
34890,-0.063368775,329.30304,297.0431,-0.063368775,329.30304,0.0,0.0,294.61163,253.15,330.64722,-0.00012729946,329.32986,329.0769,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2093400.0,-17966.70520545263,-8585.949,-8585.949,0.0,0.0,0.0,-17171.898,0.0,0.0,0.35162354
34905,-0.063368775,329.1785,297.0431,-0.063368775,329.17847,0.0,0.0,294.52612,252.81172,330.64722,-0.00012729946,329.3208,329.07584,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2094300.0,-17966.70520545263,-8552.802,-8552.794,0.0,0.0,0.0,-17105.596,0.0,0.0,0.26611328
34920,-0.063368775,329.03537,297.0431,-0.063368775,329.03537,0.0,0.0,294.44754,252.55,330.64722,-0.00012729946,329.3079,329.07358,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2095200.0,-17966.70520545263,-8514.709,-8514.709,0.0,0.0,0.0,-17029.418,0.0,0.0,0.18753052
34935,-0.06336878,328.8733,297.0505,-0.06336878,328.8733,0.0,0.0,294.29404,252.36055,330.5565,-0.00012729947,329.2908,329.06995,1.1761227e-18,-6.5380117e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,2096100.0,-17914.23352246575,-8469.599,-8469.599,0.0,0.0,0.0,-16939.197,0.0,0.0,0.0340271
34950,-0.063368864,328.69183,297.72693,-0.063368864,328.69183,0.0,0.0,294.1703,252.20103,323.4519,-0.00012729963,329.26923,329.06485,4.15425e-19,6.4959676e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,2097000.0,-13754.075529460863,-8241.285,-8241.285,0.0,0.0,0.0,-16482.57,0.0,0.0,-0.08972168
34965,-0.063369006,328.48975,298.8243,-0.063369006,328.48975,0.0,0.0,294.05322,252.09102,307.41278,-0.0001272999,329.24268,329.05814,-2.5404562e-20,-1.6472578e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,2097900.0,-4591.90826221354,-7895.45,-7895.45,0.0,0.0,0.0,-15790.9,0.0,0.0,-0.20678711
34980,-0.06336917,328.26712,298.8968,-0.06336917,328.26712,0.0,0.0,293.93137,252.05,296.98468,-0.00012730024,329.2109,329.04968,2.0842025e-19,1.6053159e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30377,0.0,2098800.0,1022.3303397310701,-7816.9287,-7816.9287,0.0,0.0,0.0,-15633.857,0.0,0.0,-0.3286438
34995,22.57338,325.21133,294.1916,0.2452612,327.98215,14.826687,0.0,293.6905,252.05,324.24933,0.02291981,325.00992,327.73056,0.9998282,4.4747344e-17,1.0,0.0,2426755.0,0.0,343.15,343.15,-4255.399,1.0,2099700.0,2893454.1558668115,2940926.0,34807.555,2426755.0,0.0,14.826687,2975733.5,2426755.0,2426769.8,-0.56951904
35010,13.351822,304.3227,295.42606,13.4234085,345.55447,7.2070656,7.0252194,293.58173,252.05,330.72266,0.02689394,303.977,345.421,0.042051934,1.0,0.0,0.45472786,0.0,683529.8,343.15,343.15,-4164.2793,1.0,2100600.0,3986911.511291805,498902.5,2826155.8,0.0,683529.8,14.232285,3325058.2,683529.8,683544.06,-0.6782837
35025,13.949803,307.50247,298.71234,13.949804,347.11246,7.566793,7.3748755,293.59357,252.05,320.84265,0.028023303,308.54562,347.81104,0.999172,1.0,1.0,1.0,2426755.0,1503162.5,343.15,343.15,-4169.576,1.0,2101500.0,2604690.3725211453,515006.5,2835723.0,2426755.0,1503162.5,14.9416685,3350729.5,3929917.5,3929932.5,-0.6664429
35040,13.716753,329.2469,300.26526,13.716754,334.83676,7.420297,7.232555,293.6719,252.05,335.5079,0.027555136,329.3048,334.58408,0.99917305,1.0,1.0,0.20035547,2426755.0,301166.8,343.15,343.15,-4169.3647,1.0,2102400.0,4078686.711096691,1669642.1,1991677.0,2426755.0,301166.8,14.652852,3661319.0,2727921.8,2727936.5,-0.58810425
35055,12.232965,332.8488,301.2977,12.232965,346.82214,6.4909983,6.328735,293.8433,252.05,337.96133,0.024574403,332.9151,346.9043,0.99917305,1.0,1.0,0.49230784,2426755.0,740018.7,343.15,343.15,-4158.367,1.0,2103300.0,3784145.1391758258,1621046.0,2338975.5,2426755.0,740018.7,12.819733,3960021.5,3166773.8,3166786.5,-0.41671753
35070,11.277834,338.23087,301.0673,11.277834,342.5836,5.8948407,5.748132,294.02286,252.05,340.59436,0.02265567,338.27304,342.53607,0.99917305,1.0,1.0,0.31742045,2426755.0,477134.5,343.15,343.15,-4139.6597,1.0,2104200.0,3761151.3138825786,1760323.4,1966498.4,2426755.0,477134.5,11.642973,3726821.8,2903889.5,2903901.2,-0.2371521
35085,11.66049,343.47617,300.3014,11.66049,344.80493,6.1520205,5.998914,294.17682,252.05,342.73206,0.023424374,343.5054,344.8035,0.99917305,1.0,0.9948933,0.31026322,2414362.2,466376.03,343.15,343.15,-4161.9463,1.0,2105100.0,4174429.314329245,2114444.0,2179519.0,2414362.2,466376.03,12.150934,4293963.0,2880738.2,2880750.5,-0.08319092
35100,14.832599,344.07895,299.31775,14.832599,342.35007,8.117719,7.9095483,294.29596,252.05,343.96732,0.02979672,343.8884,342.26895,0.99917305,1.0,0.7664016,0.18748038,1859868.9,281813.47,340.928,340.928,-4164.2607,1.0,2106000.0,5587724.585348769,2788484.8,2680780.5,1859868.9,281813.47,16.027267,5469265.0,2141682.2,2141698.2,0.035949707
35115,11.610971,340.9374,298.3649,11.610972,338.94785,6.097785,5.9457784,294.3657,252.11534,340.79913,0.0233249,340.82428,338.8913,0.99917305,1.0,0.46850038,0.10144789,1136935.6,152492.66,337.595,337.595,-4143.8813,1.0,2106900.0,4157051.8607738903,2076094.5,1979071.5,1136935.6,152492.66,12.043564,4055166.0,1289428.2,1289440.2,0.10568237
35130,11.469845,335.4825,297.58542,11.469845,334.96643,6.0004454,5.8508353,294.38547,252.26591,336.1314,0.023041395,335.4359,334.93332,0.99917305,1.0,0.36464125,0.08662941,884894.94,130218.08,334.262,334.262,-4133.8213,1.0,2107800.0,3730244.2765010823,1825629.9,1800768.5,884894.94,130218.08,11.85128,3626398.5,1015113.0,1015124.9,0.12545776
35145,10.752162,331.69077,297.02383,10.752162,331.5207,5.5944486,5.4557242,294.3679,252.43352,332.54456,0.021599665,331.6482,331.48038,0.99917305,1.0,0.32178292,0.073579274,780888.3,110601.6,330.929,330.929,-4145.908,1.0,2108700.0,3222389.9133702614,1565526.8,1557846.4,780888.3,110601.6,11.050173,3123373.0,891489.94,891501.0,0.10787964
35160,10.752168,328.1492,296.67392,10.752168,328.16504,5.594451,5.455726,294.33353,252.55,328.9697,0.021599676,328.1115,328.1297,0.99917305,1.0,0.3195399,0.07706121,775445.06,115835.52,327.596,327.596,-4145.9077,1.0,2109600.0,2929828.9463379662,1421395.5,1422110.8,775445.06,115835.52,11.050177,2843506.2,891280.56,891291.6,0.073516846
35175,10.752174,324.81174,296.51236,10.752174,324.82574,5.594455,5.45573,294.28845,252.57956,325.63913,0.02159969,324.77393,324.78873,0.99917305,1.0,0.3228544,0.0779374,783488.5,117152.58,324.263,324.263,-4145.9077,1.0,2110500.0,2642342.5917729447,1277975.4,1278607.9,783488.5,117152.58,11.050184,2556583.2,900641.06,900652.1,0.028442383
35190,10.752178,321.48288,296.52213,10.752178,321.4998,5.594457,5.4557323,294.23557,252.56065,322.29736,0.021599697,321.44525,321.46335,0.99917305,1.0,0.32703078,0.080287054,793623.56,120684.484,320.93,320.93,-4145.9077,1.0,2111400.0,2338296.7876510406,1127206.4,1127969.9,793623.56,120684.484,11.05019,2255176.2,914308.06,914319.1,-0.02444458
35205,10.388875,313.49084,296.67035,10.388875,318.23047,5.3829203,5.2496805,294.18735,252.53642,318.84573,0.02086987,313.08,318.19913,0.99917305,1.0,0.0,0.09133836,0.0,137296.39,318.708,318.708,-4145.6978,1.0,2112300.0,1943749.0227605621,733933.3,940738.6,0.0,137296.39,10.632601,1674672.0,137296.39,137307.02,-0.07266235
35220,8.5256815,303.05383,296.8769,8.915454,320.16248,4.4214582,4.312535,294.13696,252.55,312.14865,0.017518463,302.93423,320.2274,0.014568782,1.0,0.0,0.18322025,0.0,275409.8,320.932,320.932,-4133.448,1.0,2113200.0,1123658.5065776694,221183.06,871926.5,0.0,275409.8,8.733994,1093109.5,275409.8,275418.53,-0.123046875
35235,9.528432,299.2276,297.0307,9.958617,321.8015,5.004449,4.880834,294.0728,252.63094,310.88113,0.019573446,299.20624,321.81757,0.014568782,1.0,0.0,0.21283562,0.0,319926.53,322.6,322.6,-4139.3027,1.0,2114100.0,1138622.9999583748,87918.625,1036068.75,0.0,319926.53,9.8852825,1123987.4,319926.53,319936.4,-0.18719482
35250,10.798712,318.6442,297.10336,10.798712,343.89636,5.6205745,5.4811544,294.00995,252.76897,314.8982,0.021693178,319.41702,345.06146,0.9991442,1.0,1.0,1.0,2426755.0,1503162.5,323.156,323.156,-4145.0654,1.0,2115000.0,1621310.9351924232,976975.6,2122277.2,2426755.0,1503162.5,11.101728,3099253.0,3929917.5,3929928.5,-0.25006104
35265,11.058321,325.56448,297.3685,11.058321,320.86545,5.7769217,5.6334696,294.01266,252.94751,325.18564,0.022214698,325.59634,320.73416,0.9991442,1.0,0.7692572,0.12802543,1866798.8,192443.02,325.936,325.936,-4148.3213,1.0,2115900.0,2595387.168146317,1309561.0,1091314.6,1866798.8,192443.02,11.410391,2400875.5,2059241.8,2059253.1,-0.24734497
35280,10.9446945,326.92126,298.27094,10.9446945,328.99966,5.7048163,5.56318,294.07523,253.15,326.76892,0.021986436,326.955,329.06323,0.9991442,1.0,0.79250103,0.30031642,1923205.8,451424.4,327.604,327.604,-4144.1333,1.0,2116800.0,2631590.4073730507,1316990.2,1412529.6,1923205.8,451424.4,11.267996,2729520.0,2374630.2,2374641.5,-0.18478394
35295,10.785843,329.56104,298.67993,10.785844,328.6382,5.6438713,5.504258,294.1492,253.42825,328.7368,0.021667326,329.66153,328.67606,0.9991442,1.0,0.78700215,0.24598955,1909861.4,369762.25,329.272,329.272,-4169.4663,1.0,2117700.0,2735256.953501346,1398930.6,1357126.5,1909861.4,369762.25,11.148129,2756057.0,2279623.5,2279634.8,-0.110809326
35310,13.559922,331.0814,298.6281,13.559922,330.92676,7.2662473,7.082005,294.22446,253.82474,330.48175,0.02724008,331.08597,330.94208,0.9991442,1.0,0.74390835,0.24190368,1805283.2,363620.53,330.94,330.94,-4134.5312,1.0,2118600.0,3644321.785801139,1848268.4,1839461.9,1805283.2,363620.53,14.348252,3687730.2,2168903.8,2168918.0,-0.03555298
35325,10.740984,332.74115,298.3576,10.740984,332.45984,5.6355023,5.496347,294.29166,254.30887,332.67767,0.02157721,332.69003,332.44534,0.9991442,1.0,0.6612437,0.2047687,1604676.4,307800.62,332.608,332.608,-4183.752,1.0,2119500.0,3110231.4428790123,1551115.0,1538424.5,1604676.4,307800.62,11.131849,3089539.5,1912477.0,1912488.1,0.03164673
35340,11.180675,331.90125,297.98712,11.180675,330.85275,5.8336835,5.6885333,294.34534,254.85,332.143,0.02246049,331.86713,330.7951,0.9991442,1.0,0.5216271,0.11555751,1265861.2,173701.7,329.275,329.275,-4136.6733,1.0,2120400.0,3222063.1891286755,1592567.6,1543331.6,1265861.2,173701.7,11.522217,3135899.2,1439563.0,1439574.5,0.08532715
35355,11.196111,327.09967,297.5889,11.196111,326.53293,5.939889,5.793271,294.38144,255.69438,328.00244,0.0224915,327.0331,326.49243,0.9991442,1.0,0.38597193,0.092265345,936659.3,138689.8,325.942,325.942,-4210.6133,1.0,2121300.0,2872994.088353971,1387704.6,1361054.4,936659.3,138689.8,11.73316,2748759.0,1075349.1,1075360.9,0.12142944
35370,11.352761,323.7523,297.21268,11.352762,323.35175,5.947027,5.7990494,294.38803,256.86722,324.44495,0.02280619,323.7297,323.31635,0.9991442,1.0,0.30217025,0.06561496,733293.1,98629.945,322.609,322.609,-4145.631,1.0,2122200.0,2608470.086241368,1265451.1,1246352.6,733293.1,98629.945,11.746077,2511803.8,831923.06,831934.8,0.12802124
35385,11.2014065,320.05087,296.89413,11.2014065,319.91144,5.889724,5.743696,294.372,258.00647,320.85168,0.022502137,320.0472,319.8857,0.9991442,1.0,0.2609062,0.05778776,633155.4,86864.39,319.276,319.276,-4170.0293,1.0,2123100.0,2264203.5432309397,1089429.8,1082869.9,633155.4,86864.39,11.63342,2172299.5,720019.75,720031.4,0.11199951
35400,10.294585,311.39276,296.6616,10.700302,317.3811,5.4427514,5.307922,294.34338,258.75,316.47525,0.021087969,311.23264,317.38715,0.015541632,1.0,0.0,0.08349536,0.0,125507.09,318.165,318.165,-4143.1465,1.0,2124000.0,1754885.308454027,636935.44,931161.2,0.0,125507.09,10.750673,1568096.6,125507.09,125517.84,0.08337402
35415,9.286449,305.0272,296.52652,9.707162,312.82605,4.854189,4.734276,294.29477,259.01562,310.99057,0.01907782,304.93622,312.72055,0.014567097,1.0,0.0,0.016866121,0.0,25352.52,312.61,312.61,-4130.337,1.0,2124900.0,1158958.7441629418,331552.4,664533.1,0.0,25352.52,9.588465,996085.5,25352.52,25362.107,0.03475952
35430,9.238489,313.0396,296.46707,9.238489,321.8536,4.7179832,4.6016545,294.22897,259.075,307.09674,0.018558897,313.10098,321.5669,0.99999946,1.0,0.35125187,0.01,852402.2,15031.625,311.499,311.499,-4139.3413,1.0,2125800.0,828554.7331347062,643042.0,985039.6,852402.2,15031.625,9.319637,1628081.6,867433.8,867443.1,-0.031036377
35445,9.28368,312.60214,296.43744,8.880328,308.2904,4.6259847,4.5119343,294.16046,259.09686,311.5099,0.018244538,312.55338,308.15872,1.0,0.01458672,0.28831914,0.0,699679.9,0.0,312.612,312.612,-4135.6797,1.0,2126700.0,1154957.4560670862,630285.3,442084.56,699679.9,0.0,9.137918,1072369.9,699679.9,699689.0,-0.09954834
35460,10.244039,312.50595,296.57434,9.804111,302.22653,5.1670985,5.0393457,294.09958,259.25,307.81955,0.020137034,312.54367,302.15576,1.0,0.01458672,0.4322054,0.0,1048856.6,0.0,314.28,314.28,-4141.1255,1.0,2127600.0,951069.6499465212,685456.9,232741.78,1048856.6,0.0,10.206444,918198.6,1048856.6,1048866.9,-0.16043091
35475,11.333458,314.6489,296.80243,10.8531685,299.3415,5.7973814,5.653391,294.03265,259.70312,307.198,0.022284992,314.6662,299.31628,1.0,0.01458672,0.5399039,0.0,1310214.5,0.0,315.948,315.948,-4148.225,1.0,2128500.0,972993.7098546543,849501.1,115738.87,1310214.5,0.0,11.450772,965240.0,1310214.5,1310226.0,-0.22735596
35490,12.510572,316.1907,296.94272,11.986568,298.3222,6.498096,6.335607,293.9623,260.325,307.35162,0.024605751,316.20572,298.31506,1.0,0.01458672,0.6462743,0.0,1568349.4,0.0,317.616,317.616,-4156.751,1.0,2129400.0,1075699.4880444836,1011373.94,69448.27,1568349.4,0.0,12.833703,1080822.2,1568349.4,1568362.2,-0.29769897
35505,13.671389,317.79922,297.12546,13.1025715,298.0572,7.2094517,7.0275807,293.89603,260.83438,307.98535,0.026892664,317.81424,298.0564,1.0,0.01458672,0.76245755,0.0,1850297.6,0.0,319.284,319.284,-4166.0293,1.0,2130300.0,1226616.1909716744,1187084.2,51273.97,1850297.6,0.0,14.237032,1238358.2,1850297.6,1850311.9,-0.36398315
35520,13.982006,301.46875,297.46652,14.592165,324.05725,7.7877283,7.5895596,293.8522,260.95,315.52188,0.028700856,301.3389,323.94394,0.014542196,1.0,0.0,0.22848131,0.0,343444.53,319.284,319.284,-4174.3364,1.0,2131200.0,2176457.910135127,235028.53,1629668.5,0.0,343444.53,15.377288,1864697.0,343444.53,343459.9,-0.4078064
35535,14.433979,299.0119,298.4332,15.0641365,320.82187,8.089759,7.8828454,293.84735,260.68555,309.59396,0.029628897,299.01465,320.89102,0.014546532,1.0,0.0,0.3543119,0.0,532588.4,322.62,322.62,-4178.7104,1.0,2132100.0,1388861.06115192,35082.656,1416517.2,0.0,532588.4,15.972605,1451599.9,532588.4,532604.4,-0.4126587
35550,15.276958,320.91025,298.71082,15.276959,350.90036,8.434721,8.21752,293.83633,260.27814,328.21088,0.030689381,321.07047,351.41333,0.99916935,1.0,1.0,1.0,2426755.0,1503162.5,323.176,323.176,-4181.284,1.0,2133000.0,3802422.180854683,1424387.2,3348649.8,2426755.0,1503162.5,16.65224,4773037.0,3929917.5,3929934.2,-0.42367554
35565,14.138402,324.33954,299.81592,14.138402,331.83167,7.693603,7.4981613,293.97427,259.78165,332.5478,0.02840217,324.40564,331.35138,0.99916935,1.0,0.8839606,0.01,2145155.8,15031.625,325.956,325.956,-4174.3228,1.0,2133900.0,3904556.0999475354,1456244.2,1901136.4,2145155.8,15031.625,15.191765,3357380.5,2160187.5,2160202.8,-0.28573608
35580,12.147969,328.2526,301.54025,12.147969,326.1618,6.4389014,6.2780333,294.16104,259.25,325.3644,0.024403656,328.2776,326.35263,0.99916935,1.0,0.84885603,0.3694455,2059965.6,555336.6,327.624,327.624,-4157.8296,1.0,2134800.0,2441865.497472804,1362903.0,1256227.9,2059965.6,555336.6,12.716934,2619131.0,2615302.2,2615315.0,-0.098968506
35595,10.758613,329.7136,300.86282,10.758613,329.58334,5.5999556,5.4611106,294.27777,258.71695,329.8656,0.021612624,329.72205,329.53217,0.99916935,1.0,0.7583908,0.20860964,1840428.6,313574.2,329.292,329.292,-4147.29,1.0,2135700.0,2632669.6531640096,1303655.8,1297770.4,1840428.6,313574.2,11.061066,2601426.0,2154002.8,2154013.8,0.01776123
35610,12.067964,331.1042,299.9234,12.067964,330.82346,6.3852105,6.225711,294.36835,258.17642,330.04974,0.024242936,331.1293,330.8737,0.99916935,1.0,0.7739862,0.26787132,1878274.9,402654.1,330.96,330.96,-4153.985,1.0,2136600.0,3067474.1613559034,1580412.0,1566183.0,1878274.9,402654.1,12.610922,3146595.0,2280929.0,2280941.5,0.1083374
35625,13.500225,333.0864,299.20514,13.500225,332.48367,7.228975,7.045782,294.43552,257.62268,332.10648,0.027120158,333.113,332.5006,0.99916935,1.0,0.7324827,0.22937348,1777556.0,344785.62,332.628,332.628,-4134.316,1.0,2137500.0,3747615.6959194667,1921099.2,1886924.4,1777556.0,344785.62,14.274757,3808023.5,2122341.5,2122355.8,0.17550659
35640,11.254802,334.55817,298.60422,11.254802,334.20383,5.8998027,5.7532167,294.48517,257.05,334.14706,0.022609401,334.55014,334.2111,0.99916935,1.0,0.6358033,0.18874602,1542938.8,283715.94,332.629,332.629,-4153.694,1.0,2138400.0,3375130.461486606,1699549.2,1682799.5,1542938.8,283715.94,11.653019,3382348.8,1826654.8,1826666.4,0.22515869
35655,11.036918,331.73856,298.09204,11.036918,330.20816,5.75937,5.6163106,294.5095,256.3871,331.65222,0.0221717,331.7399,330.1773,0.99916935,1.0,0.4736883,0.105735034,1149525.5,158936.92,329.296,329.296,-4144.4814,1.0,2139300.0,3125162.33465999,1559686.0,1488744.5,1149525.5,158936.92,11.375681,3048430.5,1308462.4,1308473.8,0.2494812
35670,10.716839,327.4081,297.678,10.716839,326.81238,5.603741,5.4651756,294.50354,255.63295,327.82776,0.021528706,327.3588,326.77896,0.99916935,1.0,0.36575806,0.088291556,887605.2,132716.55,325.963,325.963,-4169.752,1.0,2140200.0,2726157.407808296,1338173.4,1311359.0,887605.2,132716.55,11.068916,2649532.5,1020321.75,1020332.8,0.24353027
35685,11.24196,323.0533,297.37585,11.24196,323.119,5.886471,5.7401576,294.46634,254.88736,324.19492,0.022583602,323.0818,323.09753,0.99916935,1.0,0.33961478,0.08103588,824161.9,121810.09,322.63,322.63,-4149.3433,1.0,2141100.0,2543818.2245535813,1212392.9,1215493.8,824161.9,121810.09,11.626629,2427886.5,945972.0,945983.6,0.20632935
35700,11.195771,320.1604,297.1962,11.195771,319.9671,5.8479047,5.7024527,294.41235,254.25,320.8128,0.022490816,320.13782,319.93558,0.99916935,1.0,0.3071146,0.07205172,745291.9,108305.44,319.297,319.297,-4140.7383,1.0,2142000.0,2230858.4846835514,1079828.2,1070738.9,745291.9,108305.44,11.550358,2150567.0,853597.3,853608.9,0.15234375
35715,12.911333,309.81198,297.15106,13.002444,317.80435,6.8917985,6.7179956,294.34207,253.76875,316.19757,0.026028669,309.60175,317.81372,0.03667049,1.0,0.0,0.12567985,0.0,188917.22,318.742,318.742,-4132.175,1.0,2142900.0,2082172.1067165982,686571.25,1127881.6,0.0,188917.22,13.609795,1814452.9,188917.22,188930.83,0.08206177
35730,9.093929,302.37167,297.2237,9.506428,320.5997,4.749495,4.6323256,294.2579,253.425,312.17725,0.018682823,302.26443,320.60934,0.014576672,1.0,0.0,0.17504917,0.0,263127.34,320.966,320.966,-4136.272,1.0,2143800.0,1173373.1672497015,196624.53,933333.75,0.0,263127.34,9.381821,1129958.2,263127.34,263136.72,-0.002105713
35745,10.370579,299.19226,297.32324,10.832993,321.68576,5.5051,5.368676,294.16132,253.21875,310.61548,0.021297578,299.17688,321.71356,0.014576672,1.0,0.0,0.23701175,0.0,356267.16,322.634,322.634,-4144.542,1.0,2144700.0,1188988.2350487823,81407.77,1108459.8,0.0,356267.16,10.8737755,1189867.5,356267.16,356278.03,-0.09869385
35760,11.957958,323.23273,297.4411,11.957958,352.4926,6.3175244,6.1598215,294.0655,253.15,326.13013,0.02402195,323.09314,351.8033,0.9991978,1.0,0.6818456,0.01,1654672.1,15031.625,323.19,323.19,-4152.869,1.0,2145600.0,2894498.6039879494,1295343.9,2764875.5,1654672.1,15031.625,12.477346,4060219.5,1669703.8,1669716.2,-0.19451904
35775,12.340939,325.0727,298.06726,12.340939,319.78845,6.5546002,6.3905897,294.05283,253.15,322.94492,0.024791306,325.08688,319.82663,0.9991978,1.0,0.8394848,0.24246107,2037224.0,364458.38,325.97,325.97,-4157.1763,1.0,2146500.0,2590348.1332084197,1399744.0,1125851.5,2037224.0,364458.38,12.94519,2525595.5,2401682.5,2401695.5,-0.20718384
35790,12.192584,327.26395,299.3418,12.192584,329.25537,6.463809,6.30224,294.0826,253.15,327.46796,0.024493283,327.29422,329.26556,0.9991978,1.0,0.8832822,0.30226886,2143509.5,454359.2,327.638,327.638,-4156.4253,1.0,2147400.0,2893388.31142843,1429861.2,1531839.8,2143509.5,454359.2,12.766048,2961701.0,2597868.8,2597881.5,-0.17739868
35805,11.756319,329.12857,299.82486,11.756319,328.4558,6.197624,6.043141,294.1322,253.15,328.5741,0.023616884,329.1403,328.47418,0.9991978,1.0,0.8654888,0.27917287,2100329.2,419642.16,329.306,329.306,-4153.484,1.0,2148300.0,2851663.0547163687,1446915.9,1413697.2,2100329.2,419642.16,12.240765,2860613.0,2519971.5,2519983.8,-0.12780762
35820,11.101523,330.79288,299.95874,11.101523,330.92914,5.803358,5.659226,294.19385,253.15,330.41028,0.022301486,330.81378,330.94705,0.9991978,1.0,0.85819167,0.28024405,2082621.0,421252.34,330.974,330.974,-4149.1045,1.0,2149200.0,2852281.0808290616,1437684.8,1444038.1,2082621.0,421252.34,11.462584,2881723.0,2503873.2,2503884.8,-0.06616211
35835,10.752118,332.26184,299.84912,10.752119,332.23013,5.5944295,5.455705,294.25613,253.15,331.9501,0.021599578,332.2771,332.2468,0.9991978,1.0,0.84902257,0.27514422,2060369.8,413586.47,332.642,332.642,-4145.913,1.0,2150100.0,2912144.2166027124,1463722.6,1462290.9,2060369.8,413586.47,11.050135,2926013.5,2473956.2,2473967.2,-0.0038757324
35850,10.752118,334.21042,299.5997,10.752118,334.14917,5.5944214,5.4556975,294.3135,253.15,333.70554,0.021599576,334.23297,334.16968,0.9991978,1.0,0.84192574,0.27197412,2043147.5,408821.3,334.31,334.31,-4145.907,1.0,2151000.0,3094020.5943934415,1562981.8,1560215.9,2043147.5,408821.3,11.050119,3123197.5,2451968.8,2451979.8,0.053497314
35865,10.752119,335.96265,299.2691,10.752119,335.75922,5.5944223,5.4556985,294.36316,253.15,335.4615,0.02159958,335.98187,335.77768,0.9991978,1.0,0.81402445,0.26002565,1975437.9,390860.8,335.978,335.978,-4145.907,1.0,2151900.0,3283309.0649604853,1657040.0,1647853.2,1975437.9,390860.8,11.050121,3304893.2,2366298.8,2366309.8,0.103149414
35880,10.752123,337.63126,298.904,10.752123,337.44855,5.5944242,5.4557004,294.40298,253.15,337.132,0.021599587,337.6504,337.4675,0.9991978,1.0,0.7844683,0.24986294,1903712.4,375584.6,337.646,337.646,-4145.907,1.0,2152800.0,3467977.5703062885,1748881.4,1740630.4,1903712.4,375584.6,11.050125,3489511.8,2279297.0,2279308.0,0.14297485
35895,10.751996,339.32663,298.1697,10.751996,336.88666,5.5943494,5.455627,294.65558,253.05624,338.28442,0.021599332,339.3432,336.84406,0.9991978,1.0,0.53342736,0.10508563,1294497.4,157960.78,334.313,334.313,-4145.9062,1.0,2153700.0,3639094.429435397,1858580.0,1748394.9,1294497.4,157960.78,11.049976,3606975.0,1452458.1,1452469.1,0.39556885
35910,0.15513274,334.1576,297.18677,0.15513277,333.26047,1.2531177e-10,9.2057806e-11,294.82742,252.85,335.8034,0.0003116411,334.04684,333.24234,0.24016945,0.24070388,0.0,0.0,0.0,0.0,332.091,332.091,49.86027,0.0,2154600.0,50545.0343292555,24088.62,23504.094,0.0,0.0,2.1736958e-10,47592.71,0.0,2.1736958e-10,0.56741333
35925,-0.063368775,334.14993,297.18677,-0.063368775,333.55975,0.0,0.0,294.91122,252.64375,335.8034,-0.00012729946,334.04865,333.24872,2.3697862e-16,2.3764227e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2155500.0,-20646.683527914432,-9837.704,-9680.629,0.0,0.0,0.0,-19518.332,0.0,0.0,0.6512146
35940,-0.063368775,334.1553,297.18677,-0.063368775,333.75742,0.0,0.0,294.9519,252.55,335.8034,-0.00012729946,334.05124,333.25494,1.6124746e-21,-1.3755025e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2156400.0,-20646.683527914432,-9839.134,-9733.236,0.0,0.0,0.0,-19572.371,0.0,0.0,0.69189453
35955,-0.063368775,334.16876,297.18677,-0.063368775,333.90033,0.0,0.0,294.9765,252.55,335.8034,-0.00012729946,334.05444,333.26132,-2.459915e-22,4.377739e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2157300.0,-20646.683527914432,-9842.716,-9771.272,0.0,0.0,0.0,-19613.988,0.0,0.0,0.7164917
35970,-0.063368775,334.1878,297.18677,-0.063368775,334.00696,0.0,0.0,294.98672,252.55,335.8034,-0.00012729946,334.05826,333.26788,-7.663718e-23,-1.8294561e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2158200.0,-20646.683527914432,-9847.784,-9799.652,0.0,0.0,0.0,-19647.438,0.0,0.0,0.7267151
35985,-0.063368775,334.211,297.18677,-0.063368775,334.08923,0.0,0.0,294.99094,252.55,335.8034,-0.00012729946,334.0627,333.2746,7.761173e-32,-1.1929356e-32,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2159100.0,-20646.683527914432,-9853.957,-9821.55,0.0,0.0,0.0,-19675.508,0.0,0.0,0.7309265
36000,-0.063368775,334.23743,297.18677,-0.063368775,334.15506,0.0,0.0,294.99542,252.55,335.8034,-0.00012729946,334.06778,333.28152,-3.8e-44,6e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2160000.0,-20646.683527914432,-9860.991,-9839.069,0.0,0.0,0.0,-19700.06,0.0,0.0,0.7354126
36015,-0.063368775,334.26627,297.18677,-0.063368775,334.21057,0.0,0.0,294.99747,252.55,335.8034,-0.00012729946,334.07352,333.2886,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2160900.0,-20646.683527914432,-9868.666,-9853.844,0.0,0.0,0.0,-19722.51,0.0,0.0,0.7374573
36030,-0.063368775,334.29697,297.18677,-0.063368775,334.2593,0.0,0.0,294.99847,252.55,335.8034,-0.00012729946,334.0799,333.29587,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2161800.0,-20646.683527914432,-9876.837,-9866.814,0.0,0.0,0.0,-19743.652,0.0,0.0,0.73846436
36045,-0.063368775,334.3291,297.18677,-0.063368775,334.30362,0.0,0.0,294.99823,252.55,335.8034,-0.00012729946,334.08688,333.30334,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2162700.0,-20646.683527914432,-9885.39,-9878.608,0.0,0.0,0.0,-19763.998,0.0,0.0,0.7382202
36060,-0.063368775,334.36215,297.18677,-0.063368775,334.34494,0.0,0.0,294.99792,252.55,335.8034,-0.00012729946,334.0945,333.311,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2163600.0,-20646.683527914432,-9894.187,-9889.605,0.0,0.0,0.0,-19783.793,0.0,0.0,0.73791504
36075,-0.063368775,334.3957,297.18677,-0.063368775,334.384,0.0,0.0,294.9928,252.55,335.8034,-0.00012729946,334.10275,333.31885,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2164500.0,-20646.683527914432,-9903.112,-9900.002,0.0,0.0,0.0,-19803.113,0.0,0.0,0.7327881
36090,-0.063368775,334.42908,297.18677,-0.063368775,334.42117,0.0,0.0,294.98764,252.55,335.8034,-0.00012729946,334.11154,333.32684,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2165400.0,-20646.683527914432,-9911.998,-9909.895,0.0,0.0,0.0,-19821.893,0.0,0.0,0.7276306
36105,-0.063368775,334.46173,297.18677,-0.063368775,334.45636,0.0,0.0,294.98236,252.55,335.8034,-0.00012729946,334.12082,333.33502,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2166300.0,-20646.683527914432,-9920.689,-9919.26,0.0,0.0,0.0,-19839.95,0.0,0.0,0.7223511
36120,-0.063368775,334.4929,297.18677,-0.063368775,334.48926,0.0,0.0,294.97675,252.55,335.8034,-0.00012729946,334.13052,333.34332,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2167200.0,-20646.683527914432,-9928.982,-9928.016,0.0,0.0,0.0,-19856.998,0.0,0.0,0.71673584
36135,-0.063368775,334.52182,297.18677,-0.063368775,334.51935,0.0,0.0,294.97476,252.55,335.8034,-0.00012729946,334.14056,333.3517,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2168100.0,-20646.683527914432,-9936.682,-9936.024,0.0,0.0,0.0,-19872.707,0.0,0.0,0.7147522
36150,-0.063368775,334.54755,297.18677,-0.063368775,334.5459,0.0,0.0,294.9688,252.55,335.8034,-0.00012729946,334.1508,333.3602,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2169000.0,-20646.683527914432,-9943.529,-9943.09,0.0,0.0,0.0,-19886.62,0.0,0.0,0.70880127
36165,-0.063368775,334.56912,297.18677,-0.063368775,334.568,0.0,0.0,294.95215,252.55,335.8034,-0.00012729946,334.1611,333.3687,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2169900.0,-20646.683527914432,-9949.271,-9948.971,0.0,0.0,0.0,-19898.242,0.0,0.0,0.6921387
36180,-0.063368775,334.58554,297.18677,-0.063368775,334.58478,0.0,0.0,294.9342,252.55,335.8034,-0.00012729946,334.1713,333.37723,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2170800.0,-20646.683527914432,-9953.641,-9953.4375,0.0,0.0,0.0,-19907.078,0.0,0.0,0.67419434
36195,-0.063368775,334.59564,297.18677,-0.063368775,334.59512,0.0,0.0,294.92606,252.41148,335.8034,-0.00012729946,334.18118,333.38565,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2171700.0,-20646.683527914432,-9956.329,-9956.191,0.0,0.0,0.0,-19912.52,0.0,0.0,0.66604614
36210,-0.063368775,334.59836,297.18677,-0.063368775,334.59802,0.0,0.0,294.90994,252.08897,335.8034,-0.00012729946,334.1906,333.39392,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2172600.0,-20646.683527914432,-9957.053,-9956.963,0.0,0.0,0.0,-19914.016,0.0,0.0,0.64993286
36225,-0.063368775,334.59244,297.18677,-0.063368775,334.5922,0.0,0.0,294.89713,251.72197,335.8034,-0.00012729946,334.19928,333.40198,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2173500.0,-20646.683527914432,-9955.477,-9955.412,0.0,0.0,0.0,-19910.889,0.0,0.0,0.6371155
36240,-0.063368775,334.57648,297.18677,-0.063368775,334.57632,0.0,0.0,294.88116,251.45,335.8034,-0.00012729946,334.20694,333.40973,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2174400.0,-20646.683527914432,-9951.229,-9951.188,0.0,0.0,0.0,-19902.418,0.0,0.0,0.6211548
36255,-0.063368775,334.5493,297.18677,-0.063368775,334.54916,0.0,0.0,294.8178,251.31056,335.8034,-0.00012729946,334.21332,333.4171,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2175300.0,-20646.683527914432,-9943.992,-9943.959,0.0,0.0,0.0,-19887.951,0.0,0.0,0.5578003
36270,-0.063368775,334.50952,297.18677,-0.063368775,334.50943,0.0,0.0,294.77304,251.21443,335.8034,-0.00012729946,334.21808,333.42398,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2176200.0,-20646.683527914432,-9933.408,-9933.384,0.0,0.0,0.0,-19866.793,0.0,0.0,0.513031
36285,-0.063368775,334.4563,297.18677,-0.063368775,334.45627,0.0,0.0,294.72614,251.1111,335.8034,-0.00012729946,334.22098,333.43024,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2177100.0,-20646.683527914432,-9919.243,-9919.235,0.0,0.0,0.0,-19838.479,0.0,0.0,0.4661255
36300,-0.063368775,334.38785,297.18677,-0.063368775,334.3878,0.0,0.0,294.68295,250.95,335.8034,-0.00012729946,334.22153,333.4358,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2178000.0,-20646.683527914432,-9901.025,-9901.009,0.0,0.0,0.0,-19802.035,0.0,0.0,0.42294312
36315,-0.063368775,334.3032,297.18677,-0.063368775,334.3032,0.0,0.0,294.56345,250.70554,335.8034,-0.00012729946,334.21948,333.4405,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2178900.0,-20646.683527914432,-9878.494,-9878.494,0.0,0.0,0.0,-19756.988,0.0,0.0,0.30343628
36330,-0.063368775,334.20114,297.18677,-0.063368775,334.20114,0.0,0.0,294.46835,250.41325,335.8034,-0.00012729946,334.21436,333.4442,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2179800.0,-20646.683527914432,-9851.334,-9851.334,0.0,0.0,0.0,-19702.668,0.0,0.0,0.2083435
36345,-0.063368775,334.08124,297.18677,-0.063368775,334.0812,0.0,0.0,294.36813,250.11435,335.8034,-0.00012729946,334.20593,333.44687,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2180700.0,-20646.683527914432,-9819.421,-9819.413,0.0,0.0,0.0,-19638.834,0.0,0.0,0.10812378
36360,-0.06336879,333.94186,297.28253,-0.06336879,333.94186,0.0,0.0,294.26874,249.85,335.25793,-0.00012729949,334.19373,333.4483,8.354285e-20,1.3389878e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,2181600.0,-20303.846742107013,-9756.842,-9756.842,0.0,0.0,0.0,-19513.684,0.0,0.0,0.008728027
36375,-0.06336892,333.7825,299.6586,-0.06336892,333.78247,0.0,0.0,294.11313,249.63658,321.65665,-0.00012729975,334.17734,333.44836,9.912172e-19,-4.7518703e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,2182500.0,-11761.452363748504,-9082.058,-9082.049,0.0,0.0,0.0,-18164.105,0.0,0.0,-0.1468811
36390,-0.063369095,333.60208,302.32004,-0.063369095,333.60208,0.0,0.0,293.98068,249.46422,302.6883,-0.0001273001,334.15637,333.4469,-7.906699e-19,-2.9553023e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30369,0.0,2183400.0,-196.89169604681922,-8325.723,-8325.723,0.0,0.0,0.0,-16651.445,0.0,0.0,-0.2793274
36405,133.78821,312.15842,294.253,3.049093,333.29797,282.76675,0.0,293.85367,249.33475,324.30167,0.13744399,312.1559,333.02805,0.9995629,-4.8945584e-18,1.0,0.0,2426755.0,0.0,343.15,343.15,-5033.147,1.0,2184300.0,17346041.35097925,10061247.0,500017.5,2426755.0,0.0,282.76675,10561264.0,2426755.0,2427037.8,-0.40634155
36420,10.333473,332.16034,294.27722,10.333473,334.12225,5.356026,5.2235494,293.78635,249.25,329.31097,0.020758575,332.33176,335.52667,0.99982375,0.9999688,1.0,1.0,2426755.0,1503162.5,343.15,343.15,-4149.9873,1.0,2185200.0,3054453.240628732,1644149.5,1729297.8,2426755.0,1503162.5,10.579576,3373447.2,3929917.5,3929928.0,-0.47366333
36435,11.42406,301.3674,296.03064,11.932793,337.50848,6.1501966,5.9969645,293.72443,249.31839,322.79208,0.023460407,301.26758,337.49582,0.014489713,1.0,0.0,0.3928089,0.0,590455.6,343.15,343.15,-4152.817,1.0,2186100.0,2636904.333914913,256063.42,2078775.4,0.0,590455.6,12.1471615,2334838.8,590455.6,590467.75,-0.5355835
36450,12.50719,325.93744,298.58316,12.507191,364.6487,6.656273,6.489509,293.7053,249.54411,339.7087,0.025125284,326.14267,363.56656,0.9992429,1.0,1.0,0.01,2426755.0,15031.625,343.15,343.15,-4157.7144,1.0,2187000.0,4339822.602626419,1436925.6,3470436.5,2426755.0,15031.625,13.145782,4907362.0,2441786.5,2441799.8,-0.554718
36465,12.223907,332.47906,299.81787,12.223907,337.94388,6.48361,6.321519,293.77637,249.7728,333.44763,0.024556207,332.49976,338.2153,0.9992429,1.0,1.0,0.54719454,2426755.0,822522.25,343.15,343.15,-4157.0405,1.0,2187900.0,3468441.2727363,1676839.1,1957404.9,2426755.0,822522.25,12.805129,3634244.0,3249277.2,3249290.0,-0.48364258
36480,11.451613,335.31116,300.6116,11.451613,345.25632,6.0139585,5.8643255,293.87866,249.85,340.37668,0.02300477,335.3686,345.16,0.9992429,1.0,1.0,0.33809182,2426755.0,508206.94,343.15,343.15,-4151.875,1.0,2188800.0,3842103.011146537,1668936.8,2147267.0,2426755.0,508206.94,11.878284,3816203.8,2934962.0,2934974.0,-0.38134766
36495,11.948542,338.25845,300.56253,11.948542,342.6912,6.276456,6.1193566,294.0284,249.72812,340.1419,0.024003033,338.3245,342.73227,0.9992429,1.0,1.0,0.36631915,2426755.0,550637.2,343.15,343.15,-4127.71,1.0,2189700.0,3990105.24155085,1891727.5,2114179.5,2426755.0,550637.2,12.395813,4005907.0,2977392.2,2977404.8,-0.2315979
36510,11.6967745,344.28357,299.9695,11.6967745,344.33618,6.127283,5.9741907,294.15808,249.525,343.962,0.023497267,344.35712,344.3102,0.9992429,1.0,0.97068745,0.26866686,2355620.8,403849.97,343.15,343.15,-4128.214,1.0,2190600.0,4341553.998500944,2176992.5,2179577.0,2355620.8,403849.97,12.101474,4356569.5,2759470.8,2759482.8,-0.10192871
36525,10.99296,343.83282,299.14645,10.99296,342.58624,5.737599,5.595165,294.2567,249.33438,344.11746,0.022083396,343.84378,342.5613,0.9992429,1.0,0.7453424,0.1898427,1808763.2,285364.4,340.928,340.928,-4147.6104,1.0,2191500.0,4171072.8736544526,2063189.1,2005633.9,1808763.2,285364.4,11.332764,4068823.0,2094127.6,2094139.0,-0.0032958984
36540,10.798607,340.31155,298.33948,10.798607,338.63937,5.645201,5.5054708,294.3186,249.25,340.24014,0.021692965,340.23666,338.59738,0.9992429,1.0,0.51561314,0.1209246,1251266.8,181769.33,337.595,337.595,-4164.59,1.0,2192400.0,3817588.626574911,1903607.8,1827767.5,1251266.8,181769.33,11.150672,3731375.2,1433036.1,1433047.2,0.05859375
36555,10.850692,335.50342,297.6757,10.850692,335.01404,5.6844616,5.543825,294.33298,249.25,336.21976,0.0217976,335.43723,334.9691,0.9992429,1.0,0.4132231,0.09781753,1002791.2,147035.64,334.262,334.262,-4171.422,1.0,2193300.0,3528706.167347127,1723919.5,1701617.0,1002791.2,147035.64,11.228287,3425536.5,1149826.9,1149838.1,0.07296753
36570,10.916171,331.5903,297.1997,10.916171,331.4368,5.7007427,5.5593834,294.3154,249.25,332.17453,0.021929137,331.63446,331.4295,0.9992429,1.0,0.3912957,0.09854639,949578.8,148131.23,330.929,330.929,-4154.0137,1.0,2194200.0,3221264.337355251,1576737.1,1569699.4,949578.8,148131.23,11.260126,3146436.5,1097710.0,1097721.2,0.055389404
36585,11.74557,327.94144,296.9186,11.74557,328.0715,6.19816,6.04376,294.2801,249.25,329.04233,0.023595288,327.90775,328.03223,0.9992429,1.0,0.36950403,0.08978821,896695.8,134966.27,327.596,327.596,-4158.519,1.0,2195100.0,3183467.2662798767,1530399.4,1536815.6,896695.8,134966.27,12.24192,3067215.0,1031662.06,1031674.3,0.020080566
36600,11.182833,324.36957,296.82135,11.182833,324.67346,5.877507,5.7317843,294.2406,249.25,325.60175,0.022464825,324.36337,324.64154,0.9992429,1.0,0.3736273,0.09325715,906701.94,140180.66,324.263,324.263,-4169.105,1.0,2196000.0,2715495.4844690566,1293881.9,1308155.1,906701.94,140180.66,11.609291,2602037.0,1046882.6,1046894.25,-0.01940918
36615,11.086751,321.81555,296.87372,11.086751,321.59375,5.794775,5.65087,294.19693,249.25,322.15967,0.02227181,321.8119,321.57312,0.9992429,1.0,0.36808798,0.093711145,893259.4,140863.08,320.93,320.93,-4149.1904,1.0,2196900.0,2365288.2542522773,1161400.4,1151072.4,893259.4,140863.08,11.445644,2312472.8,1034122.44,1034133.9,-0.063079834
36630,10.799223,320.66425,297.0274,10.799223,321.41943,5.643743,5.5040264,294.14905,249.25,320.57077,0.021694204,320.7031,321.46957,0.9992429,1.0,0.47958606,0.18378125,1163837.9,276253.06,322.598,322.598,-4163.151,1.0,2197800.0,2145169.192908304,1072090.0,1106342.9,1163837.9,276253.06,11.14777,2178433.0,1440091.0,1440102.1,-0.110961914
36645,12.873186,323.21387,297.239,12.873186,324.00323,6.8961816,6.7230806,294.10873,249.25,323.388,0.02586052,323.09348,323.9642,0.9992429,1.0,0.5812911,0.1925272,1410651.0,289399.66,324.266,324.266,-4168.5605,1.0,2198700.0,2840150.8742473423,1404392.4,1447071.4,1410651.0,289399.66,13.619263,2851463.8,1700050.6,1700064.2,-0.15127563
36660,13.213567,325.17166,297.51492,13.213567,325.44888,6.998561,6.821032,294.09418,249.25,324.87375,0.0265443,325.17145,325.46518,0.9992429,1.0,0.64052075,0.21658476,1554387.0,325562.06,325.934,325.934,-4100.0137,1.0,2199600.0,3050127.778132742,1534865.5,1550250.4,1554387.0,325562.06,13.819593,3085116.0,1879949.0,1879962.9,-0.16583252
36675,10.931418,327.59006,297.84836,10.931418,327.62234,5.71715,5.575463,294.1039,249.30284,326.95505,0.021959767,327.638,327.65396,0.9992429,1.0,0.69153416,0.22938417,1678184.0,344801.7,327.602,327.602,-4159.835,1.0,2200500.0,2684539.666730416,1365499.6,1366982.0,1678184.0,344801.7,11.292613,2732481.5,2022985.8,2022997.0,-0.15609741
36690,11.647588,328.1098,298.12012,11.647588,328.52667,6.1269593,5.9742785,294.13266,249.4409,328.28406,0.023398457,328.17343,328.5543,0.9992429,1.0,0.7267686,0.24007593,1763689.4,360873.12,329.27,329.27,-4149.279,1.0,2201400.0,2964316.597036168,1467091.4,1487484.6,1763689.4,360873.12,12.101238,2954576.0,2124562.5,2124574.5,-0.12734985
36705,10.81967,331.1377,298.25217,10.81967,331.17056,5.653292,5.513294,294.17484,249.63353,330.9229,0.021735279,331.16785,331.1859,0.9992429,1.0,0.72012335,0.23031831,1747562.9,346205.84,330.938,330.938,-4161.2197,1.0,2202300.0,2982452.644795842,1494404.4,1495898.0,1747562.9,346205.84,11.166586,2990302.5,2093768.8,2093779.9,-0.08517456
36720,15.6672125,331.98233,298.21606,15.6672125,332.07883,8.668801,8.44405,294.2256,249.85,331.8611,0.031473346,331.72348,332.01025,0.9992429,1.0,0.72220975,0.23629652,1752626.1,355192.06,332.606,332.606,-4170.6,1.0,2203200.0,4447473.673480135,2221897.5,2228247.2,1752626.1,355192.06,17.11285,4450145.0,2107818.2,2107835.2,-0.034423828
36735,12.062365,334.10138,298.05447,12.062365,334.05344,6.387176,6.227699,294.2758,250.0735,333.78836,0.024231689,334.08344,334.05316,0.9992429,1.0,0.67898095,0.20338805,1647720.4,305725.28,332.607,332.607,-4157.7363,1.0,2204100.0,3636748.2124891467,1826205.8,1823776.9,1647720.4,305725.28,12.614875,3649982.5,1953445.6,1953458.2,0.015777588
36750,12.713354,332.15198,297.79535,12.713354,330.32993,6.7345886,6.5649967,294.32132,250.3195,331.62155,0.02553944,332.10934,330.2912,0.9992429,1.0,0.49853337,0.11247826,1209818.4,169073.11,329.274,329.274,-4126.2637,1.0,2205000.0,3628389.4013214875,1834509.5,1737219.0,1209818.4,169073.11,13.299585,3571728.5,1378891.5,1378904.8,0.061309814
36765,10.787198,327.43073,297.48718,10.787198,326.72812,5.638187,5.4986343,294.34726,250.60576,327.66028,0.021670047,327.43478,326.7131,0.9992429,1.0,0.38683438,0.0951666,938752.25,143050.86,325.941,325.941,-4164.3354,1.0,2205900.0,2746180.1130486494,1356629.0,1324796.6,938752.25,143050.86,11.136822,2681425.5,1081803.1,1081814.2,0.087249756
36780,10.8436365,323.92752,297.1797,10.8436365,323.39725,5.660644,5.5203643,294.34747,250.95,324.3395,0.021783425,323.9376,323.37524,0.9992429,1.0,0.3176208,0.07156679,770787.9,107576.51,322.608,322.608,-4155.9355,1.0,2206800.0,2484862.386939665,1218183.9,1194033.5,770787.9,107576.51,11.181008,2412217.5,878364.4,878375.56,0.08746338
36795,10.901628,320.24078,296.91727,10.9016285,319.9384,5.6935754,5.552422,294.3316,251.33722,320.87634,0.021899922,320.20105,319.90366,0.9992429,1.0,0.26762486,0.05981802,649459.94,89916.2,319.275,319.275,-4155.084,1.0,2207700.0,2203747.936683169,1067910.0,1054064.2,649459.94,89916.2,11.245997,2121974.2,739376.1,739387.4,0.07159424
36810,11.245102,312.17355,296.7301,11.245125,316.65295,5.913618,5.7669353,294.3008,251.73674,317.1263,0.022589939,311.9289,316.60672,0.9095361,1.0,0.0,0.06310301,0.0,94854.08,317.053,317.053,-4168.5015,1.0,2208600.0,1935146.3355956525,729385.4,940946.8,0.0,94854.08,11.680553,1670332.2,94854.08,94865.76,0.040802002
36825,8.640095,304.51697,296.62994,9.034261,313.32095,4.4984784,4.3877673,294.25537,252.1429,310.80173,0.017752716,304.42487,313.22104,0.014575113,1.0,0.0,0.027948797,0.0,42011.582,312.609,312.609,-4145.1313,1.0,2209500.0,1056668.1352761067,286207.47,633321.9,0.0,42011.582,8.886246,919529.4,42011.582,42020.47,-0.004638672
36840,9.761364,311.14194,296.5879,9.761364,321.19916,5.0111723,4.887341,294.18823,252.55,306.22754,0.019609284,312.6248,322.92773,0.9999901,1.0,1.0,1.0,2426755.0,1503162.5,311.498,311.498,-4136.264,1.0,2210400.0,793911.7223264475,596682.9,1009006.1,2426755.0,1503162.5,9.898514,1605689.0,3929917.5,3929927.5,-0.071777344
36855,9.713933,312.2612,296.55048,9.293146,308.3926,4.8666325,4.746514,294.1217,253.04382,311.62354,0.01909135,312.2508,308.248,1.0,0.014570523,0.33654073,0.0,816701.9,0.0,314.278,314.278,-4138.144,1.0,2211300.0,1208613.1380381174,640974.25,462212.8,816701.9,0.0,9.613146,1103187.0,816701.9,816711.5,-0.13830566
36870,10.645738,314.39432,296.69623,10.189907,302.02597,5.397353,5.2637086,294.0656,253.60284,308.62576,0.020928022,314.42648,301.959,1.0,0.014570523,0.5005473,0.0,1214705.6,0.0,315.946,315.946,-4143.7754,1.0,2212200.0,1048578.566148558,791318.7,228100.23,1214705.6,0.0,10.661062,1019418.94,1214705.6,1214716.2,-0.19439697
36885,11.652151,316.31287,296.94788,11.15908,299.30322,5.9849644,5.836075,294.00708,254.06044,308.01352,0.022912366,316.32944,299.2812,1.0,0.014570523,0.60331947,0.0,1464108.5,0.0,317.614,317.614,-4150.6,1.0,2213100.0,1064868.3068115702,947703.94,110390.7,1464108.5,0.0,11.821039,1058094.6,1464108.5,1464120.4,-0.2529297
36900,12.686108,317.8882,297.11584,12.154374,298.42245,6.604307,6.4389706,293.94934,254.25,308.25024,0.024950614,317.90363,298.41684,1.0,0.014570523,0.7083816,0.0,1719068.5,0.0,319.282,319.282,-4158.29,1.0,2214000.0,1166802.4372969284,1106786.1,66700.32,1719068.5,0.0,13.043278,1173486.5,1719068.5,1719081.5,-0.31066895
