minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
36915,13.358799,313.32913,297.31363,13.358799,325.35403,7.1891127,7.0077686,293.90018,254.25,319.8693,0.026836053,312.4809,325.49414,1.0,1.0,0.0,0.41135043,0.0,618326.56,319.838,319.838,-4164.229,1.0,2214900.0,2542280.940306955,898581.1,1573261.9,0.0,618326.56,14.196881,2471843.0,618326.56,618340.75,-0.35983276
36930,13.458544,299.1852,297.93918,14.044363,319.40326,7.4431915,7.254817,293.89883,254.25,309.8908,0.027624842,299.172,319.42432,0.014560441,1.0,0.0,0.27873257,0.0,418980.3,322.618,322.618,-4170.087,1.0,2215800.0,1386679.8866555882,70433.1,1266087.2,0.0,418980.3,14.698009,1336520.4,418980.3,418995.0,-0.36117554
36945,14.193186,306.0818,298.52737,14.193186,329.76794,7.723704,7.5273194,293.89252,254.25,311.7895,0.028512225,307.152,330.6852,0.9991691,1.0,1.0,1.0,2426755.0,1503162.5,323.73,323.73,-4171.64,1.0,2216700.0,1588156.1413115377,450328.97,1862293.5,2426755.0,1503162.5,15.251023,2312622.5,3929917.5,3929932.8,-0.36749268
36960,13.848253,323.61057,298.79752,13.848253,338.4093,7.5053034,7.3151813,293.95514,254.25,336.88263,0.0278193,323.67267,337.80637,0.99917996,1.0,0.8581589,0.01,2082541.4,15031.625,325.954,325.954,-4170.9634,1.0,2217600.0,4449905.0457887845,1443193.0,2303927.0,2082541.4,15031.625,14.820484,3747120.0,2097573.0,2097587.8,-0.3048706
36975,12.10768,327.85815,300.44626,12.10768,324.16452,6.414026,6.2538195,294.1227,254.27579,324.455,0.024322722,327.88928,324.36206,0.99917996,1.0,0.87309915,0.36645293,2118797.8,550838.25,327.622,327.622,-4157.422,1.0,2218500.0,2452622.0038141673,1393956.8,1206127.1,2118797.8,550838.25,12.667845,2600084.0,2669636.0,2669648.8,-0.13729858
36990,10.904754,329.9389,300.4738,10.904754,330.37714,5.6863885,5.5453014,294.24765,254.31876,330.20688,0.0219062,329.92133,330.31186,0.99917996,1.0,0.7808475,0.21607517,1894925.5,324796.1,329.29,329.29,-4148.023,1.0,2219400.0,2735624.267410776,1349501.4,1369572.4,1894925.5,324796.1,11.231689,2719073.8,2219721.5,2219732.8,-0.012359619
37005,10.752096,331.30823,299.7338,10.752096,330.68536,5.594431,5.4557066,294.3516,254.32735,330.45334,0.021599531,331.3013,330.72485,0.99917996,1.0,0.7375273,0.25023606,1789798.0,376145.47,330.958,330.958,-4145.925,1.0,2220300.0,2786816.4934770903,1425863.6,1397735.9,1789798.0,376145.47,11.0501375,2823599.5,2165943.5,2165954.5,0.09158325
37020,10.752106,332.84622,299.02982,10.752106,332.5598,5.594414,5.4556904,294.42908,254.25,332.29257,0.021599552,332.8696,332.5728,0.99917996,1.0,0.69796956,0.21938021,1693801.1,329764.1,332.626,332.626,-4145.9067,1.0,2221200.0,3017534.621549362,1527109.8,1514176.0,1693801.1,329764.1,11.050104,3041285.8,2023565.2,2023576.2,0.16906738
37035,10.75212,333.54514,298.402,10.75212,332.98825,5.5944223,5.455698,294.4732,254.05234,333.62848,0.021599581,333.5195,332.94675,0.99917996,1.0,0.57916516,0.14523359,1405492.0,218309.69,330.96,330.96,-4145.9067,1.0,2222100.0,3195683.5216081687,1587025.0,1561876.8,1405492.0,218309.69,11.05012,3148901.8,1623801.8,1623812.8,0.2131958
37050,10.752133,329.4518,297.87924,10.752133,328.22656,5.5944304,5.455706,294.4935,253.76875,329.91446,0.021599608,329.39462,328.18753,0.99917996,1.0,0.40836397,0.09493135,990999.3,142697.23,327.627,327.627,-4145.907,1.0,2223000.0,2906182.10772584,1425784.5,1370453.5,990999.3,142697.23,11.050137,2796238.0,1133696.5,1133707.5,0.23348999
37065,10.7521515,325.38452,297.46918,10.7521515,325.09247,5.594441,5.4557166,294.48322,253.45078,326.08896,0.021599643,325.3438,325.0542,0.99917996,1.0,0.3388908,0.07976557,822404.9,119900.61,324.294,324.294,-4145.907,1.0,2223900.0,2596343.656524141,1260630.0,1247441.1,822404.9,119900.61,11.050158,2508071.0,942305.5,942316.56,0.22320557
37080,10.752166,321.846,297.1742,10.752166,321.59332,5.5944495,5.4557247,294.44635,253.15,322.5747,0.021599673,321.8049,321.556,0.99917996,1.0,0.3002658,0.06952297,728671.5,104504.32,320.961,320.961,-4145.9077,1.0,2224800.0,2304299.5983558283,1114156.9,1102745.8,728671.5,104504.32,11.050175,2216902.5,833175.8,833186.9,0.18634033
37095,9.996881,311.72638,297.00732,10.049115,318.3215,5.169606,5.04183,294.38733,252.875,318.04126,0.020134872,311.496,318.28772,0.043327462,1.0,0.0,0.075258136,0.0,113125.21,318.739,318.739,-4143.8,1.0,2225700.0,1778765.5041397556,618007.5,899592.3,0.0,113125.21,10.211436,1517599.8,113125.21,113135.42,0.12731934
37110,8.303918,303.70547,296.975,8.683764,315.86316,4.294848,4.189096,294.314,252.6,311.38364,0.017062997,303.58487,315.85583,0.01458189,1.0,0.0,0.11038489,0.0,165926.42,317.629,317.629,-4132.8403,1.0,2226600.0,1032588.5775013603,234734.9,688885.2,0.0,165926.42,8.483944,923620.1,165926.42,165934.9,0.053985596
37125,9.222391,299.39026,297.0056,9.63973,318.87076,4.824392,4.7053328,294.22507,252.325,309.33307,0.018945748,299.35266,318.90067,0.01458189,1.0,0.0,0.18886454,0.0,283894.1,319.297,319.297,-4137.0913,1.0,2227500.0,980921.8837811614,92366.88,885251.1,0.0,283894.1,9.529724,977618.0,283894.1,283903.62,-0.034942627
37140,10.477759,298.49283,297.01813,10.943968,320.12762,5.5696735,5.431585,294.13272,252.05,309.43127,0.021516701,298.48828,320.14444,0.01458189,1.0,0.0,0.22332822,0.0,335698.6,320.965,320.965,-4145.3706,1.0,2228400.0,1121777.8926640449,64896.56,1062220.2,0.0,335698.6,11.001259,1127116.8,335698.6,335709.6,-0.12728882
37155,11.931045,320.92346,297.1238,11.931045,345.29858,6.301396,6.144126,294.0498,251.81691,325.81448,0.023967884,320.76022,344.51266,0.9992839,1.0,0.65573204,0.01,1591301.0,15031.625,322.633,322.633,-4152.883,1.0,2229300.0,2888149.975171473,1192609.8,2414056.5,1591301.0,15031.625,12.445522,3606666.2,1606332.6,1606345.1,-0.21020508
37170,12.135578,323.52072,297.77243,12.135578,318.67743,6.4286227,6.2679915,294.05267,251.65341,321.06052,0.024378764,323.5375,318.76233,0.9992839,1.0,0.79395217,0.26249805,1926727.4,394577.22,324.301,324.301,-4155.8696,1.0,2230200.0,2384485.9067914514,1312375.8,1065515.9,1926727.4,394577.22,12.696614,2377891.5,2321304.5,2321317.2,-0.20733643
37185,11.834038,325.74274,298.93784,11.834038,327.46823,6.2448273,6.089093,294.09442,251.53821,325.97675,0.02377301,325.7724,327.46298,0.9992839,1.0,0.8214718,0.26991072,1993510.8,405719.7,325.969,325.969,-4153.999,1.0,2231100.0,2699744.4512037192,1332282.9,1418045.0,1993510.8,405719.7,12.3339205,2750328.0,2399230.5,2399242.8,-0.16558838
37200,11.165022,327.60083,299.3668,11.165023,326.8795,5.8414598,5.6963367,294.1606,251.45,326.93265,0.022429047,327.61618,326.9053,0.9992839,1.0,0.7919778,0.2588108,1921936.1,389034.66,327.637,327.637,-4149.6357,1.0,2232000.0,2596758.800831526,1323981.5,1290155.5,1921936.1,389034.66,11.537796,2614137.0,2310970.8,2310982.2,-0.09939575
37215,11.604382,328.62796,299.41217,11.6043825,329.0057,6.084478,5.932695,294.23248,251.39406,328.61652,0.023311662,328.65665,329.0202,0.9992839,1.0,0.79185116,0.25871086,1921628.8,388884.44,329.305,329.305,-4137.0015,1.0,2232900.0,2859367.6566263638,1423930.9,1442341.8,1921628.8,388884.44,12.017173,2866272.5,2310513.2,2310525.2,-0.027526855
37230,13.531226,331.36664,299.20682,13.531226,330.95724,7.214308,7.031012,294.30115,251.38261,330.37985,0.027182436,331.40787,330.9898,0.9992839,1.0,0.78979814,0.25776756,1916646.6,387466.53,330.973,330.973,-4113.269,1.0,2233800.0,3558907.832944465,1827679.5,1804413.2,1916646.6,387466.53,14.245319,3632092.8,2304113.2,2304127.5,0.041137695
37245,13.100642,332.95673,298.86517,13.100642,332.59305,7.040382,6.8633533,294.36328,251.40488,332.58636,0.02631745,332.80737,332.55484,0.9992839,1.0,0.724909,0.2281384,1759176.5,342929.1,332.641,332.641,-4171.246,1.0,2234700.0,3727314.1278115874,1875809.1,1855798.6,1759176.5,342929.1,13.903735,3731607.8,2102105.5,2102119.5,0.103271484
37260,12.752278,334.46402,298.46405,12.752278,334.16672,6.712989,6.5433292,294.4157,251.45,333.94775,0.025617633,334.48624,334.18765,0.9992839,1.0,0.6643117,0.20122316,1612121.8,302471.12,332.642,332.642,-4096.298,1.0,2235600.0,3817835.688135574,1928142.9,1912219.5,1612121.8,302471.12,13.256318,3840362.5,1914592.9,1914606.1,0.15570068
37275,11.470482,332.09808,298.04065,11.470482,330.34955,6.0032816,5.8536305,294.45343,251.52821,331.86526,0.023042673,332.06854,330.3079,0.9992839,1.0,0.4777754,0.10394464,1159443.9,156245.67,329.309,329.309,-4135.646,1.0,2236500.0,3273520.160868941,1640751.8,1556514.2,1159443.9,156245.67,11.856913,3197266.0,1315689.5,1315701.4,0.19342041
37290,11.470647,327.14304,297.63257,11.470647,326.6606,6.008957,5.8592324,294.46588,251.65564,327.6111,0.023043005,327.1579,326.64737,0.9992839,1.0,0.37846366,0.09366728,918438.56,140797.14,325.976,325.976,-4139.783,1.0,2237400.0,2901342.28665878,1421717.5,1398476.0,918438.56,140797.14,11.868189,2820193.5,1059235.8,1059247.6,0.20587158
37305,12.3073,324.04166,297.2795,12.3073,323.51797,6.5048985,6.3418155,294.45016,251.83025,324.5231,0.02472373,323.98212,323.4756,0.9992839,1.0,0.30448782,0.066676944,738917.4,100226.28,322.643,322.643,-4136.9824,1.0,2238300.0,2828965.321284363,1383353.0,1356283.5,738917.4,100226.28,12.846714,2739636.5,839143.6,839156.5,0.19015503
37320,10.752165,319.97644,297.01416,10.752165,319.85233,5.5944576,5.455733,294.41403,252.05,320.94003,0.02159967,319.92694,319.81055,0.9992839,1.0,0.26405686,0.058714315,640801.3,88257.16,319.31,319.31,-4145.914,1.0,2239200.0,2170522.107039744,1036955.75,1031350.9,640801.3,88257.16,11.05019,2068306.6,729058.5,729069.56,0.15402222
37335,8.747594,309.43616,296.68594,9.147718,318.82593,4.553238,4.441057,294.54678,252.40828,314.94702,0.017974652,309.37933,318.7717,0.014545918,1.0,0.0,0.042417318,0.0,63760.12,315.977,315.977,-4138.209,1.0,2240100.0,1378593.4110639119,468441.5,850627.44,0.0,63760.12,8.994295,1319069.0,63760.12,63769.117,0.28677368
37350,8.750133,308.32504,296.21185,9.150361,313.3281,4.531152,4.4192305,294.64395,252.9054,311.5224,0.017979857,308.33105,313.2822,0.014545918,1.0,0.0,0.01,0.0,15031.625,312.644,312.644,-4115.533,1.0,2241000.0,1156182.0353221265,445166.5,657803.1,0.0,15031.625,8.950382,1102969.6,15031.625,15040.575,0.38394165
37365,-0.063368775,308.68576,296.03452,-0.063368775,311.4088,-6.1626e-41,-6.1558e-41,294.70285,253.39981,310.63214,-0.00012729946,308.4576,311.7688,3.0403365e-15,2.2555597e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2241900.0,-7804.733216893566,-3367.1145,-4091.852,0.0,0.0,-1.23184e-40,-7458.967,0.0,-1.23184e-40,0.44284058
37380,-0.063368775,309.21188,296.03452,-0.063368775,311.04843,0.0,0.0,294.7347,253.75,310.63214,-0.00012729946,308.49863,311.75882,-9.316489e-22,-1.0005661e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2242800.0,-7804.733216893566,-3507.1416,-3995.9368,0.0,0.0,0.0,-7503.078,0.0,0.0,0.47470093
37395,-0.063368775,309.5692,296.03452,-0.063368775,310.8077,0.0,0.0,294.75058,253.90643,310.63214,-0.00012729946,308.53888,311.749,2.9937021e-21,2.1424937e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2243700.0,-7804.733216893566,-3602.2446,-3931.8687,0.0,0.0,0.0,-7534.1133,0.0,0.0,0.49057007
37410,-0.063368775,309.8134,296.03452,-0.063368775,310.64728,0.0,0.0,294.75775,253.97794,310.63214,-0.00012729946,308.57843,311.73926,-6.924889e-21,2.895247e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2244600.0,-7804.733216893566,-3667.2305,-3889.1702,0.0,0.0,0.0,-7556.4004,0.0,0.0,0.4977417
37425,-0.063368775,309.97928,296.03452,-0.063368775,310.54242,0.0,0.0,294.76047,254.06047,310.63214,-0.00012729946,308.61722,311.72964,3.618572e-38,-1.5128994e-38,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2245500.0,-7804.733216893566,-3711.3828,-3861.2622,0.0,0.0,0.0,-7572.645,0.0,0.0,0.50045776
37440,-0.063368775,310.09344,296.03452,-0.063368775,310.47433,0.0,0.0,294.7558,254.25,310.63214,-0.00012729946,308.65533,311.72015,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2246400.0,-7804.733216893566,-3741.768,-3843.1416,0.0,0.0,0.0,-7584.9097,0.0,0.0,0.49578857
37455,-0.063368775,310.1731,296.03452,-0.063368775,310.43073,0.0,0.0,294.75656,254.525,310.63214,-0.00012729946,308.69278,311.71075,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2247300.0,-7804.733216893566,-3762.967,-3831.535,0.0,0.0,0.0,-7594.502,0.0,0.0,0.4965515
37470,-0.063368775,310.22928,296.03452,-0.063368775,310.40353,0.0,0.0,294.75613,254.8,310.63214,-0.00012729946,308.72952,311.7015,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2248200.0,-7804.733216893566,-3777.9202,-3824.298,0.0,0.0,0.0,-7602.2183,0.0,0.0,0.49612427
37485,-0.063368775,310.26944,296.03452,-0.063368775,310.3873,0.0,0.0,294.75528,255.075,310.63214,-0.00012729946,308.76562,311.69235,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2249100.0,-7804.733216893566,-3788.609,-3819.977,0.0,0.0,0.0,-7608.586,0.0,0.0,0.49526978
37500,-0.063368775,310.29843,296.03452,-0.063368775,310.37814,0.0,0.0,294.7537,255.35,310.63214,-0.00012729946,308.80103,311.6833,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2250000.0,-7804.733216893566,-3796.325,-3817.5403,0.0,0.0,0.0,-7613.865,0.0,0.0,0.49368286
37515,-0.063368775,310.3195,296.03452,-0.063368775,310.3734,0.0,0.0,294.75217,255.625,310.63214,-0.00012729946,308.83575,311.67432,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2250900.0,-7804.733216893566,-3801.9294,-3816.2812,0.0,0.0,0.0,-7618.211,0.0,0.0,0.49215698
37530,-0.063368775,310.33456,296.03452,-0.063368775,310.37103,0.0,0.0,294.75034,255.9,310.63214,-0.00012729946,308.86978,311.66544,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2251800.0,-7804.733216893566,-3805.9417,-3815.6477,0.0,0.0,0.0,-7621.5894,0.0,0.0,0.49032593
37545,-0.063368775,310.3449,296.03452,-0.063368775,310.3696,0.0,0.0,294.74887,256.175,310.63214,-0.00012729946,308.90305,311.65662,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2252700.0,-7804.733216893566,-3808.6953,-3815.266,0.0,0.0,0.0,-7623.9614,0.0,0.0,0.48886108
37560,-0.063368775,310.35117,296.03452,-0.063368775,310.36783,0.0,0.0,294.74713,256.45,310.63214,-0.00012729946,308.93552,311.64783,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2253600.0,-7804.733216893566,-3810.3604,-3814.795,0.0,0.0,0.0,-7625.1553,0.0,0.0,0.48712158
37575,-0.063368775,310.3535,296.03452,-0.063368775,310.36478,0.0,0.0,294.7458,256.6586,310.63214,-0.00012729946,308.96716,311.63907,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2254500.0,-7804.733216893566,-3810.9775,-3813.9827,0.0,0.0,0.0,-7624.96,0.0,0.0,0.4857788
37590,-0.063368775,310.35193,296.03452,-0.063368775,310.35956,0.0,0.0,294.74393,256.78125,310.63214,-0.00012729946,308.99786,311.6303,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2255400.0,-7804.733216893566,-3810.5632,-3812.5938,0.0,0.0,0.0,-7623.157,0.0,0.0,0.48391724
37605,-0.063368775,310.34616,296.03452,-0.063368775,310.35132,0.0,0.0,294.742,256.88828,310.63214,-0.00012729946,309.0276,311.62152,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2256300.0,-7804.733216893566,-3809.0283,-3810.401,0.0,0.0,0.0,-7619.429,0.0,0.0,0.48199463
37620,-0.063368775,310.33582,296.03452,-0.063368775,310.3393,0.0,0.0,294.74033,257.05,310.63214,-0.00012729946,309.05618,311.61264,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2257200.0,-7804.733216893566,-3806.2747,-3807.2007,0.0,0.0,0.0,-7613.4756,0.0,0.0,0.48031616
37635,-0.063368775,310.32037,296.03452,-0.063368775,310.32272,0.0,0.0,294.73825,257.3094,310.63214,-0.00012729946,309.0836,311.60364,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2258100.0,-7804.733216893566,-3802.165,-3802.7903,0.0,0.0,0.0,-7604.955,0.0,0.0,0.47824097
37650,-0.063368775,310.29926,296.03452,-0.063368775,310.30084,0.0,0.0,294.73645,257.62082,310.63214,-0.00012729946,309.10965,311.59448,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2259000.0,-7804.733216893566,-3796.5444,-3796.9668,0.0,0.0,0.0,-7593.511,0.0,0.0,0.47644043
37665,-0.063368775,310.2718,296.03452,-0.063368775,310.2729,0.0,0.0,294.73425,257.92188,310.63214,-0.00012729946,309.13425,311.58514,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2259900.0,-7804.733216893566,-3789.2344,-3789.5269,0.0,0.0,0.0,-7578.761,0.0,0.0,0.47424316
37680,-0.063368775,310.23734,296.03452,-0.063368775,310.23807,0.0,0.0,294.73227,258.15,310.63214,-0.00012729946,309.1572,311.5755,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2260800.0,-7804.733216893566,-3780.0645,-3780.2593,0.0,0.0,0.0,-7560.3237,0.0,0.0,0.47225952
37695,-0.063368775,310.19513,296.03452,-0.063368775,310.19562,0.0,0.0,294.6804,258.3156,310.63214,-0.00012729946,309.17834,311.56552,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2261700.0,-7804.733216893566,-3768.8313,-3768.9612,0.0,0.0,0.0,-7537.7925,0.0,0.0,0.42037964
37710,-0.063368775,310.14453,296.03452,-0.063368775,310.14487,0.0,0.0,294.64264,258.47083,310.63214,-0.00012729946,309.1975,311.55518,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2262600.0,-7804.733216893566,-3755.3647,-3755.454,0.0,0.0,0.0,-7510.819,0.0,0.0,0.3826294
37725,-0.063368775,310.08466,296.03452,-0.063368775,310.08487,0.0,0.0,294.60953,258.61563,310.63214,-0.00012729946,309.21448,311.54434,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2263500.0,-7804.733216893566,-3739.429,-3739.4858,0.0,0.0,0.0,-7478.915,0.0,0.0,0.34951782
37740,-0.063368775,310.01508,296.03452,-0.063368775,310.01523,0.0,0.0,294.57324,258.75,310.63214,-0.00012729946,309.2291,311.533,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2264400.0,-7804.733216893566,-3720.9102,-3720.951,0.0,0.0,0.0,-7441.8613,0.0,0.0,0.31323242
37755,-0.063368775,309.93472,296.03452,-0.063368775,309.93484,0.0,0.0,294.48267,258.87698,310.63214,-0.00012729946,309.2411,311.52103,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2265300.0,-7804.733216893566,-3699.5244,-3699.557,0.0,0.0,0.0,-7399.081,0.0,0.0,0.22265625
37770,-0.063368775,309.8435,296.03452,-0.063368775,309.84357,0.0,0.0,294.40692,259.00113,310.63214,-0.00012729946,309.2503,311.50836,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2266200.0,-7804.733216893566,-3675.247,-3675.2634,0.0,0.0,0.0,-7350.5107,0.0,0.0,0.14691162
37785,-0.063368775,309.74023,296.03452,-0.063368775,309.7403,0.0,0.0,294.33893,259.1247,310.63214,-0.00012729946,309.25644,311.4949,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2267100.0,-7804.733216893566,-3647.7615,-3647.7778,0.0,0.0,0.0,-7295.539,0.0,0.0,0.07891846
37800,-0.06336878,309.62485,296.00348,-0.06336878,309.62488,0.0,0.0,294.26648,259.25,310.52786,-0.00012729947,309.25937,311.4806,2.1955756e-17,1.07513354e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,2268000.0,-7765.574603993297,-3625.3123,-3625.3203,0.0,0.0,0.0,-7250.633,0.0,0.0,0.0064697266
37815,-0.06336889,309.4967,294.43768,-0.06336889,309.49673,0.0,0.0,294.1262,259.39136,306.1005,-0.00012729967,309.2588,311.46533,-2.4364538e-19,4.220005e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,2268900.0,-6235.622719887335,-4007.9482,-4007.9563,0.0,0.0,0.0,-8015.9043,0.0,0.0,-0.13381958
37830,-0.06336903,309.3552,291.60043,-0.06336903,309.35522,0.0,0.0,294.01584,259.55,298.95233,-0.00012729997,309.2545,311.44904,-2.0298161e-20,-4.9004015e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,2269800.0,-3930.764814831367,-4725.428,-4725.4365,0.0,0.0,0.0,-9450.865,0.0,0.0,-0.24417114
37845,-0.063369185,309.19992,289.69354,-0.063369185,309.19992,0.0,0.0,293.90805,259.70865,295.1741,-0.00012730027,309.24615,311.43158,-1.0496185e-19,-3.542126e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30378,0.0,2270700.0,-2930.24260559136,-5191.634,-5191.634,0.0,0.0,0.0,-10383.268,0.0,0.0,-0.35195923
37860,19.408693,317.68155,294.1474,0.18387687,310.6577,12.394092,0.0,293.80444,259.85,308.45166,0.019679436,317.76437,310.52158,0.99982667,-4.4093736e-17,1.0,0.0,2426755.0,0.0,343.15,343.15,-4248.4395,1.0,2271600.0,1182299.0792592692,1918421.9,12750.633,2426755.0,0.0,12.394092,1931172.5,2426755.0,2426767.5,-0.4555664
37875,12.029182,308.5933,294.45865,12.029252,352.12125,6.3605075,6.2016525,293.67047,259.81827,330.29764,0.0241651,307.94156,352.5568,0.7906377,1.0,0.0,0.7956503,0.0,1195991.6,343.15,343.15,-4152.9985,1.0,2272500.0,3637421.51185611,714118.44,2913279.2,0.0,1195991.6,12.5621605,3627397.8,1195991.6,1196004.1,-0.5895386
37890,12.564762,298.91763,296.72018,12.564763,339.85165,6.69306,6.5253177,293.67975,259.58847,321.12073,0.02524094,299.20798,339.96387,0.99664074,1.0,1.0,1.0,2426755.0,1503162.5,343.15,343.15,-4158.903,1.0,2273400.0,2586749.027100518,115963.766,2276134.0,2426755.0,1503162.5,13.218378,2392097.8,3929917.5,3929930.8,-0.58026123
37905,12.083132,330.75653,298.927,12.083132,337.87628,6.3983006,6.2385044,293.7691,259.33942,338.80756,0.024273407,330.87402,337.43518,0.99929047,1.0,1.0,0.10332896,2426755.0,155320.22,343.15,343.15,-4156.7656,1.0,2274300.0,4065755.0306745633,1615321.6,1976642.9,2426755.0,155320.22,12.636805,3591964.5,2582075.2,2582088.0,-0.49090576
37920,10.542986,336.5688,299.93192,10.542987,346.32562,5.4732385,5.337672,293.93002,259.25,338.74765,0.021179458,336.65823,346.4769,0.99929047,1.0,1.0,0.46002388,2426755.0,691490.6,343.15,343.15,-4146.4277,1.0,2275200.0,3452804.1709698983,1622300.4,2054338.5,2426755.0,691490.6,10.810911,3676639.0,3118245.5,3118256.2,-0.32998657
37935,11.345053,341.7472,299.77185,11.345053,343.17288,5.960332,5.8122478,294.12073,259.36362,341.14923,0.022790704,342.02676,343.23334,0.99929047,1.0,1.0,0.30697224,2426755.0,461429.16,343.15,343.15,-4159.0386,1.0,2276100.0,3960682.425532059,2000092.4,2068025.4,2426755.0,461429.16,11.772579,4068117.8,2888184.2,2888196.0,-0.13928223
37950,11.761629,343.83975,298.90332,11.761629,341.78928,6.1797266,6.0254273,294.28098,259.55295,344.2095,0.02362755,343.82953,341.7246,0.99929047,1.0,0.6770463,0.14151138,1643025.4,212714.6,339.817,339.817,-4138.263,1.0,2277000.0,4495991.111339572,2219807.8,2118516.8,1643025.4,212714.6,12.205154,4338324.5,1855740.0,1855752.2,0.020965576
37965,11.032473,338.68048,297.87473,11.032473,337.2652,5.784961,5.6416135,294.38434,259.7408,339.30212,0.02216277,338.71213,337.25012,0.99929047,1.0,0.3694044,0.076215126,896453.94,114563.71,336.484,336.484,-4166.285,1.0,2277900.0,3856212.9647754203,1890791.2,1825212.1,896453.94,114563.71,11.426575,3716003.5,1011017.6,1011029.06,0.12432861
37980,12.450414,334.884,296.9948,12.450414,334.025,6.5519123,6.3869843,294.4228,259.85,335.31787,0.025011227,334.8342,333.98535,0.99929047,1.0,0.20635349,0.032388005,500769.34,48684.438,333.151,333.151,-4110.214,1.0,2278800.0,4025728.191277267,1981291.6,1936372.6,500769.34,48684.438,12.938896,3917664.2,549453.75,549466.7,0.16278076
37995,11.009107,330.74478,296.35278,11.009108,330.45728,5.751229,5.608494,294.41483,259.86203,331.4228,0.022115834,330.70697,330.42368,0.99929047,1.0,0.15037647,0.023143835,364926.84,34788.945,329.818,329.818,-4150.8247,1.0,2279700.0,3257530.341961592,1590225.6,1576932.0,364926.84,34788.945,11.359722,3167157.5,399715.78,399727.16,0.15481567
38010,10.855648,326.9075,295.91898,10.855648,327.0262,5.69971,5.558842,294.38132,259.83798,327.77838,0.021807555,326.85956,326.9904,0.99929047,1.0,0.15272777,0.026978122,370632.88,40552.5,326.485,326.485,-4181.1226,1.0,2280600.0,2918058.114606288,1412882.2,1418294.9,370632.88,40552.5,11.258553,2831177.0,411185.38,411196.62,0.12130737
38025,10.989225,323.77048,295.6463,10.989225,323.7586,5.731116,5.5887933,294.33765,259.81992,324.46863,0.022075893,323.73233,323.72418,0.99929047,1.0,0.15986611,0.02873432,387955.88,43192.35,323.152,323.152,-4144.2793,1.0,2281500.0,2672370.1605789075,1298064.2,1297516.2,387955.88,43192.35,11.319909,2595580.5,431148.22,431159.53,0.07763672
38040,10.72982,320.36346,295.50818,10.72982,320.3857,5.6033535,5.464691,294.2925,259.85,320.98755,0.021554783,320.34323,320.3589,0.99929047,1.0,0.1805067,0.036898986,438045.53,55465.17,319.819,319.819,-4163.382,1.0,2282400.0,2306649.632751578,1120109.6,1121112.1,438045.53,55465.17,11.068045,2241221.8,493510.7,493521.75,0.03250122
38055,11.113085,317.2472,295.4945,11.113085,317.13434,5.810422,5.6661077,294.24747,259.9537,317.69965,0.022324711,317.23248,317.1098,0.99929047,1.0,0.19049022,0.03930112,462273.1,59075.965,316.486,316.486,-4149.302,1.0,2283300.0,2082037.9286222304,1015305.7,1010038.2,462273.1,59075.965,11.47653,2025343.9,521349.06,521360.53,-0.012542725
38070,9.094697,308.19452,295.58963,9.50712,315.98648,4.7717266,4.654272,294.2025,260.1,312.96512,0.018684288,308.10144,316.00415,0.014578598,1.0,0.0,0.06105573,0.0,91776.69,313.153,313.153,-4156.4644,1.0,2284200.0,1363524.2697155264,481478.1,814444.3,0.0,91776.69,9.425999,1295922.4,91776.69,91786.12,-0.057495117
38085,9.972761,302.88013,295.75677,10.419711,309.60526,5.259815,5.1295958,294.15274,260.2463,307.93823,0.020482883,302.7952,309.5463,0.014578598,1.0,0.0,0.031804428,0.0,47807.22,309.82,309.82,-4135.824,1.0,2285100.0,1047947.7430968473,298365.84,606048.06,0.0,47807.22,10.389411,904413.9,47807.22,47817.61,-0.10726929
38100,9.040144,309.90024,295.92877,8.645885,309.6524,4.516248,4.405273,294.09622,260.35,311.79715,0.017764442,309.96045,309.49927,1.0,0.014577898,0.27617967,0.0,670220.4,0.0,309.82,309.82,-4159.2803,1.0,2286000.0,1183950.0530606983,530477.06,498342.4,670220.4,0.0,8.921521,1028819.5,670220.4,670229.3,-0.16378784
38115,9.241981,307.88428,296.08154,8.839643,303.59604,4.602347,4.4888873,294.04938,260.36493,307.21936,0.01816179,307.86734,303.5018,1.0,0.014574836,0.24925053,0.0,604870.0,0.0,309.822,309.822,-4135.198,1.0,2286900.0,849587.3623704483,458138.7,278986.94,604870.0,0.0,9.091234,737125.6,604870.0,604879.06,-0.21063232
38130,10.1924,310.26163,296.28076,9.75374,299.77362,5.137449,5.0104523,293.99884,260.3216,305.18637,0.020034572,310.28964,299.73132,1.0,0.014574836,0.38388377,0.0,931591.8,0.0,311.49,311.49,-4140.7964,1.0,2287800.0,749364.2869101337,598494.0,143087.45,931591.8,0.0,10.147902,741581.44,931591.8,931601.94,-0.26116943
38145,11.252029,311.95688,296.38852,10.774016,298.112,5.7495303,5.6067853,293.94296,260.29248,305.13794,0.0221237,311.97278,298.09766,1.0,0.014574836,0.47027972,0.0,1141253.8,0.0,313.158,313.158,-4147.726,1.0,2288700.0,812992.09737939,735737.7,77988.98,1141253.8,0.0,11.356316,813726.7,1141253.8,1141265.1,-0.31704712
38160,12.331347,313.51587,296.45523,11.813282,297.52463,6.3900385,6.23044,293.88815,260.35,305.55524,0.024251677,313.53195,297.52042,1.0,0.014574836,0.5679147,0.0,1378189.9,0.0,314.826,314.826,-4155.5376,1.0,2289600.0,926899.7202909759,883598.8,53058.97,1378189.9,0.0,12.620479,936657.75,1378189.9,1378202.5,-0.3718567
38175,13.382921,315.14197,296.63126,12.82464,297.39108,7.0307994,6.853865,293.83755,260.4885,306.2888,0.026323754,315.15762,297.3912,1.0,0.014574836,0.6714094,0.0,1629346.2,0.0,316.494,316.494,-4163.827,1.0,2290500.0,1067734.4706555686,1040455.06,40926.914,1629346.2,0.0,13.884665,1081382.0,1629346.2,1629360.1,-0.42245483
38190,14.29061,316.86847,296.93765,13.695706,297.5188,7.5974045,7.4046607,293.8002,260.64432,307.21426,0.028110396,316.8839,297.52148,1.0,0.014574836,0.77342564,0.0,1876914.5,0.0,318.162,318.162,-4171.5815,1.0,2291400.0,1213294.3837297717,1196258.9,33428.67,1876914.5,0.0,15.002066,1229687.5,1876914.5,1876929.5,-0.45980835
38205,14.252875,301.0074,297.35434,14.875564,322.6837,7.9690027,7.7656145,293.79147,260.80298,314.3985,0.029257583,300.89008,322.5782,0.014537947,1.0,0.0,0.22512263,0.0,338395.9,318.162,318.162,-4177.25,1.0,2292300.0,2094417.7220807774,218678.9,1582510.9,0.0,338395.9,15.734617,1801189.8,338395.9,338411.66,-0.46853638
38220,14.349153,298.83957,298.3201,14.975315,319.88705,8.033622,7.828361,293.8233,260.95,309.0253,0.02945448,298.8434,319.95465,0.01454845,1.0,0.0,0.34052688,0.0,511867.22,321.498,321.498,-4178.397,1.0,2293200.0,1324327.679721955,31306.621,1356482.2,0.0,511867.22,15.861982,1387788.9,511867.22,511883.1,-0.43670654
38235,14.773689,320.6132,298.5151,14.773689,349.07516,8.102964,7.8956156,293.8513,261.08475,325.86075,0.029678378,320.81958,349.65714,0.9990625,1.0,1.0,1.0,2426755.0,1503162.5,322.054,322.054,-4177.247,1.0,2294100.0,3408612.100091841,1371175.0,3137226.2,2426755.0,1503162.5,15.99858,4508401.0,3929917.5,3929933.5,-0.40872192
38250,13.548191,323.67572,299.27365,13.548191,319.9512,7.314413,7.1296597,293.99225,261.2146,323.76944,0.027216516,323.72977,319.77985,0.9990625,1.0,0.86307466,0.10762553,2094470.8,161778.66,324.834,324.834,-4168.9688,1.0,2295000.0,2800098.135752796,1388536.4,1176602.4,2094470.8,161778.66,14.444073,2565138.8,2256249.5,2256264.0,-0.26776123
38265,11.8321085,327.15735,300.4113,11.832109,328.17932,6.245684,6.089956,294.1531,261.3372,326.2006,0.023769135,327.18628,328.26428,0.9990625,1.0,0.8229344,0.3190741,1997060.2,479620.2,326.502,326.502,-4155.4434,1.0,2295900.0,2574555.909304854,1329141.8,1379928.6,1997060.2,479620.2,12.33564,2709070.5,2476680.5,2476692.8,-0.106903076
38280,12.765176,327.1996,299.96417,12.765176,326.942,6.777259,6.606656,294.29492,261.45,328.03018,0.025643542,327.19318,326.9174,0.9990625,1.0,0.7499077,0.22333954,1819842.1,335715.62,328.17,328.17,-4133.687,1.0,2296800.0,3022790.0027387477,1460192.2,1446381.5,1819842.1,335715.62,13.383915,2906573.8,2155557.8,2155571.2,0.03491211
38295,12.180233,330.09103,299.2489,12.180233,330.04984,6.404644,6.2439375,294.41504,261.4975,329.55148,0.02446847,330.2083,330.10098,0.9990625,1.0,0.70946336,0.23237628,1721693.8,349299.3,329.838,329.838,-4120.4365,1.0,2297700.0,3114122.862627369,1577790.4,1575682.8,1721693.8,349299.3,12.6485815,3153473.0,2070993.0,2071005.6,0.1550293
38310,11.04851,330.94336,298.48633,11.04851,330.05792,5.770737,5.6274414,294.5098,261.46948,331.05283,0.022194989,330.98145,330.02838,0.9990625,1.0,0.5320821,0.12336812,1291232.9,185442.33,328.172,328.172,-4148.0,1.0,2298600.0,3035814.857601463,1506127.8,1465040.1,1291232.9,185442.33,11.398178,2971168.0,1476675.2,1476686.6,0.24978638
38325,11.899281,327.0359,297.7476,11.8992815,325.61594,6.3013997,6.1443973,294.57324,261.43173,327.32956,0.023904074,326.97208,325.5766,0.9990625,1.0,0.3071389,0.060187362,745350.8,90471.38,324.839,324.839,-4166.476,1.0,2299500.0,2969944.339283347,1463740.6,1392775.9,745350.8,90471.38,12.445797,2856516.5,835822.2,835834.6,0.31323242
38340,11.114392,322.79562,297.1016,11.114392,322.3019,5.82077,5.6763144,294.5964,261.45,323.49933,0.022327337,322.74942,322.2624,0.9990625,1.0,0.19365093,0.03289004,469943.38,49439.08,321.506,321.506,-4156.649,1.0,2300400.0,2475442.828368364,1199408.9,1176362.1,469943.38,49439.08,11.497084,2375771.0,519382.44,519393.94,0.33639526
38355,12.883634,319.19116,296.58505,12.883635,318.86328,6.8975,6.7242875,294.58426,261.5821,319.81607,0.025881508,319.13998,318.82684,0.9990625,1.0,0.14015697,0.019906938,340126.62,29923.363,318.173,318.173,-4165.217,1.0,2301300.0,2525265.911361953,1223245.1,1205503.1,340126.62,29923.363,13.621788,2428748.2,370050.0,370063.62,0.32424927
38370,10.638908,312.3676,296.2032,11.111748,316.2185,5.691092,5.5501776,294.546,261.7841,315.36316,0.02184709,312.28595,316.22034,0.0145747,1.0,0.0,0.050508603,0.0,75922.64,317.062,317.062,-4165.247,1.0,2302200.0,1758076.5423694856,722281.9,934101.75,0.0,75922.64,11.24127,1656383.6,75922.64,75933.88,0.28598022
38385,9.400631,307.7418,295.94305,9.825441,312.48337,4.9200473,4.7984557,294.48993,261.96902,311.61765,0.019311313,307.66238,312.4022,0.0145747,1.0,0.0,0.01,0.0,15031.625,311.507,311.507,-4130.2983,1.0,2303100.0,1271327.096358732,465845.38,682566.75,0.0,15031.625,9.718503,1148412.1,15031.625,15041.344,0.22991943
38400,9.847234,313.04642,295.79062,9.847234,314.90796,5.051493,4.9265175,294.42145,262.05,310.1339,0.019781785,313.03305,314.71893,1.0,1.0,0.26588932,0.01,645248.25,15031.625,310.396,310.396,-4128.688,1.0,2304000.0,1191690.8826556779,713671.94,790662.25,645248.25,15031.625,9.97801,1504334.2,660279.9,660289.9,0.16143799
38415,6.926145,310.19662,295.73312,6.621719,308.0977,3.351749,3.26933,294.35245,262.05,310.88177,0.013607929,309.8163,307.99564,1.0,0.014574153,0.012711816,0.0,30848.46,0.0,305.37,305.37,-4123.385,1.0,2304900.0,865795.4588104133,420740.47,343873.56,30848.46,0.0,6.621079,764614.0,30848.46,30855.082,0.092437744
38430,7.75264,303.70392,295.77908,7.4112616,303.43356,3.789335,3.696127,294.28748,262.05,304.3803,0.015231132,303.7706,303.3405,1.0,0.014574153,0.14921139,0.0,362099.5,0.0,305.37,305.37,-4127.1113,1.0,2305800.0,550226.9522692984,258041.25,238263.28,362099.5,0.0,7.485462,496304.53,362099.5,362107.0,0.02746582
38445,8.769236,305.42886,295.89948,8.385573,299.88992,4.34064,4.233732,294.2138,262.05,303.02527,0.017230865,305.44598,299.83875,1.0,0.014574153,0.21918504,0.0,531908.4,0.0,306.482,306.482,-4132.263,1.0,2306700.0,515691.045774247,350974.9,140541.22,531908.4,0.0,8.574372,491516.12,531908.4,531916.94,-0.046203613
38460,9.931915,307.05368,295.9596,9.5030365,297.97128,4.9891944,4.865964,294.1345,262.05,302.59003,0.019521117,307.0731,297.9496,1.0,0.014574153,0.29862565,0.0,724691.3,0.0,308.15,308.15,-4138.9497,1.0,2307600.0,543620.4595243908,462779.16,80292.016,724691.3,0.0,9.855158,543071.2,724691.3,724701.2,-0.1255188
38475,11.294917,308.57022,295.96964,10.815278,297.1031,5.77418,5.630788,294.0448,262.05,302.85394,0.022208223,308.58636,297.09506,1.0,0.014574153,0.38668546,0.0,938390.8,0.0,309.818,309.818,-4147.668,1.0,2308500.0,642130.6290288271,597754.8,51486.176,938390.8,0.0,11.404968,649241.0,938390.8,938402.2,-0.21520996
38490,12.678003,310.14624,296.0597,12.146825,296.774,6.5988693,6.43367,293.9575,262.05,303.45132,0.024934892,310.16174,296.772,1.0,0.014574153,0.48733702,0.0,1182647.6,0.0,311.486,311.486,-4157.82,1.0,2309400.0,774100.0879400645,750075.06,36440.918,1182647.6,0.0,13.032539,786516.0,1182647.6,1182660.6,-0.30252075
38505,13.998642,311.7855,296.29935,13.415717,296.76407,7.413018,7.225463,293.87805,262.05,304.26526,0.027535904,311.80017,296.76544,1.0,0.014574153,0.5930477,0.0,1439181.4,0.0,313.154,313.154,-4168.5723,1.0,2310300.0,921264.0611069901,910497.0,26185.213,1439181.4,0.0,14.638481,936682.2,1439181.4,1439196.0,-0.381958
38520,15.202637,313.4626,296.66623,14.568734,296.9866,8.178337,7.9688015,293.8101,262.05,305.22403,0.029903363,313.47644,296.99005,1.0,0.014574153,0.698974,0.0,1696238.6,0.0,314.822,314.822,-4179.21,1.0,2311200.0,1074809.451984629,1072465.4,19603.234,1696238.6,0.0,16.147139,1092068.6,1696238.6,1696254.8,-0.44992065
38535,15.976681,315.1968,297.11227,15.976008,297.36945,8.903131,8.6716,293.75052,261.9703,306.26324,0.032094352,315.22592,297.37393,1.0,0.4309734,0.79755455,0.0,1935469.5,0.0,315.934,315.934,-4187.19,1.0,2312100.0,1233516.7595942493,1213509.5,17256.02,1935469.5,0.0,17.57473,1230765.5,1935469.5,1935487.1,-0.50949097
38550,16.385181,299.40076,297.73013,17.095867,318.1773,9.432769,9.184506,293.72256,261.7875,310.2552,0.03362949,299.3622,318.08853,0.01462653,1.0,0.0,0.21398644,0.0,321656.38,315.934,315.934,-4197.8774,1.0,2313000.0,1769086.985514764,114968.59,1468161.1,0.0,321656.38,18.617275,1583129.8,321656.38,321675.0,-0.53744507
38565,16.87609,299.09973,298.82996,17.608702,319.08282,9.782443,9.522614,293.71942,261.58594,308.75885,0.034637682,299.10895,319.1286,0.014626564,1.0,0.0,0.36187202,0.0,543952.44,319.826,319.826,-4202.982,1.0,2313900.0,1444438.2786155075,19121.564,1497832.2,0.0,543952.44,19.305058,1516953.9,543952.44,543971.75,-0.5405884
38580,17.72446,319.06665,298.88452,17.72446,347.77475,10.116556,9.845165,293.71753,261.45,328.4216,0.035606086,319.15247,348.1454,0.9991353,1.0,1.0,1.0,2426755.0,1503162.5,321.494,321.494,-4205.116,1.0,2314800.0,4417139.065466836,1502412.9,3639522.2,2426755.0,1503162.5,19.961721,5141935.0,3929917.5,3929937.5,-0.54248047
38595,16.462393,320.0632,300.969,16.462393,329.76453,9.242027,8.999938,293.8914,261.39374,329.11386,0.03307076,320.1335,329.31772,0.9991353,1.0,0.83765465,0.01,2032782.5,15031.625,323.162,323.162,-4195.629,1.0,2315700.0,3909243.1898305905,1320212.6,1990982.0,2032782.5,15031.625,18.241966,3311194.5,2047814.1,2047832.4,-0.36862183
38610,14.481252,325.27002,302.9449,14.481252,323.20642,7.915188,7.7133646,294.1015,261.375,322.70514,0.029090911,325.29248,323.3544,0.9991353,1.0,0.8575264,0.36084327,2081006.6,542406.06,324.83,324.83,-4176.718,1.0,2316600.0,2414343.9208884956,1357842.8,1232332.1,2081006.6,542406.06,15.628552,2590175.0,2623412.8,2623428.5,-0.1585083
38625,12.950993,326.527,301.7162,12.950994,326.68463,6.936735,6.762408,294.24292,261.39374,326.74976,0.026016824,326.53406,326.6522,0.9991353,1.0,0.797078,0.23271334,1934313.0,349805.97,326.498,326.498,-4163.82,1.0,2317500.0,2735434.65799321,1349564.0,1358137.9,1934313.0,349805.97,13.699142,2707702.0,2284119.0,2284132.8,-0.017089844
38640,11.425086,328.06906,300.7869,11.425086,327.83887,5.998816,5.8495917,294.3649,261.45,327.39804,0.02295148,328.09222,327.8759,0.9991353,1.0,0.7814183,0.26465192,1896310.8,397814.8,328.166,328.166,-4152.3193,1.0,2318400.0,2565213.6834454266,1309144.5,1298098.6,1896310.8,397814.8,11.848408,2607243.0,2294125.5,2294137.2,0.104888916
38655,13.442931,329.16248,300.10693,13.442931,329.34766,7.164093,6.982282,294.467,261.58594,329.1154,0.027005062,329.13605,329.34244,0.9991353,1.0,0.77659917,0.25027964,1884615.9,376210.94,329.834,329.834,-4115.845,1.0,2319300.0,3290175.28334507,1640485.0,1650940.4,1884615.9,376210.94,14.146376,3291425.5,2260826.8,2260841.0,0.20700073
38670,11.775482,332.26987,299.43048,11.775482,331.82007,6.2051687,6.05043,294.55087,261.7875,331.6973,0.02365538,332.2373,331.8171,0.9991353,1.0,0.7104542,0.22246873,1724098.4,334406.66,331.502,331.502,-4150.663,1.0,2320200.0,3205791.7437056745,1624138.2,1601892.6,1724098.4,334406.66,12.255598,3226031.0,2058505.0,2058517.2,0.29086304
38685,14.4494295,332.18228,298.74783,14.4494295,331.81683,7.9051275,7.703765,294.616,261.9703,332.82495,0.029026985,331.90866,331.70612,0.9991353,1.0,0.57973456,0.14317594,1406873.8,215216.72,329.836,329.836,-4182.634,1.0,2321100.0,4154455.185070401,2029056.6,2006878.5,1406873.8,215216.72,15.608892,4035935.0,1622090.5,1622106.1,0.35598755
38700,11.134938,328.93997,298.09586,11.134939,327.30917,5.8308463,5.6860986,294.6551,262.05,328.9502,0.022368612,328.90506,327.27753,0.9991353,1.0,0.36918426,0.078657754,895919.75,118235.38,326.503,326.503,-4155.084,1.0,2322000.0,2898708.724204596,1442478.9,1366211.9,895919.75,118235.38,11.516945,2808690.8,1014155.1,1014166.6,0.39508057
38715,11.040319,324.28064,297.51633,11.040319,323.91632,5.7647085,5.621555,294.6568,262.05,325.01605,0.022178534,324.26712,323.8869,0.9991353,1.0,0.27247885,0.05858519,661239.4,88063.055,323.17,323.17,-4147.0625,1.0,2322900.0,2561595.140949862,1241043.5,1224150.2,661239.4,88063.055,11.386263,2465193.8,749302.44,749313.8,0.39678955
38730,11.255871,321.0291,297.0507,11.255871,320.62595,5.892787,5.7462816,294.6243,262.05,321.63602,0.02261155,320.98627,320.5882,0.9991353,1.0,0.21395916,0.04085303,519226.47,61408.742,319.837,319.837,-4147.906,1.0,2323800.0,2334831.796707886,1133571.8,1114512.1,519226.47,61408.742,11.639069,2248084.0,580635.2,580646.8,0.36428833
38745,10.807172,317.4645,296.71826,10.807172,317.19135,5.6375527,5.497852,294.56854,262.05,317.94147,0.021710172,317.4331,317.1621,0.9991353,1.0,0.19075096,0.038175914,462905.8,57384.598,316.504,316.504,-4154.574,1.0,2324700.0,1935189.6879461491,941674.6,929275.75,462905.8,57384.598,11.135405,1870950.4,520290.4,520301.53,0.3085327
38760,9.591898,307.4775,296.5238,10.024244,314.71896,5.043126,4.918546,294.49652,262.05,312.52222,0.019703113,307.3661,314.63098,0.014574554,1.0,0.0,0.022539595,0.0,33880.676,313.171,313.171,-4140.907,1.0,2325600.0,1323917.8408499355,441280.66,766049.44,0.0,33880.676,9.961672,1207330.1,33880.676,33890.637,0.23651123
38775,8.209319,303.32428,296.33182,8.585545,310.3733,4.253989,4.1494184,294.588,262.05,307.60104,0.016869325,303.2929,310.36288,0.014574554,1.0,0.0,0.054240204,0.0,81531.836,310.949,310.949,-4145.744,1.0,2326500.0,798437.8050366559,241094.1,506325.56,0.0,81531.836,8.403408,747419.6,81531.836,81540.24,0.32800293
38790,6.753844,313.55643,296.0258,6.4574275,312.12903,3.2665071,3.1862411,294.65833,262.05,313.63068,0.013269844,313.7525,312.0407,1.0,0.014573475,0.1802694,0.0,437469.66,0.0,310.949,310.949,-4129.014,1.0,2327400.0,981179.3785012185,497276.66,436739.16,437469.66,0.0,6.4527483,934015.8,437469.66,437476.1,0.39831543
38805,5.01071,309.89386,295.70456,4.8023133,310.15732,2.3751454,2.316672,294.71173,262.05,311.72787,0.0098565295,309.76846,310.11444,1.0,0.014573468,0.0,0.0,0.0,0.0,305.37,305.37,-4120.1357,0.0,2328300.0,663323.9834050983,298613.56,291508.06,0.0,0.0,4.6918173,590121.6,0.0,4.6918173,0.4517212
38820,-0.063368775,309.8017,295.79193,-0.063368775,310.07843,0.0,0.0,294.74518,262.05,311.35416,-0.00012729946,309.4829,310.00662,-1.1664972e-16,-1.1756753e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2329200.0,-8320.463839824299,-3728.683,-3802.3354,0.0,0.0,0.0,-7531.0186,0.0,0.0,0.48516846
38835,-0.063368775,309.9297,295.79193,-0.063368775,310.11597,0.0,0.0,294.76273,262.1281,311.35416,-0.00012729946,309.4987,310.00787,1.1094696e-28,8.682155e-29,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2330100.0,-8320.463839824299,-3762.7478,-3812.326,0.0,0.0,0.0,-7575.0737,0.0,0.0,0.50271606
38850,-0.063368775,310.02316,295.79193,-0.063368775,310.14908,0.0,0.0,294.7721,262.3,311.35416,-0.00012729946,309.51468,310.0093,-1.307e-42,-1.023e-42,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2331000.0,-8320.463839824299,-3787.6262,-3821.1384,0.0,0.0,0.0,-7608.7646,0.0,0.0,0.51208496
38865,-0.063368775,310.09433,295.79193,-0.063368775,310.1795,0.0,0.0,294.77652,262.47186,311.35416,-0.00012729946,309.53085,310.0109,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2331900.0,-8320.463839824299,-3806.5671,-3829.2363,0.0,0.0,0.0,-7635.8037,0.0,0.0,0.51651
38880,-0.063368775,310.15073,295.79193,-0.063368775,310.2083,0.0,0.0,294.7621,262.55,311.35416,-0.00012729946,309.54724,310.01263,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2332800.0,-8320.463839824299,-3821.5771,-3836.9036,0.0,0.0,0.0,-7658.4805,0.0,0.0,0.5020752
38895,-0.063368775,310.19724,295.79193,-0.063368775,310.2362,0.0,0.0,294.74344,262.55,311.35416,-0.00012729946,309.5638,310.01456,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2333700.0,-8320.463839824299,-3833.9553,-3844.3274,0.0,0.0,0.0,-7678.2827,0.0,0.0,0.48342896
38910,-0.063368775,310.2371,295.79193,-0.063368775,310.2635,0.0,0.0,294.72702,262.55,311.35416,-0.00012729946,309.58063,310.0166,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2334600.0,-8320.463839824299,-3844.563,-3851.5886,0.0,0.0,0.0,-7696.1514,0.0,0.0,0.4670105
38925,-0.063368775,310.27243,295.79193,-0.063368775,310.29028,0.0,0.0,294.70538,262.55,311.35416,-0.00012729946,309.59763,310.01886,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2335500.0,-8320.463839824299,-3853.9685,-3858.72,0.0,0.0,0.0,-7712.6885,0.0,0.0,0.44537354
38940,-0.063368775,310.3044,295.79193,-0.063368775,310.3165,0.0,0.0,294.6856,262.55,311.35416,-0.00012729946,309.6148,310.02124,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2336400.0,-8320.463839824299,-3862.4805,-3865.697,0.0,0.0,0.0,-7728.1777,0.0,0.0,0.42559814
38955,-0.063368775,310.3337,295.79193,-0.063368775,310.3419,0.0,0.0,294.66113,262.55,311.35416,-0.00012729946,309.63214,310.02377,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2337300.0,-8320.463839824299,-3870.2778,-3872.4546,0.0,0.0,0.0,-7742.7324,0.0,0.0,0.40112305
38970,-0.063368775,310.36044,295.79193,-0.063368775,310.366,0.0,0.0,294.63727,262.55,311.35416,-0.00012729946,309.64957,310.02643,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2338200.0,-8320.463839824299,-3877.3928,-3878.871,0.0,0.0,0.0,-7756.2637,0.0,0.0,0.3772583
38985,-0.063368775,310.38464,295.79193,-0.063368775,310.3884,0.0,0.0,294.60806,262.55,311.35416,-0.00012729946,309.66702,310.0292,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2339100.0,-8320.463839824299,-3883.8337,-3884.8328,0.0,0.0,0.0,-7768.6665,0.0,0.0,0.34805298
39000,-0.063368775,310.40594,295.79193,-0.063368775,310.40848,0.0,0.0,294.5822,262.55,311.35416,-0.00012729946,309.68442,310.03207,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2340000.0,-8320.463839824299,-3889.5032,-3890.1772,0.0,0.0,0.0,-7779.6807,0.0,0.0,0.3222046
39015,-0.063368775,310.4239,295.79193,-0.063368775,310.42563,0.0,0.0,294.54636,262.55,311.35416,-0.00012729946,309.7017,310.03497,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2340900.0,-8320.463839824299,-3894.279,-3894.742,0.0,0.0,0.0,-7789.021,0.0,0.0,0.28634644
39030,-0.063368775,310.43805,295.79193,-0.063368775,310.4392,0.0,0.0,294.51184,262.55,311.35416,-0.00012729946,309.7187,310.03793,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2341800.0,-8320.463839824299,-3898.0476,-3898.3564,0.0,0.0,0.0,-7796.4043,0.0,0.0,0.25183105
39045,-0.063368775,310.44766,295.79193,-0.063368775,310.44843,0.0,0.0,294.47827,262.55,311.35416,-0.00012729946,309.73535,310.04083,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2342700.0,-8320.463839824299,-3900.6062,-3900.8093,0.0,0.0,0.0,-7801.4155,0.0,0.0,0.21826172
39060,-0.063368775,310.45227,295.79193,-0.063368775,310.45282,0.0,0.0,294.4408,262.55,311.35416,-0.00012729946,309.7515,310.0437,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2343600.0,-8320.463839824299,-3901.8328,-3901.9788,0.0,0.0,0.0,-7803.8115,0.0,0.0,0.18078613
39075,-0.063368775,310.451,295.79193,-0.063368775,310.45135,0.0,0.0,294.4048,262.55,311.35416,-0.00012729946,309.767,310.04645,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2344500.0,-8320.463839824299,-3901.4915,-3901.589,0.0,0.0,0.0,-7803.0806,0.0,0.0,0.14477539
39090,-0.06337066,310.44342,295.79193,-0.06337066,310.44366,0.0,0.0,294.36594,262.55,311.35416,-0.00012730322,309.7817,310.04904,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.306786,0.0,2345400.0,-8320.710183212388,-3899.593,-3899.658,0.0,0.0,0.0,-7799.251,0.0,0.0,0.10592651
39105,-0.06336878,310.42865,295.79254,-0.06336878,310.4288,0.0,0.0,294.32843,262.55,311.34506,-0.00012729946,309.7954,310.05142,3.7539178e-19,2.5651442e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,2346300.0,-8315.27520599451,-3895.384,-3895.4248,0.0,0.0,0.0,-7790.8086,0.0,0.0,0.06842041
39120,-0.06336879,310.406,295.82755,-0.06336879,310.40613,0.0,0.0,294.28885,262.55,310.92728,-0.00012729949,309.80792,310.05353,-4.770874e-19,-6.9210486e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,2347200.0,-8073.1897557122065,-3880.0417,-3880.0742,0.0,0.0,0.0,-7760.116,0.0,0.0,0.028839111
39135,-0.06336884,310.37512,296.04465,-0.06336884,310.37518,0.0,0.0,294.20175,262.64374,307.71127,-0.00012729959,309.81915,310.05527,-2.348176e-19,5.608462e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,2348100.0,-6237.658002459412,-3814.0435,-3814.0598,0.0,0.0,0.0,-7628.1035,0.0,0.0,-0.058258057
39150,-0.06336893,310.33505,296.16418,-0.06336893,310.3351,0.0,0.0,294.12198,262.85,301.85397,-0.00012729976,309.82877,310.0566,4.428059e-20,-1.3907482e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,2349000.0,-3042.096790545923,-3771.5696,-3771.5857,0.0,0.0,0.0,-7543.1553,0.0,0.0,-0.138031
39165,-0.06336904,310.2854,295.85706,-0.06336904,310.28543,0.0,0.0,294.0443,263.05624,296.89767,-0.00012729998,309.83667,310.05746,2.2439613e-19,1.207527e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,2349900.0,-556.3772108853726,-3840.1038,-3840.112,0.0,0.0,0.0,-7680.216,0.0,0.0,-0.21569824
39180,-0.06336916,310.22552,295.23068,-0.06336916,310.22552,0.0,0.0,293.95883,263.15,294.76962,-0.00012730023,309.84256,310.05777,-1.06204065e-19,5.3671472e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303764,0.0,2350800.0,246.51054978086506,-3990.8845,-3990.8845,0.0,0.0,0.0,-7981.769,0.0,0.0,-0.30117798
39195,20.276594,319.42117,294.1366,0.19991603,309.53925,12.996289,0.0,293.7999,263.15,313.74496,0.020567294,319.37567,309.43167,0.999789,7.222785e-17,1.0,0.0,2426755.0,0.0,343.15,343.15,-4233.1587,1.0,2351700.0,1693822.5023613314,2153277.5,12932.793,2426755.0,0.0,12.996289,2166210.2,2426755.0,2426768.0,-0.46011353
39210,11.475243,305.9678,294.62646,11.53682,354.736,6.044491,5.8940244,293.74252,263.15,331.15952,0.023114089,305.48825,354.98315,0.04234461,1.0,0.0,0.68027765,0.0,1022567.9,343.15,343.15,-4150.556,1.0,2352600.0,3546598.350681393,546607.4,2912585.8,0.0,1022567.9,11.938515,3459193.0,1022567.9,1022579.8,-0.5174866
