minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
39225,11.033199,307.26578,296.67792,11.033199,345.4507,5.7632065,5.620128,293.82452,263.15,321.00998,0.022164233,308.67593,346.55798,0.99920005,1.0,1.0,1.0,2426755.0,1503162.5,343.15,343.15,-4149.135,1.0,2353500.0,2265066.2457776433,490635.47,2260104.0,2426755.0,1503162.5,11.383335,2750739.5,3929917.5,3929929.0,-0.43548584
39240,9.794661,336.59286,298.20636,9.794661,336.79227,5.036654,4.9122553,293.956,263.15,339.7165,0.019676171,336.79138,336.5128,0.99920005,1.0,1.0,0.15404256,2426755.0,231551.0,343.15,343.15,-4141.95,1.0,2354400.0,3430393.94179159,1579127.8,1587330.6,2426755.0,231551.0,9.94891,3166458.5,2658306.0,2658316.0,-0.3040161
39255,11.508607,339.198,298.63077,11.508607,345.11755,6.0435367,5.8930616,294.1066,263.15,340.98703,0.023119261,339.43027,345.26816,0.99920005,1.0,1.0,0.40688276,2426755.0,611610.9,343.15,343.15,-4148.7197,1.0,2355300.0,4112831.106854969,1960863.6,2246992.2,2426755.0,611610.9,11.936598,4207856.0,3038366.0,3038378.0,-0.15341187
39270,11.229645,344.06244,298.25897,11.229645,341.17435,5.8926115,5.74632,294.26395,263.15,344.62927,0.022558864,344.15805,341.09875,0.99920005,1.0,0.70307803,0.119008616,1706198.1,178889.28,339.817,339.817,-4159.5195,1.0,2356200.0,4393457.4915169375,2160298.0,2024082.5,1706198.1,178889.28,11.638931,4184380.5,1885087.4,1885099.0,0.0039367676
39285,11.160297,340.03882,297.48212,11.160298,337.93674,5.82294,5.6780896,294.37326,263.15,339.76385,0.022419555,339.97195,337.90817,0.99920005,1.0,0.31925735,0.06356648,774759.3,95550.75,336.484,336.484,-4137.619,1.0,2357100.0,3981338.5989638846,1994770.9,1896239.8,774759.3,95550.75,11.50103,3891010.5,870310.06,870321.56,0.11325073
39300,11.628969,334.75497,296.723,11.628969,333.89432,6.090049,5.937992,294.41766,263.15,335.31357,0.023361053,334.71396,333.85684,0.99920005,1.0,0.17185962,0.022654667,417061.2,34053.645,333.151,333.151,-4130.4014,1.0,2358000.0,3786369.331563947,1857545.6,1815509.8,417061.2,34053.645,12.028041,3673055.5,451114.84,451126.88,0.15765381
39315,13.353991,329.4042,296.2254,13.353991,329.93927,7.1742725,6.993165,294.2909,263.15,330.84457,0.026826393,329.3044,329.8852,0.99920005,1.0,0.17319725,0.035906583,420307.3,53973.426,329.818,329.818,-4156.7456,1.0,2358900.0,3900571.4392318395,1860891.6,1890901.6,420307.3,53973.426,14.167438,3751793.2,474280.75,474294.9,0.030883789
39330,11.421198,325.4417,296.0675,11.421198,326.5678,5.993746,5.844618,294.1629,263.15,326.54672,0.022943668,325.43597,326.5489,0.99920005,1.0,0.34708425,0.09989759,842288.44,150162.31,326.485,326.485,-4150.2603,1.0,2359800.0,2937081.2097813995,1409052.2,1463070.1,842288.44,150162.31,11.838364,2872122.5,992450.75,992462.56,-0.09710693
39345,12.653787,323.79065,296.35855,12.653787,324.6305,6.7640796,6.5946393,294.05716,263.15,324.11633,0.025419775,323.70514,324.61917,0.99920005,1.0,0.5248283,0.18737732,1273629.8,281658.53,326.486,326.486,-4170.1104,1.0,2360700.0,2963505.6507023135,1457903.6,1502537.9,1273629.8,281658.53,13.358719,2960441.5,1555288.2,1555301.6,-0.20285034
39360,12.050153,326.79053,297.0791,12.050153,327.88953,6.375585,6.21636,293.98004,263.15,326.5161,0.024207156,326.82352,327.91345,0.99920005,1.0,0.7101668,0.2451843,1723400.9,368551.84,328.154,328.154,-4154.752,1.0,2361600.0,2992862.6251032255,1503714.2,1559335.4,1723400.9,368551.84,12.591946,3063049.5,2091952.8,2091965.4,-0.27996826
39375,11.980452,328.58572,297.93436,11.980453,329.0829,6.3246384,6.166654,293.95132,263.05624,328.51306,0.024067137,328.55402,329.08282,0.99920005,1.0,0.7971316,0.26473776,1934443.1,397943.88,329.822,329.822,-4148.343,1.0,2362500.0,3090955.9399287673,1542312.4,1567328.6,1934443.1,397943.88,12.491293,3109641.0,2332387.0,2332399.5,-0.3086853
39390,10.948424,330.31842,298.71136,10.948424,330.92422,5.7108383,5.569096,293.95917,262.85,330.27255,0.02199393,330.345,330.94272,0.99920005,1.0,0.8669124,0.28733125,2103784.0,431905.56,331.49,331.49,-4147.1226,1.0,2363400.0,2915449.0630439455,1453399.4,1481256.2,2103784.0,431905.56,11.279934,2934655.5,2535689.5,2535700.8,-0.3008423
39405,10.857582,332.69366,299.24918,10.857582,332.88617,5.6572795,5.5169325,293.99216,262.64374,332.30444,0.021811439,332.7173,332.90622,0.99920005,1.0,0.90696657,0.29638317,2200985.5,445512.03,333.158,333.158,-4146.861,1.0,2364300.0,3028128.3394900244,1525130.4,1533908.9,2200985.5,445512.03,11.1742115,3059039.2,2646497.5,2646508.8,-0.26785278
39420,10.876332,333.27643,299.52072,10.876332,334.02774,5.683453,5.5426273,294.04175,262.55,333.84015,0.021849107,333.38406,334.06406,0.99920005,1.0,0.95039195,0.3109314,2306368.2,467380.44,334.826,334.826,-4158.7876,1.0,2365200.0,3149365.141937892,1541980.8,1576301.1,2306368.2,467380.44,11.22608,3118282.0,2773748.8,2773760.0,-0.21826172
39435,12.340645,336.15433,299.5756,12.340645,336.26028,6.552315,6.388336,294.09866,262.55,336.06284,0.024790715,336.10373,336.24625,0.99920005,1.0,0.9275559,0.29371846,2250951.0,441506.53,336.494,336.494,-4155.7295,1.0,2366100.0,3799088.47110205,1895901.8,1901393.5,2250951.0,441506.53,12.940651,3797295.2,2692457.5,2692470.5,-0.16134644
39450,11.583026,338.51984,299.46402,11.583026,338.16843,6.1012526,5.949432,294.1577,262.55,337.75348,0.023268761,338.44077,338.1618,0.99920005,1.0,0.89552397,0.28679675,2173217.2,431102.1,338.162,338.162,-4158.623,1.0,2367000.0,3741982.775769986,1900015.0,1882919.4,2173217.2,431102.1,12.050684,3782934.5,2604319.2,2604331.2,-0.10229492
39465,11.325351,340.0253,299.23734,11.325351,339.7064,5.94891,5.801131,294.2123,262.55,339.18353,0.022751125,340.07068,339.73978,0.99920005,1.0,0.8896176,0.28548914,2158884.0,429136.53,339.83,339.83,-4159.234,1.0,2367900.0,3817047.846660546,1940139.6,1924970.2,2158884.0,429136.53,11.750041,3865110.0,2588020.5,2588032.2,-0.047698975
39480,10.862129,341.96365,298.9379,10.862129,341.51703,5.6782255,5.5375776,294.2584,262.55,341.19208,0.021820575,342.0373,341.55316,0.99920005,1.0,0.85313797,0.2676136,2070356.8,402266.7,341.498,341.498,-4161.2314,1.0,2368800.0,3872444.198795165,1962875.5,1942500.1,2070356.8,402266.7,11.215803,3905375.5,2472623.5,2472634.8,-0.0016174316
39495,11.596442,342.51758,298.6105,11.596442,342.57062,6.1032333,5.951277,294.29654,262.55,342.40945,0.023295712,342.51974,342.5811,0.99920005,1.0,0.8044153,0.24320212,1952118.9,365572.28,341.499,341.499,-4154.21,1.0,2369700.0,4285376.414126858,2138496.5,2141080.0,1952118.9,365572.28,12.05451,4279576.5,2317691.2,2317703.2,0.03652954
39510,11.095794,340.31107,298.2883,11.095794,339.09604,5.821457,5.6771417,294.32324,262.55,340.8322,0.022289975,340.26642,339.04037,0.99920005,1.0,0.6368818,0.14971095,1545556.1,225039.89,338.166,338.166,-4165.605,1.0,2370600.0,3982871.679362472,1958358.9,1901735.9,1545556.1,225039.89,11.498598,3860094.8,1770596.0,1770607.5,0.06323242
39525,11.642041,336.08325,297.9969,11.642041,335.5503,6.144639,5.9917793,294.3307,262.55,336.41806,0.023387313,336.0857,335.53693,0.99920005,1.0,0.5485612,0.14563198,1331223.6,218908.53,334.833,334.833,-4164.604,1.0,2371500.0,3773985.5863728737,1862292.8,1836232.9,1331223.6,218908.53,12.136418,3698525.5,1550132.1,1550144.2,0.07067871
39540,11.243986,332.63318,297.75885,11.243986,332.1569,5.8849483,5.7386384,294.31647,262.55,332.90732,0.022587674,332.69305,332.15253,0.99920005,1.0,0.49566528,0.12662013,1202858.1,190330.62,331.5,331.5,-4147.283,1.0,2372400.0,3334472.9375690464,1646931.1,1624438.6,1202858.1,190330.62,11.623587,3271369.8,1393188.8,1393200.4,0.05645752
39555,11.4482975,328.62643,297.60635,11.448298,328.59763,5.99035,5.841044,294.2863,262.53595,329.58612,0.02299811,328.59842,328.56284,0.99920005,1.0,0.45198604,0.116025366,1096859.4,174404.98,328.167,328.167,-4135.7876,1.0,2373300.0,3088991.5493590706,1491533.8,1490148.8,1096859.4,174404.98,11.831394,2981682.5,1271264.4,1271276.2,0.026275635
39570,11.092453,326.00067,297.56458,11.092453,325.67972,5.795273,5.6513157,294.2463,262.5125,326.22516,0.022283265,325.97757,325.65417,0.99920005,1.0,0.46021456,0.13250525,1116828.0,199176.9,326.501,326.501,-4146.993,1.0,2374200.0,2682335.828007467,1324789.4,1309836.8,1116828.0,199176.9,11.4465885,2634626.0,1316004.9,1316016.4,-0.013702393
39585,11.934562,326.61777,297.6272,11.934562,327.62772,6.287401,6.1302795,294.20212,262.5078,326.40326,0.02397495,326.6427,327.66473,0.99920005,1.0,0.60222924,0.21776116,1461462.9,327330.4,328.169,328.169,-4141.428,1.0,2375100.0,2897599.4601426236,1453157.0,1503780.8,1461462.9,327330.4,12.417681,2956937.8,1788793.2,1788805.6,-0.057891846
39600,10.97355,328.83112,297.77957,10.973551,329.33112,5.7301097,5.5879245,294.1696,262.55,328.78934,0.022044405,328.92352,329.36407,0.99920005,1.0,0.6941036,0.2273083,1684419.4,341681.3,329.837,329.837,-4150.646,1.0,2376000.0,2871085.740480339,1431131.9,1454176.4,1684419.4,341681.3,11.318034,2885308.2,2026100.8,2026112.1,-0.090423584
39615,12.46451,330.93802,298.05365,12.46451,331.16513,6.6432548,6.477032,294.15164,262.6578,330.37628,0.025039544,330.88672,331.1661,0.99920005,1.0,0.75818497,0.2529239,1839929.2,380185.72,331.505,331.505,-4166.488,1.0,2376900.0,3399244.6852872036,1721527.6,1733417.1,1839929.2,380185.72,13.120287,3454944.8,2220115.0,2220128.0,-0.10836792
39630,11.005885,331.57343,298.3945,11.005885,332.29,5.7637787,5.6209106,294.15677,262.8125,332.03467,0.022109361,331.63452,332.31125,0.99920005,1.0,0.8020545,0.26236364,1946389.8,394375.16,333.173,333.173,-4162.02,1.0,2377800.0,3123802.978051265,1533686.5,1566810.4,1946389.8,394375.16,11.384689,3100497.0,2340765.0,2340776.5,-0.10324097
39645,10.836301,334.8631,298.66205,10.836301,334.92892,5.6645985,5.524327,294.17886,262.98593,334.24765,0.02176869,334.9071,334.95798,0.99920005,1.0,0.8388049,0.2732655,2035573.9,410762.44,334.841,334.841,-4162.44,1.0,2378700.0,3253537.997400417,1647599.0,1650594.9,2035573.9,410762.44,11.188925,3298194.0,2446336.2,2446347.5,-0.08114624
39660,12.431844,335.98853,298.7714,12.431844,335.91614,6.603465,6.4380374,294.214,263.15,335.49078,0.024973921,336.0536,335.95148,0.99920005,1.0,0.8524294,0.2766327,2068637.2,415823.88,336.509,336.509,-4152.92,1.0,2379600.0,3851514.1739691445,1943245.8,1939466.1,2068637.2,415823.88,13.041502,3882712.0,2484461.0,2484474.0,-0.046020508
39675,11.552664,338.02893,298.73364,11.552664,338.01813,6.066484,5.9153557,294.2542,263.31406,337.85425,0.023207767,338.03186,338.02322,0.99920005,1.0,0.8128056,0.25544253,1972480.0,383971.6,338.177,338.177,-4146.3433,1.0,2380500.0,3813187.9551519887,1906654.0,1906129.9,1972480.0,383971.6,11.98184,3812784.0,2356451.5,2356463.5,-0.00579834
39690,11.340645,340.08737,298.57034,11.340646,339.82443,5.938722,5.790948,294.29416,263.4875,339.35724,0.022781849,340.10617,339.84882,0.99920005,1.0,0.8042732,0.2573956,1951774.0,386907.4,339.845,339.845,-4144.775,1.0,2381400.0,3902643.76498817,1977485.4,1964961.6,1951774.0,386907.4,11.72967,3942447.0,2338681.5,2338693.2,0.03414917
39705,13.095022,340.43948,298.3232,13.095022,340.13275,7.0137095,6.837076,294.32877,263.64218,340.83502,0.02630616,340.32318,340.06366,0.99920005,1.0,0.715972,0.18458624,1737488.6,277463.12,338.179,338.179,-4156.2944,1.0,2382300.0,4696954.394874001,2316356.8,2299486.8,1737488.6,277463.12,13.850786,4615843.5,2014951.8,2014965.6,0.0687561
39720,10.752146,336.88666,298.041,10.752146,335.55963,5.594521,5.455796,294.35165,263.75,337.40393,0.021599632,336.80032,335.5087,0.99920005,1.0,0.5260772,0.12689242,1276660.4,190739.92,334.846,334.846,-4145.9736,1.0,2383200.0,3570945.5412805937,1754232.1,1694305.0,1276660.4,190739.92,11.050317,3448537.0,1467400.2,1467411.2,0.09164429
39735,10.752152,332.4799,297.7743,10.752152,332.26077,5.594442,5.4557176,294.3496,263.79218,333.13916,0.021599647,332.4434,332.22794,0.99920005,1.0,0.47654754,0.123807624,1156464.1,186102.97,331.513,331.513,-4145.907,1.0,2384100.0,3208248.357048342,1567271.4,1557376.4,1156464.1,186102.97,11.050159,3124647.8,1342567.1,1342578.1,0.08959961
39750,10.752166,329.09863,297.56924,10.752166,328.83038,5.59445,5.455725,294.32275,263.7875,329.82578,0.021599673,329.0575,328.79123,0.99920005,1.0,0.43851444,0.109967284,1064167.1,165298.7,328.18,328.18,-4145.9077,1.0,2385000.0,2926268.1336466814,1423838.8,1411724.9,1064167.1,165298.7,11.050175,2835563.5,1229465.9,1229476.9,0.06274414
39765,10.752175,325.53317,297.46918,10.752175,325.4473,5.5944557,5.4557304,294.27908,263.76407,326.3229,0.021599691,325.49365,325.41064,0.99920005,1.0,0.42071706,0.108103104,1020977.25,162496.53,324.847,324.847,-4145.9077,1.0,2385900.0,2617572.9147839095,1267345.8,1263467.8,1020977.25,162496.53,11.050186,2530813.5,1183473.8,1183484.8,0.019073486
39780,10.752183,324.64767,297.50314,10.752183,325.39523,5.59446,5.4557347,294.22388,263.75,324.4668,0.021599706,324.6718,325.4445,0.99920005,1.0,0.5355211,0.20046237,1299578.4,301327.53,326.515,326.515,-4145.9077,1.0,2386800.0,2446109.3863582164,1225824.5,1259583.6,1299578.4,301327.53,11.050195,2485408.0,1600905.9,1600916.9,-0.036132812
39795,10.752179,326.99347,297.6677,10.752179,327.7509,5.5944576,5.455733,294.16983,263.75,326.94403,0.021599699,327.01758,327.7609,0.99920005,1.0,0.64989793,0.21434933,1577143.0,322201.84,328.183,328.183,-4145.9077,1.0,2387700.0,2655912.228405555,1324327.1,1358531.4,1577143.0,322201.84,11.05019,2682858.5,1899344.9,1899355.9,-0.09017944
39810,10.752168,328.72327,297.98715,10.752168,329.24725,5.594451,5.455726,294.1346,263.75,328.5513,0.021599676,328.74323,329.26993,0.99920005,1.0,0.7329409,0.24659424,1778668.0,370671.2,329.851,329.851,-4145.9077,1.0,2388600.0,2772737.969314085,1388015.4,1411678.2,1778668.0,370671.2,11.050177,2799693.5,2149339.2,2149350.2,-0.12539673
39825,10.752156,330.5904,298.43463,10.752156,331.05667,5.594444,5.4557195,294.1222,263.75,330.37805,0.021599652,330.61316,331.0758,0.99920005,1.0,0.8053929,0.2662697,1954491.4,400246.66,331.519,331.519,-4145.907,1.0,2389500.0,2897860.4440618483,1452123.8,1473180.5,1954491.4,400246.66,11.050163,2925304.2,2354738.0,2354749.0,-0.13781738
39840,10.752145,332.49985,298.85767,10.752145,332.78745,5.5944376,5.4557133,294.1313,263.75,332.196,0.021599632,332.52188,332.80753,0.99920005,1.0,0.8536762,0.2800511,2071663.0,420962.3,333.187,333.187,-4145.907,1.0,2390400.0,3024403.4039800907,1519247.5,1532235.1,2071663.0,420962.3,11.050151,3051482.5,2492625.2,2492636.2,-0.12872314
39855,10.752137,334.3556,299.14725,10.752137,334.51416,5.5944333,5.455709,294.15613,263.75,333.99884,0.021599615,334.37695,334.5337,0.99920005,1.0,0.88072735,0.2863867,2137309.5,430485.72,334.855,334.855,-4145.907,1.0,2391300.0,3161680.1624657568,1589972.8,1597133.6,2137309.5,430485.72,11.050142,3187106.5,2567795.2,2567806.2,-0.103881836
39870,10.752132,336.15872,299.2781,10.752132,336.21826,5.59443,5.4557056,294.18994,263.75,335.765,0.021599606,336.1794,336.23746,0.99920005,1.0,0.8917453,0.2878553,2164047.5,432693.28,336.523,336.523,-4145.907,1.0,2392200.0,3310031.8623905876,1665490.1,1668178.9,2164047.5,432693.28,11.050136,3333669.0,2596740.8,2596751.8,-0.07006836
39885,10.75213,337.93277,299.26913,10.75213,337.92383,5.5944285,5.455704,294.2273,263.75,337.50592,0.0215996,337.95303,337.94296,0.99920005,1.0,0.89136416,0.28599644,2163122.5,429899.1,338.191,338.191,-4145.907,1.0,2393100.0,3468776.992726714,1746009.0,1745605.2,2163122.5,429899.1,11.050133,3491614.2,2593021.5,2593032.5,-0.032714844
39900,10.75213,339.66068,299.15332,10.75213,339.59888,5.5944285,5.455704,294.26373,263.75,339.22052,0.0215996,339.6804,339.61768,0.99920005,1.0,0.882394,0.28138787,2141354.0,422971.66,339.859,339.859,-4145.907,1.0,2394000.0,3634829.0599370785,1829269.4,1826478.6,2141354.0,422971.66,11.050133,3655748.0,2564325.8,2564336.8,0.0037231445
39915,10.75207,341.75967,298.74838,10.75207,340.71347,5.5943933,5.45567,294.40692,263.58942,341.15817,0.02159948,341.7685,340.68558,0.99920005,1.0,0.7511729,0.19335917,1822912.5,290650.25,338.193,338.193,-4145.9067,1.0,2394900.0,3847323.686516256,1942333.8,1895088.6,1822912.5,290650.25,11.050063,3837422.5,2113562.8,2113573.8,0.14691162
39930,10.752101,338.27963,298.00623,10.752101,335.90237,5.5944114,5.4556875,294.49997,263.22174,338.2872,0.021599542,338.21082,335.8551,0.99920005,1.0,0.41872063,0.08330166,1016132.4,125215.94,334.86,334.86,-4145.9067,1.0,2395800.0,3654212.657665107,1818699.8,1711345.5,1016132.4,125215.94,11.050098,3530045.2,1141348.2,1141359.2,0.23995972
39945,10.752132,333.16873,297.2512,10.752132,332.41782,5.59443,5.455706,294.53018,262.8182,333.79233,0.021599606,333.11517,332.37775,0.99920005,1.0,0.2523912,0.04888279,612491.6,73478.77,331.527,331.527,-4145.907,1.0,2396700.0,3314951.4942579116,1621998.8,1588088.1,612491.6,73478.77,11.050137,3210087.0,685970.4,685981.44,0.27017212
39960,10.752157,329.0915,296.65646,10.752157,328.8119,5.5944448,5.45572,294.51044,262.55,329.8638,0.021599654,329.0457,328.7739,0.99920005,1.0,0.19540825,0.03632288,474207.97,54599.19,328.194,328.194,-4145.907,1.0,2397600.0,3012521.318748304,1464735.4,1452108.8,474207.97,54599.19,11.050165,2916844.0,528807.2,528818.25,0.25042725
39975,10.752103,326.45682,296.1718,10.752103,325.8585,5.594413,5.455689,294.57733,262.52084,326.69342,0.021599546,326.4389,325.83102,0.99920005,1.0,0.1455229,0.01952777,353148.47,29353.412,324.861,324.861,-4145.907,1.0,2398500.0,2768861.9477168685,1367635.4,1340615.6,353148.47,29353.412,11.050102,2708251.0,382501.88,382512.94,0.31732178
39990,-0.08896283,323.10345,296.38916,-0.08927446,323.67896,-1.4994049e-26,-1.497739e-26,294.60434,262.61575,324.14697,-0.00017902753,322.95587,323.64447,0.00018684537,0.00018736196,0.0,0.0,0.0,0.0,323.75,323.75,-93.59692,0.0,2399400.0,-20871.532651972302,-9981.633,-10232.383,0.0,0.0,-2.997144e-26,-20214.016,0.0,-2.997144e-26,0.34432983
40005,-0.06336878,323.29028,296.9841,-0.06336878,323.6758,0.0,0.0,294.59445,262.6778,323.62866,-0.00012729947,322.97195,323.64465,-8.255764e-18,-7.802435e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,2400300.0,-14245.72213732107,-7001.3613,-7103.9697,0.0,0.0,0.0,-14105.331,0.0,0.0,0.33444214
40020,-0.06336878,323.4202,297.41367,-0.06336878,323.68024,0.0,0.0,294.55444,262.55,323.1839,-0.00012729947,322.98788,323.64493,7.0235195e-20,-2.549875e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,2401200.0,-13778.255545445272,-6921.6094,-6990.819,0.0,0.0,0.0,-13912.428,0.0,0.0,0.2944336
40035,-0.0633688,323.5142,298.98532,-0.0633688,323.68967,0.0,0.0,294.50302,262.275,321.4595,-0.0001272995,323.0039,323.6454,6.5845008e-18,7.141593e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,2402100.0,-12015.998981762088,-6528.333,-6575.0356,0.0,0.0,0.0,-13103.369,0.0,0.0,0.24301147
40050,-0.06336882,323.58435,302.28818,-0.06336882,323.7025,0.0,0.0,294.4467,262.0,317.66367,-0.00012729954,323.02002,323.64594,-6.8306122e-18,-3.4127206e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,2403000.0,-8220.629068065933,-5667.956,-5699.4053,0.0,0.0,0.0,-11367.361,0.0,0.0,0.18667603
40065,-0.06336885,323.63818,307.06342,-0.06336885,323.71783,0.0,0.0,294.39093,261.725,311.8943,-0.0001272996,323.03622,323.64664,-3.4376892e-19,-1.9846652e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,2403900.0,-2582.8657135026133,-4411.361,-4432.5596,0.0,0.0,0.0,-8843.92,0.0,0.0,0.13092041
40080,-0.0633689,323.6809,312.2497,-0.0633689,323.73477,0.0,0.0,294.33258,261.45,305.20773,-0.0001272997,323.05252,323.64746,1.3764535e-19,3.2459092e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,2404800.0,3765.0464514181967,-3042.4104,-3056.746,0.0,0.0,0.0,-6099.1562,0.0,0.0,0.0725708
40095,-0.063368954,323.7162,316.0795,-0.063368954,323.75272,0.0,0.0,294.27524,261.175,299.6918,-0.00012729982,323.0689,323.64844,-2.6157762e-19,3.80442e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,2405700.0,8761.832767666532,-2032.5015,-2042.2239,0.0,0.0,0.0,-4074.7253,0.0,0.0,0.0152282715
40110,-0.06336903,323.74643,317.85605,-0.06336903,323.7711,0.0,0.0,294.21274,260.9,296.3606,-0.00012729997,323.08536,323.64954,1.7341885e-19,8.228467e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,2406600.0,11492.75569937389,-1567.7245,-1574.2872,0.0,0.0,0.0,-3142.0117,0.0,0.0,-0.04727173
40125,-0.06336911,323.7726,317.92816,-0.06336911,323.7893,0.0,0.0,294.14807,260.625,295.00702,-0.00012730013,323.10184,323.65073,-9.691584e-20,-3.6022235e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30371,0.0,2407500.0,12255.030154641134,-1555.5024,-1559.9453,0.0,0.0,0.0,-3115.4478,0.0,0.0,-0.11193848
40140,-0.0633692,323.7955,317.27542,-0.0633692,323.80682,0.0,0.0,294.0799,260.35,294.56183,-0.00012730031,323.11832,323.65204,-3.8125346e-19,-1.6842386e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3038,0.0,2408400.0,12144.079383031769,-1735.3236,-1738.3369,0.0,0.0,0.0,-3473.6606,0.0,0.0,-0.18011475
40155,18.0901,334.24622,294.2894,0.16070336,323.29016,11.3689375,0.0,294.02756,259.96573,327.55475,0.01833172,334.15317,323.2077,0.9997006,2.2977435e-18,1.0,0.0,2426755.0,0.0,343.15,343.15,-4221.9995,1.0,2409300.0,2561206.5091669704,3035855.8,19574.184,2426755.0,0.0,11.3689375,3055430.0,2426755.0,2426766.2,-0.2324524
40170,8.689182,316.06476,294.74554,8.693059,351.45874,4.4062867,4.2977605,294.07816,259.41696,339.82257,0.017459305,315.1537,351.19995,0.1484384,1.0,0.0,0.2486771,0.0,373802.1,343.15,343.15,-4134.6704,1.0,2410200.0,3305456.9183406327,778035.44,2070646.9,0.0,373802.1,8.704047,2848682.2,373802.1,373810.8,-0.18185425
40185,6.977407,306.75513,295.91467,6.977407,344.0305,3.463125,3.37799,294.2161,258.7847,322.9182,0.014016683,309.163,346.12112,0.99917626,1.0,1.0,1.0,2426755.0,1503162.5,342.039,342.039,-4126.7886,1.0,2411100.0,1589700.2787466364,317680.7,1410039.2,2426755.0,1503162.5,6.841115,1727720.0,3929917.5,3929924.2,-0.043914795
40200,11.193528,343.11746,296.42935,11.193528,340.22012,5.837436,5.6921353,294.33453,258.15,345.83038,0.022486312,343.06686,339.7663,0.99917644,1.0,0.80408275,0.01,1951311.9,15031.625,337.595,337.595,-4133.775,1.0,2412000.0,4665557.495986274,2194939.5,2058727.5,1951311.9,15031.625,11.529572,4253667.0,1966343.5,1966355.0,0.074523926
40215,10.346998,337.6138,296.2505,10.346998,335.9297,5.3683825,5.2356462,294.44318,257.4614,337.91165,0.020785745,337.4949,335.96194,0.99917644,1.0,0.251489,0.08637876,610302.25,129841.305,334.262,334.262,-4153.729,1.0,2412900.0,3637024.9738275334,1797541.6,1724354.5,610302.25,129841.305,10.604029,3521896.0,740143.56,740154.2,0.1831665
40230,11.817587,332.38226,295.85535,11.817587,332.71814,6.181264,6.026479,294.49994,256.6893,333.7815,0.023739962,332.24988,332.67224,0.99917644,1.0,0.0,0.0,0.0,0.0,332.04,332.04,-4115.3945,0.0,2413800.0,3781534.2432506895,1812972.0,1829642.9,0.0,0.0,12.207743,3642615.0,0.0,12.207743,0.2399292
40245,-0.06336879,331.9041,297.62994,-0.06336879,332.42752,0.0,0.0,294.49512,255.94754,331.89194,-0.00012729947,331.59595,332.40057,5.283567e-14,5.299892e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,2414700.0,-18318.44119717916,-9122.033,-9261.338,0.0,0.0,0.0,-18383.371,0.0,0.0,0.23510742
40260,-0.0633688,332.07065,300.06757,-0.0633688,332.42343,0.0,0.0,294.44717,255.35,329.4653,-0.0001272995,331.61417,332.40067,-1.1500427e-17,-1.5217273e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,2415600.0,-15717.731526689871,-8517.587,-8611.4795,0.0,0.0,0.0,-17129.066,0.0,0.0,0.1871643
40275,-0.063368835,332.18982,305.71747,-0.063368835,332.42776,0.0,0.0,294.3802,254.96385,323.38538,-0.00012729957,331.63245,332.4009,-1.90092e-17,-2.3861605e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,2416500.0,-9446.29180430212,-7045.593,-7108.922,0.0,0.0,0.0,-14154.515,0.0,0.0,0.12017822
40290,-0.0633689,332.2774,314.58716,-0.0633689,332.4378,0.0,0.0,294.3015,254.71613,313.20944,-0.0001272997,331.6508,332.40128,-1.7786494e-16,-5.532986e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,2417400.0,736.6079542419079,-4708.248,-4750.9385,0.0,0.0,0.0,-9459.187,0.0,0.0,0.041503906
40305,-0.063369,332.34378,322.91647,-0.063369,332.45175,0.0,0.0,294.2169,254.51031,302.83545,-0.00012729989,331.66922,332.40182,-1.1746512e-18,-2.1962998e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,2418300.0,10736.511314697773,-2509.0757,-2537.8123,0.0,0.0,0.0,-5046.8877,0.0,0.0,-0.043121338
40320,-0.0633691,332.39563,326.7403,-0.0633691,332.4684,0.0,0.0,294.13068,254.25,297.05447,-0.00012730011,331.68774,332.4025,-2.89353e-17,-3.550133e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3037,0.0,2419200.0,15871.835150799374,-1505.1686,-1524.5402,0.0,0.0,0.0,-3029.7087,0.0,0.0,-0.1293335
40335,-0.06336922,332.43753,327.1114,-0.06336922,332.4868,0.0,0.0,294.03937,253.86258,295.17978,-0.00012730034,331.70636,332.40332,3.9023367e-19,7.2089457e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303825,0.0,2420100.0,17072.60074019379,-1417.5564,-1430.6658,0.0,0.0,0.0,-2848.2222,0.0,0.0,-0.22064209
40350,9.552432,334.40973,294.37784,9.497013,331.8376,4.9805555,4.8589454,293.9852,253.39494,339.22598,0.019133901,334.6242,331.5499,0.99968016,0.04112996,1.0,0.0,2426755.0,0.0,343.15,343.15,-4230.1865,1.0,2421000.0,3604103.8635839866,1606088.0,1494173.9,2426755.0,0.0,9.8395,3100262.0,2426755.0,2426764.8,-0.2748108
40365,8.23425,309.38998,295.28235,8.613093,340.15158,4.257654,4.1528554,294.08194,252.92984,336.5253,0.016922038,308.93588,339.69098,0.014543522,1.0,0.0,0.09335234,0.0,140323.73,343.15,343.15,-4134.559,1.0,2421900.0,2931242.061590069,487896.38,1623144.1,0.0,140323.73,8.410509,2111040.5,140323.73,140332.14,-0.17807007
40380,6.7475495,326.19815,296.49347,6.74755,366.5934,3.338984,3.2568958,294.21582,252.55,324.23203,0.013554931,327.80283,368.67657,0.9992096,1.0,1.0,1.0,2426755.0,1503162.5,343.15,343.15,-4125.0493,1.0,2422800.0,1579175.6513055589,841822.0,1986612.1,2426755.0,1503162.5,6.5958796,2828434.0,3929917.5,3929924.0,-0.044189453
40395,8.624861,345.40286,296.75308,8.624861,335.80258,4.375027,4.2673564,294.32315,252.7424,342.8764,0.017326199,345.4087,335.63794,0.9992096,1.0,0.6713605,0.06060561,1629227.4,91100.086,337.595,337.595,-4140.2964,1.0,2423700.0,3356395.6658675577,1762309.8,1414545.2,1629227.4,91100.086,8.642384,3176855.0,1720327.5,1720336.1,0.06314087
40410,12.148466,336.598,296.41757,12.148466,336.78317,6.414579,6.2540174,294.42035,253.56436,337.51804,0.024404654,336.5468,336.75076,0.9992096,1.0,0.28593528,0.06736559,693894.9,101261.43,334.262,334.262,-4140.644,1.0,2424600.0,4212778.967878648,2050148.0,2059596.6,693894.9,101261.43,12.668596,4109744.5,795156.3,795169.0,0.16033936
40425,11.828311,333.09634,295.96783,11.828311,332.35004,6.2229123,6.067506,294.46713,254.45413,333.67264,0.023761505,333.03802,332.31235,0.9992096,1.0,0.08223886,0.01,199573.56,15031.625,330.929,330.929,-4140.7246,1.0,2425500.0,3762876.1209633807,1844503.8,1807428.0,199573.56,15031.625,12.290419,3651931.8,214605.19,214617.48,0.2071228
40440,-0.06336879,330.25955,297.6257,-0.06336879,331.04657,3e-45,3e-45,294.4745,254.85,330.3646,-0.00012729949,329.99524,331.0413,-2.544849e-12,-2.546211e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,2426400.0,-17504.10497354622,-8685.464,-8894.928,0.0,0.0,6e-45,-17580.39,0.0,6e-45,0.21447754
40455,-0.063368805,330.4747,300.578,-0.063368805,331.00488,0.0,0.0,294.43738,254.44211,327.50665,-0.0001272995,330.01575,331.04047,4.127663e-18,7.602011e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,2427300.0,-14397.615359297512,-7956.976,-8098.0835,0.0,0.0,0.0,-16055.06,0.0,0.0,0.17736816
40470,-0.06336882,330.62607,305.25717,-0.06336882,330.98364,0.0,0.0,294.39154,253.60896,322.4855,-0.00012729954,330.0363,331.03976,-1.6584687e-16,-2.2428286e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,2428200.0,-9211.267214002915,-6751.9077,-6847.0757,0.0,0.0,0.0,-13598.983,0.0,0.0,0.13153076
40485,-0.063368864,330.73502,311.80084,-0.063368864,330.9761,0.0,0.0,294.3327,252.82133,314.92853,-0.00012729963,330.05682,331.03925,-4.4791806e-16,-2.2080207e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,2429100.0,-1672.2435012781034,-5039.316,-5103.4814,0.0,0.0,0.0,-10142.797,0.0,0.0,0.07269287
40500,-0.06336891,330.8155,318.4615,-0.06336891,330.97784,0.0,0.0,294.28174,252.55,306.62277,-0.00012729972,330.0774,331.03885,6.9859795e-18,1.7739072e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,2430000.0,6329.6731191071485,-3288.011,-3331.2212,0.0,0.0,0.0,-6619.2324,0.0,0.0,0.021728516
40515,-0.06336897,330.8765,322.97003,-0.06336897,330.98596,0.0,0.0,294.22922,252.73607,300.25638,-0.00012729983,330.09793,331.03857,-1.4480161e-18,-7.0585555e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,2430900.0,12144.066205104487,-2104.3025,-2133.437,0.0,0.0,0.0,-4237.7393,0.0,0.0,-0.030792236
40530,-0.063369036,330.92438,324.85294,-0.063369036,330.99826,0.0,0.0,294.17432,253.00243,296.65146,-0.00012729998,330.11853,331.03848,-6.56742e-20,-1.123129e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,2431800.0,15078.199326737973,-1615.914,-1635.578,0.0,0.0,0.0,-3251.492,0.0,0.0,-0.08569336
40545,-0.06336911,330.96326,324.89093,-0.06336911,331.01312,0.0,0.0,294.11786,253.34258,295.16913,-0.00012730013,330.13907,331.0385,2.3567952e-19,9.392589e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30371,0.0,2432700.0,15891.074170965425,-1616.1514,-1629.4231,0.0,0.0,0.0,-3245.5745,0.0,0.0,-0.14215088
40560,-0.06336919,330.99545,324.14053,-0.06336919,331.0293,0.0,0.0,294.05957,253.75,294.6683,-0.00012730029,330.1596,331.03867,1.6796532e-18,1.2292908e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303795,0.0,2433600.0,15757.657285142024,-1824.4409,-1833.4486,0.0,0.0,0.0,-3657.8896,0.0,0.0,-0.20043945
40575,18.197376,338.62057,294.27313,0.162534,330.62094,11.741416,0.0,294.00693,254.30313,329.37402,0.01844131,338.8973,330.53024,0.99970233,-7.015086e-17,1.0,0.0,2426755.0,0.0,343.15,343.15,-4338.558,1.0,2434500.0,2718686.9625133793,3389429.8,24812.57,2426755.0,0.0,11.741416,3414242.2,2426755.0,2426766.8,-0.25308228
40590,8.463203,329.87506,294.60547,8.463203,354.72482,4.2787685,4.173431,294.07004,254.96945,340.89963,0.01700145,328.23486,354.13748,0.99970233,1.0,0.0,0.11448397,0.0,172088.0,343.15,343.15,-4133.759,1.0,2435400.0,3305684.891441706,1253673.6,2136969.8,0.0,172088.0,8.4522,3390643.5,172088.0,172096.45,-0.18997192
40605,6.452379,304.01422,295.68393,6.4526443,339.75046,3.1818833,3.1036592,294.22888,255.57603,323.71588,0.012962239,303.90854,340.06238,0.4439863,1.0,0.0,0.3140521,0.0,472071.3,342.039,342.039,-4124.441,1.0,2436300.0,1526098.7968074346,225750.84,1194251.6,0.0,472071.3,6.2855425,1420002.5,472071.3,472077.6,-0.03112793
40620,8.161412,344.23035,296.15076,8.161412,345.391,4.103373,4.002314,294.35504,255.95,347.17047,0.016395193,344.50003,344.82455,0.99927974,1.0,0.8140238,0.01,1975436.4,15031.625,337.595,337.595,-4124.5024,1.0,2437200.0,3513207.780242601,1648068.8,1687853.2,1975436.4,15031.625,8.105687,3335922.0,1990468.0,1990476.1,0.09503174
40635,10.477331,339.01898,295.96378,10.477331,334.9147,5.42039,5.285998,294.46198,256.0267,338.5192,0.021047566,338.8699,334.94077,0.99927974,1.0,0.15222514,0.03888165,369413.1,58445.438,334.262,334.262,-4134.4175,1.0,2438100.0,3761889.6551268334,1894635.2,1714027.4,369413.1,58445.438,10.706388,3608662.5,427858.53,427869.25,0.20196533
40650,-0.06336877,333.69547,296.22983,-0.06336877,334.11276,-2.4542e-41,-2.4514e-41,294.51346,255.90454,334.98193,-0.00012729944,333.49554,334.06033,-2.5099315e-11,-2.517203e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,2439000.0,-20719.109919116985,-9971.436,-10082.499,0.0,0.0,-4.9057e-41,-20053.934,0.0,-4.9057e-41,0.2534485
40665,-0.063368775,333.85873,296.2565,-0.063368775,334.1397,0.0,0.0,294.5125,255.65512,334.95856,-0.00012729946,333.5111,334.06125,1.4196256e-19,-4.2890685e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2439900.0,-20692.35329549173,-10007.792,-10082.573,0.0,0.0,0.0,-20090.365,0.0,0.0,0.25250244
40680,-0.063368775,333.97595,296.26025,-0.063368775,334.16537,0.0,0.0,294.48334,255.35,334.9546,-0.00012729946,333.52682,334.06232,2.3737362e-18,-1.3132147e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2440800.0,-20688.225231469914,-10037.99,-10088.405,0.0,0.0,0.0,-20126.395,0.0,0.0,0.22332764
40695,-0.06336878,334.06244,296.36987,-0.06336878,334.19022,0.0,0.0,294.44217,254.92613,334.83466,-0.00012729947,333.5427,334.06354,1.4622442e-18,-2.969909e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,2441700.0,-20565.495180891525,-10031.835,-10065.843,0.0,0.0,0.0,-20097.678,0.0,0.0,0.18215942
40710,-0.0633688,334.12863,298.02206,-0.0633688,334.21472,0.0,0.0,294.39072,254.39546,332.99673,-0.00012729949,333.55875,334.06488,-2.7927497e-18,-9.281562e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,2442600.0,-18699.48163563784,-9609.726,-9632.638,0.0,0.0,0.0,-19242.363,0.0,0.0,0.13070679
40725,-0.06336882,334.18118,303.1548,-0.06336882,334.23914,0.0,0.0,294.3379,253.94205,327.12375,-0.00012729954,333.57498,334.0664,-4.902994e-19,3.0284804e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,2443500.0,-12815.200108559744,-8257.646,-8273.07,0.0,0.0,0.0,-16530.717,0.0,0.0,0.07788086
40740,-0.06336888,334.2243,311.75708,-0.06336888,334.26355,0.0,0.0,294.26938,253.75,316.8695,-0.00012729966,333.59143,334.06808,2.70081e-19,-1.3020109e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,2444400.0,-2733.402782327943,-5979.6357,-5990.081,0.0,0.0,0.0,-11969.717,0.0,0.0,0.0093688965
40755,-0.06336895,334.2613,320.46237,-0.06336895,334.28793,0.0,0.0,294.20328,253.75,305.84784,-0.0001272998,333.60803,334.06995,-8.890191e-19,1.07481593e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,2445300.0,7813.7939720285485,-3672.5764,-3679.6672,0.0,0.0,0.0,-7352.2437,0.0,0.0,-0.056732178
40770,-0.063369036,334.29407,325.62357,-0.063369036,334.31207,0.0,0.0,294.13776,253.75,298.432,-0.00012729997,333.6248,334.0719,-8.3352803e-19,-5.6312135e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,2446200.0,14538.234878842626,-2307.6538,-2312.4458,0.0,0.0,0.0,-4620.0996,0.0,0.0,-0.12225342
40785,-0.06336913,334.32352,326.88687,-0.06336913,334.33566,0.0,0.0,294.0676,253.75,295.36685,-0.00012730017,333.64166,334.07404,-4.1989203e-19,-1.4295649e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30373,0.0,2447100.0,16852.516011472573,-1979.2659,-1982.4985,0.0,0.0,0.0,-3961.7644,0.0,0.0,-0.19241333
40800,-0.18791667,334.35202,326.24658,-0.0005751256,334.3573,0.0,0.0,293.99545,253.75,294.53882,-0.00018932747,333.66,334.07617,0.23302115,-7.829306e-18,0.0,0.0,0.0,0.0,343.15,343.15,-99.07071,1.0,2448000.0,25213.23347570714,-6397.2173,-19.591663,0.0,0.0,0.0,-6416.809,0.0,0.0,-0.26455688
40815,9.238397,337.1893,294.2687,9.238361,331.55927,4.759588,4.642738,293.96912,253.75,339.12305,0.018558675,337.6625,331.12857,0.99971414,0.84797907,1.0,0.0,2426755.0,0.0,343.15,343.15,-4178.1772,1.0,2448900.0,3496235.945806927,1665373.4,1446915.2,2426755.0,0.0,9.402326,3112288.5,2426755.0,2426764.5,-0.29089355
40830,7.6253414,308.7965,295.18405,7.975889,338.33087,3.912186,3.815972,294.09518,253.75,335.04456,0.0156704,308.40085,337.97443,0.014582881,1.0,0.0,0.1161112,0.0,174534.0,343.15,343.15,-4131.4355,1.0,2449800.0,2623446.20469637,435958.47,1445363.9,0.0,174534.0,7.728158,1881322.4,174534.0,174541.73,-0.16482544
40845,6.9733605,331.77438,296.1911,6.9733605,367.8653,3.454847,3.3698423,294.23956,253.75,326.7254,0.014008555,333.03784,366.9334,0.9992057,1.0,1.0,0.01,2426755.0,15031.625,342.039,342.039,-4119.153,1.0,2450700.0,1796514.02390316,1042167.25,2099202.0,2426755.0,15031.625,6.8246894,3141369.2,2441786.5,2441793.2,-0.020446777
40860,9.080058,344.63858,296.32068,9.080058,335.7773,4.6304693,4.516376,294.3568,253.75,342.65613,0.01824063,344.58206,335.64233,0.9992057,1.0,0.5148914,0.034047864,1249515.2,51179.47,336.484,336.484,-4140.9727,1.0,2451600.0,3549788.8193058316,1842663.2,1504727.8,1249515.2,51179.47,9.146845,3347391.0,1300694.8,1300703.9,0.09680176
40875,10.911608,335.44647,295.97992,10.911608,335.16135,5.7018757,5.560538,294.44315,253.56406,336.3756,0.021919971,335.40335,335.1253,0.9992057,1.0,0.12547258,0.013688274,304491.22,20575.7,333.151,333.151,-4156.9946,1.0,2452500.0,3718984.0247966684,1808702.9,1795636.0,304491.22,20575.7,11.262413,3604339.0,325066.9,325078.16,0.18313599
40890,-0.06336508,332.56723,296.68076,-0.06336505,333.43066,1.1897e-41,1.1884e-41,294.47556,253.1125,333.6901,-0.00012729199,332.28433,333.4228,-8.882341e-09,-8.9077865e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.29944,0.0,2453400.0,-19786.167912815778,-9550.587,-9780.371,0.0,0.0,2.3781e-41,-19330.957,0.0,2.3781e-41,0.21554565
40905,-0.06336878,332.80594,297.13345,-0.06336878,333.38766,0.0,0.0,294.45633,252.55469,333.2622,-0.00012729947,332.30685,333.42194,2.337001e-16,2.4254376e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,2454300.0,-19316.51908287,-9494.192,-9649.019,0.0,0.0,0.0,-19143.21,0.0,0.0,0.19631958
40920,-0.0633688,332.97415,298.6764,-0.0633688,333.3665,0.0,0.0,294.41394,252.05,331.6525,-0.00012729949,332.32944,333.42126,1.200725e-18,5.039382e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,2455200.0,-17630.932835117543,-9128.313,-9232.732,0.0,0.0,0.0,-18361.047,0.0,0.0,0.15393066
40935,-0.06336882,333.09546,303.07825,-0.06336882,333.35992,0.0,0.0,294.35977,251.625,326.8209,-0.00012729954,332.35202,333.42075,-1.0914785e-18,-2.046216e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,2456100.0,-12694.197168706189,-7989.0522,-8059.4395,0.0,0.0,0.0,-16048.492,0.0,0.0,0.09976196
40950,-0.06336886,333.18524,310.28812,-0.06336886,333.3633,0.0,0.0,294.30756,251.2,318.5142,-0.00012729962,332.37466,333.4204,1.1617678e-17,4.4467774e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,2457000.0,-4398.139574676918,-6094.052,-6141.445,0.0,0.0,0.0,-12235.496,0.0,0.0,0.047546387
40965,-0.06336891,333.25348,318.22916,-0.06336891,333.37363,0.0,0.0,294.2514,250.775,308.79944,-0.00012729972,332.39734,333.42023,-5.8593765e-20,-2.2057585e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,2457900.0,5041.681861187364,-3998.7146,-4030.692,0.0,0.0,0.0,-8029.4062,0.0,0.0,-0.008605957
40980,-0.06336897,333.30753,323.98395,-0.06336897,333.3885,0.0,0.0,294.2011,250.35,301.02353,-0.00012729983,332.42004,333.42023,6.9832364e-20,2.8036576e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,2458800.0,12276.001481343535,-2481.467,-2503.0154,0.0,0.0,0.0,-4984.4824,0.0,0.0,-0.058898926
40995,-0.06336903,333.3516,326.3769,-0.06336903,333.4063,0.0,0.0,294.1518,250.05203,296.8099,-0.00012729997,332.44278,333.42038,-5.6731165e-18,-5.530243e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,2459700.0,15808.280463474222,-1856.3162,-1870.8794,0.0,0.0,0.0,-3727.1956,0.0,0.0,-0.10821533
41010,-0.06336911,333.38876,326.5252,-0.06336911,333.42572,0.0,0.0,294.0989,249.98044,295.11465,-0.00012730011,332.4655,333.4207,-5.0288892e-17,-1.0336473e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3037,0.0,2460600.0,16793.98086769597,-1826.7373,-1836.5734,0.0,0.0,0.0,-3663.3105,0.0,0.0,-0.1611023
41025,-0.063369185,333.42056,325.70062,-0.063369185,333.44565,0.0,0.0,294.04684,250.09361,294.5837,-0.00012730027,332.48822,333.4211,-2.8378881e-19,-3.436753e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30378,0.0,2461500.0,16637.00401544972,-2054.6665,-2061.343,0.0,0.0,0.0,-4116.01,0.0,0.0,-0.21316528
41040,19.298948,335.41293,294.24042,0.18189277,332.9571,13.1714,0.0,293.99133,250.35,329.83157,0.01956721,335.9605,332.85202,0.9997118,1.1112324e-17,1.0,0.0,2426755.0,0.0,343.15,343.15,-4567.2095,1.0,2462400.0,2924962.453549665,3337262.5,29577.59,2426755.0,0.0,13.1714,3366840.0,2426755.0,2426768.2,-0.26867676
41055,8.517298,339.6675,294.49225,8.517298,358.51562,4.3092237,4.2031283,294.04532,250.7297,339.22488,0.017110119,337.7958,358.17322,0.9997118,1.0,0.0,0.12632602,0.0,189888.55,343.15,343.15,-4134.2295,1.0,2463300.0,3214598.942356304,1616039.0,2290286.0,0.0,189888.55,8.512352,3906325.0,189888.55,189897.06,-0.21469116
41070,6.393189,304.7497,295.56647,6.6884937,338.52426,3.2293303,3.149946,294.20416,251.1901,324.7409,0.013139681,304.61423,338.80453,0.014521023,1.0,0.0,0.30885834,0.0,464264.25,342.039,342.039,-4125.323,1.0,2464200.0,1610039.8177428588,246582.47,1206756.4,0.0,464264.25,6.3792763,1453338.9,464264.25,464270.62,-0.055847168
41085,9.004021,343.4191,296.0992,9.004021,348.298,4.5607657,4.448091,294.33435,251.65544,346.87567,0.018087883,343.74878,347.65814,0.99915093,1.0,0.8720288,0.01,2116200.2,15031.625,337.595,337.595,-4115.153,1.0,2465100.0,3857442.212087949,1789490.8,1973995.8,2116200.2,15031.625,9.008857,3763486.5,2131232.0,2131241.0,0.07434082
41100,9.795775,339.7282,295.95078,9.795775,334.65207,5.041179,4.9167147,294.4416,252.05,339.4004,0.01967841,339.53552,334.64124,0.99915093,1.0,0.14495084,0.018827425,351760.16,28300.68,334.262,334.262,-4145.357,1.0,2466000.0,3591081.2864938406,1801102.5,1592258.6,351760.16,28300.68,9.957893,3393361.0,380060.84,380070.8,0.18157959
41115,-0.06336957,333.45544,296.12555,-0.06336958,333.64322,1e-45,1e-45,294.49808,252.30658,334.6145,-0.00012730106,333.30164,333.58124,1.8941404e-09,1.8989956e-09,0.0,0.0,0.0,0.0,333.151,333.151,-66.30419,0.0,2466900.0,-20578.674225842875,-9935.434,-9985.411,0.0,0.0,3e-45,-19920.844,0.0,3e-45,0.23806763
41130,-0.063368775,333.5729,296.16147,-0.063368775,333.69934,0.0,0.0,294.4971,252.49196,334.58347,-0.00012729946,333.31305,333.58282,6.0924313e-18,5.4524905e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2467800.0,-20542.617155064137,-9957.012,-9990.662,0.0,0.0,0.0,-19947.674,0.0,0.0,0.23709106
41145,-0.063368775,333.65857,296.17236,-0.063368775,333.74384,0.0,0.0,294.46686,252.73137,334.57217,-0.00012729946,333.32465,333.58453,-1.9219141e-17,-1.1104194e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,2468700.0,-20530.755089673392,-9976.911,-9999.6045,0.0,0.0,0.0,-19976.516,0.0,0.0,0.20684814
41160,-0.06336878,333.72314,296.50937,-0.06336878,333.78067,0.0,0.0,294.42145,253.15,334.20786,-0.00012729947,333.3365,333.5864,-5.193604e-19,8.639381e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,2469600.0,-20155.78885900666,-9904.405,-9919.716,0.0,0.0,0.0,-19824.121,0.0,0.0,0.16143799
41175,-0.063368805,333.77383,299.3293,-0.063368805,333.81256,0.0,0.0,294.3696,253.7,331.09262,-0.00012729951,333.3485,333.58835,5.555339e-18,-4.8398776e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,2470500.0,-16982.504188895575,-9167.374,-9177.681,0.0,0.0,0.0,-18345.055,0.0,0.0,0.10958862
41190,-0.06336884,333.8152,305.65457,-0.06336884,333.84128,0.0,0.0,294.31006,254.25,323.8534,-0.00012729959,333.36078,333.59048,-1.6393709e-18,-1.2462231e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,2471400.0,-9730.150606156141,-7494.9233,-7501.8677,0.0,0.0,0.0,-14996.791,0.0,0.0,0.050048828
41205,-0.06336889,333.8502,314.63834,-0.06336889,333.86786,0.0,0.0,294.2535,254.8,313.08972,-0.00012729967,333.37326,333.59274,-2.689731e-19,-4.576035e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,2472300.0,827.9801105817164,-5113.2217,-5117.9243,0.0,0.0,0.0,-10231.146,0.0,0.0,-0.006500244
41220,-0.06336897,333.88113,322.38715,-0.06336897,333.89307,0.0,0.0,294.1848,255.35,303.11078,-0.00012729983,333.386,333.59512,7.960267e-19,4.913414e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,2473200.0,10306.2890632998,-3059.121,-3062.2969,0.0,0.0,0.0,-6121.418,0.0,0.0,-0.07519531
41235,-0.06336906,333.90912,326.24332,-0.06336906,333.91718,0.0,0.0,294.11755,255.9,297.17386,-0.00012730002,333.3989,333.59766,-5.806393e-20,-6.7916323e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,0.0,2474100.0,15542.279281570969,-2040.2537,-2042.398,0.0,0.0,0.0,-4082.6516,0.0,0.0,-0.14245605
41250,-0.06336915,333.93466,326.7402,-0.06336915,333.94012,0.0,0.0,294.05438,256.45,295.04956,-0.0001273002,333.41196,333.6003,7.221172e-19,-1.4051802e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30375,0.0,2475000.0,16943.745716138725,-1914.808,-1916.262,0.0,0.0,0.0,-3831.0698,0.0,0.0,-0.20562744
41265,89.314896,332.72745,294.26614,2.0171862,333.92526,85.28698,0.0,293.98862,257.0,331.96356,0.09173734,332.42944,333.59503,0.9931661,-2.0525304e-16,0.0,0.0,0.0,0.0,343.15,343.15,-2315.7432,1.0,2475900.0,14524695.251214916,14427703.0,335999.25,0.0,0.0,85.28698,14763702.0,0.0,85.28698,-0.27139282
41280,8.998664,340.04575,294.3006,8.998664,332.27606,4.592196,4.4791636,293.98746,257.55,337.67728,0.01807712,340.29022,333.93967,0.99971527,0.99967307,1.0,1.0,2426755.0,1503162.5,343.15,343.15,-4148.126,1.0,2476800.0,3293326.8054371183,1728909.8,1435259.4,2426755.0,1503162.5,9.07136,3164169.0,3929917.5,3929926.5,-0.2725525
41295,7.2332463,307.31866,295.2788,7.567287,337.14194,3.692971,3.6021783,294.12527,257.644,331.55252,0.014866153,307.02896,337.00848,0.014556998,1.0,0.0,0.18657438,0.0,280451.62,343.15,343.15,-4129.5176,1.0,2477700.0,2264852.296470792,365766.44,1330519.2,0.0,280451.62,7.2951493,1696285.8,280451.62,280458.9,-0.1347351
41310,7.319434,335.72174,296.13437,7.319434,361.19937,3.645185,3.5555258,294.26852,257.06735,334.84787,0.01470377,336.53897,360.21616,0.9992674,1.0,1.0,0.01,2426755.0,15031.625,338.706,338.706,-4124.6406,1.0,2478600.0,2390784.5672041047,1216980.0,2000203.8,2426755.0,15031.625,7.200711,3217183.8,2441786.5,2441793.8,0.008514404
41325,9.631236,343.09247,296.17206,9.631236,335.06845,4.9360447,4.8141184,294.38046,256.182,341.59763,0.019347873,342.95224,334.98636,0.9992674,1.0,0.36826387,0.028065074,893686.2,42186.363,335.373,335.373,-4135.3506,1.0,2479500.0,3691329.997110984,1897986.5,1573405.4,893686.2,42186.363,9.750163,3471392.0,935872.56,935882.3,0.12045288
41340,13.417181,333.47623,295.82758,13.417182,333.61115,7.245104,7.0624886,294.45953,255.35,334.7222,0.026953336,333.31342,333.55908,0.9992674,1.0,0.0,0.0,0.0,0.0,333.151,333.151,-4176.642,0.0,2480400.0,4403027.2911106525,2121582.8,2129186.0,0.0,0.0,14.307592,4250769.0,0.0,14.307592,0.19952393
41355,-0.06336878,332.37326,296.57645,-0.06336878,333.0396,0.0,0.0,294.4789,254.66222,333.3219,-0.00012729946,332.0698,333.04495,-8.2815514e-13,-8.3046254e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,2481300.0,-19646.239869821613,-9527.282,-9704.631,0.0,0.0,0.0,-19231.914,0.0,0.0,0.21890259
41370,-0.06336878,332.56055,296.72562,-0.06336878,333.0095,0.0,0.0,294.45773,253.96727,333.17612,-0.00012729946,332.0893,333.04428,2.8579835e-18,3.9175526e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,2482200.0,-19488.541297604912,-9537.427,-9656.913,0.0,0.0,0.0,-19194.34,0.0,0.0,0.19772339
41385,-0.06336879,332.6934,297.4783,-0.06336879,332.9961,0.0,0.0,294.41895,253.26369,332.37827,-0.00012729947,332.10883,333.04376,-7.5812135e-17,-1.553361e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,2483100.0,-18659.536802874223,-9372.458,-9453.022,0.0,0.0,0.0,-18825.48,0.0,0.0,0.15893555
41400,-0.063368805,332.78992,300.5517,-0.063368805,332.994,0.0,0.0,294.37158,252.55,328.9998,-0.00012729951,332.12842,333.0434,-2.845981e-18,-8.56654e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,2484000.0,-15209.99753303549,-8580.17,-8634.483,0.0,0.0,0.0,-17214.652,0.0,0.0,0.111572266
41415,-0.06336884,332.8622,306.66733,-0.06336884,332.9996,0.0,0.0,294.31213,251.75584,321.9935,-0.00012729959,332.148,333.04315,1.1255278e-20,-2.6240017e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,2484900.0,-8194.264463026002,-6971.746,-7008.3125,0.0,0.0,0.0,-13980.059,0.0,0.0,0.052124023
41430,-0.063368894,332.91785,314.8928,-0.063368894,333.01062,0.0,0.0,294.25705,250.8765,312.09503,-0.00012729969,332.1677,333.0431,2.7702765e-19,2.8470169e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,2485800.0,1495.8467095254946,-4797.357,-4822.0483,0.0,0.0,0.0,-9619.405,0.0,0.0,-0.002960205
41445,-0.06336896,332.96243,321.9767,-0.06336896,333.02515,0.0,0.0,294.1937,250.0089,302.88132,-0.00012729982,332.1874,333.04318,-1.0628903e-18,5.152416e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,2486700.0,10209.53100924924,-2923.8447,-2940.536,0.0,0.0,0.0,-5864.381,0.0,0.0,-0.0663147
41460,-0.06336904,332.99954,325.5775,-0.06336904,333.04184,0.0,0.0,294.13193,249.25,297.25864,-0.0001273,332.20718,333.0434,-1.1216344e-19,4.978896e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,2487600.0,15140.970732017766,-1975.3726,-1986.63,0.0,0.0,0.0,-3962.0024,0.0,0.0,-0.12808228
41475,-0.06336913,333.0311,326.07816,-0.06336913,333.0597,0.0,0.0,294.0695,248.93375,295.13596,-0.00012730017,332.22693,333.04376,-2.6065733e-19,-1.0130623e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30373,0.0,2488500.0,16543.578454192877,-1850.528,-1858.1385,0.0,0.0,0.0,-3708.6665,0.0,0.0,-0.19052124
41490,-0.063369215,333.05832,325.30527,-0.063369215,333.0777,0.0,0.0,294.0096,249.07889,294.54056,-0.00012730034,332.24667,333.04425,-6.21665e-19,-1.5578835e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30382,0.0,2489400.0,16448.70396286837,-2063.4802,-2068.6377,0.0,0.0,0.0,-4132.118,0.0,0.0,-0.25039673
