minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
41505,18.170538,336.3042,294.2422,0.1620751,332.54898,4.867918,4.766497,293.98337,249.30959,338.29095,0.018413892,335.95282,332.4008,0.9997099,-1.5476327e-16,1.0,0.0,2426755.0,0.0,343.15,343.15,-4326.2554,1.0,2490300.0,3406658.8106130664,3210015.2,26076.025,2426755.0,0.0,9.634415,3236091.2,2426755.0,2426764.8,-0.27664185
41520,7.595473,312.38766,294.93466,7.939921,341.9479,3.8940427,3.798278,294.0983,249.25,340.3877,0.015604272,311.77133,341.32584,0.014686654,1.0,0.0,0.03446237,0.0,51802.54,343.15,343.15,-4131.234,1.0,2491200.0,2978898.202725844,556768.0,1567782.1,0.0,51802.54,7.692321,2124550.0,51802.54,51810.23,-0.16171265
41535,6.875414,323.96494,295.8962,6.875414,362.0348,3.3913016,3.3077302,294.25818,248.76558,323.29837,0.013811792,325.82986,364.27866,0.9992197,1.0,1.0,1.0,2426755.0,1503162.5,342.039,342.039,-4104.904,1.0,2492100.0,1589586.3897526737,810533.25,1909866.5,2426755.0,1503162.5,6.699032,2720399.8,3929917.5,3929924.2,-0.0018310547
41550,8.749698,345.00174,296.07352,8.749698,338.01123,4.440325,4.33096,294.3796,248.10487,344.41083,0.01757698,345.0463,337.77536,0.9992197,1.0,0.5380487,0.01,1305712.2,15031.625,336.484,336.484,-4136.044,1.0,2493000.0,3568420.462172901,1798050.1,1541157.8,1305712.2,15031.625,8.771284,3339208.0,1320743.9,1320752.6,0.11959839
41565,10.449606,335.17514,295.77365,10.449606,334.49915,5.41512,5.2810073,294.47528,247.46674,336.70636,0.020991871,335.00443,334.45905,0.9992197,1.0,0.0,0.0,0.0,0.0,334.262,334.262,-4143.2397,0.0,2493900.0,3608867.41747521,1729266.1,1699597.8,0.0,0.0,10.696127,3428864.0,0.0,10.696127,0.215271
41580,-0.063368775,334.38666,295.99417,-0.063368775,334.381,2.03e-43,2.03e-43,294.51117,247.05,335.83154,-0.00012729946,334.16983,334.22974,-9.518752e-13,-9.545902e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2494800.0,-21299.358187742713,-10218.117,-10216.614,0.0,0.0,4.06e-43,-20434.73,0.0,4.06e-43,0.25115967
41595,-0.063368775,334.47937,295.99417,-0.063368775,334.47556,0.0,0.0,294.5106,246.9667,335.83154,-0.00012729946,334.18094,334.23273,-9.981475e-21,4.8926444e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2495700.0,-21299.358187742713,-10242.792,-10241.776,0.0,0.0,0.0,-20484.568,0.0,0.0,0.25057983
41610,-0.063368775,334.55032,295.99417,-0.063368775,334.54776,0.0,0.0,294.48187,247.06763,335.83154,-0.00012729946,334.1924,334.23587,-9.629227e-20,2.6920884e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2496600.0,-21299.358187742713,-10261.676,-10260.994,0.0,0.0,0.0,-20522.67,0.0,0.0,0.2218628
41625,-0.063368775,334.60693,295.99878,-0.063368775,334.6052,0.0,0.0,294.43167,247.15973,335.82626,-0.00012729946,334.20422,334.2392,5.7599887e-18,9.2939755e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,2497500.0,-21294.071655161417,-10275.517,-10275.054,0.0,0.0,0.0,-20550.57,0.0,0.0,0.17166138
41640,-0.06336879,334.65417,296.62198,-0.06336879,334.653,0.0,0.0,294.37784,247.05,335.116,-0.00012729949,334.2164,334.24268,2.0613387e-19,5.987501e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,2498400.0,-20581.128702681184,-10122.229,-10121.92,0.0,0.0,0.0,-20244.148,0.0,0.0,0.11782837
41655,-0.06336882,334.69516,300.8458,-0.06336882,334.69437,0.0,0.0,294.321,246.65625,330.20782,-0.00012729953,334.2289,334.2463,-2.158193e-20,1.1859936e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,2499300.0,-15698.644852699228,-9008.977,-9008.766,0.0,0.0,0.0,-18017.742,0.0,0.0,0.06100464
41670,-0.06336886,334.73206,308.59335,-0.06336886,334.73154,0.0,0.0,294.26672,246.13333,320.8515,-0.00012729962,334.2418,334.25012,5.3592225e-18,1.5013866e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,2500200.0,-6553.921742959989,-6956.795,-6956.6567,0.0,0.0,0.0,-13913.451,0.0,0.0,0.006713867
41685,-0.0633689,334.7662,317.11636,-0.0633689,334.76584,0.0,0.0,294.22165,245.64375,309.97675,-0.0001272997,334.255,334.25412,2.342448e-19,1.73682e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,2501100.0,3817.259220353275,-4697.494,-4697.397,0.0,0.0,0.0,-9394.891,0.0,0.0,-0.038360596
41700,-0.06336896,334.7983,323.11307,-0.06336896,334.79807,0.0,0.0,294.17447,245.35,301.5088,-0.00012729982,334.26855,334.25827,2.5911497e-19,9.207597e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,2502000.0,11550.927219365281,-3110.0227,-3109.9578,0.0,0.0,0.0,-6219.9805,0.0,0.0,-0.08554077
41715,-0.06336902,334.82858,325.6037,-0.06336902,334.82843,0.0,0.0,294.1303,245.21996,296.85657,-0.00012729995,334.28238,334.26254,-2.8512603e-19,-1.6274656e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,2502900.0,15369.93529286299,-2455.202,-2455.1614,0.0,0.0,0.0,-4910.3633,0.0,0.0,-0.1296997
41730,-0.06336909,334.8569,325.63782,-0.06336909,334.8568,0.0,0.0,294.08542,245.10321,295.03268,-0.00012730008,334.29645,334.267,-1.1064973e-18,-4.5399586e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30368,0.0,2503800.0,16363.35093653285,-2453.6614,-2453.637,0.0,0.0,0.0,-4907.2983,0.0,0.0,-0.17459106
41745,-0.06336917,334.8829,324.63687,-0.06336917,334.88284,0.0,0.0,294.0343,244.98486,294.46573,-0.00012730024,334.3107,334.27155,-2.4174198e-19,3.4461296e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303764,0.0,2504700.0,16131.333722459829,-2726.9868,-2726.9707,0.0,0.0,0.0,-5453.9575,0.0,0.0,-0.22570801
41760,57.153988,325.44504,294.20398,1.1820694,334.29367,22.998003,0.0,293.9829,244.85,325.95337,0.058594696,325.76404,333.96353,0.99972236,-2.6475328e-18,1.0,0.0,2426755.0,0.0,343.15,343.15,-1021.8343,1.0,2505600.0,7813452.535304714,7499314.5,199032.94,2426755.0,0.0,22.998003,7698347.5,2426755.0,2426778.0,-0.2770996
41775,8.888006,340.31213,294.28375,8.888006,339.79248,4.5227065,4.4113317,293.99384,244.69873,336.08078,0.017854823,340.4875,341.4907,0.99973285,0.99999744,1.0,1.0,2426755.0,1503162.5,343.15,343.15,-4141.005,1.0,2506500.0,3134369.7887470513,1718222.2,1698823.8,2426755.0,1503162.5,8.934038,3417046.0,3929917.5,3929926.5,-0.26617432
41790,7.0277295,306.27032,295.30023,7.3530307,336.91022,3.5788546,3.4908762,294.13837,244.54471,329.28998,0.014444519,306.03546,336.92108,0.01453864,1.0,0.0,0.22387579,0.0,336521.7,342.039,342.039,-4128.4844,1.0,2507400.0,2062055.2160293302,323798.34,1285029.9,0.0,336521.7,7.0697308,1608828.2,336521.7,336528.75,-0.12164307
41805,7.9290237,338.5293,296.10257,7.9290237,358.09506,3.985623,3.8876216,294.27133,244.39333,338.73126,0.015928354,339.089,357.16977,0.9991655,1.0,0.9947397,0.01,2413989.5,15031.625,338.706,338.706,-4134.9844,1.0,2508300.0,2851820.6286843223,1412890.6,2064467.8,2413989.5,15031.625,7.8732443,3477358.5,2429021.0,2429028.8,0.0113220215
41820,9.572493,342.3535,296.12262,9.572493,334.66238,4.8923345,4.771389,294.38202,244.25,340.7853,0.019229867,342.2272,334.63306,0.9991655,1.0,0.3505039,0.046389878,850587.06,69731.52,335.373,335.373,-4126.073,1.0,2509200.0,3607201.72633969,1858687.4,1549470.8,850587.06,69731.52,9.663723,3408158.0,920318.56,920328.25,0.12200928
41835,11.225771,333.49103,295.78897,11.225771,333.7111,5.870777,5.7247934,294.45462,244.12265,334.79022,0.022551082,333.32056,333.65497,0.9991655,1.0,0.0,0.0,0.0,0.0,333.151,333.151,-4144.686,0.0,2510100.0,3693985.752625622,1777585.5,1787961.1,0.0,0.0,11.595571,3565546.5,0.0,11.595571,0.1946106
41850,-0.06336878,332.33444,296.6948,-0.06336878,333.0838,0.0,0.0,294.4712,244.00626,333.2452,-0.00012729947,332.0056,333.09744,5.579272e-15,5.5977104e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,2511000.0,-19541.963616899593,-9485.453,-9684.895,0.0,0.0,0.0,-19170.348,0.0,0.0,0.21118164
41865,-0.06336878,332.53964,297.04004,-0.06336878,333.04453,0.0,0.0,294.448,243.88672,332.9062,-0.00012729947,332.0269,333.09653,-6.418185e-19,-1.0608942e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,2511900.0,-19176.115940702766,-9448.181,-9582.554,0.0,0.0,0.0,-19030.734,0.0,0.0,0.18798828
41880,-0.0633688,332.68472,298.5213,-0.0633688,333.02536,0.0,0.0,294.40533,243.75,331.33633,-0.00012729949,332.0482,333.09576,7.491397e-18,1.430952e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,2512800.0,-17544.814547021128,-9092.559,-9183.22,0.0,0.0,0.0,-18275.777,0.0,0.0,0.1453247
41895,-0.06336882,332.79004,302.794,-0.06336882,333.01965,0.0,0.0,294.35315,243.6,326.59763,-0.00012729953,332.06952,333.09515,-1.3599939e-16,-1.866847e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,2513700.0,-12726.796020486563,-7983.4155,-8044.5273,0.0,0.0,0.0,-16027.943,0.0,0.0,0.09313965
41910,-0.06336886,332.86856,309.9198,-0.06336886,333.02316,0.0,0.0,294.29883,243.45,318.30563,-0.00012729962,332.09088,333.09473,1.1909819e-20,2.3716192e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,2514600.0,-4483.556342771511,-6107.7944,-6148.9414,0.0,0.0,0.0,-12256.736,0.0,0.0,0.03881836
41925,-0.063368924,332.92853,318.02646,-0.063368924,333.03314,0.0,0.0,294.2329,243.3,308.24265,-0.00012729975,332.11227,333.09445,-8.290764e-19,-1.5333811e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,2515500.0,5231.0033156246045,-3966.178,-3994.021,0.0,0.0,0.0,-7960.199,0.0,0.0,-0.02709961
41940,-0.063369,332.97656,323.89572,-0.063369,333.04724,0.0,0.0,294.16788,243.15,300.10187,-0.0001272999,332.1337,333.09433,1.924372e-19,4.5849753e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,2516400.0,12721.612560834128,-2416.8638,-2435.675,0.0,0.0,0.0,-4852.539,0.0,0.0,-0.09213257
41955,-0.063369095,333.01627,325.93713,-0.063369095,333.06393,0.0,0.0,294.09885,243.0,296.0771,-0.00012730008,332.15512,333.09433,6.24342e-19,-2.960385e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30369,0.0,2517300.0,15964.98264205426,-1884.1124,-1896.7994,0.0,0.0,0.0,-3780.9119,0.0,0.0,-0.16116333
41970,-0.06336919,333.04977,325.6005,-0.06336919,333.08203,0.0,0.0,294.02985,242.85,294.80603,-0.00012730029,332.17657,333.0945,1.08102845e-19,1.008666e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30379,0.0,2518200.0,16464.605092529626,-1982.6304,-1991.2156,0.0,0.0,0.0,-3973.846,0.0,0.0,-0.23016357
41985,18.310074,340.10995,294.25446,0.16446768,332.61478,11.761361,0.0,293.96857,242.7,330.8124,0.01855645,340.31274,332.5072,0.9997062,2.0997733e-17,1.0,0.0,2426755.0,0.0,343.15,343.15,-4314.0806,1.0,2519100.0,2849220.396687065,3526394.0,26497.938,2426755.0,0.0,11.761361,3552892.0,2426755.0,2426766.8,-0.29144287
42000,8.63604,327.6101,294.63498,8.63604,353.97763,4.3755693,4.267814,294.02884,242.55,342.15283,0.017348656,326.09015,353.22382,0.9997062,1.0,0.0,0.048761196,0.0,73296.0,343.15,343.15,-4134.6123,1.0,2520000.0,3462357.7895216043,1196053.0,2152439.0,0.0,73296.0,8.643383,3348492.0,73296.0,73304.64,-0.23117065
42015,8.004057,302.71762,296.05408,8.004148,340.51474,4.022879,3.9239016,294.09503,242.3875,321.77762,0.016079178,302.61963,340.87228,0.6871385,1.0,0.0,0.42219514,0.0,634627.9,343.15,343.15,-4130.754,1.0,2520900.0,1737176.2832047693,224008.61,1494652.6,0.0,634627.9,7.9467807,1718661.2,634627.9,634635.8,-0.16497803
42030,8.409224,343.03012,296.98904,8.409224,344.3565,4.251327,4.1467075,294.1713,242.225,346.5447,0.016893014,342.94272,343.66263,0.9991427,1.0,0.9304235,0.01,2257909.8,15031.625,339.817,339.817,-4136.2783,1.0,2521800.0,3516007.0773999905,1626112.8,1672959.0,2257909.8,15031.625,8.398035,3299071.8,2272941.5,2272950.0,-0.0887146
42045,10.359306,338.79617,297.0234,10.359306,337.48285,5.3660626,5.2332616,294.27847,242.1,338.59775,0.02081047,338.90344,337.64822,0.9991427,1.0,0.6350864,0.24403265,1541199.1,366820.72,336.484,336.484,-4145.916,1.0,2522700.0,3633762.601507988,1817494.9,1760353.4,1541199.1,366820.72,10.599324,3577848.2,1908019.9,1908030.5,0.018463135
42060,11.217806,336.5698,296.69226,11.217806,334.36545,5.8922315,5.74604,294.35245,242.05,336.98212,0.022535082,336.51508,334.271,0.9991427,1.0,0.32112443,0.026133994,779290.3,39283.637,333.151,333.151,-4164.551,1.0,2523600.0,3813327.864606208,1878821.4,1774964.1,779290.3,39283.637,11.638271,3653785.5,818573.94,818585.56,0.092437744
42075,11.074749,329.44583,296.4059,11.07475,329.88727,5.830593,5.686331,294.27393,242.05,330.89154,0.0222477,329.33783,329.84497,0.9991427,1.0,0.24489795,0.065166265,594307.3,97955.484,329.818,329.818,-4182.211,1.0,2524500.0,3222348.642169379,1536816.9,1557350.0,594307.3,97955.484,11.516924,3094167.0,692262.8,692274.3,0.013916016
42090,11.313418,326.72202,296.30353,11.313419,327.11392,5.9064565,5.759313,294.2149,242.05,327.3011,0.022727156,326.69937,327.08524,0.9991427,1.0,0.34650803,0.08956421,840890.06,134629.56,326.485,326.485,-4132.6,1.0,2525400.0,2958842.676618042,1445375.6,1463997.8,840890.06,134629.56,11.66577,2909373.5,975519.6,975531.3,-0.04510498
42105,11.062084,323.75482,296.38187,11.062084,323.748,5.776256,5.6327825,294.16528,242.05,324.48593,0.022222256,323.73187,323.7171,0.9991427,1.0,0.36711878,0.09213455,890907.3,138493.2,323.152,323.152,-4146.102,1.0,2526300.0,2623050.082214627,1271768.1,1271450.5,890907.3,138493.2,11.409039,2543218.5,1029400.5,1029411.94,-0.09472656
42120,11.184175,321.14877,296.60544,11.184175,320.68555,5.841862,5.6965804,294.1228,242.05,321.03503,0.02246752,321.11725,320.664,0.9991427,1.0,0.38454276,0.11184217,933191.06,168116.95,321.486,321.486,-4141.337,1.0,2527200.0,2305264.238280665,1152887.1,1131127.8,933191.06,168116.95,11.538443,2284015.0,1101308.0,1101319.5,-0.13720703
42135,11.987071,320.81778,296.98175,11.987072,322.24973,6.340341,6.182101,294.03278,242.05,321.1693,0.024080435,320.8234,322.27225,0.9991427,1.0,0.5458875,0.20234458,1324735.1,304156.78,323.154,323.154,-4156.649,1.0,2528100.0,2446277.3446399523,1200041.5,1272134.0,1324735.1,304156.78,12.522442,2472175.5,1628891.9,1628904.4,-0.22723389
42150,10.94496,323.65927,297.43884,10.94496,324.42007,5.732976,5.5909815,293.99353,242.05,323.75296,0.02198697,323.74194,324.4495,0.9991427,1.0,0.6682075,0.22389583,1621576.0,336551.8,324.822,324.822,-4165.9673,1.0,2529000.0,2429984.459221998,1205322.5,1240295.8,1621576.0,336551.8,11.323957,2445618.2,1958127.8,1958139.1,-0.2664795
42165,11.063339,325.33798,297.9409,11.063339,325.84708,5.777071,5.6335773,293.99054,242.05,325.4956,0.022224778,325.38663,325.8687,0.9991427,1.0,0.7094775,0.23544702,1721728.0,353915.12,326.49,326.49,-4146.1616,1.0,2529900.0,2572069.4971460146,1273034.0,1296689.6,1721728.0,353915.12,11.410648,2569723.5,2075643.1,2075654.5,-0.2694702
42180,11.091288,327.513,298.4119,11.091288,327.82794,5.789887,5.6460075,294.01746,242.05,327.11163,0.022280924,327.5671,327.86075,0.9991427,1.0,0.7694641,0.25739944,1867300.8,386913.16,328.158,328.158,-4143.3804,1.0,2530800.0,2685718.0214863094,1355628.6,1370299.6,1867300.8,386913.16,11.435894,2725928.2,2254214.0,2254225.5,-0.24255371
42195,12.114041,327.6163,298.9654,12.114042,328.63852,6.4124875,6.2522464,293.9109,241.9703,328.1738,0.0243355,327.62006,328.64462,0.9991427,1.0,0.86297596,0.2903661,2094231.2,436467.44,329.826,329.826,-4153.6606,1.0,2531700.0,2985364.7225270607,1457728.9,1509738.2,2094231.2,436467.44,12.664734,2967467.0,2530698.8,2530711.5,-0.3491211
42210,13.391582,329.52002,299.8805,13.391582,330.8882,7.2093654,7.0274525,293.8383,241.7875,329.84756,0.026901908,329.5204,330.90915,0.9991427,1.0,1.0,0.3533922,2426755.0,531205.94,331.494,331.494,-4164.178,1.0,2532600.0,3385919.913491898,1667064.5,1744018.1,2426755.0,531205.94,14.236818,3411082.5,2957961.0,2957975.2,-0.4217224
42225,14.164,328.96902,300.87137,14.164,332.55978,7.7044954,7.508655,293.81024,241.58594,330.6634,0.028453594,328.96484,332.574,0.9991427,1.0,1.0,0.3789063,2426755.0,569557.75,333.162,333.162,-4171.19,1.0,2533500.0,3560298.506870083,1671495.8,1885105.8,2426755.0,569557.75,15.21315,3556601.5,2996312.8,2996328.0,-0.44976807
42240,14.5980625,328.85364,301.6741,14.5980625,334.32516,7.9872527,7.783272,293.81198,241.45,331.41574,0.029325569,328.85553,334.34064,0.9991427,1.0,1.0,0.40389544,2426755.0,607120.44,334.83,334.83,-4175.3267,1.0,2534400.0,3663199.949510613,1666427.9,2001897.5,2426755.0,607120.44,15.770525,3668325.5,3033875.5,3033891.2,-0.44802856
42255,14.371249,329.68274,302.11346,14.371249,336.1867,7.8404813,7.6407657,293.87036,241.39375,332.67343,0.02886993,329.69437,336.20096,0.9991427,1.0,1.0,0.41116524,2426755.0,618048.1,336.498,336.498,-4173.958,1.0,2535300.0,3705509.3430011994,1664060.6,2056635.2,2426755.0,618048.1,15.481247,3720696.0,3044803.0,3044818.5,-0.38964844
42270,13.855864,330.923,302.2426,13.855864,337.86798,7.508631,7.3183913,293.94785,241.375,334.09497,0.027834589,330.93973,337.88394,0.9991427,1.0,1.0,0.41202125,2426755.0,619334.9,338.166,338.166,-4170.085,1.0,2536200.0,3723708.3490860867,1669044.6,2073205.0,2426755.0,619334.9,14.827023,3742249.5,3046090.0,3046104.8,-0.3121643
42285,13.152765,332.50638,302.17386,13.152765,339.5945,7.062137,6.8843484,294.03305,241.39375,335.7059,0.026422158,332.52853,339.61084,0.9991427,1.0,1.0,0.4063919,2426755.0,610873.0,339.834,339.834,-4164.545,1.0,2537100.0,3721153.574808159,1675617.4,2067177.4,2426755.0,610873.0,13.9464855,3742794.8,3037628.0,3037642.0,-0.22695923
42300,12.247765,334.62152,301.94626,12.247766,341.35565,6.498957,6.3364644,294.1254,241.45,337.5531,0.024604132,334.6529,341.37283,0.9991427,1.0,1.0,0.39324397,2426755.0,591109.56,341.502,341.502,-4157.684,1.0,2538000.0,3679516.91472166,1680835.4,2027243.5,2426755.0,591109.56,12.835422,3708079.0,3017864.5,3017877.2,-0.13461304
42315,11.267384,337.29794,301.57358,11.267384,343.0674,5.903094,5.756365,294.21332,241.58594,339.6567,0.022634676,337.33746,343.08496,0.9991427,1.0,1.0,0.37400588,2426755.0,562191.6,343.15,343.15,-4150.558,1.0,2538900.0,3620397.0412672334,1690584.5,1963613.2,2426755.0,562191.6,11.659458,3654197.8,2988946.5,2988958.2,-0.046691895
42330,11.776335,339.0905,301.0991,11.776335,343.17856,6.198372,6.043712,294.2954,241.7875,341.2016,0.023657093,339.10065,343.16412,0.9991427,1.0,1.0,0.3387468,2426755.0,509191.47,343.15,343.15,-4145.392,1.0,2539800.0,3984576.822011775,1879078.9,2081276.0,2426755.0,509191.47,12.2420845,3960355.0,2935946.5,2935958.8,0.03540039
42345,11.696593,341.67584,300.53668,11.696593,343.59024,6.1637807,6.0102253,294.36502,241.9703,342.4521,0.023496902,341.85178,343.63388,0.9991427,1.0,1.0,0.32009137,2426755.0,481149.34,343.15,343.15,-4154.812,1.0,2540700.0,4136505.046479806,2020989.6,2115035.8,2426755.0,481149.34,12.1740055,4136025.5,2907904.2,2907916.5,0.10501099
42360,11.078363,342.7847,299.92697,11.078363,342.73288,5.796596,5.6527348,294.41342,242.05,343.87973,0.02225496,342.88947,342.73972,0.9991427,1.0,0.9125374,0.26471293,2214504.8,397906.53,343.15,343.15,-4154.391,1.0,2541600.0,4108301.0455859494,1994132.5,1991721.5,2214504.8,397906.53,11.449331,3985854.0,2612411.2,2612422.8,0.15341187
42375,11.092068,343.75748,299.35428,11.092068,343.40518,5.8085275,5.6644053,294.44678,242.05,343.5976,0.02228249,343.798,343.41638,0.9991427,1.0,0.8233848,0.24584422,1998153.2,369543.78,343.15,343.15,-4157.3564,1.0,2542500.0,4140575.3896511327,2068597.8,2052185.5,1998153.2,369543.78,11.472933,4120783.2,2367697.0,2367708.5,0.18676758
42390,11.437489,341.3522,298.84814,11.437489,340.8085,6.023579,5.8739395,294.4603,242.05,342.27576,0.022976395,341.3847,340.77118,0.9991427,1.0,0.69912726,0.17179379,1696610.6,258233.97,339.817,339.817,-4165.272,1.0,2543400.0,4190801.844795806,2041786.8,2015668.8,1696610.6,258233.97,11.897518,4057455.5,1954844.6,1954856.5,0.20028687
42405,12.244369,337.73267,298.4343,12.244369,337.10956,6.4831305,6.320869,294.45776,242.05,338.3051,0.02459731,337.71625,337.08417,0.9991427,1.0,0.5807066,0.15065527,1409232.6,226459.34,336.484,336.484,-4148.1504,1.0,2544300.0,4119002.489308741,2020971.6,1988927.5,1409232.6,226459.34,12.803999,4009899.0,1635692.0,1635704.8,0.1977539
42420,16.025642,333.8929,298.10742,16.025642,333.71277,8.725409,8.495668,294.44174,242.05,334.63757,0.03219339,333.82056,333.669,0.9991427,1.0,0.53079766,0.13829985,1288115.9,207887.14,333.151,333.151,-4078.1858,1.0,2545200.0,4939323.335173412,2408639.0,2396513.8,1288115.9,207887.14,17.221077,4805153.0,1496003.0,1496020.2,0.18173218
42435,10.802828,331.46497,297.87125,10.802828,330.82755,5.6406207,5.500915,294.4116,242.05,331.74704,0.021701446,331.41086,330.7876,0.9991427,1.0,0.46319446,0.11456445,1124059.5,172208.97,329.818,329.818,-4159.0107,1.0,2546100.0,3087645.522120397,1524210.0,1495289.1,1124059.5,172208.97,11.141536,3019499.0,1296268.5,1296279.6,0.15158081
42450,10.793672,327.17938,297.7342,10.793672,326.95355,5.6427846,5.5031233,294.37354,242.05,327.51428,0.021683052,327.22214,326.95175,0.9991427,1.0,0.4640102,0.12515211,1126039.1,188123.95,326.485,326.485,-4164.9683,1.0,2547000.0,2712037.661171962,1334851.2,1324613.6,1126039.1,188123.95,11.145908,2659465.0,1314163.1,1314174.2,0.11352539
42465,12.358332,325.61887,297.6962,12.358333,325.3162,6.490504,6.327164,294.32883,242.05,325.18234,0.024826247,325.58215,325.33005,0.9991427,1.0,0.48852515,0.16696356,1185530.8,250973.38,326.486,326.486,-4106.032,1.0,2547900.0,2865986.8946890584,1449325.9,1433615.8,1185530.8,250973.38,12.817668,2882941.5,1436504.1,1436517.0,0.06881714
42480,10.821701,326.8998,297.73453,10.821701,327.7038,5.659647,5.519552,294.28503,242.05,326.3956,0.02173936,327.03738,327.7684,0.9991427,1.0,0.63945556,0.22368647,1551802.0,336237.12,328.154,328.154,-4165.2935,1.0,2548800.0,2616908.094271139,1325595.5,1362137.6,1551802.0,336237.12,11.179199,2687733.0,1888039.1,1888050.2,0.025024414
42495,13.197345,329.95786,297.86798,13.197345,329.5824,7.026016,6.8482814,294.2483,242.25078,328.42587,0.026511714,329.9685,329.61322,0.9991427,1.0,0.693649,0.23218156,1683316.1,349006.6,329.822,329.822,-4123.871,1.0,2549700.0,3402596.7563785342,1778704.8,1757893.5,1683316.1,349006.6,13.874298,3536598.2,2032322.8,2032336.6,-0.01171875
42510,12.581078,329.8852,298.1265,12.581078,330.6495,6.6996455,6.531675,294.23575,242.76875,330.29883,0.025273712,329.91833,330.6637,0.9991427,1.0,0.7560669,0.25007743,1834789.1,375907.0,331.49,331.49,-4156.651,1.0,2550600.0,3415079.992628796,1678146.4,1718533.0,1834789.1,375907.0,13.23132,3396679.5,2210696.0,2210709.2,-0.024261475
42525,10.82806,332.45166,298.4036,10.82806,332.83466,5.657711,5.5175905,294.2441,243.47734,332.4066,0.021752134,332.45718,332.8418,0.9991427,1.0,0.7831354,0.2536861,1900477.8,381331.44,333.158,333.158,-4160.8223,1.0,2551500.0,3106477.959591757,1548432.9,1565850.6,1900477.8,381331.44,11.175302,3114283.5,2281809.2,2281820.5,-0.015899658
42540,13.660463,335.5034,298.57062,13.660463,335.00125,7.3347936,7.1487017,294.267,244.25,334.08582,0.027442055,335.42627,335.00333,0.9991427,1.0,0.8065261,0.26342803,1957241.2,395975.12,334.826,334.826,-4138.3774,1.0,2552400.0,4093362.0160181136,2118978.8,2090169.1,1957241.2,395975.12,14.483496,4209148.0,2353216.5,2353231.0,0.0069885254
42555,11.420395,335.86862,298.5762,11.420396,335.89505,5.9910665,5.841979,294.30768,245.18169,335.63446,0.022942057,335.95953,335.93347,0.9991427,1.0,0.80252653,0.25804564,1947535.2,387884.5,336.494,336.494,-4148.6177,1.0,2553300.0,3570809.1895853044,1788755.5,1790023.2,1947535.2,387884.5,11.833046,3578778.8,2335419.8,2335431.5,0.047668457
42570,12.840822,338.25848,298.42673,12.840823,338.07843,6.7625403,6.591451,294.34702,246.29701,337.70886,0.025795506,338.3428,338.11377,0.9991427,1.0,0.7775911,0.24553129,1887023.1,369073.4,338.162,338.162,-4093.714,1.0,2554200.0,4255870.758929734,2148184.5,2138474.0,1887023.1,369073.4,13.3539915,4286658.5,2256096.5,2256109.8,0.087005615
42585,11.567606,337.78552,298.17267,11.567607,336.4266,6.1005344,5.94885,294.37952,247.36383,337.72156,0.023237783,337.6826,336.352,0.9991427,1.0,0.60781837,0.13734943,1475026.2,206458.5,334.829,334.829,-4164.8516,1.0,2555100.0,3859919.79432697,1924548.8,1858527.4,1475026.2,206458.5,12.049385,3783076.0,1681484.8,1681496.8,0.119506836
42600,12.032003,333.3363,297.88263,12.032003,332.35156,6.3584676,6.199615,294.3942,248.15,333.4495,0.024170697,333.25986,332.31952,0.9991427,1.0,0.47782257,0.12304028,1159558.2,184949.53,331.496,331.496,-4150.379,1.0,2556000.0,3610638.7123927562,1791630.6,1741867.4,1159558.2,184949.53,12.558083,3533498.0,1344507.8,1344520.2,0.13418579
42615,10.81986,329.3439,297.61584,10.81986,328.908,5.6490602,5.509114,294.38168,248.66696,329.86322,0.02173566,329.31375,328.87405,0.9991427,1.0,0.41863137,0.10262372,1015915.8,154260.12,328.163,328.163,-4157.791,1.0,2556900.0,2943855.6550368047,1441831.2,1422021.9,1015915.8,154260.12,11.1581745,2863853.0,1170176.0,1170187.1,0.121673584
42630,12.268873,325.96198,297.41763,12.268873,325.6253,6.473226,6.31088,294.34796,249.10175,326.40472,0.024646536,325.90268,325.58835,0.9991427,1.0,0.38811103,0.09747848,941850.4,146526.0,324.83,324.83,-4131.097,1.0,2557800.0,3000611.751561246,1470869.0,1453520.6,941850.4,146526.0,12.784106,2924389.5,1088376.4,1088389.1,0.08795166
42645,11.121651,322.30106,297.32642,11.121651,322.08377,5.8082905,5.663935,294.30008,249.48566,322.76456,0.022341918,322.3133,322.06763,0.9991427,1.0,0.3806251,0.0972948,923683.9,146249.89,321.497,321.497,-4143.8013,1.0,2558700.0,2387014.8223525346,1166588.8,1156439.1,923683.9,146249.89,11.472225,2323028.0,1069933.8,1069945.2,0.04006958
42660,10.694923,321.50433,297.35458,10.694923,322.14746,5.6015215,5.4631553,294.2435,249.85,321.31335,0.02148468,321.52768,322.1938,0.9991427,1.0,0.47921425,0.18221317,1162935.5,273896.0,323.165,323.165,-4178.244,1.0,2559600.0,2161935.4434335493,1084774.9,1113663.2,1162935.5,273896.0,11.064676,2198438.0,1436831.5,1436842.6,-0.01651001
42675,11.015813,324.1445,297.48557,11.015814,324.72623,5.761117,5.6182036,294.19034,250.26,323.90485,0.022129305,324.1796,324.74463,0.9991427,1.0,0.5892133,0.19737598,1429876.4,296688.16,324.833,324.833,-4155.4297,1.0,2560500.0,2455489.3419833663,1233413.4,1260327.9,1429876.4,296688.16,11.37932,2493741.2,1726564.5,1726575.9,-0.06967163
42690,11.0894985,324.9657,297.7491,11.0894985,325.57874,5.804455,5.660405,294.158,250.67,324.89435,0.02227733,325.0893,325.63434,0.9991427,1.0,0.6857689,0.23624071,1664193.1,355108.2,326.501,326.501,-4155.39,1.0,2561400.0,2539837.8303378876,1267636.8,1296189.5,1664193.1,355108.2,11.46486,2563826.2,2019301.2,2019312.8,-0.10202026
42705,15.173529,327.46542,298.135,15.17353,327.8345,8.272612,8.058701,294.14862,250.945,327.29947,0.030481605,327.33344,327.79907,0.9991427,1.0,0.7258048,0.23798949,1761350.5,357736.84,328.169,328.169,-4128.9644,1.0,2562300.0,3733713.9929746515,1869192.6,1892713.8,1761350.5,357736.84,16.331312,3761906.5,2119087.2,2119103.5,-0.11138916
42720,13.281927,329.36688,298.4961,13.281927,329.63327,7.090105,6.910758,294.16153,250.95,329.26382,0.026681626,329.34583,329.63605,0.9991427,1.0,0.76534075,0.25105125,1857294.5,377370.78,329.837,329.837,-4131.6196,1.0,2563200.0,3447918.9796080957,1722099.0,1736959.1,1857294.5,377370.78,14.000863,3459058.0,2234665.2,2234679.2,-0.098480225
42735,10.978961,330.19595,298.72943,10.978961,330.7535,5.748518,5.6060567,294.1909,250.59335,330.41208,0.022055274,330.31958,330.8,0.9991427,1.0,0.8099356,0.2681702,1965515.4,403103.38,331.505,331.505,-4162.482,1.0,2564100.0,2934831.783405741,1450972.9,1476682.6,1965515.4,403103.38,11.354574,2927655.5,2368618.8,2368630.0,-0.069122314
42750,12.112532,332.4179,298.80905,12.112532,332.81296,6.3978353,6.2377944,294.22778,249.99063,332.7484,0.024332466,332.4734,332.82758,0.9991427,1.0,0.7986771,0.25443813,1938193.6,382461.84,333.173,333.173,-4144.038,1.0,2565000.0,3468479.0619238014,1709771.0,1729868.2,1938193.6,382461.84,12.63563,3439639.2,2320655.5,2320668.2,-0.032226562
42765,12.842649,334.17236,298.75372,12.842649,334.34433,6.869174,6.6966953,294.26553,249.31758,334.04602,0.025799176,334.11057,334.3349,0.9991427,1.0,0.7972775,0.25853503,1934797.2,388620.16,334.841,334.841,-4163.1255,1.0,2565900.0,3824151.1618489996,1910450.6,1919726.4,1934797.2,388620.16,13.565869,3830177.0,2323417.5,2323431.0,0.0055236816
42780,10.837746,336.71027,298.6043,10.837747,336.3728,5.6716714,5.5312986,294.30487,248.75,335.69138,0.021771591,336.74954,336.40213,0.9991427,1.0,0.7823317,0.25110897,1898527.4,377457.6,336.509,336.509,-4167.3438,1.0,2566800.0,3391266.6997203585,1734527.2,1719166.5,1898527.4,377457.6,11.2029705,3453693.8,2275985.0,2275996.2,0.04486084
42795,11.473334,338.14322,298.42172,11.473334,338.06744,6.037877,5.887763,294.31494,248.31914,337.91217,0.023048405,338.13892,338.07678,0.9991427,1.0,0.7641771,0.24285276,1854470.6,365047.16,338.177,338.177,-4160.052,1.0,2567700.0,3822805.6585318656,1914099.6,1910448.1,1854470.6,365047.16,11.92564,3824547.8,2219517.8,2219529.8,0.05493164
42810,11.028886,338.96365,298.2856,11.028886,339.29214,5.7694044,5.626282,294.32297,247.91562,339.0564,0.022155566,339.01724,339.31808,0.9991427,1.0,0.7795768,0.25062957,1891841.8,376736.97,339.845,339.845,-4155.8896,1.0,2568600.0,3793859.024131541,1884260.5,1899476.6,1891841.8,376736.97,11.395687,3783737.0,2268578.8,2268590.2,0.06295776
42825,11.46352,341.18,298.1892,11.46352,341.28564,6.007936,5.8582826,294.3315,247.5043,340.70428,0.023028689,341.22684,341.3139,0.9991427,1.0,0.80898184,0.25928408,1963200.8,389746.12,341.513,341.513,-4142.158,1.0,2569500.0,4112079.0257248473,2069868.0,2074954.9,1963200.8,389746.12,11.866219,4144823.0,2352947.0,2352958.8,0.071502686
42840,11.211013,340.3569,298.10114,11.211013,339.5198,5.8538294,5.70818,294.34164,247.05,341.04306,0.022521436,340.32843,339.453,0.9991427,1.0,0.6749933,0.15706763,1638043.4,236098.16,338.18,338.18,-4138.419,1.0,2570400.0,4061878.0688335393,1989665.9,1950250.0,1638043.4,236098.16,11.56201,3939916.0,1874141.5,1874153.0,0.08163452
42855,11.568963,336.0789,298.0224,11.568964,335.5412,6.1053743,5.9536176,294.33533,246.41475,336.6201,0.02324051,336.01752,335.50916,0.9991427,1.0,0.58611083,0.15749368,1422347.4,236738.6,334.847,334.847,-4167.815,1.0,2571300.0,3767525.7469339385,1849151.2,1823025.2,1422347.4,236738.6,12.058992,3672176.5,1659086.0,1659098.0,0.07531738
42870,10.909227,332.13965,297.9749,10.909227,332.13925,5.7058597,5.5644903,294.3103,245.61015,333.32974,0.021915188,332.0894,332.0928,0.9991427,1.0,0.5387763,0.13898271,1307478.0,208913.61,331.514,331.514,-4161.205,1.0,2572200.0,3254192.347602259,1565385.5,1565367.4,1307478.0,208913.61,11.2703495,3130753.0,1516391.6,1516402.9,0.05029297
42885,13.547697,330.42453,297.97552,13.547697,331.6434,7.229435,7.045787,294.27054,244.82549,331.13303,0.027215524,330.48264,331.6894,0.9991427,1.0,0.6589044,0.23827206,1598999.4,358161.6,333.182,333.182,-4116.3633,1.0,2573100.0,3790074.7856601244,1846359.0,1915713.2,1598999.4,358161.6,14.275222,3762072.2,1957161.0,1957175.2,0.010528564
42900,12.917232,333.83612,298.0583,12.9172325,334.6629,6.860023,6.6869884,294.2297,244.25,334.17398,0.025949003,333.84482,334.65854,0.9991427,1.0,0.74501836,0.23713462,1807977.0,356451.84,334.85,334.85,-4127.226,1.0,2574000.0,3936098.0818746043,1941032.2,1985887.2,1807977.0,356451.84,13.547011,3926919.5,2164428.8,2164442.2,-0.030303955
42915,11.340556,334.25186,298.26477,11.340557,335.30542,5.959276,5.811242,294.2076,243.87816,334.91595,0.022781672,334.4873,335.38867,0.9991427,1.0,0.8537133,0.28637418,2071753.0,430466.94,336.518,336.518,-4160.248,1.0,2574900.0,3506896.060762324,1714077.2,1764258.8,2071753.0,430466.94,11.770518,3478336.0,2502220.0,2502231.8,-0.05239868
42930,11.060588,338.0779,298.5671,11.060588,338.2263,5.7958093,5.6521,294.20425,243.57457,337.7982,0.022219252,338.06787,338.22522,0.9991427,1.0,0.86009175,0.27083686,2087231.9,407111.8,338.186,338.186,-4161.8564,1.0,2575800.0,3661077.9515681313,1835453.4,1842346.1,2087231.9,407111.8,11.447909,3677799.5,2494343.8,2494355.2,-0.055755615
42945,12.415748,339.10165,298.82562,12.415748,339.31393,6.5669875,6.4021673,294.21936,243.3337,338.81445,0.024941588,339.0822,339.326,0.9991427,1.0,0.89977914,0.29379717,2183543.5,441624.88,339.854,339.854,-4134.6978,1.0,2576700.0,4189016.703551738,2100239.5,2111309.2,2183543.5,441624.88,12.969154,4211549.0,2625168.5,2625181.5,-0.040649414
42960,10.864293,341.3587,298.95847,10.864294,341.358,5.674563,5.5339446,294.24283,243.15,340.67413,0.021824922,341.4338,341.3957,0.9991427,1.0,0.935597,0.29974386,2270464.8,450563.72,341.522,341.522,-4157.3545,1.0,2577600.0,3823853.0882194256,1934724.1,1934692.4,2270464.8,450563.72,11.208508,3869416.5,2721028.5,2721039.8,-0.017181396
42975,11.534094,342.64774,298.94876,11.534094,342.69858,6.043747,5.89306,294.2703,242.99374,342.51813,0.023170462,342.69446,342.72073,0.9991427,1.0,0.9124719,0.2877062,2214345.8,432469.16,343.15,343.15,-4137.7095,1.0,2578500.0,4239993.846916229,2116918.0,2119381.0,2214345.8,432469.16,11.936808,4236299.0,2646815.0,2646827.0,0.010284424
42990,11.013266,343.7844,298.83646,11.013267,343.52853,5.751939,5.609162,294.29837,242.84027,343.77625,0.022124188,343.76923,343.5122,0.9991427,1.0,0.8586021,0.25181425,2083616.9,378517.75,343.15,343.15,-4149.481,1.0,2579400.0,4175876.6172209904,2079099.0,2067264.1,2083616.9,378517.75,11.361101,4146363.0,2462134.5,2462145.8,0.038360596
43005,10.882791,343.1689,298.6535,10.882791,343.00363,5.689184,5.5482345,294.32028,242.69167,343.17447,0.02186208,343.25143,343.03162,0.9991427,1.0,0.82575786,0.2513053,2003911.9,377752.72,343.15,343.15,-4160.3096,1.0,2580300.0,4087947.8866048087,2034697.9,2027143.1,2003911.9,377752.72,11.237419,4061841.0,2381664.5,2381675.8,0.060272217
43020,10.92817,342.07993,298.4407,10.928171,341.173,5.6970396,5.555632,294.3304,242.55,342.50458,0.021953244,342.07407,341.12085,0.9991427,1.0,0.6907056,0.16503578,1676173.2,248075.6,339.817,339.817,-4145.621,1.0,2581200.0,4062848.7961604376,2002966.8,1961340.8,1676173.2,248075.6,11.252672,3964307.5,1924248.9,1924260.1,0.07040405
43035,11.933796,338.64252,298.24844,11.933797,337.63788,6.2911344,6.1339717,294.32373,242.41602,338.48022,0.023973411,338.54654,337.60556,0.9991427,1.0,0.5972348,0.16145062,1449342.4,242686.5,336.484,336.484,-4144.409,1.0,2582100.0,4050870.680926039,2024629.4,1974275.1,1449342.4,242686.5,12.425106,3998904.5,1692028.9,1692041.2,0.0637207
43050,11.5449915,334.57492,298.13104,11.5449915,333.9279,6.049341,5.8984933,294.29532,242.28854,334.627,0.023192354,334.54953,333.9038,0.9991427,1.0,0.5610218,0.1484458,1361462.5,223138.17,333.151,333.151,-4137.0713,1.0,2583000.0,3554995.408535433,1767125.9,1735751.9,1361462.5,223138.17,11.947834,3502877.8,1584600.6,1584612.6,0.035308838
43065,10.90912,333.11203,298.1223,10.90912,333.80624,5.691013,5.549833,294.25082,242.1668,332.94223,0.021914972,333.13867,333.856,0.9991427,1.0,0.66883093,0.23957314,1623088.8,360117.34,334.819,334.819,-4149.639,1.0,2583900.0,3204925.4114173097,1603169.4,1634977.0,1623088.8,360117.34,11.240846,3238146.5,1983206.1,1983217.4,-0.009185791
43080,11.229773,335.15155,298.24387,11.229773,335.90802,5.876305,5.7302194,294.20602,242.05,334.85806,0.022559121,335.3139,335.97018,0.9991427,1.0,0.8261036,0.27393943,2004751.1,411775.47,336.487,336.487,-4147.0903,1.0,2584800.0,3469133.2393702394,1740752.5,1776431.5,2004751.1,411775.47,11.606524,3517184.0,2416526.5,2416538.0,-0.053985596
43095,11.044961,339.5226,298.02283,11.044962,337.82358,5.7664127,5.6232,294.45676,242.03711,337.90036,0.02218786,339.6156,337.828,0.9991427,1.0,0.687196,0.17088915,1667656.4,256874.17,334.821,334.821,-4146.2715,1.0,2585700.0,3716148.011772009,1925126.8,1846310.6,1667656.4,256874.17,11.389612,3771437.5,1924530.5,1924541.9,0.19674683
43110,11.136793,336.8669,297.16608,11.136793,333.15497,5.8199573,5.6753325,294.64005,242.1302,336.23386,0.022372337,336.79016,333.10626,0.9991427,1.0,0.17577186,0.01,426555.25,15031.625,331.488,331.488,-4145.9116,1.0,2586600.0,3670957.634427407,1856988.0,1683363.5,426555.25,15031.625,11.49529,3540351.5,441586.88,441598.38,0.3800354
43125,-0.06336875,332.9943,296.81787,-0.06336875,332.4741,0.0,0.0,294.72644,242.1832,334.23068,-0.0001272994,332.90353,332.299,-5.8467856e-11,-5.8660056e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,2587500.0,-20003.03903975045,-9628.311,-9489.859,0.0,0.0,0.0,-19118.17,0.0,0.0,0.46643066
43140,-0.063368775,332.9984,296.81787,-0.063368775,332.64795,0.0,0.0,294.75208,242.05,334.23068,-0.00012729946,332.90582,332.3038,-7.539346e-18,-7.564273e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2588400.0,-20003.048186141827,-9629.41,-9536.135,0.0,0.0,0.0,-19165.545,0.0,0.0,0.49206543
43155,-0.063368775,333.0089,296.81787,-0.063368775,332.77246,0.0,0.0,294.7458,241.775,334.23068,-0.00012729946,332.90857,332.30875,5.8676817e-22,-1.4970526e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2589300.0,-20003.048186141827,-9632.204,-9569.273,0.0,0.0,0.0,-19201.477,0.0,0.0,0.4857788
43170,-0.063368775,333.0238,296.81787,-0.063368775,332.86444,0.0,0.0,294.7247,241.5,334.23068,-0.00012729946,332.9118,332.3138,-2.8604104e-22,1.4804982e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2590200.0,-20003.048186141827,-9636.168,-9593.754,0.0,0.0,0.0,-19229.922,0.0,0.0,0.46469116
43185,-0.063368775,333.0419,296.81787,-0.063368775,332.9346,0.0,0.0,294.6907,241.225,334.23068,-0.00012729946,332.91553,332.319,2.672423e-20,1.4425115e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2591100.0,-20003.048186141827,-9640.984,-9612.427,0.0,0.0,0.0,-19253.41,0.0,0.0,0.43069458
43200,-0.063368775,333.0625,296.81787,-0.063368775,332.99002,0.0,0.0,294.652,240.95,334.23068,-0.00012729946,332.9197,332.32434,-7.50383e-40,-4.05039e-39,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2592000.0,-20003.048186141827,-9646.467,-9627.177,0.0,0.0,0.0,-19273.645,0.0,0.0,0.3919983
43215,-0.063368775,333.08496,296.81787,-0.063368775,333.03595,0.0,0.0,294.60376,240.675,334.23068,-0.00012729946,332.9244,332.3298,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2592900.0,-20003.048186141827,-9652.444,-9639.4,0.0,0.0,0.0,-19291.844,0.0,0.0,0.34375
43230,-0.063368775,333.10886,296.81787,-0.063368775,333.07565,0.0,0.0,294.5563,240.4,334.23068,-0.00012729946,332.92963,332.33545,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2593800.0,-20003.048186141827,-9658.805,-9649.968,0.0,0.0,0.0,-19308.773,0.0,0.0,0.29629517
43245,-0.063368775,333.13376,296.81787,-0.063368775,333.11124,0.0,0.0,294.50955,240.125,334.23068,-0.00012729946,332.9353,332.34122,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2594700.0,-20003.048186141827,-9665.433,-9659.438,0.0,0.0,0.0,-19324.871,0.0,0.0,0.24954224
43260,-0.063368775,333.15918,296.81787,-0.063368775,333.14392,0.0,0.0,294.46375,239.85,334.23068,-0.00012729946,332.94144,332.34714,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2595600.0,-20003.048186141827,-9672.198,-9668.137,0.0,0.0,0.0,-19340.336,0.0,0.0,0.20373535
43275,-0.063368775,333.18466,296.8183,-0.063368775,333.17432,0.0,0.0,294.42316,239.58984,334.23,-0.00012729946,332.94803,332.35318,-1.5423206e-18,-1.7667244e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2596500.0,-20002.460793632792,-9678.866,-9676.113,0.0,0.0,0.0,-19354.98,0.0,0.0,0.16314697
43290,-0.06336878,333.20966,296.90994,-0.06336878,333.20264,0.0,0.0,294.38434,239.38126,334.08524,-0.00012729947,332.955,332.35934,-1.9024438e-19,-4.4384004e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,2597400.0,-19876.059461061857,-9661.129,-9659.261,0.0,0.0,0.0,-19320.39,0.0,0.0,0.12432861
43305,-0.0633688,333.23355,298.10507,-0.0633688,333.22882,0.0,0.0,294.3412,239.25703,332.23175,-0.00012729949,332.96228,332.3656,4.1775646e-21,3.9168773e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,2598300.0,-18246.096097302277,-9349.408,-9348.149,0.0,0.0,0.0,-18697.559,0.0,0.0,0.08117676
43320,-0.06336881,333.25558,301.2394,-0.06336881,333.25235,0.0,0.0,294.29935,239.25,327.16284,-0.00012729953,332.96982,332.37198,8.613983e-19,-1.4288138e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,2599200.0,-13860.170514459025,-8521.073,-8520.212,0.0,0.0,0.0,-17041.285,0.0,0.0,0.03933716
43335,-0.06336884,333.27484,305.74884,-0.06336884,333.27264,0.0,0.0,294.25745,239.41719,319.31757,-0.00012729959,332.97748,332.37836,-1.9695816e-18,-1.5442273e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,2600100.0,-7254.631279371537,-7326.0215,-7325.4365,0.0,0.0,0.0,-14651.458,0.0,0.0,-0.0025634766
43350,-0.06336889,333.29053,310.55734,-0.06336889,333.28906,0.0,0.0,294.21234,239.725,310.0507,-0.00012729967,332.98517,332.3848,-1.766398e-18,-9.586111e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,2601000.0,270.8863099000425,-6050.422,-6050.0317,0.0,0.0,0.0,-12100.453,0.0,0.0,-0.047668457
43365,-0.06336895,333.3016,313.98245,-0.06336895,333.3006,0.0,0.0,294.16663,240.07031,302.05844,-0.00012729979,332.99274,332.39117,1.1183216e-19,-1.3250742e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,2601900.0,6375.281358548257,-5141.784,-5141.516,0.0,0.0,0.0,-10283.301,0.0,0.0,-0.09338379
43380,-0.06336901,333.3072,315.22015,-0.06336901,333.30652,0.0,0.0,294.1181,240.35,297.06955,-0.00012729992,332.99997,332.39746,5.777124e-19,1.3854395e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,2602800.0,9704.396089647105,-4813.862,-4813.683,0.0,0.0,0.0,-9627.545,0.0,0.0,-0.14190674
43395,-0.06336909,333.30582,314.66443,-0.06336909,333.30536,0.0,0.0,294.06802,240.61484,294.9893,-0.00012730008,333.0067,332.40363,6.36449e-20,4.5996975e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30368,0.0,2603700.0,10519.517303901883,-4961.4087,-4961.287,0.0,0.0,0.0,-9922.695,0.0,0.0,-0.19198608
43410,-0.06336916,333.2963,313.36215,-0.06336916,333.296,0.0,0.0,294.01807,240.89375,294.36954,-0.00012730023,333.01273,332.40958,1.0134571e-18,3.2440144e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303764,0.0,2604600.0,10154.609521850765,-5305.482,-5305.4004,0.0,0.0,0.0,-10610.883,0.0,0.0,-0.24194336
43425,134.39177,315.39505,294.1716,3.062855,332.70862,286.43982,0.0,293.97067,241.05078,328.1261,0.13806403,315.25638,332.1282,0.999214,-1.0809828e-17,1.0,0.0,2426755.0,0.0,343.15,343.15,-5071.7573,1.0,2605500.0,19689158.00517789,11979479.0,495739.84,2426755.0,0.0,286.43982,12475219.0,2426755.0,2427041.5,-0.28933716
43440,8.9391,337.45163,294.21643,8.9391,334.03668,4.5538626,4.441735,293.9752,240.95,332.87115,0.017957466,337.72488,335.772,0.99977237,0.9999771,1.0,1.0,2426755.0,1503162.5,343.15,343.15,-4143.437,1.0,2606400.0,2915391.710459039,1623231.9,1495020.4,2426755.0,1503162.5,8.995598,3118252.2,3929917.5,3929926.5,-0.28482056
43455,7.832691,305.14484,295.20654,8.188383,337.41486,4.0276036,3.9285233,294.06717,240.675,328.5974,0.016092105,304.928,337.34692,0.014666279,1.0,0.0,0.23498267,0.0,353217.12,343.15,343.15,-4132.049,1.0,2607300.0,2256783.3406416867,326943.06,1451595.0,0.0,353217.12,7.956127,1778538.0,353217.12,353225.1,-0.19284058
43470,8.374086,337.6584,296.2996,8.374086,361.39322,4.205235,4.101437,294.18066,240.4,334.87677,0.016822426,338.32034,360.37683,0.9991306,1.0,1.0,0.01,2426755.0,15031.625,339.817,339.817,-4108.763,1.0,2608200.0,2725639.2437542104,1454637.0,2289418.8,2426755.0,15031.625,8.306672,3744055.8,2441786.5,2441794.8,-0.0793457
43485,9.688062,342.79883,296.5227,9.688062,334.17145,4.972672,4.8498664,294.30057,240.125,339.9766,0.019462029,342.70972,334.20993,0.9991306,1.0,0.57072926,0.13404533,1385020.1,201491.92,336.484,336.484,-4139.162,1.0,2609100.0,3551943.386499818,1882969.0,1531922.0,1385020.1,201491.92,9.822538,3414891.0,1586512.0,1586521.9,0.04055786
43500,11.704567,336.07425,296.2227,11.704568,335.65546,6.158419,6.0048656,294.39148,239.85,336.72122,0.02351292,336.0491,335.58536,0.9991306,1.0,0.25704852,0.029293163,623793.8,44032.383,333.151,333.151,-4147.4614,1.0,2610000.0,3999403.0944732004,1959070.1,1938482.8,623793.8,44032.383,12.163284,3897553.0,667826.2,667838.4,0.13146973
43515,10.945368,330.20523,295.9133,10.945368,330.07043,5.7170563,5.5752597,294.34357,239.575,331.4946,0.02198779,330.13568,330.0218,0.9991306,1.0,0.13359262,0.016880333,324196.53,25373.883,329.818,329.818,-4153.3677,1.0,2610900.0,3285887.367692794,1576418.8,1570222.0,324196.53,25373.883,11.292316,3146640.8,349570.4,349581.7,0.08355713
43530,11.404514,326.41504,295.6969,11.404514,326.97333,5.9701624,5.82147,294.30188,239.3,327.38965,0.022910153,326.40598,326.94952,0.9991306,1.0,0.20428953,0.04783083,495760.62,71897.516,326.485,326.485,-4140.039,1.0,2611800.0,3049560.1279546916,1471367.0,1498108.4,495760.62,71897.516,11.791632,2969475.5,567658.1,567669.94,0.041870117
43545,11.463607,323.48047,295.57928,11.463607,323.62592,6.0351295,5.88513,294.26688,239.025,324.42172,0.023028864,323.44406,323.58835,0.9991306,1.0,0.22197394,0.046263196,538676.4,69541.1,323.152,323.152,-4162.307,1.0,2612700.0,2789675.9710108996,1343362.5,1350365.2,538676.4,69541.1,11.920259,2693727.8,608217.5,608229.44,0.006866455
43560,11.344137,320.49542,295.55783,11.344137,320.43918,5.953972,5.805976,294.22855,238.75,321.17532,0.022788864,320.4604,320.40512,0.9991306,1.0,0.21827029,0.046079874,529688.5,69265.54,319.819,319.819,-4154.672,1.0,2613600.0,2451932.8978532483,1188160.9,1185481.1,529688.5,69265.54,11.759948,2373642.0,598954.06,598965.8,-0.031463623
43575,11.562092,316.71268,295.68594,11.562092,316.92078,6.0786386,5.9272776,294.14722,238.61665,317.65735,0.023226706,316.67502,316.88544,0.9991306,1.0,0.24021415,0.055672932,582940.9,83685.46,316.486,316.486,-4151.1636,1.0,2614500.0,2143358.1618029736,1021074.7,1031180.1,582940.9,83685.46,12.005917,2052254.8,666626.3,666638.3,-0.11279297
43590,8.790482,305.37814,295.94922,9.190643,315.36002,4.580109,4.467286,294.09564,238.6694,311.67508,0.018060844,305.25888,315.29044,0.014578135,1.0,0.0,0.051048994,0.0,76734.93,313.153,313.153,-4140.9043,1.0,2615400.0,1192893.7487995198,348116.12,749270.44,0.0,76734.93,9.047396,1097386.5,76734.93,76743.98,-0.16436768
43605,8.537184,299.91263,296.2432,8.926948,313.1489,4.427618,4.3185368,294.0404,238.76245,307.0508,0.01754156,299.82837,313.22165,0.014578135,1.0,0.0,0.15514296,0.0,233205.1,314.821,314.821,-4133.2036,1.0,2616300.0,796246.3278348878,131571.84,633848.5,0.0,233205.1,8.746155,765420.4,233205.1,233213.84,-0.21960449
43620,9.642409,297.65552,296.41907,10.0765295,316.1474,5.071322,4.9460053,293.97668,238.75,307.05527,0.019806365,297.64664,316.15195,0.014578135,1.0,0.0,0.17167044,0.0,258048.56,316.489,316.489,-4139.871,1.0,2617200.0,884790.705423336,50073.91,834931.2,0.0,258048.56,10.017327,885005.1,258048.56,258058.58,-0.2833252
43635,12.735854,297.45044,296.5866,13.290278,316.86786,6.9697475,6.7944303,293.7566,238.49849,307.22562,0.026141522,297.4487,316.88544,0.014578135,1.0,0.0,0.24728549,0.0,371710.25,318.157,318.157,-4160.4717,1.0,2618100.0,1168103.3919146217,46206.805,1132082.5,0.0,371710.25,13.764177,1178289.2,371710.25,371724.0,-0.50341797
43650,15.884147,306.30087,297.0877,15.884147,326.0111,8.836321,8.606786,293.55194,238.09311,308.443,0.03190914,307.10703,326.80435,0.99910176,1.0,1.0,1.0,2426755.0,1503162.5,319.269,319.269,-4184.0015,1.0,2619000.0,1521817.1579374485,614641.7,1929578.9,2426755.0,1503162.5,17.443108,2544220.5,3929917.5,3929935.0,-0.70806885
43665,17.465294,319.10425,298.53766,17.465294,356.2227,9.932807,9.667749,293.46274,237.71617,341.09705,0.035085455,318.91693,355.28174,0.9991021,1.0,0.7290918,0.01,1769327.1,15031.625,321.493,321.493,-4202.242,1.0,2619900.0,6271504.877146981,1508646.4,4231441.0,1769327.1,15031.625,19.600555,5740087.5,1784358.8,1784378.4,-0.7972717
43680,17.19276,322.2721,302.67505,17.192762,317.0107,9.742771,9.484177,293.55875,237.55,319.16348,0.034537975,322.30826,317.08432,0.9991021,1.0,0.94623095,0.29011494,2296270.8,436089.9,323.161,323.161,-4200.125,1.0,2620800.0,2391803.868208649,1415094.8,1035172.5,2296270.8,436089.9,19.226948,2450267.2,2732360.8,2732380.0,-0.7012634
43695,17.124147,324.28925,302.57828,17.124147,325.84787,9.694853,9.437862,293.62585,237.63672,324.93176,0.03440014,324.2904,325.8405,0.9991021,1.0,0.950507,0.32316524,2306647.5,485769.84,324.829,324.829,-4199.4595,1.0,2621700.0,3229644.5786597133,1561483.8,1673582.1,2306647.5,485769.84,19.132715,3235066.0,2792417.2,2792436.5,-0.6341553
43710,16.871475,325.195,302.21094,16.871477,325.5412,9.5196,9.268425,293.70544,237.83125,325.1632,0.033892553,325.20078,325.55936,0.9991021,1.0,1.0,0.34626725,2426755.0,520495.9,326.497,326.497,-4197.255,1.0,2622600.0,3267226.4164443733,1628655.6,1653187.0,2426755.0,520495.9,18.788025,3281842.5,2947251.0,2947269.8,-0.5545654
43725,16.408445,325.99442,302.35757,16.408445,327.90332,9.200877,8.960027,293.79788,238.03516,326.73035,0.032962386,326.00436,327.91522,0.9991021,1.0,1.0,0.3604377,2426755.0,541796.4,328.165,328.165,-4193.0166,1.0,2623500.0,3374215.803415859,1628944.0,1760497.0,2426755.0,541796.4,18.160904,3389441.0,2968551.5,2968569.8,-0.4621277
