minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
43740,15.714934,327.16525,302.4149,15.714935,329.46973,8.730426,8.504298,293.90234,238.15,328.0676,0.031569216,327.17883,329.48358,0.9991021,1.0,1.0,0.36419708,2426755.0,547447.4,329.833,329.833,-4186.738,1.0,2624400.0,3401310.99845521,1633591.6,1785693.2,2426755.0,547447.4,17.234724,3419285.0,2974202.5,2974219.8,-0.35766602
43755,14.815101,328.69962,302.3544,14.815101,331.25168,8.132281,7.924106,294.01373,238.18515,329.67313,0.02976157,328.71835,331.2659,0.9991021,1.0,1.0,0.36264116,2426755.0,545108.56,331.501,331.501,-4178.805,1.0,2625300.0,3414802.239289884,1639289.4,1798087.5,2426755.0,545108.56,16.056387,3437377.0,2971863.5,2971879.5,-0.24627686
43770,13.735611,330.6748,302.1557,13.735611,332.97424,7.432684,7.244599,294.1273,238.20625,331.4513,0.027593017,330.70084,332.98972,0.9991021,1.0,1.0,0.35424492,2426755.0,532487.6,333.169,333.169,-4169.725,1.0,2626200.0,3395085.9259537538,1645254.8,1777908.4,2426755.0,532487.6,14.677282,3423163.0,2959242.5,2959257.2,-0.13272095
43785,12.5096035,333.23633,301.81882,12.5096035,334.708,6.661198,6.49435,294.23883,238.19922,333.4946,0.025130132,333.27353,334.725,0.9991021,1.0,1.0,0.33889914,2426755.0,509420.47,334.837,334.837,-4160.054,1.0,2627100.0,3343269.59723403,1650686.6,1728009.1,2426755.0,509420.47,13.155548,3378695.8,2936175.5,2936188.8,-0.0211792
43800,11.158328,336.51547,301.34402,11.158328,336.45828,5.8384666,5.693435,294.3463,238.15,335.876,0.022415599,336.5582,336.4779,0.9991021,1.0,0.99400795,0.31668654,2412213.8,476031.3,336.505,336.505,-4150.364,1.0,2628000.0,3251031.2755902307,1648309.1,1645628.9,2412213.8,476031.3,11.531902,3293938.0,2888245.0,2888256.5,0.08630371
43815,10.75217,338.23352,300.72375,10.752171,337.9242,5.59446,5.455735,294.44894,238.02812,337.70038,0.02159968,338.25818,337.94553,0.9991021,1.0,0.9452402,0.3013349,2293866.5,452955.28,338.173,338.173,-4145.9136,1.0,2628900.0,3354469.619307565,1693907.8,1679939.0,2293866.5,452955.28,11.050196,3373846.8,2746821.8,2746832.8,0.18893433
43830,10.752174,340.48734,299.9813,10.752174,339.9409,5.594455,5.45573,294.533,237.85,339.73654,0.02159969,340.51028,339.95978,0.9991021,1.0,0.87008035,0.27186778,2111471.8,408661.44,339.841,339.841,-4145.907,1.0,2629800.0,3606544.3463428435,1829217.8,1804540.6,2111471.8,408661.44,11.050184,3633758.5,2520133.2,2520144.2,0.27297974
43845,10.752182,341.25806,299.18988,10.752182,340.35913,5.5944595,5.4557343,294.59274,237.67188,341.1756,0.021599704,341.23367,340.31586,0.9991021,1.0,0.70595074,0.17796618,1713169.5,267512.06,338.175,338.175,-4145.9077,1.0,2630700.0,3808892.1902458877,1899763.6,1859168.9,1713169.5,267512.06,11.050194,3758932.5,1980681.5,1980692.5,0.33273315
43860,10.7522,337.11194,298.44376,10.7522,335.57248,5.59447,5.4557447,294.6233,237.55,337.43854,0.021599742,337.05188,335.53293,0.9991021,1.0,0.48619163,0.114391625,1179868.0,171949.2,334.842,334.842,-4145.9077,1.0,2631600.0,3537564.265508001,1746225.9,1676705.0,1179868.0,171949.2,11.050215,3422931.0,1351817.2,1351828.2,0.36328125
43875,10.752219,332.8212,297.8144,10.752219,332.3552,5.5944815,5.455756,294.61798,237.49374,333.47757,0.02159978,332.7774,332.31598,0.9991021,1.0,0.38561723,0.09097188,935798.5,136745.52,331.509,331.509,-4145.9077,1.0,2632500.0,3235330.624196581,1580883.5,1559839.1,935798.5,136745.52,11.050238,3140722.5,1072544.0,1072555.0,0.3579712
43890,10.7522335,329.13467,297.33542,10.752234,328.8257,5.59449,5.4557643,294.58456,237.475,329.85037,0.021599809,329.09204,328.78836,0.9991021,1.0,0.334679,0.07841257,812183.94,117866.836,328.176,328.176,-4145.908,1.0,2633400.0,2949730.468401981,1436034.6,1422082.2,812183.94,117866.836,11.050255,2858117.0,930050.75,930061.8,0.32455444
43905,10.752245,325.54785,297.01492,10.752245,325.45004,5.5944967,5.4557705,294.53384,237.49374,326.34073,0.021599831,325.50815,325.41287,0.9991021,1.0,0.31440538,0.07437385,762984.8,111795.984,324.843,324.843,-4145.9077,1.0,2634300.0,2660416.281724656,1288530.8,1284113.8,762984.8,111795.984,11.050267,2572644.5,874780.8,874791.9,0.27383423
43920,10.752254,322.1421,296.84973,10.752254,322.0991,5.594502,5.4557757,294.4714,237.55,322.9369,0.021599848,322.10446,322.06262,0.9991021,1.0,0.30812952,0.07365661,747754.8,110717.85,321.51,321.51,-4145.908,1.0,2635200.0,2366610.318794301,1142189.4,1140247.5,747754.8,110717.85,11.050278,2282437.0,858472.7,858483.75,0.21139526
43935,10.6005125,316.8172,296.8401,10.6005125,318.75034,5.506621,5.3701878,294.39932,237.66515,319.56302,0.02129502,316.2808,318.71548,0.9991021,1.0,0.0,0.08542671,0.0,128410.22,319.288,319.288,-4146.366,1.0,2636100.0,2032318.160274201,889424.0,975491.4,0.0,128410.22,10.876808,1864915.4,128410.22,128421.09,0.13931274
43950,8.533177,304.23447,296.96033,8.92448,317.51407,4.4336734,4.3245387,294.32208,237.83206,312.4731,0.017535057,304.1231,317.46234,0.014545331,1.0,0.0,0.10241545,0.0,153947.06,318.178,318.178,-4140.976,1.0,2637000.0,1142473.9227384862,260700.38,770412.1,0.0,153947.06,8.758212,1031112.5,153947.06,153955.83,0.062072754
43965,9.456015,299.5077,297.1143,9.884683,318.9178,4.961896,4.8393564,294.23117,238.00795,309.4862,0.019426446,299.46393,318.96445,0.014545331,1.0,0.0,0.20358466,0.0,306020.8,319.846,319.846,-4138.5522,1.0,2637900.0,1009438.0658952332,95054.59,905186.75,0.0,306020.8,9.801252,1000241.4,306020.8,306030.62,-0.028839111
43980,10.765087,298.49252,297.18683,11.244638,320.8163,5.7442384,5.601626,294.1335,238.15,309.8,0.022107307,298.48935,320.82654,0.014545331,1.0,0.0,0.23198621,0.0,348712.97,321.514,321.514,-4147.3394,1.0,2638800.0,1171140.5183446005,59034.848,1115961.1,0.0,348712.97,11.345864,1174996.0,348712.97,348724.3,-0.12649536
43995,12.018759,320.6742,297.30566,12.018759,329.25024,6.356051,6.1973414,294.06653,238.17252,329.39926,0.024144089,320.74466,328.76392,0.99919206,1.0,0.7354216,0.01,1784688.0,15031.625,323.182,323.182,-4154.29,1.0,2639700.0,3254456.8031457514,1179615.0,1612523.6,1784688.0,15031.625,12.553392,2792138.5,1799719.6,1799732.1,-0.19348145
44010,11.894756,324.09,298.1997,11.894756,322.6443,6.281543,6.124831,294.09332,238.09918,321.83496,0.023894986,324.10992,322.82138,0.99919206,1.0,0.8006414,0.35360882,1942960.5,531531.5,324.85,324.85,-4154.2417,1.0,2640600.0,2372009.0706983684,1293426.5,1221201.8,1942960.5,531531.5,12.406374,2514628.2,2474492.0,2474504.5,-0.16668701
44025,11.4522705,326.50128,299.071,11.4522705,326.90073,6.0138493,5.8642125,294.14236,238.05125,326.631,0.02300609,326.52554,326.8648,0.99919206,1.0,0.80307335,0.23405914,1948862.2,351828.9,326.518,326.518,-4151.504,1.0,2641500.0,2663000.7972995145,1319383.1,1338596.2,1948862.2,351828.9,11.878061,2657979.5,2300691.2,2300703.2,-0.11764526
44040,10.940631,328.0874,299.31607,10.940632,327.79935,5.703822,5.5622306,294.21237,238.15,327.45047,0.021978274,328.08392,327.8299,0.99919206,1.0,0.7732761,0.2615706,1876551.5,393183.12,328.186,328.186,-4145.215,1.0,2642400.0,2597051.262975219,1322061.4,1308825.1,1876551.5,393183.12,11.266052,2630886.5,2269734.5,2269745.8,-0.04763794
44055,12.484799,330.43976,299.23746,12.484799,329.96155,6.63286,6.466593,294.2849,238.4836,329.02066,0.025080303,330.46432,329.99304,0.99919206,1.0,0.7949246,0.26170373,1929087.2,393383.22,329.854,329.854,-4151.0674,1.0,2643300.0,3137281.352730497,1636128.8,1611053.2,1929087.2,393383.22,13.099453,3247182.0,2322470.5,2322483.5,0.024902344
44070,11.686256,331.9221,298.94788,11.686256,331.49106,6.1428905,5.9896865,294.34998,238.96875,331.57578,0.023476137,331.92902,331.49844,0.99919206,1.0,0.72169477,0.22589917,1751376.4,339563.16,331.522,331.522,-4144.1055,1.0,2644200.0,3217103.509143783,1618449.5,1597293.5,1751376.4,339563.16,12.132577,3215743.0,2090939.5,2090951.6,0.08996582
44085,11.810837,332.9661,298.5705,11.810837,332.8454,6.2653627,6.1095624,294.40475,239.46953,332.47607,0.023726402,332.9666,332.862,0.99919206,1.0,0.7041204,0.22980449,1708727.8,345433.47,333.19,333.19,-4178.759,1.0,2645100.0,3378721.0092517626,1706211.5,1700224.2,1708727.8,345433.47,12.374926,3406435.8,2054161.2,2054173.6,0.14474487
44100,10.926223,332.6662,298.16254,10.926224,331.42453,5.701482,5.560034,294.4447,239.85,332.67484,0.02194933,332.69635,331.38098,0.99919206,1.0,0.5442876,0.117941245,1320852.6,177284.84,329.857,329.857,-4149.982,1.0,2646000.0,3181591.7388280807,1583377.8,1526397.5,1320852.6,177284.84,11.261516,3109775.2,1498137.5,1498148.8,0.18469238
44115,11.686844,328.07138,297.76053,11.686844,327.1991,6.168656,6.0151196,294.46475,240.125,328.5527,0.023477316,327.98334,327.15918,0.99919206,1.0,0.3888534,0.09513301,943651.9,143000.36,326.524,326.524,-4162.591,1.0,2646900.0,3036254.0320755215,1487800.5,1444984.6,943651.9,143000.36,12.183775,2932785.0,1086652.2,1086664.4,0.20474243
44130,15.292699,324.1901,297.40173,15.292699,323.9527,8.420493,8.203303,294.4571,240.4,325.02576,0.030721,324.01743,323.87823,0.99919206,1.0,0.32875478,0.07434693,797807.3,111755.51,323.191,323.191,-4167.9507,1.0,2647800.0,3564277.958756793,1720598.6,1705350.8,797807.3,111755.51,16.623796,3425949.5,909562.8,909579.44,0.19708252
44145,10.859064,320.84436,297.11545,10.859065,320.56033,5.696739,5.5558815,294.42664,240.675,321.46536,0.021814417,320.81497,320.5285,0.99919206,1.0,0.28878608,0.0655773,700813.06,98573.336,319.858,319.858,-4177.2026,1.0,2648700.0,2230952.6072980133,1082229.9,1069276.1,700813.06,98573.336,11.252621,2151506.0,799386.4,799397.6,0.16662598
44160,10.849576,315.59024,296.92603,10.849576,317.21472,5.667927,5.527508,294.38098,240.95,318.11588,0.021795357,315.18286,317.1855,0.99919206,1.0,0.0,0.06774876,0.0,101837.4,317.636,317.636,-4158.926,1.0,2649600.0,1939729.4063128016,850495.06,924519.75,0.0,101837.4,11.195435,1775014.8,101837.4,101848.59,0.12097168
44175,9.059131,305.01257,296.84305,9.470624,314.6538,4.7187696,4.6022415,294.3215,241.225,311.74472,0.018611908,304.90945,314.53336,0.014569538,1.0,0.0,0.023674775,0.0,35587.03,313.192,313.192,-4126.2354,1.0,2650500.0,1164863.9287333935,310836.94,708451.9,0.0,35587.03,9.321011,1019288.8,35587.03,35596.35,0.06149292
44190,9.1968775,312.07895,296.834,9.1968775,324.54907,4.6864295,4.5707965,294.24246,241.5,307.1294,0.018475305,313.58328,326.33466,0.9999967,1.0,1.0,1.0,2426755.0,1503162.5,313.748,313.748,-4131.769,1.0,2651400.0,798883.1839418935,588864.3,1070546.4,2426755.0,1503162.5,9.257226,1659410.8,3929917.5,3929926.8,-0.017547607
44205,10.206366,315.27774,296.8292,9.7668495,310.0067,5.145904,5.018699,294.16516,241.775,313.58508,0.020061767,315.27222,309.8508,1.0,0.01456893,0.40940654,0.0,993529.3,0.0,316.528,316.528,-4141.3896,1.0,2652300.0,1411841.5683022134,790829.0,540552.06,993529.3,0.0,10.164603,1331381.0,993529.3,993539.5,-0.09484863
44220,11.136182,316.4286,297.07474,10.662088,302.6696,5.6818943,5.5409083,294.10464,242.05,310.0481,0.021894913,316.4626,302.59784,1.0,0.01456893,0.5758165,0.0,1397365.5,0.0,318.196,318.196,-4147.082,1.0,2653200.0,1193012.3111324292,905217.6,250541.62,1397365.5,0.0,11.222803,1155759.2,1397365.5,1397376.8,-0.15536499
44235,12.38707,318.36374,297.41446,11.86652,299.68973,6.4230375,6.262553,294.02274,242.325,309.26767,0.024361119,318.37857,299.66806,1.0,0.01456893,0.6961956,0.0,1689496.1,0.0,319.864,319.864,-4155.6665,1.0,2654100.0,1212781.358983375,1089900.8,113397.984,1689496.1,0.0,12.685591,1203298.8,1689496.1,1689508.8,-0.23727417
44250,13.409274,320.0723,297.62076,13.409263,298.80615,7.2203755,7.0381536,293.93976,242.6,309.44562,0.026937438,320.0999,298.80136,1.0,0.960588,0.8153679,0.0,1978698.1,0.0,320.976,320.976,-4164.199,1.0,2655000.0,1337831.9846624322,1264447.1,66760.1,1978698.1,0.0,14.25853,1331207.2,1978698.1,1978712.4,-0.32025146
44265,14.0533085,300.53586,297.95667,14.67115,323.55945,7.8366914,7.637118,293.88773,242.875,314.28754,0.02885181,300.48096,323.41254,0.014487782,1.0,0.0,0.19481964,0.0,292845.56,320.976,320.976,-4175.0894,1.0,2655900.0,1978935.914684598,152234.02,1577613.6,0.0,292845.56,15.473809,1729847.6,292845.56,292861.03,-0.37228394
44280,14.991896,320.37543,298.88184,14.991896,347.993,8.2452545,8.033691,293.8649,243.15,325.28598,0.030116728,320.57367,348.57022,0.9990709,1.0,1.0,1.0,2426755.0,1503162.5,323.756,323.756,-4178.41,1.0,2656800.0,3339866.9655258004,1353364.6,3092332.2,2426755.0,1503162.5,16.278946,4445697.0,3929917.5,3929933.8,-0.39511108
44295,14.327898,325.0827,299.87445,14.327898,333.70898,7.815421,7.6164756,293.9588,243.49278,334.23288,0.028782845,325.13934,333.19876,0.9990709,1.0,0.9123724,0.01,2214104.2,15031.625,326.536,326.536,-4175.3955,1.0,2657700.0,4153519.941359991,1516961.2,2036066.5,2214104.2,15031.625,15.431896,3553027.8,2229136.0,2229151.5,-0.3012085
44310,12.711195,328.50833,301.67685,12.711195,326.2548,6.786566,6.616326,294.11832,243.93077,325.60776,0.025535103,328.53284,326.44403,0.9990709,1.0,0.8983483,0.38801393,2180071.2,583247.94,328.204,328.204,-4161.7046,1.0,2658600.0,2566528.4579021316,1432452.9,1312143.1,2180071.2,583247.94,13.402891,2744596.0,2763319.2,2763332.8,-0.14169312
44325,11.505277,330.18457,301.16745,11.505277,330.28253,6.046711,5.8962226,294.2255,244.40337,330.41757,0.023112573,330.1945,330.23364,0.9990709,1.0,0.82709926,0.2317894,2007167.2,348417.12,329.872,329.872,-4152.5293,1.0,2659500.0,2839391.4095375296,1402169.9,1406903.6,2007167.2,348417.12,11.942934,2809073.5,2355584.5,2355596.5,-0.03451538
44340,11.451668,330.7835,300.35294,11.451668,330.91095,6.0148473,5.865203,294.3179,244.85,330.63788,0.023004878,330.7249,330.92206,0.9990709,1.0,0.81146824,0.27600563,1969234.6,414881.3,331.54,331.54,-4152.5117,1.0,2660400.0,2926145.963284057,1463619.4,1469748.9,1969234.6,414881.3,11.880051,2933368.2,2384116.0,2384128.0,0.057891846
44355,16.169088,334.39493,299.72327,16.169088,333.665,8.794844,8.562436,294.3914,245.26413,332.73798,0.032481547,334.32922,333.66565,0.9990709,1.0,0.8174142,0.2620765,1983664.0,393943.56,333.208,333.208,-4066.2058,1.0,2661300.0,4503949.178907851,2354558.5,2304989.5,1983664.0,393943.56,17.35728,4659548.0,2377607.5,2377624.8,0.13137817
44370,12.80405,335.01105,299.14374,12.80405,334.5942,6.864114,6.692048,294.45068,245.67422,334.63605,0.025721638,334.86197,334.55768,0.9990709,1.0,0.7462186,0.23468325,1810889.8,352767.06,334.876,334.876,-4175.398,1.0,2662200.0,3834265.352169814,1928836.8,1906420.4,1810889.8,352767.06,13.556162,3835257.0,2163656.8,2163670.2,0.19067383
44385,11.226126,335.51935,298.6119,11.226126,335.2062,5.8850985,5.7389307,294.49466,246.0722,336.02515,0.022551795,335.50674,335.1602,0.9990709,1.0,0.62397933,0.15526962,1514245.0,233395.47,333.21,333.21,-4155.3975,1.0,2663100.0,3543689.9526427053,1740175.8,1725411.2,1514245.0,233395.47,11.624029,3465587.0,1747640.5,1747652.1,0.23464966
44400,10.823965,331.85724,298.12305,10.823965,330.54584,5.6505704,5.510573,294.51794,246.45,331.96497,0.021743909,331.85556,330.52774,0.9990709,1.0,0.46490964,0.11256604,1128221.8,169205.05,329.877,329.877,-4157.084,1.0,2664000.0,3090593.47733164,1533578.4,1473961.2,1128221.8,169205.05,11.161143,3007539.5,1297426.8,1297437.9,0.25793457
44415,11.365507,327.6209,297.703,11.365507,327.3442,5.9425945,5.79457,294.50787,246.7647,328.6484,0.022831794,327.593,327.30286,0.9990709,1.0,0.3705737,0.0849461,899291.56,127687.8,326.544,326.544,-4136.6626,1.0,2664900.0,2967464.164119906,1428135.1,1414926.8,899291.56,127687.8,11.7371645,2843062.0,1026979.4,1026991.1,0.24786377
44430,13.072734,323.54797,297.39014,13.072734,323.643,7.024736,6.8481655,294.4659,246.99916,324.64447,0.026261386,323.46634,323.59518,0.9990709,1.0,0.34272423,0.08431487,831707.75,126738.945,323.211,323.211,-4172.2676,1.0,2665800.0,3006093.54910398,1436208.6,1441426.4,831707.75,126738.945,13.872902,2877635.0,958446.7,958460.56,0.2059021
44445,11.722286,320.7225,297.2203,11.722286,320.61868,6.204279,6.049995,294.404,247.18407,321.44595,0.023548516,320.6463,320.57236,0.9990709,1.0,0.32629138,0.07776085,791829.25,116887.195,319.878,319.878,-4173.0503,1.0,2666700.0,2396007.698956714,1157097.9,1151986.4,791829.25,116887.195,12.254274,2309084.2,908716.44,908728.7,0.14398193
44460,11.279695,311.1706,297.20303,11.279894,318.38272,5.8903894,5.7437215,294.33,247.35,317.14886,0.022659607,310.9205,318.43265,0.59584916,1.0,0.0,0.13451582,0.0,202199.12,319.323,319.323,-4135.4253,1.0,2667600.0,1898251.7531860594,661709.2,1003399.44,0.0,202199.12,11.634111,1665108.6,202199.12,202210.77,0.06997681
44475,9.282752,302.3108,297.31897,9.702328,320.8123,4.859787,4.739835,294.2457,247.51718,312.44086,0.019069253,302.19867,320.82733,0.014584804,1.0,0.0,0.18525076,0.0,278462.0,321.547,321.547,-4137.595,1.0,2668500.0,1211124.961062501,194618.92,957347.44,0.0,278462.0,9.599622,1151966.4,278462.0,278471.6,-0.014312744
44490,10.614577,299.2038,297.45416,11.085851,322.3623,5.652132,5.511908,294.14545,247.67084,310.9505,0.021796638,299.19043,322.38635,0.014584804,1.0,0.0,0.24638954,0.0,370363.5,323.215,323.215,-4146.203,1.0,2669400.0,1235534.1318544562,78000.82,1159737.4,0.0,370363.5,11.16404,1237738.2,370363.5,370374.66,-0.11456299
44505,12.273937,323.83344,297.5848,12.273937,355.25943,6.5112,6.3483243,294.04498,247.78906,327.39227,0.02465671,323.9783,355.58957,0.99933577,1.0,0.71911967,0.01,1745127.2,15031.625,324.883,324.883,-4155.2095,1.0,2670300.0,3086806.7542766086,1353130.8,2973157.5,1745127.2,15031.625,12.859524,4326288.0,1760158.9,1760171.8,-0.21502686
44520,12.570861,325.63852,298.29428,12.570861,320.13733,6.6971836,6.529335,294.04095,247.85,323.56274,0.02525319,325.65726,320.15808,0.99933577,1.0,0.8718746,0.23751771,2115826.0,357027.72,326.551,326.551,-4159.1797,1.0,2671200.0,2680059.0334086223,1443710.6,1153260.9,2115826.0,357027.72,13.226519,2596971.5,2472853.8,2472867.0,-0.21905518
44535,11.161097,328.9295,299.20947,11.161098,330.44513,5.826061,5.6811643,294.30215,247.86742,328.76886,0.02242116,329.0248,330.47583,0.99933577,1.0,0.82003826,0.273209,1990031.9,410677.53,328.219,328.219,-4139.6436,1.0,2672100.0,2783574.2387958136,1393174.2,1464221.6,1990031.9,410677.53,11.507225,2857396.0,2400709.5,2400721.0,0.042144775
44550,11.039574,331.26794,298.61453,11.039574,328.8053,5.7669196,5.6237435,294.5471,247.87143,330.72406,0.022177037,331.29575,328.77414,0.99933577,1.0,0.5257333,0.10826802,1275825.9,162744.44,326.553,326.553,-4149.109,1.0,2673000.0,2990795.5417432957,1514015.0,1399831.4,1275825.9,162744.44,11.390663,2913846.5,1438570.2,1438581.6,0.28707886
44565,10.994612,327.19366,297.5277,10.994612,324.665,5.741769,5.5992684,294.73068,247.86473,326.97144,0.022086715,327.12665,324.628,0.99933577,1.0,0.12786111,0.01,310287.6,15031.625,323.22,323.22,-4150.0933,1.0,2673900.0,2731323.7776090773,1369895.8,1253129.1,310287.6,15031.625,11.341038,2623025.0,325319.22,325330.56,0.4706726
44580,-0.063369185,324.06577,297.04282,-0.06336919,323.94876,-4.640533e-39,-4.635316e-39,294.83536,247.85,325.061,-0.00012730027,323.97348,323.8693,9.809763e-10,9.835549e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30379,0.0,2674800.0,-14980.236521537903,-7192.1733,-7161.0337,0.0,0.0,-9.275849e-39,-14353.207,0.0,-9.275849e-39,0.5753479
44595,-0.063368775,324.10986,297.04282,-0.063368775,324.031,0.0,0.0,294.88715,247.8298,325.061,-0.00012729946,323.97852,323.87152,-4.485931e-17,-4.4978826e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2675700.0,-14980.140626192906,-7203.864,-7182.876,0.0,0.0,0.0,-14386.74,0.0,0.0,0.62713623
44610,-0.063368775,324.1448,297.04282,-0.063368775,324.0916,0.0,0.0,294.91382,247.80565,325.061,-0.00012729946,323.98383,323.87387,-3.0358508e-22,1.8726913e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2676600.0,-14980.140626192906,-7213.1636,-7199.007,0.0,0.0,0.0,-14412.17,0.0,0.0,0.6538086
44625,-0.063368775,324.17377,297.04282,-0.063368775,324.13788,0.0,0.0,294.92007,247.77869,325.061,-0.00012729946,323.98938,323.8763,1.4488883e-21,-8.0316e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2677500.0,-14980.140626192906,-7220.8716,-7211.32,0.0,0.0,0.0,-14432.191,0.0,0.0,0.6600647
44640,-0.063368775,324.19885,297.04282,-0.063368775,324.1747,0.0,0.0,294.91302,247.75,325.061,-0.00012729946,323.99518,323.87885,1.2514619e-21,-2.213558e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2678400.0,-14980.140626192906,-7227.5483,-7221.1235,0.0,0.0,0.0,-14448.672,0.0,0.0,0.65301514
