minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
46080,-0.12588125,293.15,293.15,-0.12588125,293.15,0.0,0.0,293.15,293.15,-0.00025287873,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-0.0061546694,0.0,2764800.0,-0.0,-0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1100159
46095,-0.042388476,293.15,293.15,-0.042388476,293.15,0.0,0.0,293.15,293.15,-8.515282e-05,293.15,293.15,-2.201403e-25,1.3737159e-26,0.0,0.0,0.0,0.0,343.15,343.15,-66.30406,1.0,2765700.0,-0.0,-0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1100159
46110,12.273016,320.6889,293.28183,12.272859,293.67728,7.1511993,6.8660817,293.1596,316.08682,0.0246547,321.08826,293.7177,0.9989886,0.6547321,1.0,0.0,3246544.0,0.0,343.15,343.15,-4553.268,1.0,2766600.0,2361451.013380406,1412743.4,20383.703,3246544.0,0.0,14.017281,1433127.1,3246544.0,3246558.0,-1.1004028
46125,11.410828,302.56192,296.71796,11.92745,338.69006,6.278984,6.025214,293.27225,321.26535,0.023441749,302.41364,338.83353,0.014316269,1.0,0.0,1.0,0.0,700785.6,343.15,343.15,-4209.695,1.0,2767500.0,2416822.113361343,280074.75,2102604.8,0.0,700785.6,12.304198,2382679.5,700785.6,700797.94,-0.98776245
46140,10.911095,327.34045,300.24063,10.911095,349.29086,5.8042316,5.5745745,293.46884,331.39276,0.02191894,327.85333,349.39456,0.99998516,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4198.885,1.0,2768400.0,2867850.943693759,1241892.6,2247805.2,3246544.0,700785.6,11.378806,3489698.0,3947329.5,3947341.0,-0.7911682
46155,9.33939,347.26514,301.6286,9.33939,334.8398,4.86285,4.6767907,293.74814,342.52942,0.018761594,347.2607,334.83798,0.99998504,1.0,0.8127353,0.54161346,2638581.0,379554.9,343.15,343.15,-4185.923,1.0,2769300.0,3222931.038463821,1790113.1,1302724.4,2638581.0,379554.9,9.53964,3092837.5,3018136.0,3018145.5,-0.51187134
46170,7.6718874,344.1849,302.23355,7.6718874,346.71307,3.904699,3.7586968,294.0701,345.57303,0.015411803,344.0704,346.61072,0.99998504,1.0,0.5714176,0.5465299,1855132.4,383000.28,343.14996,343.14996,-4170.9966,1.0,2770200.0,2805345.7790922266,1351753.5,1433216.0,1855132.4,383000.28,7.663396,2784969.5,2238132.8,2238140.5,-0.18991089
46185,7.3060923,345.75513,300.8973,7.3060923,345.00912,3.7069001,3.5689292,294.3497,344.93115,0.014676969,345.73834,345.002,0.99998504,1.0,0.44206086,0.38767013,1435170.0,271673.66,343.14993,343.14993,-4175.826,1.0,2771100.0,2714390.045595536,1376488.5,1353597.0,1435170.0,271673.66,7.2758293,2730085.5,1706843.6,1706850.9,0.08969116
46200,14.687848,345.55222,299.02533,14.687848,345.52808,7.8667016,7.4934573,294.55173,345.2455,0.029505936,345.3635,345.3646,0.99998504,1.0,0.265455,0.22897084,861811.3,160459.47,343.1499,343.1499,-4017.19,1.0,2772000.0,5727833.245933164,2870195.2,2868706.0,861811.3,160459.47,15.360159,5738901.0,1022270.75,1022286.1,0.29171753
46215,-0.0012538079,342.41418,297.71017,-0.0012538079,342.5592,-5.3917934e-26,-5.3856656e-26,294.67758,344.6203,-2.5187335e-06,342.25424,342.42322,-0.00028206,-0.00028207005,0.0,0.0,0.0,0.0,343.1499,343.1499,-1.9536533,0.0,2772900.0,-496.2472380433361,-235.41101,-236.17468,0.0,0.0,-1.077746e-25,-471.5857,0.0,-1.077746e-25,0.41757202
46230,-0.04238791,342.58978,297.71017,-0.04238791,342.68906,-2.9325744e-38,-2.9292777e-38,294.73682,344.6203,-8.515168e-05,342.26193,342.4283,-2.2688313e-11,-2.2689746e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,2773800.0,-16776.79957090641,-7989.882,-8007.555,0.0,0.0,-5.8618523e-38,-15997.4375,0.0,-5.8618523e-38,0.47680664
46245,-0.042388275,342.72504,297.71017,-0.042388275,342.792,-3.674712e-30,-3.670496e-30,294.7676,344.6203,-8.515242e-05,342.27023,342.43393,-4.0066075e-14,-4.008466e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.3029,0.0,2774700.0,-16776.944357190303,-8014.0303,-8025.95,0.0,0.0,-7.345208e-30,-16039.98,0.0,-7.345208e-30,0.5075989
46260,-0.042387918,342.82785,297.71017,-0.042387918,342.873,0.0,0.0,294.78452,344.6203,-8.515169e-05,342.27884,342.43982,-1.2236762e-24,4.0164989e-25,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2775600.0,-16776.80100443397,-8032.266,-8040.3013,0.0,0.0,0.0,-16072.567,0.0,0.0,0.5245056
46275,-0.042387918,342.90833,297.71017,-0.042387918,342.9389,0.0,0.0,294.79095,344.6203,-8.515169e-05,342.28775,342.446,-1.9885461e-38,6.527502e-39,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2776500.0,-16776.80100443397,-8046.593,-8052.0366,0.0,0.0,0.0,-16098.629,0.0,0.0,0.5309448
46290,-0.042387918,342.97482,297.71017,-0.042387918,342.99554,0.0,0.0,294.7962,344.6203,-8.515169e-05,342.29697,342.45248,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2777400.0,-16776.80100443397,-8058.4316,-8062.1206,0.0,0.0,0.0,-16120.553,0.0,0.0,0.53619385
46305,-0.042387918,343.0319,297.71017,-0.042387918,343.0459,0.0,0.0,294.79956,344.6203,-8.515169e-05,342.30652,342.4593,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2778300.0,-16776.80100443397,-8068.5913,-8071.085,0.0,0.0,0.0,-16139.676,0.0,0.0,0.5395508
46320,-0.042387918,343.0826,297.71017,-0.042387918,343.0921,0.0,0.0,294.79816,344.6203,-8.515169e-05,342.31638,342.46637,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2779200.0,-16776.80100443397,-8077.621,-8079.3105,0.0,0.0,0.0,-16156.932,0.0,0.0,0.538147
46335,-0.042387918,343.12897,297.71017,-0.042387918,343.1354,0.0,0.0,294.76584,344.6203,-8.515169e-05,342.32654,342.47375,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2780100.0,-16776.80100443397,-8085.8735,-8087.02,0.0,0.0,0.0,-16172.894,0.0,0.0,0.50582886
46350,-0.042387918,343.1722,297.71017,-0.042387918,343.17654,0.0,0.0,294.73862,344.6203,-8.515169e-05,342.33698,342.4814,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2781000.0,-16776.80100443397,-8093.5723,-8094.3438,0.0,0.0,0.0,-16187.916,0.0,0.0,0.47860718
46365,-0.042387918,343.21265,297.71017,-0.042387918,343.2156,0.0,0.0,294.71106,344.6203,-8.515169e-05,342.34772,342.48935,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2781900.0,-16776.80100443397,-8100.771,-8101.298,0.0,0.0,0.0,-16202.068,0.0,0.0,0.4510498
46380,-0.042387918,343.2505,297.71017,-0.042387918,343.25247,0.0,0.0,294.6805,344.6203,-8.515169e-05,342.35867,342.49753,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2782800.0,-16776.80100443397,-8107.508,-8107.8613,0.0,0.0,0.0,-16215.369,0.0,0.0,0.4205017
46395,-0.042387918,343.2851,297.71017,-0.042387918,343.28647,0.0,0.0,294.59628,344.6203,-8.515169e-05,342.36984,342.5059,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2783700.0,-16776.80100443397,-8113.669,-8113.9136,0.0,0.0,0.0,-16227.582,0.0,0.0,0.3362732
46410,-0.042387918,343.316,297.71017,-0.042387918,343.31693,0.0,0.0,294.5287,344.6203,-8.515169e-05,342.38113,342.5144,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2784600.0,-16776.80100443397,-8119.173,-8119.3354,0.0,0.0,0.0,-16238.508,0.0,0.0,0.26867676
46425,-0.042387918,343.34207,297.71017,-0.042387918,343.34268,0.0,0.0,294.465,344.6203,-8.515169e-05,342.3925,342.52298,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2785500.0,-16776.80100443397,-8123.8125,-8123.921,0.0,0.0,0.0,-16247.733,0.0,0.0,0.20498657
46440,-0.042387918,343.36224,297.71017,-0.042387918,343.36267,0.0,0.0,294.40036,344.6203,-8.515169e-05,342.4038,342.53156,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2786400.0,-16776.80100443397,-8127.404,-8127.4795,0.0,0.0,0.0,-16254.883,0.0,0.0,0.14035034
46455,-0.042387936,343.37503,298.1717,-0.042387936,343.37534,0.0,0.0,294.287,343.39792,-8.515173e-05,342.41498,342.54004,2.7338548e-17,-1.2546695e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,2787300.0,-16174.5845799397,-8047.52,-8047.574,0.0,0.0,0.0,-16095.094,0.0,0.0,0.026977539
46470,-0.04238798,343.379,301.57355,-0.04238798,343.37918,0.0,0.0,294.1966,334.11475,-8.515182e-05,342.42584,342.54828,1.6188624e-17,-5.6474768e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,2788200.0,-11637.957620015182,-7442.6045,-7442.637,0.0,0.0,0.0,-14885.242,0.0,0.0,-0.06341553
46485,-0.04238805,343.37244,306.86707,-0.04238805,343.3726,0.0,0.0,294.10828,318.11597,-8.5151965e-05,342.43628,342.55618,-4.5420193e-17,1.737459e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,2789100.0,-4023.037448363986,-6499.0444,-6499.072,0.0,0.0,0.0,-12998.116,0.0,0.0,-0.1517334
46500,-0.042388134,343.3537,310.7385,-0.042388134,343.3538,0.0,0.0,294.02127,303.96964,-8.5152125e-05,342.44614,342.56357,4.4127575e-18,-2.66124e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,2790000.0,2420.8077761666223,-5806.49,-5806.5063,0.0,0.0,0.0,-11612.996,0.0,0.0,-0.23873901
46515,70.57563,321.70847,294.23853,1.6061097,342.23663,62.727684,0.0,293.895,328.4834,0.07250176,321.8216,341.5223,0.99976224,4.570324e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-3179.9822,1.0,2790900.0,10427817.513247283,8142575.5,323778.97,3246544.0,0.0,62.727684,8466354.0,3246544.0,3246606.8,-0.36502075
46530,13.870511,336.91214,294.28464,0.13957117,341.00504,3.615426,3.482597,293.81827,343.6781,0.0140721975,336.76367,340.44174,0.99985486,9.591332e-16,0.7537558,0.0,2447101.2,0.0,343.15,343.15,-4267.0884,1.0,2791800.0,2919313.1852632347,2483314.0,27387.447,2447101.2,0.0,7.0980234,2510701.5,2447101.2,2447108.2,-0.44174194
46545,6.9328165,343.1318,296.22205,6.932815,331.83734,3.496739,3.366971,293.8631,335.9344,0.013927106,343.89905,331.06104,0.99985486,0.9913209,0.9960146,0.0,3233605.0,0.0,343.14996,343.14996,-4168.725,1.0,2792700.0,2322927.5140476148,1365910.4,1037039.94,3233605.0,0.0,6.86371,2402950.2,3233605.0,3233611.8,-0.39691162
46560,6.2475185,318.83408,298.3104,6.541583,342.96545,3.1872349,3.0691764,293.95532,336.14374,0.012845803,318.38367,343.0382,0.01427728,1.0,0.0,0.52450824,0.0,367567.84,343.14996,343.14996,-4144.068,1.0,2793600.0,2041198.6538244265,538532.75,1226882.1,0.0,367567.84,6.2564116,1765414.9,367567.84,367574.1,-0.3046875
46575,5.563914,336.24924,298.90027,5.563914,363.44446,2.7421207,2.6410325,294.07156,330.4974,0.011177164,337.7761,364.55276,0.9993314,1.0,1.0,1.0,3246544.0,700785.6,343.1499,343.1499,-4136.641,1.0,2794500.0,1483298.769417729,872787.06,1508296.9,3246544.0,700785.6,5.383153,2381084.0,3947329.5,3947335.0,-0.18844604
46590,10.091548,348.39127,298.48654,10.091548,339.5921,5.209448,5.005398,294.17307,342.6844,0.020272579,348.1716,339.75226,0.9993314,1.0,0.4015301,0.47075742,1303585.1,329900.03,343.14987,343.14987,-4108.355,1.0,2795400.0,3763218.125714616,2115186.8,1742238.6,1303585.1,329900.03,10.214846,3857425.5,1633485.1,1633495.4,-0.08694458
46605,8.265544,343.3215,297.83752,8.265544,344.9584,4.2841325,4.12361,294.26733,344.58755,0.016604379,343.3215,344.88684,0.9993314,1.0,0.34276956,0.27705464,1112816.4,194155.9,343.14984,343.14984,-4221.327,1.0,2796300.0,3260271.9094488746,1578989.2,1635814.8,1112816.4,194155.9,8.4077425,3214804.0,1306972.2,1306980.6,0.0073242188
46620,13.158411,342.91403,297.1974,13.158411,342.63022,7.097109,6.7907634,294.33728,343.28217,0.0264335,342.80615,342.5453,0.9993314,1.0,0.2893233,0.25487143,939300.75,178610.23,343.1498,343.1498,-4137.3276,1.0,2797200.0,5116364.203277066,2526545.2,2510860.2,939300.75,178610.23,13.887873,5037405.5,1117911.0,1117924.9,0.07727051
46635,8.379023,343.8281,296.6188,8.379023,343.84833,4.296474,4.134289,294.37973,343.93542,0.016832342,343.83508,343.84982,0.9993314,1.0,0.21131654,0.17835918,686048.44,124991.555,343.14978,343.14978,-4167.6416,1.0,2798100.0,3345088.0913431435,1661384.4,1662096.4,686048.44,124991.555,8.430763,3323480.8,811040.0,811048.44,0.11972046
46650,8.861181,343.02234,296.13672,8.861181,342.9984,4.592184,4.417988,294.4005,343.10968,0.017800936,343.0685,343.0398,0.9993314,1.0,0.20188266,0.17326434,655420.94,121421.16,343.14975,343.14975,-4189.8276,1.0,2799000.0,3511883.3500865777,1744940.2,1744049.9,655420.94,121421.16,9.010172,3488990.0,776842.1,776851.1,0.14050293
46665,9.5682335,343.18192,295.76242,9.5682335,343.18048,4.973739,4.782219,294.40494,343.34433,0.01922131,343.15695,343.1574,0.9993314,1.0,0.17234959,0.14539404,559540.5,101890.055,343.14972,343.14972,-4166.55,1.0,2799900.0,3841263.746843742,1905627.4,1905569.8,559540.5,101890.055,9.755959,3811197.0,661430.56,661440.3,0.14492798
46680,10.226553,343.04126,295.48218,10.226553,343.04675,5.2831583,5.0755153,294.3992,343.18933,0.020543786,343.03506,343.04105,0.9993314,1.0,0.16303442,0.13812576,529298.44,96796.55,343.1497,343.1497,-4104.6177,1.0,2800800.0,4116359.2566898386,2042735.0,2042971.0,529298.44,96796.55,10.358673,4085706.0,626095.0,626105.4,0.13919067
46695,8.16567,343.14847,295.2767,8.16567,343.147,4.2627707,4.1039066,294.38705,343.02707,0.016403746,343.13983,343.14026,0.9993314,1.0,0.16884798,0.14386415,548172.4,100817.93,343.14966,343.14966,-4258.634,1.0,2801700.0,3289796.462566028,1641801.2,1641751.0,548172.4,100817.93,8.366677,3283552.2,648990.3,648998.7,0.12704468
46710,8.431213,343.15488,295.12918,8.431214,343.16006,4.3615193,4.1974087,294.3722,343.3478,0.016937189,343.13037,343.1378,0.9993314,1.0,0.15720142,0.13249306,510361.34,92849.234,343.14963,343.14963,-4204.0913,1.0,2802600.0,3430089.6215130705,1700642.6,1700826.5,510361.34,92849.234,8.558928,3401469.0,603210.56,603219.1,0.11218262
46725,8.581684,343.00003,295.02652,8.581685,343.00488,4.4187846,4.251635,294.35736,342.86572,0.017239464,343.0314,343.03308,0.9993314,1.0,0.17408454,0.14866371,565173.1,104181.4,343.1496,343.1496,-4175.664,1.0,2803500.0,3463833.3963774242,1729112.8,1729287.9,565173.1,104181.4,8.67042,3458400.5,669354.5,669363.2,0.097351074
46740,7.4843087,342.97568,294.9595,7.4843087,342.99152,3.850704,3.7079298,294.34378,343.0846,0.015034982,342.99353,343.00638,0.9993314,1.0,0.17524067,0.14889848,568926.5,104345.914,343.14957,343.14957,-4228.5664,1.0,2804400.0,3038951.5186848654,1509345.0,1509842.9,568926.5,104345.914,7.558634,3019188.0,673272.44,673280.0,0.08377075
46755,7.610106,343.09558,294.92017,7.610106,343.10184,3.9153428,3.7698617,294.33322,343.05453,0.015287692,343.14383,343.14413,0.9993314,1.0,0.1849513,0.15794328,600452.56,110684.38,343.14954,343.14954,-4222.029,1.0,2805300.0,3090626.251341962,1539804.1,1540004.0,600452.56,110684.38,7.6852045,3079808.0,711136.94,711144.6,0.07321167
46770,7.6956587,343.53885,294.9006,7.6956587,343.5012,3.9519238,3.8047326,294.32556,343.22748,0.015459556,343.56995,343.52948,0.9993314,1.0,0.1790849,0.15246674,581407.0,106846.5,343.1495,343.1495,-4209.2827,1.0,2806200.0,3137870.4751881515,1572074.0,1570856.8,581407.0,106846.5,7.7566566,3142930.8,688253.5,688261.25,0.06555176
46785,8.199239,343.03613,294.89285,8.199239,343.04208,4.2292523,4.070618,294.3202,343.15298,0.016471181,343.03146,343.03775,0.9993314,1.0,0.17599337,0.1496345,571370.2,104861.7,343.14948,343.14948,-4203.158,1.0,2807100.0,3338585.7526684958,1657900.8,1658105.6,571370.2,104861.7,8.2998705,3316006.5,676231.9,676240.2,0.060180664
46800,7.4776564,343.0882,294.8903,7.477657,343.1104,3.874408,3.731259,294.3161,343.22128,0.015021618,343.09018,343.11166,0.9993314,1.0,0.18439627,0.1571858,598650.56,110153.55,343.14944,343.14944,-4260.3467,1.0,2808000.0,3049240.9341570693,1513711.0,1514408.9,598650.56,110153.55,7.605667,3028120.0,708804.1,708811.75,0.05609131
46815,7.775792,343.21396,294.89035,7.775792,343.22455,3.9822059,3.833482,294.3085,343.48026,0.015620533,343.23465,343.2413,0.9993314,1.0,0.17242175,0.1459041,559774.8,102247.484,343.1494,343.1494,-4193.087,1.0,2808900.0,3187800.96380965,1578168.1,1578514.0,559774.8,102247.484,7.815688,3156682.0,662022.3,662030.1,0.04849243
46830,9.0700035,342.9115,294.8936,9.070004,342.919,4.6700644,4.4915338,294.30084,342.82425,0.018220432,342.94138,342.9458,0.9993314,1.0,0.19132848,0.16407621,621156.3,114982.24,343.14938,343.14938,-4150.252,1.0,2809800.0,3667933.122786053,1829195.1,1829481.4,621156.3,114982.24,9.161598,3658676.5,736138.56,736147.75,0.04083252
46845,11.700139,343.20978,294.90042,11.700139,343.22476,6.233321,5.9798913,294.29352,343.25485,0.023504024,343.1313,343.15604,0.9993314,1.0,0.19290218,0.164554,626265.4,115317.08,343.14935,343.14935,-4162.8843,1.0,2810700.0,4773399.658754738,2373950.0,2374686.5,626265.4,115317.08,12.213213,4748636.5,741582.44,741594.6,0.0335083
46860,7.226411,342.93292,294.91177,7.2264113,342.93094,3.7371287,3.5994887,294.2873,342.96118,0.0145169,342.9343,342.93195,0.9993314,1.0,0.18691243,0.15935703,606819.4,111675.11,343.14932,343.14932,-4264.713,1.0,2811600.0,2929619.5509154415,1457486.4,1457426.2,606819.4,111675.11,7.3366175,2914912.5,718494.5,718501.8,0.027282715
46875,9.024451,342.7251,294.9244,9.024451,342.7572,4.750881,4.571383,294.2854,342.74854,0.018128924,342.74573,342.77502,0.9993314,1.0,0.21357916,0.1839625,693394.1,128918.27,343.1493,343.1493,-4251.8877,1.0,2812500.0,3641399.8771869503,1811775.0,1812991.9,693394.1,128918.27,9.322264,3624767.0,822312.4,822321.7,0.025390625
46890,8.272315,343.02823,294.93588,8.272315,343.03763,4.276622,4.1161604,294.28406,343.31506,0.016617982,343.00302,343.01376,0.9993314,1.0,0.18283212,0.15460053,593572.5,108341.83,343.14926,343.14926,-4209.4834,1.0,2813400.0,3376650.244025075,1670907.1,1671233.8,593572.5,108341.83,8.392782,3342141.0,701914.3,701922.7,0.024047852
46905,7.391721,343.38446,294.94385,7.391721,343.38004,3.7826657,3.6422637,294.28253,343.2783,0.014848985,343.40704,343.40045,0.9993314,1.0,0.18726014,0.15997788,607948.25,112110.2,343.14923,343.14923,-4209.3774,1.0,2814300.0,3014413.0613803556,1503849.8,1503712.4,607948.25,112110.2,7.4249296,3007562.0,720058.44,720065.9,0.022521973
46920,15.1191845,343.2783,294.94852,15.1191845,343.2657,7.951582,7.5605845,294.28033,343.17618,0.030372433,343.1763,343.17764,0.9993314,1.0,0.19197574,0.16414009,623257.7,115027.016,343.1492,343.1492,-3911.7878,1.0,2815200.0,6152123.981122531,3068968.2,3068168.0,623257.7,115027.016,15.512167,6137136.0,738284.7,738300.2,0.020324707
46935,9.412365,342.8891,294.95172,9.412365,342.90097,4.8709183,4.6836705,294.27744,342.96155,0.018908191,342.93216,342.93777,0.9993314,1.0,0.19719033,0.16847043,640187.06,118061.65,343.14917,343.14917,-4154.851,1.0,2816100.0,3812671.77917548,1895057.2,1895526.5,640187.06,118061.65,9.554588,3790583.8,758248.7,758258.25,0.017425537
46950,9.391887,343.13153,294.95468,9.391888,343.14084,4.8076086,4.6219106,294.27505,343.28183,0.018867053,343.139,343.14633,0.9993314,1.0,0.18498239,0.15720254,600553.5,110165.28,343.14914,343.14914,-4107.8164,1.0,2817000.0,3829521.6763959615,1900380.4,1900747.8,600553.5,110165.28,9.42952,3801128.0,710718.75,710728.2,0.015045166
46965,7.19062,343.09274,294.95773,7.19062,343.10858,3.6194882,3.4845006,294.2733,343.4216,0.014445,343.0697,343.0872,0.9993314,1.0,0.17165741,0.14532582,557293.4,101842.24,343.1491,343.1491,-4146.9087,1.0,2817900.0,2940254.425187413,1453706.4,1454184.6,557293.4,101842.24,7.1039886,2907891.0,659135.6,659142.75,0.0132751465
46980,7.19062,343.05255,294.9605,7.19062,343.062,3.6186488,3.4836774,294.2718,342.953,0.014445,343.05814,343.06778,0.9993314,1.0,0.1946218,0.16689412,631848.25,116957.0,343.14908,343.14908,-4145.896,1.0,2818800.0,2911656.604286338,1452408.6,1452694.4,631848.25,116957.0,7.1023264,2905103.0,748805.25,748812.4,0.011779785
46995,7.19062,343.18393,294.963,7.19062,343.18414,3.6186454,3.483674,294.2707,343.1769,0.014445,343.1839,343.18384,0.9993314,1.0,0.19290245,0.16457601,626266.25,115332.49,343.14905,343.14905,-4145.892,1.0,2819700.0,2925089.026313873,1456300.8,1456307.2,626266.25,115332.49,7.1023197,2912608.0,741598.75,741605.9,0.010681152
47010,7.19062,343.14816,294.9652,7.1906204,343.1465,3.6186454,3.483674,294.2693,343.15652,0.014445,343.14767,343.14612,0.9993314,1.0,0.1916493,0.16360238,622197.9,114650.195,343.14902,343.14902,-4145.892,1.0,2820600.0,2923718.9377817744,1455154.2,1455104.6,622197.9,114650.195,7.1023197,2910259.0,736848.06,736855.2,0.009277344
47025,7.1906204,343.13803,294.96768,7.1906204,343.13925,3.6186457,3.4836743,294.26752,343.13953,0.014445001,343.13803,343.13925,0.9993314,1.0,0.19264378,0.16452284,625426.5,115295.24,343.149,343.149,-4145.892,1.0,2821500.0,2922537.8877173965,1454773.8,1454810.6,625426.5,115295.24,7.1023197,2909584.5,740721.75,740728.9,0.007507324
47040,7.1906204,343.13678,294.97125,7.1906204,343.13806,3.6186457,3.4836743,294.2654,343.13803,0.014445001,343.13675,343.13803,0.9993314,1.0,0.19379738,0.16554788,629171.7,116013.57,343.14896,343.14896,-4145.892,1.0,2822400.0,2922230.5435133534,1454628.1,1454666.8,629171.7,116013.57,7.1023197,2909295.0,745185.25,745192.4,0.0054016113
47055,7.190621,343.13324,294.97668,7.190621,343.13483,3.618646,3.4836745,294.26315,343.13492,0.014445001,343.13318,343.13477,0.9993314,1.0,0.19527245,0.16687357,633960.56,116942.6,343.14893,343.14893,-4145.892,1.0,2823300.0,2921712.131602919,1454357.2,1454405.1,633960.56,116942.6,7.1023207,2908762.5,750903.2,750910.3,0.0031433105
47070,7.190621,343.13068,294.98438,7.190621,343.13257,3.618646,3.4836745,294.26086,343.1322,0.014445002,343.13065,343.13254,0.9993314,1.0,0.19703853,0.16845858,639694.25,118053.35,343.1489,343.1489,-4145.892,1.0,2824200.0,2921080.96828772,1454047.5,1454104.6,639694.25,118053.35,7.1023207,2908152.0,757747.6,757754.75,0.0008544922
47085,7.190621,343.12955,294.99435,7.190621,343.13156,3.618646,3.4836745,294.2587,343.13074,0.014445002,343.12955,343.13156,0.9993314,1.0,0.19895585,0.17017743,645918.94,119257.89,343.14886,343.14886,-4145.892,1.0,2825100.0,2920386.6665771953,1453712.1,1453772.9,645918.94,119257.89,7.1023207,2907485.0,765176.8,765183.94,-0.0013122559
47100,7.1906204,343.13055,295.00626,7.190621,343.13248,3.6186457,3.4836745,294.25687,343.13116,0.014445001,343.13055,343.13248,0.9993314,1.0,0.20082521,0.17185122,651987.9,120430.87,343.14883,343.14883,-4145.892,1.0,2826000.0,2919690.325152226,1453383.0,1453441.1,651987.9,120430.87,7.10232,2906824.0,772418.75,772425.9,-0.0031433105
47115,7.1906247,343.08633,295.02496,7.1906247,343.09195,3.6186478,3.4836764,294.24747,343.10657,0.01444501,343.08517,343.09088,0.9993314,1.0,0.20484604,0.17549191,665041.6,122982.21,343.1488,343.1488,-4145.892,1.0,2826900.0,2917064.7803134555,1451483.4,1451652.9,665041.6,122982.21,7.1023245,2903136.2,788023.8,788030.94,-0.012542725
47130,7.190625,343.04492,295.05835,7.190625,343.05447,3.618648,3.4836767,294.2378,343.05566,0.014445011,343.04474,343.05432,0.9993314,1.0,0.21452793,0.18430631,696474.4,129159.2,343.14877,343.14877,-4145.892,1.0,2827800.0,2911951.2018880416,1449224.5,1449513.0,696474.4,129159.2,7.1023245,2898737.5,825633.56,825640.7,-0.022216797
47145,7.190624,343.05182,295.10828,7.190624,343.06137,3.6186478,3.4836764,294.22968,343.05374,0.014445009,343.05203,343.06158,0.9993314,1.0,0.22456454,0.19336398,729058.6,135506.7,343.14874,343.14874,-4145.892,1.0,2828700.0,2908805.175363625,1447924.8,1448213.2,729058.6,135506.7,7.1023245,2896138.0,864565.3,864572.44,-0.030334473
47160,7.1906238,343.0689,295.17245,7.1906238,343.0767,3.6186473,3.483676,294.22394,343.06845,0.014445008,343.06915,343.07693,0.9993314,1.0,0.23299584,0.2009679,756431.25,140835.4,343.1487,343.1487,-4145.892,1.0,2829600.0,2905803.751800613,1446502.5,1446737.6,756431.25,140835.4,7.1023235,2893240.0,897266.6,897273.75,-0.036071777
47175,7.190625,343.06924,295.24838,7.190625,343.07654,3.6186483,3.4836767,294.21695,343.0746,0.014445011,343.06906,343.0764,0.9993314,1.0,0.24071994,0.2079657,781507.9,145739.38,343.14868,343.14868,-4145.892,1.0,2830500.0,2901569.996688454,1444219.9,1444440.2,781507.9,145739.38,7.102325,2888660.0,927247.25,927254.4,-0.043060303
47190,7.190624,343.05768,295.336,7.1906247,343.06552,3.6186478,3.4836764,294.21057,343.06354,0.01444501,343.05762,343.06546,0.9993314,1.0,0.24964608,0.21611507,810487.0,151450.33,343.14865,343.14865,-4145.892,1.0,2831400.0,2895584.000045892,1441224.4,1441461.4,810487.0,151450.33,7.1023245,2882685.8,961937.3,961944.44,-0.049438477
47205,7.1906233,343.06952,295.43048,7.1906233,343.0765,3.618647,3.4836757,294.20648,343.06888,0.014445007,343.0698,343.07675,0.9993314,1.0,0.25802135,0.22376002,837677.6,156807.81,343.14862,343.14862,-4145.892,1.0,2832300.0,2890175.290778643,1438728.4,1438939.4,837677.6,156807.81,7.1023226,2877667.8,994485.44,994492.56,-0.053527832
47220,7.1906223,343.08963,295.52597,7.1906223,343.09494,3.6186466,3.4836752,294.2046,343.08728,0.014445005,343.0899,343.0952,0.9993314,1.0,0.26457047,0.22972052,858939.6,160984.83,343.1486,343.1486,-4145.892,1.0,2833200.0,2885498.1008715527,1436451.8,1436612.0,858939.6,160984.83,7.1023216,2873063.8,1019924.44,1019931.56,-0.055419922
47235,7.1906214,343.1073,295.6157,7.1906214,343.111,3.6186461,3.4836748,294.20474,343.10495,0.014445003,343.10754,343.1112,0.9993314,1.0,0.26921937,0.23395221,874032.56,163950.34,343.14856,343.14856,-4145.892,1.0,2834100.0,2881126.404942916,1434275.5,1434387.0,874032.56,163950.34,7.1023207,2868662.5,1037982.9,1037990.0,-0.055267334
47250,7.190621,343.1227,295.69373,7.190621,343.1251,3.618646,3.4836745,294.2066,343.12015,0.014445002,343.12292,343.12527,0.9993314,1.0,0.27223855,0.23669817,883834.44,165874.67,343.14853,343.14853,-4145.892,1.0,2835000.0,2877314.039927495,1432384.1,1432456.1,883834.44,165874.67,7.1023207,2864840.2,1049709.1,1049716.2,-0.05340576
47265,7.1906204,343.1345,295.75684,7.1906204,343.13583,3.6186457,3.4836743,294.2095,343.13245,0.014445001,343.13464,343.13596,0.9993314,1.0,0.27393353,0.23823343,889337.25,166950.56,343.1485,343.1485,-4145.892,1.0,2835900.0,2874231.1550204703,1430833.9,1430874.4,889337.25,166950.56,7.1023197,2861708.2,1056287.8,1056294.9,-0.05050659
47280,7.19062,343.14166,295.80576,7.1906204,343.14233,3.6186454,3.483674,294.21292,343.14044,0.014445,343.14175,343.14243,0.9993314,1.0,0.2748127,0.23902692,892191.5,167506.62,343.14847,343.14847,-4145.892,1.0,2836800.0,2871748.147111492,1429573.0,1429593.4,892191.5,167506.62,7.1023197,2859166.5,1059698.1,1059705.2,-0.047088623
47295,7.190621,343.1372,295.84323,7.190621,343.1381,3.618646,3.4836745,294.21484,343.13995,0.014445002,343.13702,343.1379,0.9993314,1.0,0.2756614,0.23980364,894946.9,168050.95,343.14844,343.14844,-4145.892,1.0,2837700.0,2869445.2872082195,1428306.8,1428333.5,894946.9,168050.95,7.1023207,2856640.2,1062997.9,1063005.0,-0.045166016
47310,7.190621,343.12668,295.8756,7.1906214,343.12823,3.618646,3.4836745,294.21594,343.12973,0.014445002,343.12656,343.1281,0.9993314,1.0,0.27759045,0.24159642,901209.6,169307.3,343.1484,343.1484,-4145.892,1.0,2838600.0,2866860.633373841,1427011.0,1427058.0,901209.6,169307.3,7.1023207,2854069.0,1070516.9,1070524.0,-0.044067383
47325,7.1906214,343.12265,295.90698,7.1906214,343.12463,3.6186461,3.4836748,294.21664,343.1244,0.014445003,343.1226,343.1246,0.9993314,1.0,0.28008676,0.24390435,909314.0,170924.66,343.14838,343.14838,-4145.892,1.0,2839500.0,2864633.4981799554,1425941.9,1426001.9,909314.0,170924.66,7.1023207,2851943.8,1080238.6,1080245.8,-0.04336548
47340,7.1906214,343.1216,295.9395,7.1906214,343.12372,3.6186461,3.4836748,294.2172,343.1228,0.014445003,343.12158,343.1237,0.9993314,1.0,0.28274795,0.24635687,917953.7,172643.36,343.14835,343.14835,-4145.892,1.0,2840400.0,2862563.553213522,1424928.1,1424991.8,917953.7,172643.36,7.1023207,2849920.0,1090597.0,1090604.1,-0.042816162
47355,7.190621,343.12427,295.97314,7.190621,343.1262,3.618646,3.4836745,294.2183,343.1241,0.014445002,343.12436,343.12625,0.9993314,1.0,0.28528684,0.24869531,926196.25,174282.1,343.14832,343.14832,-4145.892,1.0,2841300.0,2860602.660622982,1423992.5,1424050.6,926196.25,174282.1,7.1023207,2848043.0,1100478.4,1100485.5,-0.04171753
47370,7.19062,343.13455,296.00476,7.1906204,343.13577,3.6186454,3.483674,294.22058,343.13226,0.014445,343.13474,343.13596,0.9993314,1.0,0.28698897,0.25025284,931722.25,175373.6,343.1483,343.1483,-4145.892,1.0,2842200.0,2859178.510564982,1423348.1,1423385.1,931722.25,175373.6,7.1023197,2846733.2,1107095.9,1107103.0,-0.03942871
47385,7.19062,343.14536,296.03116,7.19062,343.14578,3.6186454,3.483674,294.2237,343.14304,0.014445,343.1455,343.1459,0.9993314,1.0,0.28758046,0.25077888,933642.56,175742.23,343.1483,343.1483,-4145.892,1.0,2843100.0,2858230.557418449,1422877.1,1422890.1,933642.56,175742.23,7.1023197,2845767.2,1109384.8,1109391.9,-0.036315918
47400,7.1906195,343.1529,296.05,7.1906195,343.15265,3.6186452,3.4836738,294.22736,343.1511,0.014444999,343.15298,343.15274,0.9993314,1.0,0.28731605,0.25052062,932784.25,175561.23,343.14825,343.14825,-4145.892,1.0,2844000.0,2857576.803920665,1422536.1,1422528.8,932784.25,175561.23,7.102319,2845065.0,1108345.5,1108352.6,-0.03265381
47415,7.1905756,343.90753,295.91614,7.1905756,343.85583,3.6186206,3.4836502,294.34882,343.56876,0.014444911,343.92642,343.8737,0.9993314,1.0,0.25303397,0.2187589,821485.8,153303.1,343.14822,343.14822,-4145.891,1.0,2844900.0,2891018.877878679,1449360.1,1447798.9,821485.8,153303.1,7.102271,2897159.0,974788.9,974796.0,0.08880615
47430,6.681028,341.1371,295.5993,6.681028,341.40964,1.635628,1.5559399,294.4389,343.9369,0.013421297,340.94852,341.23892,0.9860532,0.9867218,0.0,0.0,0.0,0.0,343.1482,343.1482,-1937.1094,0.0,2845800.0,2724762.9953169962,1277804.5,1285452.5,0.0,0.0,3.191568,2563257.0,0.0,3.191568,0.17889404
47445,-0.042385984,341.37134,295.6942,-0.04238597,341.55743,-8.5273415e-30,-8.51778e-30,294.49146,343.83728,-8.51478e-05,340.88107,341.174,-6.8246964e-09,-6.8412627e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.30019,0.0,2846700.0,-17216.960699517615,-8131.493,-8164.6196,0.0,0.0,-1.7045121e-29,-16296.113,0.0,-1.7045121e-29,0.23144531
47460,-0.042387918,341.59174,295.6942,-0.042387918,341.7175,1.021e-41,1.0199e-41,294.51505,343.83728,-8.5151696e-05,340.89413,341.18253,2.1192547e-18,2.0714102e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2847600.0,-17217.74779420571,-8171.1016,-8193.491,0.0,0.0,2.0409e-41,-16364.593,0.0,2.0409e-41,0.2550354
47475,-0.042387538,341.75742,295.6942,-0.042387538,341.8422,0.0,0.0,294.52985,343.83728,-8.515093e-05,340.90762,341.19144,-2.808022e-18,1.6295341e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303024,0.0,2848500.0,-17217.593317678136,-8200.524,-8215.617,0.0,0.0,0.0,-16416.14,0.0,0.0,0.26983643
47490,-0.042387538,341.88464,295.6942,-0.042387538,341.9421,0.0,0.0,294.5385,343.83728,-8.515093e-05,340.9215,341.20078,7.5990344e-32,-1.1248686e-31,0.0,0.0,0.0,0.0,343.15,343.15,-66.303024,0.0,2849400.0,-17217.593317678136,-8223.174,-8233.404,0.0,0.0,0.0,-16456.578,0.0,0.0,0.27850342
47505,-0.042387538,341.9872,295.6942,-0.042387538,342.02606,0.0,0.0,294.54114,343.83728,-8.515093e-05,340.9358,341.21048,-2.5e-44,3.8e-44,0.0,0.0,0.0,0.0,343.15,343.15,-66.303024,0.0,2850300.0,-17217.593317678136,-8241.435,-8248.351,0.0,0.0,0.0,-16489.785,0.0,0.0,0.28112793
47520,-0.042387538,342.07275,295.6942,-0.042387538,342.09906,0.0,0.0,294.5447,343.83728,-8.515093e-05,340.9505,341.2206,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303024,0.0,2851200.0,-17217.593317678136,-8256.663,-8261.347,0.0,0.0,0.0,-16518.01,0.0,0.0,0.2846985
47535,-0.042387538,342.1466,295.6942,-0.042387538,342.1644,0.0,0.0,294.54593,343.83728,-8.515093e-05,340.96558,341.2311,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303024,0.0,2852100.0,-17217.593317678136,-8269.811,-8272.979,0.0,0.0,0.0,-16542.79,0.0,0.0,0.2859192
47550,-0.042387538,342.21204,295.6942,-0.042387538,342.2241,0.0,0.0,294.54355,343.83728,-8.515093e-05,340.98102,341.24197,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303024,0.0,2853000.0,-17217.593317678136,-8281.459,-8283.605,0.0,0.0,0.0,-16565.064,0.0,0.0,0.28353882
47565,-0.042387538,342.27118,295.6942,-0.042387538,342.27936,0.0,0.0,294.54388,343.83728,-8.515093e-05,340.99683,341.25317,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303024,0.0,2853900.0,-17217.593317678136,-8291.988,-8293.444,0.0,0.0,0.0,-16585.434,0.0,0.0,0.2838745
47580,-0.042387538,342.32495,295.6942,-0.042387538,342.33047,0.0,0.0,294.54053,343.83728,-8.515093e-05,341.0129,341.26468,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303024,0.0,2854800.0,-17217.593317678136,-8301.562,-8302.545,0.0,0.0,0.0,-16604.105,0.0,0.0,0.28051758
47595,-0.042387538,342.37372,295.6942,-0.042387538,342.37744,0.0,0.0,294.53995,343.83728,-8.515093e-05,341.02927,341.27646,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303024,0.0,2855700.0,-17217.593317678136,-8310.243,-8310.906,0.0,0.0,0.0,-16621.148,0.0,0.0,0.27993774
47610,-0.042387538,342.41718,295.6942,-0.042387538,342.4197,0.0,0.0,294.53864,343.83728,-8.515093e-05,341.04578,341.28845,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303024,0.0,2856600.0,-17217.593317678136,-8317.9795,-8318.431,0.0,0.0,0.0,-16636.41,0.0,0.0,0.2786255
47625,-0.042387538,342.45468,295.6942,-0.042387538,342.4564,0.0,0.0,294.53455,343.83728,-8.515093e-05,341.0624,341.30054,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303024,0.0,2857500.0,-17217.593317678136,-8324.657,-8324.961,0.0,0.0,0.0,-16649.617,0.0,0.0,0.27453613
47640,-0.042387538,342.48538,295.6942,-0.042387538,342.48654,0.0,0.0,294.53253,343.83728,-8.515093e-05,341.07904,341.31268,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303024,0.0,2858400.0,-17217.593317678136,-8330.122,-8330.329,0.0,0.0,0.0,-16660.451,0.0,0.0,0.27252197
47655,-0.042387538,342.50797,295.6942,-0.042387538,342.50876,0.0,0.0,294.5304,343.83728,-8.515093e-05,341.09555,341.32477,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303024,0.0,2859300.0,-17217.593317678136,-8334.143,-8334.284,0.0,0.0,0.0,-16668.426,0.0,0.0,0.27038574
47670,-0.042387538,342.521,295.6942,-0.042387538,342.52155,0.0,0.0,294.5255,343.83728,-8.515093e-05,341.1118,341.3367,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303024,0.0,2860200.0,-17217.593317678136,-8336.463,-8336.561,0.0,0.0,0.0,-16673.023,0.0,0.0,0.26550293
47685,-0.042387538,342.5231,295.6942,-0.042387538,342.52347,0.0,0.0,294.5231,343.83728,-8.515093e-05,341.12762,341.3483,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303024,0.0,2861100.0,-17217.593317678136,-8336.838,-8336.902,0.0,0.0,0.0,-16673.74,0.0,0.0,0.26309204
47700,-0.042387538,342.5123,295.6942,-0.042387538,342.51254,0.0,0.0,294.51553,343.83728,-8.515093e-05,341.14285,341.3594,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303024,0.0,2862000.0,-17217.593317678136,-8334.914,-8334.958,0.0,0.0,0.0,-16669.871,0.0,0.0,0.25552368
47715,-0.042387538,342.4874,295.6942,-0.042387538,342.48755,0.0,0.0,294.5041,343.83728,-8.515093e-05,341.15732,341.36987,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303024,0.0,2862900.0,-17217.593317678136,-8330.481,-8330.508,0.0,0.0,0.0,-16660.988,0.0,0.0,0.24407959
47730,-0.042387538,342.44638,295.6942,-0.042387538,342.4465,0.0,0.0,294.4931,343.83728,-8.515093e-05,341.1708,341.37955,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303024,0.0,2863800.0,-17217.593317678136,-8323.179,-8323.201,0.0,0.0,0.0,-16646.379,0.0,0.0,0.23309326
47745,-0.042387538,342.3872,295.6942,-0.042387538,342.38727,0.0,0.0,294.48477,343.83728,-8.515093e-05,341.18304,341.38818,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303024,0.0,2864700.0,-17217.593317678136,-8312.645,-8312.655,0.0,0.0,0.0,-16625.3,0.0,0.0,0.22476196
47760,-0.042387538,342.3088,295.6942,-0.042387538,342.30887,0.0,0.0,294.4731,343.83728,-8.515093e-05,341.19385,341.39557,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303024,0.0,2865600.0,-17217.593317678136,-8298.6875,-8298.698,0.0,0.0,0.0,-16597.387,0.0,0.0,0.21310425
47775,-0.042387538,342.20883,295.6942,-0.042387538,342.20886,0.0,0.0,294.42584,343.83728,-8.515093e-05,341.20288,341.4015,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303024,0.0,2866500.0,-17217.593317678136,-8280.889,-8280.895,0.0,0.0,0.0,-16561.783,0.0,0.0,0.16583252
47790,-0.042387538,342.08606,295.6942,-0.042387538,342.0861,0.0,0.0,294.37933,343.83728,-8.515093e-05,341.20993,341.40567,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303024,0.0,2867400.0,-17217.593317678136,-8259.032,-8259.037,0.0,0.0,0.0,-16518.07,0.0,0.0,0.11932373
47805,-0.042387538,341.9394,295.6942,-0.042387538,341.9394,0.0,0.0,294.33456,343.83728,-8.515093e-05,341.21472,341.40793,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303024,0.0,2868300.0,-17217.593317678136,-8232.921,-8232.921,0.0,0.0,0.0,-16465.842,0.0,0.0,0.07455444
47820,-0.042387918,341.76587,295.6943,-0.042387918,341.76587,0.0,0.0,294.28696,343.8366,-8.5151696e-05,341.2168,341.40787,2.378306e-17,-2.1210623e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2869200.0,-17217.474938734158,-8202.086,-8202.086,0.0,0.0,0.0,-16404.172,0.0,0.0,0.026947021
47835,-0.042387944,341.56674,296.17725,-0.042387944,341.56674,0.0,0.0,294.1817,341.10117,-8.515175e-05,341.21613,341.40543,-1.0988217e-17,1.03138537e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,2870100.0,-16066.471027363648,-8080.6626,-8080.6626,0.0,0.0,0.0,-16161.325,0.0,0.0,-0.078308105
47850,-0.042388003,341.34015,298.13324,-0.042388003,341.34015,0.0,0.0,294.09357,329.4396,-8.515186e-05,341.2123,341.40027,-1.1927211e-17,-5.325909e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,2871000.0,-11196.340680853335,-7692.1094,-7692.1094,0.0,0.0,0.0,-15384.219,0.0,0.0,-0.16644287
47865,-0.042388085,341.08484,300.66272,-0.042388085,341.08484,0.0,0.0,294.00507,312.5126,-8.515203e-05,341.20502,341.3921,-1.930791e-17,1.0842396e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,2871900.0,-4237.975099022773,-7196.348,-7196.348,0.0,0.0,0.0,-14392.696,0.0,0.0,-0.25494385
47880,-0.042388167,340.80066,302.06613,-0.042388167,340.80066,0.0,0.0,293.92297,300.46432,-8.51522e-05,341.19397,341.38065,3.0038233e-17,2.720554e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,0.0,2872800.0,572.8688971547768,-6895.92,-6895.92,0.0,0.0,0.0,-13791.84,0.0,0.0,-0.33703613
47895,12.383573,345.43256,294.11166,0.1123627,339.93738,6.7416263,0.0,293.79498,333.1677,0.0125513375,345.69748,339.50092,0.9998753,1.7746404e-15,0.8642138,0.0,2805708.2,0.0,343.15,343.15,-3913.5767,1.0,2873700.0,2058862.7497716516,2669251.2,21626.225,2805708.2,0.0,6.7416263,2690877.5,2805708.2,2805715.0,-0.46502686
47910,6.872057,335.27448,294.6893,6.872057,341.07434,3.4473162,3.319161,293.79425,345.70795,0.0138050495,334.3163,341.01065,0.9998753,1.0,0.0,0.4784562,0.0,335295.22,343.15,343.15,-4148.047,1.0,2874600.0,2958122.7283368944,1171395.2,1338794.6,0.0,335295.22,6.766477,2510190.0,335295.22,335302.0,-0.46575928
47925,6.4088707,307.1503,297.0334,6.40894,344.2238,3.1938386,3.0755026,293.8857,327.62738,0.012874639,306.972,344.2742,0.69280654,1.0,0.0,0.54031396,0.0,378644.25,343.14996,343.14996,-4142.6,1.0,2875500.0,1654323.803076022,272319.56,1270249.8,0.0,378644.25,6.2693415,1542569.2,378644.25,378650.53,-0.3742981
47940,6.7933383,351.8362,298.3377,6.7933383,337.2977,3.3877468,3.2615907,293.97397,351.4183,0.013646915,351.62085,336.65848,0.99929947,1.0,0.54865855,0.11106106,1781244.1,77829.99,343.1499,343.1499,-4126.3125,1.0,2876400.0,3042422.7724519996,1526420.5,1111607.4,1781244.1,77829.99,6.649338,2638028.0,1859074.1,1859080.8,-0.28604126
47955,9.671894,344.18622,298.53836,9.671894,347.20923,4.955752,4.763092,294.01764,342.69937,0.01942955,344.21613,347.29733,0.99929947,1.0,0.5163875,0.5471741,1676474.8,383451.75,343.14987,343.14987,-4097.5327,1.0,2877300.0,3603719.8994617937,1854305.4,1977105.9,1676474.8,383451.75,9.718843,3831411.2,2059926.5,2059936.2,-0.2423706
47970,9.793799,343.69168,298.59348,9.793799,343.15744,5.0599995,4.8634577,294.06085,344.8913,0.019674443,343.55243,343.02023,0.99929947,1.0,0.41154507,0.3447889,1336099.1,241623.1,343.14984,343.14984,-4127.6655,1.0,2878200.0,3825712.076240643,1855067.6,1833092.2,1336099.1,241623.1,9.923457,3688160.0,1577722.2,1577732.1,-0.19915771
47985,8.977422,342.98996,298.52667,8.977422,343.08322,4.6399417,4.463254,294.10312,342.85287,0.018034449,342.9496,343.0539,0.99929947,1.0,0.44127873,0.40039265,1432630.8,280589.4,343.1498,343.1498,-4171.843,1.0,2879100.0,3357474.244481534,1676495.9,1680012.4,1432630.8,280589.4,9.103195,3356508.2,1713220.1,1713229.2,-0.15689087
48000,8.399085,343.59927,298.35928,8.399085,343.5376,4.326573,4.1635485,294.13687,343.29694,0.016872646,343.5864,343.52658,0.99929947,1.0,0.41926742,0.37252247,1361170.1,261058.39,343.14978,343.14978,-4186.9414,1.0,2880000.0,3184511.8917667717,1595893.0,1593717.2,1361170.1,261058.39,8.490122,3189610.2,1622228.5,1622237.0,-0.12313843
48015,9.434986,343.94897,298.09805,9.434986,343.87668,4.890451,4.7024946,294.19077,343.38794,0.018953634,343.89297,343.83176,0.99929947,1.0,0.39555016,0.35237935,1284171.0,246942.38,343.14975,343.14975,-4160.7803,1.0,2880900.0,3605313.3960256786,1816931.8,1814066.9,1284171.0,246942.38,9.592945,3630998.5,1531113.4,1531123.0,-0.069244385
48030,9.112448,342.97797,297.74625,9.112448,342.99142,4.73252,4.55218,294.23523,343.4469,0.018305697,342.92184,342.93985,0.99929947,1.0,0.35460448,0.3112503,1151239.0,218119.73,343.14972,343.14972,-4186.3066,1.0,2881800.0,3513645.60629695,1731121.1,1731636.1,1151239.0,218119.73,9.2847,3462757.2,1369358.8,1369368.0,-0.024780273
48045,7.3216534,343.66257,297.37347,7.321654,343.68692,3.7660036,3.6267245,294.2705,343.86343,0.014708229,343.67844,343.7001,0.99929947,1.0,0.32049352,0.28081962,1040496.3,196794.34,343.1497,343.1497,-4235.6875,1.0,2882700.0,2871896.956112113,1423433.2,1424182.2,1040496.3,196794.34,7.392728,2847615.5,1237290.6,1237298.0,0.010498047
48060,8.480314,343.4525,297.02252,8.480314,343.40308,4.352284,4.1877294,294.29153,343.31897,0.017035825,343.50226,343.4479,0.99929947,1.0,0.30502346,0.26699427,990272.06,187105.73,343.14966,343.14966,-4166.3623,1.0,2883600.0,3312532.399256702,1653711.9,1651951.0,990272.06,187105.73,8.540013,3305663.0,1177377.8,1177386.2,0.03152466
48075,9.166046,342.65936,296.7186,9.166047,342.71964,4.733827,4.5527267,294.30853,343.4047,0.01841337,342.6098,342.67313,0.99929947,1.0,0.28610954,0.24824317,928867.2,173965.23,343.14963,343.14963,-4158.671,1.0,2884500.0,3610523.217890091,1768599.8,1770920.2,928867.2,173965.23,9.286554,3539520.0,1102832.4,1102841.6,0.04852295
48090,8.430311,343.3408,296.46826,8.430311,343.35306,4.38581,4.22124,294.3171,343.30588,0.016935375,343.34683,343.35855,0.99929947,1.0,0.2924235,0.25550154,949365.7,179051.81,343.1496,343.1496,-4229.4546,1.0,2885400.0,3331492.7990232944,1659630.1,1660064.5,949365.7,179051.81,8.60705,3319694.5,1128417.5,1128426.1,0.05709839
48105,7.2310634,343.66306,296.25952,7.231064,343.61356,3.6720088,3.5355577,294.3266,343.60193,0.014526246,343.69696,343.6426,0.99929947,1.0,0.2445097,0.2101589,793811.44,147276.33,343.14957,343.14957,-4183.4453,1.0,2886300.0,2888371.3281207294,1439667.5,1438164.2,793811.44,147276.33,7.2075663,2877831.8,941087.75,941094.94,0.066589355
48120,7.190615,342.73624,296.08203,7.190615,342.7431,3.6187553,3.4837818,294.3335,342.90955,0.01444499,342.7383,342.7445,0.99929947,1.0,0.24376269,0.2107216,791386.25,147670.66,343.14954,343.14954,-4146.028,1.0,2887200.0,2840976.5358876484,1408984.2,1409191.6,791386.25,147670.66,7.102537,2818176.0,939056.9,939064.0,0.07348633
48135,7.190616,343.26062,295.93033,7.1906166,343.26855,3.618644,3.4836726,294.33694,343.166,0.014444993,343.264,343.27188,0.99929947,1.0,0.24922119,0.21580508,809107.5,151233.1,343.1495,343.1495,-4145.8926,1.0,2888100.0,2865738.6456322568,1429402.6,1429642.4,809107.5,151233.1,7.102317,2859045.0,960340.6,960347.75,0.076934814
48150,7.190616,343.25516,295.80023,7.1906166,343.24338,3.6186433,3.4836721,294.33905,343.26883,0.014444993,343.25397,343.2421,0.99929947,1.0,0.23646246,0.20362714,767685.75,142698.97,343.14948,343.14948,-4145.892,1.0,2889000.0,2879870.9164044736,1433166.6,1432811.0,767685.75,142698.97,7.1023154,2865977.5,910384.75,910391.9,0.07904053
48165,7.190617,343.20984,295.68768,7.1906176,343.20303,3.618644,3.4836726,294.33978,343.21277,0.014444995,343.2096,343.20288,0.99929947,1.0,0.2294507,0.19752927,744921.75,138425.67,343.14948,343.14948,-4145.892,1.0,2889900.0,2883298.3592320145,1435197.2,1434991.8,744921.75,138425.67,7.102317,2870189.0,883347.44,883354.56,0.07977295
48180,7.1906176,343.2022,295.59094,7.1906176,343.1973,3.6186442,3.4836729,294.33896,343.20126,0.014444996,343.20212,343.19724,0.99929947,1.0,0.22400498,0.19259104,727242.0,134965.03,343.14944,343.14944,-4145.892,1.0,2890800.0,2888469.7019351507,1437888.5,1437740.1,727242.0,134965.03,7.102317,2875628.5,862207.0,862214.1,0.078948975
48195,7.190618,343.19467,295.50784,7.190618,343.1901,3.6186442,3.483673,294.33725,343.19443,0.014444997,343.19455,343.19,0.99929947,1.0,0.2192277,0.18828689,711732.4,131948.73,343.1494,343.1494,-4145.892,1.0,2891700.0,2893096.7129746135,1440170.6,1440032.4,711732.4,131948.73,7.1023173,2880203.0,843681.1,843688.25,0.07723999
48210,7.1906185,343.18475,295.43716,7.1906185,343.18112,3.6186445,3.4836733,294.33444,343.18558,0.0144449975,343.1846,343.18097,0.99929947,1.0,0.21536738,0.18482174,699199.6,129520.414,343.14938,343.14938,-4145.892,1.0,2892600.0,2896847.979002132,1442005.8,1441896.0,699199.6,129520.414,7.102318,2883901.8,828720.06,828727.2,0.07443237
48225,7.190618,343.17892,295.377,7.190618,343.17587,3.6186442,3.483673,294.33194,343.17773,0.014444997,343.179,343.1759,0.99929947,1.0,0.2123629,0.18213138,689445.44,127635.05,343.14935,343.14935,-4145.892,1.0,2893500.0,2900021.212688887,1443646.1,1443554.0,689445.44,127635.05,7.1023173,2887200.0,817080.5,817087.6,0.07192993
48240,7.1906176,343.19116,295.32343,7.1906176,343.1872,3.618644,3.4836726,294.33115,343.18518,0.014444995,343.1914,343.18744,0.99929947,1.0,0.20868254,0.17880784,677497.0,125305.97,343.14932,343.14932,-4145.892,1.0,2894400.0,2903723.779284803,1445634.1,1445514.2,677497.0,125305.97,7.102317,2891148.5,802803.0,802810.1,0.071136475
48255,7.190618,343.18832,295.27475,7.190618,343.1843,3.6186445,3.483673,294.3287,343.18924,0.014444997,343.18808,343.18408,0.99929947,1.0,0.20440948,0.17495501,663624.4,122605.95,343.1493,343.1493,-4145.892,1.0,2895300.0,2906923.494757018,1447018.5,1446896.9,663624.4,122605.95,7.102318,2893915.5,786230.3,786237.44,0.06869507
48270,7.190617,343.19287,295.2287,7.1906176,343.1884,3.618644,3.4836726,294.32877,343.18665,0.014444995,343.1932,343.1887,0.99929947,1.0,0.20050922,0.17147061,650962.0,120164.14,343.14926,343.14926,-4145.892,1.0,2896200.0,2909559.6135855997,1448546.4,1448411.0,650962.0,120164.14,7.102317,2896957.5,771126.1,771133.25,0.0687561
48285,7.190617,343.21085,295.18222,7.1906176,343.20477,3.618644,3.4836726,294.3296,343.20462,0.014444995,343.21097,343.20486,0.99929947,1.0,0.19478698,0.16630833,632384.44,116546.484,343.14923,343.14923,-4145.892,1.0,2897100.0,2913469.9188023773,1450492.9,1450309.6,632384.44,116546.484,7.102317,2900802.5,748930.94,748938.06,0.06958008
48300,7.1906176,343.2088,295.13486,7.1906176,343.2023,3.618644,3.4836729,294.32977,343.2071,0.014444996,343.20868,343.20218,0.99929947,1.0,0.18865289,0.16082424,612469.9,112703.31,343.1492,343.1492,-4145.892,1.0,2898000.0,2916493.5577955246,1451861.6,1451665.4,612469.9,112703.31,7.102317,2903527.0,725173.2,725180.3,0.06976318
48315,7.190617,343.2145,295.08597,7.190617,343.20743,3.6186438,3.4836726,294.33154,343.20792,0.014444995,343.21472,343.20764,0.99929947,1.0,0.18249805,0.15534435,592487.94,108863.086,343.14917,343.14917,-4145.892,1.0,2898900.0,2919509.4148332146,1453510.4,1453296.6,592487.94,108863.086,7.1023164,2906807.0,701351.0,701358.1,0.0715332
48330,7.1906185,343.20532,295.037,7.1906185,343.19885,3.6186445,3.483673,294.33044,343.2071,0.014444997,343.20496,343.1985,0.99929947,1.0,0.17626363,0.14980017,572247.6,104977.805,343.14914,343.14914,-4145.892,1.0,2899800.0,2922431.411764171,1454712.5,1454517.1,572247.6,104977.805,7.102318,2909229.5,677225.44,677232.56,0.07043457
48345,7.1906185,343.1793,294.99106,7.190619,343.17532,3.6186447,3.4836733,294.32748,343.183,0.0144449975,343.179,343.17505,0.99929947,1.0,0.17257088,0.1465786,560258.94,102720.164,343.1491,343.1491,-4145.892,1.0,2900700.0,2923757.2531561228,1455313.4,1455193.8,560258.94,102720.164,7.102318,2910507.0,662979.1,662986.25,0.067474365
48360,7.1906185,343.1711,294.9495,7.190619,343.16846,3.6186447,3.4836733,294.32434,343.17096,0.0144449975,343.17108,343.16843,0.99929947,1.0,0.17026253,0.1445581,552764.75,101304.24,343.14908,343.14908,-4145.892,1.0,2901600.0,2925547.6252565016,1456321.8,1456241.6,552764.75,101304.24,7.102318,2912563.5,654069.0,654076.1,0.064331055
48375,7.1906195,343.16562,294.91287,7.1906195,343.16364,3.6186452,3.4836738,294.32025,343.16656,0.014444999,343.16547,343.16348,0.99929947,1.0,0.16838148,0.1428991,546657.9,100141.63,343.14905,343.14905,-4145.892,1.0,2902500.0,2927503.1557369856,1457262.0,1457202.1,546657.9,100141.63,7.102319,2914464.0,646799.5,646806.6,0.0602417
