minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
48390,7.19062,343.15445,294.8819,7.19062,343.1536,3.6186452,3.4836738,294.31558,343.15668,0.014444999,343.1543,343.15347,0.99929947,1.0,0.16752757,0.14216436,543885.6,99626.734,343.14902,343.14902,-4145.892,1.0,2903400.0,2928782.5221081222,1457860.2,1457834.4,543885.6,99626.734,7.102319,2915694.5,643512.4,643519.5,0.05557251
48405,7.19062,343.14764,294.8567,7.19062,343.14767,3.6186454,3.483674,294.31064,343.1491,0.014445,343.14755,343.1476,0.99929947,1.0,0.16749683,0.14215213,543785.8,99618.17,343.149,343.149,-4145.892,1.0,2904300.0,2929852.8611693997,1458416.0,1458416.9,543785.8,99618.17,7.1023197,2916833.0,643404.0,643411.1,0.050628662
48420,7.1906204,343.14258,294.8371,7.1906204,343.14325,3.6186454,3.483674,294.30557,343.14413,0.014445,343.14252,343.1432,0.99929947,1.0,0.1679938,0.14260024,545399.25,99932.195,343.14896,343.14896,-4145.892,1.0,2905200.0,2930739.715773285,1458854.8,1458875.0,545399.25,99932.195,7.1023197,2917729.8,645331.44,645338.56,0.045562744
48435,7.1906204,343.1401,294.82257,7.1906204,343.1411,3.6186457,3.4836743,294.30066,343.14114,0.014445001,343.14008,343.14105,0.99929947,1.0,0.16881286,0.14333008,548058.3,100443.664,343.14893,343.14893,-4145.892,1.0,2906100.0,2931439.7608079957,1459218.9,1459249.2,548058.3,100443.664,7.1023197,2918468.0,648502.0,648509.1,0.040649414
48450,7.190621,343.13235,294.8135,7.190621,343.13412,3.618646,3.4836745,294.2951,343.1355,0.014445002,343.1322,343.134,0.99929947,1.0,0.17022347,0.14458844,552638.0,101325.49,343.1489,343.1489,-4145.892,1.0,2907000.0,2931647.314586286,1459258.5,1459312.0,552638.0,101325.49,7.1023207,2918570.5,653963.5,653970.6,0.035095215
48465,7.1906214,343.12262,294.8097,7.1906214,343.12546,3.6186461,3.4836748,294.28906,343.12637,0.014445003,343.1225,343.12534,0.99929947,1.0,0.17258538,0.14669807,560306.0,102803.9,343.14886,343.14886,-4145.892,1.0,2907900.0,2931325.347585948,1459079.9,1459165.5,560306.0,102803.9,7.1023207,2918245.5,663109.9,663117.0,0.029052734
48480,7.1906214,343.11475,294.81146,7.190622,343.11847,3.6186464,3.483675,294.28278,343.11844,0.014445003,343.11465,343.11838,0.99929947,1.0,0.17577918,0.14954416,570674.8,104798.39,343.14883,343.14883,-4145.892,1.0,2908800.0,2930736.5796974637,1458788.6,1458901.1,570674.8,104798.39,7.1023216,2917689.8,675473.2,675480.3,0.022766113
48495,7.1906214,343.11047,294.81903,7.190622,343.1147,3.6186464,3.483675,294.27673,343.1133,0.014445003,343.1104,343.11465,0.99929947,1.0,0.17952634,0.15287985,582840.1,107136.0,343.1488,343.1488,-4145.892,1.0,2909700.0,2929966.36761693,1458431.0,1458558.2,582840.1,107136.0,7.1023216,2916989.2,689976.1,689983.25,0.016723633
48510,7.1906214,343.11093,294.83212,7.190622,343.11514,3.6186464,3.4836748,294.2713,343.11273,0.014445003,343.11096,343.11517,0.99929947,1.0,0.18335122,0.15628104,595257.75,109519.5,343.14877,343.14877,-4145.892,1.0,2910600.0,2929136.9084532787,1458049.5,1458176.8,595257.75,109519.5,7.102321,2916226.2,704777.25,704784.4,0.011291504
48525,7.1906214,343.11374,294.84988,7.1906214,343.1176,3.6186461,3.4836748,294.26666,343.11484,0.014445003,343.1138,343.11765,0.99929947,1.0,0.18695696,0.1594875,606964.0,111766.55,343.14874,343.14874,-4145.892,1.0,2911500.0,2928187.103652044,1457597.9,1457714.9,606964.0,111766.55,7.1023207,2915312.8,718730.56,718737.7,0.006652832
48540,7.190621,343.11887,294.871,7.1906214,343.12216,3.618646,3.4836745,294.263,343.11917,0.014445002,343.11893,343.12225,0.99929947,1.0,0.1901034,0.162285,617179.0,113726.99,343.1487,343.1487,-4145.892,1.0,2912400.0,2927168.605685597,1457114.8,1457214.4,617179.0,113726.99,7.1023207,2914329.0,730906.0,730913.1,0.0029907227
48555,7.190624,343.0813,294.89865,7.190624,343.08777,3.6186478,3.4836764,294.2527,343.099,0.014445009,343.0803,343.08685,0.99929947,1.0,0.19507143,0.1667533,633307.94,116858.31,343.14868,343.14868,-4145.892,1.0,2913300.0,2924268.670039339,1455145.9,1455341.2,633307.94,116858.31,7.1023245,2910487.0,750166.25,750173.4,-0.0073242188
48570,7.1906238,343.0493,294.93704,7.1906238,343.05893,3.6186473,3.483676,294.24368,343.05612,0.014445008,343.04938,343.05902,0.99929947,1.0,0.20455939,0.17534566,664111.06,122879.71,343.14865,343.14865,-4145.892,1.0,2914200.0,2919338.011713387,1453019.5,1453310.8,664111.06,122879.71,7.1023235,2906330.2,786990.75,786997.9,-0.016326904
48585,7.190623,343.0719,294.9863,7.190623,343.08014,3.6186469,3.4836755,294.23746,343.0694,0.014445006,343.0723,343.0805,0.99929947,1.0,0.21305795,0.18295383,691702.0,128211.414,343.14862,343.14862,-4145.892,1.0,2915100.0,2917154.7501317095,1452214.8,1452463.6,691702.0,128211.414,7.1023226,2904678.5,819913.44,819920.56,-0.02255249
48600,7.190622,343.09644,295.04257,7.190622,343.10193,3.6186464,3.483675,294.234,343.09344,0.014445004,343.09674,343.10223,0.99929947,1.0,0.21905258,0.18830898,711163.8,131964.23,343.1486,343.1486,-4145.892,1.0,2916000.0,2915199.2201034036,1451256.0,1451422.0,711163.8,131964.23,7.1023216,2902678.0,843128.06,843135.2,-0.026000977
48615,7.1906233,343.09824,295.10294,7.1906233,343.10315,3.618647,3.4836757,294.2293,343.1033,0.014445007,343.098,343.1029,0.99929947,1.0,0.22381319,0.19258648,726619.4,134961.83,343.14856,343.14856,-4145.892,1.0,2916900.0,2912135.598094028,1449487.8,1449636.1,726619.4,134961.83,7.1023226,2899124.0,861581.2,861588.3,-0.030700684
48630,7.1906238,343.07693,295.16837,7.1906238,343.08328,3.6186476,3.483676,294.2237,343.08536,0.014445008,343.0767,343.083,0.99929947,1.0,0.23033857,0.19852561,747804.25,139123.89,343.14853,343.14853,-4145.892,1.0,2917800.0,2907077.5644982858,1446868.5,1447060.1,747804.25,139123.89,7.1023235,2893928.5,886928.1,886935.25,-0.036315918
48645,7.1906233,343.07596,295.2387,7.1906233,343.08258,3.6186473,3.4836757,294.2191,343.07837,0.014445007,343.07605,343.08267,0.99929947,1.0,0.23770648,0.2052282,771724.56,143820.97,343.1485,343.1485,-4145.892,1.0,2918700.0,2902385.7474639956,1444714.5,1444914.5,771724.56,143820.97,7.102323,2889629.0,915545.5,915552.6,-0.040924072
48660,7.190623,343.08597,295.31204,7.190623,343.0918,3.6186469,3.4836755,294.2158,343.0863,0.014445006,343.08612,343.09192,0.99929947,1.0,0.24422733,0.21114138,792894.75,147964.84,343.14847,343.14847,-4145.892,1.0,2919600.0,2898417.856471548,1442802.0,1442978.0,792894.75,147964.84,7.1023226,2885780.0,940859.6,940866.75,-0.04421997
48675,7.1906223,343.0942,295.38623,7.1906223,343.09912,3.6186466,3.4836752,294.21344,343.09485,0.014445005,343.0943,343.0992,0.99929947,1.0,0.24987964,0.2162752,811245.25,151562.55,343.14844,343.14844,-4145.892,1.0,2920500.0,2894435.1542180358,1440810.1,1440958.5,811245.25,151562.55,7.1023216,2881768.5,962807.8,962814.94,-0.046569824
48690,7.190622,343.10068,295.45917,7.190622,343.10492,3.6186466,3.483675,294.212,343.1012,0.014445004,343.10077,343.105,0.99929947,1.0,0.2548604,0.22081111,827415.44,154741.25,343.1484,343.1484,-4145.892,1.0,2921400.0,2890395.0568625876,1438802.8,1438930.9,827415.44,154741.25,7.1023216,2877733.5,982156.7,982163.8,-0.04800415
48705,7.190622,343.10706,295.52866,7.190622,343.1107,3.6186464,3.483675,294.21136,343.10733,0.014445004,343.10715,343.11078,0.99929947,1.0,0.2591896,0.2247581,841470.44,157507.25,343.14838,343.14838,-4145.892,1.0,2922300.0,2886551.4020974957,1436896.8,1437006.4,841470.44,157507.25,7.1023216,2873903.0,998977.7,998984.8,-0.04864502
48720,7.1906214,343.11218,295.5933,7.190622,343.11533,3.6186464,3.483675,294.21127,343.11264,0.014445003,343.11224,343.11536,0.99929947,1.0,0.26294672,0.22818737,853668.1,159910.42,343.14835,343.14835,-4145.892,1.0,2923200.0,2882951.9556914875,1435099.5,1435194.5,853668.1,159910.42,7.1023216,2870294.0,1013578.56,1013585.7,-0.048736572
48735,7.1906214,343.112,295.6534,7.1906214,343.11502,3.6186461,3.4836748,294.21115,343.1139,0.014445003,343.11197,343.115,0.99929947,1.0,0.26652992,0.23146684,865301.06,162208.62,343.14832,343.14832,-4145.892,1.0,2924100.0,2879380.4674622836,1433278.2,1433369.5,865301.06,162208.62,7.1023207,2866647.8,1027509.7,1027516.8,-0.048858643
48750,7.190621,343.12094,295.70782,7.190621,343.12332,3.618646,3.4836745,294.21262,343.11902,0.014445002,343.12115,343.1235,0.99929947,1.0,0.26964036,0.23431623,875399.25,164205.45,343.1483,343.1483,-4145.892,1.0,2925000.0,2876390.1557846908,1431904.9,1431976.8,875399.25,164205.45,7.1023207,2863881.5,1039604.7,1039611.8,-0.0473938
48765,7.19062,343.1356,295.75372,7.1906204,343.1369,3.6186454,3.483674,294.2154,343.1327,0.014445,343.1358,343.1371,0.99929947,1.0,0.27130517,0.23582014,880804.1,165259.36,343.14825,343.14825,-4145.892,1.0,2925900.0,2874434.631516999,1430961.0,1431000.6,880804.1,165259.36,7.1023197,2861961.5,1046063.5,1046070.6,-0.0446167
48780,7.19062,343.1464,295.78937,7.19062,343.14673,3.6186452,3.483674,294.21906,343.14407,0.014444999,343.1465,343.14685,0.99929947,1.0,0.27177012,0.23622593,882313.6,165543.73,343.14822,343.14822,-4145.892,1.0,2926800.0,2872962.5268499604,1430210.8,1430220.9,882313.6,165543.73,7.1023192,2860431.5,1047857.4,1047864.5,-0.04095459
48795,7.1906204,343.14832,295.8156,7.1906204,343.14838,3.6186457,3.4836743,294.2219,343.14914,0.014445001,343.1482,343.14825,0.99929947,1.0,0.27168417,0.23613527,882034.56,165480.2,343.1482,343.1482,-4145.892,1.0,2927700.0,2871677.976361582,1429476.2,1429478.1,882034.56,165480.2,7.1023197,2858954.5,1047514.75,1047521.9,-0.038116455
48810,7.190621,343.13467,295.8371,7.190621,343.13556,3.618646,3.4836745,294.22302,343.13882,0.014445002,343.13446,343.13535,0.99929947,1.0,0.2726051,0.23699619,885024.4,166083.52,343.14816,343.14816,-4145.892,1.0,2928600.0,2869748.928489622,1428415.5,1428442.2,885024.4,166083.52,7.1023207,2856857.8,1051107.9,1051115.0,-0.036987305
48825,7.1906214,343.12183,295.8596,7.1906214,343.12372,3.6186461,3.4836748,294.2228,343.1258,0.014445003,343.12164,343.12357,0.99929947,1.0,0.2748885,0.23911868,892437.5,167570.94,343.14813,343.14813,-4145.892,1.0,2929500.0,2867594.000864506,1427348.4,1427405.5,892437.5,167570.94,7.1023207,2854754.0,1060008.5,1060015.6,-0.037200928
48840,7.190622,343.1126,295.8873,7.190622,343.11533,3.6186464,3.483675,294.2217,343.1161,0.014445004,343.11252,343.1152,0.99929947,1.0,0.27818552,0.24216701,903141.5,169707.16,343.1481,343.1481,-4145.892,1.0,2930400.0,2865324.2817305513,1426233.2,1426315.2,903141.5,169707.16,7.1023216,2852548.5,1072848.6,1072855.8,-0.03829956
48855,7.1905756,343.86618,295.78244,7.190576,343.817,3.6186209,3.4836504,294.33887,343.5254,0.014444912,343.88528,343.83505,0.99929947,1.0,0.24841304,0.21460745,806483.9,150393.81,343.14807,343.14807,-4145.8916,1.0,2931300.0,2896499.3848357266,1452149.0,1450663.5,806483.9,150393.81,7.102271,2902812.5,956877.7,956884.8,0.07885742
48870,6.613374,341.07343,295.5053,6.613374,341.35092,1.230172,1.1835293,294.42526,343.88925,0.01328539,340.88593,341.18103,0.979651,0.9803515,0.0,0.0,0.0,0.0,343.14807,343.14807,-1404.1565,0.0,2932200.0,2699758.065763575,1265707.8,1273415.6,0.0,0.0,2.4137013,2539123.5,0.0,2.4137013,0.16525269
48885,-0.04239032,341.3386,295.62128,-0.04239034,341.5251,-6.610087e-31,-6.591918e-31,294.47665,343.7824,-8.515654e-05,340.84192,341.1373,8.622346e-09,8.6468575e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.306984,0.0,2933100.0,-17225.189202011392,-8139.4814,-8172.688,0.0,0.0,-1.3202005e-30,-16312.17,0.0,-1.3202005e-30,0.21664429
48900,-0.042387422,341.55984,295.62128,-0.042387422,341.68567,-2.59434e-33,-2.5808563e-33,294.49847,343.7824,-8.51507e-05,340.85504,341.14587,7.958661e-15,7.975016e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30569,0.0,2934000.0,-17224.0073810471,-8178.3135,-8200.714,0.0,0.0,-5.175196e-33,-16379.027,0.0,-5.175196e-33,0.23846436
48915,-0.042387918,341.7255,295.62128,-0.042387918,341.81036,0.0,0.0,294.51205,343.7824,-8.515169e-05,340.86862,341.15482,-2.4904572e-18,2.8814067e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2934900.0,-17224.2075400149,-8207.899,-8223.009,0.0,0.0,0.0,-16430.908,0.0,0.0,0.25204468
48930,-0.042387918,341.8529,295.62128,-0.042387918,341.9104,0.0,0.0,294.5191,343.7824,-8.515169e-05,340.8826,341.1642,-2.6490647e-34,3.0648393e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2935800.0,-17224.2075400149,-8230.582,-8240.818,0.0,0.0,0.0,-16471.4,0.0,0.0,0.25909424
48945,-0.042387918,341.95572,295.62128,-0.042387918,341.99463,0.0,0.0,294.52042,343.7824,-8.515169e-05,340.89697,341.17398,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2936700.0,-17224.2075400149,-8248.886,-8255.813,0.0,0.0,0.0,-16504.7,0.0,0.0,0.2604065
48960,-0.042387918,342.04153,295.62128,-0.042387918,342.06787,0.0,0.0,294.52225,343.7824,-8.515169e-05,340.91177,341.18414,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2937600.0,-17224.2075400149,-8264.164,-8268.853,0.0,0.0,0.0,-16533.016,0.0,0.0,0.26223755
48975,-0.042387918,342.11557,295.62128,-0.042387918,342.1334,0.0,0.0,294.52008,343.7824,-8.515169e-05,340.92694,341.1947,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2938500.0,-17224.2075400149,-8277.344,-8280.517,0.0,0.0,0.0,-16557.86,0.0,0.0,0.2600708
48990,-0.042387918,342.1813,295.62128,-0.042387918,342.19336,0.0,0.0,294.51962,343.7824,-8.515169e-05,340.94247,341.20563,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2939400.0,-17224.2075400149,-8289.047,-8291.193,0.0,0.0,0.0,-16580.24,0.0,0.0,0.25961304
49005,-0.042387918,342.24063,295.62128,-0.042387918,342.24878,0.0,0.0,294.51877,343.7824,-8.515169e-05,340.95837,341.21692,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2940300.0,-17224.2075400149,-8299.608,-8301.06,0.0,0.0,0.0,-16600.668,0.0,0.0,0.25875854
49020,-0.042387918,342.2945,295.62128,-0.042387918,342.30002,0.0,0.0,294.51425,343.7824,-8.515169e-05,340.97455,341.2285,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2941200.0,-17224.2075400149,-8309.198,-8310.182,0.0,0.0,0.0,-16619.379,0.0,0.0,0.25424194
49035,-0.042387918,342.34323,295.62128,-0.042387918,342.347,0.0,0.0,294.50873,343.7824,-8.515169e-05,340.991,341.2403,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2942100.0,-17224.2075400149,-8317.875,-8318.543,0.0,0.0,0.0,-16636.418,0.0,0.0,0.24871826
49050,-0.042387918,342.3866,295.62128,-0.042387918,342.38913,0.0,0.0,294.4982,343.7824,-8.515169e-05,341.0076,341.25235,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2943000.0,-17224.2075400149,-8325.595,-8326.046,0.0,0.0,0.0,-16651.64,0.0,0.0,0.2381897
49065,-0.042387918,342.42392,295.62128,-0.042387918,342.42563,0.0,0.0,294.4814,343.7824,-8.515169e-05,341.02432,341.2645,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2943900.0,-17224.2075400149,-8332.239,-8332.544,0.0,0.0,0.0,-16664.783,0.0,0.0,0.22140503
49080,-0.042387918,342.45413,295.62128,-0.042387918,342.4553,0.0,0.0,294.47006,343.7824,-8.515169e-05,341.041,341.27667,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2944800.0,-17224.2075400149,-8337.618,-8337.824,0.0,0.0,0.0,-16675.441,0.0,0.0,0.21005249
49095,-0.042387918,342.47623,295.62128,-0.042387918,342.47702,0.0,0.0,294.44946,343.7824,-8.515169e-05,341.05756,341.28882,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2945700.0,-17224.2075400149,-8341.552,-8341.693,0.0,0.0,0.0,-16683.246,0.0,0.0,0.18945312
49110,-0.042387918,342.48877,295.62128,-0.042387918,342.4893,0.0,0.0,294.43448,343.7824,-8.515169e-05,341.07385,341.30075,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2946600.0,-17224.2075400149,-8343.784,-8343.877,0.0,0.0,0.0,-16687.66,0.0,0.0,0.174469
49125,-0.042387918,342.49005,295.62128,-0.042387918,342.49042,0.0,0.0,294.41107,343.7824,-8.515169e-05,341.08972,341.31235,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2947500.0,-17224.2075400149,-8344.013,-8344.078,0.0,0.0,0.0,-16688.09,0.0,0.0,0.15106201
49140,-0.042387918,342.4786,295.62128,-0.042387918,342.47885,0.0,0.0,294.38486,343.7824,-8.515169e-05,341.105,341.32346,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2948400.0,-17224.2075400149,-8341.976,-8342.019,0.0,0.0,0.0,-16683.994,0.0,0.0,0.12484741
49155,-0.042387918,342.45242,295.62128,-0.042387918,342.4526,0.0,0.0,294.3634,343.7824,-8.515169e-05,341.11948,341.33392,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2949300.0,-17224.2075400149,-8337.313,-8337.347,0.0,0.0,0.0,-16674.66,0.0,0.0,0.103393555
49170,-0.042387918,342.41034,295.62128,-0.042387918,342.41046,0.0,0.0,294.339,343.7824,-8.515169e-05,341.13293,341.34357,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2950200.0,-17224.2075400149,-8329.821,-8329.844,0.0,0.0,0.0,-16659.664,0.0,0.0,0.07897949
49185,-0.042387918,342.34985,295.62128,-0.042387918,342.34995,0.0,0.0,294.31448,343.7824,-8.515169e-05,341.14514,341.35214,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2951100.0,-17224.2075400149,-8319.054,-8319.069,0.0,0.0,0.0,-16638.123,0.0,0.0,0.054473877
49200,-0.042387918,342.26996,295.62134,-0.042387918,342.27,0.0,0.0,294.29,343.78207,-8.5151696e-05,341.15588,341.35947,3.709567e-18,4.6783698e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2952000.0,-17224.067126926813,-8304.819,-8304.824,0.0,0.0,0.0,-16609.645,0.0,0.0,0.02999878
49215,-0.04238793,342.1678,295.82684,-0.04238793,342.16782,0.0,0.0,294.2224,342.864,-8.515172e-05,341.1648,341.36523,-8.45859e-19,2.1007953e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,2952900.0,-16822.242643313868,-8250.045,-8250.051,0.0,0.0,0.0,-16500.096,0.0,0.0,-0.037597656
49230,-0.042387955,342.04425,297.16617,-0.042387955,342.04428,0.0,0.0,294.16962,337.03156,-8.515177e-05,341.1718,341.36942,5.0354905e-18,-2.3800362e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,2953800.0,-14257.354509889186,-7989.618,-7989.6235,0.0,0.0,0.0,-15979.242,0.0,0.0,-0.09039307
49245,-0.042387992,341.89633,299.427,-0.042387992,341.89633,0.0,0.0,294.11734,326.2815,-8.515184e-05,341.1765,341.37158,4.3820563e-18,-1.6618429e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,2954700.0,-9604.179756507847,-7560.7964,-7560.7964,0.0,0.0,0.0,-15121.593,0.0,0.0,-0.14266968
49260,-0.042388044,341.72287,301.86197,-0.042388044,341.72287,0.0,0.0,294.06,313.1508,-8.515195e-05,341.17865,341.37155,-6.1027165e-18,-2.3337308e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,2955600.0,-4037.312601818499,-7096.4277,-7096.4277,0.0,0.0,0.0,-14192.855,0.0,0.0,-0.2000122
49275,-0.042388156,341.52237,303.55908,-0.042388156,341.52237,0.0,0.0,293.9395,301.3976,-8.515217e-05,341.1779,341.369,-3.008993e-17,-1.6955997e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,2956500.0,773.0256727433992,-6758.614,-6758.614,0.0,0.0,0.0,-13517.228,0.0,0.0,-0.3204956
49290,43.30158,332.26666,294.11786,0.9300607,340.3543,15.089487,0.0,293.8263,325.4581,0.044427745,332.33618,339.848,0.9998781,-4.362238e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-1287.91,1.0,2957400.0,5847980.097138452,6937994.0,180611.36,3246544.0,0.0,15.089487,7118605.5,3246544.0,3246559.0,-0.43371582
49305,6.866154,351.02133,294.32074,6.866154,343.14948,3.4577255,3.3294358,293.7927,343.93958,0.013793191,350.4054,342.9736,0.9998781,1.0,0.3687523,0.4250179,1197170.5,297846.4,343.15,343.15,-4165.268,1.0,2958300.0,2874488.7008534763,1635123.0,1408115.6,1197170.5,297846.4,6.7871614,3043238.5,1495016.9,1495023.6,-0.46731567
49320,6.361622,310.60855,296.40567,6.662894,343.27957,3.250236,3.1297293,293.8708,329.76843,0.01308226,310.33566,343.35443,0.014215472,1.0,0.0,0.56319994,0.0,394682.4,343.14996,343.14996,-4143.966,1.0,2959200.0,1833133.4346241306,379484.12,1311726.5,0.0,394682.4,6.3799653,1691210.6,394682.4,394688.78,-0.3892212
49335,6.34091,351.0764,298.26648,6.34091,352.06586,3.1559436,3.039046,293.92374,348.41205,0.012738046,351.48047,350.83557,0.9991678,1.0,0.81799465,0.01,2655655.5,7007.856,343.14993,343.14993,-4140.492,1.0,2960100.0,2682777.613021074,1406424.0,1432775.5,2655655.5,7007.856,6.1949897,2839199.5,2662663.2,2662669.5,-0.3362732
49350,7.9139595,343.42517,298.65222,7.9139595,343.22247,4.034781,3.8833914,294.02863,340.85327,0.015898094,343.474,343.5614,0.9991678,1.0,0.50187236,0.62282425,1629350.8,436466.25,343.1499,343.1499,-4166.155,1.0,2961000.0,2817848.2038831133,1488191.5,1481454.0,1629350.8,436466.25,7.9181724,2969645.5,2065817.0,2065824.9,-0.23138428
49365,14.566535,344.16913,298.50613,14.566535,344.25546,7.7408886,7.375106,294.13092,345.4789,0.029262234,343.90424,343.98907,0.9991678,1.0,0.42713472,0.34163508,1386711.6,239412.95,343.14987,343.14987,-3989.6016,1.0,2961900.0,5773019.315915098,2793636.8,2798918.5,1386711.6,239412.95,15.115994,5592555.0,1626124.6,1626139.8,-0.12908936
49380,8.123415,343.21613,298.0375,8.123416,343.1723,4.2028537,4.0456676,294.21814,343.4715,0.016318863,343.168,343.13934,0.9991678,1.0,0.34134296,0.30629846,1108184.9,214649.56,343.14984,343.14984,-4220.5747,1.0,2962800.0,3114010.5270688194,1541419.6,1539924.6,1108184.9,214649.56,8.248522,3081344.2,1322834.5,1322842.8,-0.041870117
49395,8.322074,343.50266,297.5455,8.322074,343.47678,4.30505,4.143414,294.21332,343.23602,0.016717942,343.48306,343.4592,0.9991678,1.0,0.32956293,0.28857914,1069940.5,202232.11,343.1498,343.1498,-4209.718,1.0,2963700.0,3208176.3158030184,1606327.1,1605422.5,1069940.5,202232.11,8.448463,3211749.5,1272172.6,1272181.1,-0.046691895
49410,8.492062,342.86053,297.24063,8.492062,342.85205,4.350401,4.185734,294.199,342.91052,0.017059423,342.88055,342.86948,0.9991678,1.0,0.33628082,0.2960771,1091750.5,207486.56,343.14978,343.14978,-4157.731,1.0,2964600.0,3272228.3847709605,1627109.6,1626807.0,1091750.5,207486.56,8.536135,3253916.5,1299237.0,1299245.5,-0.06100464
49425,8.790324,343.73474,297.12778,8.790324,343.67307,4.5624766,4.3898005,294.18768,342.86798,0.017658593,343.7105,343.65753,0.9991678,1.0,0.37379146,0.33359924,1213530.4,233781.53,343.14975,343.14975,-4200.3687,1.0,2965500.0,3392372.128920158,1720699.5,1718422.4,1213530.4,233781.53,8.952277,3439122.0,1447311.9,1447320.9,-0.07232666
49440,10.578408,342.27344,297.15802,10.578408,342.40717,5.5324306,5.3140283,294.18365,343.6831,0.021250617,342.0362,342.1944,0.9991678,1.0,0.33730116,0.29429153,1095063.0,206235.27,343.14972,343.14972,-4140.401,1.0,2966400.0,4152484.3943685936,2004447.1,2010388.6,1095063.0,206235.27,10.846458,4014835.8,1301298.2,1301309.1,-0.07635498
49455,10.162577,343.3336,297.239,10.162577,343.37766,5.248543,5.0426016,294.19278,343.31604,0.020415267,343.34213,343.38818,0.9991678,1.0,0.39798716,0.35647058,1292082.8,249809.45,343.1497,343.1497,-4106.666,1.0,2967300.0,3950834.1378882052,1967446.4,1969327.4,1292082.8,249809.45,10.291144,3936773.8,1541892.2,1541902.5,-0.067230225
49470,7.2550287,343.23248,297.28918,7.2550287,343.2138,3.7410169,3.602976,294.2057,343.35858,0.014574388,343.258,343.23416,0.9991678,1.0,0.36676633,0.32290214,1190723.0,226285.17,343.14966,343.14966,-4250.1953,1.0,2968200.0,2820019.727047679,1399943.8,1399374.8,1190723.0,226285.17,7.343993,2799318.5,1417008.1,1417015.5,-0.05432129
49485,7.4846497,342.88632,297.28513,7.4846497,342.9827,3.8547647,3.7119088,294.21982,343.72678,0.015035667,342.8376,342.93655,0.9991678,1.0,0.34422076,0.30242196,1117527.8,211932.97,343.14963,343.14963,-4233.0474,1.0,2969100.0,2932781.087935155,1433497.8,1436527.4,1117527.8,211932.97,7.5666733,2870025.0,1329460.8,1329468.4,-0.04019165
49500,7.324468,343.20752,297.2345,7.324468,343.2012,3.7698324,3.6304479,294.23337,343.1957,0.014713883,343.25348,343.24338,0.9991678,1.0,0.36744285,0.32634443,1192919.4,228697.47,343.1496,343.1496,-4238.3633,1.0,2970000.0,2840325.2497904757,1414257.4,1414063.0,1192919.4,228697.47,7.40028,2828320.5,1421616.9,1421624.2,-0.026641846
49515,10.879215,342.60678,297.1516,10.879215,342.69955,5.647856,5.4219837,294.24515,343.432,0.021854898,342.63623,342.7196,0.9991678,1.0,0.35150096,0.30818865,1141163.4,215974.17,343.14957,343.14957,-4091.6533,1.0,2970900.0,4248103.949959432,2076969.6,2081208.6,1141163.4,215974.17,11.0698395,4158178.2,1357137.5,1357148.6,-0.014862061
49530,9.280848,342.33182,297.0537,9.2808485,342.4446,4.8245273,4.6400456,294.25552,343.34155,0.01864399,342.38287,342.48376,0.9991678,1.0,0.34394085,0.30191746,1116619.1,211579.42,343.14954,343.14954,-4181.7334,1.0,2971800.0,3624558.2811643546,1764920.6,1769317.4,1116619.1,211579.42,9.464573,3534238.0,1328198.5,1328208.0,-0.004486084
49545,7.976657,343.2921,296.95453,7.976657,343.2656,4.114026,3.9603488,294.26456,343.04462,0.016024044,343.286,343.26105,0.9991678,1.0,0.33250603,0.29240617,1079495.5,204914.03,343.1495,343.1495,-4214.163,1.0,2972700.0,3101908.262656707,1552400.0,1551511.5,1079495.5,204914.03,8.074375,3103911.5,1284409.5,1284417.6,0.004547119
49560,7.3549757,342.65466,296.85394,7.354976,342.6989,3.8078227,3.6673641,294.2728,343.04993,0.014775169,342.69562,342.73196,0.9991678,1.0,0.33548334,0.2945317,1089161.4,206403.56,343.14948,343.14948,-4263.0835,1.0,2973600.0,2866724.5859068655,1414825.4,1416192.4,1089161.4,206403.56,7.475187,2831017.8,1295565.0,1295572.5,0.012786865
49575,8.168038,343.63696,296.75528,8.168039,343.66534,4.1972713,4.0396423,294.28027,343.84558,0.016408505,343.63287,343.66034,0.9991678,1.0,0.30417195,0.2652384,987507.56,185875.25,343.14944,343.14944,-4187.9756,1.0,2974500.0,3245262.064747237,1608311.9,1609285.6,987507.56,185875.25,8.236914,3217597.5,1173382.8,1173391.0,0.020263672
49590,7.8516965,343.12555,296.65482,7.8516965,343.1188,4.0616856,3.9105258,294.28842,343.23517,0.015773015,343.13058,343.12405,0.9991678,1.0,0.3125792,0.27438328,1014802.1,192283.86,343.1494,343.1494,-4233.9233,1.0,2975400.0,3085792.952184477,1532471.2,1532248.8,1014802.1,192283.86,7.9722114,3064720.0,1207086.0,1207094.0,0.028411865
49605,7.5519934,342.3265,296.55283,7.5519934,342.4747,3.9171062,3.7722738,294.29538,343.6631,0.015170951,342.38516,342.51846,0.9991678,1.0,0.3016274,0.2618541,979246.6,183503.6,343.14938,343.14938,-4261.3247,1.0,2976300.0,3001771.3480388294,1451866.8,1456567.1,979246.6,183503.6,7.6893797,2908434.0,1162750.2,1162758.0,0.035369873
49620,8.040984,343.35095,296.45282,8.040984,343.3398,4.1013446,3.9471312,294.30075,343.31134,0.016153269,343.3707,343.35703,0.9991678,1.0,0.28421828,0.24741691,922727.1,173386.2,343.14935,343.14935,-4161.5957,1.0,2977200.0,3179056.708918324,1583850.0,1583473.8,922727.1,173386.2,8.048475,3167323.8,1096113.4,1096121.4,0.040740967
49635,7.963815,343.24597,296.35504,7.963815,343.1929,4.1083584,3.9549463,294.30444,342.60608,0.015998246,343.28317,343.2277,0.9991678,1.0,0.30582112,0.26842067,992861.7,188105.34,343.14932,343.14932,-4215.8604,1.0,2978100.0,3107729.033212786,1568408.9,1566633.9,992861.7,188105.34,8.063305,3135042.8,1180967.0,1180975.1,0.044433594
49650,7.5861726,342.92365,296.26492,7.5861726,342.9146,3.9207613,3.7754576,294.30673,342.87943,0.015239612,342.9485,342.93506,0.9991678,1.0,0.29210377,0.25417754,948327.7,178123.97,343.1493,343.1493,-4243.499,1.0,2979000.0,2983625.117055317,1486636.8,1486348.9,948327.7,178123.97,7.696219,2972985.5,1126451.6,1126459.4,0.046722412
49665,7.2919507,343.5784,296.1837,7.2919507,343.57416,3.7370033,3.5986173,294.308,343.57254,0.01464856,343.5702,343.5673,0.9991678,1.0,0.26837057,0.23291932,871276.8,163226.5,343.14926,343.14926,-4220.8823,1.0,2979900.0,2915549.7256491343,1451519.6,1451389.8,871276.8,163226.5,7.335621,2902909.5,1034503.3,1034510.6,0.04800415
49680,11.056549,343.2507,296.11066,11.056549,343.22638,5.707129,5.4769187,294.30856,343.1112,0.022211138,343.23148,343.2114,0.9991678,1.0,0.28148016,0.24593563,913837.75,172348.16,343.14923,343.14923,-4057.0403,1.0,2980800.0,4384529.91655272,2189066.2,2187936.8,913837.75,172348.16,11.184048,4377003.0,1086185.9,1086197.0,0.048553467
49695,8.870805,343.5264,296.05676,8.870805,343.52682,4.5583835,4.3847237,294.2992,343.636,0.017820269,343.4416,343.4524,0.9991678,1.0,0.25478292,0.21993063,827163.94,154124.22,343.1492,343.1492,-4151.7363,1.0,2981700.0,3561073.142482928,1768594.1,1768610.1,827163.94,154124.22,8.943108,3537204.2,981288.1,981297.06,0.03918457
49710,8.134052,343.18134,296.03436,8.134053,343.19226,4.1603727,4.0038776,294.28876,343.23666,0.016340232,343.13562,343.15277,0.9991678,1.0,0.26897874,0.23395835,873251.25,163954.64,343.14917,343.14917,-4169.097,1.0,2982600.0,3239445.4141112305,1610683.0,1611056.4,873251.25,163954.64,8.16425,3221739.5,1037205.9,1037214.06,0.028747559
49725,7.4100537,343.70123,296.04333,7.4100537,343.61957,3.8164682,3.6752086,294.27954,342.814,0.014885813,343.76605,343.68246,0.9991678,1.0,0.30910558,0.2732298,1003524.9,191475.52,343.14914,343.14914,-4237.01,1.0,2983500.0,2924121.0789195974,1483219.9,1480678.2,1003524.9,191475.52,7.491677,2963898.0,1195000.4,1195007.9,0.01953125
49740,8.74605,342.75278,296.07584,8.74605,342.7381,4.5016704,4.330766,294.27356,342.75168,0.017569652,342.8114,342.78708,0.9991678,1.0,0.29747903,0.25873762,965778.8,181319.61,343.1491,343.1491,-4165.455,1.0,2984400.0,3444328.8503074427,1714603.2,1714064.0,965778.8,181319.61,8.832437,3428667.2,1147098.4,1147107.2,0.013549805
49755,7.449823,343.48553,296.11743,7.449823,343.4958,3.8062353,3.664712,294.27017,343.40067,0.014965705,343.5242,343.52972,0.9991678,1.0,0.28715676,0.25047085,932267.06,175526.36,343.14908,343.14908,-4199.242,1.0,2985300.0,2972033.0187436217,1482112.8,1482433.5,932267.06,175526.36,7.4709473,2964546.2,1107793.4,1107800.9,0.0101623535
49770,9.1184225,342.96835,296.15604,9.1184225,342.99023,4.6991644,4.5194006,294.26804,343.26196,0.0183177,342.9996,343.0171,0.9991678,1.0,0.29942116,0.2619422,972084.0,183565.33,343.14905,343.14905,-4151.6675,1.0,2986200.0,3624063.254115754,1792788.9,1793626.9,972084.0,183565.33,9.218565,3586415.8,1155649.4,1155658.6,0.008026123
49785,8.263138,342.86594,296.1874,8.263138,342.9026,4.2868586,4.1263137,294.26642,343.16653,0.016599545,342.8573,342.89337,0.9991678,1.0,0.30104297,0.2627596,977349.2,184138.14,343.14902,343.14902,-4225.6006,1.0,2987100.0,3275294.9363507014,1619986.8,1621258.8,977349.2,184138.14,8.413172,3241245.5,1161487.4,1161495.8,0.0064086914
49800,8.522555,343.5939,296.2104,8.522555,343.5994,4.404014,4.2379117,294.26526,343.6542,0.017120682,343.57233,343.58127,0.9991678,1.0,0.29142758,0.25451964,946132.4,178363.7,343.149,343.149,-4194.5605,1.0,2988000.0,3411536.066445524,1696080.2,1696277.0,946132.4,178363.7,8.641926,3392357.2,1124496.1,1124504.8,0.0052490234
49815,7.9131074,342.84958,296.2261,7.9131074,342.8095,4.030064,3.8787766,294.26517,342.64832,0.015896382,342.8804,342.83636,0.9991678,1.0,0.29097533,0.25362813,944664.2,177738.95,343.14896,343.14896,-4161.5215,1.0,2988900.0,3099369.7797727576,1549533.5,1548201.9,944664.2,177738.95,7.9088407,3097735.5,1122403.1,1122411.0,0.0051574707
49830,14.575371,342.094,296.2317,14.575372,342.25507,8.03203,7.6587086,294.265,343.1833,0.029279985,341.92258,342.10196,0.9991678,1.0,0.32706246,0.28774616,1061822.6,201648.38,343.14893,343.14893,-4152.5464,1.0,2989800.0,5773916.803629163,2807532.5,2817393.0,1061822.6,201648.38,15.690739,5624925.5,1263471.0,1263486.8,0.005004883
49845,7.534534,343.2526,296.23535,7.534534,343.25183,3.927028,3.7822118,294.26492,343.26138,0.015135878,343.2912,343.2837,0.9991678,1.0,0.30080926,0.2617099,976590.5,183402.53,343.1489,343.1489,-4284.0483,1.0,2990700.0,2989477.1109083253,1487862.6,1487838.5,976590.5,183402.53,7.70924,2975701.0,1159993.0,1160000.8,0.00491333
49860,7.392591,342.80017,296.23465,7.392591,342.80695,3.782169,3.6417663,294.26532,343.06174,0.014850733,342.7756,342.7839,0.9991678,1.0,0.2768817,0.24017228,898908.56,168309.28,343.14886,343.14886,-4208.228,1.0,2991600.0,2920749.5776665267,1445807.4,1446017.8,898908.56,168309.28,7.4239354,2891825.0,1067217.9,1067225.2,0.0053100586
49875,8.191964,342.90897,296.23105,8.191964,342.92026,4.274399,4.1149836,294.26465,342.64774,0.016456569,342.96402,342.96982,0.9991678,1.0,0.33209532,0.29362887,1078162.1,205770.89,343.14883,343.14883,-4255.06,1.0,2992500.0,3208209.45743169,1606012.1,1606400.6,1078162.1,205770.89,8.389382,3212412.8,1283933.0,1283941.4,0.004638672
49890,7.8225484,342.7742,296.2297,7.8225484,342.82745,4.030616,3.8804026,294.26392,343.5012,0.015714461,342.80115,342.84586,0.9991678,1.0,0.2868997,0.24799433,931432.4,173790.86,343.1488,343.1488,-4217.7407,1.0,2993400.0,3119952.7668148223,1529205.5,1530955.1,931432.4,173790.86,7.9110184,3060160.5,1105223.2,1105231.1,0.00390625
49905,7.273015,342.61612,296.22928,7.273015,342.69797,3.7085745,3.570948,294.26312,343.34927,0.0146105215,342.67517,342.746,0.9991678,1.0,0.28846136,0.2510898,936502.5,175960.14,343.14877,343.14877,-4199.516,1.0,2994300.0,2891480.346384378,1416963.2,1419463.4,936502.5,175960.14,7.2795224,2836426.5,1112462.6,1112469.9,0.003112793
49920,7.9158363,343.36313,296.232,7.9158363,343.3557,4.062391,3.910445,294.2613,343.1675,0.015901864,343.40054,343.3901,0.9991678,1.0,0.3056921,0.26843268,992442.8,188113.75,343.14874,343.14874,-4195.1587,1.0,2995200.0,3134721.1473355857,1566945.8,1566699.2,992442.8,188113.75,7.9728355,3133645.0,1180556.5,1180564.5,0.0012817383
49935,7.287435,342.63535,296.24014,7.287435,342.68146,3.8050797,3.6654522,294.25735,343.14008,0.014639488,342.6849,342.72253,0.9991678,1.0,0.31548023,0.27627155,1024220.4,193607.14,343.1487,343.1487,-4304.9185,1.0,2996100.0,2883682.3011651346,1420028.5,1421439.9,1024220.4,193607.14,7.470532,2841468.5,1217827.5,1217835.0,-0.0026550293
49950,7.3813195,343.6737,296.26434,7.3813195,343.6616,3.8081708,3.6674016,294.2505,343.58447,0.014828091,343.67114,343.6603,0.9991678,1.0,0.29031783,0.25336438,942529.6,177554.11,343.14868,343.14868,-4246.118,1.0,2997000.0,2947002.0878849598,1469763.4,1469387.8,942529.6,177554.11,7.4755726,2939151.0,1120083.8,1120091.2,-0.009521484
49965,8.371456,341.9212,296.3096,8.371456,341.96408,4.3370376,4.174159,294.24203,342.3638,0.016817143,342.0189,342.04633,0.9991678,1.0,0.32981324,0.2897463,1070753.2,203050.05,343.14865,343.14865,-4213.803,1.0,2997900.0,3252900.263008087,1603709.2,1605216.9,1070753.2,203050.05,8.511196,3208926.0,1273803.2,1273811.8,-0.017974854
49980,9.250641,343.1615,296.384,9.250641,343.1867,4.7771463,4.5940223,294.2315,343.0828,0.018583309,343.1152,343.14548,0.9991678,1.0,0.3218621,0.28220013,1044939.44,197761.8,343.14862,343.14862,-4153.93,1.0,2998800.0,3644835.8857017867,1817431.6,1818411.0,1044939.44,197761.8,9.371168,3635842.5,1242701.2,1242710.6,-0.028503418
49995,7.3200536,343.68207,296.3887,7.3200536,343.6862,3.7527466,3.6137388,294.2907,343.75555,0.014705015,343.73846,343.7357,0.9991678,1.0,0.30460674,0.2664635,988919.2,186733.78,343.1486,343.1486,-4221.037,1.0,2999700.0,2925427.1874562507,1453997.9,1454124.5,988919.2,186733.78,7.3664856,2908122.5,1175653.0,1175660.4,0.030700684
50010,7.1907015,344.8829,296.2296,7.1907015,344.75885,3.62633,3.49121,294.33755,344.3308,0.014445164,344.84247,344.72684,0.9991678,1.0,0.21613607,0.18481012,701695.25,129512.27,343.14856,343.14856,-4155.1094,1.0,3000600.0,2918284.658432299,1469375.4,1465628.8,701695.25,129512.27,7.11754,2935004.0,831207.5,831214.6,0.077545166
50025,7.1906095,342.98633,295.9839,7.1906095,342.94147,3.6186626,3.483691,294.36523,342.90472,0.014444979,342.99857,342.95364,0.9991678,1.0,0.21269782,0.18288441,690532.8,128162.766,343.14853,343.14853,-4145.92,1.0,3001500.0,2846636.12775646,1419500.1,1418145.2,690532.8,128162.766,7.1023536,2837645.5,818695.56,818702.7,0.10522461
50040,7.190615,343.3914,295.7329,7.190615,343.3885,3.6186428,3.4836714,294.37427,343.35837,0.01444499,343.39148,343.38812,0.9991678,1.0,0.19564666,0.16676606,635175.44,116867.26,343.1485,343.1485,-4145.892,1.0,3002400.0,2889386.9135122825,1439313.9,1439226.2,635175.44,116867.26,7.102314,2878540.0,752042.7,752049.8,0.11425781
50055,6.966664,342.1766,295.46762,6.966664,342.30884,3.501402,3.3711717,294.4525,343.54413,0.013995103,341.93143,342.09235,0.9991678,1.0,0.0,0.0,0.0,0.0,343.1485,343.1485,-4151.543,0.0,3003300.0,2825909.756844891,1366704.4,1370573.5,0.0,0.0,6.872574,2737278.0,0.0,6.872574,0.19250488
50070,-0.042368215,340.8319,295.64914,-0.04236798,341.0444,-2.7994705e-23,-2.796422e-23,294.49176,343.10773,-8.5111875e-05,340.38654,340.69992,-7.0578366e-08,-7.085493e-08,0.0,0.0,0.0,0.0,343.15,343.15,-66.272026,0.0,3004200.0,-16965.0153529997,-8040.1157,-8077.8833,0.0,0.0,-5.595893e-23,-16117.999,0.0,-5.595893e-23,0.23175049
50085,-0.042387918,341.06332,295.64914,-0.042387918,341.20593,4.8993663e-37,4.894097e-37,294.50357,343.1077,-8.515169e-05,340.39963,340.7082,2.3951748e-15,2.4028262e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3005100.0,-16972.940414843673,-8085.053,-8110.442,0.0,0.0,9.793463e-37,-16195.495,0.0,9.793463e-37,0.24356079
50100,-0.042387918,341.23264,295.64914,-0.042387918,341.3288,0.0,0.0,294.5035,343.1077,-8.5151696e-05,340.41284,340.7167,9.392778e-20,7.286941e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3006000.0,-16972.941865130764,-8115.196,-8132.315,0.0,0.0,0.0,-16247.511,0.0,0.0,0.24349976
50115,-0.042387918,341.36157,295.64914,-0.042387918,341.42676,0.0,0.0,294.4931,343.1077,-8.5151696e-05,340.42645,340.7256,-5.0927275e-33,-9.66715e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3006900.0,-16972.941865130764,-8138.1504,-8149.755,0.0,0.0,0.0,-16287.905,0.0,0.0,0.23309326
50130,-0.042387918,341.4647,295.64914,-0.042387918,341.5088,0.0,0.0,294.48206,343.1077,-8.5151696e-05,340.44046,340.73486,1e-45,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3007800.0,-16972.941865130764,-8156.5083,-8164.359,0.0,0.0,0.0,-16320.867,0.0,0.0,0.2220459
50145,-0.042387918,341.5499,295.64914,-0.042387918,341.57974,0.0,0.0,294.46722,343.1077,-8.5151696e-05,340.45483,340.7445,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3008700.0,-16972.941865130764,-8171.6772,-8176.9907,0.0,0.0,0.0,-16348.668,0.0,0.0,0.20721436
50160,-0.042387918,341.62277,295.64914,-0.042387918,341.64294,0.0,0.0,294.45618,343.1077,-8.5151696e-05,340.46957,340.75452,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3009600.0,-16972.941865130764,-8184.6514,-8188.2427,0.0,0.0,0.0,-16372.895,0.0,0.0,0.19616699
50175,-0.042387918,341.68674,295.64914,-0.042387918,341.7004,0.0,0.0,294.43878,343.1077,-8.5151696e-05,340.48468,340.7649,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3010500.0,-16972.941865130764,-8196.039,-8198.473,0.0,0.0,0.0,-16394.512,0.0,0.0,0.17877197
50190,-0.042387918,341.74408,295.64914,-0.042387918,341.75333,0.0,0.0,294.42184,343.1077,-8.5151696e-05,340.5001,340.77557,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3011400.0,-16972.941865130764,-8206.248,-8207.894,0.0,0.0,0.0,-16414.14,0.0,0.0,0.16183472
50205,-0.042387918,341.79572,295.64914,-0.042387918,341.80197,0.0,0.0,294.4076,343.1077,-8.5151696e-05,340.51578,340.78656,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3012300.0,-16972.941865130764,-8215.44,-8216.554,0.0,0.0,0.0,-16431.994,0.0,0.0,0.14758301
50220,-0.042387918,341.84213,295.64914,-0.042387918,341.8464,0.0,0.0,294.3893,343.1077,-8.5151696e-05,340.53168,340.79776,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3013200.0,-16972.941865130764,-8223.704,-8224.465,0.0,0.0,0.0,-16448.168,0.0,0.0,0.12930298
50235,-0.042387918,341.88306,295.64914,-0.042387918,341.88593,0.0,0.0,294.3728,343.1077,-8.5151696e-05,340.54773,340.80914,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3014100.0,-16972.941865130764,-8230.989,-8231.5,0.0,0.0,0.0,-16462.488,0.0,0.0,0.11279297
50250,-0.042387918,341.91797,295.64914,-0.042387918,341.91992,0.0,0.0,294.35214,343.1077,-8.5151696e-05,340.56387,340.82065,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3015000.0,-16972.941865130764,-8237.205,-8237.553,0.0,0.0,0.0,-16474.758,0.0,0.0,0.09213257
50265,-0.042387918,341.94583,295.64917,-0.042387918,341.94714,0.0,0.0,294.3321,343.10767,-8.515169e-05,340.58,340.83215,3.8738014e-18,5.335004e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3015900.0,-16972.918586407814,-8242.16,-8242.394,0.0,0.0,0.0,-16484.555,0.0,0.0,0.07208252
50280,-0.042387918,341.9654,295.6512,-0.042387918,341.9663,0.0,0.0,294.3089,343.10175,-8.5151696e-05,340.59592,340.84357,2.0203494e-18,9.431256e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3016800.0,-16970.071425570055,-8245.278,-8245.441,0.0,0.0,0.0,-16490.719,0.0,0.0,0.04888916
50295,-0.04238792,341.97574,295.69156,-0.04238792,341.97635,0.0,0.0,294.28668,342.9856,-8.5151696e-05,340.6116,340.8548,-4.7468537e-17,1.5964877e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3017700.0,-16914.103311245653,-8239.938,-8240.047,0.0,0.0,0.0,-16479.984,0.0,0.0,0.026672363
50310,-0.042387925,341.97443,296.0277,-0.042387925,341.97482,0.0,0.0,294.2601,342.04428,-8.515171e-05,340.6268,340.8657,-1.5898693e-17,2.1390694e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,3018600.0,-16457.23692212462,-8179.861,-8179.9316,0.0,0.0,0.0,-16359.793,0.0,0.0,9.1552734e-05
50325,-0.042387936,341.96124,297.14194,-0.042387936,341.96152,0.0,0.0,294.2334,338.9167,-8.515173e-05,340.64142,340.8761,-7.2938625e-19,1.3796772e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,3019500.0,-14940.207727714982,-7979.151,-7979.1997,0.0,0.0,0.0,-15958.351,0.0,0.0,-0.026611328
50340,-0.042387947,341.9329,298.9732,-0.042387947,341.93307,0.0,0.0,294.20755,333.39783,-8.5151754e-05,340.6552,340.8858,-4.1178238e-18,1.6918486e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,3020400.0,-12311.53106190277,-7648.086,-7648.1187,0.0,0.0,0.0,-15296.205,0.0,0.0,-0.052459717
50355,-0.042387966,341.8895,301.23975,-0.042387966,341.88962,0.0,0.0,294.1795,325.93063,-8.515179e-05,340.66803,340.8947,-2.8188313e-17,9.043788e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,3021300.0,-8830.38777778924,-7236.853,-7236.875,0.0,0.0,0.0,-14473.729,0.0,0.0,-0.08050537
50370,-0.04238799,341.82748,303.5106,-0.04238799,341.82758,0.0,0.0,294.15393,317.4178,-8.5151834e-05,340.67957,340.90253,9.963174e-19,2.5100291e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,3022200.0,-4973.737666642508,-6821.5396,-6821.556,0.0,0.0,0.0,-13643.096,0.0,0.0,-0.1060791
50385,-0.042388014,341.74658,305.3461,-0.042388014,341.74664,0.0,0.0,294.12564,309.20337,-8.5151885e-05,340.68964,340.90912,1.4229995e-17,2.7455936e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,3023100.0,-1379.505757797883,-6480.3657,-6480.3765,0.0,0.0,0.0,-12960.742,0.0,0.0,-0.1343689
50400,-0.042388044,341.6447,306.38635,-0.042388044,341.64478,0.0,0.0,294.09952,302.62567,-8.515195e-05,340.69797,340.91425,3.6915813e-17,1.132212e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,3024000.0,1344.963212661643,-6277.0386,-6277.0493,0.0,0.0,0.0,-12554.088,0.0,0.0,-0.16049194
50415,-0.042388078,341.52054,306.60938,-0.042388078,341.52057,0.0,0.0,294.07092,298.2248,-8.5152016e-05,340.7043,340.91766,-5.7211753e-18,-5.6348672e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,3024900.0,2998.649249346741,-6215.232,-6215.2373,0.0,0.0,0.0,-12430.469,0.0,0.0,-0.18908691
50430,-0.042388115,341.37198,306.21982,-0.042388115,341.372,0.0,0.0,294.04327,295.82468,-8.515209e-05,340.7083,340.9191,-7.2695266e-17,1.4595174e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,3025800.0,3717.705696459106,-6258.1426,-6258.148,0.0,0.0,0.0,-12516.291,0.0,0.0,-0.21673584
50445,-0.042388152,341.199,305.5259,-0.042388152,341.19904,0.0,0.0,294.0149,294.70578,-8.515216e-05,340.70987,340.91837,-1.8438276e-18,-1.4874203e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,3026700.0,3869.701116166624,-6350.89,-6350.8955,0.0,0.0,0.0,-12701.785,0.0,0.0,-0.24511719
50460,-0.042388186,340.99933,304.74088,-0.042388186,340.99933,0.0,0.0,293.98917,294.28528,-8.5152235e-05,340.7085,340.91516,7.324497e-18,1.1984633e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,3027600.0,3739.3332540436754,-6455.1064,-6455.1064,0.0,0.0,0.0,-12910.213,0.0,0.0,-0.2708435
50475,20.354805,320.60507,294.08786,0.28638813,340.27603,1.825943,0.0,293.96057,323.78015,0.020732708,321.1093,339.71683,0.9998741,4.3110326e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-373.72266,1.0,3028500.0,2585526.7734008976,2266961.2,55556.527,3246544.0,0.0,1.825943,2322517.8,3246544.0,3246545.8,-0.29943848
50490,5.921189,356.59363,294.14813,5.921189,342.66074,2.9647093,2.8557959,293.97372,345.38956,0.011894882,357.5093,344.14227,0.9998793,1.0000007,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4187.528,1.0,3029400.0,2559944.8752534953,1552956.5,1206459.6,3246544.0,700785.6,5.820505,2759416.0,3947329.5,3947335.2,-0.2862854
50505,4.857935,318.47946,295.17377,5.0975833,343.07053,2.4359193,2.346365,294.09595,336.12338,0.009999656,318.0271,343.13892,0.014070209,1.0,0.0,0.4093661,0.0,286877.88,343.14996,343.14996,-4135.1104,1.0,3030300.0,1719824.7064656755,475513.7,1025462.44,0.0,286877.88,4.7822843,1500976.1,286877.88,286882.66,-0.1640625
50520,6.8093367,338.92514,296.2009,6.809337,363.084,3.3988807,3.2723374,294.21738,335.60983,0.013679054,340.0514,363.85266,0.9992149,1.0,1.0,1.0,3246544.0,700785.6,343.14993,343.14993,-4129.5376,1.0,3031200.0,2264123.1606861767,1221879.8,1912804.8,3246544.0,700785.6,6.671218,3134684.5,3947329.5,3947336.2,-0.042633057
50535,7.599524,348.07428,296.35385,7.599524,341.2933,3.934968,3.7892358,294.3278,345.0722,0.015266433,347.8997,341.5024,0.9992149,1.0,0.20142587,0.30712518,653937.94,215228.9,343.1499,343.1499,-4251.14,1.0,3032100.0,3123773.072867971,1650812.6,1434377.5,653937.94,215228.9,7.724204,3085190.0,869166.9,869174.6,0.06777954
50550,8.056072,342.954,296.0312,8.056073,344.05988,4.157379,4.001898,294.4121,343.81793,0.01618358,343.03375,344.05713,0.9992149,1.0,0.17717853,0.123081885,575217.9,86254.016,343.14987,343.14987,-4212.6445,1.0,3033000.0,3248114.3075782256,1587657.2,1625075.0,575217.9,86254.016,8.159277,3212732.2,661471.9,661480.06,0.15209961
50565,-0.042336587,341.05728,296.12018,-0.04233601,341.03268,2.2725631e-30,2.2700103e-30,294.46082,342.81168,-8.5048e-05,340.8615,340.84814,-1.8400826e-07,-1.8468855e-07,0.0,0.0,0.0,0.0,343.14984,343.14984,-66.22182,0.0,3033900.0,-16678.27755760758,-7990.4307,-7985.948,0.0,0.0,4.5425736e-30,-15976.379,0.0,4.5425736e-30,0.20080566
50580,-0.042387825,341.20258,296.174,-0.04238782,341.18597,-3.4722546e-32,-3.4683478e-32,294.46863,342.76355,-8.515151e-05,340.86868,340.8545,-9.3461655e-11,-9.374844e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,3034800.0,-16662.111551817026,-8016.3843,-8013.428,0.0,0.0,-6.9406024e-32,-16029.8125,0.0,-6.9406024e-32,0.20861816
50595,-0.042387914,341.31152,296.17548,-0.042387914,341.30032,0.0,0.0,294.4581,342.76205,-8.515169e-05,340.87616,340.86115,-2.700089e-16,-9.087322e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3035700.0,-16661.088465946206,-8035.536,-8033.542,0.0,0.0,0.0,-16069.078,0.0,0.0,0.1980896
50610,-0.042387918,341.39682,296.17593,-0.042387918,341.38928,0.0,0.0,294.4392,342.7615,-8.5151696e-05,340.88394,340.86807,-2.4996525e-18,2.1472023e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3036600.0,-16660.72972036403,-8050.6406,-8049.2983,0.0,0.0,0.0,-16099.939,0.0,0.0,0.17919922
50625,-0.042387918,341.46536,296.17905,-0.042387918,341.46024,0.0,0.0,294.4182,342.75766,-8.5151696e-05,340.89203,340.87527,3.9324712e-18,3.0588767e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3037500.0,-16658.241278463494,-8062.289,-8061.376,0.0,0.0,0.0,-16123.665,0.0,0.0,0.15820312
50640,-0.042387918,341.52353,296.20105,-0.042387918,341.52008,0.0,0.0,294.39114,342.72897,-8.5151696e-05,340.90045,340.88275,-1.0711725e-18,-7.249192e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3038400.0,-16640.11276093369,-8068.727,-8068.1133,0.0,0.0,0.0,-16136.84,0.0,0.0,0.13113403
50655,-0.04238792,341.57452,296.34665,-0.04238792,341.57217,0.0,0.0,294.36368,342.53043,-8.51517e-05,340.90915,340.8905,-2.623396e-18,5.713561e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,3039300.0,-16517.034526157826,-8051.8853,-8051.467,0.0,0.0,0.0,-16103.352,0.0,0.0,0.10366821
50670,-0.042387925,341.62045,297.07498,-0.042387925,341.61887,0.0,0.0,294.335,341.50296,-8.515171e-05,340.91818,340.89856,3.1936746e-19,1.2939302e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,3040200.0,-15889.097162170885,-7930.3984,-7930.1157,0.0,0.0,0.0,-15860.514,0.0,0.0,0.07498169
50685,-0.042387936,341.66278,299.28934,-0.042387936,341.6617,0.0,0.0,294.29962,338.2583,-8.515173e-05,340.9275,340.90683,-1.16140435e-17,-2.664212e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,3041100.0,-13936.754016831143,-7543.716,-7543.5254,0.0,0.0,0.0,-15087.241,0.0,0.0,0.039611816
50700,-0.04238795,341.70184,303.0409,-0.04238795,341.7011,0.0,0.0,294.26627,332.3879,-8.515176e-05,340.93707,340.91537,4.741754e-18,8.351049e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,3042000.0,-10495.590240467178,-6882.785,-6882.655,0.0,0.0,0.0,-13765.439,0.0,0.0,0.0062561035
