minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
50715,-0.04238797,341.73798,307.7275,-0.04238797,341.73746,0.0,0.0,294.2303,324.4636,-8.5151805e-05,340.94684,340.9241,-2.6161578e-18,3.222629e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,3042900.0,-5985.452609253983,-6054.8657,-6054.7734,0.0,0.0,0.0,-12109.639,0.0,0.0,-0.029724121
50730,-0.042388,341.77063,312.45212,-0.042388,341.7703,0.0,0.0,294.1926,315.51923,-8.5151856e-05,340.95682,340.93298,6.648684e-18,-3.7900498e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,3043800.0,-1096.9138003010137,-5219.563,-5219.5034,0.0,0.0,0.0,-10439.066,0.0,0.0,-0.06741333
50745,-0.042388033,341.79944,316.2323,-0.042388033,341.7992,0.0,0.0,294.15515,307.06482,-8.515192e-05,340.96692,340.94202,-4.5635538e-18,1.12242586e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,3044700.0,3278.6400307749373,-4551.711,-4551.6675,0.0,0.0,0.0,-9103.379,0.0,0.0,-0.1048584
50760,-0.042388067,341.8232,318.18658,-0.042388067,341.82306,0.0,0.0,294.11832,300.7677,-8.5151994e-05,340.97705,340.95105,-7.81173e-19,2.254132e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,3045600.0,6229.661494964045,-4208.026,-4207.9985,0.0,0.0,0.0,-8416.024,0.0,0.0,-0.14169312
50775,-0.042388108,341.84094,318.4015,-0.042388108,341.84085,0.0,0.0,294.0802,296.9879,-8.515208e-05,340.98712,340.96008,4.9082224e-17,-2.6176346e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,3046500.0,7658.32377312492,-4172.927,-4172.9106,0.0,0.0,0.0,-8345.838,0.0,0.0,-0.17980957
50790,-0.042388152,341.85123,317.47784,-0.042388152,341.85117,0.0,0.0,294.04337,295.186,-8.515216e-05,340.997,340.96896,-3.5698237e-18,-3.3233635e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,3047400.0,7972.432993603107,-4339.199,-4339.1885,0.0,0.0,0.0,-8678.388,0.0,0.0,-0.21664429
50805,-0.042388193,341.85275,316.07153,-0.042388193,341.8527,0.0,0.0,294.0061,294.47333,-8.515225e-05,341.00662,340.9776,8.5710065e-18,-5.1776134e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,3048300.0,7724.370276735115,-4589.8413,-4589.83,0.0,0.0,0.0,-9179.672,0.0,0.0,-0.25390625
50820,16.809616,337.41574,294.1377,0.20093472,339.88837,8.291006,-3.95819e-36,293.9734,334.20395,0.01708597,337.80414,339.45676,0.999858,6.9251123e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-3384.7937,1.0,3049200.0,2875197.301074877,3055447.0,38610.176,3246544.0,0.0,8.291006,3094057.2,3246544.0,3246552.2,-0.2866211
50835,11.489906,338.89252,294.3454,0.09734037,339.42188,2.9090157,2.8024573,294.008,341.52805,0.011638619,338.88214,338.869,0.999858,-2.0421583e-16,0.7809513,0.0,2535392.8,0.0,343.15,343.15,-4206.2534,1.0,3050100.0,2306391.6133382465,2149737.2,18428.596,2535392.8,0.0,5.711473,2168165.8,2535392.8,2535398.5,-0.25201416
50850,4.878165,354.2044,295.5947,4.878165,335.8176,2.3881717,2.3004754,294.12726,341.9114,0.009799585,355.5296,337.782,0.999858,1.0000674,1.0,1.0,3246544.0,700785.6,343.14996,343.14996,-4141.8,1.0,3051000.0,1906315.0629166558,1200812.9,824098.56,3246544.0,700785.6,4.6886473,2024911.5,3947329.5,3947334.2,-0.13275146
50865,4.8380256,326.86243,296.42416,5.058543,342.62543,2.4049354,2.3162508,294.2642,343.18066,0.009940446,326.25305,342.51273,0.014655517,1.0,0.0,0.28408784,0.0,199084.67,343.14996,343.14996,-4107.176,1.0,3051900.0,1952078.026074338,618496.56,981586.56,0.0,199084.67,4.721186,1600083.1,199084.67,199089.39,0.004180908
50880,8.155566,315.60477,296.38382,8.155566,343.6632,4.039176,3.884791,294.37338,330.9629,0.016383449,316.11908,343.85254,0.9964661,1.0,1.0,1.0,3246544.0,700785.6,343.1499,343.1499,-4028.1536,1.0,3052800.0,2379402.6212967653,658382.4,1619478.8,3246544.0,700785.6,7.923967,2277861.0,3947329.5,3947337.5,0.1133728
50895,7.957473,349.9945,295.99207,7.9574733,340.35764,4.1447077,3.990674,294.44244,346.04062,0.015985506,349.9058,340.43268,0.99904066,1.0,0.20366544,0.11957847,661208.8,83798.875,343.14987,343.14987,-4259.224,1.0,3053700.0,3360216.0248515587,1804836.5,1482758.9,661208.8,83798.875,8.135382,3287595.5,745007.7,745015.8,0.18243408
50910,-0.042392157,344.77774,296.2931,-0.042392205,341.10577,3.7027012e-31,3.6985844e-31,294.47794,344.42334,-8.516026e-05,345.01462,340.44424,1.5036232e-08,1.5093248e-08,0.0,0.0,0.0,0.0,343.15,343.15,-66.309784,0.0,3054600.0,-17214.89496958224,-8632.549,-7978.7754,0.0,0.0,7.401286e-31,-16611.324,0.0,7.401286e-31,0.21792603
50925,-0.04238795,344.3142,296.30725,-0.04238795,341.83206,3.1118456e-34,3.108351e-34,294.4818,344.40988,-8.515176e-05,344.99597,340.4725,-1.0292543e-12,-1.0329313e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,0.0,3055500.0,-17203.299683937657,-8546.649,-8104.7544,0.0,0.0,6.2201963e-34,-16651.404,0.0,6.2201963e-34,0.22180176
50940,-0.042389676,344.00903,296.30728,-0.042389676,342.33728,1.1496554e-36,1.1483291e-36,294.47336,344.40982,-8.515523e-05,344.97775,340.50098,-3.4617747e-16,-1.724688e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.301796,0.0,3056400.0,-17203.968115299518,-8492.659,-8195.026,0.0,0.0,2.2979846e-36,-16687.686,0.0,2.2979846e-36,0.21334839
50955,-0.042387918,343.81625,296.30728,-0.042387918,342.68494,0.0,0.0,294.4614,344.40982,-8.515169e-05,344.96024,340.52927,-1.0238231e-31,-4.2161582e-32,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3057300.0,-17203.252241590406,-8457.986,-8256.579,0.0,0.0,0.0,-16714.566,0.0,0.0,0.2013855
50970,-0.042387918,343.69684,296.30728,-0.042387918,342.93033,0.0,0.0,294.44702,344.40982,-8.515169e-05,344.9433,340.55765,1.78e-43,7.3e-44,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3058200.0,-17203.252241590406,-8436.728,-8300.267,0.0,0.0,0.0,-16736.994,0.0,0.0,0.18701172
50985,-0.042387918,343.62637,296.30728,-0.042387918,343.10773,0.0,0.0,294.43427,344.40982,-8.515169e-05,344.9269,340.58606,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3059100.0,-17203.252241590406,-8424.183,-8331.849,0.0,0.0,0.0,-16756.031,0.0,0.0,0.17425537
51000,-0.042387918,343.5894,296.30728,-0.042387918,343.23846,0.0,0.0,294.42047,344.40982,-8.515169e-05,344.9111,340.6145,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3060000.0,-17203.252241590406,-8417.598,-8355.123,0.0,0.0,0.0,-16772.72,0.0,0.0,0.16046143
51015,-0.042387918,343.57483,296.30728,-0.042387918,343.33737,0.0,0.0,294.40695,344.40982,-8.515169e-05,344.8958,340.643,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3060900.0,-17203.252241590406,-8415.006,-8372.731,0.0,0.0,0.0,-16787.738,0.0,0.0,0.14694214
51030,-0.042387918,343.57504,296.30728,-0.042387918,343.41418,0.0,0.0,294.39368,344.40982,-8.515169e-05,344.88104,340.67154,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3061800.0,-17203.252241590406,-8415.044,-8386.406,0.0,0.0,0.0,-16801.45,0.0,0.0,0.13366699
51045,-0.042387918,343.58438,296.30728,-0.042387918,343.47552,0.0,0.0,294.37897,344.40982,-8.515169e-05,344.86673,340.70004,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3062700.0,-17203.252241590406,-8416.707,-8397.327,0.0,0.0,0.0,-16814.035,0.0,0.0,0.11895752
51060,-0.042388782,343.5989,296.30728,-0.042388782,343.5249,0.0,0.0,294.36517,344.40982,-8.515343e-05,344.8529,340.72855,1.7798124e-24,1.6989993e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,3063600.0,-17203.603563595494,-8419.465,-8406.289,0.0,0.0,0.0,-16825.754,0.0,0.0,0.105163574
51075,-0.042387918,343.61526,296.3073,-0.042387918,343.56503,0.0,0.0,294.3497,344.40982,-8.515169e-05,344.83945,340.75696,1.4131328e-18,-1.8935618e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3064500.0,-17203.241327372478,-8422.199,-8413.257,0.0,0.0,0.0,-16835.457,0.0,0.0,0.08969116
51090,-0.042387918,343.6309,296.3076,-0.042387918,343.59674,0.0,0.0,294.33612,344.40915,-8.5151696e-05,344.82632,340.78522,2.357028e-18,-1.0324093e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3065400.0,-17202.90445655337,-8424.933,-8418.853,0.0,0.0,0.0,-16843.785,0.0,0.0,0.07611084
51105,-0.042387918,343.6436,296.30997,-0.042387918,343.62042,0.0,0.0,294.32104,344.40295,-8.5151696e-05,344.8134,340.8133,-1.192695e-18,1.8782147e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3066300.0,-17199.837561053144,-8426.769,-8422.645,0.0,0.0,0.0,-16849.414,0.0,0.0,0.061035156
51120,-0.042387918,343.65137,296.32126,-0.042387918,343.63565,0.0,0.0,294.30878,344.37213,-8.5151696e-05,344.8006,340.84106,1.1402893e-18,3.58806e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3067200.0,-17184.775939023566,-8426.144,-8423.346,0.0,0.0,0.0,-16849.488,0.0,0.0,0.04876709
51135,-0.04238792,343.6521,296.35895,-0.04238792,343.64145,0.0,0.0,294.29416,344.26395,-8.5151696e-05,344.78778,340.86844,-6.8290542e-18,3.9525344e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3068100.0,-17132.605972863148,-8419.565,-8417.669,0.0,0.0,0.0,-16837.234,0.0,0.0,0.03414917
51150,-0.04238792,343.64404,296.47153,-0.04238792,343.6368,0.0,0.0,294.28036,343.93066,-8.51517e-05,344.7748,340.89526,1.2903287e-18,1.0387004e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,3069000.0,-16973.15068559395,-8398.089,-8396.801,0.0,0.0,0.0,-16794.89,0.0,0.0,0.020355225
51165,-0.042387925,343.62506,296.7194,-0.042387925,343.62018,0.0,0.0,294.26868,343.17258,-8.515171e-05,344.76154,340.92145,1.1749439e-18,-1.9445101e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,3069900.0,-16613.386678068488,-8350.583,-8349.714,0.0,0.0,0.0,-16700.297,0.0,0.0,0.008666992
51180,-0.04238793,343.59348,297.25687,-0.04238793,343.59015,0.0,0.0,294.25568,341.4933,-8.515172e-05,344.74774,340.9468,-4.4524264e-17,-4.0010134e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,3070800.0,-15820.58995048805,-8249.273,-8248.682,0.0,0.0,0.0,-16497.955,0.0,0.0,-0.004333496
51195,-0.042387933,343.5473,298.14343,-0.042387933,343.54504,0.0,0.0,294.24567,338.61365,-8.5151725e-05,344.73328,340.9712,-1.1132975e-17,-6.803698e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,3071700.0,-14473.656177963789,-8083.2197,-8082.818,0.0,0.0,0.0,-16166.037,0.0,0.0,-0.014343262
51210,-0.042387936,343.48477,299.24402,-0.042387936,343.48322,0.0,0.0,294.2349,334.7863,-8.515173e-05,344.71786,340.9944,-5.9325e-18,-6.8055975e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,3072600.0,-12711.239514108685,-7876.1514,-7875.8745,0.0,0.0,0.0,-15752.025,0.0,0.0,-0.025115967
51225,-0.04238794,343.40408,300.3905,-0.04238794,343.40305,0.0,0.0,294.2272,330.39014,-8.515174e-05,344.70132,341.0162,-1.3489392e-18,-2.6724727e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,3073500.0,-10728.988240043336,-7657.679,-7657.4946,0.0,0.0,0.0,-15315.174,0.0,0.0,-0.032806396
51240,-0.042387944,343.30295,301.42725,-0.042387944,343.30225,0.0,0.0,294.22186,325.91373,-8.515175e-05,344.68335,341.0364,3.1816772e-18,2.3844521e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,3074400.0,-8757.279768949955,-7455.1045,-7454.9795,0.0,0.0,0.0,-14910.084,0.0,0.0,-0.038146973
51255,-0.04238795,343.1809,302.3669,-0.04238795,343.18042,0.0,0.0,294.2125,321.26263,-8.515176e-05,344.66376,341.05484,1.420806e-17,-3.524043e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,3075300.0,-6757.816660799554,-7266.091,-7266.004,0.0,0.0,0.0,-14532.095,0.0,0.0,-0.04751587
51270,-0.04238796,343.03503,303.18076,-0.04238796,343.03473,0.0,0.0,294.20062,316.4038,-8.5151776e-05,344.64218,341.07117,-3.72851e-18,7.6710985e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,3076200.0,-4729.0590782972595,-7095.234,-7095.1797,0.0,0.0,0.0,-14190.414,0.0,0.0,-0.059387207
51285,-0.042387974,342.86475,303.83286,-0.042387974,342.86453,0.0,0.0,294.1823,311.38443,-8.5151805e-05,344.61835,341.08517,-2.860917e-17,-5.65593e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,3077100.0,-2700.7269189360804,-6948.8276,-6948.79,0.0,0.0,0.0,-13897.617,0.0,0.0,-0.077697754
51300,-0.042387992,342.66882,304.25504,-0.042387992,342.66867,0.0,0.0,294.15924,306.3629,-8.515185e-05,344.59207,341.09665,1.6081918e-18,3.4167229e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,3078000.0,-753.8573637276169,-6838.79,-6838.763,0.0,0.0,0.0,-13677.553,0.0,0.0,-0.10076904
51315,-0.042388022,342.44586,304.36365,-0.042388022,342.44577,0.0,0.0,294.12857,301.79697,-8.515191e-05,344.56293,341.10532,3.1212273e-18,2.9199296e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,3078900.0,917.9426520120604,-6779.765,-6779.7485,0.0,0.0,0.0,-13559.514,0.0,0.0,-0.13143921
51330,-0.042388055,342.19504,304.12805,-0.042388055,342.19498,0.0,0.0,294.0976,298.23767,-8.515197e-05,344.53073,341.11093,4.044248e-18,1.0842246e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,3079800.0,2106.625708032794,-6777.059,-6777.0483,0.0,0.0,0.0,-13554.107,0.0,0.0,-0.16241455
51345,-0.042388096,341.9147,303.62082,-0.042388096,341.91467,0.0,0.0,294.06235,295.989,-8.515205e-05,344.495,341.1131,3.3734597e-19,-3.4596891e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,3080700.0,2729.428366598219,-6817.46,-6817.4546,0.0,0.0,0.0,-13634.914,0.0,0.0,-0.19766235
51360,-0.042388137,341.60544,302.98477,-0.042388137,341.6054,0.0,0.0,294.02573,294.8156,-8.515214e-05,344.4556,341.11172,-1.0985214e-18,-2.4468153e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,3081600.0,2921.6097326475233,-6875.644,-6875.6387,0.0,0.0,0.0,-13751.283,0.0,0.0,-0.23428345
51375,-0.042388186,341.2646,302.33832,-0.042388186,341.26456,0.0,0.0,293.985,294.3392,-8.5152235e-05,344.41193,341.10623,1.3422508e-18,1.0697579e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,3082500.0,2860.798565956113,-6930.0586,-6930.053,0.0,0.0,0.0,-13860.111,0.0,0.0,-0.2750244
51390,36.23782,330.5956,294.09082,0.73455465,340.22464,8.985181,0.0,293.944,322.66052,0.037136294,330.76468,339.6964,0.99988747,-2.2701934e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-930.32587,1.0,3083400.0,4456085.999326569,5555987.0,142328.81,3246544.0,0.0,8.985181,5698316.0,3246544.0,3246553.0,-0.31600952
51405,6.0164137,353.88806,294.2136,6.0164137,344.37256,3.0007532,2.8901792,293.9575,344.10306,0.012086175,353.2632,344.30478,0.99988747,1.0,0.30730394,0.39307782,997675.75,275463.28,343.15,343.15,-4165.874,1.0,3084300.0,2532485.876440751,1507910.4,1267463.8,997675.75,275463.28,5.890932,2775374.0,1273139.0,1273144.9,-0.30252075
51420,5.0803514,315.72308,295.48282,5.336799,343.11298,2.5561595,2.4620953,294.06866,333.80423,0.010463336,315.34106,343.18878,0.013897207,1.0,0.0,0.43539506,0.0,305118.6,343.14996,343.14996,-4136.0,1.0,3085200.0,1684073.090627612,431876.2,1067608.9,0.0,305118.6,5.0182548,1499485.0,305118.6,305123.62,-0.19134521
51435,8.087761,347.06143,296.59998,8.087762,363.48746,4.043155,3.8895106,294.182,341.7252,0.016247237,347.4831,362.05457,0.99887055,1.0,0.9142442,0.01,2968133.8,7007.856,343.14993,343.14993,-4071.642,1.0,3086100.0,3079272.1888984377,1714104.9,2272074.2,2968133.8,7007.856,7.932666,3986179.0,2975141.5,2975149.5,-0.07800293
51450,9.44304,346.42722,296.73535,9.443041,342.90695,4.8664203,4.6788282,294.28485,343.61484,0.018969813,346.33472,343.12964,0.99887055,1.0,0.26585722,0.37929854,863117.1,265806.97,343.1499,343.1499,-4134.765,1.0,3087000.0,3735039.426336095,1970817.4,1831201.4,863117.1,265806.97,9.545248,3802018.8,1128924.1,1128933.6,0.024841309
51465,7.5352983,343.6661,296.38736,7.535299,344.1995,3.8645802,3.720947,294.36536,344.21872,0.0151374135,343.73706,344.19385,0.99887055,1.0,0.2170192,0.1542983,704562.4,108130.03,343.14987,343.14987,-4211.749,1.0,3087900.0,3040980.9079176965,1496289.8,1513170.6,704562.4,108130.03,7.5855274,3009460.5,812692.4,812699.94,0.10534668
51480,7.3821096,343.29498,295.9472,7.38211,343.17673,3.7844296,3.644104,294.41516,343.7038,0.0148296775,343.30377,343.196,0.99887055,1.0,0.14757435,0.12966758,479106.6,90869.18,343.14984,343.14984,-4217.715,1.0,3088800.0,2974502.396300295,1468011.2,1464344.9,479106.6,90869.18,7.4285336,2932356.0,569975.75,569983.2,0.15515137
51495,-0.044365067,340.53247,296.7466,-0.044398304,340.8192,-5.522115e-25,-5.515918e-25,294.43527,341.88947,-8.915691e-05,340.2927,340.644,7.578471e-06,7.618992e-06,0.0,0.0,0.0,0.0,343.1498,343.1498,-69.44759,0.0,3089700.0,-16904.147944509874,-8158.7627,-8218.345,0.0,0.0,-1.1038034e-24,-16377.107,0.0,-1.1038034e-24,0.17526245
51510,-0.04238793,340.73346,298.18033,-0.04238793,340.92706,5.09e-42,5.084e-42,294.41434,340.51804,-8.515172e-05,340.30228,340.64893,-5.091329e-13,-5.097864e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,3090600.0,-15141.539821481852,-7575.704,-7610.171,0.0,0.0,1.0173e-41,-15185.875,0.0,1.0173e-41,0.1543274
51525,-0.042387936,340.88068,300.90204,-0.042387936,341.01147,0.0,0.0,294.38046,337.6408,-8.515173e-05,340.31216,340.65414,1.0223359e-15,8.154681e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,3091500.0,-13139.153475851374,-7117.37,-7140.656,0.0,0.0,0.0,-14258.025,0.0,0.0,0.12045288
51540,-0.04238795,340.99234,305.4532,-0.04238795,341.08044,0.0,0.0,294.33618,332.4728,-8.515176e-05,340.32233,340.65967,-2.9826667e-18,1.095831e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,3092400.0,-9663.22761306908,-6327.0137,-6342.699,0.0,0.0,0.0,-12669.713,0.0,0.0,0.076171875
51555,-0.042387974,341.0791,311.89172,-0.042387974,341.1387,0.0,0.0,294.29028,324.58704,-8.5151805e-05,340.3328,340.6655,8.1974294e-17,1.0137402e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,3093300.0,-4540.320865942249,-5196.2144,-5206.8247,0.0,0.0,0.0,-10403.039,0.0,0.0,0.030273438
51570,-0.04238801,341.14978,319.05533,-0.04238801,341.19006,0.0,0.0,294.23392,314.97333,-8.5151885e-05,340.34357,340.67163,6.6340686e-17,1.1258603e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,3094200.0,1459.8782440546465,-3933.4675,-3940.6392,0.0,0.0,0.0,-7874.1064,0.0,0.0,-0.02609253
51585,-0.042388055,341.20953,324.88913,-0.042388055,341.23676,0.0,0.0,294.17847,305.91238,-8.515197e-05,340.35464,340.67807,2.807511e-18,-7.280606e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,3095100.0,6786.810751575167,-2905.5188,-2910.365,0.0,0.0,0.0,-5815.884,0.0,0.0,-0.08154297
51600,-0.042388108,341.2615,327.77258,-0.042388108,341.27997,0.0,0.0,294.12033,299.63666,-8.515208e-05,340.366,340.6848,1.5015444e-17,2.8281266e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,3096000.0,10062.496963320466,-2401.4333,-2404.7205,0.0,0.0,0.0,-4806.154,0.0,0.0,-0.13967896
51615,-0.042388167,341.3081,328.06165,-0.042388167,341.3206,0.0,0.0,294.06012,296.23422,-8.51522e-05,340.3776,340.6918,1.0632673e-17,4.3557253e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,0.0,3096900.0,11382.735160218659,-2358.2712,-2360.4934,0.0,0.0,0.0,-4718.7646,0.0,0.0,-0.19989014
51630,-11.039354,341.4212,324.7956,-0.0901559,341.35425,-0.00040043247,0.0,293.99875,294.4909,-0.011178854,340.4171,340.69818,0.9832104,-3.767299e-18,0.0,0.0,0.0,0.0,343.15,343.15,-9.012222,1.0,3097800.0,1422841.0337484092,-770851.25,-6270.0137,0.0,0.0,-0.00040043247,-777121.25,0.0,-0.00040043247,-0.261261
51645,12.428792,339.81146,294.2792,0.11314977,339.52737,3.2233663,3.1059601,293.97293,345.41742,0.012597547,339.60312,339.1266,0.9998311,7.9311845e-15,0.55296385,0.0,1795221.4,0.0,343.15,343.15,-4286.1963,1.0,3098700.0,2705707.415462831,2376826.0,21503.244,1795221.4,0.0,6.3293266,2398329.2,1795221.4,1795227.8,-0.28707886
51660,6.991723,341.88232,295.44504,4.4494762,338.87796,2.858579,2.7537136,294.05432,338.68393,0.0114919245,342.10037,338.15683,0.9998311,0.0035963298,1.0,0.0,3246544.0,0.0,343.14996,343.14996,-4188.854,1.0,3099600.0,2086971.9309594075,1363641.9,811665.8,3246544.0,0.0,5.6122923,2175307.8,3246544.0,3246549.5,-0.20568848
51675,4.6664977,330.79825,296.83755,4.9009185,343.9834,2.3346102,2.2488272,294.16876,345.6498,0.009609833,330.01648,343.95544,0.013937743,1.0,0.0,0.35491404,0.0,248718.66,343.14996,343.14996,-4133.0044,1.0,3100500.0,1970126.1078262178,665605.5,970443.3,0.0,248718.66,4.5834374,1636048.8,248718.66,248723.23,-0.09124756
51690,4.434331,312.93704,297.17474,4.436215,343.18735,2.151089,2.0720577,294.27893,331.4126,0.008909875,312.72278,343.16824,0.15237539,1.0,0.0,0.30208305,0.0,211695.44,343.1499,343.1499,-4123.373,1.0,3101400.0,1281230.939523141,293560.03,857311.6,0.0,211695.44,4.2231464,1150871.6,211695.44,211699.66,0.018920898
51705,6.7176056,351.47638,296.88742,6.7176056,339.90436,3.3461835,3.2216432,294.34476,351.36545,0.013494777,351.24332,339.42465,0.99903125,1.0,0.36617923,0.06273786,1188816.9,43965.785,343.14987,343.14987,-4125.198,1.0,3102300.0,3087708.9874453302,1540169.8,1213677.4,1188816.9,43965.785,6.5678267,2753847.0,1232782.6,1232789.2,0.084747314
51720,7.598222,343.45172,296.40857,7.5982223,345.9558,3.8741107,3.7295604,294.3972,343.82126,0.015263818,343.494,346.03046,0.99903125,1.0,0.21716143,0.23841965,705024.1,167081.06,343.14984,343.14984,-4182.618,1.0,3103200.0,3039534.408404734,1501266.0,1581178.0,705024.1,167081.06,7.603671,3082444.0,872105.2,872112.8,0.13717651
51735,7.389115,344.03217,295.95932,7.389115,343.4034,3.8038085,3.6630323,294.42148,343.81143,0.01484375,344.03467,343.40237,0.99903125,1.0,0.16182925,0.12630694,525385.75,88514.086,343.1498,343.1498,-4235.8813,1.0,3104100.0,2983280.0586188454,1491906.2,1472393.4,525385.75,88514.086,7.4668407,2964299.5,613899.8,613907.25,0.1614685
51750,7.1906157,342.94907,295.60367,7.1906157,343.05536,3.6191657,3.4841843,294.42975,343.2956,0.014444991,342.93808,343.04663,0.99903125,1.0,0.12914984,0.110245846,419290.6,77258.7,343.14978,343.14978,-4146.5225,1.0,3105000.0,2893419.6010167114,1429858.8,1433068.9,419290.6,77258.7,7.1033497,2862927.5,496549.3,496556.4,0.16973877
51765,7.1906204,343.1345,295.34067,7.1906204,343.12784,3.6186485,3.4836771,294.41394,343.09146,0.014445001,343.13608,343.1289,0.99903125,1.0,0.13984238,0.11763096,454004.44,82434.086,343.14975,343.14975,-4145.8955,1.0,3105900.0,2896993.14083075,1443402.4,1443201.5,454004.44,82434.086,7.1023254,2886604.0,536438.5,536445.6,0.15393066
51780,7.1906285,343.13306,295.15063,7.1906285,343.13568,3.6186497,3.483678,294.4019,343.13922,0.014445017,343.13293,343.13565,0.99903125,1.0,0.14060321,0.11859343,456474.53,83108.57,343.14972,343.14972,-4145.8916,1.0,3106800.0,2911422.994779457,1449099.9,1449179.1,456474.53,83108.57,7.102328,2898279.0,539583.1,539590.25,0.14187622
51795,7.190624,343.0821,295.01266,7.190624,343.08914,3.6186478,3.4836762,294.37677,343.11368,0.014445009,343.08017,343.0874,0.99903125,1.0,0.14388941,0.12145603,467143.3,85114.63,343.1497,343.1497,-4145.892,1.0,3107700.0,2918242.128472116,1451726.6,1451939.5,467143.3,85114.63,7.102324,2903666.0,552257.94,552265.06,0.116760254
51810,7.1906023,343.0358,294.91672,7.1906023,343.04907,3.6186364,3.4836652,294.3608,343.0421,0.014444965,343.03613,343.0494,0.99903125,1.0,0.1549555,0.1313311,503069.88,92034.95,343.14966,343.14966,-4145.8926,1.0,3108600.0,2919712.607130003,1453221.6,1453622.6,503069.88,92034.95,7.1023016,2906844.2,595104.8,595111.94,0.10079956
51825,7.1906233,343.07385,294.8553,7.1906238,343.08377,3.6186473,3.483676,294.3405,343.07913,0.014445008,343.07343,343.08337,0.99903125,1.0,0.16280298,0.1381312,528547.0,96800.36,343.14963,343.14963,-4145.892,1.0,3109500.0,2925694.114898141,1456230.5,1456530.1,528547.0,96800.36,7.1023235,2912760.5,625347.4,625354.5,0.08050537
51840,7.190622,343.07278,294.82272,7.1906223,343.08145,3.6186466,3.4836752,294.32718,343.07153,0.014445004,343.07333,343.08194,0.99903125,1.0,0.17108648,0.14547919,555439.75,101949.72,343.1496,343.1496,-4145.892,1.0,3110400.0,2927207.8640371147,1457181.4,1457443.1,555439.75,101949.72,7.1023216,2914624.5,657389.5,657396.6,0.06716919
51855,7.190623,343.13614,294.8106,7.190623,343.13928,3.618647,3.4836757,294.31625,343.13412,0.014445006,343.13538,343.13858,0.99903125,1.0,0.17364918,0.1476166,563759.7,103447.59,343.14957,343.14957,-4145.892,1.0,3111300.0,2931740.6442280286,1459460.8,1459555.8,563759.7,103447.59,7.1023226,2919016.5,667207.25,667214.4,0.056243896
51870,7.1906214,343.07822,294.817,7.190622,343.08472,3.6186461,3.4836748,294.30756,343.08444,0.014445003,343.07855,343.08505,0.99903125,1.0,0.18008032,0.15343183,584638.7,107522.82,343.14954,343.14954,-4145.892,1.0,3112200.0,2928338.924302534,1457518.6,1457715.0,584638.7,107522.82,7.1023207,2915233.5,692161.5,692168.6,0.047546387
51885,7.1906223,343.16495,294.83075,7.190623,343.1656,3.6186469,3.4836755,294.30258,343.1466,0.014445005,343.16528,343.16586,0.99903125,1.0,0.18156049,0.15463021,589444.1,108362.63,343.1495,343.1495,-4145.892,1.0,3113100.0,2931275.735839813,1459722.4,1459741.9,589444.1,108362.63,7.1023226,2919464.2,697806.75,697813.9,0.04257202
51900,7.1906214,343.0845,294.85226,7.1906214,343.08957,3.6186461,3.4836748,294.29227,343.11017,0.014445003,343.0833,343.08847,0.99903125,1.0,0.18478395,0.15754679,599909.25,110406.53,343.14948,343.14948,-4145.892,1.0,3114000.0,2927759.4137707865,1456643.0,1456796.0,599909.25,110406.53,7.1023207,2913439.0,710315.75,710322.9,0.03225708
51915,7.190621,343.14563,294.87555,7.190621,343.14758,3.618646,3.4836745,294.2903,343.11465,0.014445002,343.1475,343.14935,0.99903125,1.0,0.18931016,0.16161788,614603.75,113259.484,343.14944,343.14944,-4145.892,1.0,3114900.0,2926618.718730862,1457785.8,1457844.8,614603.75,113259.484,7.1023207,2915630.5,727863.25,727870.4,0.030303955
51930,7.190616,343.14316,294.89734,7.190616,343.14374,3.6186433,3.4836721,294.28683,343.15085,0.014444992,343.14273,343.1433,0.99903125,1.0,0.18891679,0.16114442,613326.7,112927.695,343.1494,343.1494,-4145.892,1.0,3115800.0,2927490.5369417868,1457052.1,1457069.6,613326.7,112927.695,7.1023154,2914121.8,726254.4,726261.5,0.026824951
51945,7.1906204,343.15558,294.91476,7.1906204,343.1549,3.6186457,3.4836743,294.28568,343.14392,0.014445001,343.15665,343.1559,0.99903125,1.0,0.18949074,0.16170529,615190.0,113320.74,343.14938,343.14938,-4145.892,1.0,3116700.0,2926014.950459523,1456901.8,1456881.5,615190.0,113320.74,7.1023197,2913783.2,728510.75,728517.9,0.025665283
51960,7.1906185,343.17136,294.92502,7.1906185,343.1694,3.6186447,3.4836733,294.28564,343.17108,0.0144449975,343.17126,343.16928,0.99903125,1.0,0.18715638,0.1595528,607611.4,111812.305,343.14935,343.14935,-4145.892,1.0,3117600.0,2927039.9105852563,1457068.2,1457009.2,607611.4,111812.305,7.102318,2914077.5,719423.7,719430.8,0.025634766
51975,7.190622,343.18973,294.92627,7.1906223,343.1855,3.6186464,3.483675,294.28885,343.17786,0.014445004,343.19064,343.1863,0.99903125,1.0,0.18420851,0.15692532,598041.06,109971.01,343.14932,343.14932,-4145.8916,1.0,3118500.0,2927376.3479405944,1457586.0,1457457.9,598041.06,109971.01,7.1023216,2915044.0,708012.06,708019.2,0.028839111
51990,7.1906204,343.13696,294.92462,7.190621,343.1371,3.6186457,3.4836743,294.28265,343.15756,0.014445001,343.1359,343.13608,0.99903125,1.0,0.18256326,0.15548317,592699.6,108960.37,343.1493,343.1493,-4145.892,1.0,3119400.0,2926244.5328770014,1456041.9,1456045.6,592699.6,108960.37,7.1023197,2912087.5,701660.0,701667.1,0.022644043
52005,7.19063,343.13593,294.9212,7.19063,343.13736,3.6186504,3.4836788,294.28275,343.1278,0.01444502,343.13705,343.1384,0.99903125,1.0,0.18480492,0.15756388,599977.3,110418.5,343.14926,343.14926,-4145.8916,1.0,3120300.0,2924650.484565677,1456115.8,1456159.1,599977.3,110418.5,7.1023293,2912275.0,710395.8,710402.94,0.022735596
52020,7.190624,343.12964,294.91928,7.190624,343.13174,3.6186478,3.4836764,294.27173,343.15012,0.014445009,343.128,343.13022,0.99903125,1.0,0.18450314,0.15721652,598997.56,110175.07,343.14923,343.14923,-4145.892,1.0,3121200.0,2926118.2906309385,1455982.8,1456046.4,598997.56,110175.07,7.1023245,2912029.0,709172.6,709179.75,0.01171875
52035,7.1905975,343.07663,294.92517,7.1905975,343.0832,3.6186335,3.4836626,294.27594,343.0776,0.014444955,343.0775,343.084,0.99903125,1.0,0.19182579,0.16391858,622770.9,114871.79,343.1492,343.1492,-4145.892,1.0,3122100.0,2921350.9345477633,1454198.6,1454396.8,622770.9,114871.79,7.102296,2908595.5,737642.7,737649.8,0.015930176
52050,7.1906204,343.1769,294.93027,7.190621,343.1765,3.6186457,3.4836743,294.27002,343.1705,0.014445001,343.17648,343.1761,0.99903125,1.0,0.19069487,0.16270706,619099.3,114022.766,343.14917,343.14917,-4145.892,1.0,3123000.0,2926687.0344719794,1457077.9,1457066.0,619099.3,114022.766,7.1023197,2914144.0,733122.06,733129.2,0.010009766
52065,7.1906195,343.14432,294.93668,7.1906195,343.14383,3.6186452,3.4836738,294.26782,343.15137,0.014444999,343.14377,343.1433,0.99903125,1.0,0.19029962,0.16239554,617816.06,113804.46,343.14914,343.14914,-4145.892,1.0,3123900.0,2925136.975965188,1455899.8,1455885.0,617816.06,113804.46,7.102319,2911784.8,731620.5,731627.6,0.0078125
52080,7.1906185,343.19745,294.9369,7.1906185,343.19373,3.6186445,3.4836733,294.27368,343.18152,0.0144449975,343.19775,343.19403,0.99903125,1.0,0.18770419,0.16004112,609389.9,112154.516,343.1491,343.1491,-4145.892,1.0,3124800.0,2926952.8914655894,1457497.8,1457385.2,609389.9,112154.516,7.102318,2914883.0,721544.4,721551.5,0.013671875
52095,7.1906385,342.60464,294.9866,7.1906385,342.64645,3.6186557,3.4836838,294.20602,342.81216,0.014445038,342.59692,342.63913,0.99903125,1.0,0.21319987,0.18340352,692162.75,128526.55,343.14908,343.14908,-4145.892,1.0,3125700.0,2901536.5408669594,1438097.4,1439360.0,692162.75,128526.55,7.1023397,2877457.5,820689.3,820696.44,-0.053985596
52110,7.190633,342.79712,295.11252,7.1906333,342.83286,3.6186526,3.483681,294.1797,342.72928,0.014445026,342.8014,342.837,0.99903125,1.0,0.2608229,0.22707602,846772.94,159131.61,343.14905,343.14905,-4145.892,1.0,3126600.0,2888866.5086216973,1440106.4,1441185.6,846772.94,159131.61,7.1023335,2881292.0,1005904.56,1005911.7,-0.080322266
52125,7.190627,342.95822,295.32065,7.190627,342.97653,3.6186492,3.4836779,294.1673,342.9331,0.014445014,342.96017,342.97818,0.99903125,1.0,0.2842753,0.24805379,922912.2,173832.53,343.14902,343.14902,-4145.892,1.0,3127500.0,2888603.029637352,1438685.0,1439238.0,922912.2,173832.53,7.1023273,2877923.0,1096744.8,1096751.9,-0.0927124
52140,7.1906223,343.11182,295.55383,7.190623,343.11688,3.6186469,3.4836755,294.1708,343.07416,0.014445006,343.1137,343.11868,0.99903125,1.0,0.2935734,0.25647306,953098.94,179732.62,343.149,343.149,-4145.892,1.0,3128400.0,2883011.76040967,1436280.2,1436433.4,953098.94,179732.62,7.1023226,2872713.5,1132831.5,1132838.6,-0.08920288
52155,7.1906486,342.42157,295.92993,7.1906486,342.46262,3.6186612,3.483689,294.08008,342.6962,0.014445057,342.40967,342.45074,0.99903125,1.0,0.32996255,0.29025096,1071237.9,203403.69,343.14896,343.14896,-4145.892,1.0,3129300.0,2837273.807121926,1404081.1,1405320.8,1071237.9,203403.69,7.10235,2809402.0,1274641.5,1274648.6,-0.17993164
52170,7.190638,342.7038,296.48776,7.190638,342.7307,3.6186554,3.4836836,294.05545,342.54593,0.014445037,342.71362,342.74072,0.99903125,1.0,0.39688796,0.35422575,1288514.1,248236.31,343.14893,343.14893,-4145.892,1.0,3130200.0,2794309.993301795,1395755.6,1396568.5,1288514.1,248236.31,7.102339,2792324.0,1536750.5,1536757.6,-0.20455933
52185,7.190629,342.97345,297.09653,7.190629,342.99222,3.6186504,3.4836788,294.04767,342.94617,0.014445019,342.97516,342.99353,0.99903125,1.0,0.41964027,0.37437364,1362380.6,262355.66,343.1489,343.1489,-4145.892,1.0,3131100.0,2781655.452696674,1385512.5,1386079.4,1362380.6,262355.66,7.1023293,2771592.0,1624736.2,1624743.4,-0.21234131
52200,7.190622,343.1218,297.58698,7.190622,343.12387,3.6186464,3.483675,294.06134,343.0769,0.014445004,343.12442,343.12643,0.99903125,1.0,0.42826414,0.38241053,1390378.4,267987.8,343.14886,343.14886,-4145.892,1.0,3132000.0,2759829.289023344,1375179.4,1375242.1,1390378.4,267987.8,7.1023216,2750421.5,1658366.2,1658373.4,-0.19866943
52215,7.190625,342.91675,298.0171,7.190625,342.9271,3.6186483,3.483677,294.0425,342.9893,0.014445011,342.9143,342.9245,0.99903125,1.0,0.4415438,0.39477488,1433491.2,276652.56,343.14886,343.14886,-4145.892,1.0,3132900.0,2728420.306967496,1355997.8,1356310.1,1433491.2,276652.56,7.1023254,2712308.0,1710143.8,1710150.9,-0.21749878
52230,7.190619,343.09418,298.3458,7.190619,343.09927,3.618645,3.4836736,294.05765,343.0331,0.014444998,343.09772,343.10284,0.99903125,1.0,0.45539805,0.40814373,1478469.8,286021.25,343.14883,343.14883,-4145.892,1.0,3133800.0,2711134.5406649774,1351428.0,1351581.9,1478469.8,286021.25,7.102319,2703010.0,1764491.0,1764498.1,-0.20236206
52245,7.1906166,343.2167,298.5258,7.190617,343.21628,3.6186435,3.4836724,294.08224,343.19592,0.014444994,343.21762,343.21707,0.99903125,1.0,0.45115012,0.40366304,1464678.6,282881.25,343.1488,343.1488,-4145.892,1.0,3134700.0,2710091.2889839835,1349692.1,1349679.2,1464678.6,282881.25,7.102316,2699371.5,1747559.9,1747567.0,-0.1777649
52260,7.190615,343.2533,298.56656,7.190615,343.24738,3.6186428,3.4836714,294.11066,343.24258,0.014444991,343.2537,343.24777,0.99903125,1.0,0.44157618,0.3945819,1433596.5,276517.34,343.14877,343.14877,-4145.892,1.0,3135600.0,2710448.0984654855,1349565.5,1349386.8,1433596.5,276517.34,7.102314,2698952.2,1710113.9,1710121.0,-0.14935303
52275,7.1906667,342.70596,298.75098,7.190667,342.72684,3.6186707,3.4836984,294.03638,342.9435,0.014445094,342.6925,342.71365,0.99903125,1.0,0.45598403,0.40813968,1480372.1,286018.4,343.14874,343.14874,-4145.8916,1.0,3136500.0,2681134.450122852,1327475.8,1328106.2,1480372.1,286018.4,7.1023693,2655582.0,1766390.5,1766397.6,-0.22363281
52290,7.190669,342.51776,299.31747,7.1906695,342.54715,3.6186717,3.483699,293.98145,342.4985,0.014445099,342.52142,342.55115,0.99903125,1.0,0.52227134,0.4719403,1695576.9,330728.97,343.1487,343.1487,-4145.891,1.0,3137400.0,2619767.8890942596,1304683.6,1305571.4,1695576.9,330728.97,7.1023707,2610255.0,2026305.9,2026313.0,-0.27856445
52305,7.4467044,342.501,300.0859,7.4467044,342.55893,3.757477,3.6169274,293.94934,342.67532,0.01495944,342.49216,342.5502,0.99903125,1.0,0.574548,0.5199349,1865295.4,364362.9,343.14868,343.14868,-4144.525,1.0,3138300.0,2675877.9822257566,1326581.4,1328393.0,1865295.4,364362.9,7.3744044,2654974.5,2229658.2,2229665.5,-0.31066895
52320,7.7942815,343.03455,300.8238,7.794282,343.06073,3.9535937,3.8052032,293.93628,342.90353,0.015657676,343.03937,343.06592,0.99903125,1.0,0.6127297,0.5552734,1989254.0,389127.62,343.14865,343.14865,-4149.8887,1.0,3139200.0,2767258.1551041617,1381810.5,1382667.8,1989254.0,389127.62,7.7587967,2764478.2,2378381.5,2378389.2,-0.32373047
52335,7.7966166,343.27383,301.3282,7.796617,343.26874,3.9570906,3.8086047,293.96417,343.2539,0.015662367,343.27377,343.26834,0.99903125,1.0,0.60618645,0.5478243,1968011.0,383907.44,343.14862,343.14862,-4152.3345,1.0,3140100.0,2757955.186567392,1373543.4,1373376.5,1968011.0,383907.44,7.7656956,2746920.0,2351918.5,2351926.2,-0.2958374
52350,7.6726737,343.31448,301.53217,7.6726737,343.30096,3.887785,3.7421,294.0039,343.29968,0.015413382,343.3137,343.30035,0.99903125,1.0,0.5910837,0.53404903,1918979.2,374253.88,343.1486,343.1486,-4151.4297,1.0,3141000.0,2703870.5395069313,1346444.9,1346009.1,1918979.2,374253.88,7.6298847,2692454.0,2293233.0,2293240.8,-0.25610352
52365,7.502087,343.308,301.52054,7.502087,343.2954,3.7930424,3.6511698,294.04556,343.289,0.015070696,343.3088,343.29617,0.99903125,1.0,0.57677495,0.52087176,1872525.1,365019.44,343.14856,343.14856,-4150.5137,1.0,3141900.0,2643815.2666163035,1316671.8,1316274.6,1872525.1,365019.44,7.444212,2632946.5,2237544.5,2237552.0,-0.21444702
52380,7.2964406,343.31503,301.37335,7.2964406,343.30322,3.6785963,3.5412788,294.0873,343.3116,0.01465758,343.31482,343.303,0.99903125,1.0,0.5598348,0.505124,1817528.2,353983.62,343.14853,343.14853,-4148.5,1.0,3142800.0,2581796.5169386584,1285305.0,1284943.0,1817528.2,353983.62,7.2198753,2570248.0,2171512.0,2171519.2,-0.17269897
52395,7.1906176,343.2169,301.15787,7.1906176,343.21072,3.6187627,3.4837892,294.1257,343.2585,0.014444996,343.21445,343.20834,0.99903125,1.0,0.5474115,0.49363795,1777195.4,345934.38,343.1485,343.1485,-4146.035,1.0,3143700.0,2554203.385808842,1270207.4,1270021.2,1777195.4,345934.38,7.102552,2540228.5,2123129.8,2123136.8,-0.13430786
52410,7.1906123,343.27112,300.91415,7.1906123,343.26318,3.6186423,3.4836712,294.1594,343.24313,0.0144449845,343.27237,343.2645,0.99903125,1.0,0.5383633,0.48539376,1747820.0,340156.97,343.14847,343.14847,-4145.893,1.0,3144600.0,2568054.1004197947,1279204.5,1278964.9,1747820.0,340156.97,7.1023135,2558169.5,2087977.0,2087984.1,-0.100616455
52425,7.1906133,343.2813,300.66675,7.1906133,343.27325,3.6186416,3.4836705,294.18866,343.2806,0.014444986,343.28104,343.27295,0.99903125,1.0,0.52470833,0.47248355,1703488.8,331109.66,343.14844,343.14844,-4145.892,1.0,3145500.0,2585337.8965344178,1286984.4,1286741.0,1703488.8,331109.66,7.102312,2573725.5,2034598.4,2034605.5,-0.0713501
52440,7.190615,343.2685,300.42828,7.1906157,343.2602,3.6186428,3.4836714,294.2139,343.26678,0.014444991,343.26837,343.2601,0.99903125,1.0,0.51238954,0.46102315,1663495.2,323078.38,343.1484,343.1484,-4145.8916,1.0,3146400.0,2598967.3991321754,1293799.4,1293548.8,1663495.2,323078.38,7.102314,2587348.0,1986573.6,1986580.8,-0.04611206
52455,7.1906157,343.2613,300.20197,7.190616,343.25406,3.618643,3.4836717,294.23572,343.25925,0.014444992,343.2612,343.254,0.99903125,1.0,0.50089204,0.45027265,1626168.0,315544.6,343.14838,343.14838,-4145.8916,1.0,3147300.0,2612240.754517825,1300416.9,1300198.5,1626168.0,315544.6,7.102315,2600615.5,1941712.6,1941719.8,-0.024291992
52470,7.1906147,343.26074,299.98434,7.1906147,343.25372,3.6186423,3.4836712,294.25546,343.2568,0.014444989,343.26077,343.25375,0.99903125,1.0,0.48970398,0.43978965,1589845.5,308198.28,343.14835,343.14835,-4145.8916,1.0,3148200.0,2625294.961100553,1306972.4,1306760.4,1589845.5,308198.28,7.1023135,2613732.8,1898043.8,1898050.9,-0.004547119
52485,7.190616,343.2601,299.77225,7.190616,343.25333,3.6186433,3.483672,294.27267,343.25748,0.014444993,343.26004,343.25327,0.99903125,1.0,0.4784357,0.42920816,1553262.5,300782.9,343.14832,343.14832,-4145.8916,1.0,3149100.0,2638204.087230474,1313358.8,1313154.1,1553262.5,300782.9,7.102315,2626513.0,1854045.4,1854052.5,0.012664795
52500,7.1906147,343.2505,299.56927,7.1906147,343.24417,3.6186426,3.4836712,294.28662,343.25012,0.01444499,343.2503,343.24402,0.99903125,1.0,0.46788222,0.41930202,1519000.1,293840.84,343.1483,343.1483,-4145.892,1.0,3150000.0,2650071.4975705934,1319198.1,1319007.2,1519000.1,293840.84,7.102314,2638205.5,1812841.0,1812848.1,0.026611328
52515,7.190616,343.24268,299.37778,7.1906166,343.23685,3.6186433,3.4836721,294.29858,343.2411,0.014444993,343.24265,343.23682,0.99903125,1.0,0.4582883,0.41030243,1487853.1,287534.03,343.14825,343.14825,-4145.8916,1.0,3150900.0,2661141.949486074,1324745.8,1324569.8,1487853.1,287534.03,7.1023154,2649315.5,1775387.1,1775394.2,0.03857422
52530,7.190616,343.24258,299.19482,7.190616,343.237,3.6186433,3.483672,294.30923,343.23965,0.014444993,343.24258,343.237,0.99903125,1.0,0.44887355,0.40145245,1457287.6,281332.12,343.14822,343.14822,-4145.8916,1.0,3151800.0,2672154.493250406,1330268.2,1330099.6,1457287.6,281332.12,7.102315,2660368.0,1738619.8,1738626.9,0.049224854
52545,7.1906157,343.24182,299.01804,7.190616,343.23627,3.618643,3.483672,294.3186,343.23932,0.014444992,343.2418,343.23627,0.99903125,1.0,0.43948087,0.3926146,1426794.0,275138.66,343.1482,343.1482,-4145.8916,1.0,3152700.0,2682859.520015063,1335584.2,1335416.6,1426794.0,275138.66,7.102315,2671001.0,1701932.6,1701939.8,0.05859375
52560,7.1906157,343.24054,298.846,7.1906157,343.23505,3.618643,3.4836717,294.3268,343.23813,0.014444992,343.2405,343.23502,0.99903125,1.0,0.43020484,0.38388944,1396678.9,269024.2,343.14816,343.14816,-4145.892,1.0,3153600.0,2693224.0485991314,1340740.9,1340575.0,1396678.9,269024.2,7.102315,2681316.0,1665703.0,1665710.1,0.06680298
52575,7.1906185,343.1917,298.7001,7.1906185,343.1886,3.6186445,3.4836733,294.32474,343.2073,0.0144449975,343.19064,343.1876,0.99903125,1.0,0.42368487,0.3777716,1375511.5,264736.88,343.14813,343.14813,-4145.892,1.0,3154500.0,2700206.986202693,1343673.1,1343579.1,1375511.5,264736.88,7.102318,2687252.2,1640248.4,1640255.5,0.06472778
52590,7.190618,343.16147,298.5931,7.1906185,343.15973,3.6186445,3.483673,294.32285,343.16302,0.014444997,343.16147,343.15976,0.99903125,1.0,0.4220129,0.37631205,1370083.4,263714.06,343.1481,343.1481,-4145.892,1.0,3155400.0,2704011.5840121587,1345991.0,1345938.5,1370083.4,263714.06,7.102318,2691929.5,1633797.5,1633804.6,0.06283569
52605,7.190618,343.1746,298.51157,7.190618,343.17337,3.6186442,3.4836729,294.32205,343.1701,0.014444997,343.1748,343.17358,0.99903125,1.0,0.4198539,0.37427574,1363074.1,262287.06,343.14807,343.14807,-4145.892,1.0,3156300.0,2709388.2543785353,1348850.0,1348813.1,1363074.1,262287.06,7.102317,2697663.0,1625361.2,1625368.4,0.062042236
52620,7.1906176,343.18582,298.43988,7.1906176,343.18378,3.618644,3.4836726,294.3224,343.1823,0.014444996,343.18597,343.1839,0.99903125,1.0,0.41640496,0.37100205,1351877.0,259992.89,343.14804,343.14804,-4145.892,1.0,3157200.0,2714477.771803104,1351354.0,1351292.2,1351877.0,259992.89,7.102317,2702646.2,1611869.9,1611877.0,0.06237793
52635,7.1906157,343.2367,298.34763,7.1906157,343.23203,3.6186428,3.4836717,294.3315,343.21814,0.014444991,343.23767,343.23297,0.99903125,1.0,0.4095753,0.36455077,1329704.2,255471.94,343.148,343.148,-4145.892,1.0,3158100.0,2722247.5154729127,1355676.1,1355535.1,1329704.2,255471.94,7.1023145,2711211.2,1585176.2,1585183.4,0.071502686
52650,7.190616,343.2512,298.2265,7.190616,343.24567,3.6186433,3.4836721,294.33743,343.2497,0.014444993,343.25095,343.24542,0.99903125,1.0,0.39903244,0.35454494,1295476.4,248460.0,343.14798,343.14798,-4145.892,1.0,3159000.0,2731510.7710817303,1359772.1,1359605.2,1295476.4,248460.0,7.1023154,2719377.5,1543936.4,1543943.5,0.077423096
52665,7.1906166,343.2264,298.09503,7.190617,343.22113,3.6186435,3.4836724,294.34082,343.22977,0.014444994,343.22607,343.22083,0.99903125,1.0,0.39054593,0.34660208,1267924.5,242893.75,343.14795,343.14795,-4145.892,1.0,3159900.0,2738278.070604281,1362994.2,1362834.9,1267924.5,242893.75,7.102316,2725829.0,1510818.2,1510825.4,0.08081055
52680,7.190617,343.21368,297.96588,7.190617,343.20938,3.6186438,3.4836724,294.3427,343.21417,0.014444994,343.21353,343.20926,0.99903125,1.0,0.3837146,0.34022605,1245746.2,238425.52,343.14792,343.14792,-4145.892,1.0,3160800.0,2745167.391046289,1366510.4,1366380.5,1245746.2,238425.52,7.102316,2732891.0,1484171.8,1484178.9,0.08270264
52695,7.1906166,343.21246,297.8423,7.1906166,343.2084,3.6186435,3.4836721,294.34482,343.20996,0.014444994,343.21252,343.20847,0.99903125,1.0,0.37733012,0.33424586,1225018.9,234234.7,343.1479,343.1479,-4145.892,1.0,3161700.0,2752410.342287658,1370206.1,1370083.6,1225018.9,234234.7,7.102316,2740289.8,1459253.6,1459260.8,0.08480835
52710,7.190616,343.22455,297.7188,7.190616,343.2199,3.618643,3.483672,294.34836,343.21866,0.014444992,343.22476,343.22012,0.99903125,1.0,0.37007022,0.3274293,1201449.2,229457.73,343.14786,343.14786,-4145.892,1.0,3162600.0,2760428.703573143,1374300.0,1374159.9,1201449.2,229457.73,7.102315,2748460.0,1430907.0,1430914.1,0.08834839
52725,7.190616,343.2362,297.59015,7.190616,343.23083,3.6186433,3.483672,294.35223,343.23138,0.014444993,343.2363,343.23093,0.99903125,1.0,0.36145994,0.3193391,1173495.6,223788.23,343.14783,343.14783,-4145.892,1.0,3163500.0,2769006.742217448,1378537.8,1378375.5,1173495.6,223788.23,7.102315,2756913.2,1397283.9,1397291.0,0.09222412
52740,7.1906166,343.2311,297.45914,7.1906166,343.22568,3.6186435,3.4836721,294.35458,343.2306,0.014444994,343.23093,343.22552,0.99903125,1.0,0.35286763,0.31129336,1145600.2,218149.92,343.1478,343.1478,-4145.892,1.0,3164400.0,2776907.143891583,1382340.6,1382176.5,1145600.2,218149.92,7.102316,2764517.0,1363750.1,1363757.2,0.094573975
52755,7.190617,343.21646,297.33292,7.1906176,343.21173,3.6186438,3.4836726,294.3548,343.21808,0.014444995,343.21625,343.2115,0.99903125,1.0,0.34558296,0.30450574,1121950.2,213393.25,343.14777,343.14777,-4145.892,1.0,3165300.0,2783805.9011666873,1385710.2,1385567.5,1121950.2,213393.25,7.1023164,2771277.8,1335343.5,1335350.6,0.0947876
52770,7.1906176,343.19894,297.21844,7.190618,343.19525,3.6186442,3.4836729,294.35284,343.2016,0.014444996,343.19867,343.195,0.99903125,1.0,0.33997178,0.29929468,1103733.2,209741.42,343.14774,343.14774,-4145.892,1.0,3166200.0,2789751.152079225,1388638.4,1388527.0,1103733.2,209741.42,7.102317,2777165.5,1313474.6,1313481.8,0.09283447
52785,7.190619,343.1782,297.12134,7.190619,343.17584,3.618645,3.4836736,294.34824,343.18283,0.014444998,343.17783,343.1755,0.99903125,1.0,0.3362175,0.29582173,1091544.8,207307.61,343.1477,343.1477,-4145.892,1.0,3167100.0,2794504.41709285,1390944.6,1390873.6,1091544.8,207307.61,7.102319,2781818.2,1298852.4,1298859.5,0.08822632
52800,7.19062,343.15225,297.0493,7.1906204,343.15155,3.6186454,3.483674,294.3409,343.1585,0.014445,343.1519,343.15118,0.99903125,1.0,0.33500665,0.29473138,1087613.9,206543.5,343.14767,343.14767,-4145.892,1.0,3168000.0,2797400.4780642586,1392337.4,1392316.2,1087613.9,206543.5,7.1023197,2784653.5,1294157.4,1294164.5,0.0809021
52815,7.1906214,343.12833,297.0052,7.1906214,343.12927,3.6186461,3.4836748,294.33133,343.13477,0.014445003,343.128,343.12894,0.99903125,1.0,0.33618918,0.29587418,1091452.9,207344.38,343.14764,343.14764,-4145.892,1.0,3168900.0,2798635.9505292512,1392946.9,1392975.5,1091452.9,207344.38,7.1023207,2785922.5,1298797.2,1298804.4,0.07131958
52830,7.1906223,343.1048,296.99252,7.1906223,343.10733,3.6186469,3.4836752,294.31973,343.11203,0.014445005,343.10446,343.107,0.99903125,1.0,0.33968437,0.29917005,1102800.2,209654.06,343.1476,343.1476,-4145.892,1.0,3169800.0,2798025.325782555,1392619.0,1392695.5,1102800.2,209654.06,7.102322,2785314.5,1312454.2,1312461.4,0.0597229
52845,7.1906238,343.08823,297.01447,7.1906238,343.09186,3.6186473,3.483676,294.30725,343.09387,0.014445008,343.088,343.09167,0.99903125,1.0,0.34525,0.30439803,1120869.4,213317.75,343.14758,343.14758,-4145.892,1.0,3170700.0,2795593.0328446925,1391456.1,1391565.8,1120869.4,213317.75,7.1023235,2783022.0,1334187.1,1334194.2,0.04724121
52860,7.1906238,343.0796,297.0648,7.190624,343.0839,3.6186476,3.4836762,294.2949,343.08353,0.014445008,343.0795,343.0838,0.99903125,1.0,0.35188347,0.3106153,1142405.1,217674.72,343.14755,343.14755,-4145.892,1.0,3171600.0,2791912.30661944,1389675.5,1389805.5,1142405.1,217674.72,7.1023235,2779481.0,1360079.9,1360087.0,0.03488159
52875,7.1906376,342.94452,297.18066,7.1906376,342.95618,3.618655,3.483683,294.25955,343.0026,0.014445036,342.94128,342.95306,0.99903125,1.0,0.36542928,0.32331997,1186382.1,226577.98,343.14752,343.14752,-4145.8916,1.0,3172500.0,2779977.541100419,1382099.4,1382451.5,1186382.1,226577.98,7.102338,2764551.0,1412960.1,1412967.2,-0.00045776367
52890,7.190634,342.87558,297.40198,7.190634,342.88953,3.618653,3.4836812,294.22913,342.88098,0.014445028,342.8762,342.89017,0.99903125,1.0,0.39248133,0.34902883,1274207.9,244594.39,343.1475,343.1475,-4145.892,1.0,3173400.0,2759171.0874722595,1373332.9,1373754.1,1274207.9,244594.39,7.102334,2747087.0,1518802.2,1518809.4,-0.030883789
52905,7.1906323,342.939,297.70114,7.1906323,342.95294,3.618652,3.4836805,294.2058,342.92938,0.0144450255,342.93994,342.95383,0.99903125,1.0,0.41548166,0.37058243,1348879.5,259698.83,343.14746,343.14746,-4145.892,1.0,3174300.0,2743956.9901885763,1366212.9,1366634.1,1348879.5,259698.83,7.1023326,2732847.0,1608578.4,1608585.5,-0.05419922
52920,7.190629,342.99792,298.02234,7.1906295,343.00763,3.6186504,3.4836788,294.19092,342.98822,0.014445019,342.99875,343.00842,0.99903125,1.0,0.43226084,0.3862582,1403353.9,270684.22,343.14743,343.14743,-4145.892,1.0,3175200.0,2728038.6351794847,1358291.6,1358584.8,1403353.9,270684.22,7.1023293,2716876.5,1674038.1,1674045.2,-0.0690918
52935,7.1906314,343.00748,298.33508,7.1906314,343.01624,3.6186516,3.48368,294.17465,343.01562,0.014445024,343.0071,343.0159,0.99903125,1.0,0.4458613,0.39898083,1447508.4,279600.0,343.1474,343.1474,-4145.892,1.0,3176100.0,2710728.232958854,1349135.4,1349400.0,1447508.4,279600.0,7.1023316,2698535.5,1727108.4,1727115.5,-0.085357666
52950,7.1906266,343.01385,298.63107,7.190627,343.02142,3.6186492,3.4836776,294.16367,343.0118,0.014445014,343.0143,343.02185,0.99903125,1.0,0.45990393,0.41222975,1493098.2,288884.7,343.14737,343.14737,-4145.892,1.0,3177000.0,2692537.6166653223,1340388.0,1340616.8,1493098.2,288884.7,7.102327,2681004.8,1781983.0,1781990.1,-0.096343994
52965,7.1906266,343.04947,298.8935,7.1906266,343.05606,3.618649,3.4836774,294.15765,343.0439,0.014445013,343.04996,343.05652,0.99903125,1.0,0.47073233,0.42236134,1528253.2,295984.75,343.14734,343.14734,-4145.892,1.0,3177900.0,2678564.378898699,1333538.2,1333737.4,1528253.2,295984.75,7.1023264,2667275.5,1824238.0,1824245.1,-0.10235596
