minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
52980,7.1906247,343.07574,299.11368,7.1906247,343.08057,3.6186478,3.4836764,294.15546,343.07205,0.01444501,343.07608,343.08087,0.99903125,1.0,0.4785824,0.4296797,1553738.8,301113.34,343.1473,343.1473,-4145.892,1.0,3178800.0,2666912.3736636946,1327681.8,1327827.4,1553738.8,301113.34,7.1023245,2655509.0,1854852.1,1854859.2,-0.10455322
52995,7.1906233,343.09546,299.28998,7.1906233,343.09897,3.618647,3.4836757,294.15637,343.09235,0.014445007,343.09573,343.0992,0.99903125,1.0,0.48427847,0.43499395,1572231.4,304837.5,343.14728,343.14728,-4145.892,1.0,3179700.0,2657447.1338579315,1322952.5,1323058.5,1572231.4,304837.5,7.1023226,2646011.0,1877068.9,1877076.0,-0.103637695
53010,7.1906214,343.11322,299.42538,7.190622,343.1156,3.6186464,3.483675,294.15982,343.11002,0.014445004,343.11346,343.11584,0.99903125,1.0,0.48813576,0.43858382,1584754.1,307353.25,343.14725,343.14725,-4145.892,1.0,3180600.0,2650303.6429328974,1319399.2,1319471.2,1584754.1,307353.25,7.1023216,2638870.5,1892107.4,1892114.5,-0.10018921
53025,7.190621,343.1273,299.52634,7.190621,343.12878,3.618646,3.4836745,294.16495,343.12473,0.014445002,343.12747,343.12894,0.99903125,1.0,0.49053982,0.44081175,1592559.1,308914.53,343.14722,343.14722,-4145.892,1.0,3181500.0,2645071.043492726,1316775.2,1316820.4,1592559.1,308914.53,7.1023207,2633595.5,1901473.6,1901480.8,-0.095062256
53040,7.1906204,343.13736,299.59598,7.1906204,343.13815,3.6186457,3.4836743,294.1712,343.1354,0.014445001,343.1375,343.13828,0.99903125,1.0,0.49178123,0.44195625,1596589.4,309716.6,343.1472,343.1472,-4145.892,1.0,3182400.0,2641493.8307732427,1314976.1,1315000.0,1596589.4,309716.6,7.1023197,2629976.0,1906306.0,1906313.1,-0.08880615
53055,7.1906204,343.1392,299.64505,7.1906204,343.13974,3.6186457,3.4836743,294.17688,343.13962,0.014445001,343.13916,343.1397,0.99903125,1.0,0.4925492,0.442665,1599082.6,310213.28,343.14716,343.14716,-4145.892,1.0,3183300.0,2638772.168243463,1313549.4,1313566.0,1599082.6,310213.28,7.1023197,2627115.5,1909295.9,1909303.0,-0.08312988
53070,7.19062,343.13974,299.6813,7.1906204,343.14017,3.6186454,3.4836743,294.18274,343.13953,0.014445,343.1398,343.14023,0.99903125,1.0,0.49333924,0.4434086,1601647.5,310734.38,343.14713,343.14713,-4145.892,1.0,3184200.0,2636566.8961637937,1312471.0,1312484.0,1601647.5,310734.38,7.1023197,2624955.0,1912381.9,1912389.0,-0.07727051
53085,7.19062,343.1438,299.70813,7.19062,343.14407,3.6186454,3.483674,294.1887,343.14288,0.014445,343.14386,343.14413,0.99903125,1.0,0.49380288,0.44383883,1603152.8,311035.88,343.14713,343.14713,-4145.892,1.0,3185100.0,2635143.114973005,1311783.4,1311791.8,1603152.8,311035.88,7.1023197,2623575.0,1914188.6,1914195.8,-0.07131958
53100,7.19062,343.14758,299.7263,7.19062,343.1476,3.6186452,3.483674,294.19473,343.14667,0.014444999,343.14764,343.14767,0.99903125,1.0,0.493864,0.44388828,1603351.1,311070.53,343.1471,343.1471,-4145.892,1.0,3186000.0,2634270.902295839,1311349.4,1311350.2,1603351.1,311070.53,7.1023192,2622699.5,1914421.6,1914428.8,-0.0652771
53115,7.19062,343.14868,299.73795,7.19062,343.14862,3.6186454,3.483674,294.20023,343.14874,0.014445,343.14865,343.1486,0.99903125,1.0,0.4936936,0.44372296,1602797.9,310954.66,343.14706,343.14706,-4145.892,1.0,3186900.0,2633689.7102463865,1311030.4,1311028.6,1602797.9,310954.66,7.1023197,2622059.0,1913752.5,1913759.6,-0.059783936
53130,7.19062,343.1463,299.7468,7.19062,343.1463,3.6186454,3.483674,294.205,343.14694,0.014445,343.14627,343.14627,0.99903125,1.0,0.4936974,0.44372916,1602810.4,310959.0,343.14703,343.14703,-4145.892,1.0,3187800.0,2633043.546871113,1310691.2,1310691.2,1602810.4,310959.0,7.1023197,2621382.5,1913769.4,1913776.5,-0.055023193
53145,7.19062,343.1438,299.75592,7.1906204,343.14395,3.6186454,3.483674,294.20905,343.1445,0.014445,343.14377,343.14392,0.99903125,1.0,0.49394283,0.4439643,1603607.0,311123.78,343.147,343.147,-4145.892,1.0,3188700.0,2632341.83936616,1310340.1,1310344.8,1603607.0,311123.78,7.1023197,2620685.0,1914730.8,1914737.9,-0.050964355
53160,7.19062,343.14157,299.767,7.1906204,343.14185,3.6186454,3.483674,294.2125,343.14218,0.014445,343.14154,343.1418,0.99903125,1.0,0.49442112,0.44441727,1605159.9,311441.22,343.14697,343.14697,-4145.892,1.0,3189600.0,2631529.0436018473,1309938.2,1309946.6,1605159.9,311441.22,7.1023197,2619885.0,1916601.1,1916608.2,-0.04751587
53175,7.190576,344.34036,299.27765,7.190576,344.27945,3.6186197,3.4836493,294.42297,343.7878,0.014444912,344.37042,344.30896,0.99903125,1.0,0.44370607,0.3967956,1440511.2,278068.66,343.14694,343.14694,-4145.8896,1.0,3190500.0,2700370.5612914586,1360912.9,1359073.2,1440511.2,278068.66,7.102269,2719986.0,1718579.9,1718587.0,0.16296387
53190,7.190588,344.7201,298.2125,7.190588,344.62524,3.6186264,3.4836557,294.5662,344.76126,0.014444936,344.71255,344.61636,0.99903125,1.0,0.27893585,0.23937258,905577.5,167748.86,343.1469,343.1469,-4145.89,1.0,3191400.0,2824054.6513377465,1404551.2,1401686.9,905577.5,167748.86,7.102282,2806238.0,1073326.4,1073333.5,0.30618286
53205,7.190637,344.1944,297.15024,7.190637,344.05768,3.6186566,3.483685,294.65213,344.24966,0.014445035,344.18817,344.05167,0.99903125,1.0,0.15617108,0.12980445,507016.28,90965.086,343.14688,343.14688,-4145.8945,1.0,3192300.0,2857481.9738383438,1420765.4,1416636.4,507016.28,90965.086,7.1023417,2837401.8,597981.4,597988.5,0.39212036
53220,-0.04236316,341.30276,297.08163,-0.042362805,341.4829,-1.3087857e-26,-1.3073151e-26,294.6816,343.67868,-8.510161e-05,340.9105,341.166,-8.8898965e-08,-8.931926e-08,0.0,0.0,0.0,0.0,343.15,343.15,-66.263885,0.0,3193200.0,-16655.03092498497,-7868.056,-7900.043,0.0,0.0,-2.6161007e-26,-15768.1,0.0,-2.6161007e-26,0.42160034
53235,-0.042387918,341.53152,297.08173,-0.042387918,341.65295,-2.76e-43,-2.76e-43,294.67575,343.6786,-8.5151696e-05,340.92276,341.17416,1.4980106e-16,1.3147669e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3194100.0,-16664.767981342975,-7913.3643,-7934.9824,0.0,0.0,-5.52e-43,-15848.347,0.0,-5.52e-43,0.41574097
53250,-0.042387918,341.70096,297.08173,-0.042387918,341.78287,0.0,0.0,294.64627,343.6786,-8.515169e-05,340.93536,341.1827,1.4790153e-19,-2.54854e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3195000.0,-16664.766557388422,-7943.5283,-7958.111,0.0,0.0,0.0,-15901.639,0.0,0.0,0.386261
53265,-0.042387918,341.83026,297.08173,-0.042387918,341.8857,0.0,0.0,294.61243,343.6786,-8.515169e-05,340.9484,341.19162,-5.2761276e-30,5.795497e-30,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3195900.0,-16664.766557388422,-7966.5483,-7976.42,0.0,0.0,0.0,-15942.969,0.0,0.0,0.352417
53280,-0.042387918,341.93335,297.08173,-0.042387918,341.9709,0.0,0.0,294.57138,343.6786,-8.515169e-05,340.9618,341.20093,1.232e-42,-1.352e-42,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3196800.0,-16664.766557388422,-7984.901,-7991.5835,0.0,0.0,0.0,-15976.484,0.0,0.0,0.31137085
53295,-0.042387918,342.01843,297.0818,-0.042387918,342.04388,0.0,0.0,294.5284,343.67847,-8.5151696e-05,340.9756,341.2106,-2.6295465e-17,9.450704e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3197700.0,-16664.702496029804,-8000.037,-8004.5684,0.0,0.0,0.0,-16004.605,0.0,0.0,0.2684021
53310,-0.042387918,342.09146,297.09146,-0.042387918,342.10867,0.0,0.0,294.48602,343.66354,-8.5151696e-05,340.98975,341.22064,4.863077e-18,-5.004036e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3198600.0,-16655.905635627023,-8011.3164,-8014.3804,0.0,0.0,0.0,-16025.697,0.0,0.0,0.22601318
53325,-0.04238792,342.15588,297.27847,-0.04238792,342.1675,0.0,0.0,294.44205,343.37012,-8.51517e-05,341.00427,341.23105,2.9128768e-18,3.820271e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,3199500.0,-16484.084496597927,-7989.4927,-7991.5625,0.0,0.0,0.0,-15981.055,0.0,0.0,0.18203735
53340,-0.042387933,342.2136,298.47403,-0.042387933,342.2215,0.0,0.0,294.40015,341.46548,-8.515172e-05,341.01913,341.2418,-3.906164e-18,-7.2973965e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,3200400.0,-15375.344277877544,-7786.9243,-7788.3315,0.0,0.0,0.0,-15575.256,0.0,0.0,0.14013672
53355,-0.042387944,342.2661,301.34555,-0.042387944,342.27145,0.0,0.0,294.3568,336.6818,-8.515175e-05,341.0343,341.2528,9.177371e-18,6.882417e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,3201300.0,-12637.559750773786,-7285.0615,-7286.012,0.0,0.0,0.0,-14571.074,0.0,0.0,0.09680176
53370,-0.042387962,342.3134,305.407,-0.042387962,342.31702,0.0,0.0,294.31476,329.33655,-8.515178e-05,341.0497,341.26407,2.3157167e-18,3.776167e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,3202200.0,-8558.098811896109,-6570.421,-6571.068,0.0,0.0,0.0,-13141.488,0.0,0.0,0.054748535
53385,-0.04238799,342.3555,309.9627,-0.04238799,342.35797,0.0,0.0,294.27084,320.2484,-8.5151834e-05,341.06528,341.27557,8.4582725e-18,7.190238e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,3203100.0,-3678.556125791399,-5766.8745,-5767.3145,0.0,0.0,0.0,-11534.189,0.0,0.0,0.01083374
53400,-0.04238802,342.39175,313.9395,-0.04238802,342.39343,0.0,0.0,294.22824,311.0643,-8.515189e-05,341.08096,341.28717,1.5354472e-16,8.061772e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,3204000.0,1028.2855024048577,-5065.3433,-5065.642,0.0,0.0,0.0,-10130.985,0.0,0.0,-0.0317688
53415,-0.042388055,342.42184,316.53638,-0.042388055,342.42297,0.0,0.0,294.1823,303.37686,-8.515197e-05,341.09665,341.2988,1.1258035e-17,8.471061e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,3204900.0,4706.346511100268,-4608.3853,-4608.5864,0.0,0.0,0.0,-9216.972,0.0,0.0,-0.077697754
53430,-0.0423881,342.44397,317.31503,-0.0423881,342.44476,0.0,0.0,294.1338,298.34415,-8.515206e-05,341.11224,341.3104,-1.2425382e-17,1.0047343e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,3205800.0,6784.722171530255,-4473.705,-4473.846,0.0,0.0,0.0,-8947.551,0.0,0.0,-0.1262207
53445,-0.042388152,342.45718,316.73138,-0.042388152,342.4577,0.0,0.0,294.07922,295.6919,-8.515217e-05,341.1276,341.32184,7.559866e-18,3.427971e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,3206700.0,7524.544387791377,-4579.97,-4580.0625,0.0,0.0,0.0,-9160.033,0.0,0.0,-0.18078613
53460,-0.042388204,342.4596,315.43817,-0.042388204,342.45996,0.0,0.0,294.02356,294.64798,-8.515228e-05,341.14255,341.33295,-9.668814e-19,-6.773397e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,3207600.0,7435.395168636561,-4810.636,-4810.7017,0.0,0.0,0.0,-9621.338,0.0,0.0,-0.2364502
53475,26.26546,347.01135,294.18774,0.4475013,340.06915,26.21641,-4.6506066,293.97385,342.11127,0.026831394,346.5884,339.6339,0.99983907,-2.0745973e-14,0.61035,0.0,1981528.1,0.0,343.15,343.15,-3699.9575,1.0,3208500.0,5400590.702065642,5827232.5,86234.36,1981528.1,0.0,21.565804,5913467.0,1981528.1,1981549.8,-0.28616333
53490,11.543046,340.29813,294.873,0.09820507,339.47034,2.918207,2.8112001,294.0382,339.63477,0.011692864,340.3513,338.81277,0.99983907,-2.021515e-14,0.94043934,0.0,3053177.8,0.0,343.14996,343.14996,-4198.342,1.0,3209400.0,2198252.273527589,2202246.8,18394.68,3053177.8,0.0,5.7294073,2220641.5,3053177.8,3053183.5,-0.22180176
53505,4.9529653,346.10977,296.40488,4.9529657,344.67612,2.4226818,2.333616,294.15012,347.66827,0.00994985,344.8824,344.6484,0.99983907,1.0,0.0,0.37109983,0.0,260061.42,343.14996,343.14996,-4134.374,1.0,3210300.0,2142265.0561989374,1033983.75,1004160.4,0.0,260061.42,4.756298,2038144.1,260061.42,260066.17,-0.1098938
53520,4.7991905,317.10825,297.03262,5.0362773,343.15253,2.3881738,2.3000991,294.27478,334.98373,0.009879074,316.77054,343.0765,0.01406027,1.0,0.0,0.30058095,0.0,210642.8,343.1499,343.1499,-4105.2583,1.0,3211200.0,1574671.7054221905,404656.28,975545.06,0.0,210642.8,4.688273,1380201.4,210642.8,210647.48,0.014770508
53535,7.9635754,347.9053,296.89874,7.963576,352.66168,4.0737495,3.9210088,294.32098,346.54645,0.015997766,348.17227,351.7424,0.999042,1.0,0.7730613,0.01,2509777.5,7007.856,343.14987,343.14987,-4178.4526,1.0,3212100.0,3335859.860389519,1706017.2,1865104.1,2509777.5,7007.856,7.9947586,3571121.5,2516785.2,2516793.2,0.06097412
53550,10.996,344.94742,296.53497,10.996001,343.70453,5.6973734,5.4684353,294.35168,344.6736,0.022089506,344.78406,343.76794,0.999042,1.0,0.1556772,0.2559939,505412.88,179396.84,343.14984,343.14984,-4076.8577,1.0,3213000.0,4466106.9024927085,2235841.8,2178441.2,505412.88,179396.84,11.165809,4414283.0,684809.75,684820.94,0.091674805
53565,7.713078,342.95654,296.14902,7.7130785,343.09967,4.013865,3.865281,294.37326,342.76645,0.01549455,342.99054,343.09366,0.999042,1.0,0.22727405,0.17331903,737855.2,121459.484,343.1498,343.1498,-4267.8594,1.0,3213900.0,3033727.6576742623,1516326.4,1520963.1,737855.2,121459.484,7.879146,3037289.5,859314.7,859322.56,0.11325073
53580,7.3436823,343.0938,295.83176,7.3436823,343.08032,3.762787,3.6233168,294.37656,343.2181,0.014752482,343.12045,343.11047,0.999042,1.0,0.19790249,0.17314966,642499.1,121340.79,343.14978,343.14978,-4217.383,1.0,3214800.0,2936078.5268393783,1457725.5,1457309.5,642499.1,121340.79,7.3861036,2915035.0,763839.94,763847.3,0.11654663
53595,9.334823,342.48193,295.65085,9.334823,342.53357,4.8445606,4.6589274,294.29385,342.69012,0.018752418,342.43765,342.49323,0.999042,1.0,0.23075435,0.19866793,749154.1,139223.62,343.14975,343.14975,-4171.543,1.0,3215700.0,3704820.797338516,1836071.4,1838095.9,749154.1,139223.62,9.503489,3674167.2,888377.75,888387.25,0.033843994
53610,9.918648,342.88855,295.64023,9.918649,342.92117,5.1530623,4.952784,294.24567,342.74466,0.019925246,342.83685,342.87762,0.999042,1.0,0.29271293,0.25734922,950305.4,180346.64,343.14972,343.14972,-4145.737,1.0,3216600.0,3941982.992287535,1968285.8,1969644.9,950305.4,180346.64,10.105846,3937930.5,1130652.0,1130662.1,-0.014343262
53625,9.2744465,342.61688,295.79446,9.2744465,342.66672,4.80859,4.6245127,294.22556,342.93488,0.01863113,342.54785,342.6044,0.999042,1.0,0.3118157,0.27264118,1012323.44,191063.02,343.1497,343.1497,-4170.404,1.0,3217500.0,3688772.4474598146,1823858.5,1825799.8,1012323.44,191063.02,9.433103,3649658.2,1203386.5,1203395.9,-0.034454346
53640,10.384381,342.53238,296.05737,10.384381,342.55612,5.3473907,5.1359377,294.212,342.53918,0.020860841,342.56622,342.58478,0.999042,1.0,0.347808,0.30703542,1129173.9,215166.0,343.14966,343.14966,-4082.1128,1.0,3218400.0,4072528.751424261,2026979.6,2028015.1,1129173.9,215166.0,10.483328,4054994.8,1344339.9,1344350.4,-0.04800415
53655,7.46923,343.3676,296.41086,7.46923,343.38336,3.834113,3.691831,294.17715,343.29306,0.015004691,343.34177,343.36096,0.999042,1.0,0.34555367,0.30467665,1121855.1,213513.02,343.14963,343.14963,-4219.0903,1.0,3219300.0,2954502.365996541,1473069.5,1473563.5,1121855.1,213513.02,7.5259438,2946633.0,1335368.1,1335375.6,-0.082855225
53670,9.945995,343.32324,296.7529,9.945995,343.27,5.1024027,4.9027357,294.17877,342.80347,0.019980183,343.34308,343.2912,0.999042,1.0,0.37949455,0.33808193,1232045.8,236922.95,343.1496,343.1496,-4088.5796,1.0,3220200.0,3864414.8025425123,1945391.2,1943166.8,1232045.8,236922.95,10.005138,3888558.0,1468968.8,1468978.8,-0.08123779
53685,8.98813,343.75232,296.99716,8.98813,343.6914,4.620313,4.4438686,294.18964,343.05426,0.018055959,343.77707,343.71497,0.999042,1.0,0.3738403,0.33106482,1213689.0,232005.47,343.14957,343.14957,-4147.236,1.0,3221100.0,3492741.273506692,1765014.0,1762714.5,1213689.0,232005.47,9.064182,3527728.5,1445694.5,1445703.6,-0.070373535
53700,8.28463,343.09225,297.11462,8.28463,343.13174,4.26219,4.1018543,294.2049,343.59973,0.016642721,343.11594,343.14987,0.999042,1.0,0.35175866,0.3094234,1141999.9,216839.47,343.14954,343.14954,-4187.1924,1.0,3222000.0,3249282.5008156616,1599812.1,1601186.2,1141999.9,216839.47,8.364044,3200998.5,1358839.4,1358847.8,-0.055114746
53715,9.489474,342.37366,297.324,9.489474,342.40332,4.9290237,4.739525,294.107,342.5996,0.019063093,342.3092,342.3466,0.999042,1.0,0.3940334,0.3506474,1279246.8,245728.66,343.1495,343.1495,-4167.262,1.0,3222900.0,3624990.78444921,1795489.6,1796671.9,1279246.8,245728.66,9.668549,3592161.5,1524975.4,1524985.0,-0.15301514
53730,10.588626,342.77567,297.93985,10.588626,342.756,5.4287295,5.2122927,294.02777,342.1142,0.021271143,342.7084,342.7,0.999042,1.0,0.4692605,0.42262682,1523474.9,296170.78,343.14948,343.14948,-4052.2002,1.0,3223800.0,3946483.1916130832,1993948.8,1993074.8,1523474.9,296170.78,10.641022,3987023.5,1819645.6,1819656.2,-0.23223877
53745,7.141158,344.09195,298.87305,7.141158,344.02457,3.6401045,3.5052776,293.98517,342.92368,0.014345638,344.20032,344.12927,0.999042,1.0,0.5314409,0.4832213,1725346.2,338634.53,343.14948,343.14948,-4204.7227,1.0,3224700.0,2654124.4483164065,1356244.4,1354223.4,1725346.2,338634.53,7.145382,2710467.8,2063980.8,2063987.9,-0.2748413
53760,8.277168,342.22684,299.78088,8.277169,342.34592,4.2386875,4.078902,293.9727,343.5276,0.016627733,342.06305,342.19623,0.999042,1.0,0.52329165,0.46909142,1698889.2,328732.53,343.14944,343.14944,-4167.085,1.0,3225600.0,3055115.7031376534,1475595.6,1479735.5,1698889.2,328732.53,8.317589,2955331.0,2027621.8,2027630.1,-0.287323
53775,7.212563,343.3547,300.4063,7.2125635,343.38943,3.631756,3.4962862,294.00308,343.27185,0.014489082,343.34448,343.38287,0.999042,1.0,0.5456279,0.49371436,1771405.0,345987.94,343.1494,343.1494,-4147.2695,1.0,3226500.0,2608545.677476707,1301025.6,1302077.8,1771405.0,345987.94,7.128042,2603103.5,2117393.0,2117400.2,-0.2569275
53790,8.005808,343.2544,300.5955,8.005808,343.2107,4.0470805,3.8943477,294.04828,342.92822,0.016082605,343.2452,343.2049,0.999042,1.0,0.5619639,0.50809133,1824440.5,356063.12,343.14938,343.14938,-4124.212,1.0,3227400.0,2859446.690444395,1434379.9,1432910.4,1824440.5,356063.12,7.941428,2867290.2,2180503.5,2180511.5,-0.21173096
53805,8.615588,343.77652,300.49835,8.615588,343.72144,4.3727202,4.206039,294.09442,343.27493,0.017307572,343.75403,343.70392,0.999042,1.0,0.5401456,0.48703417,1753606.4,341306.53,343.14935,343.14935,-4110.4507,1.0,3228300.0,3109506.771626411,1566040.8,1564047.5,1753606.4,341306.53,8.578759,3130088.2,2094912.9,2094921.5,-0.16558838
53820,8.11659,343.7271,300.26257,8.11659,343.70578,4.128883,3.9732134,294.1387,343.66974,0.01630515,343.75662,343.73288,0.999042,1.0,0.5102434,0.45921057,1656527.8,321808.16,343.14932,343.14932,-4146.002,1.0,3229200.0,2972593.5336164865,1481692.0,1480964.9,1656527.8,321808.16,8.102097,2962657.0,1978335.9,1978344.0,-0.12130737
53835,8.179707,343.74463,299.9662,8.179707,343.65536,4.166343,4.0091715,294.18015,343.11108,0.016431944,343.80368,343.71075,0.999042,1.0,0.4958158,0.44640025,1609687.8,312830.88,343.1493,343.1493,-4148.4214,1.0,3230100.0,2977609.144245389,1503998.2,1500931.6,1609687.8,312830.88,8.175514,3004930.0,1922518.6,1922526.8,-0.0798645
53850,10.3749275,342.28745,299.636,10.3749275,342.2914,5.3328323,5.1218286,294.21765,342.3724,0.020841852,342.31506,342.3108,0.999042,1.0,0.49317706,0.44102216,1601121.0,309061.97,343.14926,343.14926,-4074.6511,1.0,3231000.0,3740965.7320923544,1858524.4,1858697.2,1601121.0,309061.97,10.45466,3717221.5,1910183.0,1910193.5,-0.0423584
53865,10.1103325,343.47507,299.29465,10.110333,343.51077,5.1971326,4.993044,294.2491,343.5772,0.020310316,343.48557,343.51837,0.999042,1.0,0.45421442,0.4058423,1474627.0,284408.44,343.14923,343.14923,-4088.7878,1.0,3231900.0,3777449.9410406635,1876050.6,1877567.1,1474627.0,284408.44,10.190176,3753617.8,1759035.5,1759045.8,-0.010894775
53880,9.280522,343.4352,298.95972,9.280522,343.39944,4.806414,4.6222954,294.27554,343.35104,0.018643336,343.36777,343.34158,0.999042,1.0,0.4292383,0.38282728,1393541.0,268279.88,343.1492,343.1492,-4165.1646,1.0,3232800.0,3475930.2455367446,1733574.5,1732180.4,1393541.0,268279.88,9.428709,3465755.0,1661820.9,1661830.2,0.015533447
53895,7.4482236,342.7293,298.6514,7.448224,342.69724,3.871312,3.728565,294.2953,342.54654,0.0149624925,342.87674,342.82562,0.999042,1.0,0.44903353,0.40186295,1457807.1,281619.75,343.14917,343.14917,-4276.0044,1.0,3233700.0,2758479.0553675247,1378869.0,1377865.8,1457807.1,281619.75,7.599877,2756734.8,1739426.9,1739434.5,0.03527832
53910,7.2969213,343.8584,298.38266,7.2969213,343.82922,3.712589,3.5746133,294.30856,343.7318,0.014658545,343.8457,343.8169,0.999042,1.0,0.36576328,0.32175115,1187466.5,225478.58,343.14914,343.14914,-4188.583,1.0,3234600.0,2791960.861755757,1393698.1,1392804.0,1187466.5,225478.58,7.2872024,2786502.0,1412945.1,1412952.4,0.048553467
53925,9.449397,343.0085,298.14896,9.449397,342.94928,4.9164205,4.7277436,294.31738,342.51355,0.018982584,342.9707,342.92087,0.999042,1.0,0.42134798,0.3782749,1367924.8,265089.6,343.1491,343.1491,-4176.8066,1.0,3235500.0,3537049.3520445395,1780362.2,1778011.5,1367924.8,265089.6,9.644164,3558373.8,1633014.4,1633024.0,0.057373047
53940,7.369897,343.31793,297.95813,7.369897,343.36887,3.8008173,3.6603198,294.32178,343.73987,0.014805144,343.35245,343.39487,0.999042,1.0,0.3776878,0.33266088,1226180.1,233123.95,343.14908,343.14908,-4244.9854,1.0,3236400.0,2846781.8989940495,1404047.6,1405624.2,1226180.1,233123.95,7.461137,2809672.0,1459304.1,1459311.6,0.061767578
53955,7.262818,343.33197,297.79837,7.262818,343.24933,3.7208192,3.5830743,294.327,342.78253,0.014590036,343.4271,343.33554,0.999042,1.0,0.3806737,0.33840477,1235873.9,237149.2,343.14905,343.14905,-4220.871,1.0,3237300.0,2756546.265888187,1388949.5,1386428.6,1235873.9,237149.2,7.3038936,2775378.0,1473023.1,1473030.4,0.066986084
53970,9.453449,343.68448,297.6568,9.45345,343.6444,4.855248,4.667732,294.3331,343.28247,0.018990725,343.72897,343.6849,0.999042,1.0,0.37149712,0.3290942,1206081.8,230624.48,343.14902,343.14902,-4119.237,1.0,3238200.0,3639151.2820675415,1827505.5,1825914.8,1206081.8,230624.48,9.52298,3653420.2,1436706.2,1436715.8,0.0730896
53985,7.6921034,342.9249,297.5141,7.6921034,342.92905,3.9697099,3.8222194,294.33774,343.17047,0.015452414,342.9507,342.94998,0.999042,1.0,0.3594881,0.31684956,1167093.9,222043.61,343.149,343.149,-4231.532,1.0,3239100.0,2963104.849899787,1467079.1,1467213.1,1167093.9,222043.61,7.7919292,2934292.2,1389137.5,1389145.2,0.07772827
54000,7.6590066,343.36526,297.36923,7.659007,343.36636,3.94922,3.8025138,294.3482,343.28503,0.015385928,343.35275,343.3557,0.999042,1.0,0.3465115,0.3054825,1124964.9,214077.75,343.14896,343.14896,-4229.377,1.0,3240000.0,2967120.268509609,1479592.5,1479627.9,1124964.9,214077.75,7.751734,2959220.5,1339042.6,1339050.4,0.0881958
54015,7.360356,343.40448,297.21912,7.360356,343.41217,3.778149,3.6381936,294.34787,343.59088,0.014785977,343.40775,343.41467,0.999042,1.0,0.327351,0.28730956,1062759.4,201342.4,343.14893,343.14893,-4224.5645,1.0,3240900.0,2879737.7972672395,1427751.0,1427988.8,1062759.4,201342.4,7.4163427,2855739.8,1264101.8,1264109.1,0.08786011
54030,8.850735,342.95236,297.0781,8.850735,342.9692,4.5730886,4.3994055,294.35367,343.19092,0.01777995,343.00894,343.0189,0.999042,1.0,0.34404403,0.30389366,1116954.1,212964.31,343.1489,343.1489,-4177.077,1.0,3241800.0,3443511.5331399404,1705288.1,1705914.2,1116954.1,212964.31,8.972494,3411202.5,1329918.5,1329927.5,0.09365845
54045,7.3182364,343.11685,296.9339,7.318237,343.12375,3.7604196,3.6212862,294.36102,343.24313,0.0147013655,343.11862,343.12274,0.999042,1.0,0.31243345,0.27221307,1014328.94,190763.0,343.14886,343.14886,-4231.3276,1.0,3242700.0,2859397.732162,1419506.6,1419718.6,1014328.94,190763.0,7.3817058,2839225.2,1205092.0,1205099.4,0.10101318
54060,9.207385,342.9739,296.78824,9.207385,342.9644,4.7596126,4.5774336,294.36453,342.87396,0.018496415,343.0244,343.0089,0.999042,1.0,0.3280868,0.2887666,1065148.2,202363.47,343.14883,343.14883,-4160.6562,1.0,3243600.0,3580166.7640725896,1786046.8,1785678.5,1065148.2,202363.47,9.337046,3571725.2,1267511.8,1267521.1,0.104522705
54075,8.314363,343.74924,296.62842,8.314363,343.725,4.2967567,4.1353784,294.37485,343.65762,0.016702449,343.74866,343.72467,0.999042,1.0,0.2908965,0.25315565,944408.3,177407.83,343.1488,343.1488,-4205.651,1.0,3244500.0,3299112.1842731787,1645474.2,1644628.1,944408.3,177407.83,8.432135,3290102.5,1121816.1,1121824.5,0.11483765
54090,7.5784783,342.90732,296.4531,7.5784783,342.89835,3.9225595,3.7773118,294.38684,343.1008,0.015224156,342.9201,342.90912,0.999042,1.0,0.2793213,0.2429464,906828.9,170253.34,343.14877,343.14877,-4250.494,1.0,3245400.0,2982722.1385420216,1478619.8,1478334.2,906828.9,170253.34,7.699871,2956954.0,1077082.2,1077090.0,0.12683105
54105,7.5002093,343.6656,296.2698,7.5002093,343.6282,3.8847265,3.7411177,294.39117,343.11935,0.015066924,343.6742,343.63684,0.999042,1.0,0.26495144,0.22985885,860176.5,161081.77,343.14874,343.14874,-4257.609,1.0,3246300.0,2964689.97003783,1493008.8,1491831.1,860176.5,161081.77,7.625844,2984840.0,1021258.25,1021265.9,0.13116455
54120,7.3574586,342.97964,296.09296,7.3574586,342.9695,3.805578,3.6651335,294.39612,343.07126,0.014780156,343.00842,342.9938,0.999042,1.0,0.24973662,0.21552849,810780.9,151039.27,343.1487,343.1487,-4258.795,1.0,3247200.0,2916255.917285298,1448860.9,1448547.8,810780.9,151039.27,7.4707117,2897408.5,961820.1,961827.6,0.1361084
54135,7.480265,343.28244,295.92825,7.480265,343.29053,3.857809,3.7149463,294.3935,343.379,0.015026859,343.27798,343.2859,0.999042,1.0,0.2327013,0.20008984,755475.0,140220.08,343.14868,343.14868,-4239.415,1.0,3248100.0,2994749.727280703,1487731.9,1487985.9,755475.0,140220.08,7.5727553,2975717.8,895695.06,895702.6,0.13348389
54150,10.344764,343.41418,295.78528,10.344764,343.3551,5.384641,5.1730604,294.3916,342.8034,0.020781256,343.38486,343.33252,0.999042,1.0,0.2412246,0.2093511,783146.25,146710.23,343.14865,343.14865,-4131.701,1.0,3249000.0,4103802.171647203,2069381.1,2066814.1,783146.25,146710.23,10.557701,4136195.2,929856.5,929867.06,0.1315918
54165,7.3600893,343.0398,295.66226,7.3600893,343.0629,3.8110769,3.6704974,294.38736,343.43143,0.014785442,343.02942,343.0517,0.999042,1.0,0.21685493,0.18516593,704029.06,129761.62,343.14862,343.14862,-4263.5366,1.0,3249900.0,2966410.433834312,1464552.1,1465266.2,704029.06,129761.62,7.481574,2929818.5,833790.7,833798.2,0.12734985
54180,8.898245,343.08167,295.5585,8.898245,343.08325,4.5810056,4.4065366,294.38132,343.04645,0.01787539,343.11688,343.1143,0.999042,1.0,0.22230169,0.19146745,721712.2,134177.64,343.1486,343.1486,-4158.5493,1.0,3250800.0,3565235.3233097643,1776065.5,1776124.9,721712.2,134177.64,8.987542,3552190.5,855889.8,855898.8,0.12130737
54195,8.939689,343.3387,295.4732,8.939689,343.32462,4.5984626,4.423097,294.3734,343.25848,0.017958647,343.37225,343.3539,0.999042,1.0,0.21535087,0.18465722,699146.06,129405.12,343.14856,343.14856,-4152.6743,1.0,3251700.0,3604267.4974203235,1797191.5,1796662.1,699146.06,129405.12,9.02156,3593853.5,828551.2,828560.2,0.11340332
54210,9.819085,342.8071,295.4071,9.819085,342.86008,5.203693,5.0039024,294.36182,343.3602,0.019725237,342.7277,342.78937,0.999042,1.0,0.21151406,0.18119912,686689.7,126981.74,343.14853,343.14853,-4240.1377,1.0,3252600.0,3972721.853307371,1954783.1,1956968.0,686689.7,126981.74,10.207596,3911751.0,813671.44,813681.6,0.10180664
54225,9.010687,343.15656,295.36343,9.010687,343.1532,4.6788273,4.500927,294.3484,343.0223,0.018101271,343.1347,343.1348,0.999042,1.0,0.22087999,0.1902057,717096.56,133293.4,343.1485,343.1485,-4190.8,1.0,3253500.0,3623282.1014059028,1808725.2,1808598.2,717096.56,133293.4,9.179754,3617323.5,850390.0,850399.2,0.088378906
54240,7.2970533,343.16342,295.3419,7.2970533,343.1463,3.7499685,3.6112769,294.33508,342.97867,0.014658811,343.18832,343.1686,0.999042,1.0,0.2222989,0.19129874,721703.2,134059.4,343.14847,343.14847,-4232.9253,1.0,3254400.0,2932853.8305160007,1465616.4,1465091.6,721703.2,134059.4,7.361245,2930708.0,855762.6,855770.0,0.07507324
54255,7.493066,343.0804,295.34094,7.493066,343.08496,3.8495688,3.7067146,294.32245,343.05078,0.015052574,343.10437,343.10593,0.999042,1.0,0.22936125,0.19772425,744631.4,138562.31,343.14844,343.14844,-4221.5957,1.0,3255300.0,3016254.6473043677,1502403.0,1502546.1,744631.4,138562.31,7.5562835,3004949.0,883193.7,883201.25,0.062438965
54270,10.136403,342.51202,295.35767,10.136403,342.56512,5.36542,5.1575265,294.31076,342.84012,0.020362686,342.44742,342.50742,0.999042,1.0,0.2466798,0.21336074,800856.8,149520.14,343.1484,343.1484,-4217.8677,1.0,3256200.0,4060855.2009947514,2007497.5,2009758.1,800856.8,149520.14,10.522946,4017255.5,950376.94,950387.44,0.050750732
54285,8.27346,343.60486,295.3894,8.27346,343.61816,4.3092604,4.1481533,294.3002,343.69672,0.016620282,343.60013,343.61435,0.999042,1.0,0.23951674,0.20688404,777601.56,144981.36,343.14838,343.14838,-4242.8457,1.0,3257100.0,3372100.839838413,1675416.4,1675878.8,777601.56,144981.36,8.457414,3351295.0,922582.94,922591.4,0.04019165
54300,7.461583,342.6609,295.43085,7.461583,342.66333,3.8447406,3.7023447,294.29205,342.82376,0.014989329,342.7025,342.69836,0.999042,1.0,0.23904921,0.20593949,776083.75,144319.44,343.14835,343.14835,-4236.3843,1.0,3258000.0,2983629.4200070994,1480125.6,1480202.1,776083.75,144319.44,7.5470853,2960327.8,920403.2,920410.75,0.032043457
54315,7.849273,342.99948,295.48798,7.849273,343.03268,4.0511146,3.9001873,294.27,343.02936,0.015768146,342.99008,343.02417,0.999042,1.0,0.25484446,0.221066,827363.75,154919.88,343.14832,343.14832,-4223.782,1.0,3258900.0,3148485.7177156755,1566309.4,1567404.0,827363.75,154919.88,7.9513016,3133713.5,982283.6,982291.56,0.009979248
54330,7.3166966,343.0066,295.58298,7.3166966,343.0124,3.7527974,3.613827,294.2494,342.98087,0.014698272,343.00464,343.0109,0.999042,1.0,0.26805887,0.2330886,870264.94,163345.14,343.1483,343.1483,-4223.3086,1.0,3259800.0,2926001.5498055397,1457333.6,1457511.8,870264.94,163345.14,7.3666244,2914845.5,1033610.06,1033617.44,-0.010620117
54345,12.263015,343.79102,295.7141,12.263015,343.76468,6.2853374,6.0189815,294.23553,343.38486,0.024634767,343.64874,343.6433,0.999042,1.0,0.26934013,0.23489773,874424.5,164612.95,343.14825,343.14825,-3961.6045,1.0,3260700.0,4932302.475046413,2476184.8,2474828.2,874424.5,164612.95,12.304319,4951013.0,1039037.44,1039049.75,-0.024475098
54360,7.194795,344.11557,295.86395,7.1947956,343.99716,3.6400511,3.5046217,294.22867,342.9245,0.014453388,344.16867,344.0504,0.999042,1.0,0.291861,0.25655586,947539.56,179790.64,343.14822,343.14822,-4168.958,1.0,3261600.0,2856774.206871705,1458074.1,1454496.1,947539.56,179790.64,7.144673,2912570.2,1127330.2,1127337.4,-0.031341553
54375,7.1906247,342.52783,296.01712,7.190625,342.53598,3.6187153,3.4837425,294.2184,342.78934,0.014445011,342.52948,342.53488,0.999042,1.0,0.29178178,0.25378868,947282.3,177851.47,343.1482,343.1482,-4145.9727,1.0,3262500.0,2837625.6977802766,1404652.5,1404898.6,947282.3,177851.47,7.102458,2809551.0,1125133.8,1125140.9,-0.04159546
54390,7.1906247,343.05768,296.17163,7.1906247,343.08243,3.6186483,3.483677,294.20963,342.96335,0.01444501,343.06128,343.08655,0.999042,1.0,0.3178578,0.27971044,1031939.3,196017.05,343.14816,343.14816,-4145.8926,1.0,3263400.0,2838808.605553146,1415987.9,1416735.2,1031939.3,196017.05,7.1023254,2832723.0,1227956.4,1227963.5,-0.05038452
54405,7.1906247,343.0878,296.3218,7.1906247,343.0943,3.6186478,3.4836764,294.2034,343.09695,0.01444501,343.08734,343.09354,0.999042,1.0,0.32328779,0.28376257,1049568.0,198856.73,343.14813,343.14813,-4145.892,1.0,3264300.0,2837803.256157758,1412362.1,1412558.4,1049568.0,198856.73,7.1023245,2824920.5,1248424.8,1248431.9,-0.056610107
54420,7.1906233,343.0736,296.4631,7.1906233,343.07718,3.6186473,3.4836757,294.1994,343.07684,0.014445007,343.0736,343.0772,0.999042,1.0,0.33063504,0.29080522,1073421.2,203792.12,343.1481,343.1481,-4145.892,1.0,3265200.0,2828010.2727851043,1407666.0,1407773.9,1073421.2,203792.12,7.102323,2815440.0,1277213.4,1277220.5,-0.06060791
54435,7.1906223,343.08664,296.59335,7.1906223,343.09125,3.6186466,3.4836752,294.1974,343.0845,0.014445005,343.0869,343.09152,0.999042,1.0,0.33731392,0.297022,1095104.5,208148.77,343.14807,343.14807,-4145.892,1.0,3266100.0,2820572.5467590354,1404125.8,1404264.9,1095104.5,208148.77,7.1023216,2808390.5,1303253.2,1303260.4,-0.06262207
54450,7.1906214,343.10742,296.70682,7.190622,343.11047,3.6186464,3.483675,294.19778,343.1038,0.014445003,343.10773,343.11075,0.999042,1.0,0.3420507,0.30140498,1110482.6,211220.27,343.14804,343.14804,-4145.892,1.0,3267000.0,2814858.5424754857,1401326.5,1401418.8,1110482.6,211220.27,7.1023216,2802745.2,1321702.9,1321710.0,-0.06222534
54465,7.190621,343.12326,296.7989,7.190621,343.12515,3.618646,3.4836745,294.1999,343.1206,0.014445002,343.12344,343.12534,0.999042,1.0,0.3449623,0.30409417,1119935.2,213104.81,343.148,343.148,-4145.892,1.0,3267900.0,2810292.632942776,1399024.1,1399081.2,1119935.2,213104.81,7.1023207,2798105.5,1333040.0,1333047.1,-0.06011963
54480,7.1906204,343.1331,296.86917,7.1906204,343.13425,3.6186457,3.4836743,294.203,343.1314,0.014445001,343.1332,343.13437,0.999042,1.0,0.346689,0.30568764,1125541.0,214221.5,343.14798,343.14798,-4145.892,1.0,3268800.0,2806683.9345619995,1397198.2,1397233.2,1125541.0,214221.5,7.1023197,2794431.5,1339762.5,1339769.6,-0.057006836
54495,7.190621,343.1327,296.92365,7.190621,343.13373,3.618646,3.4836745,294.20532,343.13412,0.014445002,343.1326,343.13367,0.999042,1.0,0.34809652,0.30699325,1130110.6,215136.45,343.14795,343.14795,-4145.892,1.0,3269700.0,2803544.0203164797,1395541.2,1395572.6,1130110.6,215136.45,7.1023207,2791114.0,1345247.1,1345254.2,-0.0546875
54510,7.1906204,343.13013,296.96805,7.190621,343.1312,3.618646,3.4836745,294.20767,343.13095,0.014445001,343.13013,343.1312,0.999042,1.0,0.34985912,0.30864796,1135833.0,216296.05,343.14792,343.14792,-4145.892,1.0,3270600.0,2800657.396103202,1394122.8,1394155.1,1135833.0,216296.05,7.1023207,2788278.0,1352129.0,1352136.1,-0.052337646
54525,7.1906204,343.13202,297.00595,7.190621,343.1331,3.6186457,3.4836743,294.2101,343.13196,0.014445001,343.13205,343.13312,0.999042,1.0,0.35151365,0.3101944,1141204.5,217379.77,343.1479,343.1479,-4145.892,1.0,3271500.0,2798418.967532791,1393035.1,1393067.5,1141204.5,217379.77,7.1023197,2786102.5,1358584.2,1358591.4,-0.04989624
54540,7.1906204,343.13425,297.03906,7.1906204,343.13516,3.6186457,3.4836743,294.2126,343.1342,0.014445001,343.13428,343.1352,0.999042,1.0,0.35293224,0.31151628,1145810.0,218306.14,343.14786,343.14786,-4145.892,1.0,3272400.0,2796545.278770793,1392102.5,1392130.1,1145810.0,218306.14,7.1023197,2784232.5,1364116.1,1364123.2,-0.047424316
54555,7.19062,343.13727,297.06793,7.1906204,343.138,3.6186454,3.483674,294.21545,343.13666,0.014445,343.13736,343.13806,0.999042,1.0,0.3540992,0.31260422,1149598.6,219068.53,343.14783,343.14783,-4145.892,1.0,3273300.0,2794943.576061428,1391321.8,1391344.0,1149598.6,219068.53,7.1023197,2782665.8,1368667.1,1368674.2,-0.044555664
54570,7.1906195,343.14563,297.0905,7.19062,343.1459,3.6186452,3.4836738,294.21918,343.14334,0.014444999,343.14578,343.14603,0.999042,1.0,0.3546082,0.31307212,1151251.1,219396.44,343.1478,343.1478,-4145.892,1.0,3274200.0,2793978.779537838,1390892.1,1390900.5,1151251.1,219396.44,7.102319,2781792.5,1370647.5,1370654.6,-0.04083252
54585,7.1906195,343.1544,297.10434,7.1906195,343.15414,3.618645,3.4836736,294.22354,343.1522,0.014444998,343.1545,343.15424,0.999042,1.0,0.3541957,0.31267047,1149911.9,219114.97,343.14777,343.14777,-4145.892,1.0,3275100.0,2793676.8096673405,1390739.1,1390731.8,1149911.9,219114.97,7.102319,2781471.0,1369026.9,1369034.0,-0.036468506
54600,7.190619,343.16003,297.10825,7.190619,343.15933,3.618645,3.4836736,294.22815,343.1584,0.014444998,343.1601,343.1594,0.999042,1.0,0.35310262,0.3116369,1146363.2,218390.66,343.14774,343.14774,-4145.892,1.0,3276000.0,2793815.6699736337,1390791.6,1390770.4,1146363.2,218390.66,7.102319,2781562.0,1364753.9,1364761.0,-0.03186035
54615,7.1905637,344.06332,296.86484,7.190564,344.00912,3.6186142,3.483644,294.38028,343.64392,0.014444888,344.0872,344.03207,0.999042,1.0,0.31288972,0.2740953,1015810.25,192082.03,343.1477,343.1477,-4145.891,1.0,3276900.0,2838018.1258271476,1425411.6,1423774.9,1015810.25,192082.03,7.102258,2849186.5,1207892.2,1207899.4,0.120269775
54630,7.19079,344.55707,296.314,7.19079,344.42902,3.6187286,3.483754,294.49646,344.53342,0.014445342,344.55215,344.42252,0.999042,1.0,0.17292514,0.1436292,561409.06,100653.27,343.1477,343.1477,-4145.881,1.0,3277800.0,2925493.3635008456,1457004.4,1453137.0,561409.06,100653.27,7.102483,2910141.5,662062.3,662069.44,0.2364502
54645,-0.042375814,341.50784,296.20627,-0.042375665,341.699,6.946109e-30,6.938305e-30,294.5514,344.07553,-8.5127234e-05,341.1006,341.37143,-4.3447127e-08,-4.3620634e-08,0.0,0.0,0.0,0.0,343.15,343.15,-66.28399,0.0,3278700.0,-17114.907361721165,-8062.7026,-8096.6973,0.0,0.0,1.3884414e-29,-16159.4,0.0,1.3884414e-29,0.29138184
54660,-0.042387914,341.7438,296.20627,-0.042387914,341.87302,4.7163366e-37,4.711038e-37,294.56628,344.07553,-8.515169e-05,341.11328,341.37982,1.4405422e-14,1.446087e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3279600.0,-17119.823959737878,-8107.0127,-8130.016,0.0,0.0,9.427375e-37,-16237.029,0.0,9.427375e-37,0.3062744
54675,-0.042387918,341.91968,296.20627,-0.042387918,342.0069,0.0,0.0,294.56372,344.07553,-8.5151696e-05,341.12634,341.3886,-2.2224345e-19,3.809802e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3280500.0,-17119.82542257573,-8138.324,-8153.8516,0.0,0.0,0.0,-16292.176,0.0,0.0,0.30371094
54690,-0.042387847,342.05402,296.20627,-0.042387847,342.11304,0.0,0.0,294.54718,344.07553,-8.515156e-05,341.13986,341.39783,1.9026901e-30,-1.5944586e-30,0.0,0.0,0.0,0.0,343.15,343.15,-66.30245,0.0,3281400.0,-17119.797628656564,-8162.227,-8172.7344,0.0,0.0,0.0,-16334.961,0.0,0.0,0.2871704
54705,-0.042387847,342.16092,296.20627,-0.042387847,342.20087,0.0,0.0,294.52545,344.07553,-8.515156e-05,341.15375,341.4074,1.048e-42,-8.79e-43,0.0,0.0,0.0,0.0,343.15,343.15,-66.30245,0.0,3282300.0,-17119.797628656564,-8181.259,-8188.3706,0.0,0.0,0.0,-16369.629,0.0,0.0,0.2654419
54720,-0.042387847,342.2494,296.20627,-0.042387847,342.27643,0.0,0.0,294.49643,344.07553,-8.515156e-05,341.16806,341.4174,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30245,0.0,3283200.0,-17119.797628656564,-8197.009,-8201.822,0.0,0.0,0.0,-16398.832,0.0,0.0,0.23641968
54735,-0.042387847,342.32513,296.20627,-0.042387847,342.34348,0.0,0.0,294.46503,344.07553,-8.515156e-05,341.18277,341.42776,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30245,0.0,3284100.0,-17119.797628656564,-8210.494,-8213.759,0.0,0.0,0.0,-16424.254,0.0,0.0,0.20501709
54750,-0.042387847,342.39206,296.20627,-0.042387847,342.40445,0.0,0.0,294.42877,344.07553,-8.515156e-05,341.19785,341.43848,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30245,0.0,3285000.0,-17119.797628656564,-8222.408,-8224.614,0.0,0.0,0.0,-16447.023,0.0,0.0,0.1687622
54765,-0.042387918,342.45233,296.20636,-0.042387918,342.46075,0.0,0.0,294.39233,344.07535,-8.5151696e-05,341.21326,341.4496,-9.154254e-18,4.374075e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3285900.0,-17119.72719460597,-8233.136,-8234.635,0.0,0.0,0.0,-16467.77,0.0,0.0,0.13232422
54780,-0.04238792,342.50735,296.23813,-0.04238792,342.51303,0.0,0.0,294.35266,344.0184,-8.5151696e-05,341.229,341.46097,-1.2812078e-17,-5.9317916e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3286800.0,-17087.9995603741,-8237.276,-8238.287,0.0,0.0,0.0,-16475.562,0.0,0.0,0.09265137
54795,-0.04238793,342.55756,296.82343,-0.04238793,342.56143,0.0,0.0,294.31345,342.97675,-8.515172e-05,341.24503,341.47266,-9.084574e-19,1.665333e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,3287700.0,-16506.144955603475,-8142.015,-8142.705,0.0,0.0,0.0,-16284.721,0.0,0.0,0.05343628
54810,-0.042387944,342.6027,299.2738,-0.042387944,342.6053,0.0,0.0,294.2707,338.4949,-8.515175e-05,341.26123,341.48456,4.8832215e-18,-6.3179786e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,3288600.0,-14026.929728711179,-7713.814,-7714.276,0.0,0.0,0.0,-15428.09,0.0,0.0,0.010681152
54825,-0.042387966,342.64255,303.2231,-0.042387966,342.64432,0.0,0.0,294.2278,330.7336,-8.515179e-05,341.27762,341.49664,-1.1798038e-17,-7.466192e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,3289500.0,-9838.786321246218,-7017.821,-7018.1357,0.0,0.0,0.0,-14035.957,0.0,0.0,-0.032196045
54840,-0.042387996,342.6755,307.89377,-0.042387996,342.67673,0.0,0.0,294.1863,320.5358,-8.515185e-05,341.294,341.5088,7.727884e-18,-1.16000666e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,3290400.0,-4521.26693335293,-6192.1787,-6192.396,0.0,0.0,0.0,-12384.574,0.0,0.0,-0.07369995
54855,-0.042388033,342.70126,312.01807,-0.042388033,342.7021,0.0,0.0,294.14267,310.2021,-8.515192e-05,341.31033,341.5209,-1.0258424e-17,-3.7483226e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,3291300.0,649.4632279337332,-5462.5215,-5462.6685,0.0,0.0,0.0,-10925.189,0.0,0.0,-0.11734009
54870,-0.042388074,342.71808,314.39856,-0.042388074,342.71863,0.0,0.0,294.10233,302.27115,-8.515201e-05,341.32648,341.5329,7.568727e-19,-1.2897051e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,3292200.0,4337.228283672134,-5041.721,-5041.8193,0.0,0.0,0.0,-10083.541,0.0,0.0,-0.15768433
54885,-0.042388115,342.72482,314.9643,-0.042388115,342.7252,0.0,0.0,294.06192,297.49225,-8.5152096e-05,341.3423,341.54465,-2.0343546e-17,-2.8549236e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,3293100.0,6248.681605829809,-4942.2095,-4942.2744,0.0,0.0,0.0,-9884.484,0.0,0.0,-0.1980896
54900,-0.04238816,342.71918,314.27274,-0.04238816,342.71945,0.0,0.0,294.0245,295.31857,-8.515218e-05,341.35754,341.55597,3.3645236e-18,3.7021157e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,3294000.0,6778.751000792394,-5064.3276,-5064.3765,0.0,0.0,0.0,-10128.704,0.0,0.0,-0.23550415
54915,-0.042388204,342.69974,313.07126,-0.042388204,342.69992,0.0,0.0,293.98578,294.49347,-8.515227e-05,341.3721,341.56668,-3.8274255e-18,-3.6292003e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,3294900.0,6644.151981588875,-5274.7715,-5274.804,0.0,0.0,0.0,-10549.576,0.0,0.0,-0.27423096
54930,11.650918,348.23154,294.12167,0.09997154,340.31534,6.4953585,0.0,293.9543,338.18082,0.011802988,348.3054,339.87015,0.99985904,6.3181335e-15,0.6667892,0.0,2164760.2,0.0,343.15,343.15,-4029.4055,1.0,3295800.0,2184124.078470745,2647804.2,19395.816,2164760.2,0.0,6.4953585,2667200.0,2164760.2,2164766.8,-0.30569458
54945,11.226908,339.34787,294.60376,0.093114585,339.79868,2.8293767,2.7256746,294.0189,339.30896,0.011370211,339.4139,339.15897,0.99985904,8.711326e-15,0.8955169,0.0,2907334.8,0.0,343.14996,343.14996,-4193.5405,1.0,3296700.0,2134891.7306676186,2109819.5,17674.885,2907334.8,0.0,5.5550513,2127494.5,2907334.8,2907340.2,-0.24111938
54960,4.6779284,357.46753,295.96115,4.6779284,345.42963,2.280737,2.1969757,294.1441,344.1693,0.009397336,356.83707,345.4579,0.99985904,1.0,0.29104963,0.37559637,944905.4,263212.53,343.14996,343.14996,-4133.9756,1.0,3297600.0,1902718.83820688,1208434.2,971921.94,944905.4,263212.53,4.4777126,2180356.2,1208117.9,1208122.4,-0.11590576
54975,4.1507125,321.40988,296.67337,4.348347,342.86404,2.057394,1.9818587,294.23456,338.39963,0.00853674,320.96072,342.8774,0.014275991,1.0,0.0,0.29952204,0.0,209900.75,343.1499,343.1499,-4124.972,1.0,3298500.0,1496066.1179232488,431231.4,843583.0,0.0,209900.75,4.0392528,1274814.4,209900.75,209904.8,-0.02545166
54990,6.667144,336.77032,296.65085,6.667144,359.5694,7.715414,0.0,294.31027,332.63986,0.013393407,337.71637,360.12827,0.998609,1.0,1.0,1.0,3246544.0,700785.6,343.1499,343.1499,-4187.4224,1.0,3299400.0,2024465.095223195,1123425.8,1761845.5,3246544.0,700785.6,7.715414,2885271.2,3947329.5,3947337.2,0.05026245
55005,11.231494,349.8126,296.3257,11.231494,342.81674,5.874163,5.637298,294.35358,347.2178,0.022562578,349.56894,342.85788,0.998609,1.0,0.15782863,0.19720685,512397.56,138199.72,343.14984,343.14984,-4105.6606,1.0,3300300.0,4822678.404573526,2523097.5,2193087.5,512397.56,138199.72,11.511461,4716185.0,650597.25,650608.75,0.093566895
55020,8.613087,342.15002,295.94562,8.613087,343.30823,4.429353,4.261593,294.39075,342.9044,0.017302547,342.18698,343.29276,0.998609,1.0,0.16074286,0.12355361,521858.75,86584.59,343.1498,343.1498,-4168.445,1.0,3301200.0,3412526.550595544,1671442.8,1713340.8,521858.75,86584.59,8.690947,3384783.5,608443.4,608452.06,0.1307373
55035,8.200525,343.0718,295.65942,8.200525,342.87335,4.220151,4.061677,294.32513,342.44846,0.016473765,343.12613,342.93127,0.998609,1.0,0.20496388,0.17933315,665424.25,125674.09,343.14978,343.14978,-4192.815,1.0,3302100.0,3237324.285603961,1632987.1,1626151.9,665424.25,125674.09,8.281828,3259139.0,791098.4,791106.7,0.06512451
55050,9.712866,342.49518,295.50085,9.712866,342.54416,5.0573196,4.8620253,294.2827,342.2678,0.019511856,342.5584,342.59845,0.998609,1.0,0.25529858,0.2218554,828838.06,155473.08,343.14975,343.14975,-4166.373,1.0,3303000.0,3832540.9574937564,1917088.1,1919086.2,828838.06,155473.08,9.919345,3836174.5,984311.1,984321.06,0.022705078
55065,7.5559,342.83615,295.46326,7.5559006,342.90082,3.889627,3.7452736,294.25833,343.4514,0.0151788,342.78378,342.85205,0.998609,1.0,0.239516,0.20572796,777599.25,144171.19,343.14972,343.14972,-4227.296,1.0,3303900.0,3059289.1960804993,1503368.4,1505420.8,777599.25,144171.19,7.6349006,3008789.0,921770.44,921778.06,-0.0016784668
55080,8.665435,342.79474,295.5435,8.665435,342.81918,4.5038137,4.333921,294.23813,342.7192,0.017407708,342.80518,342.8295,0.998609,1.0,0.29918775,0.26304042,971326.2,184334.94,343.1497,343.1497,-4212.968,1.0,3304800.0,3449128.8554400853,1719701.1,1720590.9,971326.2,184334.94,8.837734,3440292.0,1155661.1,1155670.0,-0.021881104
55095,7.5643086,342.62494,295.76276,7.564309,342.61945,3.860083,3.7161982,294.19836,342.54025,0.015195691,342.70572,342.68854,0.998609,1.0,0.3136431,0.27458704,1018256.06,192426.64,343.14966,343.14966,-4188.084,1.0,3305700.0,2985428.8016926204,1488816.0,1488641.6,1018256.06,192426.64,7.5762815,2977457.5,1210682.8,1210690.4,-0.061645508
55110,7.5253158,343.856,296.04605,7.525316,343.77197,3.845474,3.7023234,294.19415,342.77243,0.01511736,343.95874,343.86838,0.998609,1.0,0.34577852,0.30734253,1122585.1,215381.22,343.14963,343.14963,-4196.16,1.0,3306600.0,2966793.9497225005,1511096.5,1508441.1,1122585.1,215381.22,7.547797,3019537.5,1337966.4,1337973.9,-0.06585693
55125,7.39161,343.01257,296.2977,7.3916106,342.9949,3.7557466,3.615862,294.20117,343.1703,0.014848763,343.06183,343.0351,0.998609,1.0,0.3198329,0.27905855,1038351.56,195560.22,343.1496,343.1496,-4177.8813,1.0,3307500.0,2923199.885268889,1450252.1,1449703.6,1038351.56,195560.22,7.3716087,2899955.8,1233911.8,1233919.1,-0.05883789
55140,11.663453,342.83774,296.45453,11.663454,342.84494,6.1024594,5.8525405,294.21378,342.67636,0.023430329,342.72632,342.7488,0.998609,1.0,0.3517729,0.31144798,1142046.1,218258.27,343.14957,343.14957,-4084.115,1.0,3308400.0,4548569.460533759,2272151.2,2272504.2,1142046.1,218258.27,11.955,4544655.5,1360304.4,1360316.4,-0.04623413
55155,9.175283,343.02182,296.63492,9.175283,343.05066,4.751967,4.570381,294.1466,343.24026,0.018431926,342.96127,342.9962,0.998609,1.0,0.34063637,0.2991851,1105891.0,209664.61,343.14954,343.14954,-4170.697,1.0,3309300.0,3607910.4936659406,1787574.5,1788685.9,1105891.0,209664.61,9.322348,3576260.5,1315555.6,1315565.0,-0.11340332
55170,7.2767377,342.5082,297.01822,7.2767377,342.4779,3.7454321,3.6070595,294.09647,342.04968,0.014617999,342.61758,342.57602,0.998609,1.0,0.42166188,0.3781081,1368943.9,264972.72,343.1495,343.1495,-4241.0024,1.0,3310200.0,2764733.554825665,1390278.6,1389352.5,1368943.9,264972.72,7.3524914,2779631.0,1633916.6,1633924.0,-0.1635437
55185,7.686986,343.0372,297.58438,7.686986,343.01358,3.955022,3.807874,294.07153,342.52612,0.015442133,343.08945,343.06052,0.998609,1.0,0.455204,0.40831363,1477839.8,286140.3,343.14948,343.14948,-4218.23,1.0,3311100.0,2914784.6871623187,1467459.9,1466697.2,1477839.8,286140.3,7.762896,2934157.0,1763980.0,1763987.8,-0.18847656
55200,9.0551195,343.1294,298.1554,9.0551195,343.10413,4.6797347,4.5012145,294.06958,342.79193,0.018190533,343.08936,343.07062,0.998609,1.0,0.47156292,0.42350274,1530949.8,296784.62,343.14948,343.14948,-4167.4634,1.0,3312000.0,3410241.959036284,1710428.9,1709467.9,1530949.8,296784.62,9.180949,3419896.8,1827734.4,1827743.5,-0.19042969
55215,10.897286,343.33667,298.5057,10.897287,343.2808,5.629199,5.4034023,294.1141,342.79288,0.0218912,343.32623,343.27374,0.998609,1.0,0.47753814,0.4289965,1550348.6,300634.56,343.14944,343.14944,-4068.8315,1.0,3312900.0,4071897.2506994987,2051850.5,2049293.2,1550348.6,300634.56,11.032601,4101143.8,1850983.2,1850994.2,-0.14590454
