minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
55230,9.3799,343.42773,298.5161,9.379901,343.4419,4.867935,4.681205,294.16638,343.67224,0.018842975,343.37045,343.38986,0.998609,1.0,0.42833415,0.38054752,1390605.6,266682.22,343.1494,343.1494,-4169.173,1.0,3313800.0,3573678.2555093216,1769319.2,1769877.2,1390605.6,266682.22,9.54914,3539196.5,1657287.9,1657297.4,-0.09362793
55245,7.4188395,342.81348,298.2806,7.41884,342.83133,3.8107677,3.6695156,294.21704,343.2591,0.014903463,342.85916,342.86807,0.998609,1.0,0.39447775,0.3490697,1280689.4,244623.03,343.14938,343.14938,-4224.612,1.0,3314700.0,2815407.8720533564,1387605.1,1388161.5,1280689.4,244623.03,7.4802833,2775766.5,1525312.4,1525319.9,-0.04296875
55260,10.032637,343.2344,297.92126,10.032637,343.26886,5.196196,4.9933176,294.26007,343.52884,0.020154234,343.16974,343.21115,0.998609,1.0,0.37023187,0.32709277,1201974.0,229221.89,343.14935,343.14935,-4126.051,1.0,3315600.0,3860580.061364976,1909363.1,1910815.0,1201974.0,229221.89,10.189514,3820178.0,1431195.9,1431206.1,6.1035156e-05
55275,8.515237,342.8548,297.52335,8.515237,342.9947,4.4113708,4.245219,294.29553,344.35513,0.01710598,342.7426,342.89014,0.998609,1.0,0.30859035,0.26746547,1001852.2,187435.95,343.14932,343.14932,-4206.209,1.0,3316500.0,3364635.1468586545,1621233.9,1626237.0,1001852.2,187435.95,8.6565895,3247471.0,1189288.1,1189296.8,0.03552246
55290,10.733971,343.1427,297.13388,10.733971,343.1279,5.5800366,5.3580513,294.32422,343.09024,0.02156312,343.1152,343.1057,0.998609,1.0,0.32798797,0.28929213,1064827.4,202731.77,343.1493,343.1493,-4105.3774,1.0,3317400.0,4162042.5464440812,2074200.8,2073533.4,1064827.4,202731.77,10.938087,4147734.0,1267559.1,1267570.1,0.064208984
55305,7.330905,343.4572,296.7791,7.3309054,343.43683,3.7578702,3.6186402,294.3453,343.5192,0.014726815,343.473,343.44846,0.998609,1.0,0.27463904,0.23705898,891627.7,166127.53,343.14926,343.14926,-4219.963,1.0,3318300.0,2890996.6212365986,1437209.4,1436581.9,891627.7,166127.53,7.3765106,2873791.2,1057755.2,1057762.6,0.08529663
55320,8.085322,343.5349,296.46716,8.085322,343.4827,4.1451845,3.9895809,294.3584,343.14218,0.016242338,343.59473,343.5377,0.998609,1.0,0.2709235,0.23629989,879565.06,165595.56,343.14923,343.14923,-4181.9927,1.0,3319200.0,3184068.0464608,1598343.4,1596570.2,879565.06,165595.56,8.134766,3194913.5,1045160.6,1045168.75,0.09838867
55335,7.2004566,343.92944,296.20654,7.2004566,343.8682,3.6414924,3.5059717,294.3639,343.67337,0.01446476,343.93893,343.8769,0.998609,1.0,0.2261469,0.19369194,734195.9,135736.53,343.1492,343.1492,-4166.957,1.0,3320100.0,2883704.3577297777,1443232.0,1441379.8,734195.9,135736.53,7.147464,2884611.8,869932.4,869939.5,0.103881836
55350,7.1906166,342.7842,295.99625,7.190617,342.78238,3.6187096,3.483737,294.36414,342.87125,0.014444994,342.78894,342.78677,0.998609,1.0,0.23231052,0.20054178,754206.3,140536.8,343.14917,343.14917,-4145.9717,1.0,3321000.0,2843858.1561204046,1413024.1,1412968.9,754206.3,140536.8,7.1024466,2825993.0,894743.1,894750.25,0.10412598
55365,7.190618,343.22357,295.8321,7.1906185,343.23438,3.6186447,3.4836736,294.36017,343.1569,0.014444997,343.22586,343.23648,0.998609,1.0,0.23739214,0.2049501,770704.0,143626.08,343.14914,343.14914,-4145.892,1.0,3321900.0,2871147.530056777,1431250.9,1431577.2,770704.0,143626.08,7.1023183,2862828.0,914330.06,914337.2,0.10015869
55380,7.1906185,343.1984,295.70883,7.190619,343.19138,3.6186447,3.4836733,294.35437,343.2138,0.0144449975,343.19724,343.1902,0.998609,1.0,0.2302828,0.19814414,747623.2,138856.56,343.1491,343.1491,-4145.892,1.0,3322800.0,2882078.7977769785,1434213.1,1434001.2,747623.2,138856.56,7.102318,2868214.5,886479.75,886486.9,0.09436035
55395,7.1906185,343.161,295.61725,7.190619,343.15878,3.6186447,3.4836733,294.34866,343.16495,0.0144449975,343.16083,343.1587,0.998609,1.0,0.22852778,0.19677067,741925.5,137894.06,343.14908,343.14908,-4145.892,1.0,3323700.0,2884670.8566606706,1435850.0,1435782.9,741925.5,137894.06,7.102318,2871633.0,879819.56,879826.7,0.088653564
55410,7.1906185,343.16763,295.54773,7.1906185,343.16617,3.6186445,3.4836733,294.34393,343.1643,0.0144449975,343.1678,343.16632,0.998609,1.0,0.22699386,0.19536515,736945.56,136909.08,343.14905,343.14905,-4145.892,1.0,3324600.0,2888849.6258753096,1438149.5,1438105.2,736945.56,136909.08,7.102318,2876254.8,873854.6,873861.75,0.08392334
55425,7.190618,343.17886,295.4922,7.190618,343.1762,3.6186442,3.483673,294.34058,343.17477,0.014444997,343.17905,343.17636,0.998609,1.0,0.22434421,0.19294491,728343.3,135213.02,343.14902,343.14902,-4145.892,1.0,3325500.0,2892854.170337563,1440166.0,1440085.9,728343.3,135213.02,7.1023173,2880252.0,863556.3,863563.44,0.080566406
55440,7.1906176,343.1901,295.44357,7.1906176,343.1863,3.618644,3.4836729,294.3387,343.18536,0.014444996,343.19028,343.18646,0.998609,1.0,0.22059555,0.18953928,716173.2,132826.4,343.149,343.149,-4145.892,1.0,3326400.0,2896445.8363858964,1441973.2,1441859.0,716173.2,132826.4,7.102317,2883832.2,848999.6,849006.75,0.078704834
55455,7.19062,343.16763,295.40143,7.1906204,343.16547,3.6186454,3.483674,294.33182,343.17752,0.014445,343.1668,343.1647,0.998609,1.0,0.21740018,0.18665919,705799.2,130808.08,343.14896,343.14896,-4145.892,1.0,3327300.0,2898527.823501053,1442568.2,1442502.9,705799.2,130808.08,7.1023197,2885071.0,836607.25,836614.4,0.07180786
55470,7.19062,343.13428,295.36942,7.19062,343.13498,3.6186454,3.483674,294.3249,343.13934,0.014445,343.13412,343.1349,0.998609,1.0,0.21827576,0.18753134,708641.8,131419.27,343.14893,343.14893,-4145.892,1.0,3328200.0,2898153.8263612096,1442527.6,1442548.9,708641.8,131419.27,7.1023197,2885076.5,840061.06,840068.2,0.06488037
55485,7.19062,343.14227,295.34576,7.19062,343.1432,3.6186454,3.483674,294.31903,343.1397,0.014445,343.14243,343.14334,0.998609,1.0,0.21933208,0.18848468,712071.25,132087.36,343.1489,343.1489,-4145.892,1.0,3329100.0,2899610.9340298064,1443483.4,1443511.0,712071.25,132087.36,7.1023197,2886994.5,844158.6,844165.75,0.059020996
55500,7.19062,343.14664,295.32916,7.19062,343.14694,3.6186454,3.483674,294.31363,343.1465,0.014445,343.14664,343.14694,0.998609,1.0,0.21960498,0.1887116,712957.25,132246.38,343.14886,343.14886,-4145.892,1.0,3330000.0,2901031.0122786164,1444116.6,1444125.8,712957.25,132246.38,7.1023197,2888242.5,845203.6,845210.75,0.053619385
55515,7.1906185,343.16656,295.31473,7.190619,343.16513,3.6186447,3.4836733,294.31226,343.15897,0.0144449975,343.167,343.16556,0.998609,1.0,0.21868134,0.18786284,709958.56,131651.58,343.14883,343.14883,-4145.892,1.0,3330900.0,2902661.596784128,1445154.1,1445110.9,709958.56,131651.58,7.102318,2890265.0,841610.1,841617.25,0.052246094
55530,7.1906195,343.17172,295.29968,7.1906195,343.16965,3.6186452,3.4836738,294.3093,343.1721,0.014444999,343.17154,343.16946,0.998609,1.0,0.21622811,0.18561676,701994.06,130077.555,343.1488,343.1488,-4145.892,1.0,3331800.0,2904370.8786878143,1445764.4,1445701.8,701994.06,130077.555,7.102319,2891466.0,832071.6,832078.75,0.04928589
55545,7.19062,343.1506,295.2859,7.1906204,343.14996,3.6186454,3.4836743,294.30472,343.15585,0.014445,343.15027,343.1497,0.998609,1.0,0.21537566,0.1848799,699226.5,129561.17,343.14877,343.14877,-4145.892,1.0,3332700.0,2904222.9482642086,1445543.2,1445524.0,699226.5,129561.17,7.1023197,2891067.2,828787.7,828794.8,0.044708252
55560,7.1906204,343.1334,295.27594,7.190621,343.1346,3.618646,3.4836745,294.2991,343.13763,0.014445002,343.1332,343.13446,0.998609,1.0,0.2164431,0.18587896,702692.0,130261.3,343.14874,343.14874,-4145.892,1.0,3333600.0,2903721.574053384,1445324.0,1445361.0,702692.0,130261.3,7.1023207,2890685.0,832953.3,832960.44,0.039093018
55575,7.1906214,343.12225,295.27246,7.1906214,343.12466,3.6186461,3.4836748,294.29257,343.1262,0.014445003,343.1221,343.12454,0.998609,1.0,0.21878093,0.18800676,710281.9,131752.44,343.1487,343.1487,-4145.892,1.0,3334500.0,2903238.527245344,1445092.9,1445165.8,710281.9,131752.44,7.1023207,2890258.5,842034.3,842041.44,0.032562256
55590,7.1906214,343.11627,295.27658,7.1906214,343.11932,3.6186461,3.4836748,294.28632,343.1188,0.014445003,343.11624,343.1193,0.998609,1.0,0.22191224,0.19084743,720447.8,133743.14,343.14868,343.14868,-4145.892,1.0,3335400.0,2902540.5225473605,1444787.9,1444880.0,720447.8,133743.14,7.1023207,2889668.0,854190.94,854198.06,0.026306152
55605,7.1906214,343.11496,295.28827,7.190622,343.1182,3.6186461,3.4836748,294.28024,343.11703,0.014445003,343.11493,343.11816,0.998609,1.0,0.22523256,0.19385101,731227.4,135848.0,343.14865,343.14865,-4145.892,1.0,3336300.0,2901724.0236831415,1444395.2,1444493.0,731227.4,135848.0,7.1023207,2888888.2,867075.4,867082.5,0.020233154
55620,7.1906214,343.11374,295.307,7.1906214,343.117,3.6186461,3.4836748,294.27478,343.1153,0.014445003,343.11374,343.11703,0.998609,1.0,0.22873245,0.19702142,742589.94,138069.78,343.14862,343.14862,-4145.892,1.0,3337200.0,2900481.6864090115,1443792.5,1443891.0,742589.94,138069.78,7.1023207,2887683.5,880659.75,880666.9,0.014770508
55635,7.1906204,343.12338,295.3299,7.190621,343.1259,3.6186457,3.4836743,294.27127,343.12158,0.014445001,343.12357,343.12607,0.998609,1.0,0.23160866,0.19961818,751927.7,139889.55,343.1486,343.1486,-4145.892,1.0,3338100.0,2899474.1121163997,1443392.2,1443467.9,751927.7,139889.55,7.1023197,2886860.0,891817.25,891824.4,0.011260986
55650,7.1906204,343.13452,295.35333,7.1906204,343.13605,3.6186457,3.4836743,294.26877,343.13297,0.014445001,343.13464,343.13614,0.998609,1.0,0.23332042,0.2011479,757485.0,140961.56,343.14856,343.14856,-4145.892,1.0,3339000.0,2898742.781028466,1443020.9,1443066.9,757485.0,140961.56,7.1023197,2886087.8,898446.56,898453.7,0.008758545
55665,7.19062,343.1392,295.375,7.1906204,343.1401,3.6186454,3.483674,294.26694,343.13873,0.014445,343.13922,343.14017,0.998609,1.0,0.23437357,0.20209254,760904.1,141623.55,343.14853,343.14853,-4145.892,1.0,3339900.0,2897777.977750377,1442507.4,1442535.1,760904.1,141623.55,7.1023197,2885042.5,902527.7,902534.8,0.0069274902
55680,7.19062,343.14148,295.39355,7.1906204,343.14215,3.6186454,3.483674,294.26553,343.14136,0.014445,343.14148,343.14218,0.998609,1.0,0.23513453,0.20277902,763374.56,142104.62,343.1485,343.1485,-4145.892,1.0,3340800.0,2896811.5098939505,1442016.1,1442036.5,763374.56,142104.62,7.1023197,2884052.5,905479.2,905486.3,0.0055236816
55695,7.19062,343.14163,295.40887,7.1906204,343.14224,3.6186454,3.483674,294.26416,343.14206,0.014445,343.1416,343.14224,0.998609,1.0,0.23580813,0.20338888,765561.5,142532.02,343.14847,343.14847,-4145.892,1.0,3341700.0,2895924.6552900653,1441558.1,1441576.6,765561.5,142532.02,7.1023197,2883134.8,908093.5,908100.6,0.0041503906
55710,7.1906204,343.13974,295.4219,7.1906204,343.1405,3.6186457,3.4836743,294.26273,343.1407,0.014445001,343.13968,343.14047,0.998609,1.0,0.23660861,0.20411794,768160.25,143042.92,343.14844,343.14844,-4145.892,1.0,3342600.0,2895050.9476377307,1441107.5,1441130.5,768160.25,143042.92,7.1023197,2882238.0,911203.2,911210.3,0.0027160645
55725,7.1906204,343.13724,295.43378,7.1906204,343.1382,3.6186457,3.4836743,294.26114,343.13834,0.014445001,343.1372,343.13818,0.998609,1.0,0.23764788,0.20506614,771534.25,143707.4,343.1484,343.1484,-4145.892,1.0,3343500.0,2894188.1621010792,1440673.4,1440702.9,771534.25,143707.4,7.1023197,2881376.2,915241.6,915248.75,0.0011291504
55740,7.1906204,343.1355,295.44553,7.1906204,343.13663,3.6186457,3.4836743,294.25955,343.13644,0.014445001,343.13547,343.13663,0.998609,1.0,0.23888952,0.20619772,775565.3,144500.4,343.14838,343.14838,-4145.892,1.0,3344400.0,2893360.554515493,1440266.0,1440300.1,775565.3,144500.4,7.1023197,2880566.0,920065.75,920072.9,-0.00045776367
55755,7.190626,343.08902,295.4659,7.190626,343.09372,3.6186488,3.4836774,294.24963,343.10928,0.014445012,343.0878,343.0926,0.998609,1.0,0.24258861,0.20959155,787574.56,146878.73,343.14835,343.14835,-4145.892,1.0,3345300.0,2890478.1988440617,1438247.8,1438389.8,787574.56,146878.73,7.1023264,2876637.5,934453.3,934460.44,-0.010375977
55770,7.1906276,343.0182,295.51227,7.1906276,343.0283,3.6186495,3.483678,294.235,343.03867,0.014445015,343.01743,343.0276,0.998609,1.0,0.25382733,0.21996754,824061.56,154150.1,343.14832,343.14832,-4145.892,1.0,3346200.0,2883382.0623001712,1434709.0,1435014.1,824061.56,154150.1,7.1023273,2869723.0,978211.6,978218.75,-0.025024414
55785,7.190627,343.00143,295.59232,7.1906276,343.01343,3.6186495,3.4836779,294.2213,343.00836,0.014445015,343.00153,343.0135,0.998609,1.0,0.26844874,0.23341191,871530.6,163571.7,343.1483,343.1483,-4145.892,1.0,3347100.0,2876687.1362964422,1431785.5,1432147.8,871530.6,163571.7,7.1023273,2863933.2,1035102.3,1035109.44,-0.03869629
55800,7.1906257,343.0219,295.7038,7.190626,343.03235,3.6186485,3.4836771,294.21106,343.021,0.014445012,343.0223,343.0327,0.998609,1.0,0.28182545,0.24568363,914958.7,172171.55,343.14825,343.14825,-4145.892,1.0,3348000.0,2870689.660324274,1429036.8,1429352.0,914958.7,172171.55,7.1023254,2858388.8,1087130.2,1087137.4,-0.048950195
55815,7.1906276,343.00668,295.84576,7.1906276,343.0175,3.6186495,3.483678,294.19662,343.02057,0.014445015,343.00607,343.0169,0.998609,1.0,0.29492843,0.25774533,957498.06,180624.22,343.14822,343.14822,-4145.892,1.0,3348900.0,2862051.243027781,1424289.8,1424616.0,957498.06,180624.22,7.1023273,2848905.8,1138122.2,1138129.4,-0.06338501
55830,7.1906266,343.00565,296.01456,7.1906266,343.01578,3.618649,3.4836776,294.1868,343.00668,0.014445013,343.00604,343.01617,0.998609,1.0,0.3097022,0.27146772,1005461.75,190240.66,343.1482,343.1482,-4145.892,1.0,3349800.0,2850967.958628246,1419160.5,1419466.5,1005461.75,190240.66,7.1023264,2838627.0,1195702.4,1195709.5,-0.07321167
55845,7.1906247,343.04553,296.19196,7.1906247,343.05347,3.618648,3.4836764,294.18167,343.0391,0.01444501,343.0461,343.05402,0.998609,1.0,0.32114357,0.28204402,1042606.7,197652.39,343.14816,343.14816,-4145.892,1.0,3350700.0,2842170.879037536,1415007.2,1415246.9,1042606.7,197652.39,7.1023245,2830254.0,1240259.1,1240266.2,-0.07833862
55860,7.190623,343.0797,296.3582,7.1906233,343.08505,3.618647,3.4836757,294.1804,343.07428,0.014445006,343.08017,343.08545,0.998609,1.0,0.3287969,0.28909913,1067453.5,202596.5,343.14813,343.14813,-4145.892,1.0,3351600.0,2834219.9265533225,1411018.9,1411180.2,1067453.5,202596.5,7.1023226,2822199.0,1270050.0,1270057.1,-0.07962036
55875,7.190622,343.10187,296.50327,7.1906223,343.1054,3.6186466,3.4836752,294.18118,343.0991,0.014445005,343.1021,343.1056,0.998609,1.0,0.3340215,0.29392177,1084415.5,205976.14,343.1481,343.1481,-4145.892,1.0,3352500.0,2826923.0942996275,1407306.2,1407413.2,1084415.5,205976.14,7.1023216,2814719.5,1290391.6,1290398.8,-0.078826904
55890,7.1906214,343.11298,296.62207,7.190622,343.1155,3.6186461,3.4836748,294.18326,343.11182,0.014445003,343.11313,343.11563,0.998609,1.0,0.33783722,0.29745695,1096803.4,208453.55,343.14807,343.14807,-4145.892,1.0,3353400.0,2820487.015371691,1404053.6,1404130.2,1096803.4,208453.55,7.1023207,2808184.0,1305256.9,1305264.0,-0.07675171
55905,7.1906214,343.1198,296.71655,7.1906214,343.12183,3.6186461,3.4836748,294.186,343.11935,0.014445003,343.1199,343.1219,0.998609,1.0,0.34083632,0.3002423,1106540.0,210405.48,343.14804,343.14804,-4145.892,1.0,3354300.0,2815212.1735028457,1401406.8,1401467.5,1106540.0,210405.48,7.1023207,2802874.2,1316945.5,1316952.6,-0.07400513
55920,7.190621,343.1232,296.79205,7.1906214,343.1249,3.6186461,3.4836748,294.18893,343.12338,0.014445002,343.12323,343.12494,0.998609,1.0,0.34339976,0.30262738,1114862.4,212076.92,343.148,343.148,-4145.892,1.0,3355200.0,2810875.8463796163,1399228.8,1399280.5,1114862.4,212076.92,7.1023207,2798509.2,1326939.2,1326946.4,-0.07107544
55935,7.1906214,343.11874,296.85626,7.1906214,343.12064,3.6186461,3.4836748,294.1908,343.12167,0.014445003,343.1186,343.1205,0.998609,1.0,0.34608203,0.3051304,1123570.5,213831.0,343.14798,343.14798,-4145.892,1.0,3356100.0,2806876.8494966887,1397155.1,1397212.2,1123570.5,213831.0,7.1023207,2794367.5,1337401.5,1337408.6,-0.06921387
55950,7.1906214,343.1151,296.91528,7.190622,343.11716,3.6186461,3.4836748,294.19257,343.1165,0.014445003,343.1151,343.11716,0.998609,1.0,0.3493169,0.30816516,1134072.6,215957.72,343.14795,343.14795,-4145.892,1.0,3357000.0,2802981.3537816834,1395263.0,1395324.9,1134072.6,215957.72,7.1023207,2790588.0,1350030.4,1350037.5,-0.06744385
55965,7.1906214,343.11774,296.97153,7.1906214,343.11972,3.6186461,3.4836748,294.19458,343.1178,0.014445003,343.1178,343.11978,0.998609,1.0,0.35245135,0.31109455,1144248.8,218010.6,343.14792,343.14792,-4145.892,1.0,3357900.0,2799648.7053562985,1393643.6,1393703.5,1144248.8,218010.6,7.1023207,2787347.0,1362259.4,1362266.5,-0.06542969
55980,7.190621,343.1225,297.0247,7.1906214,343.12424,3.618646,3.4836748,294.19693,343.1222,0.014445002,343.12256,343.1243,0.998609,1.0,0.35513264,0.31359437,1152953.8,219762.42,343.1479,343.1479,-4145.892,1.0,3358800.0,2796689.8738301834,1392181.9,1392234.5,1152953.8,219762.42,7.1023207,2784416.5,1372716.1,1372723.2,-0.063079834
55995,7.1906214,343.12204,297.0754,7.190622,343.12375,3.6186464,3.483675,294.19852,343.1238,0.014445003,343.12195,343.12366,0.998609,1.0,0.35761032,0.31590572,1160997.5,221382.19,343.14786,343.14786,-4145.892,1.0,3359700.0,2793711.0367450714,1390636.2,1390688.0,1160997.5,221382.19,7.1023216,2781324.2,1382379.8,1382386.9,-0.06149292
56010,7.190622,343.11255,297.1279,7.1906223,343.11462,3.6186466,3.4836752,294.1989,343.1162,0.014445004,343.1124,343.1145,0.998609,1.0,0.36080843,0.31890842,1171380.4,223486.42,343.14783,343.14783,-4145.892,1.0,3360600.0,2790065.669547772,1388764.5,1388827.2,1171380.4,223486.42,7.1023216,2777591.8,1394866.8,1394873.9,-0.06109619
56025,7.1906223,343.1045,297.1861,7.190623,343.1071,3.6186469,3.4836752,294.19846,343.10764,0.014445005,343.1044,343.107,0.998609,1.0,0.3649034,0.3227594,1184674.9,226185.14,343.1478,343.1478,-4145.892,1.0,3361500.0,2786014.829603016,1386763.8,1386842.1,1184674.9,226185.14,7.102322,2773606.0,1410860.0,1410867.1,-0.061553955
56040,7.190623,343.10068,297.25204,7.190623,343.10358,3.6186469,3.4836755,294.19757,343.103,0.014445006,343.10062,343.10352,0.998609,1.0,0.36951914,0.3270926,1199660.1,229221.78,343.14777,343.14777,-4145.892,1.0,3362400.0,2781732.555172698,1384656.9,1384744.5,1199660.1,229221.78,7.1023226,2769401.5,1428881.9,1428889.0,-0.062438965
56055,7.1905603,344.0821,297.04062,7.190561,344.02957,3.6186123,3.4836423,294.35928,343.62988,0.014444881,344.10776,344.05438,0.998609,1.0,0.33192354,0.29194146,1077604.4,204588.38,343.14774,343.14774,-4145.891,1.0,3363300.0,2826500.7904594825,1420669.1,1419083.1,1077604.4,204588.38,7.102255,2839752.2,1282192.8,1282199.9,0.09927368
56070,7.1908407,344.62817,296.46082,7.1908407,344.50238,3.6187541,3.4837782,294.4854,344.6001,0.014445444,344.62347,344.496,0.998609,1.0,0.18592955,0.15508041,603628.44,108678.12,343.1477,343.1477,-4145.878,1.0,3364200.0,2920651.810278946,1454728.0,1450928.9,603628.44,108678.12,7.1025324,2905657.0,712306.56,712313.7,0.22540283
56085,-0.04239129,341.51236,296.2493,-0.04239134,341.7069,-5.3257403e-33,-5.3197702e-33,294.56192,344.1436,-8.515852e-05,341.1337,341.3991,1.21281305e-08,1.21869705e-08,0.0,0.0,0.0,0.0,343.15,343.15,-66.30854,0.0,3365100.0,-17130.147941255556,-8058.79,-8093.4385,0.0,0.0,-1.06455105e-32,-16152.229,0.0,-1.06455105e-32,0.3019104
56100,-0.04238794,341.75647,296.2493,-0.04238794,341.88773,1.0310994e-31,1.0299404e-31,294.59836,344.1436,-8.515174e-05,341.1463,341.4075,1.5707435e-15,1.5784565e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30316,0.0,3366000.0,-17128.783863658016,-8101.612,-8124.9795,0.0,0.0,2.0610399e-31,-16226.592,0.0,2.0610399e-31,0.3383484
56115,-0.042387914,341.937,296.2493,-0.042387914,342.0257,-5.7256078e-37,-5.719173e-37,294.61713,344.1436,-8.515169e-05,341.15933,341.4163,-1.3984442e-21,-4.046955e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3366900.0,-17128.77361844001,-8133.7485,-8149.537,0.0,0.0,-1.1444781e-36,-16283.285,0.0,-1.1444781e-36,0.3571167
56130,-0.042387925,342.07504,296.2493,-0.042387925,342.13498,0.0,0.0,294.62674,344.1436,-8.515171e-05,341.17276,341.4255,1.4933855e-29,-3.1867478e-29,0.0,0.0,0.0,0.0,343.15,343.15,-66.30204,0.0,3367800.0,-17128.778009247726,-8158.324,-8168.9946,0.0,0.0,0.0,-16327.318,0.0,0.0,0.36672974
56145,-0.042387925,342.1842,296.2493,-0.042387925,342.22482,0.0,0.0,294.63177,344.1436,-8.515171e-05,341.1866,341.4351,-1.9657e-41,4.1948e-41,0.0,0.0,0.0,0.0,343.15,343.15,-66.30204,0.0,3368700.0,-17128.778009247726,-8177.7583,-8184.9897,0.0,0.0,0.0,-16362.748,0.0,0.0,0.37176514
56160,-0.042387925,342.27444,296.2493,-0.042387925,342.3019,0.0,0.0,294.6312,344.1436,-8.515171e-05,341.20087,341.44507,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30204,0.0,3369600.0,-17128.778009247726,-8193.824,-8198.714,0.0,0.0,0.0,-16392.54,0.0,0.0,0.3711853
56175,-0.042387925,342.35156,296.2493,-0.042387925,342.37018,0.0,0.0,294.62198,344.1436,-8.515171e-05,341.21555,341.45544,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30204,0.0,3370500.0,-17128.778009247726,-8207.553,-8210.867,0.0,0.0,0.0,-16418.42,0.0,0.0,0.361969
56190,-0.042387925,342.4196,296.2493,-0.042387925,342.43216,0.0,0.0,294.6124,344.1436,-8.515171e-05,341.23056,341.46622,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30204,0.0,3371400.0,-17128.778009247726,-8219.663,-8221.901,0.0,0.0,0.0,-16441.564,0.0,0.0,0.35238647
56205,-0.042387925,342.48087,296.2493,-0.042387925,342.4894,0.0,0.0,294.59668,344.1436,-8.515171e-05,341.24597,341.47733,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30204,0.0,3372300.0,-17128.778009247726,-8230.572,-8232.094,0.0,0.0,0.0,-16462.666,0.0,0.0,0.33666992
56220,-0.042387925,342.53687,296.2493,-0.042387925,342.54266,0.0,0.0,294.5776,344.1436,-8.515171e-05,341.2617,341.48877,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30204,0.0,3373200.0,-17128.778009247726,-8240.542,-8241.574,0.0,0.0,0.0,-16482.117,0.0,0.0,0.31759644
56235,-0.042387925,342.588,296.2493,-0.042387925,342.59195,0.0,0.0,294.5592,344.1436,-8.515171e-05,341.2777,341.5005,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30204,0.0,3374100.0,-17128.778009247726,-8249.648,-8250.349,0.0,0.0,0.0,-16499.996,0.0,0.0,0.29919434
56250,-0.042387925,342.63446,296.2493,-0.042387925,342.63712,0.0,0.0,294.537,344.1436,-8.515171e-05,341.29398,341.51245,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30204,0.0,3375000.0,-17128.778009247726,-8257.917,-8258.39,0.0,0.0,0.0,-16516.307,0.0,0.0,0.27697754
56265,-0.042387925,342.67554,296.2493,-0.042387925,342.67734,0.0,0.0,294.51642,344.1436,-8.515171e-05,341.31036,341.5246,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30204,0.0,3375900.0,-17128.778009247726,-8265.2295,-8265.551,0.0,0.0,0.0,-16530.781,0.0,0.0,0.2564087
56280,-0.042387925,342.7106,296.2493,-0.042387925,342.71182,0.0,0.0,294.49258,344.1436,-8.515171e-05,341.32684,341.53687,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30204,0.0,3376800.0,-17128.778009247726,-8271.473,-8271.689,0.0,0.0,0.0,-16543.162,0.0,0.0,0.23257446
56295,-0.042387925,342.7384,296.2493,-0.042387925,342.73926,0.0,0.0,294.46912,344.1436,-8.515171e-05,341.34326,341.5491,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30204,0.0,3377700.0,-17128.778009247726,-8276.422,-8276.574,0.0,0.0,0.0,-16552.996,0.0,0.0,0.20910645
56310,-0.042387925,342.7577,296.2493,-0.042387925,342.75827,0.0,0.0,294.44345,344.1436,-8.515171e-05,341.35953,341.56128,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30204,0.0,3378600.0,-17128.778009247726,-8279.855,-8279.959,0.0,0.0,0.0,-16559.814,0.0,0.0,0.18344116
56325,-0.042387925,342.76706,296.2493,-0.042387925,342.76746,0.0,0.0,294.4192,344.1436,-8.515171e-05,341.3755,341.5732,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30204,0.0,3379500.0,-17128.778009247726,-8281.523,-8281.595,0.0,0.0,0.0,-16563.117,0.0,0.0,0.15917969
56340,-0.042387925,342.76474,296.2493,-0.042387925,342.76498,0.0,0.0,294.39014,344.1436,-8.515171e-05,341.391,341.58475,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30204,0.0,3380400.0,-17128.778009247726,-8281.11,-8281.154,0.0,0.0,0.0,-16562.266,0.0,0.0,0.13012695
56355,-0.042387925,342.74924,296.2493,-0.042387925,342.7494,0.0,0.0,294.3611,344.1436,-8.515171e-05,341.40582,341.59576,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30204,0.0,3381300.0,-17128.778009247726,-8278.351,-8278.378,0.0,0.0,0.0,-16556.729,0.0,0.0,0.10110474
56370,-0.042387925,342.71844,296.2493,-0.042387925,342.71857,0.0,0.0,294.33505,344.1436,-8.515171e-05,341.4198,341.60608,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30204,0.0,3382200.0,-17128.778009247726,-8272.869,-8272.891,0.0,0.0,0.0,-16545.76,0.0,0.0,0.075042725
56385,-0.042387918,342.671,296.24933,-0.042387918,342.67105,0.0,0.0,294.3077,344.14343,-8.5151696e-05,341.4327,341.6155,-1.3307257e-17,-3.604243e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3383100.0,-17128.709596729408,-8264.414,-8264.425,0.0,0.0,0.0,-16528.84,0.0,0.0,0.047698975
56400,-0.042387918,342.60477,296.2537,-0.042387918,342.6048,0.0,0.0,294.28336,344.1196,-8.5151696e-05,341.44427,341.6238,-3.0565523e-18,1.934732e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3384000.0,-17118.62485850091,-8251.847,-8251.853,0.0,0.0,0.0,-16503.7,0.0,0.0,0.023345947
56415,-0.042387936,342.51837,296.8907,-0.042387936,342.5184,0.0,0.0,294.21442,341.46356,-8.515173e-05,341.45428,341.63077,4.5844705e-17,2.505716e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,3384900.0,-15940.92196849406,-8123.0664,-8123.072,0.0,0.0,0.0,-16246.139,0.0,0.0,-0.04559326
56430,-0.042387966,342.41025,298.72665,-0.042387966,342.41025,0.0,0.0,294.1608,333.39328,-8.51518e-05,341.4625,341.6362,6.898261e-17,1.0532544e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,3385800.0,-12398.08723291098,-7776.967,-7776.967,0.0,0.0,0.0,-15553.934,0.0,0.0,-0.09921265
56445,-0.04238801,342.27805,301.26324,-0.04238801,342.27808,0.0,0.0,294.10422,320.96298,-8.5151885e-05,341.46854,341.63977,-1.9917747e-16,-2.8045968e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,3386700.0,-7045.37312614777,-7301.8506,-7301.856,0.0,0.0,0.0,-14603.707,0.0,0.0,-0.15579224
56460,-0.042388063,342.12155,303.4218,-0.042388063,342.12155,0.0,0.0,294.05154,308.50714,-8.515199e-05,341.47223,341.64133,9.590674e-19,-1.1247418e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,3387600.0,-1818.7079903952963,-6889.709,-6889.709,0.0,0.0,0.0,-13779.418,0.0,0.0,-0.20846558
56475,-0.04238819,341.9393,304.55453,-0.04238819,341.9393,0.0,0.0,293.91345,298.86993,-8.515224e-05,341.4733,341.6406,-9.103604e-18,-9.094636e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,3388500.0,2033.0373187718021,-6655.6245,-6655.6245,0.0,0.0,0.0,-13311.249,0.0,0.0,-0.34655762
56490,12.665276,347.2702,294.10544,0.11730772,340.2416,7.061528,0.0,293.80627,336.2572,0.012839256,347.3775,339.78275,0.999864,7.140854e-15,0.7777682,0.0,2525058.8,0.0,343.15,343.15,-4004.0461,1.0,3389400.0,2273028.5828698357,2828054.8,22730.941,2525058.8,0.0,7.061528,2850785.8,2525058.8,2525065.8,-0.45373535
56505,6.8764796,330.7374,294.84042,6.876676,340.7446,3.4487498,3.3205178,293.8118,343.96744,0.013814132,329.9039,340.71652,0.5064139,1.0,0.0,0.49595073,0.0,347555.16,343.15,343.15,-4146.7646,1.0,3390300.0,2850317.589318445,1036748.2,1325806.1,0.0,347555.16,6.7692676,2362554.2,347555.16,347561.94,-0.44821167
56520,6.3445415,306.275,297.24295,6.344542,344.46094,3.1604075,3.0433867,293.90997,327.02423,0.012745342,306.12042,344.50598,0.9959131,1.0,0.0,0.5348342,0.0,374804.12,343.14996,343.14996,-4143.9595,1.0,3391200.0,1594204.9698476864,240677.53,1258221.2,0.0,374804.12,6.2037945,1498898.8,374804.12,374810.34,-0.35003662
56535,7.0101676,350.95892,298.5242,7.0101676,334.54724,3.50237,3.3716419,293.95505,349.63477,0.014082495,350.652,334.14603,0.9993406,1.0,0.5100832,0.2015996,1656007.5,141278.11,343.1499,343.1499,-4123.4653,1.0,3392100.0,3023009.99686056,1543820.0,1060615.8,1656007.5,141278.11,6.874012,2604435.8,1797285.6,1797292.5,-0.30496216
56550,9.613079,342.76202,298.72757,9.613079,346.39807,4.9614277,4.769506,294.0533,343.69595,0.0193114,342.69458,346.33682,0.9993406,1.0,0.529994,0.5357025,1720648.9,375412.62,343.14987,343.14987,-4132.477,1.0,3393000.0,3647290.300783834,1777888.1,1924693.4,1720648.9,375412.62,9.730934,3702581.5,2096061.5,2096071.2,-0.20669556
56565,7.355356,343.26877,298.5342,7.355356,342.55887,3.7816913,3.641726,294.14606,344.61234,0.014775934,343.2471,342.52698,0.9993406,1.0,0.40102097,0.33777687,1301932.2,236709.19,343.14984,343.14984,-4232.0215,1.0,3393900.0,2859558.743663365,1381962.1,1360031.6,1301932.2,236709.19,7.423417,2741993.8,1538641.5,1538648.9,-0.11395264
56580,9.895471,344.0386,298.0572,9.895471,344.17294,5.1114984,4.9124055,294.22278,343.9518,0.019878685,343.95728,344.10522,0.9993406,1.0,0.35711697,0.31925303,1159395.9,223727.94,343.1498,343.1498,-4121.4546,1.0,3394800.0,3831764.040978669,1911032.5,1916615.8,1159395.9,223727.94,10.023904,3827648.2,1383123.8,1383133.8,-0.037231445
56595,7.193195,344.708,297.6072,7.193195,344.50134,3.637981,3.5026095,294.20178,343.452,0.014450173,344.7262,344.52356,0.9993406,1.0,0.3038851,0.2658118,986576.4,186277.08,343.14978,343.14978,-4167.519,1.0,3395700.0,2782353.449657137,1422982.0,1416738.2,986576.4,186277.08,7.1405907,2839720.2,1172853.5,1172860.6,-0.05822754
56610,7.19063,342.00223,297.39105,7.19063,342.00803,3.6187055,3.483733,294.1793,342.1379,0.01444502,342.01797,342.02057,0.9993406,1.0,0.35191858,0.3109146,1142519.1,217884.47,343.14975,343.14975,-4145.958,1.0,3396600.0,2714750.7857843605,1347286.4,1347461.5,1142519.1,217884.47,7.1024384,2694748.0,1360403.6,1360410.8,-0.080718994
56625,7.1906276,343.03674,297.39618,7.1906276,343.08282,3.6186497,3.4836783,294.16492,342.90378,0.014445015,343.04117,343.08755,0.9993406,1.0,0.39002618,0.34739858,1266237.1,243451.92,343.14972,343.14972,-4145.892,1.0,3397500.0,2760903.4270682344,1378374.1,1379765.8,1266237.1,243451.92,7.1023283,2758140.0,1509689.0,1509696.1,-0.09509277
56640,7.190623,343.0707,297.52533,7.1906233,343.07605,3.618647,3.4836757,294.16232,343.07703,0.014445006,343.07068,343.07556,0.9993406,1.0,0.39772883,0.3533551,1291244.1,247626.19,343.1497,343.1497,-4145.892,1.0,3398400.0,2763577.0236280793,1375498.5,1375659.9,1291244.1,247626.19,7.1023226,2751158.5,1538870.2,1538877.4,-0.09768677
56655,7.1906075,343.24908,297.6222,7.1906075,343.24323,3.6186385,3.4836674,294.1947,343.169,0.014444975,343.25424,343.2483,0.9993406,1.0,0.39738452,0.35333788,1290126.2,247614.1,343.14966,343.14966,-4145.892,1.0,3399300.0,2763274.908912831,1377957.2,1377780.4,1290126.2,247614.1,7.102306,2755737.5,1537740.4,1537747.5,-0.06530762
56670,7.1906137,343.45276,297.56308,7.1906137,343.43988,3.6186416,3.4836705,294.2337,343.42023,0.014444987,343.45346,343.44046,0.9993406,1.0,0.37129045,0.32824367,1205410.8,230028.44,343.14963,343.14963,-4145.8916,1.0,3400200.0,2782104.816474026,1385894.9,1385505.9,1205410.8,230028.44,7.102312,2771400.8,1435439.2,1435446.4,-0.026306152
56685,7.190612,343.43134,297.36847,7.1906123,343.41165,3.618641,3.4836695,294.26874,343.43134,0.0144449845,343.4308,343.41107,0.9993406,1.0,0.341914,0.30069584,1110038.8,210723.31,343.1496,343.1496,-4145.8916,1.0,3401100.0,2794585.030615235,1391124.9,1390530.5,1110038.8,210723.31,7.10231,2781655.5,1320762.0,1320769.1,0.008728027
56700,7.1906095,343.39676,297.10242,7.1906095,343.37878,3.6186395,3.4836686,294.29724,343.3963,0.014444979,343.39627,343.37833,0.9993406,1.0,0.3161064,0.27675825,1026253.3,193948.2,343.14957,343.14957,-4145.8916,1.0,3402000.0,2808599.564156134,1398115.1,1397572.2,1026253.3,193948.2,7.1023083,2795687.5,1220201.5,1220208.6,0.037231445
56715,7.190614,343.35956,296.81848,7.190614,343.34323,3.6186419,3.4836707,294.31833,343.36163,0.014444988,343.35895,343.34265,0.9993406,1.0,0.29383036,0.2561686,953933.1,179519.27,343.14954,343.14954,-4145.8916,1.0,3402900.0,2823724.1773322695,1405567.5,1405074.4,953933.1,179519.27,7.1023126,2810642.0,1133452.4,1133459.5,0.05831909
56730,7.1906137,343.3149,296.55087,7.1906137,343.30096,3.6186419,3.4836707,294.33218,343.3193,0.014444987,343.31424,343.30035,0.9993406,1.0,0.27591825,0.23972975,895780.7,167999.16,343.1495,343.1495,-4145.8916,1.0,3403800.0,2837391.5417825854,1412301.0,1411879.8,895780.7,167999.16,7.1023126,2824180.8,1063779.9,1063787.0,0.07217407
56745,7.190615,343.27597,296.31555,7.1906157,343.26474,3.6186428,3.4836714,294.3404,343.2797,0.014444991,343.27542,343.26425,0.9993406,1.0,0.26219735,0.22721066,851235.2,159225.95,343.14948,343.14948,-4145.892,1.0,3404700.0,2849265.7493309877,1418232.1,1417893.0,851235.2,159225.95,7.102314,2836125.0,1010461.1,1010468.25,0.0803833
56760,7.190616,343.2461,296.117,7.190616,343.2372,3.6186433,3.4836721,294.3445,343.24872,0.014444993,343.2457,343.23685,0.9993406,1.0,0.25178376,0.21774496,817427.06,152592.53,343.14948,343.14948,-4145.892,1.0,3405600.0,2859432.5386952506,1423326.2,1423058.0,817427.06,152592.53,7.1023154,2846384.2,970019.6,970026.75,0.084503174
56775,7.190616,343.22903,295.95187,7.1906166,343.22162,3.6186433,3.4836721,294.34692,343.2286,0.014444993,343.22888,343.2215,0.9993406,1.0,0.24352096,0.21025069,790601.5,147340.66,343.14944,343.14944,-4145.892,1.0,3406500.0,2868230.7242984963,1427798.0,1427574.1,790601.5,147340.66,7.1023154,2855372.0,937942.1,937949.25,0.08691406
56790,7.190616,343.23154,295.81143,7.190616,343.22403,3.6186433,3.483672,294.34958,343.22632,0.014444993,343.23163,343.22415,0.9993406,1.0,0.23549402,0.20295958,764541.6,142231.16,343.1494,343.1494,-4145.892,1.0,3407400.0,2876612.329144012,1432115.0,1431888.4,764541.6,142231.16,7.102315,2864003.5,906772.75,906779.9,0.08956909
56805,7.190616,343.2392,295.68826,7.190616,343.2309,3.618643,3.483672,294.35254,343.23322,0.014444992,343.23932,343.231,0.9993406,1.0,0.22670937,0.1949813,736021.94,136640.1,343.14938,343.14938,-4145.892,1.0,3408300.0,2884503.1084557376,1436066.1,1435815.5,736021.94,136640.1,7.102315,2871881.5,872662.0,872669.1,0.0925293
56820,7.1906157,343.24664,295.57578,7.1906157,343.2373,3.618643,3.4836717,294.356,343.24008,0.014444992,343.24677,343.23743,0.9993406,1.0,0.2171916,0.18636815,705122.06,130604.12,343.14935,343.14935,-4145.892,1.0,3409200.0,2891744.207293232,1439688.1,1439406.1,705122.06,130604.12,7.102315,2879094.2,835726.2,835733.3,0.09597778
56835,7.190616,343.2488,295.4703,7.190616,343.23886,3.6186433,3.4836721,294.3585,343.24435,0.014444993,343.24875,343.23877,0.9993406,1.0,0.20716901,0.17733477,672583.3,124273.66,343.14932,343.14932,-4145.892,1.0,3410100.0,2898402.2799783135,1442938.9,1442638.4,672583.3,124273.66,7.1023154,2885577.2,796857.0,796864.1,0.098480225
56850,7.1906166,343.2294,295.37305,7.190617,343.2207,3.6186435,3.4836724,294.3582,343.23087,0.014444994,343.22903,343.22037,0.9993406,1.0,0.19849712,0.16957839,644429.6,118838.09,343.1493,343.1493,-4145.892,1.0,3411000.0,2903484.752421093,1445290.1,1445027.5,644429.6,118838.09,7.102316,2890317.5,763267.75,763274.9,0.09817505
56865,7.1906176,343.20612,295.28534,7.1906176,343.19962,3.6186442,3.4836729,294.3558,343.20834,0.014444996,343.2058,343.19934,0.9993406,1.0,0.19210373,0.16390666,623673.2,114863.43,343.14926,343.14926,-4145.892,1.0,3411900.0,2907439.867576363,1447235.9,1447039.6,623673.2,114863.43,7.102317,2894275.5,738536.6,738543.75,0.09579468
56880,7.190618,343.1894,295.20877,7.1906185,343.18475,3.6186445,3.483673,294.35193,343.19083,0.014444997,343.18918,343.18457,0.9993406,1.0,0.18762515,0.1599432,609133.3,112085.88,343.14923,343.14923,-4145.892,1.0,3412800.0,2911022.650470227,1449043.4,1448903.4,609133.3,112085.88,7.102318,2897946.8,721219.2,721226.3,0.091918945
56895,7.1906204,343.1552,295.14545,7.1906204,343.1539,3.6186457,3.4836743,294.3433,343.16568,0.014445001,343.15448,343.15326,0.9993406,1.0,0.18561256,0.15819341,602599.3,110859.664,343.1492,343.1492,-4145.892,1.0,3413700.0,2913339.7792494064,1449924.0,1449884.4,602599.3,110859.664,7.1023197,2899808.5,713459.0,713466.1,0.08328247
56910,7.1906204,343.12808,295.0976,7.1906204,343.12985,3.6186457,3.4836743,294.33438,343.13318,0.014445001,343.12793,343.12973,0.9993406,1.0,0.1871973,0.1596741,607744.25,111897.305,343.14917,343.14917,-4145.892,1.0,3414600.0,2914271.0692170793,1450549.8,1450603.2,607744.25,111897.305,7.1023197,2901153.0,719641.56,719648.7,0.07437134
56925,7.1906204,343.12894,295.06387,7.1906204,343.1312,3.6186457,3.4836743,294.32626,343.12912,0.014445001,343.129,343.13126,0.9993406,1.0,0.18932605,0.16157629,614655.3,113230.34,343.14914,343.14914,-4145.892,1.0,3415500.0,2916070.69913473,1451594.0,1451662.2,614655.3,113230.34,7.1023197,2903256.2,727885.6,727892.75,0.06625366
56940,7.1906204,343.13474,295.04123,7.1906204,343.13638,3.6186454,3.4836743,294.31927,343.1341,0.014445,343.13483,343.13647,0.9993406,1.0,0.19095698,0.16301908,619950.25,114241.42,343.1491,343.1491,-4145.892,1.0,3416400.0,2917746.09237022,1452453.0,1452502.8,619950.25,114241.42,7.1023197,2904955.8,734191.7,734198.8,0.059265137
56955,7.190618,343.16418,295.0249,7.190618,343.16312,3.6186445,3.483673,294.31772,343.1541,0.014444997,343.16483,343.1637,0.9993406,1.0,0.19061023,0.1626751,618824.44,114000.375,343.14908,343.14908,-4145.892,1.0,3417300.0,2919950.4412783086,1453835.0,1453802.8,618824.44,114000.375,7.102318,2907637.8,732824.8,732831.94,0.05770874
56970,7.1906176,343.19333,295.00842,7.190618,343.1891,3.6186442,3.4836729,294.31754,343.1861,0.014444996,343.19357,343.1893,0.9993406,1.0,0.18683258,0.15923844,606560.1,111592.01,343.14905,343.14905,-4145.892,1.0,3418200.0,2922890.388001497,1455212.8,1455084.8,606560.1,111592.01,7.102317,2910297.5,718152.1,718159.25,0.057525635
56985,7.190618,343.19672,294.98886,7.190618,343.19147,3.6186442,3.4836729,294.31754,343.1943,0.014444996,343.1967,343.19144,0.9993406,1.0,0.18203764,0.15495527,590993.2,108590.42,343.14902,343.14902,-4145.892,1.0,3419100.0,2924575.2260586414,1455906.0,1455747.4,590993.2,108590.42,7.102317,2911653.5,699583.6,699590.75,0.057525635
57000,7.190618,343.19003,294.96576,7.190618,343.1853,3.6186445,3.483673,294.31683,343.1896,0.014444997,343.1899,343.18518,0.9993406,1.0,0.1776952,0.15110795,576895.25,105894.28,343.149,343.149,-4145.892,1.0,3420000.0,2925691.8513355176,1456401.8,1456258.9,576895.25,105894.28,7.102318,2912660.5,682789.5,682796.6,0.05682373
57015,7.1906195,343.1747,294.94092,7.1906195,343.1715,3.618645,3.4836738,294.31396,343.17792,0.014444998,343.1744,343.1712,0.9993406,1.0,0.17453042,0.14832239,566620.7,103942.195,343.14896,343.14896,-4145.892,1.0,3420900.0,2926490.2124894545,1456689.6,1456592.9,566620.7,103942.195,7.102319,2913282.5,670562.9,670570.0,0.053955078
57030,7.19062,343.1518,294.91745,7.1906204,343.15103,3.6186454,3.483674,294.3092,343.15692,0.014445,343.15146,343.15073,0.9993406,1.0,0.1735835,0.14752539,563546.44,103383.664,343.14893,343.14893,-4145.892,1.0,3421800.0,2926640.559002925,1456706.4,1456683.4,563546.44,103383.664,7.1023197,2913389.8,666930.1,666937.25,0.049194336
57045,7.1906204,343.13528,294.8979,7.190621,343.13654,3.6186457,3.4836743,294.3034,343.13947,0.014445001,343.1351,343.13638,0.9993406,1.0,0.17451262,0.14838283,566562.9,103984.555,343.1489,343.1489,-4145.892,1.0,3422700.0,2926768.499200762,1456798.6,1456836.5,566562.9,103984.555,7.1023197,2913635.0,670547.44,670554.56,0.043395996
57060,7.190621,343.12778,294.884,7.190621,343.13004,3.618646,3.4836745,294.29745,343.13043,0.014445002,343.12772,343.12997,0.9993406,1.0,0.17647716,0.15014116,572940.9,105216.77,343.14886,343.14886,-4145.892,1.0,3423600.0,2927063.0718255974,1456991.2,1457059.5,572940.9,105216.77,7.1023207,2914050.8,678157.6,678164.75,0.03744507
57075,7.1906204,343.13013,294.87543,7.1906204,343.13226,3.6186457,3.4836743,294.29272,343.12976,0.014445001,343.13025,343.1324,0.9993406,1.0,0.17851709,0.15195248,579563.56,106486.1,343.14883,343.14883,-4145.892,1.0,3424500.0,2927542.4141241955,1457321.1,1457385.6,579563.56,106486.1,7.1023197,2914706.8,686049.7,686056.8,0.032714844
57090,7.19062,343.13937,294.8712,7.19062,343.1406,3.6186454,3.483674,294.28915,343.13776,0.014445,343.1395,343.14072,0.9993406,1.0,0.17972659,0.1530099,583490.25,107227.14,343.1488,343.1488,-4145.892,1.0,3425400.0,2928284.6652414436,1457728.4,1457765.2,583490.25,107227.14,7.1023197,2915493.5,690717.4,690724.5,0.029144287
57105,7.19062,343.1455,294.86978,7.19062,343.146,3.6186454,3.483674,294.28635,343.14447,0.014445,343.14557,343.14603,0.9993406,1.0,0.1802058,0.1534225,585046.06,107516.28,343.14877,343.14877,-4145.892,1.0,3426300.0,2928777.1565246033,1457956.1,1457970.9,585046.06,107516.28,7.1023197,2915927.0,692562.4,692569.5,0.02633667
57120,7.19062,343.147,294.8699,7.19062,343.14722,3.6186454,3.483674,294.28387,343.147,0.014445,343.147,343.14722,0.9993406,1.0,0.18039604,0.15358725,585663.6,107631.734,343.14874,343.14874,-4145.892,1.0,3427200.0,2928923.4227327597,1457997.5,1458004.0,585663.6,107631.734,7.1023197,2916001.5,693295.4,693302.5,0.023864746
57135,7.1906204,343.1442,294.871,7.1906204,343.14465,3.6186457,3.4836743,294.28107,343.14548,0.014445001,343.1441,343.14456,0.9993406,1.0,0.1807238,0.15388185,586727.75,107838.19,343.1487,343.1487,-4145.892,1.0,3428100.0,2928764.3850559336,1457879.6,1457893.5,586727.75,107838.19,7.1023197,2915773.0,694565.94,694573.06,0.021057129
57150,7.1906204,343.13608,294.87335,7.190621,343.13733,3.6186457,3.4836743,294.27765,343.1389,0.014445001,343.13596,343.1372,0.9993406,1.0,0.18171749,0.15477827,589953.8,108466.38,343.14868,343.14868,-4145.892,1.0,3429000.0,2928221.904021086,1457563.5,1457601.4,589953.8,108466.38,7.1023197,2915165.0,698420.2,698427.3,0.01763916
57165,7.190621,343.129,294.87775,7.190621,343.131,3.618646,3.4836745,294.27393,343.1316,0.014445002,343.1289,343.13095,0.9993406,1.0,0.18351853,0.15639493,595801.0,109599.31,343.14865,343.14865,-4145.892,1.0,3429900.0,2927512.979334017,1457217.1,1457277.9,595801.0,109599.31,7.1023207,2914495.0,705400.3,705407.44,0.013916016
57180,7.190621,343.12512,294.8847,7.190621,343.12762,3.618646,3.4836745,294.27014,343.12717,0.014445002,343.1251,343.1276,0.9993406,1.0,0.18578732,0.15842286,603166.7,111020.46,343.14862,343.14862,-4145.892,1.0,3430800.0,2926822.380565949,1456889.9,1456965.5,603166.7,111020.46,7.1023207,2913855.5,714187.1,714194.25,0.010131836
57195,7.190625,343.07727,294.89917,7.190625,343.08408,3.6186483,3.483677,294.25836,343.09863,0.014445011,343.07605,343.08298,0.9993406,1.0,0.19069733,0.16284728,619107.25,114121.03,343.1486,343.1486,-4145.892,1.0,3431700.0,2924215.354419175,1455008.8,1455214.2,619107.25,114121.03,7.1023254,2910223.0,733228.25,733235.4,-0.0016479492
57210,7.1906266,343.0278,294.9294,7.1906266,343.0395,3.618649,3.4836776,294.24545,343.0424,0.014445013,343.0274,343.03915,0.9993406,1.0,0.201839,0.17292865,655279.2,121185.91,343.14856,343.14856,-4145.892,1.0,3432600.0,2918968.8465037877,1452601.6,1452954.6,655279.2,121185.91,7.1023264,2905556.2,776465.1,776472.25,-0.014556885
57225,7.1906266,343.01407,294.98087,7.1906266,343.02737,3.618649,3.4836776,294.23203,343.02322,0.014445014,343.01398,343.02728,0.9993406,1.0,0.21501748,0.18480012,698063.7,129505.266,343.14853,343.14853,-4145.892,1.0,3433500.0,2914684.7266876646,1450633.0,1451034.9,698063.7,129505.266,7.1023264,2901668.0,827568.94,827576.06,-0.02798462
57240,7.1906257,343.02182,295.05573,7.190626,343.03406,3.6186485,3.4836771,294.2212,343.02484,0.014445012,343.02203,343.03427,0.9993406,1.0,0.22807816,0.19659017,740465.75,137767.56,343.1485,343.1485,-4145.892,1.0,3434400.0,2910240.8167482736,1448606.1,1448975.9,740465.75,137767.56,7.1023254,2897582.0,878233.3,878240.44,-0.03881836
57255,7.1906285,342.99948,295.15762,7.190629,343.01282,3.6186502,3.4836786,294.2059,343.01587,0.014445018,342.99884,343.0122,0.9993406,1.0,0.24175364,0.20899901,784863.8,146463.5,343.14847,343.14847,-4145.892,1.0,3435300.0,2903515.540207195,1444854.8,1445257.6,784863.8,146463.5,7.102329,2890112.5,931327.3,931334.44,-0.054107666
57270,7.190626,342.99866,295.28757,7.190626,343.01147,3.6186488,3.4836774,294.19537,343.0007,0.014445013,342.99908,343.01187,0.9993406,1.0,0.25732297,0.22324026,835410.3,156443.56,343.14844,343.14844,-4145.892,1.0,3436200.0,2894710.8517056676,1440904.9,1441292.0,835410.3,156443.56,7.1023264,2882197.0,991853.9,991861.0,-0.06463623
57285,7.190624,343.04138,295.4334,7.190624,343.05103,3.6186478,3.4836764,294.18982,343.03516,0.014445009,343.04202,343.0516,0.9993406,1.0,0.26926014,0.2341151,874164.8,164064.48,343.1484,343.1484,-4145.892,1.0,3437100.0,2887952.0455105877,1437790.2,1438081.5,874164.8,164064.48,7.1023245,2875871.8,1038229.3,1038236.44,-0.07019043
57300,7.1906223,343.0785,295.5792,7.190623,343.08475,3.6186469,3.4836755,294.188,343.0733,0.014445005,343.07895,343.08517,0.9993406,1.0,0.2773297,0.24145596,900363.06,169208.86,343.14838,343.14838,-4145.892,1.0,3438000.0,2881421.1604387877,1434507.9,1434697.0,900363.06,169208.86,7.1023226,2869205.0,1069571.9,1069579.0,-0.072021484
57315,7.1906223,343.10034,295.7121,7.1906223,343.1045,3.6186466,3.4836752,294.18814,343.09824,0.014445005,343.10052,343.10468,0.9993406,1.0,0.2826715,0.24632849,917705.5,172623.45,343.14835,343.14835,-4145.892,1.0,3438900.0,2874870.653966889,1431154.0,1431279.4,917705.5,172623.45,7.1023216,2862433.5,1090329.0,1090336.1,-0.0718689
57330,7.1906223,343.10394,295.8278,7.1906223,343.10745,3.6186466,3.4836752,294.18854,343.10553,0.014445005,343.10394,343.10745,0.9993406,1.0,0.28713772,0.2504288,932205.25,175496.89,343.14832,343.14832,-4145.892,1.0,3439800.0,2868294.2268927833,1427768.9,1427874.9,932205.25,175496.89,7.1023216,2855643.8,1107702.1,1107709.2,-0.07147217
57345,7.1906223,343.10275,295.92706,7.1906223,343.10623,3.6186466,3.4836752,294.1889,343.10495,0.014445005,343.10272,343.1062,0.9993406,1.0,0.2916332,0.25457925,946799.94,178405.47,343.1483,343.1483,-4145.892,1.0,3440700.0,2862236.2118628076,1424734.8,1424839.9,946799.94,178405.47,7.1023216,2849574.5,1125205.4,1125212.5,-0.07110596
57360,7.1906223,343.10077,296.0147,7.190623,343.10434,3.6186469,3.4836755,294.18906,343.10315,0.014445005,343.10074,343.1043,0.9993406,1.0,0.29630816,0.2589006,961977.44,181433.81,343.14825,343.14825,-4145.892,1.0,3441600.0,2856809.5486437185,1422027.9,1422135.8,961977.44,181433.81,7.1023226,2844163.5,1143411.2,1143418.4,-0.07095337
57375,7.190622,343.09683,296.09637,7.1906223,343.10062,3.6186466,3.4836752,294.18896,343.09985,0.014445004,343.09677,343.10056,0.9993406,1.0,0.30130684,0.26352814,978205.9,184676.73,343.14822,343.14822,-4145.892,1.0,3442500.0,2851654.8678911137,1419442.5,1419556.9,978205.9,184676.73,7.1023216,2838999.5,1162882.6,1162889.8,-0.07104492
57390,7.1906214,343.107,296.1726,7.1906214,343.11014,3.6186461,3.4836748,294.19064,343.1047,0.014445003,343.10727,343.11038,0.9993406,1.0,0.3058976,0.26777938,993110.0,187655.94,343.1482,343.1482,-4145.892,1.0,3443400.0,2847324.092552776,1417447.1,1417542.0,993110.0,187655.94,7.1023207,2834989.0,1180766.0,1180773.1,-0.069366455
57405,7.1906204,343.12442,296.23953,7.190621,343.12646,3.6186457,3.4836745,294.19394,343.12125,0.014445001,343.12466,343.12668,0.9993406,1.0,0.3087435,0.2703879,1002349.3,189483.95,343.14816,343.14816,-4145.892,1.0,3444300.0,2844266.946597372,1415952.0,1416013.9,1002349.3,189483.95,7.10232,2831966.0,1191833.2,1191840.4,-0.06607056
57420,7.19062,343.13727,296.29398,7.1906204,343.13828,3.6186454,3.483674,294.19827,343.13483,0.014445,343.13745,343.13843,0.9993406,1.0,0.31015483,0.27167183,1006931.3,190383.7,343.14813,343.14813,-4145.892,1.0,3445200.0,2841787.643562276,1414695.8,1414726.2,1006931.3,190383.7,7.1023197,2829422.0,1197315.0,1197322.1,-0.06173706
57435,7.19062,343.14487,296.33517,7.19062,343.14523,3.6186454,3.483674,294.20303,343.14343,0.014445,343.14496,343.14532,0.9993406,1.0,0.3106676,0.2721321,1008596.0,190706.27,343.1481,343.1481,-4145.892,1.0,3446100.0,2839810.2725456795,1413681.0,1413692.0,1008596.0,190706.27,7.1023197,2827373.0,1199302.2,1199309.4,-0.05697632
57450,7.1906195,343.1496,296.3638,7.19062,343.14954,3.6186452,3.4836738,294.20798,343.1485,0.014444999,343.14966,343.1496,0.9993406,1.0,0.31064612,0.2721037,1008526.3,190686.36,343.14807,343.14807,-4145.892,1.0,3447000.0,2838380.7539410098,1412959.2,1412957.5,1008526.3,190686.36,7.102319,2825916.8,1199212.6,1199219.8,-0.05203247
