minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
57465,7.1906195,343.15262,296.38162,7.1906195,343.15234,3.6186452,3.4836738,294.21286,343.15182,0.014444999,343.15268,343.15237,0.9993406,1.0,0.3102628,0.27174234,1007281.8,190433.12,343.14804,343.14804,-4145.892,1.0,3447900.0,2837501.305277783,1412512.2,1412503.9,1007281.8,190433.12,7.102319,2825016.0,1197715.0,1197722.1,-0.04714966
57480,7.1906195,343.15396,296.39148,7.1906195,343.15356,3.6186452,3.4836738,294.2175,343.15353,0.014444999,343.15396,343.15356,0.9993406,1.0,0.3096977,0.27121496,1005447.2,190063.53,343.148,343.148,-4145.892,1.0,3448800.0,2837006.9625555063,1412255.1,1412243.1,1005447.2,190063.53,7.102319,2824498.2,1195510.8,1195517.9,-0.042510986
57495,7.19057,343.96106,296.22238,7.19057,343.90836,3.6186175,3.4836473,294.34973,343.58536,0.0144449,343.98218,343.9285,0.9993406,1.0,0.27442047,0.23846067,890918.1,167109.81,343.14798,343.14798,-4145.8916,1.0,3449700.0,2873444.452327874,1441726.9,1440135.1,890918.1,167109.81,7.102265,2881862.0,1058028.0,1058035.1,0.08972168
57510,6.9318137,342.56308,295.82806,6.9318137,342.68533,3.48285,3.3533592,294.45038,344.33997,0.013925093,342.3194,342.4704,0.9993406,1.0,0.0,0.0,0.0,0.0,343.14798,343.14798,-4152.002,0.0,3450600.0,2837237.5748409126,1360625.4,1364184.6,0.0,0.0,6.8362093,2724810.0,0.0,6.8362093,0.19036865
57525,-0.042388342,341.4302,295.85513,-0.042388346,341.62048,1.6307707e-37,1.6289257e-37,294.50723,343.96588,-8.515255e-05,340.96893,341.25616,1.5232204e-09,1.5276358e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.303856,0.0,3451500.0,-17206.36165186833,-8113.7773,-8147.6533,0.0,0.0,3.2596965e-37,-16261.431,0.0,3.2596965e-37,0.2472229
57540,-0.04239143,341.65912,295.85513,-0.04239143,341.7875,1.7028865e-35,1.7008207e-35,294.53177,343.96588,-8.515874e-05,340.98193,341.26468,-6.273682e-13,-6.290062e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.300415,0.0,3452400.0,-17207.61280688805,-8155.125,-8177.984,0.0,0.0,3.403707e-35,-16333.109,0.0,3.403707e-35,0.27175903
57555,-0.04238789,341.82974,295.85513,-0.04238789,341.9164,0.0,0.0,294.5453,343.96588,-8.5151645e-05,340.99536,341.27362,2.4504115e-21,5.2620077e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,3453300.0,-17206.179344908935,-8184.8203,-8200.25,0.0,0.0,0.0,-16385.07,0.0,0.0,0.28527832
57570,-0.04238789,341.96066,295.85513,-0.04238789,342.01938,0.0,0.0,294.53708,343.96588,-8.5151645e-05,341.00922,341.28296,4.1189e-33,-1.02617755e-33,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,3454200.0,-17206.179344908935,-8208.128,-8218.581,0.0,0.0,0.0,-16426.709,0.0,0.0,0.2770691
57585,-0.04238789,342.0658,295.85513,-0.04238789,342.10556,0.0,0.0,294.52274,343.96588,-8.5151645e-05,341.02347,341.2927,-1e-45,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,3455100.0,-17206.179344908935,-8226.845,-8233.924,0.0,0.0,0.0,-16460.77,0.0,0.0,0.26272583
57600,-0.04238789,342.15317,295.85513,-0.04238789,342.18008,0.0,0.0,294.50336,343.96588,-8.5151645e-05,341.03815,341.30286,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,3456000.0,-17206.179344908935,-8242.399,-8247.191,0.0,0.0,0.0,-16489.59,0.0,0.0,0.24334717
57615,-0.04238789,342.2285,295.85513,-0.04238789,342.24673,0.0,0.0,294.48114,343.96588,-8.5151645e-05,341.0532,341.3134,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,3456900.0,-17206.179344908935,-8255.809,-8259.057,0.0,0.0,0.0,-16514.865,0.0,0.0,0.22113037
57630,-0.04238789,342.2951,295.85513,-0.04238789,342.30746,0.0,0.0,294.46045,343.96588,-8.5151645e-05,341.06863,341.32428,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,3457800.0,-17206.179344908935,-8267.669,-8269.869,0.0,0.0,0.0,-16537.54,0.0,0.0,0.20043945
57645,-0.04238789,342.35535,295.85513,-0.04238789,342.3637,0.0,0.0,294.4372,343.96588,-8.5151645e-05,341.0844,341.3355,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,3458700.0,-17206.179344908935,-8278.394,-8279.882,0.0,0.0,0.0,-16558.275,0.0,0.0,0.17718506
57660,-0.04238789,342.41013,295.85513,-0.04238789,342.4158,0.0,0.0,294.41425,343.96588,-8.5151645e-05,341.1005,341.34708,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,3459600.0,-17206.179344908935,-8288.1455,-8289.156,0.0,0.0,0.0,-16577.3,0.0,0.0,0.15423584
57675,-0.04238789,342.45993,295.85513,-0.04238789,342.46378,0.0,0.0,294.3895,343.96588,-8.5151645e-05,341.11685,341.35892,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,3460500.0,-17206.179344908935,-8297.012,-8297.696,0.0,0.0,0.0,-16594.707,0.0,0.0,0.12948608
57690,-0.04238789,342.50458,295.85513,-0.04238789,342.50717,0.0,0.0,294.36783,343.96588,-8.5151645e-05,341.1334,341.37097,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,3461400.0,-17206.179344908935,-8304.961,-8305.423,0.0,0.0,0.0,-16610.383,0.0,0.0,0.1078186
57705,-0.042387918,342.5433,295.85513,-0.042387918,342.54507,0.0,0.0,294.3372,343.96588,-8.515169e-05,341.1501,341.38315,4.3861604e-19,-2.5505392e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3462300.0,-17206.188166213422,-8311.86,-8312.176,0.0,0.0,0.0,-16624.035,0.0,0.0,0.077178955
57720,-0.042387918,342.57544,295.86545,-0.042387918,342.57666,0.0,0.0,294.30466,343.93982,-8.5151696e-05,341.16675,341.39542,4.334007e-18,-5.028652e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3463200.0,-17193.179887547318,-8315.745,-8315.962,0.0,0.0,0.0,-16631.707,0.0,0.0,0.044647217
57735,-0.042387925,342.59937,296.03018,-0.042387925,342.6002,0.0,0.0,294.27655,343.52612,-8.51517e-05,341.18332,341.40762,-3.208846e-17,8.642255e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,3464100.0,-16986.31323466624,-8290.679,-8290.825,0.0,0.0,0.0,-16581.504,0.0,0.0,0.016540527
57750,-0.042387933,342.61447,296.98495,-0.042387933,342.61502,0.0,0.0,294.24606,341.17065,-8.5151725e-05,341.19968,341.41968,3.834287e-18,3.4746313e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,3465000.0,-15802.451864361266,-8123.3916,-8123.4893,0.0,0.0,0.0,-16246.881,0.0,0.0,-0.013946533
57765,-0.042387944,342.61847,298.96902,-0.042387944,342.61887,0.0,0.0,294.2176,336.0143,-8.515175e-05,341.21567,341.43143,2.8787285e-17,-2.5397626e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,3465900.0,-13248.77820107151,-7770.883,-7770.953,0.0,0.0,0.0,-15541.836,0.0,0.0,-0.042419434
57780,-0.042387966,342.61026,301.6585,-0.042387966,342.6105,0.0,0.0,294.18457,328.38577,-8.515179e-05,341.23108,341.44275,5.3198096e-17,2.3293762e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,3466800.0,-9558.672582999561,-7290.6187,-7290.662,0.0,0.0,0.0,-14581.281,0.0,0.0,-0.07543945
57795,-0.04238799,342.58752,304.5319,-0.04238799,342.5877,0.0,0.0,294.15692,319.23672,-8.5151834e-05,341.2457,341.45343,-5.0197745e-18,-1.621087e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,3467700.0,-5259.003068164603,-6775.0273,-6775.06,0.0,0.0,0.0,-13550.088,0.0,0.0,-0.10308838
57810,-0.042388014,342.54865,306.90384,-0.042388014,342.54874,0.0,0.0,294.12646,310.3147,-8.515189e-05,341.25937,341.4633,-3.9916495e-19,4.896856e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,3468600.0,-1219.852313827774,-6345.833,-6345.849,0.0,0.0,0.0,-12691.682,0.0,0.0,-0.13354492
57825,-0.042388048,342.49243,308.31235,-0.042388048,342.49252,0.0,0.0,294.0983,303.13275,-8.515196e-05,341.27185,341.47217,-5.0707222e-18,-3.8575642e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,3469500.0,1852.4214945569995,-6085.0737,-6085.09,0.0,0.0,0.0,-12170.164,0.0,0.0,-0.16171265
57840,-0.042388085,342.41705,308.67917,-0.042388085,342.41708,0.0,0.0,294.0636,298.35004,-8.515203e-05,341.28293,341.47986,1.4776212e-18,3.993302e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,3470400.0,3694.095606947112,-6006.354,-6006.3594,0.0,0.0,0.0,-12012.713,0.0,0.0,-0.19641113
57855,-0.042388152,342.32068,308.2303,-0.042388152,342.3207,0.0,0.0,293.99698,295.6221,-8.515217e-05,341.29233,341.4861,1.3825997e-17,2.841398e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,3471300.0,4509.179995842994,-6069.121,-6069.1265,0.0,0.0,0.0,-12138.248,0.0,0.0,-0.263031
57870,-0.042388216,342.20102,307.35883,-0.042388216,342.20105,0.0,0.0,293.93723,294.53522,-8.515229e-05,341.2997,341.49066,1.4672069e-18,-3.1694542e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,0.0,3472200.0,4586.230556601478,-6202.973,-6202.9785,0.0,0.0,0.0,-12405.951,0.0,0.0,-0.32278442
57885,6.4330244,346.43887,294.09937,6.4304676,339.03006,3.3814857,3.2593672,293.90036,344.2565,0.012920523,346.75446,338.42282,0.99986327,0.15616627,0.63200253,0.0,2051824.0,0.0,343.15,343.15,-4380.325,1.0,3473100.0,2721836.962466989,1414145.6,1213486.6,2051824.0,0.0,6.640853,2627632.2,2051824.0,2051830.6,-0.35964966
57900,5.6336684,322.62125,295.03192,5.90546,341.96735,2.8522363,2.7469966,293.9839,339.1586,0.011590288,322.03656,342.0023,0.014178017,1.0,0.0,0.45754412,0.0,320640.34,343.15,343.15,-4139.717,1.0,3474000.0,2148051.833867902,652802.25,1164136.1,0.0,320640.34,5.5992327,1816938.4,320640.34,320645.94,-0.27612305
57915,5.654196,325.06976,296.80768,5.654196,355.201,2.7872605,2.6844141,294.02008,327.41165,0.0113585275,326.82767,356.39703,0.9993419,1.0,1.0,1.0,3246544.0,700785.6,343.14996,343.14996,-4133.162,1.0,3474900.0,1459987.5037608058,671157.3,1386702.4,3246544.0,700785.6,5.471675,2057859.8,3947329.5,3947335.0,-0.2399292
57930,9.987373,345.9113,297.66495,9.987373,333.55988,5.173347,4.9716196,294.08783,342.16074,0.020063307,345.66098,333.6499,0.99933755,1.0,0.48358873,0.45518655,1569992.0,318988.2,343.1499,343.1499,-4128.935,1.0,3475800.0,3749477.2242324417,2023787.6,1505683.4,1569992.0,318988.2,10.144966,3529471.0,1888980.2,1888990.4,-0.17218018
57945,7.384163,343.13455,297.7541,7.384163,345.8494,3.7901258,3.649668,294.1641,345.0841,0.014833802,343.14728,345.78665,0.99933755,1.0,0.40501314,0.35107678,1314892.9,246029.56,343.14987,343.14987,-4223.062,1.0,3476700.0,2948753.300132353,1407406.2,1491603.0,1314892.9,246029.56,7.4397936,2899009.2,1560922.5,1560930.0,-0.09591675
57960,9.057372,343.42303,297.51474,9.057372,342.8624,4.7274094,4.5479217,294.23367,343.30182,0.018195057,343.38434,342.84085,0.99933755,1.0,0.3508613,0.30879176,1139086.8,216396.83,343.14984,343.14984,-4211.4556,1.0,3477600.0,3499013.7959799427,1746395.6,1725068.4,1139086.8,216396.83,9.2753315,3471464.0,1355483.6,1355492.9,-0.02633667
57975,7.3555727,343.52118,297.20047,7.3555727,343.63928,3.812053,3.6715071,294.24908,343.91354,0.014776369,343.4996,343.61777,0.99933755,1.0,0.3071734,0.2685068,997251.94,188165.7,343.1498,343.1498,-4267.677,1.0,3478500.0,2899048.3076931355,1431004.5,1434653.1,997251.94,188165.7,7.48356,2865657.5,1185417.6,1185425.1,-0.010925293
57990,7.6184125,343.83624,296.8855,7.6184125,343.77573,3.931444,3.7855568,294.2725,343.62363,0.015304378,343.88983,343.82584,0.99933755,1.0,0.300018,0.26312658,974021.6,184395.33,343.14978,343.14978,-4235.0464,1.0,3479400.0,3004251.595746524,1502298.6,1500362.2,974021.6,184395.33,7.717001,3002661.0,1158417.0,1158424.8,0.012481689
58005,7.334082,342.56912,296.60385,7.3340826,342.5639,3.7845552,3.64478,294.2891,342.7246,0.014733197,342.61038,342.59775,0.99933755,1.0,0.28844935,0.25056636,936463.44,175593.3,343.14975,343.14975,-4249.4307,1.0,3480300.0,2853926.132247864,1415874.9,1415714.2,936463.44,175593.3,7.429335,2831589.0,1112056.8,1112064.1,0.029083252
58020,10.582038,343.6376,296.36707,10.582038,343.62854,5.4728465,5.255607,294.29895,343.3608,0.021257909,343.60693,343.60303,0.99933755,1.0,0.2791166,0.24336037,906164.3,170543.45,343.14972,343.14972,-4090.7437,1.0,3481200.0,4195752.674472521,2100918.2,2100515.5,906164.3,170543.45,10.728454,4201434.0,1076707.8,1076718.5,0.03894043
58035,7.6428986,342.67697,296.26553,7.642899,342.66455,3.8895967,3.7442255,294.22403,342.75623,0.015353568,342.71216,342.69376,0.99933755,1.0,0.27726126,0.24064673,900140.8,168641.78,343.1497,343.1497,-4172.0796,1.0,3482100.0,2997951.593233074,1489815.2,1489416.6,900140.8,168641.78,7.6338224,2979232.0,1068782.6,1068790.2,-0.035980225
58050,9.47247,342.0892,296.4216,9.47247,342.02982,5.0516615,4.8599854,294.16327,340.66208,0.019028934,342.1947,342.1264,0.99933755,1.0,0.4296706,0.3874773,1394944.4,271538.5,343.14966,343.14966,-4287.1313,1.0,3483000.0,3535766.36011976,1816857.0,1814494.4,1394944.4,271538.5,9.911647,3631351.5,1666482.9,1666492.8,-0.09674072
58065,9.314067,342.88467,296.85074,9.314067,342.95355,4.7836704,4.5995364,294.1285,343.42465,0.018710723,342.89636,342.9571,0.99933755,1.0,0.37728414,0.33126774,1224869.5,232147.67,343.14963,343.14963,-4126.483,1.0,3483900.0,3660012.7315500914,1800805.2,1803499.8,1224869.5,232147.67,9.383207,3604305.0,1457017.1,1457026.5,-0.13150024
58080,8.102483,343.6473,297.39615,8.102483,343.58713,4.160982,4.0048623,294.1183,342.91974,0.016276812,343.74878,343.68347,0.99933755,1.0,0.438242,0.39537916,1422771.9,277076.03,343.1496,343.1496,-4188.571,1.0,3484800.0,3112111.487771233,1573946.9,1571898.9,1422771.9,277076.03,8.165844,3145845.8,1699847.9,1699856.0,-0.14172363
58095,7.379509,342.85907,297.79507,7.3795094,342.86902,3.8040795,3.6634092,294.1555,343.20184,0.014824454,342.91708,342.91696,0.99933755,1.0,0.43120843,0.3837608,1399937.1,268934.06,343.14957,343.14957,-4242.5015,1.0,3485700.0,2827148.283122847,1396710.6,1397019.1,1399937.1,268934.06,7.467489,2793729.8,1668871.2,1668878.8,-0.104522705
58110,7.261875,344.3477,297.87625,7.2618756,344.29257,3.7394555,3.6013663,294.2021,343.85632,0.014588143,344.39954,344.34247,0.99933755,1.0,0.39874363,0.35572806,1294538.8,249289.11,343.14954,343.14954,-4243.761,1.0,3486600.0,2817208.187152147,1417373.0,1415692.1,1294538.8,249289.11,7.3408217,2833065.0,1543827.9,1543835.2,-0.057922363
58125,7.989086,343.25238,297.7008,7.989086,343.1761,4.1444917,3.9900768,294.2486,342.9831,0.016049013,343.31366,343.2295,0.99933755,1.0,0.3735279,0.32964018,1212674.8,231007.1,343.1495,343.1495,-4239.5435,1.0,3487500.0,3052291.2066144273,1528444.9,1525884.9,1212674.8,231007.1,8.134568,3054329.8,1443681.9,1443690.0,-0.011413574
58140,10.671685,343.20676,297.38818,10.671685,343.24036,5.4996233,5.280345,294.28937,343.70163,0.021437999,343.13788,343.17734,0.99933755,1.0,0.31457162,0.2739728,1021270.56,191996.2,343.14948,343.14948,-4070.3892,1.0,3488400.0,4170043.9349665656,2053637.9,2055143.9,1021270.56,191996.2,10.779968,4108781.8,1213266.8,1213277.5,0.02935791
58155,11.0992365,343.41364,297.03113,11.0992365,343.3836,5.767094,5.534868,294.31912,343.21127,0.02229689,343.36566,343.34372,0.99933755,1.0,0.31413648,0.2760415,1019857.9,193445.9,343.14944,343.14944,-4083.7695,1.0,3489300.0,4324629.319896212,2162203.8,2160803.8,1019857.9,193445.9,11.301962,4323007.5,1213303.8,1213315.0,0.05911255
58170,7.5948677,343.8723,296.67987,7.5948677,343.80353,3.8764973,3.7319403,294.34485,343.51077,0.01525708,343.928,343.8524,0.99933755,1.0,0.26588595,0.22977357,863210.4,161022.02,343.1494,343.1494,-4187.4595,1.0,3490200.0,3000911.8600166575,1505365.6,1503171.4,863210.4,161022.02,7.6084375,3008537.0,1024232.4,1024240.0,0.08483887
58185,7.8744354,343.84802,296.35727,7.8744354,343.77686,4.073332,3.9216745,294.35974,343.37027,0.015818695,343.82468,343.76004,0.99933755,1.0,0.24942552,0.21662243,809770.9,151805.89,343.14938,343.14938,-4232.625,1.0,3491100.0,3123474.048474168,1570644.0,1568290.4,809770.9,151805.89,7.9950066,3138934.5,961576.75,961584.75,0.099731445
58200,7.918807,343.20865,296.08087,7.918807,343.19424,4.058606,3.9066978,294.37103,343.3671,0.015907831,343.22107,343.20425,0.99933755,1.0,0.22713128,0.1948117,737391.7,136521.23,343.14935,343.14935,-4189.212,1.0,3492000.0,3159329.413809928,1567422.1,1566943.1,737391.7,136521.23,7.965304,3134365.2,873912.94,873920.9,0.11102295
58215,9.028225,343.4538,295.84894,9.028225,343.42575,4.6511364,4.473544,294.37396,343.15103,0.018136503,343.48425,343.45374,0.99933755,1.0,0.22803973,0.19670501,740340.94,137848.05,343.14932,343.14932,-4154.8755,1.0,3492900.0,3603157.1900036284,1805106.9,1804043.4,740340.94,137848.05,9.1246805,3609150.2,878189.0,878198.1,0.11395264
58230,7.7377205,343.61282,295.66293,7.737721,343.58926,3.9759238,3.8277733,294.37064,343.6593,0.015544053,343.6286,343.60303,0.99933755,1.0,0.20319273,0.17339465,659674.1,121512.48,343.1493,343.1493,-4209.812,1.0,3493800.0,3133444.02993323,1558296.0,1557530.4,659674.1,121512.48,7.803697,3115826.5,781186.6,781194.44,0.11062622
58245,7.3060985,343.17624,295.51944,7.3060985,343.15027,3.7347999,3.5962944,294.3636,342.97067,0.014676981,343.22626,343.1951,0.99933755,1.0,0.20676282,0.17756832,671264.56,124437.32,343.14926,343.14926,-4208.938,1.0,3494700.0,2925051.4792484865,1462378.1,1461581.2,671264.56,124437.32,7.3310943,2923959.5,795701.9,795709.2,0.10357666
58260,7.308947,343.2748,295.41333,7.308947,343.25,3.7666898,3.6275432,294.3544,342.90015,0.014682704,343.29922,343.27298,0.99933755,1.0,0.21765994,0.18763943,706642.5,131495.02,343.14923,343.14923,-4244.908,1.0,3495600.0,2928386.3811114314,1469231.5,1468469.9,706642.5,131495.02,7.3942327,2937701.5,838137.5,838144.9,0.09439087
58275,17.007406,343.08893,295.33847,17.007406,343.1111,9.086477,8.5913515,294.34546,343.313,0.034165617,342.96857,343.00558,0.99933755,1.0,0.21318473,0.1825386,692113.56,127920.42,343.1492,343.1492,-3869.87,1.0,3496500.0,6884131.82286165,3410868.2,3412453.0,692113.56,127920.42,17.67783,6823321.0,820034.0,820051.7,0.08544922
58290,8.195297,342.96136,295.2886,8.195297,342.98642,4.234154,4.075474,294.3379,343.34152,0.016463263,342.9315,342.9587,0.99933755,1.0,0.1989932,0.16947544,646040.2,118765.945,343.14917,343.14917,-4210.6646,1.0,3497400.0,3322652.829263302,1640908.4,1641770.8,646040.2,118765.945,8.309628,3282679.0,764806.1,764814.44,0.07788086
58305,8.732685,343.49084,295.2551,8.732685,343.46964,4.515573,4.3445716,294.33185,343.14288,0.017542804,343.4617,343.4465,0.99933755,1.0,0.21394885,0.18461516,694594.3,129375.66,343.14914,343.14914,-4186.621,1.0,3498300.0,3528361.3792997473,1769155.9,1768378.0,694594.3,129375.66,8.860145,3537534.0,823970.0,823978.9,0.07183838
58320,7.7400875,343.242,295.2316,7.7400875,343.21167,4.011561,3.8626986,294.32706,342.98837,0.015548808,343.2472,343.21695,0.99933755,1.0,0.21411392,0.1837592,695130.25,128775.805,343.1491,343.1491,-4248.1733,1.0,3499200.0,3118755.7928744243,1560739.9,1559753.8,695130.25,128775.805,7.8742595,3120493.5,823906.06,823913.94,0.06704712
58335,10.843977,343.06235,295.21414,10.843977,343.07333,5.5960565,5.3718667,294.3215,343.19803,0.02178411,343.04416,343.0566,0.99933755,1.0,0.20591095,0.17597885,668498.94,123323.45,343.14908,343.14908,-4067.2668,1.0,3500100.0,4390202.318282718,2179232.2,2179732.8,668498.94,123323.45,10.967923,4358965.0,791822.4,791833.3,0.06149292
58350,7.547842,343.12714,295.19913,7.5478425,343.11566,3.885224,3.741049,294.31882,342.95328,0.015162612,343.13403,343.12238,0.99933755,1.0,0.21099871,0.1812769,685016.56,127036.25,343.14905,343.14905,-4227.416,1.0,3501000.0,3041126.208288506,1519362.8,1518999.1,685016.56,127036.25,7.626273,3038362.0,812052.8,812060.44,0.058807373
58365,7.8437886,343.46143,295.18164,7.8437886,343.46307,4.0402555,3.8896024,294.31857,343.53748,0.015757129,343.47092,343.47083,0.99933755,1.0,0.20150726,0.1719834,654202.2,120523.49,343.14902,343.14902,-4215.212,1.0,3501900.0,3200186.261417184,1590525.1,1590579.4,654202.2,120523.49,7.929858,3181104.5,774725.7,774733.6,0.058563232
58380,7.190616,342.82114,295.15805,7.1906166,342.82663,3.6189594,3.483982,294.32077,343.20325,0.014444993,342.80923,342.8149,0.99933755,1.0,0.17914611,0.15197371,581605.7,106500.99,343.149,343.149,-4146.2734,1.0,3502800.0,2914852.5912335403,1439453.2,1439619.2,581605.7,106500.99,7.1029415,2879072.5,688106.7,688113.8,0.060760498
58395,7.1906176,343.18103,295.12473,7.1906176,343.1934,3.6186452,3.4836738,294.32355,343.05798,0.014444995,343.18665,343.199,0.99933755,1.0,0.19574425,0.16776833,635492.3,117569.63,343.14896,343.14896,-4145.8936,1.0,3503700.0,2908061.7741346657,1451329.0,1451702.2,635492.3,117569.63,7.102319,2903031.2,753061.94,753069.06,0.0635376
58410,7.190619,343.2389,295.08636,7.1906195,343.22864,3.618645,3.4836736,294.32138,343.25107,0.014444998,343.23743,343.22702,0.99933755,1.0,0.18523721,0.1575471,601380.75,110406.74,343.14893,343.14893,-4145.892,1.0,3504600.0,2922104.0782813304,1454235.1,1453925.6,601380.75,110406.74,7.102319,2908160.8,711787.5,711794.6,0.06137085
58425,7.1906204,343.1463,295.04987,7.1906204,343.1442,3.6186457,3.4836743,294.31567,343.1633,0.014445001,343.1454,343.14346,0.99933755,1.0,0.18292095,0.1558342,593860.9,109206.37,343.1489,343.1489,-4145.892,1.0,3505500.0,2918994.172015357,1452541.5,1452477.9,593860.9,109206.37,7.1023197,2905019.5,703067.25,703074.4,0.055664062
58440,7.1906214,343.12137,295.0204,7.1906214,343.1243,3.6186461,3.4836748,294.30814,343.12662,0.014445003,343.1212,343.12415,0.99933755,1.0,0.18521555,0.15792273,601310.4,110669.98,343.14886,343.14886,-4145.892,1.0,3506400.0,2918557.6011740295,1452679.0,1452767.5,601310.4,110669.98,7.1023207,2905446.5,711980.4,711987.5,0.04812622
58455,7.1906214,343.11227,295.00107,7.1906214,343.1161,3.6186461,3.4836748,294.30017,343.116,0.014445003,343.11218,343.116,0.99933755,1.0,0.18865663,0.16100098,612482.0,112827.18,343.14886,343.14886,-4145.892,1.0,3507300.0,2919085.2705080486,1452987.8,1453103.0,612482.0,112827.18,7.1023207,2906090.8,725309.2,725316.3,0.040161133
58470,7.190621,343.11813,294.9918,7.190621,343.12152,3.618646,3.4836745,294.29404,343.1175,0.014445001,343.1183,343.12167,0.99933755,1.0,0.19201083,0.16399282,623371.56,114923.81,343.14883,343.14883,-4145.892,1.0,3508200.0,2919738.4634010517,1453444.8,1453547.1,623371.56,114923.81,7.1023207,2906992.0,738295.4,738302.5,0.0340271
58485,7.1906204,343.1308,294.9901,7.1906204,343.13293,3.6186457,3.4836743,294.28943,343.12888,0.014445001,343.13095,343.1331,0.99933755,1.0,0.1941594,0.16588886,630347.06,116252.53,343.1488,343.1488,-4145.892,1.0,3509100.0,2920530.8930355725,1453877.9,1453942.4,630347.06,116252.53,7.1023197,2907820.2,746599.6,746606.75,0.029418945
58500,7.1906204,343.1357,294.99368,7.1906204,343.13718,3.6186457,3.4836743,294.28537,343.1359,0.014445001,343.1357,343.13718,0.99933755,1.0,0.1955489,0.16711695,634858.1,117113.164,343.14877,343.14877,-4145.892,1.0,3510000.0,2920740.1092708553,1453918.4,1453962.6,634858.1,117113.164,7.1023197,2907881.0,751971.3,751978.44,0.025360107
58515,7.1906204,343.1358,295.00067,7.1906204,343.13715,3.6186457,3.4836743,294.2817,343.1365,0.014445001,343.1358,343.13715,0.99933755,1.0,0.19684008,0.16827232,639049.94,117922.82,343.14874,343.14874,-4145.892,1.0,3510900.0,2920353.1518091382,1453710.1,1453750.6,639049.94,117922.82,7.1023197,2907460.8,756972.75,756979.9,0.021697998
58530,7.190621,343.12952,295.01044,7.1906214,343.1314,3.618646,3.4836745,294.27737,343.13245,0.014445002,343.12936,343.1313,0.99933755,1.0,0.19852966,0.16979149,644535.25,118987.43,343.1487,343.1487,-4145.892,1.0,3511800.0,2919514.623628777,1453225.4,1453282.6,644535.25,118987.43,7.1023207,2906508.0,763522.7,763529.8,0.017364502
58545,7.1906214,343.11993,295.0233,7.1906214,343.12274,3.6186461,3.4836748,294.27258,343.12354,0.014445003,343.1198,343.12262,0.99933755,1.0,0.20114861,0.17215487,653037.8,120643.66,343.14868,343.14868,-4145.892,1.0,3512700.0,2918194.7127899323,1452548.1,1452632.9,653037.8,120643.66,7.1023207,2905181.0,773681.5,773688.6,0.012573242
58560,7.190621,343.11758,295.03943,7.1906214,343.12073,3.6186461,3.4836748,294.26828,343.11917,0.014445002,343.11758,343.12076,0.99933755,1.0,0.20426148,0.1749554,663143.9,122606.23,343.14865,343.14865,-4145.892,1.0,3513600.0,2916950.3359779073,1451989.5,1452084.5,663143.9,122606.23,7.1023207,2904074.0,785750.1,785757.25,0.008270264
58575,7.190622,343.11636,295.059,7.190622,343.11963,3.6186464,3.483675,294.26352,343.11908,0.014445004,343.11624,343.11954,0.99933755,1.0,0.20736429,0.17773932,673217.3,124557.164,343.14862,343.14862,-4145.892,1.0,3514500.0,2915758.364486379,1451362.0,1451460.6,673217.3,124557.164,7.1023216,2902822.5,797774.5,797781.6,0.0035095215
58590,7.190623,343.10083,295.08377,7.190623,343.10535,3.6186469,3.4836755,294.25735,343.10764,0.014445006,343.10056,343.10507,0.99933755,1.0,0.21156259,0.1815335,686847.25,127216.07,343.1486,343.1486,-4145.892,1.0,3515400.0,2913561.043551238,1450144.8,1450281.1,686847.25,127216.07,7.1023226,2900426.0,814063.3,814070.44,-0.0026550293
58605,7.1906238,343.08374,295.11703,7.1906238,343.0898,3.6186473,3.483676,294.25012,343.09082,0.014445008,343.08353,343.08963,0.99933755,1.0,0.21758458,0.18699078,706397.9,131040.445,343.14856,343.14856,-4145.892,1.0,3516300.0,2910523.153786613,1448624.2,1448807.6,706397.9,131040.445,7.1023235,2897432.0,837438.3,837445.44,-0.009887695
58620,7.1906238,343.0751,295.16074,7.1906238,343.08203,3.6186476,3.483676,294.24277,343.08038,0.014445008,343.075,343.08194,0.99933755,1.0,0.22475818,0.19348758,729687.3,135593.31,343.14853,343.14853,-4145.892,1.0,3517200.0,2907238.6425574394,1447043.6,1447252.8,729687.3,135593.31,7.1023235,2894296.5,865280.6,865287.75,-0.017242432
58635,7.190627,343.0333,295.22177,7.1906276,343.04343,3.6186495,3.4836779,294.22897,343.05182,0.014445015,343.03244,343.0426,0.99933755,1.0,0.23462419,0.20246239,761717.75,141882.73,343.1485,343.1485,-4145.892,1.0,3518100.0,2901804.2176478216,1443938.4,1444244.5,761717.75,141882.73,7.1023273,2888183.0,903600.5,903607.6,-0.031036377
58650,7.1906257,343.0088,295.30716,7.1906257,343.02075,3.6186485,3.4836771,294.2169,343.01703,0.0144450115,343.0088,343.02075,0.99933755,1.0,0.24839154,0.21505655,806414.06,150708.55,343.14847,343.14847,-4145.892,1.0,3519000.0,2894512.3708914537,1440619.1,1440980.4,806414.06,150708.55,7.1023254,2881599.5,957122.6,957129.75,-0.043121338
58665,7.1906266,343.02252,295.4162,7.1906266,343.03357,3.618649,3.4836774,294.20657,343.02463,0.014445013,343.0227,343.03375,0.99933755,1.0,0.26139516,0.22691989,848630.9,159022.2,343.14844,343.14844,-4145.892,1.0,3519900.0,2888358.449007427,1437741.0,1438074.6,848630.9,159022.2,7.1023264,2875815.5,1007653.06,1007660.2,-0.05343628
58680,7.190626,343.03128,295.54523,7.190626,343.04105,3.6186488,3.4836771,294.19778,343.03412,0.014445012,343.0314,343.04117,0.99933755,1.0,0.2733425,0.23785332,887418.4,166684.19,343.1484,343.1484,-4145.892,1.0,3520800.0,2881106.0448407717,1434108.6,1434403.6,887418.4,166684.19,7.102326,2868512.2,1054102.5,1054109.6,-0.06222534
58695,7.19063,342.999,295.69742,7.1906304,343.01035,3.618651,3.4836793,294.18338,343.01718,0.014445021,342.99817,343.00958,0.99933755,1.0,0.28670043,0.25015512,930785.5,175305.1,343.14838,343.14838,-4145.892,1.0,3521700.0,2870846.8498623576,1428538.1,1428881.1,930785.5,175305.1,7.10233,2857419.2,1106090.6,1106097.8,-0.07662964
58710,7.1906276,342.9863,295.87585,7.190628,342.99796,3.6186497,3.483678,294.17224,342.9906,0.014445016,342.98654,342.9982,0.99933755,1.0,0.3030889,0.26536542,983991.44,185964.27,343.14835,343.14835,-4145.892,1.0,3522600.0,2858407.728653947,1422765.4,1423117.5,983991.44,185964.27,7.102328,2845883.0,1169955.8,1169962.9,-0.087768555
58725,7.1906266,343.01855,296.07,7.1906266,343.02844,3.618649,3.4836774,294.165,343.01483,0.014445013,343.01907,343.0289,0.99933755,1.0,0.31711066,0.27833372,1029513.7,195052.28,343.14832,343.14832,-4145.892,1.0,3523500.0,2848098.1760044415,1417875.8,1418174.4,1029513.7,195052.28,7.1023264,2836050.0,1224566.0,1224573.1,-0.09500122
58740,7.190625,343.04828,296.2642,7.190625,343.05573,3.6186483,3.4836767,294.16125,343.04498,0.014445011,343.04868,343.0561,0.99933755,1.0,0.3278968,0.28830737,1064531.4,202041.66,343.1483,343.1483,-4145.892,1.0,3524400.0,2838145.961497253,1412908.8,1413133.6,1064531.4,202041.66,7.102325,2826042.5,1266573.0,1266580.1,-0.09875488
58755,7.1906233,343.0737,296.44315,7.1906233,343.07913,3.6186473,3.4836757,294.16095,343.0699,0.014445007,343.0741,343.0795,0.99933755,1.0,0.33604127,0.2958556,1090972.8,207331.36,343.14825,343.14825,-4145.892,1.0,3525300.0,2828798.999782521,1408271.5,1408435.6,1090972.8,207331.36,7.102323,2816707.0,1298304.1,1298311.2,-0.09906006
58770,7.190622,343.10114,296.5971,7.190622,343.1047,3.6186464,3.483675,294.16367,343.09604,0.014445004,343.10153,343.10507,0.99933755,1.0,0.3416201,0.30101892,1109084.6,210949.72,343.14822,343.14822,-4145.892,1.0,3526200.0,2821044.49013039,1404450.1,1404557.9,1109084.6,210949.72,7.1023216,2809008.0,1320034.4,1320041.5,-0.096343994
58785,7.190621,343.12302,296.7182,7.190621,343.12506,3.618646,3.4836745,294.1686,343.119,0.014445002,343.1233,343.1253,0.99933755,1.0,0.3447394,0.30389035,1119211.6,212962.0,343.1482,343.1482,-4145.892,1.0,3527100.0,2815089.794894692,1401453.6,1401515.4,1119211.6,212962.0,7.1023207,2802969.0,1332173.6,1332180.8,-0.09140015
58800,7.19062,343.1383,296.80582,7.19062,343.13922,3.6186454,3.483674,294.17508,343.13513,0.014445,343.13852,343.1394,0.99933755,1.0,0.34611464,0.30514702,1123676.4,213842.64,343.14816,343.14816,-4145.892,1.0,3528000.0,2810753.2868392523,1399269.1,1399296.8,1123676.4,213842.64,7.1023197,2798566.0,1337519.0,1337526.1,-0.08493042
58815,7.1906214,343.13638,296.8697,7.1906214,343.13727,3.6186461,3.4836748,294.17938,343.13962,0.014445003,343.13614,343.13702,0.99933755,1.0,0.34695584,0.3059151,1126407.4,214380.9,343.14813,343.14813,-4145.892,1.0,3528900.0,2807150.8672561096,1397282.4,1397309.0,1126407.4,214380.9,7.1023207,2794591.5,1340788.2,1340795.4,-0.08062744
58830,7.1906223,343.11325,296.9252,7.1906223,343.1151,3.6186466,3.4836752,294.18118,343.1202,0.014445005,343.1129,343.1148,0.99933755,1.0,0.34967756,0.3084858,1135243.6,216182.4,343.1481,343.1481,-4145.892,1.0,3529800.0,2802605.8664867603,1394907.4,1394963.6,1135243.6,216182.4,7.1023216,2789871.0,1351426.0,1351433.1,-0.078826904
58845,7.1906233,343.0984,296.98535,7.1906233,343.10132,3.618647,3.4836757,294.1814,343.10315,0.014445007,343.0982,343.10117,0.99933755,1.0,0.354306,0.31284812,1150270.0,219239.47,343.14807,343.14807,-4145.892,1.0,3530700.0,2797922.0041583176,1392642.1,1392730.6,1150270.0,219239.47,7.1023226,2785372.8,1369509.5,1369516.6,-0.07861328
58860,7.1906238,343.0899,297.05667,7.1906238,343.0935,3.6186473,3.483676,294.1805,343.09372,0.014445008,343.08978,343.09338,0.99933755,1.0,0.35992453,0.31812036,1168510.8,222934.17,343.14804,343.14804,-4145.892,1.0,3531600.0,2793023.1897860155,1390232.1,1390340.9,1168510.8,222934.17,7.1023235,2780573.0,1391444.9,1391452.0,-0.07949829
58875,7.1906223,343.0882,297.13904,7.190623,343.0919,3.6186469,3.4836755,294.18008,343.08975,0.014445005,343.08823,343.09195,0.99933755,1.0,0.3659517,0.32377338,1188078.2,226895.73,343.148,343.148,-4145.892,1.0,3532500.0,2787784.836439403,1387692.8,1387804.4,1188078.2,226895.73,7.1023226,2775497.0,1414974.0,1414981.1,-0.07992554
58890,7.190622,343.1008,297.22528,7.190622,343.10394,3.6186464,3.483675,294.18127,343.09833,0.014445004,343.10104,343.10416,0.99933755,1.0,0.3711813,0.32866657,1205056.4,230324.8,343.14798,343.14798,-4145.892,1.0,3533400.0,2783072.6618176415,1385468.8,1385563.6,1205056.4,230324.8,7.1023216,2771032.5,1435381.1,1435388.2,-0.07873535
58905,7.1906214,343.11526,297.30713,7.1906214,343.11758,3.6186461,3.4836748,294.1838,343.11313,0.014445003,343.11545,343.11774,0.99933755,1.0,0.37487584,0.33210275,1217050.9,232732.83,343.14795,343.14795,-4145.892,1.0,3534300.0,2779004.799832387,1383433.6,1383503.6,1217050.9,232732.83,7.1023207,2766937.2,1449783.8,1449790.9,-0.07620239
58920,7.190621,343.12674,297.37747,7.190621,343.1282,3.618646,3.4836745,294.18762,343.12454,0.014445001,343.1269,343.12836,0.99933755,1.0,0.3773357,0.33439097,1225036.9,234336.38,343.14792,343.14792,-4145.892,1.0,3535200.0,2775429.250776142,1381655.6,1381699.9,1225036.9,234336.38,7.1023207,2763355.5,1459373.2,1459380.4,-0.072387695
58935,7.1905594,344.1156,297.14664,7.1905594,344.06168,3.6186116,3.4836416,294.35352,343.66095,0.014444878,344.1412,344.08643,0.99933755,1.0,0.33676076,0.2964159,1093308.6,207724.0,343.1479,343.1479,-4145.891,1.0,3536100.0,2821953.069406334,1418479.1,1416850.6,1093308.6,207724.0,7.102253,2835329.8,1301032.6,1301039.8,0.09350586
58950,7.1908135,344.64163,296.53494,7.1908135,344.51587,3.6187403,3.4837651,294.48218,344.61682,0.014445389,344.6368,344.50937,0.99933755,1.0,0.1887343,0.15755677,612734.2,110413.52,343.14786,343.14786,-4145.8794,1.0,3537000.0,2917157.9900489976,1452890.1,1449091.9,612734.2,110413.52,7.1025057,2901982.0,723147.7,723154.8,0.22216797
58965,-0.04232095,341.51852,296.29657,-0.042320024,341.7113,3.8893038e-28,3.8849344e-28,294.56085,344.15125,-8.501624e-05,341.1402,341.4037,-2.40132e-07,-2.4122812e-07,0.0,0.0,0.0,0.0,343.15,343.15,-66.1969,0.0,3537900.0,-17087.38307271611,-8038.112,-8072.2007,0.0,0.0,7.774238e-28,-16110.3125,0.0,7.774238e-28,0.3008423
58980,-0.042387918,341.7616,296.29657,-0.042387918,341.8917,8.684e-42,8.674e-42,294.59818,344.15125,-8.5151696e-05,341.15277,341.41205,3.2323775e-12,3.241119e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3538800.0,-17114.608425959686,-8094.1045,-8117.2656,0.0,0.0,1.7358e-41,-16211.37,0.0,1.7358e-41,0.33816528
58995,-0.042387918,341.94156,296.29657,-0.042387918,342.02942,0.0,0.0,294.61844,344.15125,-8.515169e-05,341.16574,341.42084,1.4510597e-16,-8.723018e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3539700.0,-17114.606963567614,-8126.143,-8141.7847,0.0,0.0,0.0,-16267.928,0.0,0.0,0.35842896
59010,-0.042387918,342.0792,296.29657,-0.042387918,342.13852,0.0,0.0,294.6293,344.15125,-8.5151696e-05,341.17917,341.43002,7.4942936e-29,-1.2391619e-28,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3540600.0,-17114.608425959686,-8150.646,-8161.208,0.0,0.0,0.0,-16311.854,0.0,0.0,0.3692932
59025,-0.042387918,342.18796,296.29657,-0.042387918,342.22818,0.0,0.0,294.63434,344.15125,-8.5151696e-05,341.19296,341.4396,-8.4484e-41,1.39693e-40,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3541500.0,-17114.608425959686,-8170.0093,-8177.17,0.0,0.0,0.0,-16347.18,0.0,0.0,0.3743286
59040,-0.042387918,342.27792,296.29657,-0.042387918,342.30515,0.0,0.0,294.63593,344.15125,-8.5151696e-05,341.20718,341.4496,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3542400.0,-17114.608425959686,-8186.026,-8190.872,0.0,0.0,0.0,-16376.898,0.0,0.0,0.37591553
59055,-0.042387918,342.3549,296.29657,-0.042387918,342.37332,0.0,0.0,294.63724,344.15125,-8.5151696e-05,341.2218,341.45993,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3543300.0,-17114.608425959686,-8199.729,-8203.01,0.0,0.0,0.0,-16402.738,0.0,0.0,0.37722778
59070,-0.042387918,342.4228,296.29657,-0.042387918,342.43527,0.0,0.0,294.6376,344.15125,-8.5151696e-05,341.23682,341.47067,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3544200.0,-17114.608425959686,-8211.816,-8214.039,0.0,0.0,0.0,-16425.855,0.0,0.0,0.377594
59085,-0.042387918,342.484,296.29657,-0.042387918,342.49246,0.0,0.0,294.63394,344.15125,-8.5151696e-05,341.25217,341.48178,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3545100.0,-17114.608425959686,-8222.715,-8224.22,0.0,0.0,0.0,-16446.934,0.0,0.0,0.37393188
59100,-0.042387918,342.54004,296.29657,-0.042387918,342.54575,0.0,0.0,294.63272,344.15125,-8.5151696e-05,341.26785,341.4932,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3546000.0,-17114.608425959686,-8232.69,-8233.706,0.0,0.0,0.0,-16466.396,0.0,0.0,0.37271118
59115,-0.042387918,342.59128,296.29657,-0.042387918,342.59515,0.0,0.0,294.62302,344.15125,-8.5151696e-05,341.28384,341.5049,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3546900.0,-17114.608425959686,-8241.8125,-8242.502,0.0,0.0,0.0,-16484.314,0.0,0.0,0.3630066
59130,-0.042387918,342.6378,296.29657,-0.042387918,342.6404,0.0,0.0,294.60965,344.15125,-8.5151696e-05,341.30008,341.51688,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3547800.0,-17114.608425959686,-8250.092,-8250.56,0.0,0.0,0.0,-16500.652,0.0,0.0,0.3496399
59145,-0.042387918,342.67896,296.29657,-0.042387918,342.68073,0.0,0.0,294.59497,344.15125,-8.5151696e-05,341.31644,341.52902,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3548700.0,-17114.608425959686,-8257.421,-8257.736,0.0,0.0,0.0,-16515.156,0.0,0.0,0.33496094
59160,-0.042387918,342.7142,296.29657,-0.042387918,342.71542,0.0,0.0,294.57812,344.15125,-8.5151696e-05,341.3329,341.54126,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3549600.0,-17114.608425959686,-8263.696,-8263.914,0.0,0.0,0.0,-16527.61,0.0,0.0,0.31811523
59175,-0.042387918,342.7423,296.29657,-0.042387918,342.74313,0.0,0.0,294.565,344.15125,-8.5151696e-05,341.3493,341.55353,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3550500.0,-17114.608425959686,-8268.7,-8268.847,0.0,0.0,0.0,-16537.547,0.0,0.0,0.30499268
59190,-0.042387918,342.76178,296.29657,-0.042387918,342.76233,0.0,0.0,294.54175,344.15125,-8.5151696e-05,341.36554,341.56567,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3551400.0,-17114.608425959686,-8272.167,-8272.265,0.0,0.0,0.0,-16544.432,0.0,0.0,0.28173828
59205,-0.042387918,342.7715,296.29657,-0.042387918,342.77188,0.0,0.0,294.52283,344.15125,-8.5151696e-05,341.3815,341.5776,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3552300.0,-17114.608425959686,-8273.899,-8273.965,0.0,0.0,0.0,-16547.863,0.0,0.0,0.26281738
59220,-0.042387918,342.76947,296.29657,-0.042387918,342.76974,0.0,0.0,294.50687,344.15125,-8.5151696e-05,341.39697,341.58917,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3553200.0,-17114.608425959686,-8273.536,-8273.585,0.0,0.0,0.0,-16547.121,0.0,0.0,0.24685669
59235,-0.042387918,342.75446,296.29657,-0.042387918,342.75464,0.0,0.0,294.48715,344.15125,-8.5151696e-05,341.41183,341.60022,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3554100.0,-17114.608425959686,-8270.862,-8270.8955,0.0,0.0,0.0,-16541.758,0.0,0.0,0.22714233
59250,-0.042387918,342.7241,296.29657,-0.042387918,342.7242,0.0,0.0,294.46597,344.15125,-8.5151696e-05,341.4258,341.61053,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3555000.0,-17114.608425959686,-8265.457,-8265.479,0.0,0.0,0.0,-16530.936,0.0,0.0,0.20596313
59265,-0.042387918,342.67734,296.29657,-0.042387918,342.67743,0.0,0.0,294.4444,344.15125,-8.5151696e-05,341.43872,341.62,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3555900.0,-17114.608425959686,-8257.134,-8257.149,0.0,0.0,0.0,-16514.283,0.0,0.0,0.1843872
59280,-0.042387918,342.61185,296.29657,-0.042387918,342.6119,0.0,0.0,294.42377,344.15125,-8.5151696e-05,341.45035,341.62836,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3556800.0,-17114.608425959686,-8245.474,-8245.485,0.0,0.0,0.0,-16490.959,0.0,0.0,0.16375732
59295,-0.042387918,342.526,296.29657,-0.042387918,342.52603,0.0,0.0,294.35883,344.15125,-8.5151696e-05,341.4604,341.63535,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3557700.0,-17114.608425959686,-8230.191,-8230.196,0.0,0.0,0.0,-16460.387,0.0,0.0,0.09881592
59310,-0.042387918,342.41858,296.29657,-0.042387918,342.4186,0.0,0.0,294.31366,344.15125,-8.515169e-05,341.46863,341.64084,3.1220483e-17,-4.8660248e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3558600.0,-17114.606963567614,-8211.066,-8211.072,0.0,0.0,0.0,-16422.139,0.0,0.0,0.053649902
59325,-0.04238792,342.28708,296.3178,-0.04238792,342.28708,0.0,0.0,294.2607,344.01678,-8.51517e-05,341.4747,341.64444,1.2297576e-16,-1.7918725e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,3559500.0,-17058.925538959713,-8183.875,-8183.875,0.0,0.0,0.0,-16367.75,0.0,0.0,0.0007019043
59340,-0.04238794,342.13132,296.8885,-0.04238794,342.13132,0.0,0.0,294.20752,340.999,-8.515174e-05,341.47845,341.64606,3.4299065e-18,-4.871206e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,3560400.0,-15775.56191584142,-8054.551,-8054.551,0.0,0.0,0.0,-16109.102,0.0,0.0,-0.052490234
59355,-0.04238802,341.95004,299.20096,-0.04238802,341.95007,0.0,0.0,294.08246,328.00525,-8.51519e-05,341.4796,341.64542,3.6377802e-17,8.79249e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,3561300.0,-10301.508347347088,-7610.606,-7610.6113,0.0,0.0,0.0,-15221.217,0.0,0.0,-0.17755127
59370,-0.042388123,341.74142,302.09732,-0.042388123,341.74142,0.0,0.0,293.96927,309.48157,-8.51521e-05,341.47775,341.6422,-3.642813e-18,2.6628064e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,3562200.0,-2640.893432084823,-7057.8447,-7057.8447,0.0,0.0,0.0,-14115.689,0.0,0.0,-0.29074097
59385,-0.12569745,341.49686,303.34415,-0.00038568166,341.50922,-4e-45,0.0,293.8669,298.27072,-0.00012664213,341.47247,341.63632,0.035392504,5.944095e-17,0.0,0.0,0.0,0.0,343.15,343.15,-99.06995,1.0,3563100.0,2698.5394481334524,-20141.932,-61.822186,0.0,0.0,-4e-45,-20203.754,0.0,-4e-45,-0.39309692
59400,6.966513,346.30914,294.12466,6.9662523,337.77872,3.6612952,3.5280375,293.78058,344.55084,0.013994537,346.68222,337.11716,0.9998866,0.4559427,0.6929663,0.0,2249745.5,0.0,343.15,343.15,-4351.204,1.0,3564000.0,2963902.318900864,1526884.2,1277241.6,2249745.5,0.0,7.189333,2804126.0,2249745.5,2249752.8,-0.47943115
59415,6.889728,317.9674,295.61597,7.2116323,340.96497,3.5440686,3.412091,293.79434,335.07367,0.01416388,317.48444,341.04053,0.014236134,1.0,0.0,0.5852533,0.0,410137.1,343.15,343.15,-4147.847,1.0,3564900.0,2347271.4405130544,646780.44,1373569.2,0.0,410137.1,6.9561596,2020349.8,410137.1,410144.06,-0.46566772
59430,6.705168,333.0811,298.11322,6.705168,359.76935,3.3536658,3.2291162,293.87302,330.2745,0.013469791,334.2175,360.46118,0.9993486,1.0,1.0,1.0,3246544.0,700785.6,343.14996,343.14996,-4143.5635,1.0,3565800.0,1819464.3344447627,984754.7,1736341.8,3246544.0,700785.6,6.582782,2721096.5,3947329.5,3947336.0,-0.3869934
59445,9.301584,343.231,298.89066,9.301585,333.08466,4.7871213,4.6030917,293.97046,340.70395,0.018685648,342.971,333.22562,0.9993483,1.0,0.50804573,0.56356347,1649392.8,394937.16,343.1499,343.1499,-4136.2217,1.0,3566700.0,3281495.6679355646,1732228.4,1335845.2,1649392.8,394937.16,9.390213,3068073.5,2044329.9,2044339.2,-0.28955078
59460,9.7600765,344.70496,298.88034,9.7600765,346.7536,5.0555344,4.8595805,294.0798,345.2697,0.019606698,344.74426,346.71518,0.9993483,1.0,0.5174753,0.4445894,1680006.2,311561.84,343.14987,343.14987,-4140.785,1.0,3567600.0,3820078.316129889,1878457.4,1962436.0,1680006.2,311561.84,9.915115,3840893.5,1991568.1,1991578.0,-0.1802063
59475,9.464818,344.0134,298.65042,9.464818,343.53903,4.888696,4.7003517,294.09558,344.6127,0.019013563,343.79944,343.36572,0.9993483,1.0,0.34847474,0.30806085,1131338.6,215884.62,343.14984,343.14984,-4143.6367,1.0,3568500.0,3670408.221746902,1803279.6,1784422.6,1131338.6,215884.62,9.589048,3587702.2,1347223.2,1347232.9,-0.16442871
59490,10.048004,342.65784,298.4867,10.048004,342.71567,5.162429,4.96,294.10785,342.25504,0.020185106,342.68225,342.73883,0.9993483,1.0,0.4466126,0.40217626,1449947.4,281839.34,343.1498,343.1498,-4089.787,1.0,3569400.0,3710568.044652018,1864093.6,1866534.2,1449947.4,281839.34,10.122429,3730628.0,1731786.8,1731796.9,-0.15216064
59505,7.3806252,342.97784,298.4083,7.3806257,342.97318,3.7977028,3.6571412,294.11447,342.9439,0.014826696,343.05927,343.04218,0.9993483,1.0,0.44683447,0.39865017,1450667.8,279368.3,343.14978,343.14978,-4234.277,1.0,3570300.0,2773327.311120579,1381594.9,1381450.2,1450667.8,279368.3,7.454844,2763045.0,1730036.0,1730043.5,-0.14553833
59520,8.497306,342.94037,298.38303,8.497307,342.97067,4.391765,4.226224,294.1285,343.23233,0.01706996,342.88962,342.92484,0.9993483,1.0,0.43115228,0.38433388,1399754.9,269335.66,343.14975,343.14975,-4196.6753,1.0,3571200.0,3215418.4830304757,1590192.9,1591274.6,1399754.9,269335.66,8.617989,3181467.5,1669090.5,1669099.1,-0.13150024
59535,7.7415247,342.8495,298.36215,7.7415247,342.8954,3.9424825,3.794931,294.15326,343.3667,0.015551695,342.88895,342.9267,0.9993483,1.0,0.41880593,0.37241665,1359671.9,260984.23,343.14972,343.14972,-4170.061,1.0,3572100.0,2939567.297124455,1446479.2,1447971.6,1359671.9,260984.23,7.7374134,2894451.0,1620656.1,1620663.9,-0.10675049
59550,11.158017,343.50894,298.28418,11.158017,343.4561,5.754845,5.521821,294.17883,342.93387,0.022414975,343.47128,343.4268,0.9993483,1.0,0.4396323,0.39432478,1427285.5,276337.16,343.1497,343.1497,-4048.0989,1.0,3573000.0,4203450.932317856,2119398.5,2116921.2,1427285.5,276337.16,11.276667,4236320.0,1703622.6,1703633.9,-0.08117676
59565,9.231401,344.1221,298.14948,9.231401,344.04156,4.741306,4.5591583,294.20334,343.4911,0.018544659,344.05505,343.9851,0.9993483,1.0,0.38943118,0.34490055,1264305.4,241701.36,343.14966,343.14966,-4130.857,1.0,3573900.0,3531548.020161972,1782445.4,1779322.9,1264305.4,241701.36,9.300465,3561768.2,1506006.8,1506016.0,-0.056671143
59580,8.563631,342.79535,297.97678,8.563631,342.7525,4.432762,4.265572,294.22684,342.58508,0.017203199,342.801,342.7583,0.9993483,1.0,0.4068774,0.36238626,1320945.4,253955.06,343.14963,343.14963,-4200.0024,1.0,3574800.0,3223103.390028257,1612000.9,1610459.8,1320945.4,253955.06,8.698334,3222460.5,1574900.5,1574909.2,-0.033172607
59595,8.224206,343.06314,297.78928,8.224206,343.1199,4.2628074,4.103214,294.2461,343.44995,0.016521338,343.04846,343.10394,0.9993483,1.0,0.3793605,0.33491862,1231610.5,234706.16,343.1496,343.1496,-4223.5684,1.0,3575700.0,3168376.943930457,1563834.6,1565795.2,1231610.5,234706.16,8.366021,3129630.0,1466316.6,1466325.0,-0.013916016
59610,8.467731,342.66266,297.609,8.467731,342.70422,4.3917227,4.2265606,294.25928,343.17462,0.017010547,342.63687,342.6792,0.9993483,1.0,0.3689061,0.32557464,1197669.9,228158.02,343.14957,343.14957,-4213.718,1.0,3576600.0,3255403.2338320212,1602309.2,1603787.5,1197669.9,228158.02,8.618283,3206096.8,1425827.9,1425836.5,-0.0007324219
59625,8.870497,343.65817,297.43655,8.870497,343.67044,4.5525603,4.379019,294.274,343.58505,0.017819649,343.67813,343.68808,0.9993483,1.0,0.3487264,0.3075106,1132155.6,215499.03,343.14954,343.14954,-4146.262,1.0,3577500.0,3453870.11637938,1722036.6,1722493.6,1132155.6,215499.03,8.93158,3444530.2,1347654.6,1347663.5,0.013977051
59640,11.668997,342.48734,297.2635,11.668997,342.54596,6.2157197,5.9632864,294.2886,343.13513,0.023441464,342.35028,342.4245,0.9993483,1.0,0.3547076,0.31266412,1151573.8,219110.53,343.1495,343.1495,-4163.852,1.0,3578400.0,4516253.516072539,2216411.0,2219284.2,1151573.8,219110.53,12.179007,4435695.0,1370684.2,1370696.4,0.02859497
59655,9.624689,343.20633,297.09094,9.624689,343.28842,4.990142,4.7974777,294.30386,343.9398,0.01933472,343.09515,343.18784,0.9993483,1.0,0.31087846,0.27061304,1009280.56,189641.73,343.14948,343.14948,-4152.0806,1.0,3579300.0,3804399.266331836,1864154.4,1867472.9,1009280.56,189641.73,9.78762,3731627.2,1198922.2,1198932.0,0.04385376
59670,7.7040696,342.9042,296.90363,7.7040696,342.91818,3.9905977,3.8425655,294.32147,343.10245,0.015476452,342.9519,342.9601,0.9993483,1.0,0.32828078,0.28916815,1065778.0,202644.88,343.14944,343.14944,-4247.4473,1.0,3580200.0,3002974.2124096514,1488445.0,1488897.2,1065778.0,202644.88,7.8331633,2977342.2,1268422.9,1268430.8,0.061462402
59685,10.607119,343.50714,296.70248,10.607119,343.56628,5.4931026,5.275032,294.33752,344.18472,0.021308292,343.4147,343.48282,0.9993483,1.0,0.2789667,0.24123614,905677.6,169054.81,343.1494,343.1494,-4095.263,1.0,3581100.0,4249414.656625459,2085142.8,2087777.5,905677.6,169054.81,10.768135,4172920.2,1074732.5,1074743.2,0.07751465
59700,7.707873,342.83878,296.49475,7.707873,342.8309,3.957519,3.810076,294.3505,342.98907,0.015484093,342.8761,342.86322,0.9993483,1.0,0.28119743,0.24491985,912919.8,171636.3,343.14938,343.14938,-4207.897,1.0,3582000.0,3023674.169550236,1500298.2,1500043.2,912919.8,171636.3,7.7675953,3000341.5,1084556.1,1084563.9,0.09048462
59715,7.384863,343.23257,296.2941,7.384863,343.25497,3.8218365,3.680766,294.35767,343.3519,0.014835208,343.25903,343.2772,0.9993483,1.0,0.27462885,0.23859781,891594.6,167205.9,343.14935,343.14935,-4259.8364,1.0,3582900.0,2932071.4178173263,1455863.6,1456558.5,891594.6,167205.9,7.5026026,2912422.0,1058800.5,1058808.0,0.09765625
59730,10.985818,343.06903,296.11426,10.985818,343.0613,5.6649537,5.436871,294.35947,343.19373,0.022069048,343.04608,343.04037,0.9993483,1.0,0.25033072,0.21583062,812709.7,151251.0,343.14932,343.14932,-4056.4197,1.0,3583800.0,4363795.970232331,2166513.5,2166157.2,812709.7,151251.0,11.101825,4332671.0,963960.7,963971.8,0.09945679
59745,10.626197,342.9674,295.9621,10.626197,343.0264,5.516093,5.2972326,294.35687,343.40866,0.021346617,342.97134,343.02774,0.9993483,1.0,0.25087452,0.21666655,814475.1,151836.8,343.1493,343.1493,-4104.7534,1.0,3584700.0,4253859.317245793,2097848.2,2100481.0,814475.1,151836.8,10.813326,4198329.0,966311.94,966322.75,0.09686279
