minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
59760,7.7018914,343.17227,295.8416,7.701892,343.16785,3.995945,3.8478365,294.35175,343.21628,0.015472077,343.15463,343.15225,0.9993483,1.0,0.24015862,0.20705728,779685.5,145102.77,343.14926,343.14926,-4254.8374,1.0,3585600.0,3078534.673627064,1531049.5,1530906.4,779685.5,145102.77,7.8437815,3061956.0,924788.25,924796.1,0.09173584
59775,8.126277,343.19427,295.75778,8.126277,343.2025,4.188424,4.031481,294.33667,343.2612,0.01632461,343.16678,343.17813,0.9993483,1.0,0.23757043,0.20472956,771282.8,143471.53,343.14923,343.14923,-4203.522,1.0,3586500.0,3256993.9462729963,1619024.8,1619306.0,771282.8,143471.53,8.219905,3238330.8,914754.4,914762.6,0.076660156
59790,10.088398,342.90585,295.7175,10.088399,342.927,5.181258,4.9778295,294.32126,343.0434,0.020266252,342.9067,342.9277,0.9993483,1.0,0.25430828,0.22064057,825623.0,154621.73,343.1492,343.1492,-4086.0454,1.0,3587400.0,4028297.8764625452,1999430.6,2000327.0,825623.0,154621.73,10.159088,3999757.5,980244.75,980254.94,0.06124878
59805,7.3899326,343.41986,295.7167,7.3899326,343.4509,3.78709,3.6466238,294.30856,343.66824,0.014845394,343.4316,343.4609,0.9993483,1.0,0.25393897,0.21999326,824424.0,154168.11,343.14917,343.14917,-4215.7314,1.0,3588300.0,2989809.7173800124,1480597.0,1481560.4,824424.0,154168.11,7.433714,2962157.5,978592.1,978599.56,0.048553467
59820,7.19062,342.60822,295.7427,7.19062,342.61725,3.6188154,3.4838407,294.3015,342.954,0.014445,342.60205,342.61008,0.9993483,1.0,0.24757694,0.21355999,803769.44,149659.77,343.14914,343.14914,-4146.097,1.0,3589200.0,2864262.6499016616,1415366.6,1415639.5,803769.44,149659.77,7.1026564,2831006.0,953429.2,953436.3,0.041503906
59835,7.1906195,343.13226,295.77512,7.1906195,343.1519,3.618646,3.4836745,294.298,343.00064,0.014444999,343.13794,343.15784,0.9993483,1.0,0.27127472,0.23654753,880705.25,165769.1,343.1491,343.1491,-4145.893,1.0,3590100.0,2865125.2506574565,1430214.4,1430807.0,880705.25,165769.1,7.1023207,2861021.5,1046474.4,1046481.5,0.037994385
59850,7.1906185,343.20947,295.79846,7.1906185,343.2059,3.6186445,3.4836733,294.29733,343.2132,0.0144449975,343.2089,343.20505,0.9993483,1.0,0.2649854,0.22970739,860286.8,160975.64,343.14908,343.14908,-4145.892,1.0,3591000.0,2876603.9991204934,1431840.9,1431733.0,860286.8,160975.64,7.102318,2863574.0,1021262.44,1021269.56,0.037322998
59865,7.1906185,343.17853,295.80505,7.190619,343.1744,3.6186447,3.4836733,294.29727,343.1821,0.0144449975,343.17828,343.17422,0.9993483,1.0,0.261392,0.22665545,848620.56,158836.89,343.14905,343.14905,-4145.892,1.0,3591900.0,2874317.4328909502,1430707.2,1430582.9,848620.56,158836.89,7.102318,2861290.0,1007457.44,1007464.56,0.037261963
59880,7.1906195,343.16565,295.7997,7.19062,343.16428,3.6186452,3.4836738,294.29535,343.16833,0.014444999,343.16544,343.1641,0.9993483,1.0,0.25935516,0.22480762,842007.94,157541.94,343.14902,343.14902,-4145.892,1.0,3592800.0,2873806.7975666584,1430479.8,1430438.4,842007.94,157541.94,7.102319,2860918.0,999549.9,999557.0,0.035339355
59895,7.19062,343.1487,295.79037,7.19062,343.1484,3.6186454,3.483674,294.29218,343.1525,0.014445,343.14853,343.14822,0.9993483,1.0,0.25885987,0.2243754,840399.94,157239.05,343.149,343.149,-4145.892,1.0,3593700.0,2873412.619530893,1430250.4,1430241.1,840399.94,157239.05,7.1023197,2860491.5,997639.0,997646.1,0.032165527
59910,7.19062,343.14307,295.78152,7.1906204,343.1435,3.6186454,3.483674,294.2888,343.14413,0.014445,343.14304,343.14346,0.9993483,1.0,0.25934273,0.224837,841967.56,157562.53,343.14896,343.14896,-4145.892,1.0,3594600.0,2873442.2430667225,1430347.1,1430360.1,841967.56,157562.53,7.1023197,2860707.2,999530.1,999537.25,0.028778076
59925,7.1906195,343.14462,295.77512,7.1906195,343.145,3.6186452,3.4836738,294.2864,343.14355,0.014444999,343.14474,343.1451,0.9993483,1.0,0.25991836,0.2253645,843836.3,157932.2,343.14893,343.14893,-4145.892,1.0,3595500.0,2873795.6887414386,1430587.6,1430598.6,843836.3,157932.2,7.102319,2861186.2,1001768.5,1001775.6,0.026397705
59940,7.1906185,343.1603,295.76788,7.1906185,343.1596,3.6186447,3.4836733,294.2861,343.15552,0.0144449975,343.16058,343.15985,0.9993483,1.0,0.25929135,0.22477318,841800.75,157517.81,343.1489,343.1489,-4145.892,1.0,3596400.0,2874959.89319998,1431279.6,1431258.4,841800.75,157517.81,7.102318,2862538.0,999318.56,999325.7,0.02609253
59955,7.1906185,343.17307,295.75632,7.190619,343.17126,3.6186447,3.4836733,294.28656,343.16983,0.0144449975,343.17316,343.17136,0.9993483,1.0,0.25711632,0.22275518,834739.44,156103.62,343.14886,343.14886,-4145.892,1.0,3597300.0,2876529.940295245,1432014.1,1431959.9,834739.44,156103.62,7.102318,2863974.0,990843.06,990850.2,0.026550293
59970,7.190626,343.1696,295.74124,7.190626,343.1678,3.6186488,3.4836771,294.283,343.17108,0.014445012,343.16928,343.1675,0.9993483,1.0,0.25478235,0.22061625,827162.06,154604.7,343.14886,343.14886,-4145.892,1.0,3598200.0,2877523.4454736505,1432365.9,1432311.5,827162.06,154604.7,7.102326,2864677.5,981766.75,981773.9,0.022979736
59985,7.190619,343.14005,295.72943,7.190619,343.14014,3.618645,3.4836736,294.2832,343.14313,0.014444998,343.14014,343.14023,0.9993483,1.0,0.25533265,0.22116797,828948.6,154991.33,343.14883,343.14883,-4145.892,1.0,3599100.0,2876541.2345803045,1431829.0,1431831.8,828948.6,154991.33,7.102319,2863660.8,983939.94,983947.06,0.02319336
60000,7.1906195,343.1639,295.71652,7.1906195,343.16318,3.618645,3.4836738,294.28265,343.15863,0.014444998,343.16406,343.16336,0.9993483,1.0,0.25450274,0.2203946,826254.3,154449.36,343.1488,343.1488,-4145.892,1.0,3600000.0,2878264.9538490945,1432939.6,1432917.5,826254.3,154449.36,7.102319,2865857.0,980703.7,980710.8,0.022644043
60015,7.190619,343.16016,295.70346,7.1906195,343.15906,3.618645,3.4836736,294.28192,343.16122,0.014444998,343.16006,343.15897,0.9993483,1.0,0.25315088,0.21914025,821865.5,153570.33,343.14877,343.14877,-4145.892,1.0,3600900.0,2879214.7583441418,1433220.6,1433187.6,821865.5,153570.33,7.102319,2866408.2,975435.8,975442.94,0.021911621
60030,7.190619,343.16043,295.68982,7.190619,343.15936,3.618645,3.4836736,294.2816,343.15933,0.014444998,343.16046,343.1594,0.9993483,1.0,0.2520478,0.21814515,818284.3,152872.98,343.14874,343.14874,-4145.892,1.0,3601800.0,2879927.5745831155,1433640.9,1433608.6,818284.3,152872.98,7.102319,2867249.5,971157.3,971164.44,0.021575928
60045,7.190619,343.16315,295.67502,7.190619,343.16196,3.618645,3.4836736,294.28146,343.1619,0.014444998,343.1632,343.162,0.9993483,1.0,0.25066847,0.21688004,813806.1,151986.4,343.1487,343.1487,-4145.892,1.0,3602700.0,2880981.0614401954,1434170.0,1434134.0,813806.1,151986.4,7.102319,2868304.0,965792.5,965799.6,0.021453857
60060,7.190619,343.16492,295.65887,7.190619,343.1635,3.618645,3.4836736,294.28156,343.16382,0.014444998,343.16495,343.16354,0.9993483,1.0,0.24908523,0.21543205,808666.1,150971.67,343.14868,343.14868,-4145.892,1.0,3603600.0,2882077.132124539,1434711.0,1434668.6,808666.1,150971.67,7.102319,2869379.5,959637.8,959644.94,0.02154541
60075,7.1905966,343.56494,295.57925,7.190597,343.53363,3.6186323,3.4836617,294.34412,343.3869,0.014444954,343.5749,343.54294,0.9993483,1.0,0.22908963,0.19702984,743749.56,138075.69,343.14865,343.14865,-4145.8916,1.0,3604500.0,2900432.8943922874,1449192.0,1448246.5,743749.56,138075.69,7.102294,2897438.5,881825.25,881832.4,0.084106445
60090,7.1906037,343.75766,295.40976,7.1906037,343.69464,3.6186361,3.4836652,294.39,343.74188,0.014444968,343.75543,343.69208,0.9993483,1.0,0.16783676,0.1411078,544889.4,98886.31,343.14862,343.14862,-4145.8916,1.0,3605400.0,2932255.0080453423,1460132.5,1458229.2,544889.4,98886.31,7.1023016,2918361.8,643775.7,643782.8,0.13000488
60105,-0.041921068,340.77847,296.16507,-0.04192698,341.0219,7.94084e-25,7.9319146e-25,294.41486,342.56473,-8.421979e-05,340.4899,340.7847,-1.6398877e-06,-1.6329161e-06,0.0,0.0,0.0,0.0,343.1486,343.1486,-65.57206,0.0,3606300.0,-16412.632058418807,-7855.014,-7898.99,0.0,0.0,1.5872755e-24,-15754.004,0.0,1.5872755e-24,0.15484619
60120,-0.042387895,341.0366,297.27502,-0.042387895,341.20084,3.1543638e-34,3.1508185e-34,294.40952,341.50415,-8.5151645e-05,340.50195,340.79233,-1.057423e-10,-1.0600055e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,0.0,3607200.0,-15817.967935523036,-7790.835,-7820.075,0.0,0.0,6.3051823e-34,-15610.91,0.0,6.3051823e-34,0.14950562
60135,-0.042387918,341.2254,297.60934,-0.042387918,341.3364,0.0,0.0,294.42648,341.15106,-8.5151696e-05,340.51443,340.80035,-1.5021722e-15,2.8165725e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3608100.0,-15572.134616848032,-7764.934,-7784.6943,0.0,0.0,0.0,-15549.629,0.0,0.0,0.16647339
60150,-0.042387918,341.36856,297.61902,-0.042387918,341.4433,0.0,0.0,294.4339,341.13974,-8.515169e-05,340.52725,340.80875,5.6354905e-18,2.8375736e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3609000.0,-15564.624304320285,-7788.698,-7802.004,0.0,0.0,0.0,-15590.702,0.0,0.0,0.17388916
60165,-0.042387918,341.47928,297.61905,-0.042387918,341.5299,0.0,0.0,294.44067,341.13974,-8.515169e-05,340.5405,340.81754,1.3720623e-18,-2.3927932e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3609900.0,-15564.613390102355,-7808.404,-7817.417,0.0,0.0,0.0,-15625.82,0.0,0.0,0.18066406
60180,-0.042387918,341.5695,297.61905,-0.042387918,341.60364,0.0,0.0,294.445,341.13974,-8.515169e-05,340.55408,340.82666,-1.5827581e-16,-1.3943066e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3610800.0,-15564.613390102355,-7824.464,-7830.5435,0.0,0.0,0.0,-15655.008,0.0,0.0,0.18499756
60195,-0.042387918,341.6449,297.61905,-0.042387918,341.66803,0.0,0.0,294.44788,341.13974,-8.515169e-05,340.56802,340.83615,3.7008867e-23,-3.2798053e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3611700.0,-15564.613390102355,-7837.8887,-7842.007,0.0,0.0,0.0,-15679.8955,0.0,0.0,0.18786621
60210,-0.042387918,341.7102,297.61905,-0.042387918,341.7259,0.0,0.0,294.44913,341.13974,-8.515169e-05,340.5823,340.84598,-5.619395e-36,4.9800287e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3612600.0,-15564.613390102355,-7849.5156,-7852.308,0.0,0.0,0.0,-15701.824,0.0,0.0,0.18911743
60225,-0.042387918,341.768,297.61905,-0.042387918,341.7786,0.0,0.0,294.4494,341.13974,-8.515169e-05,340.5969,340.8561,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3613500.0,-15564.613390102355,-7859.8057,-7861.691,0.0,0.0,0.0,-15721.496,0.0,0.0,0.18939209
60240,-0.042387918,341.81967,297.61905,-0.042387918,341.82684,0.0,0.0,294.44962,341.13974,-8.515169e-05,340.61176,340.86652,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3614400.0,-15564.613390102355,-7869.004,-7870.2803,0.0,0.0,0.0,-15739.284,0.0,0.0,0.18960571
60255,-0.042387918,341.8658,297.61905,-0.042387918,341.87067,0.0,0.0,294.44894,341.13974,-8.515169e-05,340.62686,340.87717,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3615300.0,-15564.613390102355,-7877.2183,-7878.0825,0.0,0.0,0.0,-15755.301,0.0,0.0,0.18893433
60270,-0.042387918,341.9064,297.61905,-0.042387918,341.9097,0.0,0.0,294.44812,341.13974,-8.515169e-05,340.6421,340.888,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3616200.0,-15564.613390102355,-7884.4443,-7885.0312,0.0,0.0,0.0,-15769.476,0.0,0.0,0.18811035
60285,-0.042387918,341.94092,297.61905,-0.042387918,341.94315,0.0,0.0,294.44656,341.13974,-8.515169e-05,340.65744,340.89896,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3617100.0,-15564.613390102355,-7890.5894,-7890.986,0.0,0.0,0.0,-15781.575,0.0,0.0,0.18655396
60300,-0.042387918,341.96854,297.61905,-0.042387918,341.97003,0.0,0.0,294.44473,341.13974,-8.515169e-05,340.67273,340.9099,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3618000.0,-15564.613390102355,-7895.506,-7895.7725,0.0,0.0,0.0,-15791.278,0.0,0.0,0.1847229
60315,-0.042387918,341.9881,297.61905,-0.042387918,341.98914,0.0,0.0,294.44293,341.13974,-8.515169e-05,340.6879,340.9208,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3618900.0,-15564.613390102355,-7898.989,-7899.1733,0.0,0.0,0.0,-15798.162,0.0,0.0,0.18292236
60330,-0.042387918,341.99832,297.61905,-0.042387918,341.99902,0.0,0.0,294.44083,341.13974,-8.515169e-05,340.7028,340.9315,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3619800.0,-15564.613390102355,-7900.8086,-7900.9336,0.0,0.0,0.0,-15801.742,0.0,0.0,0.18081665
60345,-0.042387918,341.99774,297.61905,-0.042387918,341.99823,0.0,0.0,294.4389,341.13974,-8.515169e-05,340.71725,340.94186,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3620700.0,-15564.613390102355,-7900.7056,-7900.7925,0.0,0.0,0.0,-15801.498,0.0,0.0,0.17889404
60360,-0.042387918,341.98477,297.61905,-0.042387918,341.98508,0.0,0.0,294.43674,341.13974,-8.515169e-05,340.73114,340.95175,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3621600.0,-15564.613390102355,-7898.3965,-7898.4507,0.0,0.0,0.0,-15796.848,0.0,0.0,0.1767273
60375,-0.042387918,341.95776,297.61905,-0.042387918,341.95798,0.0,0.0,294.43472,341.13974,-8.515169e-05,340.74426,340.96103,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3622500.0,-15564.613390102355,-7893.5884,-7893.626,0.0,0.0,0.0,-15787.215,0.0,0.0,0.17471313
60390,-0.042387918,341.91486,297.61905,-0.042387918,341.915,0.0,0.0,294.4285,341.13974,-8.515169e-05,340.75635,340.96945,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3623400.0,-15564.613390102355,-7885.949,-7885.9766,0.0,0.0,0.0,-15771.926,0.0,0.0,0.16848755
60405,-0.042387918,341.8547,297.61905,-0.042387918,341.85483,0.0,0.0,294.4171,341.13974,-8.515169e-05,340.76727,340.97687,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3624300.0,-15564.613390102355,-7875.2407,-7875.2627,0.0,0.0,0.0,-15750.504,0.0,0.0,0.15710449
60420,-0.042387918,341.77554,297.61905,-0.042387918,341.7756,0.0,0.0,294.40848,341.13974,-8.515169e-05,340.77673,340.98306,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3625200.0,-15564.613390102355,-7861.1475,-7861.1587,0.0,0.0,0.0,-15722.307,0.0,0.0,0.14846802
60435,-0.042387918,341.67548,297.61905,-0.042387918,341.67554,0.0,0.0,294.3968,341.13974,-8.515169e-05,340.7845,340.9878,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3626100.0,-15564.613390102355,-7843.3325,-7843.3438,0.0,0.0,0.0,-15686.676,0.0,0.0,0.13677979
60450,-0.042387918,341.55347,297.61905,-0.042387918,341.5535,0.0,0.0,294.3836,341.13974,-8.515169e-05,340.79028,340.99088,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3627000.0,-15564.613390102355,-7821.6113,-7821.6167,0.0,0.0,0.0,-15643.229,0.0,0.0,0.12359619
60465,-0.042387918,341.40753,297.61905,-0.042387918,341.40753,0.0,0.0,294.37564,341.13974,-8.515169e-05,340.79382,340.992,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3627900.0,-15564.613390102355,-7795.631,-7795.631,0.0,0.0,0.0,-15591.262,0.0,0.0,0.1156311
60480,-0.042387918,341.2368,297.61905,-0.042387918,341.2368,0.0,0.0,294.3623,341.13974,-8.515169e-05,340.79483,340.99097,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3628800.0,-15564.613390102355,-7765.233,-7765.233,0.0,0.0,0.0,-15530.466,0.0,0.0,0.10229492
60495,-0.042387918,341.04013,297.61905,-0.042387918,341.04013,0.0,0.0,294.35117,341.13974,-8.515169e-05,340.79306,340.9875,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3629700.0,-15564.613390102355,-7730.2227,-7730.2227,0.0,0.0,0.0,-15460.445,0.0,0.0,0.091156006
60510,-0.042387918,340.81616,297.61905,-0.042387918,340.81616,0.0,0.0,294.34082,341.13974,-8.515169e-05,340.78812,340.98132,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3630600.0,-15564.613390102355,-7690.3496,-7690.3496,0.0,0.0,0.0,-15380.699,0.0,0.0,0.08081055
60525,-0.042387918,340.5647,297.61905,-0.042387918,340.5647,0.0,0.0,294.32736,341.13974,-8.515169e-05,340.77985,340.97226,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3631500.0,-15564.613390102355,-7645.5815,-7645.5815,0.0,0.0,0.0,-15291.163,0.0,0.0,0.067352295
60540,-0.042387918,340.28424,297.61905,-0.042387918,340.28424,0.0,0.0,294.32065,341.13974,-8.515169e-05,340.76782,340.9599,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3632400.0,-15564.613390102355,-7595.6523,-7595.6523,0.0,0.0,0.0,-15191.305,0.0,0.0,0.060638428
60555,-0.042387918,339.97476,297.61905,-0.042387918,339.97476,0.0,0.0,294.30447,341.13974,-8.515169e-05,340.7518,340.9441,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3633300.0,-15564.613390102355,-7540.5557,-7540.5557,0.0,0.0,0.0,-15081.111,0.0,0.0,0.04446411
60570,-0.042387918,339.63608,297.61905,-0.042387918,339.63608,0.0,0.0,294.2879,341.13974,-8.515169e-05,340.7315,340.92456,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3634200.0,-15564.613390102355,-7480.2603,-7480.2603,0.0,0.0,0.0,-14960.5205,0.0,0.0,0.027893066
60585,-0.042387918,339.26666,297.61905,-0.042387918,339.26666,0.0,0.0,294.27228,341.13956,-8.515169e-05,340.70642,340.90085,7.9171955e-18,-2.2023423e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3635100.0,-15564.54790479478,-7414.4937,-7414.4937,0.0,0.0,0.0,-14828.987,0.0,0.0,0.012268066
60600,-0.042387918,338.869,297.61917,-0.042387918,338.869,0.0,0.0,294.25192,341.12338,-8.5151696e-05,340.67667,340.87308,8.05039e-18,1.2221984e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3636000.0,-15558.721041866618,-7343.674,-7343.674,0.0,0.0,0.0,-14687.348,0.0,0.0,-0.008087158
60615,-0.04238792,338.44125,297.6237,-0.04238792,338.44125,0.0,0.0,294.2327,340.88403,-8.51517e-05,340.64166,340.84067,-1.8570233e-17,-1.220128e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,3636900.0,-15471.506840934124,-7266.721,-7266.721,0.0,0.0,0.0,-14533.442,0.0,0.0,-0.027313232
60630,-0.04238793,337.9862,297.66928,-0.04238793,337.9862,0.0,0.0,294.21143,339.61078,-8.515172e-05,340.6015,340.8038,9.289419e-19,9.298819e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,3637800.0,-14999.840481673,-7177.5938,-7177.5938,0.0,0.0,0.0,-14355.1875,0.0,0.0,-0.048583984
60645,-0.042387936,337.5027,297.82156,-0.042387936,337.5027,0.0,0.0,294.1926,336.14655,-8.515173e-05,340.5557,340.76196,-3.7147034e-17,-1.7463737e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,3638700.0,-13706.442072007663,-7064.4033,-7064.4033,0.0,0.0,0.0,-14128.807,0.0,0.0,-0.06741333
60660,-0.042387947,336.9917,298.02066,-0.042387947,336.9917,0.0,0.0,294.17252,330.88382,-8.5151754e-05,340.50406,340.71503,-6.860136e-17,-4.2806167e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,3639600.0,-11753.093757874922,-6937.9897,-6937.9897,0.0,0.0,0.0,-13875.9795,0.0,0.0,-0.0874939
60675,-0.042387962,336.4534,298.21884,-0.042387962,336.4534,0.0,0.0,294.1546,324.1047,-8.515178e-05,340.44617,340.6626,-1.3721162e-20,-5.81078e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,3640500.0,-9257.755529447564,-6806.8774,-6806.8774,0.0,0.0,0.0,-13613.755,0.0,0.0,-0.105407715
60690,-0.04238798,335.88947,298.36353,-0.04238798,335.88947,0.0,0.0,294.13544,316.73724,-8.515182e-05,340.38202,340.60468,-1.2514296e-18,-8.636703e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,3641400.0,-6571.133295460551,-6680.725,-6680.725,0.0,0.0,0.0,-13361.45,0.0,0.0,-0.124572754
60705,-0.042388,335.30173,298.42227,-0.042388,335.30173,0.0,0.0,294.11523,309.5664,-8.515186e-05,340.3116,340.54123,8.146154e-19,-1.1002137e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,3642300.0,-3985.5640487985956,-6565.635,-6565.635,0.0,0.0,0.0,-13131.27,0.0,0.0,-0.14477539
60720,-0.042388026,334.69046,298.37402,-0.042388026,334.69046,0.0,0.0,294.09702,303.60226,-8.515191e-05,340.2345,340.47186,-1.9147636e-17,-1.0737777e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,3643200.0,-1869.8176945491252,-6465.405,-6465.405,0.0,0.0,0.0,-12930.81,0.0,0.0,-0.16299438
60735,-0.04238805,334.05792,298.23486,-0.04238805,334.05792,0.0,0.0,294.0773,299.23303,-8.5151965e-05,340.15085,340.3968,1.1981609e-18,5.539628e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,3644100.0,-356.9833991521776,-6377.5728,-6377.5728,0.0,0.0,0.0,-12755.1455,0.0,0.0,-0.18270874
60750,-0.042388078,333.4047,298.03622,-0.042388078,333.4047,0.0,0.0,294.061,296.55896,-8.5152016e-05,340.0603,340.3156,2.2762865e-18,7.783575e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,3645000.0,528.3265787786818,-6296.646,-6296.646,0.0,0.0,0.0,-12593.292,0.0,0.0,-0.19900513
60765,-0.042388104,332.73236,297.81445,-0.042388104,332.73236,0.0,0.0,294.04318,295.14188,-8.5152074e-05,339.9628,340.22824,4.428267e-19,-1.8734615e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,3645900.0,955.8169637502444,-6216.436,-6216.436,0.0,0.0,0.0,-12432.872,0.0,0.0,-0.2168274
60780,-0.042388134,332.0426,297.59503,-0.042388134,332.0426,0.0,0.0,294.0275,294.4862,-8.5152125e-05,339.85828,340.1347,-5.5946063e-18,-1.3010111e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,3646800.0,1111.8370806308953,-6132.7065,-6132.7065,0.0,0.0,0.0,-12265.413,0.0,0.0,-0.23251343
60795,-0.04238816,331.33676,297.39297,-0.04238816,331.33676,0.0,0.0,294.01196,294.22446,-8.515218e-05,339.7466,340.03485,5.418567e-18,-7.3293744e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,3647700.0,1133.1861749638072,-6043.0215,-6043.0215,0.0,0.0,0.0,-12086.043,0.0,0.0,-0.24804688
60810,-0.04238819,330.6162,297.20923,-0.04238819,330.6162,0.0,0.0,293.9949,294.12494,-8.515224e-05,339.62753,339.9284,-1.5262816e-18,9.007689e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,3648600.0,1103.0635124735788,-5947.4585,-5947.4585,0.0,0.0,0.0,-11894.917,0.0,0.0,-0.2651062
60825,-0.1256994,329.74118,297.03412,-0.00038468585,329.95963,0.0,0.0,293.97897,294.08035,-0.00012664309,339.47568,339.82767,0.8890966,-6.8618594e-18,0.0,0.0,0.0,0.0,343.15,343.15,-99.07072,1.0,3649500.0,1571.110976778467,-17267.285,-53.1971,0.0,0.0,0.0,-17320.482,0.0,0.0,-0.28103638
60840,5.958144,349.97336,294.07874,5.958142,333.4141,3.0584965,2.947438,293.98553,343.36133,0.011969117,350.71484,332.8284,0.9999012,0.9804153,0.8001623,0.0,2597762.0,0.0,343.15,343.15,-4296.083,1.0,3650400.0,2477450.3923432804,1398718.5,984335.7,2597762.0,0.0,6.0059347,2383054.2,2597762.0,2597768.0,-0.2744751
60855,4.8658967,325.17227,294.84286,5.1073813,342.82852,2.4407473,2.351016,294.10156,341.53378,0.010017496,324.54376,342.82626,0.014026666,1.0,0.0,0.37534747,0.0,263038.1,343.15,343.15,-4135.522,1.0,3651300.0,1964449.4747746647,619835.0,1029340.44,0.0,263038.1,4.7917633,1649175.5,263038.1,263042.88,-0.15844727
60870,4.779356,316.57858,295.866,4.779356,348.32886,2.324943,2.2393847,294.2397,329.4961,0.009601091,319.10812,350.20242,0.9990966,1.0,1.0,1.0,3246544.0,700785.6,343.14993,343.14993,-4119.346,1.0,3652200.0,1356119.5930118572,415769.84,1053102.5,3246544.0,700785.6,4.5643277,1468872.4,3947329.5,3947334.0,-0.020324707
60885,7.4598613,350.97168,296.10074,7.4598618,337.628,3.824457,3.6824684,294.35233,345.97995,0.014985871,351.02512,337.8282,0.9990046,1.0,0.34291133,0.22081853,1113276.6,154746.45,343.1499,343.1499,-4213.939,1.0,3653100.0,3139430.3075421248,1719184.4,1301107.8,1113276.6,154746.45,7.5069256,3020292.0,1268023.1,1268030.6,0.092315674
60900,9.423637,342.749,295.8269,9.423637,345.09702,4.8848763,4.6971917,294.4442,344.58542,0.018930836,342.75214,345.058,0.9990046,1.0,0.114734575,0.103934705,372490.84,72835.945,343.14987,343.14987,-4161.653,1.0,3654000.0,3876765.5753200073,1857142.4,1950075.4,372490.84,72835.945,9.5820675,3807217.8,445326.78,445336.38,0.1842041
60915,-0.042392153,340.85727,295.90787,-0.042392194,342.0614,6.9369307e-31,6.929148e-31,294.49243,343.1787,-8.5160245e-05,340.49298,342.04532,1.5278221e-08,1.532629e-08,0.0,0.0,0.0,0.0,343.15,343.15,-66.30994,0.0,3654900.0,-16907.50585203671,-8003.108,-8217.508,0.0,0.0,1.3866079e-30,-16220.615,0.0,1.3866079e-30,0.23242188
60930,-0.04238791,341.17154,295.9079,-0.04238791,341.97995,0.0,0.0,294.51248,343.17868,-8.515168e-05,340.50797,342.04303,-4.9647964e-18,-4.9823462e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3655800.0,-16905.78378737504,-8058.251,-8202.172,0.0,0.0,0.0,-16260.423,0.0,0.0,0.25247192
60945,-0.042387962,341.39023,295.9079,-0.042387962,341.9355,0.0,0.0,294.5148,343.17868,-8.515178e-05,340.5229,342.04108,-6.532076e-21,4.7393173e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30421,0.0,3656700.0,-16905.80401105937,-8097.1943,-8194.267,0.0,0.0,0.0,-16291.461,0.0,0.0,0.25479126
60960,-0.042388063,341.5466,295.9079,-0.042388063,341.91586,0.0,0.0,294.5133,343.17868,-8.515199e-05,340.538,342.03946,1.4650586e-31,1.9359534e-32,0.0,0.0,0.0,0.0,343.15,343.15,-66.30267,0.0,3657600.0,-16905.844458428022,-8125.052,-8190.7915,0.0,0.0,0.0,-16315.844,0.0,0.0,0.2532959
60975,-0.042388063,341.66266,295.9079,-0.042388063,341.91257,0.0,0.0,294.51007,343.17868,-8.515199e-05,340.55325,342.03815,-2.1e-44,-3e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.30267,0.0,3658500.0,-16905.844458428022,-8145.714,-8190.205,0.0,0.0,0.0,-16335.919,0.0,0.0,0.25006104
60990,-0.042388063,341.75143,295.9079,-0.042388063,341.92056,0.0,0.0,294.50064,343.17868,-8.515199e-05,340.56873,342.03714,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30267,0.0,3659400.0,-16905.844458428022,-8161.5186,-8191.6284,0.0,0.0,0.0,-16353.146,0.0,0.0,0.2406311
61005,-0.042388063,341.82187,295.9079,-0.042388063,341.9363,0.0,0.0,294.49512,343.17868,-8.515199e-05,340.58438,342.03647,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30267,0.0,3660300.0,-16905.844458428022,-8174.058,-8194.432,0.0,0.0,0.0,-16368.49,0.0,0.0,0.23510742
61020,-0.042388063,341.8797,295.9079,-0.042388063,341.95728,0.0,0.0,294.48837,343.17868,-8.515199e-05,340.60022,342.03613,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30267,0.0,3661200.0,-16905.844458428022,-8184.3535,-8198.164,0.0,0.0,0.0,-16382.518,0.0,0.0,0.22836304
61035,-0.042388063,341.929,295.9079,-0.042388063,341.98148,0.0,0.0,294.47592,343.17868,-8.515199e-05,340.6162,342.03607,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30267,0.0,3662100.0,-16905.844458428022,-8193.128,-8202.473,0.0,0.0,0.0,-16395.602,0.0,0.0,0.21591187
61050,-0.042388063,341.9718,295.9079,-0.042388063,342.0074,0.0,0.0,294.46283,343.17868,-8.515199e-05,340.63235,342.03632,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30267,0.0,3663000.0,-16905.844458428022,-8200.75,-8207.085,0.0,0.0,0.0,-16407.836,0.0,0.0,0.20281982
61065,-0.042388063,342.00943,295.9079,-0.042388063,342.03357,0.0,0.0,294.44373,343.17868,-8.515199e-05,340.64862,342.03683,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30267,0.0,3663900.0,-16905.844458428022,-8207.449,-8211.747,0.0,0.0,0.0,-16419.195,0.0,0.0,0.18371582
61080,-0.042388063,342.04245,295.9079,-0.042388063,342.05878,0.0,0.0,294.42145,343.17868,-8.515199e-05,340.66498,342.03754,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30267,0.0,3664800.0,-16905.844458428022,-8213.328,-8216.234,0.0,0.0,0.0,-16429.562,0.0,0.0,0.16143799
61095,-0.042388063,342.07053,295.9079,-0.042388063,342.08163,0.0,0.0,294.3961,343.17868,-8.515199e-05,340.68134,342.03845,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30267,0.0,3665700.0,-16905.844458428022,-8218.326,-8220.304,0.0,0.0,0.0,-16438.629,0.0,0.0,0.13607788
61110,-0.042388063,342.09338,295.9079,-0.042388063,342.1009,0.0,0.0,294.3695,343.17868,-8.515199e-05,340.69766,342.03943,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30267,0.0,3666600.0,-16905.844458428022,-8222.3955,-8223.732,0.0,0.0,0.0,-16446.129,0.0,0.0,0.10949707
61125,-0.042388063,342.1098,295.9079,-0.042388063,342.1149,0.0,0.0,294.34396,343.17868,-8.515199e-05,340.71384,342.04047,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30267,0.0,3667500.0,-16905.844458428022,-8225.318,-8226.226,0.0,0.0,0.0,-16451.543,0.0,0.0,0.08395386
61140,-0.042387918,342.11877,295.90802,-0.042387918,342.12225,0.0,0.0,294.31564,343.17828,-8.5151696e-05,340.72977,342.0414,2.2840543e-17,1.5963496e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3668400.0,-16905.601134752145,-8226.866,-8227.485,0.0,0.0,0.0,-16454.352,0.0,0.0,0.055633545
61155,-0.042387918,342.11874,295.93134,-0.042387918,342.1211,0.0,0.0,294.28625,343.10742,-8.5151696e-05,340.7453,342.04218,2.7451526e-17,-8.832632e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3669300.0,-16871.919855343975,-8222.71,-8223.128,0.0,0.0,0.0,-16445.838,0.0,0.0,0.026245117
61170,-0.042387925,342.1086,296.2032,-0.042387925,342.11023,0.0,0.0,294.25546,342.3168,-8.515171e-05,340.7603,342.04263,2.433466e-18,6.7914225e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,3670200.0,-16491.944144037076,-8172.5103,-8172.798,0.0,0.0,0.0,-16345.309,0.0,0.0,-0.004547119
61185,-0.042387936,342.08636,297.40216,-0.042387936,342.08746,0.0,0.0,294.22668,338.85745,-8.515173e-05,340.77463,342.0426,2.110622e-18,1.8269673e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,3671100.0,-14825.957635855813,-7955.0986,-7955.2944,0.0,0.0,0.0,-15910.393,0.0,0.0,-0.033325195
61200,-0.042387955,342.0508,299.4008,-0.042387955,342.05154,0.0,0.0,294.1942,332.68686,-8.515177e-05,340.7881,342.042,-3.6912885e-18,-5.79146e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,3672000.0,-11904.345140634654,-7592.9585,-7593.089,0.0,0.0,0.0,-15186.047,0.0,0.0,-0.0657959
61215,-0.042387974,341.99973,301.90353,-0.042387974,342.0002,0.0,0.0,294.16306,324.1449,-8.515181e-05,340.80045,342.04056,-1.6844669e-18,2.6649615e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,3672900.0,-7954.348152518165,-7138.3047,-7138.3916,0.0,0.0,0.0,-14276.696,0.0,0.0,-0.096954346
61230,-0.042388003,341.9311,304.3332,-0.042388003,341.93143,0.0,0.0,294.1289,314.6497,-8.515187e-05,340.8115,342.03812,1.1858638e-18,-8.158306e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,3673800.0,-3689.5701668122174,-6693.54,-6693.5996,0.0,0.0,0.0,-13387.14,0.0,0.0,-0.13110352
61245,-0.04238804,341.84436,306.1246,-0.04238804,341.84457,0.0,0.0,294.0947,305.9956,-8.515194e-05,340.82108,342.03452,1.6924569e-17,1.1441531e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,3674700.0,46.134537159314704,-6359.18,-6359.2183,0.0,0.0,0.0,-12718.398,0.0,0.0,-0.16531372
61260,-0.04238808,341.73697,306.89008,-0.04238808,341.73712,0.0,0.0,294.0584,299.8367,-8.515202e-05,340.82886,342.02948,-1.2588473e-16,-8.127965e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,3675600.0,2522.558533973873,-6203.79,-6203.8174,0.0,0.0,0.0,-12407.607,0.0,0.0,-0.20159912
61275,-0.042388126,341.60754,306.76398,-0.042388126,341.60764,0.0,0.0,294.01974,296.3567,-8.515211e-05,340.8346,342.0228,-3.2348041e-18,-4.2750353e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,3676500.0,3722.0505297189457,-6203.205,-6203.221,0.0,0.0,0.0,-12406.426,0.0,0.0,-0.2402649
61290,-0.04238817,341.4542,306.12463,-0.04238817,341.45425,0.0,0.0,293.9813,294.8333,-8.5152205e-05,340.83798,342.0142,2.6638685e-17,3.1991296e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,3677400.0,4038.219647251928,-6289.733,-6289.7437,0.0,0.0,0.0,-12579.477,0.0,0.0,-0.27871704
61305,-0.12569942,341.2439,305.2814,-0.0003846862,341.29327,0.0,0.0,293.9402,294.27515,-0.0001266431,340.83875,342.0045,0.8077508,-1.9227391e-17,0.0,0.0,0.0,0.0,343.15,343.15,-99.070724,1.0,3678300.0,5854.239140978734,-18985.951,-58.18373,0.0,0.0,0.0,-19044.135,0.0,0.0,-0.31982422
61320,6.066691,348.722,294.10367,6.0666876,335.93707,6.8778825,0.0,293.92764,345.5413,0.012187173,348.95578,335.30054,0.99987894,0.9746891,0.57382816,0.0,1862958.4,0.0,343.15,343.15,-4127.3467,1.0,3679200.0,2632892.561569156,1391680.2,1065918.9,1862958.4,0.0,6.8778825,2457599.0,1862958.4,1862965.2,-0.33236694
61335,5.31215,322.28604,295.0644,5.5795193,342.6564,2.6824203,2.5836356,294.02527,338.75845,0.0109399585,321.75476,342.6443,0.013902645,1.0,0.0,0.4002161,0.0,280465.7,343.15,343.15,-4140.0713,1.0,3680100.0,2007647.1127648402,607343.0,1115270.2,0.0,280465.7,5.266056,1722613.2,280465.7,280470.97,-0.23474121
61350,7.4541116,329.06494,296.37567,7.4541116,357.41272,3.6707253,3.531775,294.1499,329.05438,0.01497432,330.68567,358.5339,0.9996562,1.0,1.0,1.0,3246544.0,700785.6,343.14996,343.14996,-4039.0234,1.0,3681000.0,2055234.2362028868,1023411.8,1910903.4,3246544.0,700785.6,7.2025003,2934315.2,3947329.5,3947336.8,-0.11010742
61365,9.652312,349.15817,296.71713,9.652312,337.79822,4.9479384,4.7557197,294.25772,344.10425,0.019390214,349.06122,338.04117,0.9996562,1.0,0.32888496,0.335571,1067739.5,235163.31,343.1499,343.1499,-4100.5186,1.0,3681900.0,3859154.5485683354,2125944.5,1665415.4,1067739.5,235163.31,9.703658,3791360.0,1302902.8,1302912.5,-0.0022888184
61380,8.857695,343.44095,296.42538,8.857695,345.5307,4.5573754,4.3839087,294.35303,344.40912,0.017793933,343.4781,345.49866,0.9996562,1.0,0.2246929,0.18182027,729475.4,127417.04,343.14987,343.14987,-4157.974,1.0,3682800.0,3586041.2567193974,1749087.9,1826831.5,729475.4,127417.04,8.941284,3575919.5,856892.44,856901.4,0.09301758
61395,7.8892827,343.94482,295.9758,7.8892827,343.42706,4.0450196,3.8937287,294.4131,343.6132,0.015848521,343.96805,343.46082,0.9996562,1.0,0.14909467,0.12674892,484042.38,88823.82,343.14984,343.14984,-4192.4185,1.0,3683700.0,3170925.1761119505,1589453.1,1572297.0,484042.38,88823.82,7.9387484,3161750.0,572866.2,572874.1,0.15307617
61410,-0.042396057,340.85727,296.53067,-0.0423961,340.98764,-2.230559e-37,-2.2280533e-37,294.4396,342.42816,-8.516809e-05,340.6195,340.79187,2.9150046e-08,2.9201408e-08,0.0,0.0,0.0,0.0,343.15,343.15,-66.31605,0.0,3684600.0,-16417.806845942494,-7892.947,-7916.169,0.0,0.0,-4.4586124e-37,-15809.115,0.0,-4.4586124e-37,0.17959595
61425,-0.04238799,341.02838,296.91885,-0.04238799,341.11633,-3.991736e-37,-3.987257e-37,294.42868,342.05945,-8.515184e-05,340.62802,340.7976,6.4365836e-13,6.447329e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,0.0,3685500.0,-16143.979960514976,-7852.8,-7868.4575,0.0,0.0,-7.978993e-37,-15721.258,0.0,-7.978993e-37,0.16867065
61440,-0.042387925,341.15527,297.51248,-0.042387925,341.2147,0.0,0.0,294.4019,341.43167,-8.515171e-05,340.63687,340.80365,-1.8073159e-15,-2.9585251e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,3686400.0,-15707.135274207218,-7769.695,-7780.273,0.0,0.0,0.0,-15549.968,0.0,0.0,0.14187622
61455,-0.042387933,341.25266,299.49838,-0.042387933,341.29285,0.0,0.0,294.36517,339.1934,-8.5151725e-05,340.64603,340.81,-9.820977e-17,1.6084336e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,3687300.0,-14196.413095672611,-7433.4844,-7440.6396,0.0,0.0,0.0,-14874.124,0.0,0.0,0.105163574
61470,-0.042387947,341.3304,303.74744,-0.042387947,341.3576,0.0,0.0,294.32523,334.1402,-8.5151754e-05,340.6555,340.81662,1.1207973e-17,2.3607168e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,3688200.0,-10869.58713705144,-6690.874,-6695.715,0.0,0.0,0.0,-13386.589,0.0,0.0,0.065216064
61485,-0.04238797,341.39526,309.7435,-0.04238797,341.41364,0.0,0.0,294.2771,326.51813,-8.51518e-05,340.66525,340.82358,-9.2937365e-18,2.7757263e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,3689100.0,-5999.236772728355,-5634.9473,-5638.218,0.0,0.0,0.0,-11273.165,0.0,0.0,0.017089844
61500,-0.042388,341.45126,316.54956,-0.042388,341.46368,0.0,0.0,294.23013,317.08118,-8.515186e-05,340.67532,340.83078,-7.412162e-19,-8.567117e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,3690000.0,-190.12606622670347,-4433.24,-4435.4517,0.0,0.0,0.0,-8868.691,0.0,0.0,-0.029876709
61515,-0.04238804,341.50098,322.32446,-0.04238804,341.5094,0.0,0.0,294.17947,307.86322,-8.515194e-05,340.68573,340.83832,6.922976e-19,2.0916445e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,3690900.0,5171.892260595179,-3413.9902,-3415.4897,0.0,0.0,0.0,-6829.48,0.0,0.0,-0.08053589
61530,-0.04238809,341.5464,325.7076,-0.04238809,341.55206,0.0,0.0,294.12625,300.79684,-8.515204e-05,340.69638,340.84613,3.7456256e-18,7.3738734e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,3691800.0,8909.050694495412,-2819.7766,-2820.7874,0.0,0.0,0.0,-5640.564,0.0,0.0,-0.13375854
61545,-0.04238814,341.5881,326.3733,-0.04238814,341.59195,0.0,0.0,294.07224,296.8011,-8.515215e-05,340.70734,340.8542,-1.33926844e-17,-1.3102631e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,3692700.0,10576.17421935948,-2708.6963,-2709.3809,0.0,0.0,0.0,-5418.077,0.0,0.0,-0.18777466
61560,-0.0423882,341.62643,325.3072,-0.0423882,341.62903,0.0,0.0,294.0104,295.05756,-8.515226e-05,340.71848,340.86246,1.581795e-17,5.8646723e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,3693600.0,10818.464123543592,-2905.3223,-2905.7842,0.0,0.0,0.0,-5811.1064,0.0,0.0,-0.24960327
61575,11.91224,347.66193,294.2022,0.104312755,339.8036,6.6781206,0.0,293.96054,341.00998,0.012069829,347.6438,339.4474,0.99983084,-1.8414506e-14,0.5480366,0.0,1779224.8,0.0,343.15,343.15,-4046.3733,1.0,3694500.0,2372839.425968095,2674664.8,19978.584,1779224.8,0.0,6.6781206,2694643.2,1779224.8,1779231.4,-0.299469
61590,11.678251,338.0636,294.77747,0.10042151,339.34027,2.9548583,2.8464572,294.01334,336.97083,0.011830894,338.1676,338.72668,0.99983084,-2.3703651e-14,0.95164406,0.0,3089554.2,0.0,343.14996,343.14996,-4198.1694,1.0,3695400.0,2096577.7305311349,2123126.8,18795.27,3089554.2,0.0,5.8013153,2141922.0,3089554.2,3089560.0,-0.24667358
61605,5.050683,350.42386,296.30893,5.050683,344.73676,2.4733372,2.3823721,294.12436,346.6422,0.010146151,349.04926,344.7118,0.99983084,1.0,0.0,0.3840801,0.0,269157.8,343.14996,343.14996,-4134.5254,1.0,3696300.0,2144894.216690585,1147932.9,1027293.1,0.0,269157.8,4.855709,2175226.0,269157.8,269162.66,-0.13565063
61620,4.265026,317.63196,297.00702,4.4631724,342.77887,2.1240458,2.0461888,294.2496,335.43466,0.008766895,317.27963,342.75745,0.014476299,1.0,0.0,0.31939173,0.0,223825.12,343.1499,343.1499,-4141.9473,1.0,3697200.0,1414942.6866614134,369456.78,858008.2,0.0,223825.12,4.1702347,1227465.0,223825.12,223829.3,-0.010406494
61635,5.7668405,348.76505,296.86285,5.7668405,362.29346,2.8363426,2.7314327,294.34003,338.3149,0.0115848165,349.4838,361.02768,0.99903846,1.0,0.738349,0.01,2397082.5,7007.856,343.14987,343.14987,-4117.8003,1.0,3698100.0,2016900.784836605,1257109.0,1584777.0,2397082.5,7007.856,5.5677752,2841886.0,2404090.2,2404095.8,0.08001709
61650,7.1905985,344.67908,296.41162,7.1905985,341.90356,3.6172125,3.482269,294.39703,342.94354,0.014444957,344.59064,342.1382,0.99903846,1.0,0.16168466,0.2713478,524916.4,190156.62,343.14984,343.14984,-4144.1777,1.0,3699000.0,2823036.6481657936,1457702.0,1373880.0,524916.4,190156.62,7.0994816,2831582.0,715073.0,715080.1,0.13702393
61665,7.190607,343.2501,295.94882,7.190607,343.75052,3.618634,3.483663,294.43143,343.81665,0.014444974,343.27652,343.7005,0.99903846,1.0,0.1671236,0.10959566,542574.1,76803.06,343.1498,343.1498,-4145.8867,1.0,3699900.0,2904088.102641191,1428524.2,1443637.5,542574.1,76803.06,7.102297,2872161.8,619377.2,619384.3,0.17141724
61680,-0.042410176,340.8223,296.6401,-0.042408504,340.70044,3.8435615e-29,3.8392435e-29,294.44003,342.24255,-8.519473e-05,340.57166,340.4608,7.7613734e-08,7.563375e-08,0.0,0.0,0.0,0.0,343.1498,343.1498,-66.33695,0.0,3700800.0,-16317.371103772293,-7869.853,-7847.838,0.0,0.0,7.6828054e-29,-15717.691,0.0,7.6828054e-29,0.1800232
61695,-0.04238794,341.01767,299.51215,-0.04238794,340.93555,-6.877644e-35,-6.8699173e-35,294.4201,339.4605,-8.515174e-05,340.58115,340.47012,2.216533e-11,2.2246262e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,3701700.0,-14287.025413200283,-7389.201,-7374.581,0.0,0.0,-1.3747561e-34,-14763.782,0.0,-1.3747561e-34,0.16009521
61710,-0.042387944,341.1632,303.8293,-0.042387944,341.1077,8.5e-44,8.5e-44,294.37234,334.75385,-8.515175e-05,340.591,340.4798,1.5446159e-15,1.4026875e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,3702600.0,-11059.766585701293,-6646.529,-6636.6465,0.0,0.0,1.71e-43,-13283.176,0.0,1.71e-43,0.112335205
61725,-0.042387966,341.27643,309.9328,-0.042387966,341.239,0.0,0.0,294.3258,327.53397,-8.51518e-05,340.6013,340.48984,-9.232605e-17,-1.2048714e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,3703500.0,-6294.837830001843,-5580.0894,-5573.428,0.0,0.0,0.0,-11153.518,0.0,0.0,0.0657959
61740,-0.042388,341.36682,317.09268,-0.042388,341.34155,0.0,0.0,294.2722,318.25845,-8.515186e-05,340.61194,340.50018,1.6345818e-16,-7.207937e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,3704400.0,-416.923979900119,-4321.515,-4317.0166,0.0,0.0,0.0,-8638.531,0.0,0.0,0.012176514
61755,-0.04238804,341.44232,323.5604,-0.04238804,341.42526,0.0,0.0,294.21744,308.786,-8.515194e-05,340.62296,340.51086,1.5682344e-18,-4.1706346e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,3705300.0,5283.883385693766,-3183.5154,-3180.4783,0.0,0.0,0.0,-6363.9937,0.0,0.0,-0.04257202
61770,-0.04238809,341.50723,327.4371,-0.04238809,341.49567,0.0,0.0,294.16345,301.567,-8.515204e-05,340.63437,340.52188,1.8612416e-18,3.40384e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,3706200.0,9252.151456531976,-2504.9048,-2502.8455,0.0,0.0,0.0,-5007.75,0.0,0.0,-0.09655762
61785,-0.04238814,341.5649,328.55115,-0.04238814,341.5571,0.0,0.0,294.10608,297.27032,-8.515214e-05,340.6461,340.53317,9.5224966e-17,9.628875e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,3707100.0,11187.241786343893,-2316.8428,-2315.452,0.0,0.0,0.0,-4632.295,0.0,0.0,-0.15393066
61800,-0.042388193,341.61673,327.71255,-0.042388193,341.61145,0.0,0.0,294.05063,295.37122,-8.515225e-05,340.65814,340.54477,4.8303857e-18,-6.5438014e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,3708000.0,11566.538607721988,-2475.366,-2474.426,0.0,0.0,0.0,-4949.792,0.0,0.0,-0.2093811
61815,11.308744,345.58472,294.2626,0.09441991,339.64865,5.88083,0.0,293.99503,338.5015,0.011453721,345.83563,339.29266,0.99981797,2.2706743e-15,0.6005487,0.0,1949707.6,0.0,343.15,343.15,-3758.3972,1.0,3708900.0,2128139.6232369617,2437632.2,17998.455,1949707.6,0.0,5.88083,2455630.8,1949707.6,1949713.5,-0.26498413
61830,11.749419,336.56754,294.60117,0.10159762,339.23886,2.9770226,2.8678322,294.03134,338.26813,0.01190356,336.62402,338.68973,0.99981797,9.944346e-15,0.8489298,0.0,2756088.0,0.0,343.14996,343.14996,-4202.2783,1.0,3709800.0,2183127.61398721,2070938.0,19047.352,2756088.0,0.0,5.844855,2089985.4,2756088.0,2756093.8,-0.22866821
61845,5.1483355,358.27393,296.05774,5.1483355,344.90686,2.5254853,2.4325879,294.13437,342.86542,0.010342321,357.84064,344.91827,0.99981797,1.0,0.41009232,0.40981758,1331382.8,287194.25,343.14996,343.14996,-4137.0825,1.0,3710700.0,2033220.210964498,1345301.2,1056265.0,1331382.8,287194.25,4.958073,2401566.2,1618577.0,1618582.0,-0.12564087
61860,4.0711102,320.67676,296.90198,4.2736034,343.05542,2.0273948,1.953139,294.2618,338.18015,0.00838171,320.2259,343.03168,0.013943885,1.0,0.0,0.31105185,0.0,217980.66,343.1499,343.1499,-4144.3076,1.0,3711600.0,1453122.9182623462,406516.94,828414.4,0.0,217980.66,3.9805336,1234931.2,217980.66,217984.64,0.0018005371
61875,9.313731,336.13272,296.84656,9.313731,359.27194,4.707316,4.5247126,294.35397,332.696,0.018710049,336.97696,359.70877,0.99909306,1.0,1.0,1.0,3246544.0,700785.6,343.1499,343.1499,-4056.3875,1.0,3712500.0,2817129.3713764385,1536783.2,2441935.8,3246544.0,700785.6,9.232029,3978719.0,3947329.5,3947338.8,0.09396362
61890,11.455468,348.38654,296.4274,11.455468,341.35727,5.9357376,5.693394,294.41565,345.2304,0.023012513,348.202,341.46823,0.99909306,1.0,0.14156665,0.19881602,459602.34,139327.4,343.14984,343.14984,-4052.5361,1.0,3713400.0,4716935.555655175,2499908.2,2161709.2,459602.34,139327.4,11.629131,4661617.5,598929.75,598941.4,0.15563965
61905,11.958109,342.14075,295.96515,11.958109,343.3513,6.1739845,5.916562,294.45084,342.9056,0.024022253,342.1752,343.32785,0.99909306,1.0,0.1472358,0.10783564,478007.5,75569.664,343.1498,343.1498,-4009.7832,1.0,3714300.0,4735985.611514537,2319126.0,2379924.2,478007.5,75569.664,12.090547,4699050.0,553577.2,553589.25,0.19082642
61920,-0.043924876,340.41626,296.88757,-0.04393903,340.5609,-4.972041e-24,-4.9664695e-24,294.46,341.65738,-8.825346e-05,340.18915,340.371,5.7888683e-06,5.8060123e-06,0.0,0.0,0.0,0.0,343.1498,343.1498,-68.73801,0.0,3715200.0,-16594.57890476239,-8030.367,-8059.65,0.0,0.0,-9.938511e-24,-16090.018,0.0,-9.938511e-24,0.19998169
61935,-0.042387895,340.60715,299.334,-0.042387895,340.70477,-7.6842835e-35,-7.675667e-35,294.43475,339.30313,-8.515165e-05,340.19824,340.37714,-1.6897567e-11,-1.6953482e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,3716100.0,-14294.432428826198,-7347.8213,-7365.201,0.0,0.0,-1.535995e-34,-14713.022,0.0,-1.535995e-34,0.17474365
61950,-0.04238794,340.7478,303.0539,-0.04238794,340.8138,0.0,0.0,294.3994,335.32858,-8.515174e-05,340.20767,340.3836,6.3929384e-15,4.2309177e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,3717000.0,-11542.632759128235,-6710.6216,-6722.3735,0.0,0.0,0.0,-13432.995,0.0,0.0,0.1394043
61965,-0.042387962,340.8556,308.4697,-0.042387962,340.9001,0.0,0.0,294.34573,329.06577,-8.515178e-05,340.21738,340.39035,-1.4961548e-18,-5.5879126e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,3717900.0,-7365.926548970237,-5765.643,-5773.5645,0.0,0.0,0.0,-11539.207,0.0,0.0,0.08572388
61980,-0.04238799,340.94028,315.43912,-0.04238799,340.97046,0.0,0.0,294.2934,320.30466,-8.515184e-05,340.22745,340.39743,-5.5497013e-17,-3.7721884e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,3718800.0,-1740.100543768719,-4539.96,-4545.3335,0.0,0.0,0.0,-9085.293,0.0,0.0,0.03338623
61995,-0.04238803,341.01016,322.0583,-0.04238803,341.0306,0.0,0.0,294.2392,311.0021,-8.5151914e-05,340.23782,340.40482,6.025113e-17,-2.715464e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,3719700.0,3954.111573283736,-3373.9968,-3377.637,0.0,0.0,0.0,-6751.634,0.0,0.0,-0.020812988
62010,-0.042388074,341.07,326.7657,-0.042388074,341.08383,0.0,0.0,294.1814,303.01273,-8.515201e-05,340.2485,340.41248,-7.2144054e-18,-1.2009882e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,3720600.0,8494.971578693323,-2546.597,-2549.058,0.0,0.0,0.0,-5095.6553,0.0,0.0,-0.07861328
62025,-0.04238813,341.12268,328.51508,-0.04238813,341.13202,0.0,0.0,294.12308,298.01492,-8.515212e-05,340.25952,340.42044,-1.1094555e-19,6.396055e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,3721500.0,10908.040902222727,-2244.534,-2246.1963,0.0,0.0,0.0,-4490.7305,0.0,0.0,-0.13693237
62040,-0.042388186,341.17,328.01538,-0.042388186,341.17633,0.0,0.0,294.0589,295.62982,-8.5152235e-05,340.27078,340.4287,-2.3406899e-17,3.4396203e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,3722400.0,11582.351434211268,-2341.9243,-2343.0488,0.0,0.0,0.0,-4684.973,0.0,0.0,-0.20111084
62055,30.413311,339.1279,294.2761,0.56715965,339.57755,14.991192,1.692693e-39,293.9984,336.70645,0.031117825,339.24026,339.22284,0.9998081,-7.4106293e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-2798.9744,1.0,3723300.0,5545429.997654196,5729186.0,107911.26,3246544.0,0.0,14.991192,5837097.5,3246544.0,3246559.0,-0.26159668
62070,12.12477,336.0215,294.49542,0.107907705,339.16446,3.087415,2.9741657,294.01038,339.95956,0.012286913,336.01694,338.6565,0.9998081,-1.00669815e-14,0.78273946,0.0,2541198.0,0.0,343.15,343.15,-4213.423,1.0,3724200.0,2346178.54614969,2114676.2,20244.56,2541198.0,0.0,6.0615807,2134920.8,2541198.0,2541204.0,-0.24963379
62085,5.4197288,358.164,295.97516,5.419729,342.58832,2.6696124,2.5713284,294.10672,340.8534,0.010887516,359.0886,344.14493,0.9998081,0.99999386,1.0,1.0,3246544.0,700785.6,343.14996,343.14996,-4141.447,1.0,3725100.0,2052172.4498540265,1415596.0,1061049.0,3246544.0,700785.6,5.240941,2476645.0,3947329.5,3947334.8,-0.1532898
62100,4.30075,322.55988,297.0319,4.519782,343.88812,2.1419823,2.0633564,294.22623,339.7921,0.008859638,322.0401,343.8901,0.013812681,1.0,0.0,0.32741037,0.0,229444.47,343.14993,343.14993,-4130.631,1.0,3726000.0,1591128.4424916403,461115.78,889475.8,0.0,229444.47,4.2053385,1350591.6,229444.47,229448.67,-0.03378296
62115,13.858774,328.55402,297.0872,13.858775,352.54364,15.845209,0.0,294.32285,329.13785,0.027840437,329.06125,352.56934,0.9990537,1.0,1.0,1.0,3246544.0,700785.6,343.1499,343.1499,-3580.913,1.0,3726900.0,3747678.351820423,1831585.0,3227945.8,3246544.0,700785.6,15.845209,5059531.0,3947329.5,3947345.2,0.06283569
62130,10.614214,352.11496,296.70966,10.614214,341.74515,5.573686,5.3538437,294.37534,348.52682,0.021322545,351.7956,341.7698,0.9990537,1.0,0.16422033,0.18205643,533148.56,127582.52,343.14987,343.14987,-4156.57,1.0,3727800.0,4640470.398528919,2469951.8,2007668.6,533148.56,127582.52,10.92753,4477620.5,660731.06,660742.0,0.11532593
62145,8.378106,341.52493,296.24408,8.378106,343.3186,4.348803,4.1856127,294.41736,342.82568,0.016830502,341.52118,343.25818,0.9990537,1.0,0.16700651,0.1312685,542193.94,91991.08,343.14984,343.14984,-4222.023,1.0,3728700.0,3292765.4885218316,1593344.8,1656460.5,542193.94,91991.08,8.534416,3249805.2,634185.0,634193.56,0.15734863
62160,9.16787,343.23608,295.8373,9.1678705,342.958,4.746621,4.565243,294.42627,343.0262,0.018417032,343.28458,343.01038,0.9990537,1.0,0.18984278,0.16441324,616332.94,115218.44,343.1498,343.1498,-4169.6724,1.0,3729600.0,3650134.2025691657,1825092.1,1814385.0,616332.94,115218.44,9.311864,3639477.0,731551.4,731560.7,0.16625977
