minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
62175,7.3210845,342.7096,295.56323,7.3210845,342.7804,3.7600863,3.6209266,294.36386,343.0248,0.014707086,342.72772,342.7925,0.9990537,1.0,0.17559999,0.14831655,570093.06,103938.1,343.14978,343.14978,-4229.0537,1.0,3730500.0,2931690.297549113,1449682.5,1451859.5,570093.06,103938.1,7.381013,2901542.0,674031.2,674038.56,0.10385132
62190,11.03027,341.72232,295.40485,11.03027,341.84027,5.9369016,5.7023983,294.3207,342.25168,0.022158345,341.67307,341.7955,0.9990537,1.0,0.24731433,0.21546677,802916.8,150996.02,343.14975,343.14975,-4245.8413,1.0,3731400.0,4359802.782045187,2145755.8,2151220.0,802916.8,150996.02,11.639299,4296976.0,953912.8,953924.44,0.060699463
62205,8.741493,343.15433,295.36176,8.741493,343.1677,4.5098014,4.3387976,294.29755,343.00223,0.017560499,343.2089,343.2145,0.9990537,1.0,0.2536749,0.21945135,823566.7,153788.34,343.14972,343.14972,-4176.001,1.0,3732300.0,3513679.9240115467,1754669.5,1755160.2,823566.7,153788.34,8.8485985,3509829.8,977355.0,977363.9,0.03753662
62220,9.07653,342.8921,295.41766,9.07653,342.90897,4.71311,4.533642,294.27466,343.03317,0.018233543,342.86053,342.88095,0.9990537,1.0,0.26108614,0.22642052,847627.56,158672.25,343.1497,343.1497,-4187.461,1.0,3733200.0,3646437.6643531863,1809793.0,1810436.4,847627.56,158672.25,9.246752,3620229.5,1006299.8,1006309.06,0.0146484375
62235,7.471014,342.56253,295.65735,7.471014,342.5703,3.8232706,3.6811757,294.18216,342.3049,0.0150082745,342.66028,342.65604,0.9990537,1.0,0.31538838,0.27748233,1023922.25,194455.62,343.14966,343.14966,-4205.362,1.0,3734100.0,2940416.937911118,1471803.0,1472047.1,1023922.25,194455.62,7.504446,2943850.0,1218377.9,1218385.4,-0.07785034
62250,7.4416313,342.5044,296.1278,7.4416313,342.58777,3.8434622,3.701322,294.13736,342.8638,0.014949248,342.534,342.61285,0.9990537,1.0,0.37957105,0.337755,1232294.1,236693.84,343.14963,343.14963,-4247.892,1.0,3735000.0,2934405.3876535837,1449493.4,1452099.1,1232294.1,236693.84,7.5447845,2901592.5,1468988.0,1468995.5,-0.12265015
62265,8.607385,342.73184,296.7573,8.607385,342.80713,4.4494967,4.2814164,294.11438,343.26254,0.017291091,342.6628,342.74475,0.9990537,1.0,0.40112966,0.35650483,1302285.0,249833.47,343.1496,343.1496,-4191.8223,1.0,3735900.0,3377331.3446474276,1662026.6,1664748.2,1302285.0,249833.47,8.730913,3326775.0,1552118.5,1552127.2,-0.14562988
62280,11.154009,342.95102,297.31268,11.154009,342.9536,5.792667,5.5589204,294.1208,342.8533,0.022406923,342.8459,342.86285,0.9990537,1.0,0.4289972,0.38363475,1392758.1,268845.72,343.14957,343.14957,-4078.649,1.0,3736800.0,4285785.525830477,2138011.8,2138133.2,1392758.1,268845.72,11.351587,4276145.0,1661603.9,1661615.2,-0.13922119
62295,8.163294,342.29282,297.78546,8.163294,342.374,4.237514,4.0791655,294.09995,342.91608,0.016398974,342.30835,342.383,0.9990537,1.0,0.44572452,0.39751744,1447064.1,278574.5,343.14954,343.14954,-4233.354,1.0,3737700.0,3108402.255571491,1525971.9,1528755.1,1447064.1,278574.5,8.316679,3054727.0,1725638.6,1725647.0,-0.1600647
62310,7.3470664,343.64066,298.13617,7.3470664,343.65945,3.7420263,3.6029146,294.1121,343.77536,0.014759281,343.71503,343.7249,0.9990537,1.0,0.42511535,0.37952003,1380155.8,265962.16,343.1495,343.1495,-4190.6636,1.0,3738600.0,2829126.8331343248,1404162.9,1404743.0,1380155.8,265962.16,7.344941,2808906.0,1646117.9,1646125.2,-0.1479187
62325,8.587554,343.58884,298.31772,8.587555,343.55762,4.4424777,4.2747903,294.1342,343.3472,0.017251255,343.56918,343.54404,0.9990537,1.0,0.44601202,0.40052578,1447997.6,280682.72,343.14948,343.14948,-4196.0894,1.0,3739500.0,3262623.1732145017,1632826.2,1631700.5,1447997.6,280682.72,8.717268,3264526.8,1728680.4,1728689.1,-0.12582397
62340,7.544343,343.0272,298.34705,7.544343,343.02975,3.8915286,3.7472742,294.16,343.27246,0.015155583,343.0525,343.04993,0.9990537,1.0,0.42690685,0.37984732,1385971.9,266191.53,343.14944,343.14944,-4236.903,1.0,3740400.0,2859657.5382936634,1415745.9,1415827.0,1385971.9,266191.53,7.6388025,2831573.0,1652163.4,1652171.0,-0.1000061
62355,13.895267,342.9555,298.42838,13.8952675,343.02914,7.2761164,6.944106,294.1053,343.4159,0.027913745,342.72272,342.82422,0.9990537,1.0,0.4232358,0.37676117,1374053.6,264028.8,343.1494,343.1494,-3963.7385,1.0,3741300.0,5274234.573168292,2598608.8,2602906.5,1374053.6,264028.8,14.220222,5201515.0,1638082.5,1638096.8,-0.15472412
62370,7.274791,343.17358,298.78995,7.274791,343.17715,3.6887379,3.551471,294.06464,343.07745,0.0146140875,343.1552,343.1632,0.9990537,1.0,0.45228308,0.40600953,1468356.9,284525.66,343.14938,343.14938,-4174.697,1.0,3742200.0,2718330.260768545,1356103.0,1356212.1,1468356.9,284525.66,7.2402086,2712315.0,1752882.5,1752889.8,-0.19537354
62385,8.141318,342.65292,299.3257,8.141318,342.60995,4.1679664,4.0112343,294.04266,341.96243,0.016354827,342.8393,342.77786,0.9990537,1.0,0.56635976,0.5150989,1838711.9,360973.9,343.14935,343.14935,-4172.8354,1.0,3743100.0,2928727.9054769897,1481510.5,1480041.2,1838711.9,360973.9,8.179201,2961551.8,2199685.8,2199694.0,-0.21734619
62400,7.2455525,342.80252,299.8447,7.245553,342.85248,3.6587894,3.522428,294.03787,343.49133,0.014555353,342.7836,342.82758,0.9990537,1.0,0.50034225,0.44609454,1624383.1,312616.66,343.14932,343.14932,-4158.0767,1.0,3744000.0,2668227.227018423,1307263.4,1308783.6,1624383.1,312616.66,7.181217,2616047.0,1936999.8,1937006.9,-0.22213745
62415,11.313094,342.79657,300.19226,11.313094,342.8097,5.755073,5.519228,294.0704,342.60745,0.022726502,342.73148,342.75665,0.9990537,1.0,0.5634375,0.5117523,1829224.8,358628.66,343.1493,343.1493,-3980.1125,1.0,3744900.0,4048585.587077446,2024343.6,2024967.1,1829224.8,358628.66,11.274302,4049310.8,2187853.5,2187864.8,-0.18960571
62430,8.409467,344.56168,300.23975,8.409467,344.56113,4.2685523,4.10653,294.11176,344.44208,0.0168935,344.5196,344.52405,0.9990537,1.0,0.5049961,0.45255056,1639492.1,317140.9,343.14926,343.14926,-4121.4663,1.0,3745800.0,3136274.855071383,1565440.0,1565420.6,1639492.1,317140.9,8.375082,3130860.5,1956633.0,1956641.4,-0.1482544
62445,9.899075,342.5594,300.07693,9.899075,342.53842,5.045425,4.8476152,294.15652,342.94058,0.019885926,342.5024,342.48767,0.9990537,1.0,0.5036354,0.45256937,1635074.5,317154.1,343.14923,343.14923,-4062.6292,1.0,3746700.0,3580009.8739775876,1766255.2,1765383.6,1635074.5,317154.1,9.89304,3531639.0,1952228.6,1952238.5,-0.10348511
62460,10.262149,344.10287,299.81195,10.262149,344.17218,5.304851,5.0962067,294.19522,344.21387,0.020615293,344.00494,344.08713,0.9990537,1.0,0.49006099,0.44058308,1591004.5,308754.28,343.1492,343.1492,-4105.4907,1.0,3747600.0,3844505.7241426865,1908984.1,1911971.2,1591004.5,308754.28,10.401058,3820955.5,1899758.8,1899769.1,-0.06478882
62475,7.4021173,342.49384,299.4818,7.4021173,342.50763,3.8074312,3.666436,294.23166,343.25235,0.01486987,342.52344,342.52835,0.9990537,1.0,0.4561574,0.40598667,1480935.0,284509.62,343.14917,343.14917,-4231.619,1.0,3748500.0,2733621.2445500963,1337196.2,1337625.0,1480935.0,284509.62,7.4738674,2674821.2,1765444.6,1765452.1,-0.02835083
62490,7.596873,343.4421,299.1507,7.596873,343.45892,3.8711777,3.7266996,294.26205,343.34402,0.015261108,343.56024,343.56128,0.9990537,1.0,0.44226077,0.3951719,1435819.0,276930.78,343.14914,343.14914,-4180.1284,1.0,3749400.0,2832644.5015456444,1413200.1,1413736.6,1435819.0,276930.78,7.5978775,2826936.8,1712749.8,1712757.4,0.0020446777
62505,7.341821,343.23932,298.8203,7.3418217,343.29108,3.7426775,3.6036131,294.2876,343.92288,0.014748744,343.1838,343.23978,0.9990537,1.0,0.39310247,0.3478305,1276224.5,243754.62,343.1491,343.1491,-4194.854,1.0,3750300.0,2793866.2102597104,1369688.9,1371284.9,1276224.5,243754.62,7.3462906,2740973.8,1519979.1,1519986.5,0.02758789
62520,7.2929,343.78964,298.50464,7.2929,343.7823,3.7385235,3.600098,294.30838,343.56873,0.014650467,343.84915,343.8383,0.9990537,1.0,0.41578573,0.37244326,1349866.6,261002.88,343.14908,343.14908,-4222.0635,1.0,3751200.0,2772881.628489699,1387087.8,1386862.5,1349866.6,261002.88,7.338621,2773950.2,1610869.5,1610876.9,0.04837036
62535,9.836995,343.38705,298.2091,9.836996,343.36432,5.083315,4.8856635,294.32605,343.55984,0.019761218,343.31207,343.29837,0.9990537,1.0,0.38246822,0.33799195,1241699.9,236859.89,343.14905,343.14905,-4126.273,1.0,3752100.0,3763980.441854062,1866544.0,1865604.9,1241699.9,236859.89,9.968979,3732149.0,1478559.8,1478569.8,0.06604004
62550,7.356432,343.54248,297.93613,7.356432,343.52975,3.7691584,3.6294198,294.34097,343.49228,0.014778094,343.61328,343.5927,0.9990537,1.0,0.37046197,0.32825804,1202721.0,230038.52,343.14902,343.14902,-4216.5415,1.0,3753000.0,2827579.096845693,1409100.1,1408707.0,1202721.0,230038.52,7.398578,2817807.0,1432759.5,1432766.9,0.080963135
62565,8.863565,343.9552,297.68204,8.863565,343.8431,4.56511,4.3914137,294.3528,343.11032,0.017805725,344.01834,343.90424,0.9990537,1.0,0.36742485,0.32682544,1192861.0,229034.58,343.149,343.149,-4162.243,1.0,3753900.0,3397310.8759735622,1722610.0,1718437.1,1192861.0,229034.58,8.956524,3441047.0,1421895.6,1421904.6,0.092803955
62580,9.361202,343.1877,297.4466,9.361202,343.20593,4.896327,4.7092986,294.3614,343.45386,0.01880541,343.1328,343.15637,0.9990537,1.0,0.3420081,0.30007905,1110344.4,210291.08,343.14896,343.14896,-4205.047,1.0,3754800.0,3633779.0157757355,1798405.9,1799122.2,1110344.4,210291.08,9.605625,3597528.0,1320635.5,1320645.1,0.101379395
62595,8.10936,343.13712,297.23413,8.10936,343.1232,4.1673965,4.0110683,294.36646,343.1769,0.016290626,343.17996,343.16064,0.9990537,1.0,0.32793045,0.2880995,1064640.6,201895.98,343.14893,343.14893,-4191.2876,1.0,3755700.0,3143433.79797059,1563424.1,1562950.1,1064640.6,201895.98,8.178465,3126374.2,1266536.6,1266544.8,0.10644531
62610,8.421899,343.17584,297.0482,8.421899,343.18045,4.3452926,4.1816154,294.3672,343.15042,0.016918477,343.24155,343.23782,0.9990537,1.0,0.33313605,0.29321718,1081540.9,205482.38,343.1489,343.1489,-4192.896,1.0,3756600.0,3275914.18766865,1631626.4,1631789.4,1081540.9,205482.38,8.526908,3263415.8,1287023.2,1287031.8,0.107177734
62625,10.175998,342.9863,296.89288,10.175998,342.9693,5.251299,5.045093,294.36475,342.9714,0.020442227,342.9802,342.96323,0.9990537,1.0,0.31982708,0.27993196,1038332.7,196172.3,343.14886,343.14886,-4102.4604,1.0,3757500.0,3956179.905161173,1969995.2,1969268.8,1038332.7,196172.3,10.296392,3939264.0,1234505.0,1234515.2,0.10473633
62640,7.1906214,343.66605,296.77133,7.1906214,343.71518,3.6207364,3.485725,294.3594,344.25623,0.014445003,343.59857,343.65372,0.9990537,1.0,0.2622049,0.22614387,851259.6,158478.38,343.14883,343.14883,-4148.414,1.0,3758400.0,2880861.644540232,1416249.0,1417732.8,851259.6,158478.38,7.1064615,2833981.8,1009738.0,1009745.1,0.09939575
62655,7.190623,342.7984,296.69174,7.190623,342.7725,3.618654,3.4836824,294.34464,342.57468,0.014445006,342.8124,342.7876,0.9990537,1.0,0.31543216,0.2781118,1024064.4,194896.73,343.1488,343.1488,-4145.9004,1.0,3759300.0,2783672.897520114,1392449.5,1391667.0,1024064.4,194896.73,7.1023364,2784116.5,1218961.1,1218968.2,0.084625244
62670,7.190622,343.15005,296.66336,7.190622,343.17142,3.6186464,3.483675,294.33102,343.1339,0.014445004,343.1504,343.17117,0.9990537,1.0,0.32044393,0.28115907,1040335.25,197032.25,343.14877,343.14877,-4145.892,1.0,3760200.0,2819322.6216662596,1403926.6,1404571.8,1040335.25,197032.25,7.1023216,2808498.5,1237367.5,1237374.6,0.071014404
62685,7.1906204,343.1197,296.66895,7.1906204,343.118,3.6186457,3.4836743,294.32178,343.1272,0.014445001,343.11942,343.11768,0.9990537,1.0,0.3224745,0.28304487,1046927.7,198353.78,343.14874,343.14874,-4145.892,1.0,3761100.0,2818575.933493139,1402840.6,1402789.9,1046927.7,198353.78,7.1023197,2805630.5,1245281.5,1245288.6,0.061767578
62700,7.190619,343.1406,296.6846,7.190619,343.14148,3.6186447,3.4836736,294.3172,343.13202,0.014444998,343.14117,343.1421,0.9990537,1.0,0.3243091,0.2848616,1052883.8,199626.9,343.1487,343.1487,-4145.892,1.0,3762000.0,2817918.116204686,1402998.9,1403025.6,1052883.8,199626.9,7.1023183,2806024.5,1252510.6,1252517.8,0.05718994
62715,7.190615,343.2218,296.6751,7.1906157,343.21796,3.6186428,3.4836717,294.3246,343.19675,0.014444991,343.2232,343.21927,0.9990537,1.0,0.3197065,0.28046837,1037941.2,196548.2,343.14868,343.14868,-4145.892,1.0,3762900.0,2822419.4372946327,1405737.2,1405621.2,1037941.2,196548.2,7.1023145,2811358.5,1234489.4,1234496.5,0.064575195
62730,7.190615,343.26648,296.6229,7.1906157,343.259,3.6186428,3.4836717,294.33206,343.2565,0.014444991,343.26666,343.25916,0.9990537,1.0,0.30851787,0.26994985,1001616.8,189176.98,343.14865,343.14865,-4145.892,1.0,3763800.0,2829212.4799747285,1408663.5,1408437.8,1001616.8,189176.98,7.1023145,2817101.2,1190793.8,1190800.9,0.072052
62745,7.190616,343.25595,296.53693,7.190616,343.24774,3.618643,3.483672,294.3377,343.25583,0.014444992,343.25568,343.24747,0.9990537,1.0,0.29731473,0.2595684,965245.3,181901.8,343.14862,343.14862,-4145.892,1.0,3764700.0,2834387.5207970086,1410942.0,1410694.1,965245.3,181901.8,7.102315,2821636.0,1147147.1,1147154.2,0.077697754
62760,7.1906166,343.23712,296.4332,7.1906166,343.22995,3.6186435,3.4836721,294.3411,343.23816,0.014444993,343.23688,343.22974,0.9990537,1.0,0.2879793,0.25098205,934937.44,175884.61,343.1486,343.1486,-4145.892,1.0,3765600.0,2839608.8490374326,1413506.1,1413289.5,934937.44,175884.61,7.102316,2826795.5,1110822.0,1110829.1,0.081085205
62775,7.190617,343.21948,296.3263,7.190617,343.21362,3.6186438,3.4836724,294.3421,343.22104,0.014444995,343.21924,343.21338,0.9990537,1.0,0.28043652,0.24406031,910449.44,171033.95,343.14856,343.14856,-4145.892,1.0,3766500.0,2845056.240741229,1416202.0,1416025.1,910449.44,171033.95,7.102316,2832227.0,1081483.4,1081490.5,0.082092285
62790,7.190617,343.20502,296.22485,7.190617,343.2002,3.6186438,3.4836726,294.3417,343.20572,0.014444995,343.20486,343.20004,0.9990537,1.0,0.27444896,0.23858002,891010.6,167193.44,343.14853,343.14853,-4145.892,1.0,3767400.0,2850281.089851904,1418828.8,1418683.1,891010.6,167193.44,7.1023164,2837512.0,1058204.0,1058211.1,0.08169556
62805,7.1906185,343.19305,296.13324,7.1906185,343.18924,3.6186445,3.483673,294.33945,343.1948,0.014444997,343.1928,343.18903,0.9990537,1.0,0.2695681,0.23411533,875164.7,164064.66,343.1485,343.1485,-4145.892,1.0,3768300.0,2855176.7454216643,1421234.5,1421119.4,875164.7,164064.66,7.102318,2842354.0,1039229.4,1039236.5,0.079437256
62820,7.1906195,343.16794,296.0575,7.1906195,343.16592,3.6186452,3.4836738,294.3343,343.17374,0.014444999,343.1675,343.16553,0.9990537,1.0,0.26682195,0.23162809,866249.2,162321.64,343.14847,343.14847,-4145.892,1.0,3769200.0,2858495.133472161,1422763.8,1422702.9,866249.2,162321.64,7.102319,2845466.5,1028570.8,1028577.94,0.074279785
62835,7.19062,343.14575,296.00027,7.1906204,343.14557,3.6186454,3.483674,294.32767,343.15033,0.014445,343.1455,343.14536,0.9990537,1.0,0.2664779,0.23135723,865132.25,162131.83,343.14844,343.14844,-4145.892,1.0,3770100.0,2860546.7476260914,1423821.9,1423816.4,865132.25,162131.83,7.1023197,2847638.2,1027264.06,1027271.2,0.06765747
62850,7.1906204,343.1331,295.96356,7.190621,343.1342,3.6186457,3.4836745,294.32007,343.13663,0.014445001,343.13293,343.13403,0.9990537,1.0,0.26768094,0.23248436,869037.94,162921.69,343.1484,343.1484,-4145.892,1.0,3771000.0,2861942.9412720706,1424548.2,1424581.5,869037.94,162921.69,7.10232,2849129.8,1031959.6,1031966.75,0.060058594
62865,7.1906204,343.12564,295.9453,7.190621,343.12738,3.618646,3.4836745,294.31256,343.12793,0.014445001,343.12558,343.12732,0.9990537,1.0,0.269821,0.2344629,875985.6,164308.23,343.14838,343.14838,-4145.892,1.0,3771900.0,2862522.451729092,1424874.5,1424927.1,875985.6,164308.23,7.1023207,2849801.5,1040293.9,1040301.0,0.05255127
62880,7.1906204,343.12827,295.9407,7.1906204,343.12994,3.6186457,3.4836743,294.3062,343.12796,0.014445001,343.12836,343.13,0.9990537,1.0,0.2719643,0.2364328,882944.06,165688.72,343.14835,343.14835,-4145.892,1.0,3772800.0,2862803.8753376133,1425092.9,1425143.6,882944.06,165688.72,7.1023197,2850236.5,1048632.8,1048639.9,0.046203613
62895,7.1906204,343.13434,295.9444,7.1906204,343.1356,3.6186457,3.4836743,294.30072,343.1336,0.014445001,343.1344,343.13565,0.9990537,1.0,0.2735129,0.23784465,887971.6,166678.11,343.14832,343.14832,-4145.892,1.0,3773700.0,2862922.3694885694,1425164.8,1425202.6,887971.6,166678.11,7.1023197,2850367.5,1054649.8,1054656.9,0.04071045
62910,7.1906204,343.13336,295.95355,7.190621,343.13458,3.6186457,3.4836743,294.29538,343.13458,0.014445001,343.1333,343.13452,0.9990537,1.0,0.27493694,0.23914872,892594.8,167591.98,343.1483,343.1483,-4145.892,1.0,3774600.0,2862426.1752314395,1424858.9,1424895.8,892594.8,167591.98,7.1023197,2849754.5,1060186.8,1060193.9,0.035369873
62925,7.1906204,343.13092,295.96652,7.1906204,343.13226,3.6186457,3.4836743,294.2904,343.13205,0.014445001,343.13092,343.13226,0.9990537,1.0,0.27663276,0.24071313,898100.44,168688.3,343.1483,343.1483,-4145.892,1.0,3775500.0,2861485.6279082233,1424393.4,1424433.9,898100.44,168688.3,7.1023197,2848827.2,1066788.8,1066795.9,0.030395508
62940,7.1906204,343.13242,295.9815,7.1906204,343.1337,3.6186457,3.4836743,294.2861,343.13248,0.014445001,343.13245,343.13376,0.9990537,1.0,0.2782811,0.24222977,903451.75,169751.14,343.14825,343.14825,-4145.892,1.0,3776400.0,2860602.4761893763,1423986.0,1424024.8,903451.75,169751.14,7.1023197,2848010.8,1073202.9,1073210.0,0.02609253
62955,7.1906323,342.9974,296.02863,7.1906323,343.00754,3.618652,3.4836805,294.25885,343.05447,0.014445025,342.9941,343.00443,0.9990537,1.0,0.2866329,0.2499756,930566.3,175179.31,343.14822,343.14822,-4145.892,1.0,3777300.0,2853016.043248323,1418488.0,1418794.0,930566.3,175179.31,7.1023326,2837282.0,1105745.6,1105752.8,-0.001159668
62970,7.1906295,342.91614,296.14087,7.1906295,342.93103,3.6186507,3.483679,294.23566,342.9268,0.01444502,342.91647,342.9314,0.9990537,1.0,0.3092954,0.27123278,1004141.06,190076.03,343.1482,343.1482,-4145.892,1.0,3778200.0,2838458.8389009307,1412643.2,1413093.0,1004141.06,190076.03,7.1023297,2825736.2,1194217.1,1194224.2,-0.024353027
62985,7.190628,342.9778,296.3105,7.190628,342.99094,3.6186497,3.483678,294.2193,342.9675,0.014445016,342.9788,342.99188,0.9990537,1.0,0.3284079,0.28893232,1066190.8,202479.61,343.14816,343.14816,-4145.892,1.0,3779100.0,2830637.4848474776,1409383.1,1409779.4,1066190.8,202479.61,7.102328,2819162.5,1268670.4,1268677.5,-0.04071045
63000,7.190625,343.03293,296.50757,7.190625,343.0416,3.6186483,3.4836767,294.20972,343.02423,0.014445011,343.0337,343.04227,0.9990537,1.0,0.34143084,0.3009602,1108470.2,210908.6,343.14813,343.14813,-4145.892,1.0,3780000.0,2822121.4687199336,1405095.0,1405356.8,1108470.2,210908.6,7.102325,2810451.8,1319378.9,1319386.0,-0.05029297
63015,7.190627,343.0353,296.71262,7.1906276,343.04294,3.6186495,3.4836779,294.19788,343.04343,0.014445015,343.03494,343.04257,0.9990537,1.0,0.35215035,0.3109158,1143271.6,217885.31,343.1481,343.1481,-4145.892,1.0,3780900.0,2810846.908525809,1398974.8,1399205.2,1143271.6,217885.31,7.1023273,2798180.0,1361157.0,1361164.1,-0.06213379
63030,7.1906247,343.04156,296.91425,7.1906247,343.0481,3.618648,3.4836767,294.19095,343.03958,0.01444501,343.042,343.04852,0.9990537,1.0,0.36345062,0.32152137,1179958.4,225317.56,343.14807,343.14807,-4145.892,1.0,3781800.0,2798379.8589644097,1393073.8,1393271.0,1179958.4,225317.56,7.1023245,2786344.8,1405276.0,1405283.1,-0.06906128
63045,7.190623,343.07867,297.09393,7.1906233,343.08368,3.618647,3.4836757,294.1886,343.07172,0.014445007,343.07922,343.08417,0.9990537,1.0,0.371365,0.32889095,1205652.8,230482.05,343.14804,343.14804,-4145.892,1.0,3782700.0,2789427.4514255812,1388767.5,1388918.8,1205652.8,230482.05,7.1023226,2777686.2,1436134.8,1436141.9,-0.07141113
63060,7.1906214,343.10742,297.2432,7.190622,343.11044,3.6186464,3.483675,294.18933,343.1025,0.014445003,343.1078,343.11078,0.9990537,1.0,0.3762338,0.33339596,1221459.5,233639.1,343.148,343.148,-4145.892,1.0,3783600.0,2782239.3202763577,1385127.6,1385219.0,1221459.5,233639.1,7.1023216,2770346.5,1455098.6,1455105.8,-0.07067871
63075,7.190621,343.12582,297.35657,7.190621,343.1275,3.618646,3.4836745,294.19223,343.12247,0.014445002,343.12607,343.12772,0.9990537,1.0,0.37894896,0.3359087,1230274.4,235399.98,343.14798,343.14798,-4145.892,1.0,3784500.0,2776571.787466031,1382259.4,1382310.0,1230274.4,235399.98,7.1023207,2764569.5,1465674.4,1465681.5,-0.06777954
63090,7.19062,343.13797,297.4359,7.1906204,343.13876,3.6186454,3.483674,294.19647,343.13553,0.014445,343.13812,343.13892,0.9990537,1.0,0.38023648,0.3370942,1234454.4,236230.75,343.14795,343.14795,-4145.892,1.0,3785400.0,2772550.0344455726,1380229.8,1380253.8,1234454.4,236230.75,7.1023197,2760483.5,1470685.1,1470692.2,-0.0635376
63105,7.19062,343.14548,297.48944,7.19062,343.14575,3.6186454,3.483674,294.2013,343.14398,0.014445,343.14557,343.14584,0.9990537,1.0,0.38067928,0.33749437,1235892.0,236511.19,343.14792,343.14792,-4145.892,1.0,3786300.0,2769815.411794343,1378839.9,1378848.1,1235892.0,236511.19,7.1023197,2757688.0,1472403.2,1472410.4,-0.05871582
63120,7.1906195,343.14963,297.5223,7.19062,343.1496,3.6186452,3.4836738,294.2063,343.1487,0.014444999,343.14966,343.14963,0.9990537,1.0,0.38060683,0.3374178,1235656.8,236457.55,343.1479,343.1479,-4145.892,1.0,3787200.0,2768108.1770720086,1377972.5,1377971.6,1235656.8,236457.55,7.102319,2755944.0,1472114.2,1472121.4,-0.053710938
63135,7.1906204,343.14493,297.5439,7.1906204,343.1451,3.6186457,3.4836743,294.2098,343.14728,0.014445001,343.14478,343.14496,0.9990537,1.0,0.38063532,0.33744127,1235749.2,236473.98,343.14786,343.14786,-4145.892,1.0,3788100.0,2766710.6733253035,1377178.2,1377183.8,1235749.2,236473.98,7.1023197,2754362.0,1472223.2,1472230.4,-0.050201416
63150,7.1906204,343.13815,297.56204,7.1906204,343.13855,3.6186457,3.4836743,294.21277,343.13965,0.014445001,343.1381,343.13852,0.9990537,1.0,0.38147408,0.3382435,1238472.2,237036.19,343.14783,343.14783,-4145.892,1.0,3789000.0,2765148.0317095662,1376426.1,1376438.1,1238472.2,237036.19,7.1023197,2752864.2,1475508.5,1475515.6,-0.04724121
63165,7.1906204,343.13745,297.5801,7.1906204,343.1381,3.6186457,3.4836743,294.21545,343.13782,0.014445001,343.13745,343.1381,0.9990537,1.0,0.38250455,0.33921647,1241817.9,237718.02,343.1478,343.1478,-4145.892,1.0,3789900.0,2763940.872546698,1375859.4,1375878.6,1241817.9,237718.02,7.1023197,2751738.0,1479535.9,1479543.0,-0.044555664
63180,7.1906204,343.13754,297.59894,7.1906204,343.13815,3.6186457,3.4836743,294.2179,343.13782,0.014445001,343.13754,343.13818,0.9990537,1.0,0.38353178,0.3401794,1245152.8,238392.83,343.14777,343.14777,-4145.892,1.0,3790800.0,2762798.514872634,1375293.4,1375311.9,1245152.8,238392.83,7.1023197,2750605.2,1483545.6,1483552.8,-0.042114258
63195,7.19062,343.14005,297.61743,7.19062,343.14053,3.6186454,3.483674,294.22073,343.13925,0.014445,343.1401,343.1406,0.9990537,1.0,0.38441738,0.34101024,1248028.0,238975.08,343.14774,343.14774,-4145.892,1.0,3791700.0,2761763.3644617796,1374810.4,1374825.1,1248028.0,238975.08,7.1023197,2749635.5,1487003.1,1487010.2,-0.039276123
63210,7.1906195,343.1491,297.63138,7.1906195,343.14914,3.6186452,3.4836738,294.22452,343.14658,0.014444999,343.14923,343.1493,0.9990537,1.0,0.38457146,0.34114572,1248528.1,239070.02,343.1477,343.1477,-4145.892,1.0,3792600.0,2761361.4172219057,1374662.9,1374663.8,1248528.1,239070.02,7.102319,2749326.5,1487598.1,1487605.2,-0.035491943
63225,7.190619,343.15787,297.63693,7.190619,343.15738,3.618645,3.4836736,294.22894,343.15555,0.014444998,343.15796,343.1575,0.9990537,1.0,0.38378268,0.34038886,1245967.4,238539.61,343.14767,343.14767,-4145.892,1.0,3793500.0,2761568.60391078,1374759.5,1374744.8,1245967.4,238539.61,7.102319,2749504.2,1484507.0,1484514.1,-0.031066895
63240,7.190619,343.16376,297.63257,7.190619,343.16287,3.6186447,3.4836733,294.23367,343.16193,0.0144449975,343.16385,343.16293,0.9990537,1.0,0.3823133,0.33899823,1241197.0,237565.08,343.14764,343.14764,-4145.892,1.0,3794400.0,2762220.143524405,1375069.2,1375042.5,1241197.0,237565.08,7.102318,2750111.8,1478762.1,1478769.2,-0.02633667
63255,7.19056,344.11197,297.33792,7.19056,344.05734,3.6186118,3.4836419,294.3979,343.66507,0.014444879,344.13773,344.08224,0.9990537,1.0,0.34037435,0.29975688,1105040.2,210065.31,343.1476,343.1476,-4145.891,1.0,3795300.0,2810598.2749455506,1412592.8,1410943.0,1105040.2,210065.31,7.102254,2823535.8,1315105.5,1315112.6,0.13787842
63270,7.190583,344.60632,296.68335,7.1905837,344.48575,3.6186247,3.4836543,294.51224,344.6218,0.014444927,344.59833,344.47626,0.9990537,1.0,0.19235955,0.16075519,624503.75,112654.92,343.14758,343.14758,-4145.891,1.0,3796200.0,2908362.8355693575,1447295.4,1443654.0,624503.75,112654.92,7.1022787,2890949.5,737158.7,737165.8,0.25222778
63285,-0.042298593,341.02222,296.44162,-0.042296723,341.2475,-1.688789e-22,-1.6869277e-22,294.57132,343.72287,-8.497037e-05,340.7261,341.00946,-3.2084768e-07,-3.2306093e-07,0.0,0.0,0.0,0.0,343.15,343.15,-66.16091,0.0,3797100.0,-16873.52267922506,-7919.9253,-7959.5957,0.0,0.0,-3.3757168e-22,-15879.521,0.0,-3.3757168e-22,0.3113098
63300,-0.042387918,341.26587,296.44196,-0.042387918,341.4171,-3.3767e-41,-3.3729e-41,294.5857,343.72256,-8.515169e-05,340.7379,341.01694,-6.420316e-13,-6.4462086e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3798000.0,-16909.299610097194,-7979.968,-8006.894,0.0,0.0,-6.7496e-41,-15986.861,0.0,-6.7496e-41,0.3256836
63315,-0.042387918,341.4426,296.44196,-0.042387918,341.54477,0.0,0.0,294.57666,343.72256,-8.515169e-05,340.74988,341.02463,3.7279308e-20,4.0432323e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3798900.0,-16909.299610097194,-8011.43,-8029.62,0.0,0.0,0.0,-16041.051,0.0,0.0,0.3166504
63330,-0.042387918,341.5778,296.44196,-0.042387918,341.6467,0.0,0.0,294.55997,343.72256,-8.515169e-05,340.76227,341.0327,-4.113476e-28,2.1882674e-28,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3799800.0,-16909.299610097194,-8035.4985,-8047.7666,0.0,0.0,0.0,-16083.266,0.0,0.0,0.29995728
63345,-0.042387918,341.68387,296.44196,-0.042387918,341.73065,0.0,0.0,294.53595,343.72256,-8.515169e-05,340.77505,341.04123,-7.023172e-39,3.736153e-39,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3800700.0,-16909.299610097194,-8054.384,-8062.713,0.0,0.0,0.0,-16117.097,0.0,0.0,0.27593994
63360,-0.042387918,341.77182,296.44196,-0.042387918,341.8035,0.0,0.0,294.5114,343.72256,-8.515169e-05,340.78824,341.0501,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3801600.0,-16909.299610097194,-8070.042,-8075.681,0.0,0.0,0.0,-16145.723,0.0,0.0,0.2514038
63375,-0.042387918,341.84723,296.44196,-0.042387918,341.8687,0.0,0.0,294.483,343.72256,-8.515169e-05,340.80185,341.0594,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3802500.0,-16909.299610097194,-8083.467,-8087.2915,0.0,0.0,0.0,-16170.758,0.0,0.0,0.22299194
63390,-0.042387918,341.9141,296.44196,-0.042387918,341.92865,0.0,0.0,294.45334,343.72256,-8.515169e-05,340.81583,341.06906,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3803400.0,-16909.299610097194,-8095.3706,-8097.962,0.0,0.0,0.0,-16193.332,0.0,0.0,0.19332886
63405,-0.042387918,341.97473,296.442,-0.042387918,341.98462,0.0,0.0,294.42004,343.72256,-8.515169e-05,340.8302,341.07913,2.849229e-20,1.7251378e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3804300.0,-16909.288695879266,-8106.1606,-8107.921,0.0,0.0,0.0,-16214.082,0.0,0.0,0.16003418
63420,-0.042387918,342.0308,296.44608,-0.042387918,342.0375,0.0,0.0,294.38434,343.71512,-8.5151696e-05,340.84494,341.0895,-2.1757493e-18,4.6902688e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3805200.0,-16905.164565997664,-8115.413,-8116.6084,0.0,0.0,0.0,-16232.021,0.0,0.0,0.12432861
63435,-0.04238792,342.0828,296.56082,-0.04238792,342.08734,0.0,0.0,294.3483,343.50543,-8.51517e-05,340.85995,341.10022,-1.9401602e-18,4.7869467e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,3806100.0,-16789.136939856995,-8104.243,-8105.0527,0.0,0.0,0.0,-16209.296,0.0,0.0,0.08828735
63450,-0.042387933,342.1308,297.56314,-0.042387933,342.13385,0.0,0.0,294.31064,341.67538,-8.515172e-05,340.87527,341.1112,6.209946e-18,-6.5600373e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,3807000.0,-15776.179982554428,-7934.3496,-7934.8926,0.0,0.0,0.0,-15869.242,0.0,0.0,0.050628662
63465,-0.042387944,342.17422,300.1493,-0.042387944,342.1763,0.0,0.0,294.27332,336.73663,-8.515175e-05,340.8908,341.12244,1.4447803e-18,3.4679768e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,3807900.0,-13084.999334867309,-7481.672,-7482.041,0.0,0.0,0.0,-14963.713,0.0,0.0,0.013305664
63480,-0.042387966,342.21246,303.87894,-0.042387966,342.21387,0.0,0.0,294.2341,329.0238,-8.515179e-05,340.90646,341.1338,8.122347e-18,5.6391533e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,3808800.0,-8992.747877931739,-6824.497,-6824.747,0.0,0.0,0.0,-13649.244,0.0,0.0,-0.025909424
63495,-0.042387992,342.24402,308.04807,-0.042387992,342.24496,0.0,0.0,294.19568,319.39343,-8.515184e-05,340.92215,341.14523,-1.0629525e-17,-5.6804627e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,3809700.0,-4057.53150930277,-6087.891,-6088.0596,0.0,0.0,0.0,-12175.951,0.0,0.0,-0.064331055
63510,-0.042388026,342.26804,311.61172,-0.042388026,342.26868,0.0,0.0,294.15442,309.80228,-8.5151914e-05,340.93777,341.15665,2.853604e-17,8.990857e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,3810600.0,647.1275236155094,-5457.734,-5457.848,0.0,0.0,0.0,-10915.582,0.0,0.0,-0.10559082
63525,-0.042388067,342.283,313.68542,-0.042388067,342.28342,0.0,0.0,294.11374,302.23773,-8.5151994e-05,340.95316,341.16794,2.1096152e-18,2.1541473e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,3811500.0,4094.1342941226644,-5091.2207,-5091.297,0.0,0.0,0.0,-10182.518,0.0,0.0,-0.14627075
63540,-0.04238811,342.28726,314.13425,-0.04238811,342.28754,0.0,0.0,294.0708,297.5561,-8.515209e-05,340.9682,341.17892,-3.568582e-19,-1.23524585e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,3812400.0,5928.99121212751,-5012.0835,-5012.1323,0.0,0.0,0.0,-10024.216,0.0,0.0,-0.18920898
63555,-0.04238816,342.27908,313.44397,-0.04238816,342.27927,0.0,0.0,294.02744,295.32196,-8.515218e-05,340.98267,341.18945,-1.0178951e-17,-1.7165976e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,3813300.0,6481.140377066996,-5133.523,-5133.5557,0.0,0.0,0.0,-10267.078,0.0,0.0,-0.23257446
63570,-0.04238821,342.25677,312.26044,-0.04238821,342.2569,0.0,0.0,293.98123,294.47467,-8.515228e-05,340.9964,341.1994,-2.097881e-18,-2.5318987e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,3814200.0,6360.893890906993,-5340.262,-5340.2837,0.0,0.0,0.0,-10680.546,0.0,0.0,-0.27877808
63585,12.74641,348.6159,294.1259,0.118750386,339.91534,7.5571537,0.016124178,293.94974,341.48395,0.012922199,348.49542,339.46915,0.9998424,9.521014e-15,0.6136865,0.0,1992360.2,0.0,343.15,343.15,-4688.845,1.0,3815100.0,2570275.3944549044,2917119.0,22837.566,1992360.2,0.0,7.573278,2939956.5,1992360.2,1992367.9,-0.31027222
63600,11.314108,339.9379,294.79062,0.09450577,339.37463,2.852786,2.748195,294.0175,338.28317,0.011459195,340.0344,338.70084,0.9998424,3.725533e-15,0.96383816,0.0,3129143.0,0.0,343.14996,343.14996,-4193.2695,1.0,3816000.0,2093236.5569498644,2145365.0,17696.477,3129143.0,0.0,5.6009808,2163061.5,3129143.0,3129148.5,-0.2425232
63615,5.122086,348.98148,296.33896,5.122086,344.58417,2.510467,2.4181087,294.10098,347.20218,0.01028959,347.6598,344.55356,0.9998424,1.0,0.0,0.38430163,0.0,269313.03,343.14996,343.14996,-4134.71,1.0,3816900.0,2198119.037958452,1132485.9,1037887.7,0.0,269313.03,4.9285755,2170373.5,269313.03,269317.97,-0.1590271
63630,4.1581063,317.40137,297.10382,4.353573,343.79193,2.0617247,1.9860492,294.20724,335.23895,0.008549416,317.04355,343.80228,0.014371613,1.0,0.0,0.3113715,0.0,218204.67,343.1499,343.1499,-4127.306,1.0,3817800.0,1369339.1164897094,354477.3,853692.4,0.0,218204.67,4.047774,1208169.8,218204.67,218208.72,-0.052764893
63645,9.741532,346.85495,297.06384,9.741532,356.53226,4.9692874,4.7753415,294.27692,343.77454,0.019569445,347.33328,355.50378,0.9990303,1.0,0.8592403,0.01,2789561.2,7007.856,343.14987,343.14987,-4074.468,1.0,3818700.0,3839229.9261087826,2037175.1,2433116.8,2789561.2,7007.856,9.744629,4470292.0,2796569.0,2796578.8,0.016906738
63660,9.516156,345.4141,296.67508,9.516156,343.29,4.894673,4.7054777,294.33588,344.67984,0.019116692,345.25507,343.4246,0.9990303,1.0,0.14671703,0.26427126,476323.28,185197.5,343.14984,343.14984,-4122.4736,1.0,3819600.0,3854307.397094999,1947993.9,1863098.8,476323.28,185197.5,9.600151,3811092.5,661520.75,661530.4,0.0758667
63675,7.3754015,342.01956,296.32285,7.375402,342.42377,3.7912295,3.6508515,294.29175,342.81723,0.014816202,342.04382,342.38837,0.9990303,1.0,0.2464251,0.18396048,800029.94,128916.86,343.1498,343.1498,-4230.0938,1.0,3820500.0,2893254.869128941,1415532.8,1428053.9,800029.94,128916.86,7.442081,2843586.5,928946.8,928954.25,0.03173828
63690,7.870207,343.06827,296.10458,7.870207,343.00018,4.0632467,3.9118342,294.27567,342.342,0.0158102,343.16934,343.10162,0.9990303,1.0,0.30129486,0.2709988,978167.0,189912.08,343.14978,343.14978,-4224.165,1.0,3821400.0,3070296.27271786,1552378.4,1550127.8,978167.0,189912.08,7.975081,3102506.0,1168079.1,1168087.1,0.015655518
63705,7.3812346,343.71994,296.0184,7.3812346,343.72314,3.7606394,3.6207795,294.2622,343.806,0.014827919,343.72812,343.72617,0.9990303,1.0,0.25846297,0.22137426,839111.3,155135.89,343.14975,343.14975,-4190.3457,1.0,3822300.0,2976080.6731149387,1478804.2,1478903.6,839111.3,155135.89,7.381419,2957708.0,994247.2,994254.56,0.0021972656
63720,7.404311,342.7009,296.0129,7.404311,342.63046,3.826036,3.6846607,294.2611,341.8812,0.014874278,342.83902,342.75504,0.9990303,1.0,0.32250282,0.2853114,1047019.56,199942.11,343.14972,343.14972,-4251.97,1.0,3823200.0,2865482.015111911,1451908.1,1449717.8,1047019.56,199942.11,7.5106964,2901626.0,1246961.6,1246969.1,0.0010986328
63735,9.627493,342.99704,296.11407,9.627493,343.0183,4.9840307,4.791448,294.2231,343.01587,0.019340355,342.98788,343.0086,0.9990303,1.0,0.31382138,0.2742646,1018834.9,192200.7,343.1497,343.1497,-4145.2075,1.0,3824100.0,3809808.8788275616,1895734.6,1896594.8,1018834.9,192200.7,9.775478,3792329.5,1211035.6,1211045.4,-0.036895752
63750,7.848034,343.37308,296.27637,7.848034,343.36432,4.0107365,3.8606014,294.21747,343.2857,0.015765658,343.4172,343.4044,0.9990303,1.0,0.3198243,0.28137705,1038323.6,197184.97,343.14966,343.14966,-4180.0615,1.0,3825000.0,3112759.1676791552,1552389.6,1552100.9,1038323.6,197184.97,7.871338,3104490.5,1235508.6,1235516.5,-0.042541504
63765,7.4384966,342.83618,296.43564,7.4384966,342.88687,3.8050544,3.6636846,294.22073,343.34467,0.0149429515,342.89584,342.9371,0.9990303,1.0,0.32988042,0.28990754,1070971.2,203163.03,343.14963,343.14963,-4205.186,1.0,3825900.0,2944029.1309008445,1449631.1,1451214.8,1070971.2,203163.03,7.468739,2900846.0,1274134.2,1274141.8,-0.039276123
63780,7.2088284,343.49203,296.5465,7.2088284,343.45593,3.652201,3.5163805,294.22867,343.17032,0.014481579,343.55472,343.51154,0.9990303,1.0,0.32231686,0.28289327,1046415.8,198247.53,343.1496,343.1496,-4174.3247,1.0,3826800.0,2835782.8083646437,1421373.5,1420280.4,1046415.8,198247.53,7.1685815,2841654.0,1244663.4,1244670.5,-0.031341553
63795,7.1906466,342.27783,296.7153,7.190647,342.3139,3.618752,3.4837782,294.16122,342.75986,0.014445054,342.2634,342.29803,0.9990303,1.0,0.33040977,0.28972873,1072689.8,203037.72,343.14957,343.14957,-4146.003,1.0,3827700.0,2793487.657174478,1376021.1,1377110.6,1072689.8,203037.72,7.1025305,2753131.8,1275727.5,1275734.6,-0.0987854
63810,7.190643,342.542,297.11346,7.1906433,342.5814,3.6186583,3.4836864,294.10776,342.4308,0.014445047,342.5489,342.58893,0.9990303,1.0,0.40886676,0.36584303,1327403.9,256377.52,343.14954,343.14954,-4145.8926,1.0,3828600.0,2749365.520421736,1371973.2,1373163.2,1327403.9,256377.52,7.1023445,2745136.5,1583781.4,1583788.5,-0.1522522
63825,7.1906366,342.8468,297.6842,7.190637,342.87277,3.6186545,3.4836829,294.08182,342.80298,0.014445034,342.84973,342.8752,0.9990303,1.0,0.44745502,0.40081856,1452682.4,280887.88,343.1495,343.1495,-4145.892,1.0,3829500.0,2737317.34054993,1363940.9,1364725.2,1452682.4,280887.88,7.1023374,2728666.0,1733570.2,1733577.4,-0.17819214
63840,7.1906257,343.0031,298.24707,7.190626,343.01337,3.6186485,3.4836771,294.0774,342.97098,0.0144450115,343.00525,343.01535,0.9990303,1.0,0.46681264,0.4188351,1515527.8,293513.62,343.14948,343.14948,-4145.892,1.0,3830400.0,2713356.903255141,1351660.5,1351970.2,1515527.8,293513.62,7.1023254,2703630.8,1809041.4,1809048.5,-0.18261719
63855,7.1906104,343.2823,298.59515,7.190611,343.27838,3.6186402,3.483669,294.1179,343.1896,0.014444982,343.28766,343.28354,0.9990303,1.0,0.46561953,0.41745633,1511654.2,292547.4,343.14948,343.14948,-4145.8916,1.0,3831300.0,2705497.375365388,1349576.6,1349458.8,1511654.2,292547.4,7.102309,2699035.5,1804201.6,1804208.8,-0.14212036
63870,7.1906114,343.44583,298.63007,7.1906114,343.43268,3.6186404,3.4836693,294.16385,343.42307,0.014444983,343.4462,343.43286,0.9990303,1.0,0.43869895,0.39154357,1424255.4,274388.1,343.14944,343.14944,-4145.8916,1.0,3832200.0,2717543.2052996145,1353461.6,1353064.4,1424255.4,274388.1,7.1023097,2706526.0,1698643.5,1698650.6,-0.09616089
63885,7.190606,343.42816,298.44366,7.1906066,343.41046,3.6186378,3.483667,294.2069,343.42575,0.014444972,343.42783,343.41013,0.9990303,1.0,0.4100191,0.364569,1331145.0,255484.72,343.1494,343.1494,-4145.8916,1.0,3833100.0,2729012.9700477505,1358556.4,1358021.9,1331145.0,255484.72,7.1023045,2716578.2,1586629.8,1586636.9,-0.053100586
63900,7.190609,343.4064,298.14713,7.1906095,343.3904,3.6186392,3.483668,294.24414,343.40353,0.014444979,343.40613,343.39014,0.9990303,1.0,0.38367438,0.33987832,1245615.8,238181.84,343.14938,343.14938,-4145.8916,1.0,3834000.0,2745657.049740407,1366855.5,1366372.6,1245615.8,238181.84,7.1023073,2733228.0,1483797.6,1483804.8,-0.01586914
63915,7.1906147,343.36053,297.8194,7.1906147,343.34656,3.6186423,3.483671,294.2729,343.36926,0.01444499,343.3597,343.34573,0.9990303,1.0,0.36052388,0.31820622,1170456.6,222994.34,343.14935,343.14935,-4145.8916,1.0,3834900.0,2763462.9064222053,1375368.9,1374946.8,1170456.6,222994.34,7.102313,2750315.5,1393451.0,1393458.1,0.012878418
63930,7.190613,343.3475,297.49625,7.190613,343.33435,3.6186411,3.48367,294.2968,343.34738,0.014444985,343.34686,343.33377,0.9990303,1.0,0.34007922,0.29916587,1104082.1,209651.16,343.14932,343.14932,-4145.8916,1.0,3835800.0,2781739.7183198975,1384734.2,1384337.1,1104082.1,209651.16,7.102311,2769071.5,1313733.2,1313740.4,0.0368042
63945,7.1906104,343.3475,297.19073,7.1906104,343.33377,3.6186402,3.483669,294.3171,343.3399,0.014444982,343.3472,343.33353,0.9990303,1.0,0.32056063,0.28100237,1040714.2,196922.4,343.1493,343.1493,-4145.892,1.0,3836700.0,2799820.443289127,1393960.5,1393545.8,1040714.2,196922.4,7.102309,2787506.2,1237636.6,1237643.8,0.05709839
63960,7.1906147,343.3222,296.9117,7.1906147,343.309,3.6186426,3.4836712,294.33148,343.3193,0.01444499,343.32196,343.30875,0.9990303,1.0,0.30278194,0.26452392,982994.8,185374.55,343.14926,343.14926,-4145.892,1.0,3837600.0,2815500.313142593,1401623.9,1401224.8,982994.8,185374.55,7.102314,2802848.5,1168369.4,1168376.5,0.07147217
63975,7.1906133,343.29102,296.66345,7.1906137,343.27936,3.6186419,3.4836705,294.34537,343.28848,0.014444987,343.29114,343.27945,0.9990303,1.0,0.28806242,0.2509744,935207.3,175879.23,343.14923,343.14923,-4145.8916,1.0,3838500.0,2828691.4874567115,1408179.2,1407827.2,935207.3,175879.23,7.102312,2816006.5,1111086.5,1111093.6,0.085357666
63990,7.1906123,343.28033,296.44366,7.1906123,343.26962,3.6186411,3.48367,294.35373,343.27725,0.0144449845,343.28033,343.26962,0.9990303,1.0,0.27454522,0.23854755,891323.1,167170.69,343.1492,343.1492,-4145.892,1.0,3839400.0,2841343.879200349,1414494.2,1414170.8,891323.1,167170.69,7.102311,2828665.0,1058493.8,1058500.9,0.09371948
64005,7.190619,343.2901,296.24457,7.1906195,343.27856,3.618645,3.4836736,294.35907,343.28415,0.014444998,343.2899,343.27838,0.9990303,1.0,0.26054534,0.22569653,845871.9,158164.89,343.14917,343.14917,-4145.8916,1.0,3840300.0,2853844.054648943,1420803.2,1420455.0,845871.9,158164.89,7.102319,2841258.2,1004036.75,1004043.9,0.09906006
64020,7.1906147,343.2533,296.06943,7.190615,343.2434,3.6186426,3.4836714,294.365,343.2538,0.01444499,343.2532,343.24332,0.9990303,1.0,0.24943268,0.21558578,809794.2,151079.42,343.14914,343.14914,-4145.892,1.0,3841200.0,2862627.6222815933,1424980.2,1424681.8,809794.2,151079.42,7.102314,2849662.0,960873.6,960880.75,0.10498047
64035,7.1906157,343.25815,295.9122,7.1906157,343.24844,3.6186428,3.4836717,294.36823,343.25296,0.014444991,343.25812,343.2484,0.9990303,1.0,0.23857476,0.20571227,774543.44,144160.2,343.1491,343.1491,-4145.892,1.0,3842100.0,2872114.7380786194,1429875.4,1429582.2,774543.44,144160.2,7.1023145,2859457.5,918703.6,918710.75,0.10821533
64050,7.1906166,343.23862,295.77347,7.1906166,343.22998,3.6186435,3.4836721,294.36847,343.24,0.014444994,343.23825,343.22964,0.9990303,1.0,0.22900933,0.19704516,743488.9,138086.42,343.14908,343.14908,-4145.892,1.0,3843000.0,2879745.2021100414,1433475.5,1433214.6,743488.9,138086.42,7.102316,2866690.0,881575.3,881582.44,0.10845947
64065,7.190617,343.2182,295.6527,7.190617,343.21115,3.6186438,3.4836724,294.3669,343.21936,0.014444994,343.21796,343.21094,0.9990303,1.0,0.22164112,0.19042152,719567.6,133444.66,343.14905,343.14905,-4145.892,1.0,3843900.0,2885819.8756844103,1436506.0,1436293.1,719567.6,133444.66,7.102316,2872799.0,853012.25,853019.4,0.106903076
64080,7.190617,343.20807,295.5477,7.190617,343.2021,3.6186438,3.4836724,294.3646,343.20682,0.014444995,343.20798,343.20203,0.9990303,1.0,0.21554741,0.18494697,699784.1,129608.18,343.14902,343.14902,-4145.892,1.0,3844800.0,2891430.01667145,1439371.4,1439190.8,699784.1,129608.18,7.102316,2878562.0,829392.3,829399.44,0.10458374
64095,7.19062,343.15747,295.46222,7.1906204,343.1557,3.6186454,3.483674,294.35437,343.17484,0.014445,343.1563,343.15463,0.9990303,1.0,0.21232484,0.1820887,689321.9,127605.15,343.149,343.149,-4145.892,1.0,3845700.0,2894676.7638432616,1440425.4,1440372.0,689321.9,127605.15,7.1023197,2880797.5,816927.0,816934.1,0.09436035
64110,7.190619,343.13293,295.39813,7.1906195,343.134,3.618645,3.4836736,294.34647,343.13235,0.014444998,343.13318,343.13428,0.9990303,1.0,0.21390626,0.18361525,694456.06,128674.92,343.14896,343.14896,-4145.892,1.0,3846600.0,2895987.2318736473,1441619.6,1441652.0,694456.06,128674.92,7.102319,2883271.5,823131.0,823138.1,0.0864563
64125,7.190618,343.1637,295.34955,7.190618,343.16296,3.6186442,3.483673,294.34177,343.15497,0.014444997,343.1642,343.16342,0.9990303,1.0,0.21351697,0.18321316,693192.2,128393.14,343.14893,343.14893,-4145.892,1.0,3847500.0,2900306.33914771,1444015.8,1443993.6,693192.2,128393.14,7.1023173,2888009.5,821585.3,821592.44,0.08175659
64140,7.190617,343.1939,295.30792,7.190617,343.1899,3.6186438,3.4836726,294.34048,343.18472,0.014444995,343.1943,343.19028,0.9990303,1.0,0.2099337,0.1799294,681559.0,126091.945,343.1489,343.1489,-4145.892,1.0,3848400.0,2904636.5541294394,1446185.1,1446064.4,681559.0,126091.945,7.1023164,2892249.5,807650.94,807658.06,0.08047485
64155,7.190614,343.2563,295.26004,7.1906147,343.2464,3.6186423,3.4836712,294.34818,343.23322,0.014444989,343.25742,343.2474,0.9990303,1.0,0.2014035,0.17218642,653865.3,120665.766,343.14886,343.14886,-4145.892,1.0,3849300.0,2910482.371353652,1449514.5,1449216.0,653865.3,120665.766,7.1023135,2898730.5,774531.06,774538.2,0.08816528
64170,7.190614,343.28625,295.19977,7.190614,343.27216,3.618642,3.483671,294.35452,343.27646,0.014444988,343.28625,343.27213,0.9990303,1.0,0.18790245,0.16001534,610033.56,112136.45,343.14883,343.14883,-4145.892,1.0,3850200.0,2916762.3680359386,1452239.8,1451814.0,610033.56,112136.45,7.102313,2904053.8,722170.0,722177.1,0.09451294
64185,7.190616,343.26346,295.13113,7.190616,343.25012,3.618643,3.483672,294.35767,343.2638,0.014444992,343.263,343.2497,0.9990303,1.0,0.17565441,0.14915007,570269.75,104522.22,343.1488,343.1488,-4145.892,1.0,3851100.0,2920158.7160784584,1453624.5,1453221.8,570269.75,104522.22,7.102315,2906846.2,674792.0,674799.1,0.09765625
64200,7.190617,343.22983,295.06067,7.190617,343.2198,3.6186438,3.4836724,294.35745,343.23312,0.014444994,343.22934,343.21936,0.9990303,1.0,0.16647783,0.1410902,540477.56,98873.98,343.14877,343.14877,-4145.892,1.0,3852000.0,2922573.40970599,1454737.1,1454433.9,540477.56,98873.98,7.102316,2909171.0,639351.56,639358.7,0.09744263
64215,7.1906176,343.20172,294.99332,7.1906176,343.19495,3.618644,3.4836729,294.35474,343.20447,0.014444996,343.20142,343.19467,0.9990303,1.0,0.16036017,0.13574825,520616.3,95130.414,343.14874,343.14874,-4145.892,1.0,3852900.0,2924921.4510220326,1455922.5,1455717.9,520616.3,95130.414,7.102317,2911640.5,615746.75,615753.9,0.09472656
64230,7.1906176,343.1954,294.93134,7.1906176,343.18976,3.618644,3.4836729,294.35214,343.1925,0.014444996,343.19547,343.1898,0.9990303,1.0,0.15567558,0.13164559,505407.56,92255.336,343.1487,343.1487,-4145.892,1.0,3853800.0,2927956.0109952856,1457603.5,1457433.0,505407.56,92255.336,7.102317,2915036.5,597662.9,597670.0,0.09213257
64245,7.190617,343.2011,294.87497,7.190617,343.19485,3.6186438,3.4836726,294.35025,343.1963,0.014444995,343.2012,343.19495,0.9990303,1.0,0.15065756,0.1272251,489116.4,89157.516,343.14868,343.14868,-4145.892,1.0,3854700.0,2931605.070127347,1459478.1,1459289.1,489116.4,89157.516,7.1023164,2918767.2,578273.94,578281.06,0.09024048
64260,7.1906166,343.21033,294.82346,7.190617,343.20285,3.6186438,3.4836724,294.34958,343.20407,0.014444994,343.21048,343.20297,0.9990303,1.0,0.14481139,0.122085296,470136.56,85555.62,343.14865,343.14865,-4145.892,1.0,3855600.0,2935202.2876245426,1461312.0,1461086.4,470136.56,85555.62,7.102316,2922398.5,555692.2,555699.3,0.08956909
64275,7.190617,343.2223,294.7756,7.190617,343.2132,3.6186438,3.4836724,294.35,343.21484,0.014444995,343.22247,343.21332,0.9990303,1.0,0.13779992,0.115935765,447373.5,81246.12,343.14862,343.14862,-4145.892,1.0,3856500.0,2938759.1512625874,1463118.6,1462843.9,447373.5,81246.12,7.102316,2925962.5,528619.6,528626.75,0.08999634
64290,-0.04237542,340.53613,297.30444,-0.042375695,340.77737,4.393749e-29,4.3888122e-29,294.34375,340.58566,-8.512686e-05,340.17026,340.4929,-4.4425487e-08,-4.4096243e-08,0.0,0.0,0.0,0.0,343.15,343.15,-66.2837,0.0,3857400.0,-15474.456702521922,-7694.236,-7737.2217,0.0,0.0,8.782561e-29,-15431.457,0.0,8.782561e-29,0.083740234
64305,-0.042387944,340.77087,301.68994,-0.042387944,340.93378,-1.079e-42,-1.078e-42,294.31873,336.07635,-8.515175e-05,340.18243,340.50034,2.4438597e-13,2.4500985e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,3858300.0,-12297.865399731567,-6957.553,-6986.5547,0.0,0.0,-2.157e-42,-13944.107,0.0,-2.157e-42,0.05871582
64320,-0.04238796,340.9439,307.22366,-0.04238796,341.05383,0.0,0.0,294.28522,329.8331,-8.5151776e-05,340.19495,340.50815,-1.6156317e-16,-1.1374658e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,3859200.0,-8085.981271568609,-6003.196,-6022.7656,0.0,0.0,0.0,-12025.961,0.0,0.0,0.02520752
64335,-0.04238798,341.07474,313.7366,-0.04238798,341.1491,0.0,0.0,294.24677,321.8215,-8.515182e-05,340.20782,340.5163,-2.0836301e-18,-2.7553266e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,3860100.0,-2891.464546370326,-4866.995,-4880.2354,0.0,0.0,0.0,-9747.23,0.0,0.0,-0.013244629
64350,-0.04238801,341.17773,320.2321,-0.04238801,341.228,0.0,0.0,294.20438,312.98917,-8.5151885e-05,340.22107,340.5248,3.9015765e-19,-2.928534e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,3861000.0,2590.3428025849,-3728.9463,-3737.8945,0.0,0.0,0.0,-7466.841,0.0,0.0,-0.055633545
64365,-0.04238805,341.26163,325.20358,-0.04238805,341.2956,0.0,0.0,294.15912,305.04938,-8.515196e-05,340.23462,340.53366,8.9395675e-18,-8.788032e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,3861900.0,7207.914193459253,-2858.8108,-2864.8577,0.0,0.0,0.0,-5723.6685,0.0,0.0,-0.10089111
64380,-0.042388096,341.3321,327.64938,-0.042388096,341.35507,0.0,0.0,294.1114,299.45346,-8.515205e-05,340.24854,340.54285,3.197705e-18,5.767387e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,3862800.0,10083.950968217614,-2435.9326,-2440.0237,0.0,0.0,0.0,-4875.956,0.0,0.0,-0.1486206
